PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208094500,180.0,178.199997,59.399999,49,79.599998,100,76.5,80.0,78.0
20161208100000,180.0,178.199997,59.399999,49,79.599998,100,76.5,80.0,78.0
20161208111500,180.0,172.800003,57.600001,35,76.900002,100,76.599998,80.0,78.0
20161208113000,180.0,180.0,60.0,39,91.0,100,76.5,80.0,78.0
20161208114500,180.0,194.399994,64.799998,40,76.400002,100,76.5,80.0,78.0
20161208120000,180.0,186.600006,62.200002,48,79.5,100,76.400002,80.0,78.0
20161208121500,180.0,183.0,61.0,48,89.400002,100,76.400002,80.0,78.0
20161208123000,180.0,183.0,61.0,48,78.599998,100,76.300003,80.0,78.0
20161208124500,180.0,183.0,61.0,48,81.699997,100,76.199997,80.0,78.0
20161208130000,180.0,183.0,61.0,48,81.699997,100,76.199997,80.0,78.0
20161208131500,180.0,183.0,61.0,48,75.5,100,76.099998,80.0,78.0
20161208133000,180.0,183.0,61.0,48,91.300003,100,76.099998,80.0,78.0
20161208134500,180.0,187.199997,62.399999,48,80.099998,100,76.0,80.0,78.0
20161208140000,180.0,187.199997,62.399999,48,76.800003,100,76.099998,80.0,78.0
20161208141500,180.0,184.199997,61.399999,48,88.5,100,76.099998,80.0,78.0
20161208143000,180.0,184.199997,61.399999,48,76.300003,100,76.099998,80.0,78.0
20161208144500,180.0,184.199997,61.399999,48,91.099998,100,76.099998,80.0,78.0
20161208150000,180.0,181.199997,60.399999,48,80.0,100,76.0,80.0,78.0
20161208151500,180.0,181.199997,60.399999,48,78.0,100,76.0,80.0,78.0
20161208153000,180.0,178.800003,59.600001,48,88.099998,100,76.0,80.0,78.0
20161208154500,180.0,178.800003,59.600001,48,76.400002,100,76.0,80.0,78.0
20161208160000,180.0,178.800003,59.600001,48,94.0,100,75.699997,80.0,78.0
20161208161500,180.0,178.800003,59.600001,48,77.699997,100,75.900002,80.0,78.0
20161208163000,180.0,178.800003,59.600001,48,80.5,100,75.900002,80.0,78.0
20161208164500,180.0,178.800003,59.600001,48,89.099998,100,75.900002,80.0,78.0
20161208170000,180.0,178.800003,59.600001,48,76.400002,100,75.900002,80.0,78.0
20161208171500,180.0,181.199997,60.399999,48,82.800003,100,75.900002,80.0,78.0
20161208173000,180.0,178.800003,59.600001,48,82.800003,100,75.800003,80.0,78.0
20161208174500,180.0,178.800003,59.600001,48,76.5,100,75.900002,80.0,78.0
20161208180000,180.0,181.199997,60.399999,48,93.599998,100,75.800003,80.0,78.0
20161208181500,180.0,181.199997,60.399999,48,81.0,100,75.800003,80.0,78.0
20161208183000,180.0,178.800003,59.600001,48,77.300003,100,75.900002,80.0,78.0
20161208184500,180.0,178.800003,59.600001,48,92.900002,100,75.800003,80.0,78.0
20161208190000,180.0,178.800003,59.600001,48,82.0,100,75.699997,80.0,78.0
20161208191500,180.0,178.800003,59.600001,48,75.900002,100,75.699997,80.0,78.0
20161208193000,180.0,178.800003,59.600001,48,90.699997,100,75.699997,80.0,78.0
20161208194500,180.0,181.800003,60.600001,48,83.0,100,75.599998,80.0,78.0
20161208200000,180.0,181.800003,60.600001,48,75.900002,100,75.699997,80.0,78.0
20161208201500,180.0,177.0,59.0,48,90.800003,100,75.599998,80.0,78.0
20161208203000,180.0,177.0,59.0,48,84.900002,100,75.599998,80.0,78.0
20161208204500,180.0,175.199997,58.399999,48,75.900002,100,75.599998,80.0,78.0
20161208210000,180.0,175.199997,58.399999,48,84.099998,100,75.5,80.0,78.0
20161208211500,180.0,175.199997,58.399999,48,86.300003,100,75.5,80.0,78.0
20161208213000,180.0,178.800003,59.600001,48,76.400002,100,75.5,80.0,78.0
20161208214500,180.0,181.199997,60.399999,48,80.199997,100,75.5,80.0,78.0
20161208220000,180.0,181.199997,60.399999,48,92.199997,100,75.400002,80.0,78.0
20161208221500,180.0,181.199997,60.399999,48,81.900002,100,75.400002,80.0,78.0
20161208223000,180.0,181.199997,60.399999,48,75.900002,100,75.400002,80.0,78.0
20161208224500,180.0,181.199997,60.399999,48,77.900002,100,75.400002,80.0,78.0
20161208230000,180.0,183.600006,61.200002,48,90.199997,100,75.400002,80.0,78.0
20161208231500,180.0,183.600006,61.200002,48,86.599998,100,75.300003,80.0,78.0
20161208233000,180.0,181.199997,60.399999,48,80.099998,100,75.199997,80.0,78.0
20161208234500,180.0,183.600006,61.200002,48,75.400002,100,75.199997,80.0,78.0
20161209000000,180.0,183.600006,61.200002,48,85.099998,100,75.199997,80.0,78.0
20161209001500,180.0,188.399994,62.799998,48,86.5,100,75.099998,80.0,78.0
20161209003000,180.0,183.600006,61.200002,48,78.599998,100,75.099998,80.0,78.0
20161209004500,180.0,183.600006,61.200002,48,75.400002,100,75.099998,80.0,78.0
20161209010000,180.0,187.199997,62.399999,48,84.599998,100,75.099998,80.0,78.0
20161209011500,180.0,184.800003,61.600001,48,88.5,100,75.099998,80.0,78.0
20161209013000,180.0,184.800003,61.600001,48,81.300003,100,75.099998,80.0,78.0
20161209014500,180.0,184.800003,61.600001,48,76.199997,100,75.0,80.0,78.0
20161209020000,180.0,187.199997,62.399999,48,76.199997,100,75.0,80.0,78.0
20161209021500,180.0,187.199997,62.399999,48,88.400002,100,75.0,80.0,78.0
20161209023000,180.0,187.199997,62.399999,48,87.400002,100,75.0,80.0,78.0
20161209024500,180.0,187.199997,62.399999,48,80.300003,100,75.0,80.0,78.0
20161209030000,180.0,187.199997,62.399999,48,74.400002,100,75.0,80.0,78.0
20161209031500,180.0,184.800003,61.600001,48,76.400002,100,74.900002,80.0,78.0
20161209033000,180.0,184.800003,61.600001,48,91.099998,100,74.900002,80.0,78.0
20161209034500,180.0,187.199997,62.399999,48,85.300003,100,74.800003,80.0,78.0
20161209040000,180.0,183.600006,61.200002,48,80.099998,100,74.800003,80.0,78.0
20161209041500,180.0,187.199997,62.399999,48,74.900002,100,74.800003,80.0,78.0
20161209043000,180.0,187.199997,62.399999,48,78.0,100,74.800003,80.0,78.0
20161209044500,180.0,187.199997,62.399999,48,90.599998,100,74.699997,80.0,78.0
20161209050000,180.0,187.199997,62.399999,48,83.099998,100,74.699997,80.0,78.0
20161209051500,180.0,184.800003,61.600001,48,78.199997,100,74.599998,80.0,78.0
20161209053000,180.0,187.199997,62.399999,48,74.900002,100,74.599998,80.0,78.0
20161209054500,180.0,187.199997,62.399999,48,82.400002,100,74.599998,80.0,78.0
20161209060000,180.0,184.199997,61.399999,48,88.599998,100,74.599998,80.0,78.0
20161209061500,180.0,187.800003,62.600001,48,81.099998,100,74.5,80.0,78.0
20161209063000,180.0,187.800003,62.600001,48,75.900002,100,74.5,80.0,78.0
20161209064500,180.0,187.800003,62.600001,48,75.900002,100,74.5,80.0,78.0
20161209070000,180.0,187.800003,62.600001,48,84.099998,100,74.5,80.0,78.0
20161209071500,180.0,187.800003,62.600001,48,84.099998,100,74.300003,80.0,78.0
20161209073000,180.0,183.600006,61.200002,48,77.099998,100,74.300003,80.0,78.0
20161209074500,180.0,189.0,63.0,48,75.400002,100,74.300003,80.0,78.0
20161209080000,180.0,186.600006,62.200002,48,89.800003,100,74.300003,80.0,78.0
20161209081500,180.0,186.600006,62.200002,48,82.199997,100,74.199997,80.0,78.0
20161209083000,180.0,186.600006,62.200002,48,75.300003,100,74.099998,80.0,78.0
20161209084500,180.0,186.600006,62.200002,48,77.599998,100,74.099998,80.0,78.0
20161209090000,180.0,184.199997,61.399999,48,90.400002,100,74.099998,80.0,78.0
20161209091500,180.0,184.199997,61.399999,48,82.300003,100,74.099998,80.0,78.0
20161209093000,180.0,184.199997,61.399999,48,75.599998,100,74.099998,80.0,78.0
20161209094500,180.0,179.399994,59.799998,48,77.300003,100,74.0,80.0,78.0
20161209100000,180.0,179.399994,59.799998,48,91.699997,100,74.099998,80.0,78.0
20161209101500,180.0,183.600006,61.200002,48,84.800003,100,74.099998,80.0,78.0
20161209103000,180.0,183.600006,61.200002,48,77.099998,100,74.099998,80.0,78.0
20161209104500,180.0,183.600006,61.200002,48,75.599998,100,74.099998,80.0,78.0
20161209110000,180.0,183.600006,61.200002,48,85.400002,100,74.199997,80.0,78.0
20161209111500,180.0,187.199997,62.399999,48,85.400002,100,74.099998,80.0,78.0
20161209113000,180.0,187.199997,62.399999,48,78.5,100,74.199997,80.0,78.0
20161209114500,180.0,184.199997,61.399999,48,75.400002,100,74.300003,80.0,78.0
20161209120000,180.0,186.600006,62.200002,48,85.800003,100,74.300003,80.0,78.0
20161209121500,180.0,186.600006,62.200002,48,85.800003,100,74.400002,80.0,78.0
20161209123000,180.0,186.600006,62.200002,48,79.099998,100,74.5,80.0,78.0
20161209124500,180.0,186.600006,62.200002,48,75.900002,100,74.5,80.0,78.0
20161209130000,180.0,186.600006,62.200002,48,82.800003,100,74.599998,80.0,78.0
20161209131500,180.0,186.600006,62.200002,48,92.300003,100,74.599998,80.0,78.0
20161209133000,180.0,186.600006,62.200002,48,83.0,100,74.699997,80.0,78.0
20161209134500,180.0,186.600006,62.200002,48,77.599998,100,74.800003,80.0,78.0
20161209140000,180.0,183.0,61.0,48,75.900002,100,75.0,80.0,78.0
20161209141500,180.0,183.0,61.0,48,84.800003,100,75.0,80.0,78.0
20161209143000,180.0,180.0,60.0,48,90.900002,100,75.099998,80.0,78.0
20161209144500,180.0,178.199997,59.399999,48,83.099998,100,75.099998,80.0,78.0
20161209150000,180.0,178.199997,59.399999,48,77.199997,100,75.199997,80.0,78.0
20161209151500,180.0,178.199997,59.399999,48,84.400002,100,75.400002,80.0,78.0
20161209153000,180.0,178.199997,59.399999,48,86.699997,100,75.400002,80.0,78.0
20161209154500,180.0,178.199997,59.399999,48,78.400002,100,75.400002,80.0,78.0
20161209160000,180.0,178.199997,59.399999,48,80.699997,100,75.5,80.0,78.0
20161209161500,180.0,178.199997,59.399999,48,91.5,100,75.5,80.0,78.0
20161209163000,180.0,178.199997,59.399999,48,80.5,100,75.5,80.0,78.0
20161209164500,180.0,178.199997,59.399999,48,78.300003,100,75.599998,80.0,78.0
20161209170000,180.0,178.199997,59.399999,48,92.300003,100,75.599998,80.0,78.0
20161209171500,180.0,178.199997,59.399999,48,82.400002,100,75.599998,80.0,78.0
20161209173000,180.0,178.199997,59.399999,48,77.800003,100,75.699997,80.0,78.0
20161209174500,180.0,180.0,60.0,48,91.5,100,75.699997,80.0,78.0
20161209180000,180.0,178.199997,59.399999,48,79.0,100,75.699997,80.0,78.0
20161209181500,180.0,178.199997,59.399999,48,77.800003,100,75.699997,80.0,78.0
20161209183000,180.0,180.0,60.0,48,93.300003,100,75.699997,80.0,78.0
20161209184500,180.0,180.0,60.0,48,80.099998,100,75.699997,80.0,78.0
20161209190000,180.0,180.0,60.0,48,76.400002,100,75.699997,80.0,78.0
20161209191500,180.0,177.0,59.0,48,87.099998,100,75.800003,80.0,78.0
20161209193000,180.0,178.800003,59.600001,48,86.099998,100,75.800003,80.0,78.0
20161209194500,180.0,178.800003,59.600001,48,76.800003,100,75.800003,80.0,78.0
20161209200000,180.0,181.199997,60.399999,48,79.800003,100,75.699997,80.0,78.0
20161209201500,180.0,181.199997,60.399999,48,92.300003,100,75.699997,80.0,78.0
20161209203000,180.0,181.199997,60.399999,48,83.699997,100,75.699997,80.0,78.0
20161209204500,180.0,172.199997,57.399999,48,76.800003,100,75.599998,80.0,78.0
20161209210000,180.0,172.199997,57.399999,48,76.800003,100,75.599998,80.0,78.0
20161209211500,180.0,172.199997,57.399999,48,93.5,100,75.5,80.0,78.0
20161209213000,180.0,172.199997,57.399999,48,81.5,100,75.5,80.0,78.0
20161209214500,180.0,177.600006,59.200002,48,75.900002,100,75.5,80.0,78.0
20161209220000,180.0,177.600006,59.200002,48,80.400002,100,75.5,80.0,78.0
20161209221500,180.0,177.600006,59.200002,48,92.300003,100,75.5,80.0,78.0
20161209223000,180.0,177.600006,59.200002,48,84.300003,100,75.5,80.0,78.0
20161209224500,180.0,181.800003,60.600001,48,77.5,100,75.5,80.0,78.0
20161209230000,180.0,181.800003,60.600001,48,76.400002,100,75.5,80.0,78.0
20161209231500,180.0,181.800003,60.600001,48,87.300003,100,75.5,80.0,78.0
20161209233000,180.0,181.800003,60.600001,48,87.300003,100,75.5,80.0,78.0
20161209234500,180.0,181.800003,60.600001,48,79.400002,100,75.400002,80.0,78.0
20161210000000,180.0,181.800003,60.600001,48,74.900002,100,75.400002,80.0,78.0
20161210001500,180.0,184.199997,61.399999,48,80.400002,100,75.400002,80.0,78.0
20161210003000,180.0,184.199997,61.399999,48,90.699997,100,75.400002,80.0,78.0
20161210004500,180.0,184.199997,61.399999,48,81.900002,100,75.400002,80.0,78.0
20161210010000,180.0,184.199997,61.399999,48,75.800003,100,75.400002,80.0,78.0
20161210011500,180.0,184.199997,61.399999,48,77.400002,100,75.300003,80.0,78.0
20161210013000,180.0,186.600006,62.200002,48,91.099998,100,75.300003,80.0,78.0
20161210014500,180.0,186.600006,62.200002,48,84.0,100,75.199997,80.0,78.0
20161210020000,180.0,186.600006,62.200002,48,77.699997,100,75.199997,80.0,78.0
20161210021500,180.0,186.600006,62.200002,48,75.599998,100,75.199997,80.0,78.0
20161210023000,180.0,186.600006,62.200002,48,90.900002,100,75.099998,80.0,78.0
20161210024500,180.0,186.600006,62.200002,48,81.900002,100,75.099998,80.0,78.0
20161210030000,180.0,186.600006,62.200002,48,75.099998,100,75.099998,80.0,78.0
20161210031500,180.0,186.600006,62.200002,48,76.900002,100,75.099998,80.0,78.0
20161210033000,180.0,183.600006,61.200002,48,90.900002,100,75.0,80.0,78.0
20161210034500,180.0,183.600006,61.200002,48,82.800003,100,75.0,80.0,78.0
20161210040000,180.0,183.600006,61.200002,48,77.199997,100,75.0,80.0,78.0
20161210041500,180.0,183.600006,61.200002,48,75.800003,100,75.0,80.0,78.0
20161210043000,180.0,186.600006,62.200002,48,86.199997,100,74.800003,80.0,78.0
20161210044500,180.0,186.600006,62.200002,48,87.5,100,74.800003,80.0,78.0
20161210050000,180.0,184.199997,61.399999,48,80.5,100,74.800003,80.0,78.0
20161210051500,180.0,184.199997,61.399999,48,74.400002,100,74.800003,80.0,78.0
20161210053000,180.0,187.199997,62.399999,48,80.0,100,74.800003,80.0,78.0
20161210054500,180.0,184.800003,61.600001,48,90.400002,100,74.800003,80.0,78.0
20161210060000,180.0,187.800003,62.600001,48,81.599998,100,74.699997,80.0,78.0
20161210061500,180.0,187.800003,62.600001,48,74.900002,100,74.699997,80.0,78.0
20161210063000,180.0,187.800003,62.600001,48,77.400002,100,74.699997,80.0,78.0
20161210064500,180.0,187.800003,62.600001,48,90.400002,100,74.599998,80.0,78.0
20161210070000,180.0,187.800003,62.600001,48,83.099998,100,74.599998,80.0,78.0
20161210071500,180.0,184.800003,61.600001,48,77.199997,100,74.599998,80.0,78.0
20161210073000,180.0,184.800003,61.600001,48,75.400002,100,74.599998,80.0,78.0
20161210074500,180.0,187.199997,62.399999,48,87.300003,100,74.599998,80.0,78.0
20161210080000,180.0,187.199997,62.399999,48,87.300003,100,74.5,80.0,78.0
20161210081500,180.0,187.199997,62.399999,48,78.199997,100,74.5,80.0,78.0
20161210083000,180.0,187.199997,62.399999,48,75.400002,100,74.5,80.0,78.0
20161210084500,180.0,187.199997,62.399999,48,84.599998,100,74.5,80.0,78.0
20161210090000,180.0,187.199997,62.399999,48,87.699997,100,74.5,80.0,78.0
20161210091500,180.0,187.199997,62.399999,48,80.599998,100,74.300003,80.0,78.0
20161210093000,180.0,184.199997,61.399999,48,75.0,100,74.5,80.0,78.0
20161210094500,180.0,184.199997,61.399999,48,78.5,100,74.5,80.0,78.0
20161210100000,180.0,184.199997,61.399999,48,91.0,100,74.5,80.0,78.0
20161210101500,180.0,184.199997,61.399999,48,84.0,100,74.5,80.0,78.0
20161210103000,180.0,184.199997,61.399999,48,78.400002,100,74.5,80.0,78.0
20161210104500,180.0,184.199997,61.399999,48,74.900002,100,74.5,80.0,78.0
20161210110000,180.0,184.199997,61.399999,48,79.800003,100,74.599998,80.0,78.0
20161210111500,180.0,184.199997,61.399999,48,92.300003,100,74.599998,80.0,78.0
20161210113000,180.0,184.199997,61.399999,48,86.599998,100,74.699997,80.0,78.0
20161210114500,180.0,184.199997,61.399999,48,80.5,100,74.699997,80.0,78.0
20161210120000,180.0,184.199997,61.399999,48,74.800003,100,74.800003,80.0,78.0
20161210121500,180.0,186.600006,62.200002,48,76.400002,100,74.800003,80.0,78.0
20161210123000,180.0,183.600006,61.200002,48,86.699997,100,74.800003,80.0,78.0
20161210124500,180.0,183.600006,61.200002,48,90.0,100,74.900002,80.0,78.0
20161210130000,180.0,186.600006,62.200002,48,81.800003,100,75.0,80.0,78.0
20161210131500,180.0,183.600006,61.200002,48,76.699997,100,75.099998,80.0,78.0
20161210133000,180.0,183.600006,61.200002,48,90.300003,100,75.199997,80.0,78.0
20161210134500,180.0,183.600006,61.200002,48,87.900002,100,75.300003,80.0,78.0
20161210140000,180.0,183.600006,61.200002,48,81.0,100,75.400002,80.0,78.0
20161210141500,180.0,183.600006,61.200002,48,75.400002,100,75.5,80.0,78.0
20161210143000,180.0,186.600006,62.200002,48,78.0,100,75.5,80.0,78.0
20161210144500,180.0,183.600006,61.200002,48,91.800003,100,75.599998,80.0,78.0
20161210150000,180.0,183.600006,61.200002,48,85.900002,100,75.699997,80.0,78.0
20161210151500,180.0,183.600006,61.200002,48,79.300003,100,75.699997,80.0,78.0
20161210153000,180.0,183.600006,61.200002,48,75.900002,100,75.699997,80.0,78.0
20161210154500,180.0,183.600006,61.200002,48,83.0,100,75.900002,80.0,78.0
20161210160000,180.0,183.600006,61.200002,48,92.099998,100,75.900002,80.0,78.0
20161210161500,180.0,183.600006,61.200002,48,82.0,100,75.900002,80.0,78.0
20161210163000,180.0,183.600006,61.200002,48,76.300003,100,76.0,80.0,78.0
20161210164500,180.0,183.600006,61.200002,48,82.300003,100,76.0,80.0,78.0
20161210170000,180.0,183.600006,61.200002,48,89.400002,100,76.0,80.0,78.0
20161210171500,180.0,183.600006,61.200002,48,82.0,100,76.099998,80.0,78.0
20161210173000,180.0,183.600006,61.200002,48,75.400002,100,76.099998,80.0,78.0
20161210174500,180.0,186.600006,62.200002,48,81.300003,100,76.099998,80.0,78.0
20161210180000,180.0,183.0,61.0,48,92.300003,100,76.099998,80.0,78.0
20161210181500,180.0,183.0,61.0,48,82.0,100,76.099998,80.0,78.0
20161210183000,180.0,183.0,61.0,48,74.900002,100,76.0,80.0,78.0
20161210184500,180.0,183.0,61.0,48,77.5,100,76.099998,80.0,78.0
20161210190000,180.0,183.0,61.0,48,88.0,100,76.099998,80.0,78.0
20161210191500,180.0,183.0,61.0,48,85.5,100,76.0,80.0,78.0
20161210193000,180.0,183.0,61.0,48,75.900002,100,76.0,80.0,78.0
20161210194500,180.0,183.0,61.0,48,77.800003,100,76.0,80.0,78.0
20161210200000,180.0,183.0,61.0,48,92.300003,100,76.0,80.0,78.0
20161210201500,180.0,183.0,61.0,48,80.900002,100,76.0,80.0,78.0
20161210203000,180.0,179.399994,59.799998,48,75.900002,100,76.0,80.0,78.0
20161210204500,180.0,179.399994,59.799998,48,85.900002,100,76.0,80.0,78.0
20161210210000,180.0,173.399994,57.799998,48,89.599998,100,76.0,80.0,78.0
20161210211500,180.0,173.399994,57.799998,48,81.900002,100,75.900002,80.0,78.0
20161210213000,180.0,173.399994,57.799998,48,76.400002,100,76.0,80.0,78.0
20161210214500,180.0,171.0,57.0,48,81.5,100,75.900002,80.0,78.0
20161210220000,180.0,172.800003,57.600001,48,92.199997,100,75.900002,80.0,78.0
20161210221500,180.0,172.800003,57.600001,48,82.5,100,75.900002,80.0,78.0
20161210223000,180.0,175.199997,58.399999,48,76.300003,100,75.900002,80.0,78.0
20161210224500,180.0,175.199997,58.399999,48,77.800003,100,75.900002,80.0,78.0
20161210230000,180.0,175.199997,58.399999,48,92.099998,100,75.800003,80.0,78.0
20161210231500,180.0,175.199997,58.399999,48,85.699997,100,75.699997,80.0,78.0
20161210233000,180.0,177.0,59.0,48,79.0,100,75.699997,80.0,78.0
20161210234500,180.0,177.0,59.0,48,75.900002,100,75.699997,80.0,78.0
20161211000000,180.0,175.199997,58.399999,48,81.699997,100,75.699997,80.0,78.0
20161211001500,180.0,175.199997,58.399999,48,91.800003,100,75.699997,80.0,78.0
20161211003000,180.0,177.0,59.0,48,82.5,100,75.599998,80.0,78.0
20161211004500,180.0,175.199997,58.399999,48,77.5,100,75.599998,80.0,78.0
20161211010000,180.0,177.0,59.0,48,75.900002,100,75.599998,80.0,78.0
20161211011500,180.0,177.0,59.0,48,85.699997,100,75.599998,80.0,78.0
20161211013000,180.0,177.0,59.0,48,89.800003,100,75.5,80.0,78.0
20161211014500,180.0,175.199997,58.399999,48,81.5,100,75.5,80.0,78.0
20161211020000,180.0,184.199997,61.399999,48,75.300003,100,75.5,80.0,78.0
20161211021500,180.0,184.199997,61.399999,48,77.300003,100,75.5,80.0,78.0
20161211023000,180.0,184.199997,61.399999,48,90.099998,100,75.5,80.0,78.0
20161211024500,180.0,184.199997,61.399999,48,83.900002,100,75.400002,80.0,78.0
20161211030000,180.0,184.199997,61.399999,48,78.900002,100,75.400002,80.0,78.0
20161211031500,180.0,184.199997,61.399999,48,74.900002,100,75.400002,80.0,78.0
20161211033000,180.0,184.199997,61.399999,48,79.5,100,75.400002,80.0,78.0
20161211034500,180.0,184.199997,61.399999,48,92.300003,100,75.400002,80.0,78.0
20161211040000,180.0,184.199997,61.399999,48,84.199997,100,75.400002,80.0,78.0
20161211041500,180.0,184.199997,61.399999,48,78.199997,100,75.400002,80.0,78.0
20161211043000,180.0,184.199997,61.399999,48,75.900002,100,75.400002,80.0,78.0
20161211044500,180.0,186.600006,62.200002,48,86.900002,100,75.400002,80.0,78.0
20161211050000,180.0,184.199997,61.399999,48,88.0,100,75.400002,80.0,78.0
20161211051500,180.0,184.199997,61.399999,48,80.5,100,75.400002,80.0,78.0
20161211053000,180.0,184.199997,61.399999,48,75.400002,100,75.400002,80.0,78.0
20161211054500,180.0,184.199997,61.399999,48,79.0,100,75.400002,80.0,78.0
20161211060000,180.0,184.199997,61.399999,48,91.900002,100,75.400002,80.0,78.0
20161211061500,180.0,178.800003,59.600001,49,84.199997,100,75.199997,80.0,78.0
20161211063000,180.0,178.800003,59.600001,49,78.300003,100,75.099998,80.0,78.0
20161211064500,180.0,178.800003,59.600001,49,75.900002,100,75.099998,80.0,78.0
20161211070000,180.0,178.800003,59.600001,49,85.0,100,75.199997,80.0,78.0
20161211071500,180.0,178.800003,59.600001,49,89.699997,100,75.099998,80.0,78.0
20161211073000,180.0,178.800003,59.600001,49,81.5,100,75.099998,80.0,78.0
20161211074500,180.0,178.800003,59.600001,49,75.400002,100,75.0,80.0,78.0
20161211080000,180.0,178.800003,59.600001,49,77.5,100,75.0,80.0,78.0
20161211081500,180.0,178.800003,59.600001,49,91.800003,100,75.0,80.0,78.0
20161211083000,180.0,178.800003,59.600001,49,84.599998,100,75.0,80.0,78.0
20161211084500,180.0,178.800003,59.600001,49,78.300003,100,75.0,80.0,78.0
20161211090000,180.0,178.800003,59.600001,49,76.800003,100,75.099998,80.0,78.0
20161211091500,180.0,178.800003,59.600001,49,89.300003,100,75.099998,80.0,78.0
20161211093000,180.0,178.800003,59.600001,49,86.599998,100,75.099998,80.0,78.0
20161211094500,180.0,178.800003,59.600001,49,77.199997,100,75.099998,80.0,78.0
20161211100000,180.0,178.800003,59.600001,49,80.199997,100,75.199997,80.0,78.0
20161211101500,180.0,178.800003,59.600001,49,88.300003,100,75.300003,80.0,78.0
20161211103000,180.0,177.0,59.0,49,76.800003,100,75.400002,80.0,78.0
20161211104500,180.0,178.800003,59.600001,49,84.699997,100,75.5,80.0,78.0
20161211110000,180.0,178.800003,59.600001,49,86.699997,100,75.5,80.0,78.0
20161211111500,180.0,178.800003,59.600001,49,77.300003,100,75.599998,80.0,78.0
20161211113000,180.0,178.800003,59.600001,49,89.800003,100,75.699997,80.0,78.0
20161211114500,180.0,177.0,59.0,49,77.699997,100,75.800003,80.0,78.0
20161211120000,180.0,179.399994,59.799998,47,94.099998,100,75.900002,80.0,78.0
20161211121500,180.0,179.399994,59.799998,47,77.699997,100,76.0,80.0,78.0
20161211123000,180.0,175.800003,58.600001,47,94.099998,100,76.099998,80.0,78.0
20161211124500,180.0,177.600006,59.200002,47,78.699997,100,76.199997,80.0,78.0
20161211130000,180.0,175.199997,58.399999,47,89.099998,100,76.400002,80.0,78.0
20161211131500,180.0,175.199997,58.399999,47,81.099998,100,76.5,80.0,78.0
20161211133000,180.0,175.199997,58.399999,47,77.800003,100,76.5,80.0,78.0
20161211134500,180.0,175.199997,58.399999,47,93.0,100,76.699997,80.0,78.0
20161211140000,180.0,175.199997,58.399999,47,78.300003,100,76.800003,80.0,78.0
20161211141500,180.0,175.199997,58.399999,47,91.599998,100,76.900002,80.0,78.0
20161211143000,180.0,172.800003,57.600001,47,78.699997,100,77.0,80.0,78.0
20161211144500,180.0,172.800003,57.600001,47,84.300003,100,77.099998,80.0,78.0
20161211150000,180.0,172.800003,57.600001,47,84.300003,100,77.300003,80.0,78.0
20161211151500,180.0,172.800003,57.600001,47,78.699997,100,77.300003,80.0,78.0
20161211153000,180.0,172.800003,57.600001,47,92.199997,100,77.400002,80.0,78.0
20161211154500,180.0,175.199997,58.399999,47,79.300003,100,77.400002,80.0,78.0
20161211160000,180.0,173.399994,57.799998,47,79.300003,100,77.5,80.0,78.0
20161211161500,180.0,173.399994,57.799998,47,91.5,100,77.699997,80.0,78.0
20161211163000,180.0,173.399994,57.799998,47,78.300003,100,77.699997,80.0,78.0
20161211164500,180.0,173.399994,57.799998,47,86.400002,100,77.699997,80.0,78.0
20161211170000,180.0,173.399994,57.799998,47,82.699997,100,77.800003,80.0,78.0
20161211171500,180.0,173.399994,57.799998,47,78.400002,100,77.800003,80.0,78.0
20161211173000,180.0,173.399994,57.799998,47,89.0,100,77.800003,80.0,78.0
20161211174500,180.0,173.399994,57.799998,47,80.900002,100,77.800003,80.0,78.0
20161211180000,180.0,173.399994,57.799998,47,77.800003,100,77.800003,80.0,78.0
20161211181500,180.0,175.199997,58.399999,47,94.199997,100,77.800003,80.0,78.0
20161211183000,180.0,175.199997,58.399999,47,77.800003,100,77.800003,80.0,78.0
20161211184500,180.0,172.800003,57.600001,47,87.199997,100,77.800003,80.0,78.0
20161211190000,180.0,172.800003,57.600001,47,80.099998,100,77.800003,80.0,78.0
20161211191500,180.0,172.800003,57.600001,47,78.900002,100,77.800003,80.0,78.0
20161211193000,180.0,172.800003,57.600001,47,89.300003,100,77.900002,80.0,78.0
20161211194500,180.0,172.800003,57.600001,47,78.300003,100,77.800003,80.0,78.0
20161211200000,180.0,172.800003,57.600001,47,93.400002,100,77.800003,80.0,78.0
20161211201500,180.0,172.800003,57.600001,47,78.699997,100,77.800003,80.0,78.0
20161211203000,180.0,171.0,57.0,47,84.800003,100,77.800003,80.0,78.0
20161211204500,180.0,173.399994,57.799998,48,82.599998,100,77.800003,80.0,78.0
20161211210000,180.0,173.399994,57.799998,48,78.300003,100,77.800003,80.0,78.0
20161211211500,180.0,173.399994,57.799998,48,89.400002,100,77.800003,80.0,78.0
20161211213000,180.0,173.399994,57.799998,48,78.199997,100,77.800003,80.0,78.0
20161211214500,180.0,173.399994,57.799998,48,94.800003,100,77.800003,80.0,78.0
20161211220000,180.0,173.399994,57.799998,48,77.800003,100,77.800003,80.0,78.0
20161211221500,180.0,173.399994,57.799998,48,88.099998,100,77.699997,80.0,78.0
20161211223000,180.0,173.399994,57.799998,48,81.0,100,77.800003,80.0,78.0
20161211224500,180.0,173.399994,57.799998,48,78.199997,100,77.699997,80.0,78.0
20161211230000,180.0,173.399994,57.799998,48,94.800003,100,77.699997,80.0,78.0
20161211231500,180.0,173.399994,57.799998,48,78.300003,100,77.699997,80.0,78.0
20161211233000,180.0,173.399994,57.799998,48,86.800003,100,77.699997,80.0,78.0
20161211234500,180.0,173.399994,57.799998,48,80.199997,100,77.699997,80.0,78.0
20161212000000,180.0,179.399994,59.799998,48,80.199997,100,77.699997,80.0,78.0
20161212001500,180.0,179.399994,59.799998,48,92.800003,100,77.699997,80.0,78.0
20161212003000,180.0,179.399994,59.799998,48,77.800003,100,77.699997,80.0,78.0
20161212004500,180.0,183.0,61.0,48,88.5,100,77.699997,80.0,78.0
20161212010000,180.0,183.0,61.0,48,77.699997,100,77.699997,80.0,78.0
20161212011500,180.0,183.0,61.0,48,84.900002,100,77.599998,80.0,78.0
20161212013000,180.0,183.0,61.0,48,77.900002,100,77.599998,80.0,78.0
20161212014500,180.0,183.0,61.0,48,84.300003,100,77.599998,80.0,78.0
20161212020000,180.0,183.0,61.0,48,79.300003,100,77.599998,80.0,78.0
20161212021500,180.0,183.0,61.0,48,77.300003,100,77.5,80.0,78.0
20161212023000,180.0,183.0,61.0,48,91.400002,100,77.5,80.0,78.0
20161212024500,180.0,183.0,61.0,48,78.300003,100,77.5,80.0,78.0
20161212030000,180.0,178.199997,59.399999,48,79.599998,100,77.400002,80.0,78.0
20161212031500,180.0,182.399994,60.799998,48,86.199997,100,77.5,80.0,78.0
20161212033000,180.0,182.399994,60.799998,48,77.300003,100,77.400002,80.0,78.0
20161212034500,180.0,178.800003,59.600001,48,93.199997,100,77.400002,80.0,78.0
20161212040000,180.0,178.800003,59.600001,48,78.199997,100,77.400002,80.0,78.0
20161212041500,180.0,178.800003,59.600001,48,86.199997,100,77.400002,80.0,78.0
20161212043000,180.0,178.800003,59.600001,48,81.199997,100,77.400002,80.0,78.0
20161212044500,180.0,178.800003,59.600001,48,78.300003,100,77.400002,80.0,78.0
20161212050000,180.0,178.800003,59.600001,48,87.400002,100,77.400002,80.0,78.0
20161212051500,180.0,177.0,59.0,48,78.699997,100,77.400002,80.0,78.0
20161212053000,180.0,177.0,59.0,48,79.5,100,77.300003,80.0,78.0
20161212054500,180.0,177.0,59.0,48,85.699997,100,77.300003,80.0,78.0
20161212060000,180.0,177.0,59.0,48,77.800003,100,77.300003,80.0,78.0
20161212061500,180.0,177.0,59.0,48,94.400002,100,77.300003,80.0,78.0
20161212063000,180.0,177.0,59.0,48,77.800003,100,77.300003,80.0,78.0
20161212064500,180.0,175.199997,58.399999,48,77.800003,100,77.300003,80.0,78.0
20161212070000,180.0,175.199997,58.399999,48,88.0,100,77.300003,80.0,78.0
20161212071500,180.0,175.199997,58.399999,48,80.300003,100,77.300003,80.0,78.0
20161212073000,180.0,175.199997,58.399999,48,78.300003,100,77.300003,80.0,78.0
20161212074500,180.0,177.0,59.0,48,78.300003,100,77.300003,80.0,78.0
20161212080000,180.0,177.0,59.0,48,84.900002,100,77.300003,80.0,78.0
20161212081500,180.0,177.0,59.0,48,82.599998,100,77.300003,80.0,78.0
20161212083000,180.0,189.0,63.0,51,77.300003,100,77.199997,80.0,78.0
20161212084500,180.0,189.0,63.0,51,84.400002,100,77.300003,80.0,78.0
20161212090000,180.0,189.0,63.0,51,90.400002,100,77.300003,80.0,78.0
20161212091500,180.0,189.0,63.0,51,79.699997,100,77.300003,80.0,78.0
20161212093000,180.0,189.0,63.0,51,79.699997,100,77.300003,80.0,78.0
20161212094500,180.0,183.600006,61.200002,47,78.599998,100,77.300003,80.0,78.0
20161212100000,180.0,181.199997,60.399999,47,83.699997,100,77.300003,80.0,78.0
20161212101500,180.0,181.199997,60.399999,47,92.300003,100,77.300003,80.0,78.0
20161212103000,180.0,175.199997,58.399999,47,83.099998,100,77.300003,80.0,78.0
20161212104500,180.0,175.199997,58.399999,47,80.699997,100,77.300003,80.0,78.0
20161212110000,180.0,175.199997,58.399999,47,79.699997,100,77.400002,80.0,78.0
20161212111500,180.0,172.199997,57.399999,47,79.699997,100,77.400002,80.0,78.0
20161212113000,180.0,172.199997,57.399999,47,91.099998,100,77.699997,80.0,78.0
20161212114500,180.0,172.199997,57.399999,47,86.800003,100,77.699997,80.0,78.0
20161212120000,180.0,170.399994,56.799998,47,80.699997,100,77.800003,80.0,78.0
20161212121500,180.0,173.399994,57.799998,47,82.0,100,77.900002,80.0,78.0
20161212123000,180.0,175.199997,58.399999,47,90.400002,100,77.900002,80.0,78.0
20161212124500,180.0,175.199997,58.399999,47,87.400002,100,78.099998,80.0,78.0
20161212130000,180.0,175.199997,58.399999,47,57.700001,100,76.599998,80.0,78.0
20161212131500,180.0,175.199997,58.399999,47,73.5,100,76.900002,80.0,78.0
20161212133000,180.0,171.0,57.0,47,87.400002,100,76.900002,80.0,78.0
20161212134500,180.0,174.0,58.0,47,79.0,100,77.199997,80.0,78.0
20161212140000,180.0,174.0,58.0,47,77.699997,100,77.300003,80.0,78.0
20161212141500,180.0,174.0,58.0,47,93.199997,100,77.400002,80.0,78.0
20161212143000,180.0,174.0,58.0,47,83.5,100,77.5,80.0,78.0
20161212144500,180.0,174.0,58.0,47,79.199997,100,77.5,80.0,78.0
20161212150000,180.0,170.399994,56.799998,47,79.199997,100,77.599998,80.0,78.0
20161212151500,180.0,172.800003,57.600001,47,79.199997,100,77.699997,80.0,78.0
20161212153000,180.0,172.800003,57.600001,47,86.099998,100,77.699997,80.0,78.0
20161212154500,180.0,172.800003,57.600001,47,80.199997,100,77.800003,80.0,78.0
20161212160000,180.0,172.800003,57.600001,47,78.699997,100,77.800003,80.0,78.0
20161212161500,180.0,171.0,57.0,47,86.699997,100,77.800003,80.0,78.0
20161212163000,180.0,172.800003,57.600001,47,86.699997,100,77.800003,80.0,78.0
20161212164500,180.0,172.800003,57.600001,47,81.0,100,77.800003,80.0,78.0
20161212170000,180.0,172.800003,57.600001,47,94.199997,100,77.800003,80.0,78.0
20161212171500,180.0,172.800003,57.600001,47,79.199997,100,77.800003,80.0,78.0
20161212173000,180.0,172.800003,57.600001,47,79.199997,100,77.800003,80.0,78.0
20161212174500,180.0,178.199997,59.399999,47,92.0,100,77.900002,80.0,78.0
20161212180000,180.0,183.600006,61.200002,47,77.5,100,77.900002,80.0,78.0
20161212181500,180.0,183.600006,61.200002,47,84.300003,100,77.900002,80.0,78.0
20161212183000,180.0,183.600006,61.200002,47,90.199997,100,77.900002,80.0,78.0
20161212184500,180.0,181.199997,60.399999,47,78.199997,100,77.900002,80.0,78.0
20161212190000,180.0,184.199997,61.399999,47,93.5,100,77.900002,80.0,78.0
20161212191500,180.0,184.199997,61.399999,47,78.800003,100,77.900002,80.0,78.0
20161212193000,180.0,184.199997,61.399999,47,77.800003,100,77.900002,80.0,78.0
20161212194500,180.0,184.199997,61.399999,47,89.5,100,77.900002,80.0,78.0
20161212200000,180.0,181.199997,60.399999,47,80.400002,100,77.900002,80.0,78.0
20161212201500,180.0,181.199997,60.399999,47,77.800003,100,77.900002,80.0,78.0
20161212203000,180.0,181.199997,60.399999,47,88.900002,100,77.900002,80.0,78.0
20161212204500,180.0,183.600006,61.200002,47,78.800003,100,77.900002,80.0,78.0
20161212210000,180.0,183.600006,61.200002,47,77.800003,100,77.900002,80.0,78.0
20161212211500,180.0,183.600006,61.200002,47,88.800003,100,77.900002,80.0,78.0
20161212213000,180.0,183.600006,61.200002,47,79.199997,100,77.900002,80.0,78.0
20161212214500,180.0,173.399994,57.799998,47,79.199997,100,77.900002,80.0,78.0
20161212220000,180.0,173.399994,57.799998,47,82.400002,100,77.900002,80.0,78.0
20161212221500,180.0,173.399994,57.799998,47,94.699997,100,77.900002,80.0,78.0
20161212223000,180.0,175.199997,58.399999,47,79.800003,100,77.900002,80.0,78.0
20161212224500,180.0,177.600006,59.200002,47,78.300003,100,77.900002,80.0,78.0
20161212230000,180.0,177.600006,59.200002,47,85.599998,100,77.900002,80.0,78.0
20161212231500,180.0,180.0,60.0,47,87.900002,100,77.900002,80.0,78.0
20161212233000,180.0,178.199997,59.399999,47,78.300003,100,77.900002,80.0,78.0
20161212234500,180.0,178.199997,59.399999,47,83.599998,100,77.900002,80.0,78.0
20161213000000,180.0,178.199997,59.399999,47,85.900002,100,77.900002,80.0,78.0
20161213001500,180.0,178.199997,59.399999,47,77.800003,100,77.900002,80.0,78.0
20161213003000,180.0,183.0,61.0,47,84.900002,100,77.900002,80.0,78.0
20161213004500,180.0,183.0,61.0,47,79.699997,100,77.900002,80.0,78.0
20161213010000,180.0,183.0,61.0,47,76.900002,100,77.900002,80.0,78.0
20161213011500,180.0,180.0,60.0,47,91.599998,100,77.900002,80.0,78.0
20161213013000,180.0,180.0,60.0,47,79.199997,100,77.900002,80.0,78.0
20161213014500,180.0,180.0,60.0,47,79.199997,100,77.800003,80.0,78.0
20161213020000,180.0,180.0,60.0,47,86.599998,100,77.900002,80.0,78.0
20161213021500,180.0,184.800003,61.600001,47,76.800003,100,77.800003,80.0,78.0
20161213023000,180.0,184.800003,61.600001,47,92.099998,100,77.800003,80.0,78.0
20161213024500,180.0,184.800003,61.600001,47,77.800003,100,77.800003,80.0,78.0
20161213030000,180.0,184.800003,61.600001,47,80.099998,100,77.800003,80.0,78.0
20161213031500,180.0,184.800003,61.600001,47,92.900002,100,77.800003,80.0,78.0
20161213033000,180.0,182.399994,60.799998,47,77.800003,100,77.800003,80.0,78.0
20161213034500,180.0,182.399994,60.799998,47,80.5,100,77.800003,80.0,78.0
20161213040000,180.0,182.399994,60.799998,47,89.5,100,77.800003,80.0,78.0
20161213041500,180.0,182.399994,60.799998,47,77.300003,100,77.800003,80.0,78.0
20161213043000,180.0,182.399994,60.799998,47,85.400002,100,77.699997,80.0,78.0
20161213044500,180.0,180.0,60.0,47,78.699997,100,77.800003,80.0,78.0
20161213050000,180.0,180.0,60.0,47,78.699997,100,77.800003,80.0,78.0
20161213051500,180.0,180.0,60.0,47,93.300003,100,77.800003,80.0,78.0
20161213053000,180.0,180.0,60.0,47,77.800003,100,77.800003,80.0,78.0
20161213054500,180.0,180.0,60.0,47,84.800003,100,77.800003,80.0,78.0
20161213060000,180.0,180.0,60.0,47,80.800003,100,77.800003,80.0,78.0
20161213061500,180.0,182.399994,60.799998,47,77.300003,100,77.800003,80.0,78.0
20161213063000,180.0,182.399994,60.799998,47,93.5,100,77.800003,80.0,78.0
20161213064500,180.0,177.600006,59.200002,47,78.300003,100,77.800003,80.0,78.0
20161213070000,180.0,187.800003,62.600001,50,81.0,100,77.800003,80.0,78.0
20161213071500,180.0,187.800003,62.600001,50,87.099998,100,77.800003,80.0,78.0
20161213073000,180.0,187.800003,62.600001,50,77.099998,100,77.800003,80.0,78.0
20161213074500,180.0,190.800003,63.600001,49,83.0,100,77.800003,80.0,78.0
20161213080000,180.0,187.199997,62.399999,49,92.900002,100,77.800003,80.0,78.0
20161213081500,180.0,187.199997,62.399999,49,79.199997,100,77.699997,80.0,78.0
20161213083000,180.0,190.199997,63.399999,49,77.800003,100,77.699997,80.0,78.0
20161213084500,180.0,190.199997,63.399999,49,81.5,100,77.800003,80.0,78.0
20161213090000,180.0,190.199997,63.399999,49,91.5,100,77.800003,80.0,78.0
20161213091500,180.0,184.800003,61.600001,49,83.699997,100,77.800003,80.0,78.0
20161213093000,180.0,184.800003,61.600001,49,80.699997,100,77.800003,80.0,78.0
20161213094500,180.0,184.800003,61.600001,49,80.699997,100,77.800003,80.0,78.0
20161213100000,180.0,184.800003,61.600001,49,79.199997,100,77.900002,80.0,78.0
20161213101500,180.0,178.199997,59.399999,49,77.300003,100,77.900002,80.0,78.0
20161213103000,180.0,183.600006,61.200002,49,78.300003,100,77.800003,80.0,78.0
20161213104500,180.0,187.800003,62.600001,49,84.199997,100,77.800003,80.0,78.0
20161213110000,180.0,187.800003,62.600001,48,89.5,100,77.800003,80.0,78.0
20161213111500,180.0,187.800003,62.600001,48,88.0,100,77.800003,80.0,78.0
20161213113000,180.0,187.800003,62.600001,48,79.199997,100,77.900002,80.0,78.0
20161213114500,180.0,187.800003,62.600001,48,78.300003,100,78.0,80.0,78.0
20161213120000,180.0,187.800003,62.600001,48,81.099998,100,77.900002,80.0,78.0
20161213121500,180.0,187.800003,62.600001,48,86.699997,100,78.0,80.0,78.0
20161213123000,180.0,187.800003,62.600001,48,56.799999,100,77.199997,80.0,78.0
20161213124500,180.0,187.800003,62.600001,48,82.5,100,76.699997,80.0,78.0
20161213130000,180.0,183.600006,61.200002,48,78.300003,100,77.099998,80.0,78.0
20161213131500,180.0,183.600006,61.200002,48,80.199997,100,77.300003,80.0,78.0
20161213133000,180.0,183.600006,61.200002,48,73.400002,100,77.199997,80.0,78.0
20161213134500,180.0,296.399994,98.799998,65,55.599998,0,75.400002,68.400002,65.400002
20161213140000,180.0,292.799988,97.599996,65,55.599998,0,73.199997,68.400002,65.400002
20161213141500,180.0,292.799988,97.599996,65,55.599998,0,72.300003,68.400002,65.400002
20161213143000,180.0,292.799988,97.599996,65,55.599998,0,71.400002,68.400002,65.400002
20161213144500,180.0,292.799988,97.599996,65,55.599998,0,70.800003,68.400002,65.400002
20161213150000,180.0,292.799988,97.599996,65,55.599998,0,70.400002,68.400002,65.400002
20161213151500,180.0,288.600006,96.200002,64,55.599998,0,69.900002,68.0,65.0
20161213153000,180.0,288.600006,96.200002,64,55.599998,0,69.599998,67.900002,64.900002
20161213154500,180.0,292.799988,97.599996,64,55.599998,0,69.300003,67.900002,64.900002
20161213160000,180.0,276.600006,92.200002,62,55.599998,0,69.400002,68.400002,65.400002
20161213161500,180.0,288.600006,96.200002,62,55.599998,0,68.800003,68.0,65.0
20161213163000,180.0,262.799988,87.599996,58,55.599998,0,68.699997,68.400002,65.400002
20161213164500,180.0,262.799988,87.599996,58,55.599998,0,68.599998,68.400002,65.400002
20161213170000,180.0,267.600006,89.200002,58,55.599998,0,68.400002,68.400002,65.400002
20161213171500,180.0,262.799988,87.599996,58,55.599998,0,68.400002,68.400002,65.400002
20161213173000,180.0,271.799988,90.599996,60,55.599998,0,68.199997,68.400002,65.400002
20161213174500,180.0,262.799988,87.599996,58,55.599998,0,68.0,68.400002,65.400002
20161213180000,180.0,245.399994,81.799998,57,55.599998,0,68.099998,68.400002,65.400002
20161213181500,180.0,245.399994,81.799998,56,55.599998,0,68.099998,68.400002,65.400002
20161213183000,180.0,229.800003,76.600001,54,55.599998,0,68.0,68.400002,65.400002
20161213184500,180.0,225.0,75.0,53,55.599998,0,68.099998,68.400002,65.400002
20161213190000,180.0,205.800003,68.600001,50,55.599998,0,68.099998,68.5,65.5
20161213191500,180.0,198.600006,66.200002,50,55.599998,0,68.199997,68.5,65.5
20161213193000,180.0,189.600006,63.200002,50,55.599998,0,68.199997,68.5,65.5
20161213194500,180.0,189.600006,63.200002,50,55.599998,0,68.300003,68.5,65.5
20161213200000,180.0,189.600006,63.200002,50,55.599998,0,68.400002,68.5,65.5
20161213201500,180.0,189.600006,63.200002,50,55.599998,0,68.400002,68.5,65.5
20161213203000,180.0,192.0,64.0,50,55.599998,0,68.400002,68.5,65.5
20161213204500,180.0,192.0,64.0,50,55.599998,0,68.400002,68.5,65.5
20161213210000,180.0,194.399994,64.799998,50,55.599998,0,68.400002,68.5,65.5
20161213211500,180.0,198.0,66.0,50,55.599998,0,68.400002,68.5,65.5
20161213213000,180.0,198.0,66.0,50,55.599998,0,68.300003,68.5,65.5
20161213214500,180.0,201.0,67.0,50,55.599998,0,68.300003,68.5,65.5
20161213220000,180.0,204.0,68.0,50,55.599998,0,68.300003,68.5,65.5
20161213221500,180.0,199.199997,66.399999,49,55.599998,0,68.300003,68.599998,65.599998
20161213223000,180.0,190.199997,63.399999,48,55.599998,0,68.199997,68.599998,65.599998
20161213224500,180.0,190.199997,63.399999,48,55.599998,0,68.099998,68.699997,65.699997
20161213230000,180.0,187.199997,62.399999,48,55.599998,0,68.099998,68.5,65.5
20161213231500,180.0,187.199997,62.399999,48,55.599998,0,68.0,68.5,65.5
20161213233000,180.0,184.800003,61.600001,48,55.599998,0,67.900002,68.599998,65.599998
20161213234500,180.0,184.800003,61.600001,48,55.599998,0,67.900002,68.699997,65.699997
20161214000000,180.0,184.800003,61.600001,48,55.599998,0,67.900002,68.599998,65.599998
20161214001500,180.0,182.399994,60.799998,48,55.599998,0,67.800003,68.699997,65.699997
20161214003000,180.0,182.399994,60.799998,48,55.599998,0,67.800003,68.900002,65.900002
20161214004500,180.0,187.199997,62.399999,49,55.599998,0,67.699997,68.900002,65.900002
20161214010000,180.0,189.600006,63.200002,49,55.599998,0,67.699997,68.699997,65.699997
20161214011500,180.0,184.199997,61.399999,48,55.599998,0,67.599998,68.800003,65.800003
20161214013000,180.0,184.199997,61.399999,48,55.599998,0,67.599998,68.800003,65.800003
20161214014500,180.0,189.0,63.0,49,55.599998,0,67.599998,68.599998,65.599998
20161214020000,180.0,184.800003,61.600001,49,55.599998,0,67.599998,68.599998,65.599998
20161214021500,180.0,187.199997,62.399999,49,55.599998,0,67.400002,68.5,65.5
20161214023000,180.0,187.199997,62.399999,49,55.599998,0,67.400002,68.599998,65.599998
20161214024500,180.0,187.199997,62.399999,49,55.599998,0,67.400002,68.599998,65.599998
20161214030000,180.0,189.600006,63.200002,49,55.599998,0,67.300003,68.599998,65.599998
20161214031500,180.0,189.600006,63.200002,49,55.599998,0,67.300003,68.599998,65.599998
20161214033000,180.0,189.600006,63.200002,49,55.599998,0,67.300003,68.900002,65.900002
20161214034500,180.0,189.600006,63.200002,49,55.599998,0,67.199997,68.800003,65.800003
20161214040000,180.0,189.600006,63.200002,49,55.599998,0,67.199997,68.900002,65.900002
20161214041500,180.0,184.800003,61.600001,49,55.599998,0,67.199997,68.900002,65.900002
20161214043000,180.0,189.600006,63.200002,49,55.599998,0,67.199997,68.800003,65.800003
20161214044500,180.0,189.600006,63.200002,49,55.599998,0,67.099998,68.800003,65.800003
20161214050000,180.0,189.600006,63.200002,49,55.599998,0,67.099998,68.699997,65.699997
20161214051500,180.0,189.600006,63.200002,49,55.599998,0,67.0,68.800003,65.800003
20161214053000,180.0,184.800003,61.600001,49,55.599998,0,66.900002,68.699997,65.699997
20161214054500,180.0,184.800003,61.600001,49,55.599998,0,66.900002,68.599998,65.599998
20161214060000,180.0,187.800003,62.600001,49,55.599998,0,66.900002,68.699997,65.699997
20161214061500,180.0,192.0,64.0,49,55.599998,0,66.800003,68.699997,65.699997
20161214063000,180.0,187.199997,62.399999,48,55.599998,0,66.699997,68.599998,65.599998
20161214064500,180.0,184.800003,61.600001,50,55.599998,0,66.699997,68.5,65.5
20161214070000,180.0,184.800003,61.600001,46,55.599998,0,66.699997,68.699997,65.699997
20161214071500,180.0,181.199997,60.399999,49,55.599998,0,66.699997,68.699997,65.699997
20161214073000,180.0,178.800003,59.600001,49,55.599998,0,66.699997,68.599998,65.599998
20161214074500,180.0,184.199997,61.399999,50,55.599998,0,66.699997,68.5,65.5
20161214080000,180.0,188.399994,62.799998,50,55.599998,0,66.599998,68.599998,65.599998
20161214081500,180.0,188.399994,62.799998,49,55.599998,0,66.599998,68.599998,65.599998
20161214083000,180.0,188.399994,62.799998,49,55.599998,0,66.599998,68.699997,65.699997
20161214084500,180.0,184.800003,61.600001,49,55.599998,0,66.5,68.599998,65.599998
20161214090000,180.0,188.399994,62.799998,49,55.599998,0,66.5,68.5,65.5
20161214091500,180.0,188.399994,62.799998,49,55.599998,0,66.400002,68.5,65.5
20161214093000,180.0,177.0,59.0,49,55.599998,0,66.400002,68.5,65.5
20161214094500,180.0,182.399994,60.799998,49,55.599998,0,66.300003,68.599998,65.599998
20161214100000,180.0,189.600006,63.200002,49,54.900002,0,66.300003,68.5,65.5
20161214101500,180.0,184.199997,61.399999,48,54.900002,0,66.300003,68.599998,65.599998
20161214103000,180.0,186.600006,62.200002,48,54.900002,0,66.199997,68.599998,65.599998
20161214104500,180.0,186.600006,62.200002,48,55.5,0,66.199997,68.599998,65.599998
20161214110000,180.0,186.600006,62.200002,48,55.5,0,66.199997,68.699997,65.699997
20161214111500,180.0,186.600006,62.200002,48,55.5,0,66.199997,68.599998,65.599998
20161214113000,180.0,186.600006,62.200002,48,55.5,0,66.199997,68.599998,65.599998
20161214114500,180.0,186.600006,62.200002,48,55.5,0,66.199997,68.599998,65.599998
20161214120000,180.0,186.600006,62.200002,48,55.5,0,66.099998,68.800003,65.800003
20161214121500,180.0,186.600006,62.200002,48,55.5,0,66.199997,68.699997,65.699997
20161214123000,180.0,186.600006,62.200002,48,55.5,0,66.199997,68.599998,65.599998
20161214124500,180.0,182.399994,60.799998,48,55.5,0,66.199997,68.699997,65.699997
20161214130000,180.0,184.800003,61.600001,49,55.5,0,66.199997,68.599998,65.599998
20161214131500,180.0,189.0,63.0,49,55.5,0,66.099998,68.800003,65.800003
20161214133000,180.0,189.0,63.0,49,55.5,0,66.199997,68.699997,65.699997
20161214134500,180.0,189.0,63.0,49,55.5,0,66.199997,68.699997,65.699997
20161214140000,180.0,186.600006,62.200002,49,55.5,0,66.099998,68.800003,65.800003
20161214141500,180.0,186.600006,62.200002,49,55.5,0,66.099998,68.800003,65.800003
20161214143000,180.0,184.199997,61.399999,49,55.5,0,66.099998,68.599998,65.599998
20161214144500,180.0,184.199997,61.399999,49,55.5,0,66.099998,68.800003,65.800003
20161214150000,180.0,184.199997,61.399999,49,55.5,0,66.099998,68.599998,65.599998
20161214151500,180.0,184.199997,61.399999,49,55.5,0,66.099998,68.800003,65.800003
20161214153000,180.0,184.199997,61.399999,49,55.5,0,66.099998,68.900002,65.900002
20161214154500,180.0,187.800003,62.600001,49,55.5,0,66.0,68.800003,65.800003
20161214160000,180.0,187.800003,62.600001,49,55.5,0,66.0,68.800003,65.800003
20161214161500,180.0,187.800003,62.600001,49,55.5,0,66.0,68.900002,65.900002
20161214163000,180.0,184.800003,61.600001,49,55.5,0,66.0,68.900002,65.900002
20161214164500,180.0,184.800003,61.600001,49,55.5,0,65.900002,68.900002,65.900002
20161214170000,180.0,184.800003,61.600001,49,55.5,0,65.900002,68.800003,65.800003
20161214171500,180.0,187.199997,62.399999,49,55.5,0,65.800003,68.800003,65.800003
20161214173000,180.0,187.199997,62.399999,49,55.5,0,65.800003,68.800003,65.800003
20161214174500,180.0,184.800003,61.600001,49,55.5,0,65.699997,68.800003,65.800003
20161214180000,180.0,190.800003,63.600001,49,54.700001,0,65.699997,68.800003,65.800003
20161214181500,180.0,190.800003,63.600001,49,54.700001,0,65.599998,68.699997,65.699997
20161214183000,180.0,190.800003,63.600001,49,54.700001,0,65.599998,68.699997,65.699997
20161214184500,180.0,190.800003,63.600001,49,54.700001,0,65.599998,68.800003,65.800003
20161214190000,180.0,184.199997,61.399999,48,54.700001,0,65.599998,68.800003,65.800003
20161214191500,180.0,187.800003,62.600001,49,54.700001,100,65.599998,68.800003,65.800003
20161214193000,180.0,187.800003,62.600001,49,54.700001,100,65.5,68.800003,65.800003
20161214194500,180.0,187.800003,62.600001,48,54.700001,100,65.5,68.900002,65.900002
20161214200000,180.0,187.800003,62.600001,48,55.5,100,65.5,68.900002,65.900002
20161214201500,180.0,187.800003,62.600001,48,55.5,100,65.5,68.900002,65.900002
20161214203000,180.0,184.800003,61.600001,48,55.5,100,65.5,68.900002,65.900002
20161214204500,180.0,184.800003,61.600001,48,55.5,100,65.400002,68.900002,65.900002
20161214210000,180.0,187.199997,62.399999,48,65.300003,100,65.900002,68.900002,65.900002
20161214211500,180.0,187.199997,62.399999,48,55.200001,0,65.800003,68.800003,65.800003
20161214213000,180.0,187.199997,62.399999,48,55.200001,100,65.599998,68.900002,65.900002
20161214214500,180.0,187.199997,62.399999,48,55.200001,100,65.5,68.900002,65.900002
20161214220000,180.0,187.199997,62.399999,48,55.200001,100,65.300003,68.900002,65.900002
20161214221500,180.0,187.199997,62.399999,48,55.200001,100,65.300003,68.900002,65.900002
