PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214223000,180.0,187.199997,62.399999,48,55.900002,100,65.300003,68.900002,65.900002
20161214224500,180.0,187.199997,62.399999,48,61.099998,100,65.699997,68.900002,65.900002
20161214230000,180.0,184.800003,61.600001,48,56.799999,0,66.599998,68.900002,65.900002
20161214231500,180.0,184.800003,61.600001,48,55.200001,0,67.300003,68.800003,65.800003
20161214233000,180.0,184.800003,61.600001,48,55.200001,0,67.300003,68.800003,65.800003
20161214234500,180.0,190.800003,63.600001,49,55.200001,0,67.699997,68.800003,65.800003
20161215000000,180.0,300.600006,100.200002,64,54.599998,0,67.699997,65.0,56.799999
20161215001500,180.0,296.399994,98.799998,62,54.599998,0,67.5,65.0,56.799999
20161215003000,180.0,296.399994,98.799998,62,54.599998,0,66.900002,65.0,56.799999
20161215004500,180.0,296.399994,98.799998,62,54.599998,0,66.699997,65.0,56.799999
20161215010000,180.0,300.600006,100.200002,62,54.599998,0,66.400002,65.0,56.799999
20161215011500,180.0,296.399994,98.799998,62,54.599998,0,66.300003,65.0,56.799999
20161215013000,180.0,296.399994,98.799998,62,54.599998,0,66.099998,65.0,56.799999
20161215014500,180.0,296.399994,98.799998,62,54.599998,0,66.0,65.0,56.799999
20161215020000,180.0,296.399994,98.799998,62,54.599998,0,65.599998,65.0,53.0
20161215021500,180.0,267.600006,89.200002,59,54.599998,0,65.199997,65.0,53.0
20161215023000,180.0,267.600006,89.200002,59,54.599998,0,65.099998,65.0,53.0
20161215024500,180.0,271.799988,90.599996,59,54.599998,0,65.0,65.0,53.0
20161215030000,180.0,271.799988,90.599996,59,54.599998,0,64.800003,65.0,53.0
20161215031500,180.0,267.600006,89.200002,58,54.599998,0,65.0,65.0,53.0
20161215033000,180.0,288.600006,96.200002,61,54.599998,0,65.599998,65.0,53.0
20161215034500,180.0,288.600006,96.200002,61,54.599998,0,65.800003,65.0,53.0
20161215040000,180.0,292.799988,97.599996,62,53.900002,0,65.599998,65.0,53.0
20161215041500,180.0,276.600006,92.200002,60,53.900002,0,65.199997,65.0,53.0
20161215043000,180.0,276.600006,92.200002,60,54.700001,0,65.099998,65.0,53.0
20161215044500,180.0,267.600006,89.200002,60,54.700001,0,65.0,65.0,53.0
20161215050000,180.0,271.799988,90.599996,60,54.700001,0,65.199997,65.0,53.0
20161215051500,180.0,267.600006,89.200002,60,54.700001,0,65.0,65.0,53.0
20161215053000,180.0,267.600006,89.200002,60,54.700001,0,65.099998,65.0,53.0
20161215054500,180.0,262.799988,87.599996,60,53.900002,0,64.800003,65.0,53.0
20161215060000,180.0,262.799988,87.599996,60,53.900002,0,64.699997,65.0,53.0
20161215061500,180.0,249.600006,83.200002,57,53.900002,0,64.599998,65.0,53.0
20161215063000,180.0,249.600006,83.200002,57,53.900002,0,65.0,65.0,53.0
20161215064500,180.0,249.600006,83.200002,57,54.700001,0,64.699997,65.0,53.0
20161215070000,180.0,235.199997,78.399999,56,54.700001,0,64.599998,65.0,53.0
20161215071500,180.0,229.800003,76.600001,55,54.700001,0,64.800003,65.0,53.0
20161215073000,180.0,225.0,75.0,55,54.700001,0,65.0,65.0,53.0
20161215074500,180.0,220.199997,73.399999,55,54.700001,0,64.800003,65.0,53.0
20161215080000,180.0,229.800003,76.600001,55,54.700001,0,64.699997,65.0,53.0
20161215081500,180.0,225.0,75.0,54,54.700001,0,65.300003,65.0,53.0
20161215083000,180.0,284.399994,94.799998,62,54.700001,0,65.699997,65.0,53.0
20161215084500,180.0,292.799988,97.599996,63,54.700001,0,65.699997,65.0,53.0
20161215090000,180.0,292.799988,97.599996,63,54.700001,0,65.300003,65.0,53.0
20161215091500,180.0,292.799988,97.599996,62,54.700001,0,64.900002,65.0,53.0
20161215093000,180.0,276.600006,92.200002,63,54.700001,0,65.400002,65.0,53.0
20161215094500,180.0,288.600006,96.200002,64,54.700001,0,65.199997,65.0,60.5
20161215100000,180.0,186.600006,62.200002,48,54.700001,0,66.400002,67.800003,64.800003
20161215101500,180.0,271.799988,90.599996,61,54.0,0,67.300003,66.0,63.0
20161215103000,180.0,292.799988,97.599996,64,54.0,0,66.800003,65.0,60.5
20161215104500,180.0,288.600006,96.200002,64,54.0,0,66.800003,65.0,60.5
20161215110000,180.0,288.600006,96.200002,64,54.0,0,67.0,65.0,60.5
20161215111500,180.0,292.799988,97.599996,64,55.099998,0,67.199997,65.0,60.5
20161215113000,180.0,288.600006,96.200002,64,55.099998,0,66.699997,65.0,60.5
20161215114500,180.0,292.799988,97.599996,64,55.099998,0,66.900002,65.0,59.900002
20161215120000,180.0,194.399994,64.799998,50,55.099998,0,67.599998,67.199997,64.199997
20161215121500,180.0,194.399994,64.799998,50,55.099998,0,67.699997,68.5,65.5
20161215123000,180.0,188.399994,62.799998,49,77.5,100,67.900002,72.699997,69.699997
20161215124500,180.0,188.399994,62.799998,49,74.0,100,69.099998,72.699997,69.699997
20161215130000,180.0,262.799988,87.599996,60,55.5,0,68.900002,68.400002,65.400002
20161215131500,180.0,245.399994,81.799998,57,55.5,0,68.400002,68.400002,65.400002
20161215133000,180.0,181.199997,60.399999,47,55.5,0,68.400002,70.800003,67.800003
20161215134500,180.0,181.199997,60.399999,47,55.5,0,68.900002,70.400002,67.400002
20161215140000,180.0,183.600006,61.200002,47,55.5,0,68.900002,70.400002,67.400002
20161215141500,180.0,189.0,63.0,49,55.5,0,68.300003,70.400002,67.400002
20161215143000,180.0,189.0,63.0,49,55.5,0,68.099998,70.400002,67.400002
20161215144500,180.0,189.0,63.0,48,55.5,0,68.5,70.400002,67.400002
20161215150000,180.0,189.0,63.0,48,55.5,0,68.5,70.400002,67.400002
20161215151500,180.0,189.0,63.0,48,55.5,0,68.599998,70.400002,67.400002
20161215153000,180.0,189.0,63.0,48,55.5,0,68.400002,70.400002,67.400002
20161215154500,180.0,189.0,63.0,48,55.5,0,68.900002,70.400002,67.400002
20161215160000,180.0,186.600006,62.200002,47,55.5,0,68.5,70.0,67.0
20161215161500,180.0,186.600006,62.200002,47,55.5,0,68.599998,70.400002,67.400002
20161215163000,180.0,186.600006,62.200002,47,55.5,0,68.800003,70.400002,67.400002
20161215164500,180.0,186.600006,62.200002,48,55.5,0,68.699997,70.400002,67.400002
20161215170000,180.0,186.600006,62.200002,48,55.5,0,68.599998,70.400002,67.400002
20161215171500,180.0,212.399994,70.799998,52,55.5,0,69.300003,70.400002,67.400002
20161215173000,180.0,187.800003,62.600001,48,55.5,0,69.300003,70.400002,67.400002
20161215174500,180.0,190.800003,63.600001,48,55.5,0,68.900002,70.0,67.0
20161215180000,180.0,190.800003,63.600001,48,73.699997,100,68.900002,73.099998,70.099998
20161215181500,180.0,188.399994,62.799998,48,84.300003,100,69.699997,73.099998,70.099998
20161215183000,180.0,188.399994,62.799998,48,77.199997,100,70.199997,73.099998,70.099998
20161215184500,180.0,184.800003,61.600001,48,55.599998,0,70.099998,73.099998,70.099998
20161215190000,180.0,187.800003,62.600001,48,87.0,100,70.699997,75.0,72.0
20161215191500,180.0,184.199997,61.399999,48,77.099998,100,71.800003,71.699997,68.699997
20161215193000,180.0,229.800003,76.600001,55,55.5,0,70.699997,71.300003,68.300003
20161215194500,180.0,187.199997,62.399999,48,55.5,0,70.0,71.800003,68.800003
20161215200000,180.0,187.199997,62.399999,50,55.5,0,69.699997,71.800003,68.800003
20161215201500,180.0,187.199997,62.399999,50,54.700001,0,69.400002,71.800003,68.800003
20161215203000,180.0,187.199997,62.399999,49,54.700001,0,69.5,71.800003,68.800003
20161215204500,180.0,190.199997,63.399999,50,54.700001,0,69.099998,71.800003,68.800003
20161215210000,180.0,304.200012,101.400004,66,54.700001,0,68.300003,65.5,62.5
20161215211500,180.0,304.200012,101.400004,65,54.700001,0,67.800003,65.5,62.5
20161215213000,180.0,304.200012,101.400004,64,54.700001,0,67.300003,65.5,62.5
20161215214500,180.0,307.799988,102.599996,64,54.099998,0,67.5,65.5,62.5
20161215220000,180.0,300.600006,100.200002,64,54.099998,0,67.099998,65.5,62.5
20161215221500,180.0,307.799988,102.599996,64,54.099998,0,67.099998,65.5,62.5
20161215223000,180.0,300.600006,100.200002,62,54.099998,0,66.800003,65.5,62.5
20161215224500,180.0,300.600006,100.200002,62,54.099998,0,66.400002,65.5,62.5
20161215230000,180.0,292.799988,97.599996,62,54.099998,0,66.199997,65.5,62.5
20161215231500,180.0,296.399994,98.799998,62,54.099998,0,66.099998,65.5,62.5
20161215233000,180.0,292.799988,97.599996,62,54.099998,0,65.800003,65.0,59.099998
20161215234500,180.0,292.799988,97.599996,62,54.099998,0,65.599998,65.0,59.099998
20161216000000,180.0,292.799988,97.599996,62,54.099998,0,65.300003,65.0,59.099998
20161216001500,180.0,292.799988,97.599996,62,54.099998,0,65.199997,65.0,59.099998
20161216003000,180.0,292.799988,97.599996,61,54.700001,0,65.0,65.0,59.099998
20161216004500,180.0,174.0,58.0,46,78.599998,100,66.099998,73.900002,70.900002
20161216010000,180.0,174.0,58.0,46,90.400002,100,67.5,73.900002,70.900002
20161216011500,180.0,296.399994,98.799998,62,55.099998,0,67.699997,67.900002,64.900002
20161216013000,180.0,229.800003,76.600001,54,55.099998,0,67.099998,67.900002,64.900002
20161216014500,180.0,188.399994,62.799998,47,55.099998,0,66.800003,67.900002,64.900002
20161216020000,180.0,188.399994,62.799998,47,55.099998,0,66.599998,67.900002,64.900002
20161216021500,180.0,188.399994,62.799998,47,54.299999,0,66.400002,67.900002,64.900002
20161216023000,180.0,188.399994,62.799998,47,54.299999,0,66.400002,67.900002,64.900002
20161216024500,180.0,188.399994,62.799998,47,54.299999,0,66.199997,67.900002,64.900002
20161216030000,180.0,188.399994,62.799998,47,54.299999,0,66.199997,67.900002,64.900002
20161216031500,180.0,188.399994,62.799998,47,55.200001,0,66.199997,67.900002,64.900002
20161216033000,180.0,188.399994,62.799998,47,55.200001,0,66.0,67.900002,64.900002
20161216034500,180.0,184.800003,61.600001,47,55.200001,0,66.199997,67.900002,64.900002
20161216040000,180.0,184.800003,61.600001,47,55.200001,0,66.0,67.900002,64.900002
20161216041500,180.0,184.800003,61.600001,47,55.200001,0,65.900002,67.900002,64.900002
20161216043000,180.0,184.800003,61.600001,47,55.200001,0,65.800003,67.900002,64.900002
20161216044500,180.0,182.399994,60.799998,47,55.200001,0,65.800003,67.900002,64.900002
20161216050000,180.0,182.399994,60.799998,47,55.200001,0,65.800003,67.900002,64.900002
20161216051500,180.0,180.0,60.0,47,81.5,100,67.300003,79.300003,76.300003
20161216053000,180.0,180.0,60.0,47,74.400002,100,68.199997,79.300003,76.300003
20161216054500,180.0,180.0,60.0,47,78.300003,100,69.300003,73.900002,70.900002
20161216060000,180.0,181.800003,60.600001,47,88.599998,100,70.300003,73.599998,70.599998
20161216061500,180.0,178.800003,59.600001,47,79.099998,100,71.099998,73.699997,70.699997
20161216063000,180.0,220.199997,73.399999,53,54.700001,0,70.300003,71.400002,68.400002
20161216064500,180.0,187.800003,62.600001,48,54.700001,0,69.900002,71.400002,68.400002
20161216070000,180.0,187.800003,62.600001,48,54.700001,0,69.300003,71.400002,68.400002
20161216071500,180.0,187.800003,62.600001,48,54.700001,0,68.800003,71.400002,68.400002
20161216073000,180.0,187.800003,62.600001,48,54.700001,0,68.5,71.400002,68.400002
20161216074500,180.0,187.800003,62.600001,48,54.700001,0,68.199997,71.400002,68.400002
20161216080000,180.0,187.800003,62.600001,48,54.700001,0,68.400002,71.400002,68.400002
20161216081500,180.0,191.399994,63.799998,48,55.5,0,68.300003,71.400002,68.400002
20161216083000,180.0,181.199997,60.399999,48,55.5,100,68.099998,71.400002,68.400002
20161216084500,180.0,181.199997,60.399999,48,55.5,100,67.900002,71.400002,68.400002
20161216090000,180.0,181.199997,60.399999,48,55.5,100,67.800003,71.400002,68.400002
20161216091500,180.0,181.199997,60.399999,48,55.5,100,67.900002,71.400002,68.400002
20161216093000,180.0,183.600006,61.200002,48,73.900002,100,67.800003,71.400002,68.400002
20161216094500,180.0,183.600006,61.200002,48,64.5,0,68.699997,71.400002,68.400002
20161216100000,180.0,183.600006,61.200002,48,56.299999,0,68.699997,71.400002,68.400002
20161216101500,180.0,183.600006,61.200002,48,56.299999,0,68.5,71.400002,68.400002
20161216103000,180.0,183.600006,61.200002,48,55.599998,0,68.5,71.300003,68.300003
20161216104500,180.0,183.600006,61.200002,48,56.299999,0,68.400002,71.300003,68.300003
20161216110000,180.0,180.0,60.0,48,56.299999,0,68.300003,71.099998,68.099998
20161216111500,180.0,180.0,60.0,48,56.299999,0,68.400002,71.099998,68.099998
20161216113000,180.0,180.0,60.0,48,55.599998,0,68.599998,70.900002,67.900002
20161216114500,180.0,180.0,60.0,48,55.599998,0,68.800003,70.900002,67.900002
20161216120000,180.0,180.0,60.0,48,55.599998,0,68.699997,70.900002,67.900002
20161216121500,180.0,180.0,60.0,48,55.599998,0,68.900002,70.900002,67.900002
20161216123000,180.0,180.0,60.0,48,55.599998,0,69.0,70.900002,67.900002
20161216124500,180.0,180.0,60.0,48,55.599998,0,68.800003,70.900002,67.900002
20161216130000,180.0,180.0,60.0,48,55.599998,0,69.199997,70.900002,67.900002
20161216131500,180.0,180.0,60.0,48,55.599998,0,69.099998,70.900002,67.900002
20161216133000,180.0,181.800003,60.600001,48,55.599998,0,69.099998,70.900002,67.900002
20161216134500,180.0,179.399994,59.799998,48,55.599998,0,69.0,70.900002,67.900002
20161216140000,180.0,184.800003,61.600001,48,55.599998,0,68.699997,70.900002,67.900002
20161216141500,180.0,182.399994,60.799998,48,55.599998,0,68.599998,70.900002,67.900002
20161216143000,180.0,182.399994,60.799998,48,55.599998,0,68.400002,70.900002,67.900002
20161216144500,180.0,182.399994,60.799998,48,55.599998,0,68.300003,70.900002,67.900002
20161216150000,180.0,182.399994,60.799998,48,55.599998,0,68.199997,70.900002,67.900002
20161216151500,180.0,178.199997,59.399999,48,55.599998,0,68.300003,70.900002,67.900002
20161216153000,180.0,180.0,60.0,48,55.599998,0,68.300003,70.900002,67.900002
20161216154500,180.0,180.0,60.0,48,55.599998,0,68.400002,70.900002,67.900002
20161216160000,180.0,181.800003,60.600001,48,55.599998,0,68.800003,70.900002,67.900002
20161216161500,180.0,181.800003,60.600001,48,55.599998,0,69.0,70.900002,67.900002
20161216163000,180.0,181.800003,60.600001,48,55.599998,0,69.0,70.900002,67.900002
20161216164500,180.0,181.800003,60.600001,48,55.599998,0,68.699997,70.900002,67.900002
20161216170000,180.0,181.800003,60.600001,48,55.599998,0,68.699997,70.900002,67.900002
20161216171500,180.0,181.800003,60.600001,48,55.599998,0,69.0,70.900002,67.900002
20161216173000,180.0,181.800003,60.600001,48,55.599998,0,69.199997,70.900002,67.900002
20161216174500,180.0,187.800003,62.600001,49,55.599998,0,69.699997,70.900002,67.900002
20161216180000,180.0,187.800003,62.600001,49,55.599998,0,69.699997,70.900002,67.900002
20161216181500,180.0,191.399994,63.799998,49,55.599998,0,69.699997,70.900002,67.900002
20161216183000,180.0,202.199997,67.399999,51,55.599998,0,70.400002,70.900002,67.900002
20161216184500,180.0,189.600006,63.200002,49,55.599998,0,70.300003,70.900002,67.900002
20161216190000,180.0,189.600006,63.200002,49,55.599998,0,69.800003,70.900002,67.900002
20161216191500,180.0,189.600006,63.200002,49,55.599998,0,69.699997,70.900002,67.900002
20161216193000,180.0,189.600006,63.200002,49,55.599998,0,69.400002,70.900002,67.900002
20161216194500,180.0,189.600006,63.200002,49,55.599998,0,69.800003,70.900002,67.900002
20161216200000,180.0,186.600006,62.200002,49,55.599998,0,69.800003,70.900002,67.900002
20161216201500,180.0,184.199997,61.399999,49,55.599998,0,69.800003,70.900002,67.900002
20161216203000,180.0,184.199997,61.399999,49,55.599998,0,69.400002,70.900002,67.900002
20161216204500,180.0,181.800003,60.600001,49,55.599998,0,69.699997,70.900002,67.900002
20161216210000,180.0,181.800003,60.600001,49,55.599998,0,69.300003,70.900002,67.900002
20161216211500,180.0,184.800003,61.600001,49,55.599998,0,69.099998,70.900002,67.900002
20161216213000,180.0,184.800003,61.600001,49,55.599998,0,68.900002,70.900002,67.900002
20161216214500,180.0,184.800003,61.600001,49,55.599998,0,68.800003,70.900002,67.900002
20161216220000,180.0,184.800003,61.600001,49,55.599998,0,68.599998,70.900002,67.900002
20161216221500,180.0,184.800003,61.600001,49,55.599998,0,68.400002,70.900002,67.900002
20161216223000,180.0,184.800003,61.600001,49,55.599998,0,68.300003,70.900002,67.900002
20161216224500,180.0,184.800003,61.600001,49,55.599998,0,68.199997,70.900002,67.900002
20161216230000,180.0,184.800003,61.600001,49,55.599998,0,68.199997,70.900002,67.900002
20161216231500,180.0,184.800003,61.600001,49,55.599998,0,68.199997,70.900002,67.900002
20161216233000,180.0,208.800003,69.600001,52,55.599998,0,69.699997,70.900002,67.900002
20161216234500,180.0,187.800003,62.600001,49,55.599998,0,69.599998,70.900002,67.900002
20161217000000,180.0,187.800003,62.600001,49,56.299999,0,69.699997,70.900002,67.900002
20161217001500,180.0,187.800003,62.600001,49,56.299999,0,69.800003,70.900002,67.900002
20161217003000,180.0,187.800003,62.600001,49,56.299999,0,69.599998,70.900002,67.900002
20161217004500,180.0,184.199997,61.399999,49,56.299999,0,68.900002,70.900002,67.900002
20161217010000,180.0,186.600006,62.200002,49,56.299999,0,68.699997,70.900002,67.900002
20161217011500,180.0,186.600006,62.200002,49,56.299999,0,68.5,70.900002,67.900002
20161217013000,180.0,189.0,63.0,49,56.299999,0,68.300003,70.900002,67.900002
20161217014500,180.0,189.0,63.0,49,56.299999,0,68.199997,70.900002,67.900002
20161217020000,180.0,189.0,63.0,49,56.299999,0,68.099998,70.900002,67.900002
20161217021500,180.0,189.0,63.0,49,56.299999,0,68.0,70.900002,67.900002
20161217023000,180.0,186.600006,62.200002,49,55.599998,0,67.900002,70.900002,67.900002
20161217024500,180.0,186.600006,62.200002,49,55.599998,0,67.900002,70.900002,67.900002
20161217030000,180.0,186.600006,62.200002,49,55.599998,0,67.800003,70.900002,67.900002
20161217031500,180.0,186.600006,62.200002,49,55.599998,0,67.800003,70.900002,67.900002
20161217033000,180.0,186.600006,62.200002,49,55.599998,0,67.699997,70.900002,67.900002
20161217034500,180.0,186.600006,62.200002,49,55.599998,0,68.099998,70.900002,67.900002
20161217040000,180.0,189.600006,63.200002,50,56.299999,0,69.699997,70.900002,67.900002
20161217041500,180.0,186.600006,62.200002,49,56.299999,0,69.599998,70.900002,67.900002
20161217043000,180.0,186.600006,62.200002,49,55.599998,0,69.800003,70.900002,67.900002
20161217044500,180.0,186.600006,62.200002,49,55.599998,0,69.300003,70.900002,67.900002
20161217050000,180.0,186.600006,62.200002,49,55.599998,0,69.300003,70.900002,67.900002
20161217051500,180.0,189.600006,63.200002,49,55.599998,0,69.300003,70.900002,67.900002
20161217053000,180.0,296.399994,98.799998,65,55.599998,0,68.800003,68.900002,65.900002
20161217054500,180.0,262.799988,87.599996,60,55.599998,0,68.300003,68.900002,65.900002
20161217060000,180.0,220.199997,73.399999,54,55.599998,0,68.099998,68.900002,65.900002
20161217061500,180.0,190.199997,63.399999,49,55.599998,0,68.0,68.900002,65.900002
20161217063000,180.0,190.199997,63.399999,49,55.599998,0,68.099998,70.800003,67.800003
20161217064500,180.0,190.199997,63.399999,50,55.599998,0,68.0,70.800003,67.800003
20161217070000,180.0,229.800003,76.600001,56,55.599998,0,68.099998,67.800003,64.800003
20161217071500,180.0,189.600006,63.200002,49,55.599998,0,68.199997,70.800003,67.800003
20161217073000,180.0,186.600006,62.200002,48,55.599998,0,69.300003,71.099998,68.099998
20161217074500,180.0,177.0,59.0,48,55.599998,0,69.199997,71.300003,68.300003
20161217080000,180.0,181.199997,60.399999,48,55.599998,0,69.199997,71.300003,68.300003
20161217081500,180.0,183.600006,61.200002,48,55.599998,0,69.0,71.300003,68.300003
20161217083000,180.0,183.600006,61.200002,48,55.599998,0,68.900002,71.300003,68.300003
20161217084500,180.0,183.600006,61.200002,48,56.299999,0,69.0,71.300003,68.300003
20161217090000,180.0,187.199997,62.399999,48,56.299999,0,69.400002,71.300003,68.300003
20161217091500,180.0,187.199997,62.399999,48,56.299999,0,69.199997,71.300003,68.300003
20161217093000,180.0,190.199997,63.399999,48,56.299999,0,69.199997,71.300003,68.300003
20161217094500,180.0,190.199997,63.399999,48,56.299999,0,69.099998,71.300003,68.300003
20161217100000,180.0,171.0,57.0,45,56.299999,0,69.199997,71.300003,68.300003
20161217101500,180.0,184.199997,61.399999,48,56.299999,0,70.199997,71.300003,68.300003
20161217103000,180.0,184.199997,61.399999,48,56.299999,0,70.400002,71.300003,68.300003
20161217104500,180.0,178.199997,59.399999,48,56.299999,0,70.199997,71.300003,68.300003
20161217110000,180.0,178.199997,59.399999,48,56.299999,0,69.699997,71.300003,68.300003
20161217111500,180.0,178.199997,59.399999,48,56.299999,0,69.599998,71.300003,68.300003
20161217113000,180.0,175.800003,58.600001,48,56.299999,0,69.400002,71.300003,68.300003
20161217114500,180.0,175.800003,58.600001,48,56.299999,0,69.400002,71.300003,68.300003
20161217120000,180.0,177.600006,59.200002,48,56.299999,0,69.300003,71.300003,68.300003
20161217121500,180.0,177.600006,59.200002,48,56.299999,0,69.400002,71.300003,68.300003
20161217123000,180.0,177.600006,59.200002,48,56.299999,0,69.300003,71.300003,68.300003
20161217124500,180.0,175.199997,58.399999,48,56.299999,0,69.199997,71.300003,68.300003
20161217130000,180.0,181.199997,60.399999,48,56.299999,0,69.300003,71.300003,68.300003
20161217131500,180.0,181.199997,60.399999,48,56.299999,0,69.300003,71.300003,68.300003
20161217133000,180.0,177.600006,59.200002,48,56.299999,0,69.199997,71.300003,68.300003
20161217134500,180.0,181.800003,60.600001,48,56.299999,0,69.300003,71.300003,68.300003
20161217140000,180.0,181.800003,60.600001,48,56.299999,0,69.400002,71.300003,68.300003
20161217141500,180.0,181.800003,60.600001,48,56.299999,0,69.099998,71.300003,68.300003
20161217143000,180.0,177.600006,59.200002,48,56.299999,0,68.699997,71.300003,68.300003
20161217144500,180.0,177.600006,59.200002,48,56.299999,0,68.5,71.300003,68.300003
20161217150000,180.0,177.600006,59.200002,48,56.299999,0,68.300003,71.300003,68.300003
20161217151500,180.0,177.600006,59.200002,48,56.299999,0,68.199997,71.300003,68.300003
20161217153000,180.0,177.600006,59.200002,48,56.299999,0,68.099998,71.300003,68.300003
20161217154500,180.0,177.600006,59.200002,48,56.299999,0,68.099998,71.300003,68.300003
20161217160000,180.0,180.0,60.0,48,56.299999,100,67.900002,71.300003,68.300003
20161217161500,180.0,178.199997,59.399999,48,56.299999,100,67.900002,71.300003,68.300003
20161217163000,180.0,181.199997,60.399999,48,56.299999,100,67.800003,71.300003,68.300003
20161217164500,180.0,181.199997,60.399999,48,56.299999,100,67.800003,71.300003,68.300003
20161217170000,180.0,181.199997,60.399999,48,64.400002,100,67.800003,71.300003,68.300003
20161217171500,180.0,175.800003,58.600001,48,64.400002,100,68.300003,71.300003,68.300003
20161217173000,180.0,178.199997,59.399999,48,58.0,0,68.599998,71.300003,68.300003
20161217174500,180.0,183.600006,61.200002,48,56.5,0,68.199997,71.300003,68.300003
20161217180000,180.0,183.600006,61.200002,48,56.5,100,67.900002,71.300003,68.300003
20161217181500,180.0,188.399994,62.799998,48,56.5,100,67.800003,71.300003,68.300003
20161217183000,180.0,184.800003,61.600001,48,56.5,100,67.699997,71.300003,68.300003
20161217184500,180.0,187.199997,62.399999,48,56.5,100,67.699997,71.300003,68.300003
20161217190000,180.0,181.800003,60.600001,48,69.099998,100,67.800003,71.300003,68.300003
20161217191500,180.0,181.800003,60.600001,48,73.099998,100,68.5,71.300003,68.300003
20161217193000,180.0,187.800003,62.600001,48,56.700001,0,68.300003,71.400002,68.400002
20161217194500,180.0,187.800003,62.600001,48,56.700001,100,68.0,71.400002,68.400002
20161217200000,180.0,184.800003,61.600001,48,56.700001,100,67.800003,71.400002,68.400002
20161217201500,180.0,177.600006,59.200002,48,56.700001,100,67.800003,71.400002,68.400002
20161217203000,180.0,184.800003,61.600001,48,71.900002,100,67.800003,71.400002,68.400002
20161217204500,180.0,184.800003,61.600001,48,69.199997,100,68.5,71.400002,68.400002
20161217210000,180.0,184.800003,61.600001,48,56.799999,0,68.5,71.400002,68.400002
20161217211500,180.0,178.800003,59.600001,48,56.799999,100,68.099998,71.400002,68.400002
20161217213000,180.0,178.800003,59.600001,48,56.799999,100,67.900002,71.400002,68.400002
20161217214500,180.0,178.800003,59.600001,48,56.799999,100,67.800003,71.400002,68.400002
20161217220000,180.0,178.800003,59.600001,48,56.799999,100,67.699997,71.400002,68.400002
20161217221500,180.0,174.0,58.0,48,64.400002,100,67.900002,71.400002,68.400002
20161217223000,180.0,171.0,57.0,48,66.300003,100,68.300003,71.400002,68.400002
20161217224500,180.0,171.0,57.0,48,66.300003,100,68.599998,71.400002,68.400002
20161217230000,180.0,173.399994,57.799998,48,56.799999,0,68.5,71.400002,68.400002
20161217231500,180.0,173.399994,57.799998,48,56.799999,0,68.199997,71.400002,68.400002
20161217233000,180.0,175.199997,58.399999,48,55.900002,100,68.0,71.400002,68.400002
20161217234500,180.0,175.199997,58.399999,48,55.900002,100,67.800003,71.400002,68.400002
20161218000000,180.0,175.199997,58.399999,48,56.799999,100,67.800003,71.400002,68.400002
20161218001500,180.0,175.199997,58.399999,48,59.5,100,67.699997,71.400002,68.400002
20161218003000,180.0,173.399994,57.799998,48,75.0,100,68.400002,71.400002,68.400002
20161218004500,180.0,173.399994,57.799998,48,57.200001,0,68.699997,71.400002,68.400002
20161218010000,180.0,173.399994,57.799998,48,56.400002,0,68.300003,71.400002,68.400002
20161218011500,180.0,179.399994,59.799998,48,56.400002,100,68.099998,71.400002,68.400002
20161218013000,180.0,179.399994,59.799998,48,56.400002,100,67.900002,71.400002,68.400002
20161218014500,180.0,183.600006,61.200002,48,56.400002,100,67.699997,71.400002,68.400002
20161218020000,180.0,183.600006,61.200002,48,73.599998,100,67.699997,71.400002,68.400002
20161218021500,180.0,183.600006,61.200002,48,68.699997,100,68.400002,71.400002,68.400002
20161218023000,180.0,183.600006,61.200002,48,56.400002,0,68.599998,71.400002,68.400002
20161218024500,180.0,183.600006,61.200002,48,56.400002,0,68.199997,71.400002,68.400002
20161218030000,180.0,187.199997,62.399999,48,55.5,100,67.900002,71.400002,68.400002
20161218031500,180.0,187.199997,62.399999,48,56.700001,100,67.699997,71.400002,68.400002
20161218033000,180.0,183.0,61.0,47,56.700001,100,67.699997,71.400002,68.400002
20161218034500,180.0,183.0,61.0,47,73.900002,100,68.099998,71.400002,68.400002
20161218040000,180.0,183.0,61.0,47,58.900002,0,68.699997,71.400002,68.400002
20161218041500,180.0,183.0,61.0,47,56.400002,0,68.300003,71.400002,68.400002
20161218043000,180.0,183.0,61.0,47,56.400002,100,68.099998,71.400002,68.400002
20161218044500,180.0,183.0,61.0,47,56.400002,100,67.900002,71.400002,68.400002
20161218050000,180.0,183.0,61.0,47,56.400002,100,67.699997,71.400002,68.400002
20161218051500,180.0,183.0,61.0,47,66.699997,100,67.599998,71.400002,68.400002
20161218053000,180.0,183.0,61.0,47,75.300003,100,68.300003,71.400002,68.400002
20161218054500,180.0,183.0,61.0,47,56.400002,0,68.699997,71.400002,68.400002
20161218060000,180.0,183.0,61.0,47,56.400002,100,68.099998,71.400002,68.400002
20161218061500,180.0,183.0,61.0,47,55.599998,100,67.800003,71.400002,68.400002
20161218063000,180.0,183.0,61.0,47,55.599998,100,67.599998,71.400002,68.400002
20161218064500,180.0,183.0,61.0,47,71.099998,100,68.0,71.400002,68.400002
20161218070000,180.0,180.0,60.0,47,77.699997,100,68.599998,71.400002,68.400002
20161218071500,180.0,183.0,61.0,47,55.599998,0,68.199997,71.400002,68.400002
20161218073000,180.0,183.0,61.0,47,55.599998,100,67.699997,71.400002,68.400002
20161218074500,180.0,183.0,61.0,47,67.199997,100,67.400002,71.400002,68.400002
20161218080000,180.0,180.0,60.0,48,67.199997,100,68.199997,71.400002,68.400002
20161218081500,180.0,181.800003,60.600001,48,73.0,100,68.599998,71.400002,68.400002
20161218083000,180.0,181.800003,60.600001,48,55.599998,0,68.300003,71.400002,68.400002
20161218084500,180.0,186.600006,62.200002,48,55.599998,100,67.699997,71.400002,68.400002
20161218090000,180.0,186.600006,62.200002,48,70.099998,100,67.699997,71.599998,68.599998
20161218091500,180.0,186.600006,62.200002,48,55.599998,100,68.099998,71.400002,68.400002
20161218093000,180.0,189.600006,63.200002,48,76.5,100,68.099998,71.400002,68.400002
20161218094500,180.0,189.600006,63.200002,48,79.5,100,68.599998,71.400002,68.400002
20161218100000,180.0,189.600006,63.200002,48,55.099998,100,68.099998,71.400002,68.400002
20161218101500,180.0,189.600006,63.200002,48,55.099998,100,67.400002,71.400002,68.400002
20161218103000,180.0,186.600006,62.200002,47,69.800003,100,67.699997,71.800003,68.800003
20161218104500,180.0,186.600006,62.200002,47,73.5,100,68.400002,71.699997,68.699997
20161218110000,180.0,186.600006,62.200002,48,55.599998,100,68.400002,71.400002,68.400002
20161218111500,180.0,189.0,63.0,48,55.599998,100,67.699997,71.400002,68.400002
20161218113000,180.0,189.0,63.0,48,69.199997,100,67.5,71.400002,68.400002
20161218114500,180.0,189.0,63.0,48,67.300003,100,68.199997,71.400002,68.400002
20161218120000,180.0,189.0,63.0,48,69.300003,100,68.5,71.400002,68.400002
20161218121500,180.0,189.0,63.0,48,56.0,100,68.599998,71.400002,68.400002
20161218123000,180.0,186.600006,62.200002,47,55.200001,100,67.699997,71.5,68.5
20161218124500,180.0,183.600006,61.200002,47,72.900002,100,67.699997,71.5,68.5
20161218130000,180.0,187.199997,62.399999,47,65.300003,100,68.199997,71.400002,68.400002
20161218131500,180.0,187.199997,62.399999,47,65.300003,100,68.400002,71.5,68.5
20161218133000,180.0,187.199997,62.399999,47,70.300003,100,68.5,71.5,68.5
20161218134500,180.0,183.600006,61.200002,47,72.0,100,68.599998,71.5,68.5
20161218140000,180.0,186.600006,62.200002,47,56.400002,0,68.599998,71.400002,68.400002
20161218141500,180.0,186.600006,62.200002,47,55.5,100,67.699997,71.599998,68.599998
20161218143000,180.0,186.600006,62.200002,47,68.699997,100,67.800003,71.5,68.5
20161218144500,180.0,186.600006,62.200002,47,70.699997,100,68.300003,71.699997,68.699997
20161218150000,180.0,186.600006,62.200002,47,61.5,100,68.099998,71.599998,68.599998
20161218151500,180.0,184.199997,61.399999,47,77.5,100,68.400002,71.599998,68.599998
20161218153000,180.0,186.600006,62.200002,47,72.900002,100,68.699997,71.599998,68.599998
20161218154500,180.0,186.600006,62.200002,47,55.200001,0,68.599998,71.599998,68.599998
20161218160000,180.0,186.600006,62.200002,47,55.200001,100,67.699997,71.599998,68.599998
20161218161500,180.0,183.0,61.0,47,78.900002,100,67.900002,71.800003,68.800003
20161218163000,180.0,174.0,58.0,47,80.099998,100,68.400002,71.699997,68.699997
20161218164500,180.0,178.800003,59.600001,47,74.900002,100,68.699997,71.800003,68.800003
20161218170000,180.0,186.600006,62.200002,48,56.400002,0,68.800003,71.800003,68.800003
20161218171500,180.0,186.600006,62.200002,48,55.299999,100,67.699997,71.800003,68.800003
20161218173000,180.0,186.600006,62.200002,48,77.400002,100,68.099998,71.800003,68.800003
20161218174500,180.0,186.600006,62.200002,48,78.199997,100,68.599998,71.800003,68.800003
20161218180000,180.0,189.0,63.0,48,72.900002,100,68.800003,71.800003,68.800003
20161218181500,180.0,189.0,63.0,48,69.099998,100,69.0,71.800003,68.800003
20161218183000,180.0,189.0,63.0,48,55.200001,100,68.199997,71.800003,68.800003
20161218184500,180.0,189.0,63.0,48,77.400002,100,67.699997,71.800003,68.800003
20161218190000,180.0,189.0,63.0,48,79.599998,100,68.400002,71.800003,68.800003
20161218191500,180.0,189.0,63.0,48,75.300003,100,68.699997,71.800003,68.800003
20161218193000,180.0,189.0,63.0,48,71.300003,100,68.900002,71.800003,68.800003
20161218194500,180.0,189.0,63.0,48,55.5,0,68.599998,71.800003,68.800003
20161218200000,180.0,189.0,63.0,48,54.700001,100,67.699997,71.800003,68.800003
20161218201500,180.0,189.0,63.0,48,79.599998,100,68.099998,71.800003,68.800003
20161218203000,180.0,189.0,63.0,48,74.5,100,68.599998,71.800003,68.800003
20161218204500,180.0,189.0,63.0,48,71.5,100,68.800003,71.800003,68.800003
20161218210000,180.0,189.0,63.0,48,71.5,100,69.0,71.800003,68.800003
20161218211500,180.0,189.0,63.0,48,55.099998,100,68.199997,71.800003,68.800003
20161218213000,180.0,189.0,63.0,48,77.699997,100,67.599998,71.800003,68.800003
20161218214500,180.0,189.0,63.0,48,74.400002,100,68.300003,71.800003,68.800003
20161218220000,180.0,186.600006,62.200002,48,71.5,100,68.599998,71.800003,68.800003
20161218221500,180.0,189.0,63.0,48,70.099998,100,68.800003,71.800003,68.800003
20161218223000,180.0,189.0,63.0,48,76.0,100,69.0,71.800003,68.800003
20161218224500,180.0,189.0,63.0,48,55.5,100,68.300003,71.800003,68.800003
20161218230000,180.0,189.0,63.0,48,70.900002,100,67.599998,71.800003,68.800003
20161218231500,180.0,189.0,63.0,48,70.900002,100,68.199997,71.800003,68.800003
20161218233000,180.0,189.0,63.0,48,70.099998,100,68.599998,71.800003,68.800003
20161218234500,180.0,189.0,63.0,48,75.099998,100,68.800003,71.800003,68.800003
20161219000000,180.0,182.399994,60.799998,47,80.099998,100,68.900002,71.800003,68.800003
20161219001500,180.0,184.800003,61.600001,47,64.699997,0,69.099998,71.800003,68.800003
20161219003000,180.0,184.800003,61.600001,47,54.299999,100,68.099998,71.800003,68.800003
20161219004500,180.0,184.800003,61.600001,47,71.599998,100,67.699997,71.800003,68.800003
20161219010000,180.0,184.800003,61.600001,47,79.800003,100,68.300003,71.800003,68.800003
20161219011500,180.0,182.399994,60.799998,47,77.400002,100,68.599998,71.800003,68.800003
20161219013000,180.0,180.0,60.0,47,74.400002,100,68.800003,71.800003,68.800003
20161219014500,180.0,181.800003,60.600001,47,70.699997,100,68.900002,71.800003,68.800003
20161219020000,180.0,179.399994,59.799998,47,62.700001,0,69.099998,71.800003,68.800003
20161219021500,180.0,181.199997,60.399999,47,54.299999,100,68.099998,71.800003,68.800003
20161219023000,180.0,181.199997,60.399999,47,76.199997,100,67.699997,71.800003,68.800003
20161219024500,180.0,181.199997,60.399999,47,72.5,100,68.300003,71.800003,68.800003
20161219030000,180.0,174.0,58.0,47,71.599998,100,68.599998,71.800003,68.800003
20161219031500,180.0,178.199997,59.399999,47,78.0,100,68.699997,71.800003,68.800003
20161219033000,180.0,180.0,60.0,47,80.400002,100,68.900002,71.800003,68.800003
20161219034500,180.0,182.399994,60.799998,47,61.299999,0,69.099998,71.800003,68.800003
20161219040000,180.0,182.399994,60.799998,47,54.900002,100,67.900002,71.800003,68.800003
20161219041500,180.0,182.399994,60.799998,47,74.099998,100,67.800003,71.800003,68.800003
20161219043000,180.0,182.399994,60.799998,47,79.599998,100,68.300003,71.800003,68.800003
20161219044500,180.0,182.399994,60.799998,47,73.900002,100,68.599998,71.800003,68.800003
20161219050000,180.0,182.399994,60.799998,47,70.099998,100,68.699997,71.800003,68.800003
20161219051500,180.0,182.399994,60.799998,47,73.599998,100,68.900002,71.800003,68.800003
20161219053000,180.0,182.399994,60.799998,47,80.0,100,69.0,71.800003,68.800003
20161219054500,180.0,182.399994,60.799998,47,54.700001,100,68.199997,71.800003,68.800003
20161219060000,180.0,182.399994,60.799998,47,69.5,100,67.599998,71.800003,68.800003
20161219061500,180.0,182.399994,60.799998,47,73.599998,100,68.199997,71.800003,68.800003
20161219063000,180.0,182.399994,60.799998,47,78.5,100,68.5,71.800003,68.800003
20161219064500,180.0,182.399994,60.799998,47,72.400002,100,68.699997,71.800003,68.800003
20161219070000,180.0,182.399994,60.799998,47,71.099998,100,68.900002,71.800003,68.800003
20161219071500,180.0,182.399994,60.799998,47,79.900002,100,69.0,71.800003,68.800003
20161219073000,180.0,178.800003,59.600001,47,55.599998,0,68.699997,71.800003,68.800003
20161219074500,180.0,178.800003,59.600001,47,54.700001,100,67.699997,71.800003,68.800003
20161219080000,180.0,184.199997,61.399999,47,79.300003,100,68.0,71.800003,68.800003
20161219081500,180.0,184.199997,61.399999,47,75.199997,100,68.400002,71.800003,68.800003
20161219083000,180.0,172.800003,57.600001,47,71.5,100,68.599998,71.800003,68.800003
20161219084500,180.0,172.800003,57.600001,47,74.099998,100,68.800003,71.800003,68.800003
20161219090000,180.0,171.0,57.0,47,81.099998,100,68.900002,71.800003,68.800003
20161219091500,180.0,187.199997,62.399999,49,61.099998,0,69.099998,71.800003,68.800003
20161219093000,180.0,187.199997,62.399999,49,54.799999,100,67.900002,71.800003,68.800003
20161219094500,180.0,184.800003,61.600001,49,76.099998,100,67.800003,71.800003,68.800003
20161219100000,180.0,190.199997,63.399999,49,77.699997,100,68.400002,71.800003,68.800003
20161219101500,180.0,187.199997,62.399999,48,73.300003,100,68.699997,71.800003,68.800003
20161219103000,180.0,187.199997,62.399999,48,70.599998,100,68.900002,71.800003,68.800003
20161219104500,180.0,187.199997,62.399999,48,56.0,0,68.800003,71.800003,68.800003
20161219110000,180.0,189.600006,63.200002,48,55.200001,100,67.800003,71.800003,68.800003
20161219111500,180.0,184.800003,61.600001,47,71.699997,100,68.0,71.800003,68.800003
20161219113000,180.0,184.800003,61.600001,47,73.699997,100,68.599998,71.800003,68.800003
20161219114500,180.0,182.399994,60.799998,47,80.599998,100,68.900002,71.800003,68.800003
20161219120000,180.0,182.399994,60.799998,47,56.799999,0,69.0,71.800003,68.800003
20161219121500,180.0,184.800003,61.600001,47,55.599998,100,68.0,71.800003,68.800003
20161219123000,180.0,182.399994,60.799998,47,81.5,100,67.900002,71.800003,68.800003
20161219124500,180.0,182.399994,60.799998,47,72.0,100,68.599998,71.800003,68.800003
20161219130000,180.0,182.399994,60.799998,47,72.0,100,68.900002,71.800003,68.800003
20161219131500,180.0,182.399994,60.799998,47,56.400002,0,68.699997,71.800003,68.800003
20161219133000,180.0,182.399994,60.799998,47,55.599998,100,68.099998,71.800003,68.800003
20161219134500,180.0,182.399994,60.799998,47,62.900002,100,67.800003,71.800003,68.800003
20161219140000,180.0,182.399994,60.799998,47,77.5,100,68.400002,71.800003,68.800003
20161219141500,180.0,179.399994,59.799998,47,70.599998,100,68.900002,71.800003,68.800003
20161219143000,180.0,179.399994,59.799998,47,56.799999,0,68.900002,71.800003,68.800003
20161219144500,180.0,181.199997,60.399999,47,55.5,100,68.199997,71.800003,68.800003
20161219150000,180.0,181.199997,60.399999,47,56.700001,100,67.800003,71.800003,68.800003
20161219151500,180.0,177.0,59.0,47,73.400002,100,68.300003,71.800003,68.800003
20161219153000,180.0,181.800003,60.600001,47,72.0,100,68.900002,71.800003,68.800003
20161219154500,180.0,177.0,59.0,47,56.0,0,68.900002,71.800003,68.800003
20161219160000,180.0,178.800003,59.600001,47,55.299999,100,68.099998,71.800003,68.800003
20161219161500,180.0,181.199997,60.399999,47,68.0,100,67.699997,71.800003,68.800003
20161219163000,180.0,178.800003,59.600001,47,78.199997,100,68.400002,71.800003,68.800003
20161219164500,180.0,178.800003,59.600001,47,75.300003,100,68.900002,71.800003,68.800003
20161219170000,180.0,181.199997,60.399999,47,56.400002,0,68.800003,71.800003,68.800003
20161219171500,180.0,181.199997,60.399999,47,55.5,100,68.099998,71.800003,68.800003
20161219173000,180.0,177.600006,59.200002,47,79.199997,100,67.800003,71.800003,68.800003
20161219174500,180.0,177.600006,59.200002,47,76.199997,100,68.599998,71.800003,68.800003
20161219180000,180.0,177.600006,59.200002,47,70.900002,100,68.900002,71.800003,68.800003
20161219181500,180.0,179.399994,59.799998,47,55.5,0,68.699997,71.800003,68.800003
20161219183000,180.0,179.399994,59.799998,47,55.5,100,67.900002,71.800003,68.800003
20161219184500,180.0,179.399994,59.799998,47,78.699997,100,68.0,71.800003,68.800003
20161219190000,180.0,177.600006,59.200002,47,74.800003,100,68.599998,71.800003,68.800003
20161219191500,180.0,177.600006,59.200002,47,70.5,100,68.900002,71.800003,68.800003
20161219193000,180.0,171.0,57.0,47,55.599998,0,68.699997,71.800003,68.800003
20161219194500,180.0,171.0,57.0,47,55.599998,100,67.900002,71.800003,68.800003
20161219200000,180.0,172.800003,57.600001,47,79.599998,100,67.900002,71.800003,68.800003
20161219201500,180.0,172.800003,57.600001,47,75.199997,100,68.599998,71.800003,68.800003
20161219203000,180.0,172.800003,57.600001,47,71.0,100,68.900002,71.800003,68.800003
20161219204500,180.0,172.800003,57.600001,47,55.599998,0,68.800003,71.800003,68.800003
20161219210000,180.0,172.800003,57.600001,47,55.599998,100,67.900002,71.800003,68.800003
20161219211500,180.0,172.800003,57.600001,47,79.599998,100,67.900002,71.800003,68.800003
20161219213000,180.0,172.800003,57.600001,47,74.300003,100,68.5,71.800003,68.800003
20161219214500,180.0,172.800003,57.600001,47,70.5,100,68.800003,71.800003,68.800003
20161219220000,180.0,175.199997,58.399999,47,62.599998,0,69.099998,71.800003,68.800003
20161219221500,180.0,183.600006,61.200002,47,54.900002,100,68.099998,71.800003,68.800003
20161219223000,180.0,183.600006,61.200002,47,77.199997,100,67.699997,71.800003,68.800003
20161219224500,180.0,183.600006,61.200002,47,73.900002,100,68.400002,71.800003,68.800003
20161219230000,180.0,183.600006,61.200002,47,69.0,100,68.800003,71.800003,68.800003
20161219231500,180.0,183.600006,61.200002,47,70.699997,100,69.0,71.800003,68.800003
20161219233000,180.0,183.600006,61.200002,47,56.0,0,68.599998,71.800003,68.800003
20161219234500,180.0,183.600006,61.200002,47,54.799999,100,67.800003,71.800003,68.800003
20161220000000,180.0,183.600006,61.200002,47,73.699997,100,68.099998,71.800003,68.800003
20161220001500,180.0,183.600006,61.200002,47,70.400002,100,68.599998,71.800003,68.800003
20161220003000,180.0,183.600006,61.200002,47,70.400002,100,68.900002,71.800003,68.800003
20161220004500,180.0,183.600006,61.200002,47,75.400002,0,69.099998,71.800003,68.800003
20161220010000,180.0,183.600006,61.200002,47,55.099998,100,68.099998,71.800003,68.800003
20161220011500,180.0,183.600006,61.200002,47,73.900002,100,67.599998,71.800003,68.800003
20161220013000,180.0,183.600006,61.200002,47,71.0,100,68.400002,71.800003,68.800003
20161220014500,180.0,183.600006,61.200002,47,71.0,100,68.699997,71.800003,68.800003
20161220020000,180.0,183.600006,61.200002,47,76.5,100,68.900002,71.800003,68.800003
20161220021500,180.0,183.600006,61.200002,47,55.200001,0,68.900002,71.800003,68.800003
20161220023000,180.0,183.600006,61.200002,47,55.200001,100,67.800003,71.800003,68.800003
20161220024500,180.0,179.399994,59.799998,47,70.400002,100,68.0,71.800003,68.800003
20161220030000,180.0,179.399994,59.799998,47,70.400002,100,68.5,71.800003,68.800003
20161220031500,180.0,179.399994,59.799998,47,79.599998,100,68.699997,71.800003,68.800003
20161220033000,180.0,181.199997,60.399999,47,78.699997,100,68.900002,71.800003,68.800003
20161220034500,180.0,181.199997,60.399999,47,56.0,0,68.900002,71.800003,68.800003
20161220040000,180.0,181.199997,60.399999,47,54.700001,100,67.900002,71.800003,68.800003
20161220041500,180.0,181.199997,60.399999,47,71.0,100,67.900002,71.800003,68.800003
20161220043000,180.0,181.199997,60.399999,47,79.599998,100,68.400002,71.800003,68.800003
20161220044500,180.0,181.199997,60.399999,47,79.599998,100,68.699997,71.800003,68.800003
20161220050000,180.0,181.199997,60.399999,47,74.300003,100,68.900002,71.800003,68.800003
20161220051500,180.0,181.199997,60.399999,47,58.799999,0,69.099998,71.800003,68.800003
20161220053000,180.0,181.199997,60.399999,47,54.700001,100,67.900002,71.800003,68.800003
20161220054500,180.0,181.199997,60.399999,47,77.900002,100,67.800003,71.800003,68.800003
20161220060000,180.0,183.600006,61.200002,47,79.099998,100,68.300003,71.800003,68.800003
20161220061500,180.0,183.600006,61.200002,47,72.900002,100,68.599998,71.800003,68.800003
20161220063000,180.0,183.600006,61.200002,47,69.699997,100,68.800003,71.800003,68.800003
20161220064500,180.0,177.0,59.0,47,78.099998,100,68.900002,71.800003,68.800003
20161220070000,180.0,174.0,58.0,47,78.099998,100,69.099998,71.800003,68.800003
20161220071500,180.0,174.0,58.0,47,54.700001,100,68.199997,71.800003,68.800003
20161220073000,180.0,174.0,58.0,47,71.099998,100,67.599998,71.800003,68.800003
20161220074500,180.0,174.0,58.0,47,81.5,100,68.199997,71.800003,68.800003
20161220080000,180.0,174.0,58.0,47,75.300003,100,68.5,71.800003,68.800003
20161220081500,180.0,174.0,58.0,47,70.599998,100,68.699997,71.800003,68.800003
20161220083000,180.0,174.0,58.0,47,76.599998,100,68.900002,71.800003,68.800003
20161220084500,180.0,174.0,58.0,47,79.599998,100,69.0,71.800003,68.800003
20161220090000,180.0,174.0,58.0,47,55.200001,0,68.699997,71.800003,68.800003
20161220091500,180.0,178.800003,59.600001,47,55.200001,100,67.699997,71.800003,68.800003
20161220093000,180.0,178.800003,59.600001,47,81.5,100,68.199997,71.800003,68.800003
20161220094500,180.0,178.800003,59.600001,47,74.199997,100,68.599998,71.800003,68.800003
20161220100000,180.0,178.800003,59.600001,47,70.599998,100,68.900002,71.800003,68.800003
20161220101500,180.0,178.800003,59.600001,47,78.0,100,69.0,71.800003,68.800003
20161220103000,180.0,178.800003,59.600001,47,55.599998,100,68.199997,71.800003,68.800003
20161220104500,180.0,178.800003,59.600001,47,67.0,100,67.699997,71.800003,68.800003
20161220110000,180.0,175.800003,58.600001,47,79.400002,100,68.400002,71.800003,68.800003
20161220111500,180.0,175.800003,58.600001,47,77.099998,100,68.800003,71.800003,68.800003
20161220113000,180.0,177.600006,59.200002,47,60.5,0,69.099998,71.800003,68.800003
20161220114500,180.0,175.800003,58.600001,47,55.900002,100,68.199997,71.800003,68.800003
20161220120000,180.0,173.399994,57.799998,47,58.799999,100,67.699997,71.800003,68.800003
20161220121500,180.0,173.399994,57.799998,47,71.0,100,68.400002,71.800003,68.800003
20161220123000,180.0,175.199997,58.399999,47,77.0,100,68.900002,71.800003,68.800003
20161220124500,180.0,175.199997,58.399999,47,57.200001,0,68.900002,71.800003,68.800003
20161220130000,180.0,175.199997,58.399999,47,56.400002,100,68.300003,71.800003,68.800003
20161220131500,180.0,177.0,59.0,47,56.400002,100,68.099998,71.800003,68.800003
20161220133000,180.0,173.399994,57.799998,47,70.400002,100,68.099998,71.800003,68.800003
20161220134500,180.0,177.0,59.0,47,77.900002,100,68.699997,71.800003,68.800003
20161220140000,180.0,177.0,59.0,47,59.0,0,69.099998,71.800003,68.800003
20161220141500,180.0,175.199997,58.399999,47,56.0,100,68.400002,71.800003,68.800003
20161220143000,180.0,175.199997,58.399999,47,56.599998,100,68.099998,71.800003,68.800003
20161220144500,180.0,172.800003,57.600001,47,68.099998,100,67.900002,71.800003,68.800003
20161220150000,180.0,171.0,57.0,47,83.699997,100,68.599998,71.800003,68.800003
20161220151500,180.0,175.199997,58.399999,47,62.5,0,69.099998,71.800003,68.800003
20161220153000,180.0,172.800003,57.600001,47,56.0,0,68.599998,71.800003,68.800003
20161220154500,180.0,172.800003,57.600001,47,56.599998,100,68.099998,71.800003,68.800003
20161220160000,180.0,171.0,57.0,47,57.400002,100,67.900002,71.800003,68.800003
20161220161500,180.0,171.0,57.0,47,78.199997,100,68.5,71.800003,68.800003
20161220163000,180.0,172.800003,57.600001,47,72.400002,100,69.0,71.800003,68.800003
20161220164500,180.0,172.800003,57.600001,47,56.400002,0,68.599998,71.800003,68.800003
20161220170000,180.0,172.800003,57.600001,47,56.400002,100,68.199997,71.800003,68.800003
20161220171500,180.0,172.800003,57.600001,47,56.400002,100,67.900002,71.800003,68.800003
20161220173000,180.0,172.800003,57.600001,47,81.0,100,68.300003,71.800003,68.800003
20161220174500,180.0,172.800003,57.600001,47,70.099998,100,68.900002,71.800003,68.800003
20161220180000,180.0,172.800003,57.600001,47,56.099998,0,68.900002,71.800003,68.800003
20161220181500,180.0,177.600006,59.200002,47,56.099998,100,68.199997,71.800003,68.800003
20161220183000,180.0,177.600006,59.200002,47,56.099998,100,67.900002,71.800003,68.800003
20161220184500,180.0,175.199997,58.399999,47,77.5,100,68.300003,71.800003,68.800003
20161220190000,180.0,175.199997,58.399999,47,71.0,100,68.800003,71.800003,68.800003
20161220191500,180.0,175.199997,58.399999,47,56.299999,0,68.800003,71.800003,68.800003
20161220193000,180.0,175.199997,58.399999,47,55.5,100,68.099998,71.800003,68.800003
20161220194500,180.0,177.0,59.0,47,68.099998,100,67.900002,71.800003,68.800003
20161220200000,180.0,175.199997,58.399999,47,76.800003,100,68.599998,71.800003,68.800003
20161220201500,180.0,175.199997,58.399999,47,66.800003,100,68.900002,71.800003,68.800003
20161220203000,180.0,175.199997,58.399999,47,71.900002,100,69.0,71.800003,68.800003
20161220204500,180.0,175.199997,58.399999,47,55.599998,100,68.400002,71.800003,68.800003
20161220210000,180.0,177.0,59.0,47,55.599998,100,67.900002,71.800003,68.800003
20161220211500,180.0,177.0,59.0,47,78.599998,100,68.199997,71.800003,68.800003
20161220213000,180.0,174.0,58.0,47,69.099998,100,68.699997,71.800003,68.800003
20161220214500,180.0,177.0,59.0,47,74.900002,0,69.099998,71.800003,68.800003
20161220220000,180.0,177.0,59.0,47,55.599998,100,68.300003,71.800003,68.800003
