PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220221500,180.0,174.0,58.0,47,55.599998,100,67.800003,71.800003,68.800003
20161220223000,180.0,175.800003,58.600001,47,79.900002,100,68.400002,71.800003,68.800003
20161220224500,180.0,175.800003,58.600001,47,66.300003,100,68.800003,71.800003,68.800003
20161220230000,180.0,171.0,57.0,47,74.300003,100,68.900002,71.800003,68.800003
20161220231500,180.0,175.199997,58.399999,47,56.400002,0,69.0,71.800003,68.800003
20161220233000,180.0,175.199997,58.399999,48,55.5,100,68.099998,71.800003,68.800003
20161220234500,180.0,182.399994,60.799998,48,72.599998,100,67.900002,71.800003,68.800003
20161221000000,180.0,182.399994,60.799998,48,72.599998,100,68.599998,71.800003,68.800003
20161221001500,180.0,186.600006,62.200002,48,66.199997,100,68.800003,71.800003,68.800003
20161221003000,180.0,184.199997,61.399999,48,68.699997,100,68.900002,71.800003,68.800003
20161221004500,180.0,184.199997,61.399999,48,72.400002,100,68.900002,71.800003,68.800003
20161221010000,180.0,184.199997,61.399999,48,56.799999,0,69.0,71.800003,68.800003
20161221011500,180.0,187.199997,62.399999,48,55.200001,100,68.0,71.800003,68.800003
20161221013000,180.0,183.600006,61.200002,48,79.900002,100,67.900002,71.800003,68.800003
20161221014500,180.0,186.600006,62.200002,48,66.800003,100,68.699997,71.800003,68.800003
20161221020000,180.0,184.199997,61.399999,48,66.800003,100,68.800003,71.800003,68.800003
20161221021500,180.0,187.199997,62.399999,48,72.0,100,68.900002,71.800003,68.800003
20161221023000,180.0,187.199997,62.399999,48,69.099998,100,68.900002,71.800003,68.800003
20161221024500,180.0,187.199997,62.399999,48,65.599998,100,69.0,71.800003,68.800003
20161221030000,180.0,187.199997,62.399999,48,55.200001,0,68.599998,71.800003,68.800003
20161221031500,180.0,187.199997,62.399999,48,55.200001,100,67.699997,71.800003,68.800003
20161221033000,180.0,184.199997,61.399999,48,74.800003,100,68.300003,71.800003,68.800003
20161221034500,180.0,187.199997,62.399999,48,66.300003,100,68.699997,71.800003,68.800003
20161221040000,180.0,187.199997,62.399999,48,70.599998,100,68.800003,71.800003,68.800003
20161221041500,180.0,184.199997,61.399999,48,70.599998,100,68.900002,71.800003,68.800003
20161221043000,180.0,184.199997,61.399999,48,65.800003,100,69.0,71.800003,68.800003
20161221044500,180.0,184.199997,61.399999,48,67.699997,100,69.099998,71.800003,68.800003
20161221050000,180.0,186.600006,62.200002,48,55.200001,100,68.199997,71.800003,68.800003
20161221051500,180.0,186.600006,62.200002,48,69.800003,100,67.699997,71.800003,68.800003
20161221053000,180.0,186.600006,62.200002,48,67.699997,100,68.599998,71.800003,68.800003
20161221054500,180.0,186.600006,62.200002,48,72.800003,100,68.699997,71.800003,68.800003
20161221060000,180.0,186.600006,62.200002,48,67.099998,100,68.900002,71.800003,68.800003
20161221061500,180.0,186.600006,62.200002,48,67.099998,100,68.900002,71.800003,68.800003
20161221063000,180.0,181.800003,60.600001,48,58.799999,0,69.0,71.800003,68.800003
20161221064500,180.0,178.800003,59.600001,48,55.900002,100,68.099998,71.800003,68.800003
20161221070000,180.0,178.800003,59.600001,48,67.800003,100,67.699997,71.800003,68.800003
20161221071500,180.0,178.800003,59.600001,48,76.900002,100,68.599998,71.800003,68.800003
20161221073000,180.0,183.0,61.0,48,68.099998,100,68.800003,71.800003,68.800003
20161221074500,180.0,180.0,60.0,48,66.800003,100,68.900002,71.800003,68.800003
20161221080000,180.0,180.0,60.0,48,72.099998,100,68.900002,71.800003,68.800003
20161221081500,180.0,182.399994,60.799998,48,56.799999,0,68.900002,71.800003,68.800003
20161221083000,180.0,182.399994,60.799998,48,55.599998,100,68.099998,71.800003,68.800003
20161221084500,180.0,178.800003,59.600001,48,69.199997,100,67.900002,71.800003,68.800003
20161221090000,180.0,184.199997,61.399999,48,69.199997,100,68.599998,71.800003,68.800003
20161221091500,180.0,184.199997,61.399999,48,69.199997,100,68.800003,71.800003,68.800003
20161221093000,180.0,187.199997,62.399999,48,66.800003,100,68.900002,71.800003,68.800003
20161221094500,180.0,187.199997,62.399999,48,56.400002,0,68.699997,71.800003,68.800003
20161221100000,180.0,187.199997,62.399999,48,56.400002,100,67.900002,71.800003,68.800003
20161221101500,180.0,184.800003,61.600001,48,80.199997,100,68.099998,71.800003,68.800003
20161221103000,180.0,182.399994,60.799998,48,67.699997,100,68.800003,71.800003,68.800003
20161221104500,180.0,186.600006,62.200002,48,68.599998,100,68.900002,71.800003,68.800003
20161221110000,180.0,186.600006,62.200002,48,56.400002,0,68.699997,71.800003,68.800003
20161221111500,180.0,183.0,61.0,48,56.400002,100,68.099998,71.800003,68.800003
20161221113000,180.0,183.0,61.0,48,63.900002,100,67.800003,71.800003,68.800003
20161221114500,180.0,183.0,61.0,48,69.699997,100,68.599998,71.800003,68.800003
20161221120000,180.0,183.0,61.0,48,68.099998,100,68.900002,71.800003,68.800003
20161221121500,180.0,186.600006,62.200002,48,56.799999,0,68.900002,71.800003,68.800003
20161221123000,180.0,182.399994,60.799998,48,56.799999,100,68.300003,71.800003,68.800003
20161221124500,180.0,182.399994,60.799998,48,56.799999,100,67.900002,71.800003,68.800003
20161221130000,180.0,178.800003,59.600001,48,75.800003,100,68.199997,71.800003,68.800003
20161221131500,180.0,178.800003,59.600001,48,75.800003,100,68.900002,71.800003,68.800003
20161221133000,180.0,184.800003,61.600001,48,56.799999,0,68.699997,71.800003,68.800003
20161221134500,180.0,184.800003,61.600001,48,56.799999,100,68.300003,71.800003,68.800003
20161221140000,180.0,182.399994,60.799998,48,56.799999,100,68.099998,71.800003,68.800003
20161221141500,180.0,184.800003,61.600001,48,64.0,100,68.099998,71.800003,68.800003
20161221143000,180.0,182.399994,60.799998,48,64.0,100,68.5,71.800003,68.800003
20161221144500,180.0,182.399994,60.799998,48,67.199997,100,68.699997,71.800003,68.800003
20161221150000,180.0,184.800003,61.600001,48,63.599998,100,68.800003,71.800003,68.800003
20161221151500,180.0,184.800003,61.600001,48,65.800003,100,68.900002,71.800003,68.800003
20161221153000,180.0,184.800003,61.600001,48,64.300003,100,69.0,71.800003,68.800003
20161221154500,180.0,184.800003,61.600001,48,56.799999,0,68.699997,71.800003,68.800003
20161221160000,180.0,184.800003,61.600001,48,56.0,100,68.300003,71.800003,68.800003
20161221161500,180.0,184.800003,61.600001,48,56.0,100,68.099998,71.800003,68.800003
20161221163000,180.0,180.0,60.0,48,69.199997,100,68.099998,71.800003,68.800003
20161221164500,180.0,180.0,60.0,48,67.300003,100,68.800003,71.800003,68.800003
20161221170000,180.0,180.0,60.0,48,56.799999,0,69.0,71.800003,68.800003
20161221171500,180.0,180.0,60.0,48,56.0,100,68.300003,71.800003,68.800003
20161221173000,180.0,180.0,60.0,48,56.0,100,68.099998,71.800003,68.800003
20161221174500,180.0,180.0,60.0,48,66.400002,100,67.900002,71.800003,68.800003
20161221180000,180.0,182.399994,60.799998,48,68.099998,100,68.699997,71.800003,68.800003
20161221181500,180.0,182.399994,60.799998,48,60.700001,0,69.099998,71.800003,68.800003
20161221183000,180.0,182.399994,60.799998,48,56.0,100,68.400002,71.800003,68.800003
20161221184500,180.0,182.399994,60.799998,48,56.0,100,68.099998,71.800003,68.800003
20161221190000,180.0,179.399994,59.799998,48,67.699997,100,67.900002,71.800003,68.800003
20161221191500,180.0,179.399994,59.799998,48,69.599998,100,68.699997,71.800003,68.800003
20161221193000,180.0,179.399994,59.799998,48,56.400002,0,69.099998,71.800003,68.800003
20161221194500,180.0,181.800003,60.600001,48,55.599998,100,68.300003,71.800003,68.800003
20161221200000,180.0,181.800003,60.600001,48,55.599998,100,67.900002,71.800003,68.800003
20161221201500,180.0,177.0,59.0,48,75.800003,100,68.300003,71.800003,68.800003
20161221203000,180.0,180.0,60.0,48,67.300003,100,68.800003,71.800003,68.800003
20161221204500,180.0,178.199997,59.399999,48,56.799999,0,69.099998,71.800003,68.800003
20161221210000,180.0,178.199997,59.399999,48,55.599998,100,68.300003,71.800003,68.800003
20161221211500,180.0,180.0,60.0,48,56.299999,100,68.099998,71.800003,68.800003
20161221213000,180.0,180.0,60.0,48,72.400002,100,68.199997,71.800003,68.800003
20161221214500,180.0,180.0,60.0,48,70.199997,100,68.699997,71.800003,68.800003
20161221220000,180.0,180.0,60.0,48,65.699997,0,69.099998,71.800003,68.800003
20161221221500,180.0,180.0,60.0,48,56.0,100,68.400002,71.800003,68.800003
20161221223000,180.0,175.800003,58.600001,48,56.0,100,68.099998,71.800003,68.800003
20161221224500,180.0,177.600006,59.200002,48,72.800003,100,67.900002,71.800003,68.800003
20161221230000,180.0,179.399994,59.799998,48,74.400002,100,68.699997,71.800003,68.800003
20161221231500,180.0,179.399994,59.799998,48,67.0,100,69.0,71.800003,68.800003
20161221233000,180.0,179.399994,59.799998,48,56.0,100,68.400002,71.800003,68.800003
20161221234500,180.0,182.399994,60.799998,48,56.0,100,68.0,71.800003,68.800003
20161222000000,180.0,180.0,60.0,48,71.0,100,68.099998,71.800003,68.800003
20161222001500,180.0,180.0,60.0,48,73.5,100,68.699997,71.800003,68.800003
20161222003000,180.0,180.0,60.0,48,66.800003,100,69.0,71.800003,68.800003
20161222004500,180.0,178.199997,59.399999,48,56.400002,100,68.400002,71.800003,68.800003
20161222010000,180.0,175.800003,58.600001,48,56.400002,100,68.0,71.800003,68.800003
20161222011500,180.0,177.600006,59.200002,48,71.0,100,68.0,71.800003,68.800003
20161222013000,180.0,177.600006,59.200002,48,74.800003,100,68.699997,71.800003,68.800003
20161222014500,180.0,177.600006,59.200002,48,66.800003,100,69.0,71.800003,68.800003
20161222020000,180.0,177.600006,59.200002,48,56.0,100,68.400002,71.800003,68.800003
20161222021500,180.0,177.600006,59.200002,48,56.0,100,68.199997,71.800003,68.800003
20161222023000,180.0,177.600006,59.200002,48,68.599998,100,67.800003,71.800003,68.800003
20161222024500,180.0,177.600006,59.200002,48,74.400002,100,68.699997,71.800003,68.800003
20161222030000,180.0,175.199997,58.399999,48,66.800003,100,69.0,71.800003,68.800003
20161222031500,180.0,175.199997,58.399999,48,56.0,0,68.699997,71.800003,68.800003
20161222033000,180.0,175.199997,58.399999,48,56.0,100,68.199997,71.800003,68.800003
20161222034500,180.0,178.199997,59.399999,48,56.0,100,67.900002,71.800003,68.800003
20161222040000,180.0,180.0,60.0,48,73.0,100,68.5,71.800003,68.800003
20161222041500,180.0,180.0,60.0,48,66.300003,100,68.900002,71.800003,68.800003
20161222043000,180.0,180.0,60.0,48,72.0,100,69.099998,71.800003,68.800003
20161222044500,180.0,180.0,60.0,48,56.0,100,68.400002,71.800003,68.800003
20161222050000,180.0,180.0,60.0,48,56.0,100,67.900002,71.800003,68.800003
20161222051500,180.0,181.800003,60.600001,48,72.199997,100,68.199997,71.800003,68.800003
20161222053000,180.0,179.399994,59.799998,48,66.800003,100,68.699997,71.800003,68.800003
20161222054500,180.0,181.800003,60.600001,48,73.400002,100,69.0,71.800003,68.800003
20161222060000,180.0,179.399994,59.799998,48,56.0,0,68.599998,71.800003,68.800003
20161222061500,180.0,179.399994,59.799998,48,56.0,100,68.199997,71.800003,68.800003
20161222063000,180.0,179.399994,59.799998,48,65.699997,100,67.800003,71.800003,68.800003
20161222064500,180.0,168.0,56.0,48,72.199997,100,68.599998,71.800003,68.800003
20161222070000,180.0,182.399994,60.799998,49,70.300003,100,68.900002,71.800003,68.800003
20161222071500,180.0,187.199997,62.399999,49,56.799999,0,69.0,71.800003,68.800003
20161222073000,180.0,187.199997,62.399999,49,55.599998,100,68.199997,71.800003,68.800003
20161222074500,180.0,187.199997,62.399999,49,59.900002,100,67.800003,71.800003,68.800003
20161222080000,180.0,187.199997,62.399999,49,66.800003,100,68.599998,71.800003,68.800003
20161222081500,180.0,192.0,64.0,49,70.5,100,68.900002,71.800003,68.800003
20161222083000,180.0,187.800003,62.600001,48,56.0,0,68.699997,71.800003,68.800003
20161222084500,180.0,187.800003,62.600001,48,56.0,100,68.0,71.800003,68.800003
20161222090000,180.0,183.0,61.0,48,77.300003,100,67.900002,71.800003,68.800003
20161222091500,180.0,186.600006,62.200002,48,70.099998,100,68.699997,71.800003,68.800003
20161222093000,180.0,186.600006,62.200002,48,66.699997,100,69.099998,71.800003,68.800003
20161222094500,180.0,186.600006,62.200002,48,56.0,100,68.300003,71.800003,68.800003
20161222100000,180.0,184.199997,61.399999,48,56.0,100,68.199997,71.800003,68.800003
20161222101500,180.0,184.199997,61.399999,48,69.599998,100,68.099998,71.800003,68.800003
20161222103000,180.0,184.199997,61.399999,48,78.699997,100,68.800003,71.800003,68.800003
20161222104500,180.0,184.199997,61.399999,48,56.799999,0,68.800003,71.800003,68.800003
20161222110000,180.0,181.199997,60.399999,48,56.799999,100,68.300003,71.800003,68.800003
20161222111500,180.0,183.600006,61.200002,48,56.799999,100,67.900002,71.800003,68.800003
20161222113000,180.0,183.600006,61.200002,48,72.5,100,68.300003,71.800003,68.800003
20161222114500,180.0,183.600006,61.200002,48,71.699997,100,68.900002,71.800003,68.800003
20161222120000,180.0,178.800003,59.600001,48,56.400002,0,68.699997,71.800003,68.800003
20161222121500,180.0,178.800003,59.600001,48,56.400002,100,68.199997,71.800003,68.800003
20161222123000,180.0,178.800003,59.600001,48,56.400002,100,67.900002,71.800003,68.800003
20161222124500,180.0,175.800003,58.600001,48,74.5,100,68.5,71.800003,68.800003
20161222130000,180.0,173.399994,57.799998,48,68.300003,100,69.0,71.800003,68.800003
20161222131500,180.0,175.199997,58.399999,48,56.400002,0,68.699997,71.800003,68.800003
20161222133000,180.0,178.199997,59.399999,48,56.400002,100,68.300003,71.800003,68.800003
20161222134500,180.0,175.800003,58.600001,48,56.400002,100,67.900002,71.800003,68.800003
20161222140000,180.0,178.800003,59.600001,48,76.800003,100,68.400002,71.800003,68.800003
20161222141500,180.0,178.800003,59.600001,48,67.699997,100,68.900002,71.800003,68.800003
20161222143000,180.0,181.800003,60.600001,48,56.400002,0,68.800003,71.800003,68.800003
20161222144500,180.0,177.600006,59.200002,48,56.400002,100,68.300003,71.800003,68.800003
20161222150000,180.0,177.600006,59.200002,48,56.400002,100,68.0,71.800003,68.800003
20161222151500,180.0,179.399994,59.799998,48,74.300003,100,68.199997,71.800003,68.800003
20161222153000,180.0,179.399994,59.799998,48,69.199997,100,68.900002,71.800003,68.800003
20161222154500,180.0,179.399994,59.799998,48,56.400002,0,68.900002,71.800003,68.800003
20161222160000,180.0,177.600006,59.200002,48,56.400002,100,68.300003,71.800003,68.800003
20161222161500,180.0,175.800003,58.600001,48,56.400002,100,68.099998,71.800003,68.800003
20161222163000,180.0,175.800003,58.600001,48,69.900002,100,68.0,71.800003,68.800003
20161222164500,180.0,175.800003,58.600001,48,68.199997,100,68.699997,71.800003,68.800003
20161222170000,180.0,175.800003,58.600001,48,58.799999,0,69.099998,71.800003,68.800003
20161222171500,180.0,175.800003,58.600001,48,56.400002,100,68.400002,71.800003,68.800003
20161222173000,180.0,181.199997,60.399999,48,56.400002,100,68.099998,71.800003,68.800003
20161222174500,180.0,181.199997,60.399999,48,63.599998,100,67.900002,71.800003,68.800003
20161222180000,180.0,183.600006,61.200002,48,70.699997,100,68.699997,71.800003,68.800003
20161222181500,180.0,183.600006,61.200002,48,61.299999,0,69.099998,71.800003,68.800003
20161222183000,180.0,183.600006,61.200002,48,56.0,100,68.400002,71.800003,68.800003
20161222184500,180.0,178.800003,59.600001,48,56.700001,100,68.099998,71.800003,68.800003
20161222190000,180.0,178.800003,59.600001,48,68.199997,100,68.0,71.800003,68.800003
20161222191500,180.0,181.199997,60.399999,48,77.0,100,68.699997,71.800003,68.800003
20161222193000,180.0,181.199997,60.399999,48,56.799999,0,69.099998,71.800003,68.800003
20161222194500,180.0,183.600006,61.200002,48,55.599998,100,68.199997,71.800003,68.800003
20161222200000,180.0,183.600006,61.200002,48,55.599998,100,67.900002,71.800003,68.800003
20161222201500,180.0,183.600006,61.200002,48,70.099998,100,68.400002,71.800003,68.800003
20161222203000,180.0,183.600006,61.200002,48,72.400002,100,68.900002,71.800003,68.800003
20161222204500,180.0,183.600006,61.200002,48,56.0,0,68.699997,71.800003,68.800003
20161222210000,180.0,183.600006,61.200002,48,56.0,100,68.099998,71.800003,68.800003
20161222211500,180.0,183.600006,61.200002,48,67.699997,100,67.900002,71.800003,68.800003
20161222213000,180.0,183.600006,61.200002,48,71.199997,100,68.599998,71.800003,68.800003
20161222214500,180.0,183.600006,61.200002,48,67.199997,100,69.0,71.800003,68.800003
20161222220000,180.0,183.600006,61.200002,48,55.599998,0,68.699997,71.800003,68.800003
20161222221500,180.0,183.600006,61.200002,48,55.599998,100,68.099998,71.800003,68.800003
20161222223000,180.0,183.600006,61.200002,48,67.699997,100,67.900002,71.800003,68.800003
20161222224500,180.0,186.600006,62.200002,48,72.900002,100,68.699997,71.800003,68.800003
20161222230000,180.0,183.0,61.0,48,65.800003,100,69.0,71.800003,68.800003
20161222231500,180.0,183.0,61.0,48,56.0,0,68.699997,71.800003,68.800003
20161222233000,180.0,186.600006,62.200002,48,56.0,100,68.099998,71.800003,68.800003
20161222234500,180.0,186.600006,62.200002,48,71.099998,100,67.900002,71.800003,68.800003
20161223000000,180.0,186.600006,62.200002,48,71.099998,100,68.699997,71.800003,68.800003
20161223001500,180.0,186.600006,62.200002,48,66.800003,100,69.0,71.800003,68.800003
20161223003000,180.0,183.600006,61.200002,48,56.0,100,68.400002,71.800003,68.800003
20161223004500,180.0,186.600006,62.200002,48,56.0,100,67.900002,71.800003,68.800003
20161223010000,180.0,186.600006,62.200002,48,72.099998,100,68.099998,71.800003,68.800003
20161223011500,180.0,184.199997,61.399999,48,71.0,100,68.800003,71.800003,68.800003
20161223013000,180.0,184.199997,61.399999,48,62.799999,0,69.099998,71.800003,68.800003
20161223014500,180.0,184.199997,61.399999,48,56.0,100,68.300003,71.800003,68.800003
20161223020000,180.0,177.600006,59.200002,48,56.0,100,67.900002,71.800003,68.800003
20161223021500,180.0,177.600006,59.200002,48,73.199997,100,68.199997,71.800003,68.800003
20161223023000,180.0,177.600006,59.200002,48,68.300003,100,68.800003,71.800003,68.800003
20161223024500,180.0,175.800003,58.600001,48,59.200001,0,69.099998,71.800003,68.800003
20161223030000,180.0,175.800003,58.600001,48,56.0,100,68.400002,71.800003,68.800003
20161223031500,180.0,181.199997,60.399999,48,56.0,100,67.900002,71.800003,68.800003
20161223033000,180.0,181.199997,60.399999,48,80.099998,100,68.099998,71.800003,68.800003
20161223034500,180.0,181.199997,60.399999,48,67.300003,100,68.800003,71.800003,68.800003
20161223040000,180.0,181.199997,60.399999,48,73.699997,100,69.099998,71.800003,68.800003
20161223041500,180.0,181.199997,60.399999,48,56.0,100,68.400002,71.800003,68.800003
20161223043000,180.0,184.199997,61.399999,48,56.0,100,67.900002,71.800003,68.800003
20161223044500,180.0,184.199997,61.399999,48,71.0,100,68.199997,71.800003,68.800003
20161223050000,180.0,181.800003,60.600001,48,71.0,100,68.699997,71.800003,68.800003
20161223051500,180.0,178.800003,59.600001,48,67.699997,100,69.0,71.800003,68.800003
20161223053000,180.0,178.800003,59.600001,48,56.400002,100,68.5,71.800003,68.800003
20161223054500,180.0,175.800003,58.600001,48,56.400002,100,68.099998,71.800003,68.800003
20161223060000,180.0,175.800003,58.600001,48,70.599998,100,67.900002,71.800003,68.800003
20161223061500,180.0,175.800003,58.600001,48,70.599998,100,68.599998,71.800003,68.800003
20161223063000,180.0,174.0,58.0,48,76.400002,100,69.0,71.800003,68.800003
20161223064500,180.0,175.800003,58.600001,48,56.0,100,68.400002,71.800003,68.800003
20161223070000,180.0,174.0,58.0,48,56.0,100,68.099998,71.800003,68.800003
20161223071500,180.0,174.0,58.0,48,69.099998,100,67.900002,71.800003,68.800003
20161223073000,180.0,174.0,58.0,48,73.0,100,68.699997,71.800003,68.800003
20161223074500,180.0,177.0,59.0,48,58.099998,0,69.099998,71.800003,68.800003
20161223080000,180.0,175.199997,58.399999,48,56.0,100,68.400002,71.800003,68.800003
20161223081500,180.0,177.0,59.0,48,56.0,100,68.099998,71.800003,68.800003
20161223083000,180.0,175.199997,58.399999,48,71.800003,100,68.0,71.800003,68.800003
20161223084500,180.0,175.199997,58.399999,48,71.800003,100,68.699997,71.800003,68.800003
20161223090000,180.0,175.199997,58.399999,48,60.400002,0,69.099998,71.800003,68.800003
20161223091500,180.0,175.199997,58.399999,48,56.0,0,68.699997,71.800003,68.800003
20161223093000,180.0,175.199997,58.399999,48,56.0,100,68.5,71.800003,68.800003
20161223094500,180.0,177.600006,59.200002,48,56.0,100,68.300003,71.800003,68.800003
20161223100000,180.0,182.399994,60.799998,48,56.0,100,68.199997,71.800003,68.800003
20161223101500,180.0,182.399994,60.799998,48,56.0,100,68.199997,71.800003,68.800003
20161223103000,180.0,182.399994,60.799998,48,68.199997,100,68.199997,71.800003,68.800003
20161223104500,180.0,182.399994,60.799998,48,76.300003,100,68.699997,71.800003,68.800003
20161223110000,180.0,182.399994,60.799998,48,66.800003,0,69.099998,71.800003,68.800003
20161223111500,180.0,182.399994,60.799998,48,56.400002,0,68.800003,71.800003,68.800003
20161223113000,180.0,182.399994,60.799998,48,56.400002,0,68.699997,71.800003,68.800003
20161223114500,180.0,182.399994,60.799998,48,56.400002,0,68.599998,71.800003,68.800003
20161223120000,180.0,182.399994,60.799998,48,56.400002,0,68.599998,71.800003,68.800003
20161223121500,180.0,187.800003,62.600001,48,56.400002,100,68.099998,71.800003,68.800003
20161223123000,180.0,184.199997,61.399999,48,71.5,100,67.900002,71.800003,68.800003
20161223124500,180.0,184.199997,61.399999,48,73.900002,100,68.699997,71.800003,68.800003
20161223130000,180.0,184.199997,61.399999,48,67.300003,100,69.099998,71.800003,68.800003
20161223131500,180.0,181.800003,60.600001,48,56.400002,0,68.599998,71.800003,68.800003
20161223133000,180.0,178.800003,59.600001,48,56.400002,100,68.199997,71.800003,68.800003
20161223134500,180.0,175.800003,58.600001,48,56.400002,100,68.199997,71.800003,68.800003
20161223140000,180.0,175.800003,58.600001,48,57.5,100,68.099998,71.800003,68.800003
20161223141500,180.0,175.800003,58.600001,48,70.599998,100,68.599998,71.800003,68.800003
20161223143000,180.0,175.800003,58.600001,48,57.200001,0,69.099998,71.800003,68.800003
20161223144500,180.0,175.800003,58.600001,48,56.400002,0,68.599998,71.800003,68.800003
20161223150000,180.0,175.800003,58.600001,48,56.400002,100,68.300003,71.800003,68.800003
20161223151500,180.0,174.0,58.0,48,56.400002,100,68.199997,71.800003,68.800003
20161223153000,180.0,174.0,58.0,48,56.400002,100,68.099998,71.800003,68.800003
20161223154500,180.0,174.0,58.0,48,68.199997,100,68.599998,71.800003,68.800003
20161223160000,180.0,175.800003,58.600001,48,61.599998,0,69.099998,71.800003,68.800003
20161223161500,180.0,175.800003,58.600001,48,56.400002,0,68.599998,71.800003,68.800003
20161223163000,180.0,178.199997,59.399999,48,56.400002,100,68.300003,71.800003,68.800003
20161223164500,180.0,178.199997,59.399999,48,56.400002,100,68.099998,71.800003,68.800003
20161223170000,180.0,175.199997,58.399999,48,70.599998,100,68.199997,71.800003,68.800003
20161223171500,180.0,177.0,59.0,48,66.300003,100,68.900002,71.800003,68.800003
20161223173000,180.0,177.0,59.0,48,56.400002,0,68.900002,71.800003,68.800003
20161223174500,180.0,175.199997,58.399999,48,55.599998,100,68.300003,71.800003,68.800003
20161223180000,180.0,173.399994,57.799998,48,56.299999,100,68.199997,71.800003,68.800003
20161223181500,180.0,175.800003,58.600001,48,56.299999,100,68.099998,71.800003,68.800003
20161223183000,180.0,175.800003,58.600001,48,72.0,100,68.400002,71.800003,68.800003
20161223184500,180.0,175.800003,58.600001,48,62.799999,0,69.099998,71.800003,68.800003
20161223190000,180.0,177.600006,59.200002,48,56.0,0,68.599998,71.800003,68.800003
20161223191500,180.0,177.600006,59.200002,48,56.0,100,68.199997,71.800003,68.800003
20161223193000,180.0,173.399994,57.799998,48,56.0,100,68.099998,71.800003,68.800003
20161223194500,180.0,170.399994,56.799998,48,71.0,100,68.199997,71.800003,68.800003
20161223200000,180.0,170.399994,56.799998,48,75.900002,100,68.900002,71.800003,68.800003
20161223201500,180.0,172.800003,57.600001,48,57.200001,0,68.900002,71.800003,68.800003
20161223203000,180.0,172.800003,57.600001,48,56.400002,0,68.5,71.800003,68.800003
20161223204500,180.0,172.800003,57.600001,48,56.400002,100,68.199997,71.800003,68.800003
20161223210000,180.0,171.0,57.0,48,56.400002,100,68.099998,71.800003,68.800003
20161223211500,180.0,172.800003,57.600001,48,68.800003,100,68.0,71.800003,68.800003
20161223213000,180.0,171.0,57.0,48,82.0,100,68.599998,71.800003,68.800003
20161223214500,180.0,171.0,57.0,48,71.599998,100,69.0,71.800003,68.800003
20161223220000,180.0,174.0,58.0,48,56.400002,0,68.800003,71.800003,68.800003
20161223221500,180.0,177.0,59.0,48,56.400002,100,68.400002,71.800003,68.800003
20161223223000,180.0,174.0,58.0,48,56.400002,100,68.099998,71.800003,68.800003
20161223224500,180.0,174.0,58.0,48,56.400002,100,68.099998,71.800003,68.800003
20161223230000,180.0,174.0,58.0,48,72.400002,100,68.300003,71.800003,68.800003
20161223231500,180.0,177.0,59.0,48,69.699997,100,68.699997,71.800003,68.800003
20161223233000,180.0,177.0,59.0,48,69.699997,100,69.0,71.800003,68.800003
20161223234500,180.0,177.0,59.0,48,56.0,0,68.699997,71.800003,68.800003
20161224000000,180.0,175.199997,58.399999,48,56.0,100,68.300003,71.800003,68.800003
20161224001500,180.0,175.199997,58.399999,48,56.0,100,68.099998,71.800003,68.800003
20161224003000,180.0,173.399994,57.799998,48,70.099998,100,68.199997,71.800003,68.800003
20161224004500,180.0,175.800003,58.600001,48,70.099998,100,68.699997,71.800003,68.800003
20161224010000,180.0,175.800003,58.600001,48,70.099998,100,69.0,71.800003,68.800003
20161224011500,180.0,184.800003,61.600001,48,56.400002,0,68.699997,71.800003,68.800003
20161224013000,180.0,187.199997,62.399999,48,56.400002,100,68.300003,71.800003,68.800003
20161224014500,180.0,187.199997,62.399999,48,56.400002,100,68.099998,71.800003,68.800003
20161224020000,180.0,183.0,61.0,48,69.400002,100,68.099998,71.800003,68.800003
20161224021500,180.0,183.0,61.0,48,70.099998,100,68.599998,71.800003,68.800003
20161224023000,180.0,187.199997,62.399999,48,68.099998,100,68.900002,71.800003,68.800003
20161224024500,180.0,187.199997,62.399999,48,56.400002,0,68.900002,71.800003,68.800003
20161224030000,180.0,187.199997,62.399999,48,56.400002,100,68.300003,71.800003,68.800003
20161224031500,180.0,187.199997,62.399999,48,56.400002,100,68.0,71.800003,68.800003
20161224033000,180.0,187.199997,62.399999,48,69.699997,100,68.099998,71.800003,68.800003
20161224034500,180.0,187.199997,62.399999,48,73.400002,100,68.699997,71.800003,68.800003
20161224040000,180.0,187.199997,62.399999,48,71.599998,100,69.099998,71.800003,68.800003
20161224041500,180.0,187.199997,62.399999,48,55.599998,0,68.599998,71.800003,68.800003
20161224043000,180.0,187.199997,62.399999,48,55.599998,100,68.199997,71.800003,68.800003
20161224044500,180.0,187.199997,62.399999,48,55.599998,100,67.900002,71.800003,68.800003
20161224050000,180.0,184.199997,61.399999,48,76.300003,100,68.400002,71.800003,68.800003
20161224051500,180.0,187.199997,62.399999,48,69.699997,100,68.900002,71.800003,68.800003
20161224053000,180.0,187.199997,62.399999,48,56.0,0,69.0,71.800003,68.800003
20161224054500,180.0,187.199997,62.399999,48,56.0,100,68.400002,71.800003,68.800003
20161224060000,180.0,187.199997,62.399999,48,56.0,100,68.099998,71.800003,68.800003
20161224061500,180.0,187.199997,62.399999,48,76.900002,100,68.0,71.800003,68.800003
20161224063000,180.0,187.199997,62.399999,48,66.800003,100,68.699997,71.800003,68.800003
20161224064500,180.0,187.199997,62.399999,48,70.099998,100,68.900002,71.800003,68.800003
20161224070000,180.0,180.0,60.0,47,58.400002,0,69.099998,71.800003,68.800003
20161224071500,180.0,180.0,60.0,47,56.0,0,68.599998,71.800003,68.800003
20161224073000,180.0,180.0,60.0,47,56.0,100,68.099998,71.800003,68.800003
20161224074500,180.0,173.399994,57.799998,47,63.900002,100,67.800003,71.800003,68.800003
20161224080000,180.0,170.399994,56.799998,47,76.800003,100,68.5,71.800003,68.800003
20161224081500,180.0,170.399994,56.799998,47,68.199997,100,68.900002,71.800003,68.800003
20161224083000,180.0,174.0,58.0,48,56.799999,0,68.900002,71.800003,68.800003
20161224084500,180.0,174.0,58.0,48,56.799999,100,68.300003,71.800003,68.800003
20161224090000,180.0,174.0,58.0,48,56.799999,100,68.099998,71.800003,68.800003
20161224091500,180.0,171.0,57.0,48,74.0,100,68.099998,71.800003,68.800003
20161224093000,180.0,172.800003,57.600001,48,68.300003,100,68.800003,71.800003,68.800003
20161224094500,180.0,172.800003,57.600001,48,57.700001,0,69.099998,71.800003,68.800003
20161224100000,180.0,172.800003,57.600001,48,56.799999,100,68.400002,71.800003,68.800003
20161224101500,180.0,175.800003,58.600001,48,56.799999,100,68.199997,71.800003,68.800003
20161224103000,180.0,175.800003,58.600001,48,56.799999,100,68.099998,71.800003,68.800003
20161224104500,180.0,173.399994,57.799998,48,72.400002,100,68.300003,71.800003,68.800003
20161224110000,180.0,173.399994,57.799998,48,74.400002,100,68.800003,71.800003,68.800003
20161224111500,180.0,173.399994,57.799998,48,57.599998,0,69.0,71.800003,68.800003
20161224113000,180.0,173.399994,57.799998,48,56.799999,100,68.599998,71.800003,68.800003
20161224114500,180.0,173.399994,57.799998,48,56.799999,100,68.199997,71.800003,68.800003
20161224120000,180.0,173.399994,57.799998,48,56.799999,100,68.099998,71.800003,68.800003
20161224121500,180.0,173.399994,57.799998,48,62.200001,100,68.0,71.800003,68.800003
20161224123000,180.0,173.399994,57.799998,48,71.099998,100,68.800003,71.800003,68.800003
20161224124500,180.0,175.800003,58.600001,48,56.799999,0,68.900002,71.800003,68.800003
20161224130000,180.0,175.800003,58.600001,48,56.799999,0,68.599998,71.800003,68.800003
20161224131500,180.0,172.800003,57.600001,48,56.799999,100,68.400002,71.800003,68.800003
20161224133000,180.0,172.800003,57.600001,48,56.799999,100,68.300003,71.800003,68.800003
20161224134500,180.0,175.800003,58.600001,48,56.799999,100,68.199997,71.800003,68.800003
20161224140000,180.0,172.800003,57.600001,48,62.200001,100,68.199997,71.800003,68.800003
20161224141500,180.0,177.600006,59.200002,48,68.599998,100,68.800003,71.800003,68.800003
20161224143000,180.0,175.199997,58.399999,48,56.799999,0,69.099998,71.800003,68.800003
20161224144500,180.0,175.199997,58.399999,48,56.799999,0,68.599998,71.800003,68.800003
20161224150000,180.0,175.199997,58.399999,48,56.799999,100,68.400002,71.800003,68.800003
20161224151500,180.0,175.199997,58.399999,48,56.799999,100,68.199997,71.800003,68.800003
20161224153000,180.0,175.199997,58.399999,48,56.799999,100,68.199997,71.800003,68.800003
20161224154500,180.0,173.399994,57.799998,48,67.0,100,68.199997,71.800003,68.800003
20161224160000,180.0,173.399994,57.799998,48,68.199997,100,68.900002,71.800003,68.800003
20161224161500,180.0,173.399994,57.799998,48,56.400002,0,68.900002,71.800003,68.800003
20161224163000,180.0,173.399994,57.799998,48,56.400002,100,68.5,71.800003,68.800003
20161224164500,180.0,175.800003,58.600001,48,56.400002,100,68.300003,71.800003,68.800003
20161224170000,180.0,172.199997,57.399999,48,56.400002,100,68.199997,71.800003,68.800003
20161224171500,180.0,174.0,58.0,48,57.099998,100,68.099998,71.800003,68.800003
20161224173000,180.0,172.199997,57.399999,48,71.5,100,68.599998,71.800003,68.800003
20161224174500,180.0,172.199997,57.399999,48,57.599998,0,69.099998,71.800003,68.800003
20161224180000,180.0,172.199997,57.399999,48,56.400002,0,68.599998,71.800003,68.800003
20161224181500,180.0,172.199997,57.399999,48,56.400002,100,68.300003,71.800003,68.800003
20161224183000,180.0,172.199997,57.399999,48,56.400002,100,68.199997,71.800003,68.800003
20161224184500,180.0,172.199997,57.399999,48,56.400002,100,68.099998,71.800003,68.800003
20161224190000,180.0,174.0,58.0,48,74.5,100,68.599998,71.800003,68.800003
20161224191500,180.0,174.0,58.0,48,56.799999,0,69.199997,71.800003,68.800003
20161224193000,180.0,174.0,58.0,48,56.0,0,68.599998,71.800003,68.800003
20161224194500,180.0,174.0,58.0,48,56.0,100,68.300003,71.800003,68.800003
20161224200000,180.0,174.0,58.0,48,56.0,100,68.199997,71.800003,68.800003
20161224201500,180.0,178.199997,59.399999,48,56.0,100,68.099998,71.800003,68.800003
20161224203000,180.0,182.399994,60.799998,48,75.300003,100,68.400002,71.800003,68.800003
20161224204500,180.0,184.800003,61.600001,48,70.0,100,69.099998,71.800003,68.800003
20161224210000,180.0,181.800003,60.600001,48,56.0,0,68.699997,71.800003,68.800003
20161224211500,180.0,181.800003,60.600001,48,56.0,100,68.199997,71.800003,68.800003
20161224213000,180.0,181.800003,60.600001,48,56.0,100,67.900002,71.800003,68.800003
20161224214500,180.0,179.399994,59.799998,48,63.599998,100,68.300003,71.800003,68.800003
20161224220000,180.0,181.800003,60.600001,48,66.300003,100,68.5,71.800003,68.800003
20161224221500,180.0,181.800003,60.600001,48,63.200001,100,68.699997,71.800003,68.800003
20161224223000,180.0,181.800003,60.600001,48,65.5,100,68.699997,71.800003,68.800003
20161224224500,180.0,181.800003,60.600001,48,63.599998,100,68.800003,71.800003,68.800003
20161224230000,180.0,181.800003,60.600001,48,64.400002,100,68.900002,71.800003,68.800003
20161224231500,180.0,181.800003,60.600001,48,64.400002,100,68.900002,71.800003,68.800003
20161224233000,180.0,181.800003,60.600001,48,64.400002,100,69.0,71.800003,68.800003
20161224234500,180.0,187.199997,62.399999,48,56.400002,0,68.900002,71.800003,68.800003
20161225000000,180.0,183.600006,61.200002,48,56.400002,100,68.5,71.800003,68.800003
20161225001500,180.0,183.600006,61.200002,48,56.400002,100,68.199997,71.800003,68.800003
20161225003000,180.0,183.600006,61.200002,48,56.400002,100,68.099998,71.800003,68.800003
20161225004500,180.0,180.0,60.0,48,71.0,100,68.199997,71.800003,68.800003
20161225010000,180.0,184.199997,61.399999,48,77.800003,100,68.900002,71.800003,68.800003
20161225011500,180.0,184.199997,61.399999,48,56.0,0,68.699997,71.800003,68.800003
20161225013000,180.0,184.199997,61.399999,48,56.0,100,68.300003,71.800003,68.800003
20161225014500,180.0,181.800003,60.600001,48,56.0,100,68.099998,71.800003,68.800003
20161225020000,180.0,181.800003,60.600001,48,67.699997,100,68.199997,71.800003,68.800003
20161225021500,180.0,181.800003,60.600001,48,72.099998,100,68.800003,71.800003,68.800003
20161225023000,180.0,181.800003,60.600001,48,57.200001,0,69.099998,71.800003,68.800003
20161225024500,180.0,181.800003,60.600001,48,56.0,100,68.400002,71.800003,68.800003
20161225030000,180.0,181.800003,60.600001,48,56.0,100,68.199997,71.800003,68.800003
20161225031500,180.0,181.800003,60.600001,48,56.0,100,68.0,71.800003,68.800003
20161225033000,180.0,181.800003,60.600001,48,76.900002,100,68.5,71.800003,68.800003
20161225034500,180.0,181.800003,60.600001,48,68.099998,100,69.0,71.800003,68.800003
20161225040000,180.0,181.800003,60.600001,48,56.400002,0,68.699997,71.800003,68.800003
20161225041500,180.0,181.800003,60.600001,48,56.400002,100,68.300003,71.800003,68.800003
20161225043000,180.0,181.800003,60.600001,48,56.400002,100,68.099998,71.800003,68.800003
20161225044500,180.0,181.800003,60.600001,48,75.300003,100,68.099998,71.800003,68.800003
20161225050000,180.0,181.800003,60.600001,48,67.699997,100,68.800003,71.800003,68.800003
20161225051500,180.0,181.800003,60.600001,48,56.799999,0,69.0,71.800003,68.800003
20161225053000,180.0,181.800003,60.600001,48,56.0,100,68.400002,71.800003,68.800003
20161225054500,180.0,181.800003,60.600001,48,56.0,100,68.099998,71.800003,68.800003
20161225060000,180.0,181.800003,60.600001,48,56.900002,100,67.900002,71.800003,68.800003
20161225061500,180.0,177.0,59.0,48,73.0,100,68.599998,71.800003,68.800003
20161225063000,180.0,178.800003,59.600001,48,67.599998,100,69.0,71.800003,68.800003
20161225064500,180.0,178.800003,59.600001,48,56.400002,0,68.800003,71.800003,68.800003
20161225070000,180.0,181.199997,60.399999,48,56.400002,100,68.300003,71.800003,68.800003
20161225071500,180.0,175.800003,58.600001,48,56.400002,100,68.5,71.800003,68.800003
20161225073000,180.0,173.399994,57.799998,48,56.400002,100,68.199997,71.800003,68.800003
20161225074500,180.0,173.399994,57.799998,48,56.400002,100,68.099998,71.800003,68.800003
20161225080000,180.0,173.399994,57.799998,48,81.0,100,68.5,71.800003,68.800003
20161225081500,180.0,173.399994,57.799998,48,61.200001,0,69.099998,71.800003,68.800003
20161225083000,180.0,175.800003,58.600001,48,56.799999,0,68.699997,71.800003,68.800003
20161225084500,180.0,178.199997,59.399999,48,56.799999,100,68.300003,71.800003,68.800003
20161225090000,180.0,178.199997,59.399999,48,56.799999,100,68.199997,71.800003,68.800003
20161225091500,180.0,175.199997,58.399999,48,56.799999,100,68.099998,71.800003,68.800003
20161225093000,180.0,178.199997,59.399999,49,73.0,100,68.400002,71.800003,68.800003
20161225094500,180.0,183.600006,61.200002,49,65.0,0,69.099998,71.800003,68.800003
20161225100000,180.0,188.399994,62.799998,48,56.799999,0,68.599998,71.800003,68.800003
20161225101500,180.0,188.399994,62.799998,48,56.0,100,68.300003,71.800003,68.800003
20161225103000,180.0,184.800003,61.600001,48,56.0,100,68.0,71.800003,68.800003
20161225104500,180.0,182.399994,60.799998,48,75.300003,100,68.300003,71.800003,68.800003
20161225110000,180.0,182.399994,60.799998,48,66.800003,100,68.900002,71.800003,68.800003
20161225111500,180.0,187.199997,62.399999,48,56.400002,0,68.900002,71.800003,68.800003
20161225113000,180.0,187.199997,62.399999,48,56.400002,100,68.300003,71.800003,68.800003
20161225114500,180.0,184.199997,61.399999,48,56.400002,100,68.099998,71.800003,68.800003
20161225120000,180.0,184.199997,61.399999,48,65.699997,100,68.099998,71.800003,68.800003
20161225121500,180.0,181.800003,60.600001,48,65.699997,100,68.599998,71.800003,68.800003
20161225123000,180.0,181.800003,60.600001,48,64.800003,100,68.800003,71.800003,68.800003
20161225124500,180.0,181.800003,60.600001,48,66.300003,100,69.0,71.800003,68.800003
20161225130000,180.0,181.800003,60.600001,48,56.400002,0,68.699997,71.800003,68.800003
20161225131500,180.0,181.800003,60.600001,48,56.400002,100,68.300003,71.800003,68.800003
20161225133000,180.0,181.800003,60.600001,48,56.400002,100,68.199997,71.800003,68.800003
20161225134500,180.0,181.800003,60.600001,48,56.400002,100,68.099998,71.800003,68.800003
20161225140000,180.0,181.800003,60.600001,48,74.400002,100,68.400002,71.800003,68.800003
20161225141500,180.0,184.199997,61.399999,48,72.099998,100,69.0,71.800003,68.800003
20161225143000,180.0,184.199997,61.399999,48,56.0,0,68.699997,71.800003,68.800003
20161225144500,180.0,184.199997,61.399999,48,56.0,100,68.300003,71.800003,68.800003
20161225150000,180.0,184.199997,61.399999,48,56.0,100,68.099998,71.800003,68.800003
20161225151500,180.0,184.199997,61.399999,48,57.0,100,68.0,71.800003,68.800003
20161225153000,180.0,184.199997,61.399999,48,74.5,100,68.699997,71.800003,68.800003
20161225154500,180.0,184.199997,61.399999,48,56.799999,0,68.900002,71.800003,68.800003
20161225160000,180.0,184.199997,61.399999,48,56.799999,100,68.400002,71.800003,68.800003
20161225161500,180.0,184.199997,61.399999,48,56.799999,100,68.199997,71.800003,68.800003
20161225163000,180.0,184.199997,61.399999,48,56.799999,100,68.099998,71.800003,68.800003
20161225164500,180.0,181.199997,60.399999,48,70.900002,100,68.300003,71.800003,68.800003
20161225170000,180.0,183.600006,61.200002,48,66.800003,100,68.900002,71.800003,68.800003
20161225171500,180.0,180.0,60.0,48,56.400002,0,68.900002,71.800003,68.800003
20161225173000,180.0,180.0,60.0,48,56.400002,100,68.300003,71.800003,68.800003
20161225174500,180.0,180.0,60.0,48,56.400002,100,68.099998,71.800003,68.800003
20161225180000,180.0,177.0,59.0,48,59.5,100,68.0,71.800003,68.800003
20161225181500,180.0,177.0,59.0,48,73.0,100,68.599998,71.800003,68.800003
20161225183000,180.0,178.800003,59.600001,48,58.099998,0,69.099998,71.800003,68.800003
20161225184500,180.0,178.800003,59.600001,48,56.0,100,68.400002,71.800003,68.800003
20161225190000,180.0,178.800003,59.600001,48,56.0,100,68.099998,71.800003,68.800003
20161225191500,180.0,177.0,59.0,48,60.299999,100,67.900002,71.800003,68.800003
20161225193000,180.0,172.800003,57.600001,48,64.400002,100,68.699997,71.800003,68.800003
20161225194500,180.0,175.800003,58.600001,48,63.599998,100,68.699997,71.800003,68.800003
20161225200000,180.0,177.600006,59.200002,48,62.0,100,68.699997,71.800003,68.800003
20161225201500,180.0,180.0,60.0,48,62.0,100,68.699997,71.800003,68.800003
20161225203000,180.0,180.0,60.0,48,62.799999,100,68.699997,71.800003,68.800003
20161225204500,180.0,180.0,60.0,48,62.799999,100,68.800003,71.800003,68.800003
20161225210000,180.0,180.0,60.0,48,62.799999,100,68.800003,71.800003,68.800003
20161225211500,180.0,181.800003,60.600001,48,61.900002,100,68.800003,71.800003,68.800003
20161225213000,180.0,188.399994,62.799998,48,62.799999,100,68.800003,71.800003,68.800003
20161225214500,180.0,184.800003,61.600001,48,61.400002,100,68.800003,71.800003,68.800003
20161225220000,180.0,188.399994,62.799998,48,62.799999,100,68.699997,71.800003,68.800003
20161225221500,180.0,188.399994,62.799998,48,61.599998,100,68.699997,71.800003,68.800003
20161225223000,180.0,183.600006,61.200002,48,62.599998,100,68.699997,71.800003,68.800003
20161225224500,180.0,187.199997,62.399999,48,62.599998,100,68.699997,71.800003,68.800003
20161225230000,180.0,184.800003,61.600001,48,62.599998,100,68.699997,71.800003,68.800003
20161225231500,180.0,184.800003,61.600001,48,62.599998,100,68.699997,71.800003,68.800003
20161225233000,180.0,187.199997,62.399999,48,61.900002,100,68.699997,71.800003,68.800003
20161225234500,180.0,184.800003,61.600001,48,61.900002,100,68.699997,71.800003,68.800003
20161226000000,180.0,184.800003,61.600001,48,61.900002,100,68.599998,71.800003,68.800003
20161226001500,180.0,184.800003,61.600001,48,61.900002,100,68.599998,71.800003,68.800003
20161226003000,180.0,187.199997,62.399999,48,61.200001,100,68.599998,71.800003,68.800003
20161226004500,180.0,187.199997,62.399999,48,62.700001,100,68.599998,71.800003,68.800003
20161226010000,180.0,184.800003,61.600001,48,61.5,100,68.599998,71.800003,68.800003
20161226011500,180.0,187.800003,62.600001,48,62.799999,100,68.599998,71.800003,68.800003
20161226013000,180.0,184.199997,61.399999,48,61.599998,100,68.599998,71.800003,68.800003
20161226014500,180.0,186.600006,62.200002,48,62.799999,100,68.599998,71.800003,68.800003
20161226020000,180.0,181.800003,60.600001,48,61.599998,100,68.599998,71.800003,68.800003
20161226021500,180.0,181.800003,60.600001,48,62.799999,100,68.599998,71.800003,68.800003
20161226023000,180.0,181.800003,60.600001,48,61.599998,100,68.599998,71.800003,68.800003
20161226024500,180.0,181.800003,60.600001,48,62.400002,100,68.599998,71.800003,68.800003
20161226030000,180.0,181.800003,60.600001,48,62.400002,100,68.599998,71.800003,68.800003
20161226031500,180.0,181.800003,60.600001,48,62.400002,100,68.599998,71.800003,68.800003
20161226033000,180.0,184.800003,61.600001,48,62.400002,100,68.599998,71.800003,68.800003
20161226034500,180.0,175.199997,58.399999,48,62.400002,100,68.599998,71.800003,68.800003
20161226040000,180.0,175.199997,58.399999,48,62.400002,100,68.599998,71.800003,68.800003
20161226041500,180.0,175.199997,58.399999,48,63.200001,100,68.599998,71.800003,68.800003
20161226043000,180.0,177.600006,59.200002,48,62.400002,100,68.599998,71.800003,68.800003
20161226044500,180.0,177.600006,59.200002,48,62.400002,100,68.599998,71.800003,68.800003
20161226050000,180.0,177.600006,59.200002,48,62.400002,100,68.599998,71.800003,68.800003
20161226051500,180.0,177.600006,59.200002,48,62.400002,100,68.599998,71.800003,68.800003
20161226053000,180.0,177.600006,59.200002,48,62.400002,100,68.599998,71.800003,68.800003
20161226054500,180.0,179.399994,59.799998,48,62.400002,100,68.599998,71.800003,68.800003
20161226060000,180.0,179.399994,59.799998,48,62.400002,100,68.599998,71.800003,68.800003
20161226061500,180.0,179.399994,59.799998,48,62.400002,100,68.699997,71.800003,68.800003
20161226063000,180.0,179.399994,59.799998,48,63.200001,100,68.699997,71.800003,68.800003
20161226064500,180.0,179.399994,59.799998,49,62.0,100,68.699997,71.800003,68.800003
20161226070000,180.0,187.800003,62.600001,48,62.799999,100,68.599998,71.800003,68.800003
20161226071500,180.0,190.199997,63.399999,48,61.200001,100,68.599998,71.800003,68.800003
20161226073000,180.0,187.800003,62.600001,48,61.900002,100,68.599998,71.800003,68.800003
20161226074500,180.0,187.800003,62.600001,48,61.900002,100,68.5,71.800003,68.800003
20161226080000,180.0,184.800003,61.600001,48,61.900002,100,68.599998,71.800003,68.800003
20161226081500,180.0,184.800003,61.600001,48,62.900002,100,68.599998,71.800003,68.800003
20161226083000,180.0,184.800003,61.600001,48,61.599998,100,68.599998,71.800003,68.800003
20161226084500,180.0,189.0,63.0,48,61.599998,100,68.599998,71.800003,68.800003
20161226090000,180.0,189.0,63.0,48,62.799999,100,68.5,71.800003,68.800003
20161226091500,180.0,184.800003,61.600001,48,61.599998,100,68.5,71.800003,68.800003
20161226093000,180.0,188.399994,62.799998,48,61.599998,100,68.5,71.800003,68.800003
20161226094500,180.0,188.399994,62.799998,48,64.400002,100,68.699997,71.800003,68.800003
20161226100000,180.0,188.399994,62.799998,48,63.599998,100,68.800003,71.800003,68.800003
20161226101500,180.0,188.399994,62.799998,48,65.800003,100,68.900002,71.800003,68.800003
20161226103000,180.0,177.600006,59.200002,46,64.900002,100,69.0,71.800003,68.800003
20161226104500,180.0,175.800003,58.600001,46,56.400002,0,68.599998,71.800003,68.800003
20161226110000,180.0,175.800003,58.600001,46,56.400002,100,68.300003,71.800003,68.800003
20161226111500,180.0,175.800003,58.600001,46,56.400002,100,68.199997,71.800003,68.800003
20161226113000,180.0,175.800003,58.600001,46,56.400002,100,68.099998,71.800003,68.800003
20161226114500,180.0,172.800003,57.600001,46,71.599998,100,68.5,71.800003,68.800003
20161226120000,180.0,175.199997,58.399999,46,59.700001,0,69.099998,71.800003,68.800003
20161226121500,180.0,175.199997,58.399999,46,56.900002,0,68.599998,71.800003,68.800003
20161226123000,180.0,172.199997,57.399999,46,56.900002,100,68.400002,71.800003,68.800003
20161226124500,180.0,174.0,58.0,48,56.900002,100,68.199997,71.800003,68.800003
20161226130000,180.0,177.600006,59.200002,48,56.900002,100,68.099998,71.800003,68.800003
20161226131500,180.0,177.600006,59.200002,48,75.5,100,68.199997,71.800003,68.800003
20161226133000,180.0,175.800003,58.600001,48,69.699997,100,69.0,71.800003,68.800003
20161226134500,180.0,175.800003,58.600001,48,56.799999,0,68.699997,71.800003,68.800003
20161226140000,180.0,177.600006,59.200002,48,56.799999,100,68.400002,71.800003,68.800003
20161226141500,180.0,177.600006,59.200002,48,56.799999,100,68.300003,71.800003,68.800003
20161226143000,180.0,177.600006,59.200002,48,56.799999,100,68.199997,71.800003,68.800003
20161226144500,180.0,179.399994,59.799998,48,56.799999,100,68.199997,71.800003,68.800003
20161226150000,180.0,181.199997,60.399999,48,68.400002,100,68.599998,71.800003,68.800003
20161226151500,180.0,178.800003,59.600001,48,58.099998,0,69.099998,71.800003,68.800003
20161226153000,180.0,175.199997,58.399999,48,56.400002,0,68.599998,71.800003,68.800003
20161226154500,180.0,177.0,59.0,48,56.400002,100,68.300003,71.800003,68.800003
20161226160000,180.0,178.800003,59.600001,48,56.400002,100,68.199997,71.800003,68.800003
20161226161500,180.0,181.199997,60.399999,48,56.400002,100,68.099998,71.800003,68.800003
20161226163000,180.0,181.199997,60.399999,48,69.699997,100,68.400002,71.800003,68.800003
20161226164500,180.0,181.199997,60.399999,48,62.099998,0,69.099998,71.800003,68.800003
20161226170000,180.0,181.199997,60.399999,48,56.799999,0,68.599998,71.800003,68.800003
20161226171500,180.0,181.199997,60.399999,48,56.799999,100,68.300003,71.800003,68.800003
20161226173000,180.0,178.800003,59.600001,48,56.799999,100,68.199997,71.800003,68.800003
20161226174500,180.0,178.800003,59.600001,48,56.799999,100,68.099998,71.800003,68.800003
20161226180000,180.0,178.800003,59.600001,48,76.699997,100,68.699997,71.800003,68.800003
20161226181500,180.0,177.0,59.0,48,56.400002,0,68.800003,71.800003,68.800003
20161226183000,180.0,175.199997,58.399999,48,56.400002,100,68.300003,71.800003,68.800003
