PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101151500,180.0,172.800003,57.600001,48,67.699997,100,69.0,71.800003,68.800003
20170101153000,180.0,175.199997,58.399999,48,56.799999,0,68.699997,71.800003,68.800003
20170101154500,180.0,175.199997,58.399999,48,56.099998,100,68.199997,71.800003,68.800003
20170101160000,180.0,175.199997,58.399999,48,56.099998,100,68.0,71.800003,68.800003
20170101161500,180.0,173.399994,57.799998,48,72.0,100,68.300003,71.800003,68.800003
20170101163000,180.0,173.399994,57.799998,48,71.0,100,68.900002,71.800003,68.800003
20170101164500,180.0,177.0,59.0,48,56.400002,0,68.900002,71.800003,68.800003
20170101170000,180.0,177.0,59.0,48,56.400002,100,68.300003,71.800003,68.800003
20170101171500,180.0,177.0,59.0,48,56.400002,100,67.900002,71.800003,68.800003
20170101173000,180.0,174.0,58.0,48,69.699997,100,68.199997,71.800003,68.800003
20170101174500,180.0,178.800003,59.600001,48,76.699997,100,68.900002,71.800003,68.800003
20170101180000,180.0,178.800003,59.600001,48,56.799999,0,68.800003,71.800003,68.800003
20170101181500,180.0,181.800003,60.600001,48,56.799999,100,68.199997,71.800003,68.800003
20170101183000,180.0,179.399994,59.799998,48,56.799999,100,67.900002,71.800003,68.800003
20170101184500,180.0,181.199997,60.399999,48,77.699997,100,68.400002,71.800003,68.800003
20170101190000,180.0,175.800003,58.600001,48,76.800003,100,69.0,71.800003,68.800003
20170101191500,180.0,177.600006,59.200002,48,56.799999,0,68.699997,71.800003,68.800003
20170101193000,180.0,177.600006,59.200002,48,56.799999,100,68.199997,71.800003,68.800003
20170101194500,180.0,179.399994,59.799998,48,56.799999,100,67.900002,71.800003,68.800003
20170101200000,180.0,175.199997,58.399999,48,70.099998,100,68.400002,71.800003,68.800003
20170101201500,180.0,178.199997,59.399999,48,75.300003,100,68.900002,71.800003,68.800003
20170101203000,180.0,180.0,60.0,48,56.0,0,68.599998,71.800003,68.800003
20170101204500,180.0,180.0,60.0,48,56.0,100,68.099998,71.800003,68.800003
20170101210000,180.0,177.600006,59.200002,48,59.799999,100,67.900002,71.800003,68.800003
20170101211500,180.0,177.600006,59.200002,48,70.099998,100,68.5,71.800003,68.800003
20170101213000,180.0,177.600006,59.200002,48,76.599998,100,69.0,71.800003,68.800003
20170101214500,180.0,177.600006,59.200002,48,56.0,0,68.599998,71.800003,68.800003
20170101220000,180.0,177.600006,59.200002,48,56.0,100,68.099998,71.800003,68.800003
20170101221500,180.0,177.600006,59.200002,48,67.800003,100,67.800003,71.800003,68.800003
20170101223000,180.0,177.600006,59.200002,48,70.099998,100,68.599998,71.800003,68.800003
20170101224500,180.0,175.800003,58.600001,48,78.300003,100,69.0,71.800003,68.800003
20170101230000,180.0,177.600006,59.200002,48,56.0,0,68.599998,71.800003,68.800003
20170101231500,180.0,174.0,58.0,48,56.0,100,68.099998,71.800003,68.800003
20170101233000,180.0,174.0,58.0,48,62.799999,100,67.800003,71.800003,68.800003
20170101234500,180.0,174.0,58.0,48,69.199997,100,68.699997,71.800003,68.800003
20170102000000,180.0,174.0,58.0,48,62.099998,0,69.099998,71.800003,68.800003
20170102001500,180.0,174.0,58.0,48,56.0,100,68.400002,71.800003,68.800003
20170102003000,180.0,174.0,58.0,48,56.0,100,68.099998,71.800003,68.800003
20170102004500,180.0,177.0,59.0,48,72.900002,100,67.900002,71.800003,68.800003
20170102010000,180.0,177.0,59.0,48,72.900002,100,68.699997,71.800003,68.800003
20170102011500,180.0,177.0,59.0,48,58.0,0,69.099998,71.800003,68.800003
20170102013000,180.0,177.0,59.0,48,56.299999,100,68.300003,71.800003,68.800003
20170102014500,180.0,177.0,59.0,48,56.299999,100,67.900002,71.800003,68.800003
20170102020000,180.0,177.0,59.0,48,76.599998,100,68.099998,71.800003,68.800003
20170102021500,180.0,183.0,61.0,48,71.599998,100,68.800003,71.800003,68.800003
20170102023000,180.0,186.600006,62.200002,48,57.200001,0,69.099998,71.800003,68.800003
20170102024500,180.0,186.600006,62.200002,48,56.400002,100,68.300003,71.800003,68.800003
20170102030000,180.0,186.600006,62.200002,48,56.400002,100,67.900002,71.800003,68.800003
20170102031500,180.0,183.0,61.0,48,69.099998,100,68.400002,71.800003,68.800003
20170102033000,180.0,183.0,61.0,48,73.0,100,68.800003,71.800003,68.800003
20170102034500,180.0,179.399994,59.799998,48,64.0,0,69.099998,71.800003,68.800003
20170102040000,180.0,179.399994,59.799998,48,56.299999,100,68.400002,71.800003,68.800003
20170102041500,180.0,179.399994,59.799998,48,56.299999,100,68.099998,71.800003,68.800003
20170102043000,180.0,172.199997,57.399999,48,74.300003,100,68.0,71.800003,68.800003
20170102044500,180.0,174.0,58.0,48,72.599998,100,68.699997,71.800003,68.800003
20170102050000,180.0,177.0,59.0,48,61.400002,0,69.099998,71.800003,68.800003
20170102051500,180.0,177.0,59.0,48,56.700001,100,68.400002,71.800003,68.800003
20170102053000,180.0,177.0,59.0,48,56.700001,100,68.199997,71.800003,68.800003
20170102054500,180.0,177.0,59.0,48,56.700001,100,67.900002,71.800003,68.800003
20170102060000,180.0,175.199997,58.399999,48,68.199997,100,68.5,71.800003,68.800003
20170102061500,180.0,173.399994,57.799998,48,73.800003,100,68.900002,71.800003,68.800003
20170102063000,180.0,175.199997,58.399999,48,56.799999,0,68.800003,71.800003,68.800003
20170102064500,180.0,175.199997,58.399999,48,56.799999,100,68.300003,71.800003,68.800003
20170102070000,180.0,175.199997,58.399999,48,56.799999,100,68.099998,71.800003,68.800003
20170102071500,180.0,173.399994,57.799998,48,62.400002,100,67.900002,71.800003,68.800003
20170102073000,180.0,173.399994,57.799998,48,74.5,100,68.599998,71.800003,68.800003
20170102074500,180.0,173.399994,57.799998,48,57.599998,0,69.099998,71.800003,68.800003
20170102080000,180.0,175.199997,58.399999,48,56.700001,100,68.5,71.800003,68.800003
20170102081500,180.0,181.199997,60.399999,48,56.700001,100,68.199997,71.800003,68.800003
20170102083000,180.0,175.800003,58.600001,48,56.700001,100,68.099998,71.800003,68.800003
20170102084500,180.0,175.800003,58.600001,48,71.0,100,68.300003,71.800003,68.800003
20170102090000,180.0,175.800003,58.600001,48,80.099998,100,68.900002,71.800003,68.800003
20170102091500,180.0,178.800003,59.600001,48,56.799999,0,68.800003,71.800003,68.800003
20170102093000,180.0,175.199997,58.399999,48,56.799999,100,68.300003,71.800003,68.800003
20170102094500,180.0,177.0,59.0,48,56.799999,100,68.099998,71.800003,68.800003
20170102100000,180.0,177.0,59.0,48,71.0,100,68.0,71.800003,68.800003
20170102101500,180.0,177.0,59.0,48,68.699997,100,68.699997,71.800003,68.800003
20170102103000,180.0,175.199997,58.399999,48,58.0,0,69.099998,71.800003,68.800003
20170102104500,180.0,177.0,59.0,48,57.200001,100,68.5,71.800003,68.800003
20170102110000,180.0,182.399994,60.799998,48,56.400002,100,68.199997,71.800003,68.800003
20170102111500,180.0,172.199997,57.399999,48,56.400002,100,68.0,71.800003,68.800003
20170102113000,180.0,172.199997,57.399999,48,70.599998,100,68.5,71.800003,68.800003
20170102114500,180.0,177.600006,59.200002,48,73.5,100,69.0,71.800003,68.800003
20170102120000,180.0,172.800003,57.600001,48,56.799999,0,68.699997,71.800003,68.800003
20170102121500,180.0,177.0,59.0,48,56.799999,100,68.300003,71.800003,68.800003
20170102123000,180.0,177.0,59.0,48,56.799999,100,68.099998,71.800003,68.800003
20170102124500,180.0,175.199997,58.399999,48,56.799999,100,68.099998,71.800003,68.800003
20170102130000,180.0,177.0,59.0,48,77.800003,100,68.5,71.800003,68.800003
20170102131500,180.0,177.0,59.0,48,62.099998,0,69.099998,71.800003,68.800003
20170102133000,180.0,175.199997,58.399999,48,56.400002,0,68.599998,71.800003,68.800003
20170102134500,180.0,172.199997,57.399999,48,56.400002,100,68.300003,71.800003,68.800003
20170102140000,180.0,174.0,58.0,48,56.400002,100,68.099998,71.800003,68.800003
20170102141500,180.0,175.800003,58.600001,48,64.400002,100,68.0,71.800003,68.800003
20170102143000,180.0,179.399994,59.799998,48,68.699997,100,68.699997,71.800003,68.800003
20170102144500,180.0,175.800003,58.600001,48,57.200001,0,69.099998,71.800003,68.800003
20170102150000,180.0,175.800003,58.600001,48,56.0,100,68.400002,71.800003,68.800003
20170102151500,180.0,181.199997,60.399999,48,56.700001,100,68.099998,71.800003,68.800003
20170102153000,180.0,187.800003,62.600001,48,67.199997,100,68.0,71.800003,68.800003
20170102154500,180.0,184.199997,61.399999,48,73.900002,100,68.699997,71.800003,68.800003
20170102160000,180.0,186.600006,62.200002,48,60.200001,0,69.099998,71.800003,68.800003
20170102161500,180.0,183.600006,61.200002,48,56.0,100,68.400002,71.800003,68.800003
20170102163000,180.0,186.600006,62.200002,48,56.700001,100,68.099998,71.800003,68.800003
20170102164500,180.0,186.600006,62.200002,48,68.199997,100,67.900002,71.800003,68.800003
20170102170000,180.0,184.199997,61.399999,48,69.699997,100,68.699997,71.800003,68.800003
20170102171500,180.0,175.199997,58.399999,47,67.300003,100,69.099998,71.800003,68.800003
20170102173000,180.0,175.199997,58.399999,47,56.299999,0,68.599998,71.800003,68.800003
20170102174500,180.0,173.399994,57.799998,47,56.299999,100,68.199997,71.800003,68.800003
20170102180000,180.0,173.399994,57.799998,47,56.299999,100,68.0,71.800003,68.800003
20170102181500,180.0,175.199997,58.399999,47,72.0,100,68.400002,71.800003,68.800003
20170102183000,180.0,178.199997,59.399999,47,72.900002,100,68.900002,71.800003,68.800003
20170102184500,180.0,178.199997,59.399999,47,56.400002,0,68.800003,71.800003,68.800003
20170102190000,180.0,178.199997,59.399999,47,56.400002,100,68.300003,71.800003,68.800003
20170102191500,180.0,172.800003,57.600001,48,56.400002,100,68.0,71.800003,68.800003
20170102193000,180.0,172.800003,57.600001,48,70.0,100,68.199997,71.800003,68.800003
20170102194500,180.0,172.800003,57.600001,48,79.300003,100,68.800003,71.800003,68.800003
20170102200000,180.0,175.199997,58.399999,48,56.799999,0,68.900002,71.800003,68.800003
20170102201500,180.0,177.600006,59.200002,48,56.0,100,68.199997,71.800003,68.800003
20170102203000,180.0,177.600006,59.200002,48,56.0,100,67.900002,71.800003,68.800003
20170102204500,180.0,177.600006,59.200002,48,77.099998,100,68.5,71.800003,68.800003
20170102210000,180.0,187.199997,62.399999,48,67.300003,100,68.900002,71.800003,68.800003
20170102211500,180.0,187.199997,62.399999,48,56.799999,0,68.900002,71.800003,68.800003
20170102213000,180.0,187.199997,62.399999,48,56.0,100,68.199997,71.800003,68.800003
20170102214500,180.0,184.800003,61.600001,48,56.0,100,67.900002,71.800003,68.800003
20170102220000,180.0,184.800003,61.600001,48,69.199997,100,68.400002,71.800003,68.800003
20170102221500,180.0,184.800003,61.600001,48,69.199997,100,68.800003,71.800003,68.800003
20170102223000,180.0,184.800003,61.600001,48,69.199997,100,69.0,71.800003,68.800003
20170102224500,180.0,184.800003,61.600001,48,55.599998,100,68.199997,71.800003,68.800003
20170102230000,180.0,184.800003,61.600001,48,55.599998,100,67.800003,71.800003,68.800003
20170102231500,180.0,184.800003,61.600001,48,69.699997,100,68.5,71.800003,68.800003
20170102233000,180.0,184.800003,61.600001,48,72.900002,100,68.900002,71.800003,68.800003
20170102234500,180.0,184.800003,61.600001,48,62.5,0,69.099998,71.800003,68.800003
20170103000000,180.0,184.800003,61.600001,48,55.400002,100,68.199997,71.800003,68.800003
20170103001500,180.0,187.199997,62.399999,48,57.700001,100,67.800003,71.800003,68.800003
20170103003000,180.0,187.199997,62.399999,48,79.5,100,68.5,71.800003,68.800003
20170103004500,180.0,187.199997,62.399999,48,67.0,100,68.900002,71.800003,68.800003
20170103010000,180.0,184.800003,61.600001,48,57.200001,0,69.0,71.800003,68.800003
20170103011500,180.0,184.800003,61.600001,48,55.599998,100,68.199997,71.800003,68.800003
20170103013000,180.0,184.800003,61.600001,48,59.599998,100,67.800003,71.800003,68.800003
20170103014500,180.0,187.199997,62.399999,48,70.199997,100,68.5,71.800003,68.800003
20170103020000,180.0,187.199997,62.399999,48,73.199997,100,68.900002,71.800003,68.800003
20170103021500,180.0,187.199997,62.399999,48,55.599998,0,68.699997,71.800003,68.800003
20170103023000,180.0,187.199997,62.399999,48,55.599998,100,67.900002,71.800003,68.800003
20170103024500,180.0,187.199997,62.399999,48,71.0,100,68.0,71.800003,68.800003
20170103030000,180.0,187.199997,62.399999,48,75.199997,100,68.699997,71.800003,68.800003
20170103031500,180.0,187.199997,62.399999,48,60.900002,0,69.099998,71.800003,68.800003
20170103033000,180.0,187.199997,62.399999,48,55.200001,100,68.099998,71.800003,68.800003
20170103034500,180.0,187.199997,62.399999,48,66.099998,100,67.699997,71.800003,68.800003
20170103040000,180.0,187.199997,62.399999,48,71.900002,100,68.599998,71.800003,68.800003
20170103041500,180.0,184.800003,61.600001,48,66.699997,100,68.800003,71.800003,68.800003
20170103043000,180.0,188.399994,62.799998,48,71.099998,100,68.900002,71.800003,68.800003
20170103044500,180.0,188.399994,62.799998,48,56.799999,0,69.099998,71.800003,68.800003
20170103050000,180.0,188.399994,62.799998,48,55.5,100,68.099998,71.800003,68.800003
20170103051500,180.0,188.399994,62.799998,48,69.0,100,67.800003,71.800003,68.800003
20170103053000,180.0,188.399994,62.799998,48,72.699997,100,68.599998,71.800003,68.800003
20170103054500,180.0,188.399994,62.799998,48,67.300003,100,68.800003,71.800003,68.800003
20170103060000,180.0,188.399994,62.799998,48,67.300003,100,68.900002,71.800003,68.800003
20170103061500,180.0,188.399994,62.799998,48,69.599998,100,69.0,71.800003,68.800003
20170103063000,180.0,188.399994,62.799998,48,55.599998,0,68.599998,71.800003,68.800003
20170103064500,180.0,188.399994,62.799998,48,55.599998,100,67.900002,71.800003,68.800003
20170103070000,180.0,188.399994,62.799998,48,71.5,100,68.099998,71.800003,68.800003
20170103071500,180.0,181.199997,60.399999,48,75.599998,100,68.699997,71.800003,68.800003
20170103073000,180.0,186.600006,62.200002,48,58.799999,0,69.099998,71.800003,68.800003
20170103074500,180.0,186.600006,62.200002,48,55.599998,100,68.099998,71.800003,68.800003
20170103080000,180.0,186.600006,62.200002,48,67.5,100,67.699997,71.800003,68.800003
20170103081500,180.0,186.600006,62.200002,48,74.599998,100,68.599998,71.800003,68.800003
20170103083000,180.0,186.600006,62.200002,48,71.0,100,69.0,71.800003,68.800003
20170103084500,180.0,186.600006,62.200002,48,56.0,0,68.599998,71.800003,68.800003
20170103090000,180.0,189.600006,63.200002,48,56.0,100,67.800003,71.800003,68.800003
20170103091500,180.0,189.600006,63.200002,47,76.300003,100,68.099998,71.800003,68.800003
20170103093000,180.0,189.600006,63.200002,47,72.0,100,68.699997,71.800003,68.800003
20170103094500,180.0,169.800003,56.600001,47,58.799999,0,69.099998,71.800003,68.800003
20170103100000,180.0,180.0,60.0,48,56.0,100,68.199997,71.800003,68.800003
20170103101500,180.0,180.0,60.0,48,56.0,100,67.900002,71.800003,68.800003
20170103103000,180.0,177.600006,59.200002,48,71.0,100,68.400002,71.800003,68.800003
20170103104500,180.0,180.0,60.0,48,74.099998,100,68.900002,71.800003,68.800003
20170103110000,180.0,182.399994,60.799998,48,59.599998,0,69.099998,71.800003,68.800003
20170103111500,180.0,182.399994,60.799998,48,56.099998,100,68.400002,71.800003,68.800003
20170103113000,180.0,186.600006,62.200002,48,56.099998,100,67.900002,71.800003,68.800003
20170103114500,180.0,186.600006,62.200002,48,67.699997,100,68.199997,71.800003,68.800003
20170103120000,180.0,189.0,63.0,48,72.0,100,68.699997,71.800003,68.800003
20170103121500,180.0,184.199997,61.399999,48,68.199997,100,69.0,71.800003,68.800003
20170103123000,180.0,177.600006,59.200002,48,56.700001,0,68.599998,71.800003,68.800003
20170103124500,180.0,184.199997,61.399999,48,56.700001,100,68.199997,71.800003,68.800003
20170103130000,180.0,184.199997,61.399999,48,56.700001,100,68.0,71.800003,68.800003
20170103131500,180.0,184.199997,61.399999,48,69.199997,100,68.400002,71.800003,68.800003
20170103133000,180.0,181.800003,60.600001,48,72.900002,100,68.900002,71.800003,68.800003
20170103134500,180.0,181.800003,60.600001,48,56.0,0,68.699997,71.800003,68.800003
20170103140000,180.0,177.600006,59.200002,48,56.0,100,68.300003,71.800003,68.800003
20170103141500,180.0,181.800003,60.600001,48,56.0,100,68.099998,71.800003,68.800003
20170103143000,180.0,178.199997,59.399999,48,66.199997,100,68.199997,71.800003,68.800003
20170103144500,180.0,181.800003,60.600001,48,63.599998,100,68.599998,71.800003,68.800003
20170103150000,180.0,181.800003,60.600001,48,64.5,100,68.699997,71.800003,68.800003
20170103151500,180.0,178.199997,59.399999,48,66.199997,100,68.800003,71.800003,68.800003
20170103153000,180.0,178.199997,59.399999,45,63.599998,100,69.0,71.800003,68.800003
20170103154500,180.0,171.0,57.0,45,57.200001,0,69.0,71.800003,68.800003
20170103160000,180.0,171.0,57.0,45,56.400002,0,68.400002,71.800003,68.800003
20170103161500,180.0,173.399994,57.799998,46,56.400002,100,68.300003,71.800003,68.800003
20170103163000,180.0,173.399994,57.799998,46,56.400002,100,68.099998,71.800003,68.800003
20170103164500,180.0,175.199997,58.399999,47,67.699997,100,68.199997,71.800003,68.800003
20170103170000,180.0,175.199997,58.399999,47,69.699997,100,68.800003,71.800003,68.800003
20170103171500,180.0,173.399994,57.799998,47,57.599998,0,69.099998,71.800003,68.800003
20170103173000,180.0,173.399994,57.799998,47,56.299999,100,68.400002,71.800003,68.800003
20170103174500,180.0,173.399994,57.799998,47,56.299999,100,68.099998,71.800003,68.800003
20170103180000,180.0,173.399994,57.799998,47,64.300003,100,67.900002,71.800003,68.800003
20170103181500,180.0,173.399994,57.799998,47,71.0,100,68.599998,71.800003,68.800003
20170103183000,180.0,173.399994,57.799998,47,69.199997,100,68.900002,71.800003,68.800003
20170103184500,180.0,175.199997,58.399999,47,56.799999,0,68.800003,71.800003,68.800003
20170103190000,180.0,175.199997,58.399999,47,56.799999,100,68.300003,71.800003,68.800003
20170103191500,180.0,171.0,57.0,47,56.799999,100,68.099998,71.800003,68.800003
20170103193000,180.0,172.800003,57.600001,47,74.400002,100,68.099998,71.800003,68.800003
20170103194500,180.0,170.399994,56.799998,47,69.599998,100,68.699997,71.800003,68.800003
20170103200000,180.0,173.399994,57.799998,47,57.200001,0,69.099998,71.800003,68.800003
20170103201500,180.0,173.399994,57.799998,47,55.900002,100,68.400002,71.800003,68.800003
20170103203000,180.0,173.399994,57.799998,47,55.900002,100,68.0,71.800003,68.800003
20170103204500,180.0,175.800003,58.600001,47,74.400002,100,68.0,71.800003,68.800003
20170103210000,180.0,184.800003,61.600001,47,69.0,100,68.699997,71.800003,68.800003
20170103211500,180.0,182.399994,60.799998,47,56.799999,0,69.099998,71.800003,68.800003
20170103213000,180.0,182.399994,60.799998,47,55.599998,100,68.199997,71.800003,68.800003
20170103214500,180.0,186.600006,62.200002,47,55.599998,100,67.800003,71.800003,68.800003
20170103220000,180.0,186.600006,62.200002,47,70.099998,100,68.5,71.800003,68.800003
20170103221500,180.0,184.199997,61.399999,47,73.400002,100,69.0,71.800003,68.800003
20170103223000,180.0,184.199997,61.399999,47,55.599998,0,68.599998,71.800003,68.800003
20170103224500,180.0,187.199997,62.399999,47,55.599998,100,67.900002,71.800003,68.800003
20170103230000,180.0,187.199997,62.399999,47,68.699997,100,68.099998,71.800003,68.800003
20170103231500,180.0,184.800003,61.600001,47,70.599998,100,68.699997,71.800003,68.800003
20170103233000,180.0,184.800003,61.600001,47,65.800003,100,68.900002,71.800003,68.800003
20170103234500,180.0,184.800003,61.600001,47,56.400002,0,68.900002,71.800003,68.800003
20170104000000,180.0,184.800003,61.600001,47,55.200001,100,68.099998,71.800003,68.800003
20170104001500,180.0,184.800003,61.600001,47,70.400002,100,67.699997,71.800003,68.800003
20170104003000,180.0,182.399994,60.799998,47,70.400002,100,68.599998,71.800003,68.800003
20170104004500,180.0,182.399994,60.799998,47,73.300003,100,69.0,71.800003,68.800003
20170104010000,180.0,178.800003,59.600001,47,55.599998,100,68.400002,71.800003,68.800003
20170104011500,180.0,178.800003,59.600001,47,55.599998,100,67.900002,71.800003,68.800003
20170104013000,180.0,178.800003,59.600001,47,76.400002,100,68.199997,71.800003,68.800003
20170104014500,180.0,178.800003,59.600001,47,69.199997,100,68.800003,71.800003,68.800003
20170104020000,180.0,178.800003,59.600001,47,56.400002,0,69.0,71.800003,68.800003
20170104021500,180.0,178.800003,59.600001,47,55.599998,100,68.099998,71.800003,68.800003
20170104023000,180.0,182.399994,60.799998,47,61.099998,100,67.800003,71.800003,68.800003
20170104024500,180.0,182.399994,60.799998,47,69.099998,100,68.400002,71.800003,68.800003
20170104030000,180.0,182.399994,60.799998,47,71.099998,100,68.900002,71.800003,68.800003
20170104031500,180.0,182.399994,60.799998,47,56.299999,0,68.900002,71.800003,68.800003
20170104033000,180.0,182.399994,60.799998,47,55.599998,100,68.099998,71.800003,68.800003
20170104034500,180.0,180.0,60.0,47,78.199997,100,67.800003,71.800003,68.800003
20170104040000,180.0,183.0,61.0,47,69.699997,100,68.599998,71.800003,68.800003
20170104041500,180.0,183.0,61.0,47,72.300003,100,68.900002,71.800003,68.800003
20170104043000,180.0,183.0,61.0,47,56.0,0,68.599998,71.800003,68.800003
20170104044500,180.0,183.0,61.0,47,56.0,100,67.900002,71.800003,68.800003
20170104050000,180.0,183.0,61.0,47,77.0,100,68.099998,71.800003,68.800003
20170104051500,180.0,183.0,61.0,47,68.699997,100,68.699997,71.800003,68.800003
20170104053000,180.0,183.0,61.0,47,67.699997,100,68.900002,71.800003,68.800003
20170104054500,180.0,183.0,61.0,47,67.699997,0,69.099998,71.800003,68.800003
20170104060000,180.0,183.0,61.0,47,56.0,100,68.300003,71.800003,68.800003
20170104061500,180.0,183.0,61.0,47,56.0,100,67.900002,71.800003,68.800003
20170104063000,180.0,183.0,61.0,47,71.0,100,68.199997,71.800003,68.800003
20170104064500,180.0,175.199997,58.399999,47,72.0,100,68.800003,71.800003,68.800003
20170104070000,180.0,178.199997,59.399999,47,60.799999,0,69.099998,71.800003,68.800003
20170104071500,180.0,188.399994,62.799998,49,55.599998,100,68.099998,71.800003,68.800003
20170104073000,180.0,188.399994,62.799998,49,71.699997,100,67.800003,71.800003,68.800003
20170104074500,180.0,188.399994,62.799998,49,68.199997,100,68.599998,71.800003,68.800003
20170104080000,180.0,188.399994,62.799998,49,69.5,100,68.800003,71.800003,68.800003
20170104081500,180.0,190.800003,63.600001,48,67.699997,100,68.900002,71.800003,68.800003
20170104083000,180.0,190.800003,63.600001,48,69.599998,100,69.0,71.800003,68.800003
20170104084500,180.0,187.199997,62.399999,47,55.599998,0,68.5,71.800003,68.800003
20170104090000,180.0,187.199997,62.399999,47,55.599998,100,67.900002,71.800003,68.800003
20170104091500,180.0,187.199997,62.399999,47,78.300003,100,68.099998,71.800003,68.800003
20170104093000,180.0,187.199997,62.399999,47,66.800003,100,68.800003,71.800003,68.800003
20170104094500,180.0,175.800003,58.600001,47,71.0,100,68.900002,71.800003,68.800003
20170104100000,180.0,175.800003,58.600001,47,69.699997,100,69.0,71.800003,68.800003
20170104101500,180.0,178.199997,59.399999,47,55.599998,100,68.400002,71.800003,68.800003
20170104103000,180.0,175.800003,58.600001,47,55.599998,100,67.900002,71.800003,68.800003
20170104104500,180.0,177.600006,59.200002,47,71.0,100,68.199997,71.800003,68.800003
20170104110000,180.0,177.600006,59.200002,47,78.900002,100,68.699997,71.800003,68.800003
20170104111500,180.0,177.600006,59.200002,47,60.099998,0,69.099998,71.800003,68.800003
20170104113000,180.0,180.0,60.0,47,56.0,100,68.300003,71.800003,68.800003
20170104114500,180.0,178.199997,59.399999,47,56.0,100,67.800003,71.800003,68.800003
20170104120000,180.0,180.0,60.0,47,70.099998,100,68.400002,71.800003,68.800003
20170104121500,180.0,180.0,60.0,47,75.199997,100,68.900002,71.800003,68.800003
20170104123000,180.0,180.0,60.0,47,58.400002,0,69.099998,71.800003,68.800003
20170104124500,180.0,180.0,60.0,47,56.400002,100,68.400002,71.800003,68.800003
20170104130000,180.0,182.399994,60.799998,47,56.400002,100,68.099998,71.800003,68.800003
20170104131500,180.0,182.399994,60.799998,47,67.699997,100,68.0,71.800003,68.800003
20170104133000,180.0,186.600006,62.200002,47,79.199997,100,68.699997,71.800003,68.800003
20170104134500,180.0,186.600006,62.200002,47,57.200001,0,69.099998,71.800003,68.800003
20170104140000,180.0,186.600006,62.200002,47,56.0,100,68.300003,71.800003,68.800003
20170104141500,180.0,186.600006,62.200002,47,56.0,100,68.099998,71.800003,68.800003
20170104143000,180.0,186.600006,62.200002,47,70.099998,100,68.099998,71.800003,68.800003
20170104144500,180.0,186.600006,62.200002,47,78.400002,100,68.699997,71.800003,68.800003
20170104150000,180.0,186.600006,62.200002,47,57.599998,0,69.099998,71.800003,68.800003
20170104151500,180.0,186.600006,62.200002,47,56.0,100,68.300003,71.800003,68.800003
20170104153000,180.0,186.600006,62.200002,47,56.0,100,68.0,71.800003,68.800003
20170104154500,180.0,186.600006,62.200002,47,69.199997,100,68.099998,71.800003,68.800003
20170104160000,180.0,183.600006,61.200002,47,79.199997,100,68.800003,71.800003,68.800003
20170104161500,180.0,187.800003,62.600001,47,57.200001,0,69.099998,71.800003,68.800003
20170104163000,180.0,187.800003,62.600001,47,55.599998,100,68.300003,71.800003,68.800003
20170104164500,180.0,187.800003,62.600001,47,55.599998,100,67.800003,71.800003,68.800003
20170104170000,180.0,187.800003,62.600001,47,70.099998,100,68.400002,71.800003,68.800003
20170104171500,180.0,187.800003,62.600001,47,70.099998,100,68.800003,71.800003,68.800003
20170104173000,180.0,187.800003,62.600001,47,66.699997,100,69.0,71.800003,68.800003
20170104174500,180.0,187.800003,62.600001,47,56.0,100,68.5,71.800003,68.800003
20170104180000,180.0,187.800003,62.600001,47,56.0,100,67.900002,71.800003,68.800003
20170104181500,180.0,184.199997,61.399999,47,75.5,100,68.099998,71.800003,68.800003
20170104183000,180.0,184.199997,61.399999,47,66.300003,100,68.800003,71.800003,68.800003
20170104184500,180.0,181.800003,60.600001,47,72.599998,100,68.900002,71.800003,68.800003
20170104190000,180.0,181.800003,60.600001,47,56.400002,0,68.699997,71.800003,68.800003
20170104191500,180.0,181.800003,60.600001,47,56.400002,100,68.0,71.800003,68.800003
20170104193000,180.0,181.800003,60.600001,47,73.900002,100,68.0,71.800003,68.800003
20170104194500,180.0,181.800003,60.600001,47,73.099998,100,68.699997,71.800003,68.800003
20170104200000,180.0,181.800003,60.600001,47,68.099998,100,68.900002,71.800003,68.800003
20170104201500,180.0,175.199997,58.399999,47,71.099998,100,69.0,71.800003,68.800003
20170104203000,180.0,175.199997,58.399999,47,55.900002,100,68.400002,71.800003,68.800003
20170104204500,180.0,177.0,59.0,47,55.900002,100,67.900002,71.800003,68.800003
20170104210000,180.0,177.0,59.0,47,76.599998,100,68.099998,71.800003,68.800003
20170104211500,180.0,177.0,59.0,47,74.900002,100,68.699997,71.800003,68.800003
20170104213000,180.0,175.199997,58.399999,47,70.099998,100,69.0,71.800003,68.800003
20170104214500,180.0,179.399994,59.799998,47,55.599998,100,68.300003,71.800003,68.800003
20170104220000,180.0,179.399994,59.799998,47,55.599998,100,67.800003,71.800003,68.800003
20170104221500,180.0,182.399994,60.799998,47,71.599998,100,68.199997,71.800003,68.800003
20170104223000,180.0,182.399994,60.799998,47,81.0,100,68.800003,71.800003,68.800003
20170104224500,180.0,182.399994,60.799998,47,56.400002,0,69.099998,71.800003,68.800003
20170104230000,180.0,182.399994,60.799998,47,55.5,100,68.099998,71.800003,68.800003
20170104231500,180.0,182.399994,60.799998,47,74.400002,100,67.699997,71.800003,68.800003
20170104233000,180.0,182.399994,60.799998,47,75.800003,100,68.5,71.800003,68.800003
20170104234500,180.0,182.399994,60.799998,47,68.699997,100,68.900002,71.800003,68.800003
20170105000000,180.0,182.399994,60.799998,47,58.799999,0,69.099998,71.800003,68.800003
20170105001500,180.0,182.399994,60.799998,47,55.900002,100,68.199997,71.800003,68.800003
20170105003000,180.0,179.399994,59.799998,47,67.699997,100,67.699997,71.800003,68.800003
20170105004500,180.0,181.800003,60.600001,47,73.5,100,68.5,71.800003,68.800003
20170105010000,180.0,181.800003,60.600001,47,76.0,100,68.900002,71.800003,68.800003
20170105011500,180.0,181.800003,60.600001,47,57.299999,0,69.099998,71.800003,68.800003
20170105013000,180.0,181.800003,60.600001,47,55.5,100,68.099998,71.800003,68.800003
20170105014500,180.0,181.800003,60.600001,47,79.5,100,67.900002,71.800003,68.800003
20170105020000,180.0,181.800003,60.600001,47,71.0,100,68.599998,71.800003,68.800003
20170105021500,180.0,181.800003,60.600001,47,71.0,100,68.900002,71.800003,68.800003
20170105023000,180.0,181.800003,60.600001,47,56.0,0,68.900002,71.800003,68.800003
20170105024500,180.0,181.800003,60.600001,47,56.0,100,67.800003,71.800003,68.800003
20170105030000,180.0,181.800003,60.600001,47,69.199997,100,68.099998,71.800003,68.800003
20170105031500,180.0,184.800003,61.600001,47,74.800003,100,68.699997,71.800003,68.800003
20170105033000,180.0,184.800003,61.600001,47,74.800003,100,68.900002,71.800003,68.800003
20170105034500,180.0,184.800003,61.600001,47,55.900002,0,68.599998,71.800003,68.800003
20170105040000,180.0,184.800003,61.600001,47,55.900002,100,67.800003,71.800003,68.800003
20170105041500,180.0,184.800003,61.600001,47,77.699997,100,68.199997,71.800003,68.800003
20170105043000,180.0,181.800003,60.600001,47,70.5,100,68.699997,71.800003,68.800003
20170105044500,180.0,181.800003,60.600001,47,69.199997,100,68.900002,71.800003,68.800003
20170105050000,180.0,181.800003,60.600001,47,56.0,0,68.800003,71.800003,68.800003
20170105051500,180.0,181.800003,60.600001,47,55.200001,100,67.900002,71.800003,68.800003
20170105053000,180.0,181.800003,60.600001,47,69.699997,100,68.099998,71.800003,68.800003
20170105054500,180.0,178.199997,59.399999,47,73.5,100,68.699997,71.800003,68.800003
20170105060000,180.0,178.199997,59.399999,47,76.800003,100,68.900002,71.800003,68.800003
20170105061500,180.0,178.199997,59.399999,47,56.400002,0,68.900002,71.800003,68.800003
20170105063000,180.0,172.800003,57.600001,47,56.400002,100,68.099998,71.800003,68.800003
20170105064500,180.0,175.199997,58.399999,47,72.400002,100,67.800003,71.800003,68.800003
20170105070000,180.0,172.800003,57.600001,47,72.400002,100,68.5,71.800003,68.800003
20170105071500,180.0,172.800003,57.600001,47,78.800003,100,68.900002,71.800003,68.800003
20170105073000,180.0,175.800003,58.600001,47,56.799999,0,68.900002,71.800003,68.800003
20170105074500,180.0,174.0,58.0,48,55.900002,100,68.099998,71.800003,68.800003
20170105080000,180.0,179.399994,59.799998,48,70.5,100,67.900002,71.800003,68.800003
20170105081500,180.0,189.0,63.0,47,76.300003,100,68.599998,71.800003,68.800003
20170105083000,180.0,189.0,63.0,47,70.099998,100,68.900002,71.800003,68.800003
20170105084500,180.0,189.0,63.0,47,56.0,0,68.699997,71.800003,68.800003
20170105090000,180.0,183.0,61.0,47,56.0,100,67.900002,71.800003,68.800003
20170105091500,180.0,187.800003,62.600001,47,73.199997,100,68.099998,71.800003,68.800003
20170105093000,180.0,187.800003,62.600001,47,70.900002,100,68.699997,71.800003,68.800003
20170105094500,180.0,187.800003,62.600001,47,73.5,100,69.099998,71.800003,68.800003
20170105100000,180.0,187.800003,62.600001,47,56.299999,100,68.300003,71.800003,68.800003
20170105101500,180.0,187.800003,62.600001,47,55.599998,100,67.800003,71.800003,68.800003
20170105103000,180.0,187.800003,62.600001,47,73.099998,100,68.400002,71.800003,68.800003
20170105104500,180.0,187.800003,62.600001,47,67.300003,100,68.900002,71.800003,68.800003
20170105110000,180.0,187.800003,62.600001,47,61.099998,0,69.099998,71.800003,68.800003
20170105111500,180.0,187.800003,62.600001,47,56.400002,100,68.400002,71.800003,68.800003
20170105113000,180.0,181.800003,60.600001,47,56.400002,100,67.900002,71.800003,68.800003
20170105114500,180.0,181.800003,60.600001,47,75.099998,100,68.099998,71.800003,68.800003
20170105120000,180.0,181.800003,60.600001,47,67.699997,100,68.800003,71.800003,68.800003
20170105121500,180.0,181.800003,60.600001,47,60.900002,0,69.099998,71.800003,68.800003
20170105123000,180.0,179.399994,59.799998,47,56.0,100,68.300003,71.800003,68.800003
20170105124500,180.0,181.199997,60.399999,47,56.700001,100,68.099998,71.800003,68.800003
20170105130000,180.0,178.800003,59.600001,47,69.699997,100,68.0,71.800003,68.800003
20170105131500,180.0,181.199997,60.399999,47,72.400002,100,68.699997,71.800003,68.800003
20170105133000,180.0,181.199997,60.399999,47,60.599998,0,69.099998,71.800003,68.800003
20170105134500,180.0,181.199997,60.399999,47,55.799999,100,68.300003,71.800003,68.800003
20170105140000,180.0,181.199997,60.399999,47,55.799999,100,68.099998,71.800003,68.800003
20170105141500,180.0,181.199997,60.399999,47,68.599998,100,68.099998,71.800003,68.800003
20170105143000,180.0,175.800003,58.600001,47,72.900002,100,68.800003,71.800003,68.800003
20170105144500,180.0,174.0,58.0,47,57.799999,0,69.099998,71.800003,68.800003
20170105150000,180.0,178.800003,59.600001,47,56.0,100,68.400002,71.800003,68.800003
20170105151500,180.0,177.0,59.0,47,56.0,100,68.0,71.800003,68.800003
20170105153000,180.0,173.399994,57.799998,47,71.400002,100,68.099998,71.800003,68.800003
20170105154500,180.0,178.800003,59.600001,47,69.400002,100,68.800003,71.800003,68.800003
20170105160000,180.0,181.199997,60.399999,47,56.599998,0,69.0,71.800003,68.800003
20170105161500,180.0,181.199997,60.399999,47,55.599998,100,68.199997,71.800003,68.800003
20170105163000,180.0,181.199997,60.399999,47,55.599998,100,67.900002,71.800003,68.800003
20170105164500,180.0,183.600006,61.200002,47,72.0,100,68.400002,71.800003,68.800003
20170105170000,180.0,183.600006,61.200002,47,71.199997,100,68.900002,71.800003,68.800003
20170105171500,180.0,186.600006,62.200002,47,56.0,0,68.900002,71.800003,68.800003
20170105173000,180.0,186.600006,62.200002,47,56.0,100,68.199997,71.800003,68.800003
20170105174500,180.0,186.600006,62.200002,47,56.0,100,67.900002,71.800003,68.800003
20170105180000,180.0,183.600006,61.200002,47,69.699997,100,68.5,71.800003,68.800003
20170105181500,180.0,183.600006,61.200002,47,71.5,100,69.0,71.800003,68.800003
20170105183000,180.0,179.399994,59.799998,47,56.0,0,68.599998,71.800003,68.800003
20170105184500,180.0,182.399994,60.799998,47,56.0,100,68.099998,71.800003,68.800003
20170105190000,180.0,182.399994,60.799998,47,67.300003,100,67.900002,71.800003,68.800003
20170105191500,180.0,182.399994,60.799998,47,66.300003,100,68.699997,71.800003,68.800003
20170105193000,180.0,184.800003,61.600001,47,60.400002,0,69.099998,71.800003,68.800003
20170105194500,180.0,182.399994,60.799998,47,55.900002,100,68.300003,71.800003,68.800003
20170105200000,180.0,186.600006,62.200002,47,55.200001,100,67.900002,71.800003,68.800003
20170105201500,180.0,181.199997,60.399999,47,72.599998,100,68.400002,71.800003,68.800003
20170105203000,180.0,186.600006,62.200002,47,65.800003,100,68.900002,71.800003,68.800003
20170105204500,180.0,180.0,60.0,47,71.5,100,69.0,71.800003,68.800003
20170105210000,180.0,177.600006,59.200002,47,55.200001,100,68.400002,71.800003,68.800003
20170105211500,180.0,177.600006,59.200002,47,55.900002,100,67.900002,71.800003,68.800003
20170105213000,180.0,177.600006,59.200002,47,68.599998,100,68.199997,71.800003,68.800003
20170105214500,180.0,175.800003,58.600001,47,72.199997,100,68.800003,71.800003,68.800003
20170105220000,180.0,175.800003,58.600001,47,68.599998,100,69.0,71.800003,68.800003
20170105221500,180.0,174.0,58.0,47,56.400002,0,68.599998,71.800003,68.800003
20170105223000,180.0,174.0,58.0,47,56.400002,100,68.099998,71.800003,68.800003
20170105224500,180.0,174.0,58.0,47,69.599998,100,68.0,71.800003,68.800003
20170105230000,180.0,177.600006,59.200002,47,73.5,100,68.699997,71.800003,68.800003
20170105231500,180.0,175.800003,58.600001,47,67.699997,100,69.0,71.800003,68.800003
20170105233000,180.0,175.800003,58.600001,47,56.0,0,68.599998,71.800003,68.800003
20170105234500,180.0,178.199997,59.399999,47,56.0,100,68.099998,71.800003,68.800003
20170106000000,180.0,178.199997,59.399999,47,68.599998,100,68.0,71.800003,68.800003
20170106001500,180.0,178.199997,59.399999,47,74.400002,100,68.699997,71.800003,68.800003
20170106003000,180.0,178.199997,59.399999,47,68.0,100,68.900002,71.800003,68.800003
20170106004500,180.0,178.199997,59.399999,47,67.300003,100,69.0,71.800003,68.800003
20170106010000,180.0,178.199997,59.399999,47,55.900002,100,68.199997,71.800003,68.800003
20170106011500,180.0,180.0,60.0,47,55.900002,100,67.800003,71.800003,68.800003
20170106013000,180.0,180.0,60.0,47,69.099998,100,68.400002,71.800003,68.800003
20170106014500,180.0,177.0,59.0,47,77.800003,100,68.900002,71.800003,68.800003
20170106020000,180.0,177.0,59.0,47,56.700001,0,68.800003,71.800003,68.800003
20170106021500,180.0,177.0,59.0,47,56.0,100,68.099998,71.800003,68.800003
20170106023000,180.0,177.0,59.0,47,79.199997,100,67.800003,71.800003,68.800003
20170106024500,180.0,173.399994,57.799998,47,71.400002,100,68.599998,71.800003,68.800003
20170106030000,180.0,175.199997,58.399999,47,69.5,100,69.0,71.800003,68.800003
20170106031500,180.0,175.199997,58.399999,47,55.200001,100,68.300003,71.800003,68.800003
20170106033000,180.0,177.0,59.0,47,57.400002,100,67.699997,71.800003,68.800003
20170106034500,180.0,177.0,59.0,47,69.199997,100,68.400002,71.800003,68.800003
20170106040000,180.0,181.800003,60.600001,47,73.400002,100,68.699997,71.800003,68.800003
20170106041500,180.0,181.800003,60.600001,47,68.099998,100,68.800003,71.800003,68.800003
20170106043000,180.0,181.800003,60.600001,47,66.300003,100,68.900002,71.800003,68.800003
20170106044500,180.0,181.800003,60.600001,47,68.300003,100,69.0,71.800003,68.800003
20170106050000,180.0,187.199997,62.399999,47,56.0,0,68.699997,71.800003,68.800003
20170106051500,180.0,187.199997,62.399999,47,55.200001,100,67.800003,71.800003,68.800003
20170106053000,180.0,181.800003,60.600001,47,69.599998,100,68.199997,71.800003,68.800003
20170106054500,180.0,181.800003,60.600001,47,69.599998,100,68.699997,71.800003,68.800003
20170106060000,180.0,179.399994,59.799998,47,72.900002,100,68.800003,71.800003,68.800003
20170106061500,180.0,179.399994,59.799998,47,67.699997,100,68.900002,71.800003,68.800003
20170106063000,180.0,179.399994,59.799998,47,66.300003,100,69.0,71.800003,68.800003
20170106064500,180.0,179.399994,59.799998,47,55.200001,0,68.699997,71.800003,68.800003
20170106070000,180.0,179.399994,59.799998,47,55.200001,100,67.800003,71.800003,68.800003
20170106071500,180.0,179.399994,59.799998,47,71.5,100,68.199997,71.800003,68.800003
20170106073000,180.0,182.399994,60.799998,47,71.5,100,68.699997,71.800003,68.800003
20170106074500,180.0,179.399994,59.799998,47,78.400002,100,69.0,71.800003,68.800003
20170106080000,180.0,179.399994,59.799998,47,55.200001,100,68.400002,71.800003,68.800003
20170106081500,180.0,177.0,59.0,47,55.200001,100,67.699997,71.800003,68.800003
20170106083000,180.0,177.0,59.0,47,73.099998,100,68.300003,71.800003,68.800003
20170106084500,180.0,184.199997,61.399999,47,77.199997,100,68.699997,71.800003,68.800003
20170106090000,180.0,178.800003,59.600001,47,71.300003,100,68.900002,71.800003,68.800003
20170106091500,180.0,178.800003,59.600001,47,55.099998,100,68.400002,71.800003,68.800003
20170106093000,180.0,178.800003,59.600001,47,55.099998,100,67.699997,71.800003,68.800003
20170106094500,180.0,182.399994,60.799998,47,78.699997,100,68.300003,71.800003,68.800003
20170106100000,180.0,178.199997,59.399999,47,72.400002,100,68.699997,71.800003,68.800003
20170106101500,180.0,181.199997,60.399999,47,70.199997,100,68.900002,71.800003,68.800003
20170106103000,180.0,187.199997,62.399999,47,56.0,100,68.400002,71.800003,68.800003
20170106104500,180.0,183.0,61.0,47,55.400002,100,67.599998,71.800003,68.800003
20170106110000,180.0,183.0,61.0,47,69.099998,100,68.300003,71.800003,68.800003
20170106111500,180.0,187.199997,62.399999,47,69.099998,100,68.699997,71.800003,68.800003
20170106113000,180.0,190.199997,63.399999,47,77.199997,100,68.800003,71.800003,68.800003
20170106114500,180.0,178.199997,59.399999,47,72.0,100,69.0,71.800003,68.800003
20170106120000,180.0,181.800003,60.600001,47,55.599998,0,68.800003,71.800003,68.800003
20170106121500,180.0,187.800003,62.600001,47,54.700001,100,67.699997,71.800003,68.800003
20170106123000,180.0,187.800003,62.600001,47,77.5,100,68.199997,71.800003,68.800003
20170106124500,180.0,187.800003,62.600001,47,70.5,100,68.699997,71.800003,68.800003
20170106130000,180.0,187.800003,62.600001,47,67.699997,100,68.800003,71.800003,68.800003
20170106131500,180.0,187.800003,62.600001,47,72.599998,100,68.900002,71.800003,68.800003
20170106133000,180.0,184.800003,61.600001,47,56.0,0,68.800003,71.800003,68.800003
20170106134500,180.0,184.800003,61.600001,47,54.900002,100,67.699997,71.800003,68.800003
20170106140000,180.0,180.0,60.0,47,69.699997,100,68.099998,71.800003,68.800003
20170106141500,180.0,183.0,61.0,47,74.099998,100,68.699997,71.800003,68.800003
20170106143000,180.0,187.800003,62.600001,47,77.199997,100,69.0,71.800003,68.800003
20170106144500,180.0,187.800003,62.600001,47,55.099998,0,68.599998,71.800003,68.800003
20170106150000,180.0,187.800003,62.600001,47,55.099998,100,68.199997,71.800003,68.800003
20170106151500,180.0,187.800003,62.600001,47,55.099998,100,68.099998,71.800003,68.800003
20170106153000,180.0,183.0,61.0,47,78.199997,100,68.099998,71.800003,68.800003
20170106154500,180.0,183.0,61.0,47,72.900002,100,68.599998,71.800003,68.800003
20170106160000,180.0,183.0,61.0,47,69.5,100,68.800003,71.800003,68.800003
20170106161500,180.0,183.0,61.0,47,69.5,100,69.0,71.800003,68.800003
20170106163000,180.0,183.0,61.0,47,54.700001,0,68.699997,71.800003,68.800003
20170106164500,180.0,187.800003,62.600001,47,54.700001,100,67.599998,71.800003,68.800003
20170106170000,180.0,183.600006,61.200002,47,75.800003,100,68.199997,71.800003,68.800003
20170106171500,180.0,186.600006,62.200002,47,72.699997,100,68.599998,71.800003,68.800003
20170106173000,180.0,186.600006,62.200002,47,69.300003,100,68.800003,71.800003,68.800003
20170106174500,180.0,186.600006,62.200002,47,70.099998,100,68.900002,71.800003,68.800003
20170106180000,180.0,186.600006,62.200002,47,63.0,0,69.099998,71.800003,68.800003
20170106181500,180.0,186.600006,62.200002,47,54.700001,100,67.800003,71.800003,68.800003
20170106183000,180.0,186.600006,62.200002,47,74.699997,100,68.0,71.800003,68.800003
20170106184500,180.0,186.600006,62.200002,47,71.0,100,68.5,71.800003,68.800003
20170106190000,180.0,189.600006,63.200002,47,68.699997,100,68.699997,71.800003,68.800003
20170106191500,180.0,187.199997,62.399999,47,73.300003,100,68.800003,71.800003,68.800003
20170106193000,180.0,183.600006,61.200002,47,79.599998,100,68.900002,71.800003,68.800003
20170106194500,180.0,183.600006,61.200002,47,55.200001,0,68.800003,71.800003,68.800003
20170106200000,180.0,188.399994,62.799998,47,54.299999,100,67.599998,71.800003,68.800003
20170106201500,180.0,188.399994,62.799998,47,68.599998,100,68.199997,71.800003,68.800003
20170106203000,180.0,188.399994,62.799998,47,74.0,100,68.599998,71.800003,68.800003
20170106204500,180.0,188.399994,62.799998,47,80.099998,100,68.699997,71.800003,68.800003
20170106210000,180.0,188.399994,62.799998,47,75.300003,100,68.900002,71.800003,68.800003
20170106211500,180.0,188.399994,62.799998,47,72.400002,100,69.099998,71.800003,68.800003
20170106213000,180.0,188.399994,62.799998,47,54.700001,100,67.800003,71.800003,68.800003
20170106214500,180.0,188.399994,62.799998,47,72.599998,100,67.900002,71.800003,68.800003
20170106220000,180.0,188.399994,62.799998,47,80.099998,100,68.400002,71.800003,68.800003
20170106221500,180.0,188.399994,62.799998,47,76.300003,100,68.599998,71.800003,68.800003
20170106223000,180.0,188.399994,62.799998,47,71.900002,100,68.800003,71.800003,68.800003
20170106224500,180.0,188.399994,62.799998,47,69.199997,100,68.900002,71.800003,68.800003
20170106230000,180.0,188.399994,62.799998,47,75.900002,100,69.0,71.800003,68.800003
20170106231500,180.0,188.399994,62.799998,47,57.599998,0,69.0,71.800003,68.800003
20170106233000,180.0,190.800003,63.600001,47,54.700001,100,67.599998,71.800003,68.800003
20170106234500,180.0,187.199997,62.399999,47,69.699997,100,68.099998,71.800003,68.800003
20170107000000,180.0,189.600006,63.200002,47,71.099998,100,68.400002,71.800003,68.800003
20170107001500,180.0,189.600006,63.200002,47,79.599998,100,68.599998,71.800003,68.800003
20170107003000,180.0,189.600006,63.200002,47,76.699997,100,68.699997,71.800003,68.800003
20170107004500,180.0,189.600006,63.200002,47,71.0,100,68.699997,71.800003,68.800003
20170107010000,180.0,189.600006,63.200002,47,68.699997,100,68.800003,71.800003,68.800003
20170107011500,180.0,189.600006,63.200002,47,74.300003,100,68.800003,71.800003,68.800003
20170107013000,180.0,189.600006,63.200002,47,79.0,100,68.900002,71.800003,68.800003
20170107014500,180.0,189.600006,63.200002,47,73.900002,100,68.900002,71.800003,68.800003
20170107020000,180.0,183.600006,61.200002,47,70.099998,100,68.900002,71.800003,68.800003
20170107021500,180.0,189.0,63.0,47,70.099998,100,68.900002,71.800003,68.800003
20170107023000,180.0,186.600006,62.200002,47,79.599998,100,68.900002,71.800003,68.800003
20170107024500,180.0,186.600006,62.200002,47,75.300003,100,68.800003,71.800003,68.800003
20170107030000,180.0,186.600006,62.200002,47,70.5,100,68.800003,71.800003,68.800003
20170107031500,180.0,186.600006,62.200002,47,69.300003,100,68.800003,71.800003,68.800003
20170107033000,180.0,186.600006,62.200002,47,76.5,100,68.900002,71.800003,68.800003
20170107034500,180.0,186.600006,62.200002,47,76.5,100,68.800003,71.800003,68.800003
20170107040000,180.0,186.600006,62.200002,47,72.900002,100,68.800003,71.800003,68.800003
20170107041500,180.0,186.600006,62.200002,47,68.199997,100,68.800003,71.800003,68.800003
20170107043000,180.0,186.600006,62.200002,47,76.300003,100,68.800003,71.800003,68.800003
20170107044500,180.0,186.600006,62.200002,47,78.099998,100,68.800003,71.800003,68.800003
20170107050000,180.0,186.600006,62.200002,47,73.0,100,68.699997,71.800003,68.800003
20170107051500,180.0,186.600006,62.200002,47,68.199997,100,68.699997,71.800003,68.800003
20170107053000,180.0,186.600006,62.200002,47,72.099998,100,68.699997,71.800003,68.800003
20170107054500,180.0,186.600006,62.200002,47,77.599998,100,68.699997,71.800003,68.800003
20170107060000,180.0,189.0,63.0,47,72.5,100,68.599998,71.800003,68.800003
20170107061500,180.0,189.0,63.0,47,67.699997,100,68.599998,71.800003,68.800003
20170107063000,180.0,189.0,63.0,47,75.400002,100,68.599998,71.800003,68.800003
20170107064500,180.0,189.0,63.0,47,76.300003,100,68.599998,71.800003,68.800003
20170107070000,180.0,189.0,63.0,47,70.900002,100,68.400002,71.800003,68.800003
20170107071500,180.0,189.0,63.0,47,68.699997,100,68.400002,71.800003,68.800003
20170107073000,180.0,189.0,63.0,47,78.300003,100,68.400002,71.800003,68.800003
20170107074500,180.0,189.0,63.0,47,78.300003,100,68.300003,71.800003,68.800003
20170107080000,180.0,189.0,63.0,47,73.900002,100,68.400002,71.800003,68.800003
20170107081500,180.0,186.600006,62.200002,47,71.300003,100,68.5,71.800003,68.800003
20170107083000,180.0,180.0,60.0,47,82.099998,100,68.599998,71.800003,68.800003
20170107084500,180.0,180.0,60.0,47,82.099998,100,68.599998,71.800003,68.800003
20170107090000,180.0,180.0,60.0,47,77.0,100,68.699997,71.800003,68.800003
20170107091500,180.0,180.0,60.0,47,72.5,100,68.699997,71.800003,68.800003
20170107093000,180.0,180.0,60.0,47,76.199997,100,68.699997,71.800003,68.800003
20170107094500,180.0,177.600006,59.200002,47,86.199997,100,68.800003,71.800003,68.800003
20170107100000,180.0,179.399994,59.799998,47,78.199997,100,68.900002,71.800003,68.800003
20170107101500,180.0,181.199997,60.399999,47,73.099998,100,69.0,71.800003,68.800003
20170107103000,180.0,181.199997,60.399999,47,54.700001,100,68.400002,71.800003,68.800003
20170107104500,180.0,181.199997,60.399999,47,79.599998,100,67.599998,71.800003,68.800003
20170107110000,180.0,181.199997,60.399999,47,76.099998,100,68.199997,71.800003,68.800003
20170107111500,180.0,181.199997,60.399999,47,72.0,100,68.400002,71.800003,68.800003
20170107113000,180.0,181.199997,60.399999,47,70.099998,100,68.599998,71.800003,68.800003
20170107114500,180.0,183.600006,61.200002,47,73.5,100,68.699997,71.800003,68.800003
20170107120000,180.0,180.0,60.0,47,80.599998,100,68.800003,71.800003,68.800003
