PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107121500,180.0,180.0,60.0,47,75.300003,100,68.900002,71.800003,68.800003
20170107123000,180.0,180.0,60.0,47,71.5,100,69.099998,71.800003,68.800003
20170107124500,180.0,180.0,60.0,47,55.5,100,67.900002,71.800003,68.800003
20170107130000,180.0,180.0,60.0,47,75.400002,100,67.800003,71.800003,68.800003
20170107131500,180.0,183.600006,61.200002,47,79.099998,100,68.400002,71.800003,68.800003
20170107133000,180.0,187.199997,62.399999,47,75.800003,100,68.699997,71.800003,68.800003
20170107134500,180.0,184.800003,61.600001,47,71.5,100,69.0,71.800003,68.800003
20170107140000,180.0,184.800003,61.600001,47,55.099998,0,68.599998,71.800003,68.800003
20170107141500,180.0,187.199997,62.399999,47,55.099998,100,67.699997,71.800003,68.800003
20170107143000,180.0,183.0,61.0,47,80.599998,100,68.099998,71.800003,68.800003
20170107144500,180.0,183.0,61.0,47,74.800003,100,68.599998,71.800003,68.800003
20170107150000,180.0,183.0,61.0,47,72.400002,100,68.900002,71.800003,68.800003
20170107151500,180.0,186.600006,62.200002,47,55.900002,0,68.699997,71.800003,68.800003
20170107153000,180.0,183.0,61.0,47,55.900002,100,67.699997,71.800003,68.800003
20170107154500,180.0,183.0,61.0,47,80.599998,100,68.099998,71.800003,68.800003
20170107160000,180.0,183.0,61.0,47,74.800003,100,68.599998,71.800003,68.800003
20170107161500,180.0,175.199997,58.399999,47,71.0,100,68.900002,71.800003,68.800003
20170107163000,180.0,177.0,59.0,47,71.0,100,69.0,71.800003,68.800003
20170107164500,180.0,177.0,59.0,47,55.900002,100,68.400002,71.800003,68.800003
20170107170000,180.0,177.0,59.0,47,55.900002,100,67.599998,71.800003,68.800003
20170107171500,180.0,174.0,58.0,47,76.699997,100,68.199997,71.800003,68.800003
20170107173000,180.0,174.0,58.0,47,72.0,100,68.599998,71.800003,68.800003
20170107174500,180.0,177.0,59.0,47,70.099998,100,68.900002,71.800003,68.800003
20170107180000,180.0,177.0,59.0,47,72.199997,0,69.099998,71.800003,68.800003
20170107181500,180.0,177.0,59.0,47,54.700001,100,67.900002,71.800003,68.800003
20170107183000,180.0,177.0,59.0,47,75.400002,100,67.900002,71.800003,68.800003
20170107184500,180.0,175.199997,58.399999,47,72.0,100,68.400002,71.800003,68.800003
20170107190000,180.0,182.399994,60.799998,47,69.699997,100,68.699997,71.800003,68.800003
20170107191500,180.0,182.399994,60.799998,47,73.300003,100,68.900002,71.800003,68.800003
20170107193000,180.0,186.600006,62.200002,47,78.699997,100,69.0,71.800003,68.800003
20170107194500,180.0,172.800003,57.600001,47,54.700001,100,67.900002,71.800003,68.800003
20170107200000,180.0,177.0,59.0,47,71.400002,100,67.800003,71.800003,68.800003
20170107201500,180.0,177.0,59.0,47,70.0,100,68.300003,71.800003,68.800003
20170107203000,180.0,181.199997,60.399999,46,74.699997,100,68.599998,71.800003,68.800003
20170107204500,180.0,181.199997,60.399999,46,78.900002,100,68.699997,71.800003,68.800003
20170107210000,180.0,181.199997,60.399999,46,74.800003,100,68.900002,71.800003,68.800003
20170107211500,180.0,181.199997,60.399999,46,70.5,100,68.900002,71.800003,68.800003
20170107213000,180.0,178.800003,59.600001,46,69.199997,100,69.0,71.800003,68.800003
20170107214500,180.0,178.800003,59.600001,46,54.700001,100,67.800003,71.800003,68.800003
20170107220000,180.0,181.199997,60.399999,46,78.199997,100,67.900002,71.800003,68.800003
20170107221500,180.0,181.199997,60.399999,46,73.599998,100,68.400002,71.800003,68.800003
20170107223000,180.0,181.199997,60.399999,46,69.900002,100,68.599998,71.800003,68.800003
20170107224500,180.0,181.199997,60.399999,46,69.900002,100,68.699997,71.800003,68.800003
20170107230000,180.0,181.199997,60.399999,46,76.900002,100,68.800003,71.800003,68.800003
20170107231500,180.0,181.199997,60.399999,46,76.900002,100,68.800003,71.800003,68.800003
20170107233000,180.0,181.199997,60.399999,46,73.300003,100,68.900002,71.800003,68.800003
20170107234500,180.0,181.199997,60.399999,46,69.099998,100,68.900002,71.800003,68.800003
20170108000000,180.0,181.199997,60.399999,46,71.099998,100,69.0,71.800003,68.800003
20170108001500,180.0,181.199997,60.399999,46,78.800003,100,69.0,71.800003,68.800003
20170108003000,180.0,181.199997,60.399999,46,76.800003,100,69.0,71.800003,68.800003
20170108004500,180.0,181.199997,60.399999,46,54.299999,100,68.099998,71.800003,68.800003
20170108010000,180.0,181.199997,60.399999,46,68.699997,100,67.699997,71.800003,68.800003
20170108011500,180.0,181.199997,60.399999,46,72.699997,100,68.300003,71.800003,68.800003
20170108013000,180.0,181.199997,60.399999,46,79.099998,100,68.400002,71.800003,68.800003
20170108014500,180.0,181.199997,60.399999,46,74.699997,100,68.599998,71.800003,68.800003
20170108020000,180.0,181.199997,60.399999,46,71.0,100,68.599998,71.800003,68.800003
20170108021500,180.0,181.199997,60.399999,46,69.199997,100,68.699997,71.800003,68.800003
20170108023000,180.0,181.199997,60.399999,46,74.900002,100,68.800003,71.800003,68.800003
20170108024500,180.0,181.199997,60.399999,46,78.199997,100,68.800003,71.800003,68.800003
20170108030000,180.0,181.199997,60.399999,46,73.400002,100,68.800003,71.800003,68.800003
20170108031500,180.0,181.199997,60.399999,46,69.599998,100,68.800003,71.800003,68.800003
20170108033000,180.0,181.199997,60.399999,46,69.599998,100,68.800003,71.800003,68.800003
20170108034500,180.0,181.199997,60.399999,46,77.800003,100,68.900002,71.800003,68.800003
20170108040000,180.0,181.199997,60.399999,46,76.699997,100,68.800003,71.800003,68.800003
20170108041500,180.0,181.199997,60.399999,46,72.900002,100,68.900002,71.800003,68.800003
20170108043000,180.0,181.199997,60.399999,46,69.099998,100,68.900002,71.800003,68.800003
20170108044500,180.0,181.199997,60.399999,46,70.800003,100,68.900002,71.800003,68.800003
20170108050000,180.0,181.199997,60.399999,46,79.099998,100,68.900002,71.800003,68.800003
20170108051500,180.0,181.199997,60.399999,46,75.0,100,68.900002,71.800003,68.800003
20170108053000,180.0,181.199997,60.399999,46,70.900002,100,68.900002,71.800003,68.800003
20170108054500,180.0,181.199997,60.399999,46,69.400002,100,68.900002,71.800003,68.800003
20170108060000,180.0,181.199997,60.399999,46,77.400002,100,68.900002,71.800003,68.800003
20170108061500,180.0,181.199997,60.399999,46,76.300003,100,68.900002,71.800003,68.800003
20170108063000,180.0,178.800003,59.600001,46,72.300003,100,68.900002,71.800003,68.800003
20170108064500,180.0,178.800003,59.600001,46,68.699997,100,68.900002,71.800003,68.800003
20170108070000,180.0,178.800003,59.600001,46,74.5,100,68.900002,71.800003,68.800003
20170108071500,180.0,181.800003,60.600001,46,77.599998,100,68.900002,71.800003,68.800003
20170108073000,180.0,179.399994,59.799998,46,72.400002,100,68.900002,71.800003,68.800003
20170108074500,180.0,179.399994,59.799998,46,68.699997,100,68.900002,71.800003,68.800003
20170108080000,180.0,179.399994,59.799998,46,72.699997,100,68.900002,71.800003,68.800003
20170108081500,180.0,179.399994,59.799998,46,79.599998,100,68.900002,71.800003,68.800003
20170108083000,180.0,181.199997,60.399999,46,74.800003,100,68.900002,71.800003,68.800003
20170108084500,180.0,181.199997,60.399999,46,71.099998,100,68.900002,71.800003,68.800003
20170108090000,180.0,181.199997,60.399999,46,69.699997,100,68.900002,71.800003,68.800003
20170108091500,180.0,181.199997,60.399999,46,75.599998,100,68.900002,71.800003,68.800003
20170108093000,180.0,178.800003,59.600001,46,79.099998,100,68.900002,71.800003,68.800003
20170108094500,180.0,178.800003,59.600001,46,75.300003,100,69.0,71.800003,68.800003
20170108100000,180.0,178.800003,59.600001,46,71.5,100,69.0,71.800003,68.800003
20170108101500,180.0,178.800003,59.600001,46,55.5,100,67.900002,71.800003,68.800003
20170108103000,180.0,178.800003,59.600001,46,73.800003,100,67.699997,71.800003,68.800003
20170108104500,180.0,178.800003,59.600001,46,80.199997,100,68.300003,71.800003,68.800003
20170108110000,180.0,182.399994,60.799998,48,76.300003,100,68.599998,71.800003,68.800003
20170108111500,180.0,182.399994,60.799998,48,71.900002,100,68.699997,71.800003,68.800003
20170108113000,180.0,182.399994,60.799998,48,70.099998,100,68.900002,71.800003,68.800003
20170108114500,180.0,184.800003,61.600001,48,75.099998,100,69.0,71.800003,68.800003
20170108120000,180.0,177.600006,59.200002,45,55.400002,0,68.699997,71.800003,68.800003
20170108121500,180.0,177.600006,59.200002,45,55.400002,100,67.699997,71.800003,68.800003
20170108123000,180.0,177.600006,59.200002,45,73.900002,100,68.099998,71.800003,68.800003
20170108124500,180.0,177.600006,59.200002,45,70.099998,100,68.699997,71.800003,68.800003
20170108130000,180.0,177.600006,59.200002,45,74.0,100,69.0,71.800003,68.800003
20170108131500,180.0,177.600006,59.200002,45,55.5,100,68.400002,71.800003,68.800003
20170108133000,180.0,177.600006,59.200002,45,55.5,100,67.800003,71.800003,68.800003
20170108134500,180.0,175.800003,58.600001,45,73.400002,100,68.199997,71.800003,68.800003
20170108140000,180.0,175.800003,58.600001,45,68.699997,100,68.800003,71.800003,68.800003
20170108141500,180.0,175.800003,58.600001,45,61.0,0,69.099998,71.800003,68.800003
20170108143000,180.0,178.199997,59.399999,45,56.0,100,68.300003,71.800003,68.800003
20170108144500,180.0,178.199997,59.399999,45,56.0,100,67.900002,71.800003,68.800003
20170108150000,180.0,178.199997,59.399999,45,74.800003,100,68.199997,71.800003,68.800003
20170108151500,180.0,178.199997,59.399999,45,70.300003,100,68.800003,71.800003,68.800003
20170108153000,180.0,175.800003,58.600001,45,57.0,0,69.099998,71.800003,68.800003
20170108154500,180.0,175.800003,58.600001,45,55.599998,100,68.300003,71.800003,68.800003
20170108160000,180.0,175.800003,58.600001,45,55.599998,100,67.900002,71.800003,68.800003
20170108161500,180.0,175.800003,58.600001,45,74.300003,100,68.199997,71.800003,68.800003
20170108163000,180.0,173.399994,57.799998,45,70.5,100,68.699997,71.800003,68.800003
20170108164500,180.0,175.199997,58.399999,45,62.900002,0,69.099998,71.800003,68.800003
20170108170000,180.0,172.800003,57.600001,45,55.900002,100,68.199997,71.800003,68.800003
20170108171500,180.0,175.800003,58.600001,45,67.699997,100,67.699997,71.800003,68.800003
20170108173000,180.0,175.800003,58.600001,45,75.300003,100,68.400002,71.800003,68.800003
20170108174500,180.0,174.0,58.0,45,68.599998,100,68.900002,71.800003,68.800003
20170108180000,180.0,174.0,58.0,45,57.200001,0,69.099998,71.800003,68.800003
20170108181500,180.0,174.0,58.0,45,55.200001,100,67.900002,71.800003,68.800003
20170108183000,180.0,175.800003,58.600001,45,77.199997,100,67.800003,71.800003,68.800003
20170108184500,180.0,172.800003,57.600001,45,71.300003,100,68.599998,71.800003,68.800003
20170108190000,180.0,169.199997,56.399999,45,69.099998,100,68.900002,71.800003,68.800003
20170108191500,180.0,171.0,57.0,46,56.0,0,68.900002,71.800003,68.800003
20170108193000,180.0,173.399994,57.799998,46,56.0,100,67.900002,71.800003,68.800003
20170108194500,180.0,173.399994,57.799998,46,77.599998,100,67.900002,71.800003,68.800003
20170108200000,180.0,173.399994,57.799998,46,72.699997,100,68.599998,71.800003,68.800003
20170108201500,180.0,173.399994,57.799998,46,69.199997,100,68.900002,71.800003,68.800003
20170108203000,180.0,175.199997,58.399999,46,55.200001,0,68.699997,71.800003,68.800003
20170108204500,180.0,173.399994,57.799998,46,55.200001,100,67.800003,71.800003,68.800003
20170108210000,180.0,175.199997,58.399999,46,79.0,100,68.099998,71.800003,68.800003
20170108211500,180.0,175.199997,58.399999,46,73.900002,100,68.699997,71.800003,68.800003
20170108213000,180.0,175.199997,58.399999,46,70.900002,100,68.900002,71.800003,68.800003
20170108214500,180.0,175.199997,58.399999,46,55.099998,100,68.400002,71.800003,68.800003
20170108220000,180.0,175.199997,58.399999,46,55.799999,100,67.599998,71.800003,68.800003
20170108221500,180.0,175.199997,58.399999,46,79.900002,100,68.300003,71.800003,68.800003
20170108223000,180.0,175.199997,58.399999,46,78.099998,100,68.699997,71.800003,68.800003
20170108224500,180.0,175.199997,58.399999,46,73.900002,100,69.0,71.800003,68.800003
20170108230000,180.0,175.199997,58.399999,46,54.799999,100,68.300003,71.800003,68.800003
20170108231500,180.0,177.600006,59.200002,46,67.199997,100,67.599998,71.800003,68.800003
20170108233000,180.0,177.600006,59.200002,46,73.800003,100,68.400002,71.800003,68.800003
20170108234500,180.0,177.600006,59.200002,46,79.199997,100,68.699997,71.800003,68.800003
20170109000000,180.0,177.600006,59.200002,46,77.400002,100,68.900002,71.800003,68.800003
20170109001500,180.0,175.800003,58.600001,46,55.900002,100,68.400002,71.800003,68.800003
20170109003000,180.0,175.800003,58.600001,46,61.700001,100,67.599998,71.800003,68.800003
20170109004500,180.0,177.600006,59.200002,46,70.099998,100,68.300003,71.800003,68.800003
20170109010000,180.0,175.800003,58.600001,46,76.599998,100,68.699997,71.800003,68.800003
20170109011500,180.0,175.800003,58.600001,46,79.599998,100,68.900002,71.800003,68.800003
20170109013000,180.0,178.199997,59.399999,46,56.400002,0,68.800003,71.800003,68.800003
20170109014500,180.0,178.199997,59.399999,46,55.200001,100,67.699997,71.800003,68.800003
20170109020000,180.0,178.199997,59.399999,46,69.199997,100,68.099998,71.800003,68.800003
20170109021500,180.0,178.199997,59.399999,46,72.400002,100,68.599998,71.800003,68.800003
20170109023000,180.0,178.199997,59.399999,46,81.699997,100,68.900002,71.800003,68.800003
20170109024500,180.0,178.199997,59.399999,46,56.0,0,68.900002,71.800003,68.800003
20170109030000,180.0,178.199997,59.399999,46,54.700001,100,67.800003,71.800003,68.800003
20170109031500,180.0,178.199997,59.399999,46,70.5,100,68.0,71.800003,68.800003
20170109033000,180.0,178.199997,59.399999,46,70.5,100,68.599998,71.800003,68.800003
20170109034500,180.0,175.199997,58.399999,46,75.699997,100,68.800003,71.800003,68.800003
20170109040000,180.0,172.800003,57.600001,46,80.099998,100,69.0,71.800003,68.800003
20170109041500,180.0,177.600006,59.200002,46,55.5,100,68.199997,71.800003,68.800003
20170109043000,180.0,173.399994,57.799998,46,71.900002,100,67.599998,71.800003,68.800003
20170109044500,180.0,177.0,59.0,46,69.699997,100,68.400002,71.800003,68.800003
20170109050000,180.0,177.0,59.0,46,72.0,100,68.699997,71.800003,68.800003
20170109051500,180.0,177.0,59.0,46,77.900002,100,69.0,71.800003,68.800003
20170109053000,180.0,177.0,59.0,46,55.0,100,68.300003,71.800003,68.800003
20170109054500,180.0,177.0,59.0,46,70.800003,100,67.599998,71.800003,68.800003
20170109060000,180.0,177.0,59.0,46,72.699997,100,68.400002,71.800003,68.800003
20170109061500,180.0,177.0,59.0,46,78.199997,100,68.699997,71.800003,68.800003
20170109063000,180.0,177.0,59.0,46,73.699997,100,68.900002,71.800003,68.800003
20170109064500,180.0,173.399994,57.799998,46,56.799999,0,68.900002,71.800003,68.800003
20170109070000,180.0,173.399994,57.799998,46,55.200001,100,67.800003,71.800003,68.800003
20170109071500,180.0,173.399994,57.799998,46,78.5,100,68.0,71.800003,68.800003
20170109073000,180.0,171.0,57.0,46,72.400002,100,68.599998,71.800003,68.800003
20170109074500,180.0,175.199997,58.399999,46,70.099998,100,68.800003,71.800003,68.800003
20170109080000,180.0,172.800003,57.600001,46,70.099998,0,69.099998,71.800003,68.800003
20170109081500,180.0,172.800003,57.600001,46,55.900002,100,68.099998,71.800003,68.800003
20170109083000,180.0,183.600006,61.200002,48,71.5,100,67.699997,71.800003,68.800003
20170109084500,180.0,183.600006,61.200002,48,71.5,100,68.5,71.800003,68.800003
20170109090000,180.0,186.600006,62.200002,48,79.900002,100,68.800003,71.800003,68.800003
20170109091500,180.0,183.600006,61.200002,48,61.700001,0,69.099998,71.800003,68.800003
20170109093000,180.0,183.600006,61.200002,48,55.599998,100,67.900002,71.800003,68.800003
20170109094500,180.0,183.600006,61.200002,48,73.099998,100,68.0,71.800003,68.800003
20170109100000,180.0,183.600006,61.200002,48,71.0,100,68.599998,71.800003,68.800003
20170109101500,180.0,183.600006,61.200002,48,66.800003,100,68.800003,71.800003,68.800003
20170109103000,180.0,183.600006,61.200002,48,70.099998,100,68.900002,71.800003,68.800003
20170109104500,180.0,183.600006,61.200002,48,71.0,100,68.900002,71.800003,68.800003
20170109110000,180.0,187.199997,62.399999,48,60.400002,0,69.099998,71.800003,68.800003
20170109111500,180.0,189.600006,63.200002,48,56.0,100,68.0,71.800003,68.800003
20170109113000,180.0,187.199997,62.399999,47,74.300003,100,67.900002,71.800003,68.800003
20170109114500,180.0,187.199997,62.399999,47,66.800003,100,68.699997,71.800003,68.800003
20170109120000,180.0,184.800003,61.600001,47,73.5,100,68.800003,71.800003,68.800003
20170109121500,180.0,184.800003,61.600001,47,68.900002,100,68.900002,71.800003,68.800003
20170109123000,180.0,187.199997,62.399999,47,56.700001,0,68.599998,71.800003,68.800003
20170109124500,180.0,184.800003,61.600001,47,56.099998,100,67.900002,71.800003,68.800003
20170109130000,180.0,184.800003,61.600001,47,69.099998,100,68.099998,71.800003,68.800003
20170109131500,180.0,184.800003,61.600001,47,68.199997,100,68.599998,71.800003,68.800003
20170109133000,180.0,184.800003,61.600001,47,72.699997,100,68.900002,71.800003,68.800003
20170109134500,180.0,184.800003,61.600001,47,58.700001,0,69.099998,71.800003,68.800003
20170109140000,180.0,184.800003,61.600001,47,56.299999,100,68.199997,71.800003,68.800003
20170109141500,180.0,184.800003,61.600001,47,61.0,100,67.800003,71.800003,68.800003
20170109143000,180.0,182.399994,60.799998,47,71.099998,100,68.5,71.800003,68.800003
20170109144500,180.0,182.399994,60.799998,47,71.099998,100,68.900002,71.800003,68.800003
20170109150000,180.0,182.399994,60.799998,47,63.0,0,69.099998,71.800003,68.800003
20170109151500,180.0,182.399994,60.799998,47,56.0,100,68.199997,71.800003,68.800003
20170109153000,180.0,182.399994,60.799998,47,56.700001,100,67.800003,71.800003,68.800003
20170109154500,180.0,182.399994,60.799998,47,69.199997,100,68.400002,71.800003,68.800003
20170109160000,180.0,177.600006,59.200002,47,73.400002,100,68.800003,71.800003,68.800003
20170109161500,180.0,179.399994,59.799998,47,59.900002,0,69.099998,71.800003,68.800003
20170109163000,180.0,179.399994,59.799998,47,56.0,100,68.199997,71.800003,68.800003
20170109164500,180.0,179.399994,59.799998,47,56.0,100,67.900002,71.800003,68.800003
20170109170000,180.0,179.399994,59.799998,47,69.699997,100,68.400002,71.800003,68.800003
20170109171500,180.0,179.399994,59.799998,47,77.199997,100,68.900002,71.800003,68.800003
20170109173000,180.0,181.800003,60.600001,47,56.0,0,68.599998,71.800003,68.800003
20170109174500,180.0,181.800003,60.600001,47,56.0,100,68.0,71.800003,68.800003
20170109180000,180.0,181.800003,60.600001,47,68.699997,100,68.0,71.800003,68.800003
20170109181500,180.0,184.199997,61.399999,47,69.599998,100,68.699997,71.800003,68.800003
20170109183000,180.0,184.199997,61.399999,47,69.599998,100,68.900002,71.800003,68.800003
20170109184500,180.0,184.199997,61.399999,47,56.5,0,68.900002,71.800003,68.800003
20170109190000,180.0,184.199997,61.399999,47,56.5,100,68.099998,71.800003,68.800003
20170109191500,180.0,184.199997,61.399999,47,65.199997,100,67.800003,71.800003,68.800003
20170109193000,180.0,184.199997,61.399999,47,68.199997,100,68.599998,71.800003,68.800003
20170109194500,180.0,184.199997,61.399999,47,71.900002,100,68.800003,71.800003,68.800003
20170109200000,180.0,184.199997,61.399999,47,65.800003,100,68.900002,71.800003,68.800003
20170109201500,180.0,184.199997,61.399999,47,56.0,0,68.800003,71.800003,68.800003
20170109203000,180.0,184.199997,61.399999,47,56.0,100,68.099998,71.800003,68.800003
20170109204500,180.0,184.199997,61.399999,47,67.699997,100,67.900002,71.800003,68.800003
20170109210000,180.0,184.199997,61.399999,47,73.599998,100,68.599998,71.800003,68.800003
20170109211500,180.0,184.199997,61.399999,47,66.699997,100,68.900002,71.800003,68.800003
20170109213000,180.0,184.199997,61.399999,47,67.800003,100,69.0,71.800003,68.800003
20170109214500,180.0,184.199997,61.399999,47,56.700001,0,68.599998,71.800003,68.800003
20170109220000,180.0,184.199997,61.399999,47,56.0,100,68.099998,71.800003,68.800003
20170109221500,180.0,184.199997,61.399999,47,69.800003,100,67.900002,71.800003,68.800003
20170109223000,180.0,184.199997,61.399999,47,71.599998,100,68.699997,71.800003,68.800003
20170109224500,180.0,184.199997,61.399999,47,66.800003,100,68.900002,71.800003,68.800003
20170109230000,180.0,180.0,60.0,47,73.0,100,69.0,71.800003,68.800003
20170109231500,180.0,183.600006,61.200002,47,56.0,100,68.300003,71.800003,68.800003
20170109233000,180.0,186.600006,62.200002,47,56.0,100,67.900002,71.800003,68.800003
20170109234500,180.0,180.0,60.0,47,72.599998,100,68.199997,71.800003,68.800003
20170110000000,180.0,184.199997,61.399999,47,72.599998,100,68.800003,71.800003,68.800003
20170110001500,180.0,184.199997,61.399999,47,57.200001,0,69.099998,71.800003,68.800003
20170110003000,180.0,184.199997,61.399999,47,56.299999,100,68.199997,71.800003,68.800003
20170110004500,180.0,184.199997,61.399999,47,56.299999,100,67.800003,71.800003,68.800003
20170110010000,180.0,184.199997,61.399999,47,68.599998,100,68.400002,71.800003,68.800003
20170110011500,180.0,184.199997,61.399999,47,73.5,100,68.900002,71.800003,68.800003
20170110013000,180.0,181.800003,60.600001,47,56.700001,0,68.900002,71.800003,68.800003
20170110014500,180.0,181.800003,60.600001,47,55.900002,100,68.099998,71.800003,68.800003
20170110020000,180.0,181.800003,60.600001,47,67.599998,100,67.800003,71.800003,68.800003
20170110021500,180.0,181.800003,60.600001,47,72.900002,100,68.599998,71.800003,68.800003
20170110023000,180.0,177.600006,59.200002,47,70.099998,100,69.0,71.800003,68.800003
20170110024500,180.0,177.600006,59.200002,47,56.200001,0,68.599998,71.800003,68.800003
20170110030000,180.0,177.600006,59.200002,47,56.200001,100,68.0,71.800003,68.800003
20170110031500,180.0,177.600006,59.200002,47,77.199997,100,68.0,71.800003,68.800003
20170110033000,180.0,180.0,60.0,47,65.800003,100,68.699997,71.800003,68.800003
20170110034500,180.0,180.0,60.0,47,72.5,100,68.900002,71.800003,68.800003
20170110040000,180.0,180.0,60.0,47,68.099998,100,69.0,71.800003,68.800003
20170110041500,180.0,180.0,60.0,47,56.299999,0,68.5,71.800003,68.800003
20170110043000,180.0,177.0,59.0,47,56.299999,100,68.0,71.800003,68.800003
20170110044500,180.0,177.0,59.0,47,70.599998,100,68.0,71.800003,68.800003
20170110050000,180.0,177.0,59.0,47,72.599998,100,68.699997,71.800003,68.800003
20170110051500,180.0,177.0,59.0,47,71.800003,100,69.099998,71.800003,68.800003
20170110053000,180.0,177.0,59.0,47,56.0,100,68.300003,71.800003,68.800003
20170110054500,180.0,177.0,59.0,47,56.0,100,67.900002,71.800003,68.800003
20170110060000,180.0,174.0,58.0,47,68.699997,100,68.199997,71.800003,68.800003
20170110061500,180.0,174.0,58.0,47,74.0,100,68.699997,71.800003,68.800003
20170110063000,180.0,174.0,58.0,47,68.099998,100,68.900002,71.800003,68.800003
20170110064500,180.0,174.0,58.0,47,56.0,0,68.800003,71.800003,68.800003
20170110070000,180.0,174.0,58.0,47,56.0,100,68.099998,71.800003,68.800003
20170110071500,180.0,174.0,58.0,47,58.900002,100,67.800003,71.800003,68.800003
20170110073000,180.0,174.0,58.0,47,74.099998,100,68.5,71.800003,68.800003
20170110074500,180.0,174.0,58.0,47,74.099998,100,68.900002,71.800003,68.800003
20170110080000,180.0,172.199997,57.399999,47,57.599998,0,69.099998,71.800003,68.800003
20170110081500,180.0,172.199997,57.399999,47,56.0,100,68.300003,71.800003,68.800003
20170110083000,180.0,172.199997,57.399999,47,56.0,100,67.900002,71.800003,68.800003
20170110084500,180.0,183.0,61.0,49,69.699997,100,68.300003,71.800003,68.800003
20170110090000,180.0,186.600006,62.200002,49,68.599998,100,68.800003,71.800003,68.800003
20170110091500,180.0,186.600006,62.200002,49,73.300003,100,69.0,71.800003,68.800003
20170110093000,180.0,184.199997,61.399999,49,55.900002,100,68.400002,71.800003,68.800003
20170110094500,180.0,186.600006,62.200002,49,55.900002,100,67.900002,71.800003,68.800003
20170110100000,180.0,186.600006,62.200002,49,72.400002,100,68.199997,71.800003,68.800003
20170110101500,180.0,186.600006,62.200002,49,73.900002,100,68.800003,71.800003,68.800003
20170110103000,180.0,186.600006,62.200002,49,57.200001,0,68.900002,71.800003,68.800003
20170110104500,180.0,186.600006,62.200002,49,56.0,100,68.300003,71.800003,68.800003
20170110110000,180.0,186.600006,62.200002,49,56.0,100,67.900002,71.800003,68.800003
20170110111500,180.0,186.600006,62.200002,49,74.400002,100,68.300003,71.800003,68.800003
20170110113000,180.0,184.199997,61.399999,49,67.699997,100,68.900002,71.800003,68.800003
20170110114500,180.0,186.600006,62.200002,49,56.400002,0,68.900002,71.800003,68.800003
20170110120000,180.0,186.600006,62.200002,49,56.400002,100,68.199997,71.800003,68.800003
20170110121500,180.0,186.600006,62.200002,49,56.400002,100,68.099998,71.800003,68.800003
20170110123000,180.0,186.600006,62.200002,49,68.099998,100,68.199997,71.800003,68.800003
20170110124500,180.0,186.600006,62.200002,49,69.599998,100,68.900002,71.800003,68.800003
20170110130000,180.0,186.600006,62.200002,48,56.400002,0,68.800003,71.800003,68.800003
20170110131500,180.0,189.600006,63.200002,48,56.400002,100,68.300003,71.800003,68.800003
20170110133000,180.0,189.600006,63.200002,48,56.400002,100,68.199997,71.800003,68.800003
20170110134500,180.0,184.800003,61.600001,47,56.400002,100,68.099998,71.800003,68.800003
20170110140000,180.0,184.800003,61.600001,47,78.199997,100,68.599998,71.800003,68.800003
20170110141500,180.0,187.199997,62.399999,47,57.200001,0,69.099998,71.800003,68.800003
20170110143000,180.0,183.600006,61.200002,47,56.299999,100,68.5,71.800003,68.800003
20170110144500,180.0,183.600006,61.200002,47,56.299999,100,68.300003,71.800003,68.800003
20170110150000,180.0,183.600006,61.200002,47,56.299999,100,68.099998,71.800003,68.800003
20170110151500,180.0,183.600006,61.200002,47,71.0,100,68.099998,71.800003,68.800003
20170110153000,180.0,183.600006,61.200002,47,71.0,100,68.800003,71.800003,68.800003
20170110154500,180.0,183.600006,61.200002,47,56.799999,0,68.900002,71.800003,68.800003
20170110160000,180.0,178.800003,59.600001,47,56.200001,100,68.400002,71.800003,68.800003
20170110161500,180.0,178.800003,59.600001,47,56.200001,100,68.199997,71.800003,68.800003
20170110163000,180.0,178.800003,59.600001,47,56.200001,100,68.0,71.800003,68.800003
20170110164500,180.0,177.0,59.0,47,73.900002,100,68.5,71.800003,68.800003
20170110170000,180.0,177.0,59.0,47,69.199997,100,69.0,71.800003,68.800003
20170110171500,180.0,177.0,59.0,47,56.0,0,68.599998,71.800003,68.800003
20170110173000,180.0,180.0,60.0,47,56.0,100,68.199997,71.800003,68.800003
20170110174500,180.0,180.0,60.0,47,56.0,100,67.900002,71.800003,68.800003
20170110180000,180.0,181.800003,60.600001,47,68.400002,100,68.5,71.800003,68.800003
20170110181500,180.0,181.800003,60.600001,47,73.199997,100,68.900002,71.800003,68.800003
20170110183000,180.0,181.800003,60.600001,47,55.900002,0,68.699997,71.800003,68.800003
20170110184500,180.0,181.800003,60.600001,47,55.900002,100,68.199997,71.800003,68.800003
20170110190000,180.0,181.800003,60.600001,47,55.900002,100,67.900002,71.800003,68.800003
20170110191500,180.0,181.800003,60.600001,47,70.599998,100,68.5,71.800003,68.800003
20170110193000,180.0,181.800003,60.600001,47,68.099998,100,68.900002,71.800003,68.800003
20170110194500,180.0,181.800003,60.600001,47,56.400002,0,68.699997,71.800003,68.800003
20170110200000,180.0,181.800003,60.600001,47,55.599998,100,68.199997,71.800003,68.800003
20170110201500,180.0,181.800003,60.600001,47,55.599998,100,67.900002,71.800003,68.800003
20170110203000,180.0,179.399994,59.799998,47,71.099998,100,68.400002,71.800003,68.800003
20170110204500,180.0,179.399994,59.799998,47,71.099998,100,68.900002,71.800003,68.800003
20170110210000,180.0,184.800003,61.600001,47,56.0,0,68.699997,71.800003,68.800003
20170110211500,180.0,184.800003,61.600001,47,56.0,100,68.199997,71.800003,68.800003
20170110213000,180.0,184.800003,61.600001,47,56.0,100,67.900002,71.800003,68.800003
20170110214500,180.0,184.800003,61.600001,47,71.599998,100,68.5,71.800003,68.800003
20170110220000,180.0,184.800003,61.600001,47,73.400002,100,69.099998,71.800003,68.800003
20170110221500,180.0,184.800003,61.600001,47,56.299999,0,68.5,71.800003,68.800003
20170110223000,180.0,181.800003,60.600001,47,56.299999,100,68.099998,71.800003,68.800003
20170110224500,180.0,184.199997,61.399999,47,61.099998,100,67.900002,71.800003,68.800003
20170110230000,180.0,184.199997,61.399999,47,69.699997,100,68.599998,71.800003,68.800003
20170110231500,180.0,184.199997,61.399999,47,77.099998,100,69.0,71.800003,68.800003
20170110233000,180.0,184.199997,61.399999,47,56.0,0,68.599998,71.800003,68.800003
20170110234500,180.0,184.199997,61.399999,47,56.0,100,68.099998,71.800003,68.800003
20170111000000,180.0,181.800003,60.600001,47,70.400002,100,67.900002,71.800003,68.800003
20170111001500,180.0,181.800003,60.600001,47,67.300003,100,68.599998,71.800003,68.800003
20170111003000,180.0,181.800003,60.600001,47,72.400002,100,69.0,71.800003,68.800003
20170111004500,180.0,181.800003,60.600001,47,56.0,0,68.699997,71.800003,68.800003
20170111010000,180.0,181.800003,60.600001,47,56.0,100,68.099998,71.800003,68.800003
20170111011500,180.0,184.199997,61.399999,47,57.400002,100,67.800003,71.800003,68.800003
20170111013000,180.0,184.199997,61.399999,47,70.099998,100,68.599998,71.800003,68.800003
20170111014500,180.0,184.199997,61.399999,47,76.699997,100,69.0,71.800003,68.800003
20170111020000,180.0,184.199997,61.399999,47,56.0,0,68.599998,71.800003,68.800003
20170111021500,180.0,184.199997,61.399999,47,56.0,100,68.0,71.800003,68.800003
20170111023000,180.0,184.199997,61.399999,47,77.300003,100,67.900002,71.800003,68.800003
20170111024500,180.0,184.199997,61.399999,47,66.800003,100,68.699997,71.800003,68.800003
20170111030000,180.0,184.199997,61.399999,47,72.400002,100,69.0,71.800003,68.800003
20170111031500,180.0,184.199997,61.399999,47,56.400002,0,68.599998,71.800003,68.800003
20170111033000,180.0,184.199997,61.399999,47,56.400002,100,68.099998,71.800003,68.800003
20170111034500,180.0,181.199997,60.399999,47,68.099998,100,67.900002,71.800003,68.800003
20170111040000,180.0,181.199997,60.399999,47,68.099998,100,68.599998,71.800003,68.800003
20170111041500,180.0,181.199997,60.399999,47,74.0,100,69.0,71.800003,68.800003
20170111044500,180.0,178.800003,59.600001,37,56.0,100,68.199997,71.800003,68.800003
20170111050000,180.0,178.800003,59.600001,40,56.0,100,67.900002,71.800003,68.800003
20170111051500,180.0,190.199997,63.399999,51,59.599998,100,68.400002,71.800003,68.800003
20170111053000,180.0,190.199997,63.399999,49,73.900002,100,68.400002,71.800003,68.800003
20170111054500,180.0,186.600006,62.200002,49,73.900002,100,69.0,71.800003,68.800003
20170111060000,180.0,186.600006,62.200002,49,56.400002,100,68.400002,71.800003,68.800003
20170111061500,180.0,186.600006,62.200002,49,56.400002,100,67.900002,71.800003,68.800003
20170111063000,180.0,186.600006,62.200002,49,78.0,100,68.099998,71.800003,68.800003
20170111064500,180.0,189.600006,63.200002,49,68.199997,100,68.800003,71.800003,68.800003
20170111070000,180.0,189.600006,63.200002,49,71.5,100,69.0,71.800003,68.800003
20170111071500,180.0,189.600006,63.200002,49,56.0,100,68.400002,71.800003,68.800003
20170111073000,180.0,189.600006,63.200002,49,56.0,100,67.900002,71.800003,68.800003
20170111074500,180.0,189.600006,63.200002,49,70.599998,100,68.199997,71.800003,68.800003
20170111080000,180.0,183.0,61.0,49,71.5,100,68.800003,71.800003,68.800003
20170111081500,180.0,183.0,61.0,49,61.200001,0,69.099998,71.800003,68.800003
20170111083000,180.0,183.0,61.0,49,56.400002,100,68.300003,71.800003,68.800003
20170111084500,180.0,183.0,61.0,49,56.400002,100,67.900002,71.800003,68.800003
20170111090000,180.0,183.0,61.0,49,71.099998,100,68.400002,71.800003,68.800003
20170111091500,180.0,183.0,61.0,49,69.199997,100,68.900002,71.800003,68.800003
20170111093000,180.0,186.600006,62.200002,49,57.200001,0,68.800003,71.800003,68.800003
20170111094500,180.0,186.600006,62.200002,49,56.299999,100,68.099998,71.800003,68.800003
20170111100000,180.0,189.0,63.0,48,57.5,100,67.800003,71.800003,68.800003
20170111101500,180.0,189.0,63.0,47,70.599998,100,68.599998,71.800003,68.800003
20170111103000,180.0,184.199997,61.399999,47,74.0,100,69.0,71.800003,68.800003
20170111104500,180.0,187.199997,62.399999,47,56.799999,0,68.699997,71.800003,68.800003
20170111110000,180.0,187.199997,62.399999,47,56.799999,100,68.199997,71.800003,68.800003
20170111111500,180.0,187.199997,62.399999,47,56.799999,100,67.900002,71.800003,68.800003
20170111113000,180.0,184.800003,61.600001,47,71.099998,100,68.5,71.800003,68.800003
20170111114500,180.0,187.199997,62.399999,47,71.099998,100,69.0,71.800003,68.800003
20170111120000,180.0,184.199997,61.399999,47,57.599998,0,68.900002,71.800003,68.800003
20170111121500,180.0,184.199997,61.399999,47,56.799999,100,68.400002,71.800003,68.800003
20170111123000,180.0,181.800003,60.600001,47,56.799999,100,68.300003,71.800003,68.800003
20170111124500,180.0,179.399994,59.799998,47,56.799999,100,68.199997,71.800003,68.800003
20170111130000,180.0,179.399994,59.799998,47,58.599998,100,68.0,71.800003,68.800003
20170111131500,180.0,175.199997,58.399999,47,71.0,100,68.599998,71.800003,68.800003
20170111133000,180.0,175.199997,58.399999,47,58.0,0,69.099998,71.800003,68.800003
20170111134500,180.0,175.199997,58.399999,47,56.799999,0,68.699997,71.800003,68.800003
20170111140000,180.0,178.199997,59.399999,47,56.799999,100,68.400002,71.800003,68.800003
20170111141500,180.0,178.199997,59.399999,47,56.799999,100,68.199997,71.800003,68.800003
20170111143000,180.0,180.0,60.0,47,56.799999,100,68.099998,71.800003,68.800003
20170111144500,180.0,184.199997,61.399999,47,74.300003,100,68.199997,71.800003,68.800003
20170111150000,180.0,187.199997,62.399999,47,69.199997,100,68.900002,71.800003,68.800003
20170111151500,180.0,184.800003,61.600001,47,56.400002,0,68.900002,71.800003,68.800003
20170111153000,180.0,187.800003,62.600001,47,56.400002,100,68.300003,71.800003,68.800003
20170111154500,180.0,187.800003,62.600001,47,56.400002,100,68.199997,71.800003,68.800003
20170111160000,180.0,184.800003,61.600001,47,63.200001,100,68.0,71.800003,68.800003
20170111161500,180.0,187.800003,62.600001,47,64.900002,100,68.5,71.800003,68.800003
20170111163000,180.0,187.800003,62.600001,47,67.300003,100,68.699997,71.800003,68.800003
20170111164500,180.0,187.800003,62.600001,47,66.199997,100,68.800003,71.800003,68.800003
20170111170000,180.0,187.800003,62.600001,47,64.900002,100,68.900002,71.800003,68.800003
20170111171500,180.0,182.399994,60.799998,47,67.599998,100,69.0,71.800003,68.800003
20170111173000,180.0,182.399994,60.799998,47,56.799999,0,68.900002,71.800003,68.800003
20170111174500,180.0,184.800003,61.600001,47,56.799999,100,68.400002,71.800003,68.800003
20170111180000,180.0,184.800003,61.600001,47,56.799999,100,68.099998,71.800003,68.800003
20170111181500,180.0,184.800003,61.600001,47,56.799999,100,68.0,71.800003,68.800003
20170111183000,180.0,182.399994,60.799998,47,73.900002,100,68.5,71.800003,68.800003
20170111184500,180.0,182.399994,60.799998,47,73.900002,100,69.099998,71.800003,68.800003
20170111190000,180.0,182.399994,60.799998,47,56.400002,0,68.699997,71.800003,68.800003
20170111191500,180.0,178.199997,59.399999,47,56.400002,100,68.300003,71.800003,68.800003
20170111193000,180.0,178.199997,59.399999,47,56.400002,100,68.0,71.800003,68.800003
20170111194500,180.0,174.0,58.0,47,69.699997,100,68.199997,71.800003,68.800003
20170111200000,180.0,174.0,58.0,47,76.800003,100,68.699997,71.800003,68.800003
20170111201500,180.0,174.0,58.0,47,58.0,0,69.099998,71.800003,68.800003
20170111203000,180.0,178.800003,59.600001,47,56.0,100,68.400002,71.800003,68.800003
20170111204500,180.0,177.0,59.0,47,56.700001,100,68.099998,71.800003,68.800003
20170111210000,180.0,181.199997,60.399999,47,73.900002,100,67.900002,71.800003,68.800003
20170111211500,180.0,181.199997,60.399999,47,70.599998,100,68.699997,71.800003,68.800003
20170111213000,180.0,184.800003,61.600001,47,60.0,0,69.099998,71.800003,68.800003
20170111214500,180.0,187.199997,62.399999,47,56.700001,100,68.400002,71.800003,68.800003
20170111220000,180.0,187.199997,62.399999,47,56.700001,100,68.099998,71.800003,68.800003
20170111221500,180.0,187.199997,62.399999,47,73.099998,100,68.0,71.800003,68.800003
20170111223000,180.0,187.199997,62.399999,47,73.099998,100,68.699997,71.800003,68.800003
20170111224500,180.0,187.199997,62.399999,47,63.099998,0,69.099998,71.800003,68.800003
20170111230000,180.0,187.199997,62.399999,47,56.799999,100,68.300003,71.800003,68.800003
20170111231500,180.0,184.199997,61.399999,47,56.799999,100,68.0,71.800003,68.800003
20170111233000,180.0,186.600006,62.200002,47,71.099998,100,68.5,71.800003,68.800003
20170111234500,180.0,186.600006,62.200002,47,56.0,100,68.300003,71.800003,68.800003
20170112000000,180.0,186.600006,62.200002,47,71.099998,100,68.699997,71.800003,68.800003
20170112001500,180.0,186.600006,62.200002,47,56.400002,0,68.900002,71.800003,68.800003
20170112003000,180.0,186.600006,62.200002,47,76.800003,100,69.300003,77.900002,74.900002
20170112004500,180.0,186.600006,62.200002,47,88.099998,100,69.900002,78.0,75.0
20170112010000,180.0,182.399994,60.799998,47,77.699997,100,70.099998,78.0,75.0
20170112011500,180.0,179.399994,59.799998,47,85.300003,100,70.300003,78.0,75.0
20170112013000,180.0,179.399994,59.799998,47,78.300003,100,70.400002,78.0,75.0
20170112014500,180.0,181.199997,60.399999,47,85.400002,100,70.5,78.0,75.0
20170112020000,180.0,181.199997,60.399999,47,78.199997,100,70.599998,78.0,75.0
20170112021500,180.0,184.800003,61.600001,47,82.599998,100,71.099998,78.0,75.0
20170112023000,180.0,184.800003,61.600001,47,82.599998,100,71.599998,78.0,75.0
20170112024500,180.0,184.800003,61.600001,47,80.800003,100,71.199997,78.0,75.0
20170112030000,180.0,184.800003,61.600001,47,84.199997,100,71.400002,78.0,75.0
20170112031500,180.0,184.800003,61.600001,47,78.699997,100,71.300003,78.0,75.0
20170112033000,180.0,184.800003,61.600001,47,83.599998,100,71.300003,78.0,75.0
20170112034500,180.0,184.800003,61.600001,47,78.300003,100,71.800003,78.0,75.0
20170112040000,180.0,182.399994,60.799998,47,84.800003,100,72.300003,78.0,75.0
20170112041500,180.0,187.199997,62.399999,47,78.400002,100,72.599998,78.0,75.0
20170112043000,180.0,187.199997,62.399999,47,86.900002,100,72.900002,78.0,75.0
20170112044500,180.0,187.199997,62.399999,47,80.699997,100,73.199997,78.0,75.0
20170112050000,180.0,187.199997,62.399999,47,77.699997,100,73.400002,78.099998,75.099998
20170112051500,180.0,182.399994,60.799998,47,90.900002,100,73.599998,78.300003,75.300003
20170112053000,180.0,184.800003,61.600001,47,76.800003,100,73.199997,78.300003,75.300003
20170112054500,180.0,184.800003,61.600001,47,77.900002,100,72.800003,78.199997,75.199997
20170112060000,180.0,184.800003,61.600001,47,77.900002,100,72.900002,78.099998,75.099998
20170112061500,180.0,175.199997,58.399999,48,91.300003,100,72.900002,78.099998,75.099998
20170112063000,180.0,173.399994,57.799998,48,78.300003,100,73.199997,78.300003,75.300003
20170112064500,180.0,177.600006,59.200002,48,84.900002,100,73.400002,78.300003,75.300003
20170112070000,180.0,177.600006,59.200002,48,81.5,100,73.599998,78.199997,75.199997
20170112071500,180.0,177.600006,59.200002,48,77.300003,100,73.599998,78.099998,75.099998
20170112073000,180.0,177.600006,59.200002,48,93.599998,100,73.5,78.099998,75.099998
20170112074500,180.0,177.600006,59.200002,48,78.300003,100,72.900002,78.0,75.0
20170112080000,180.0,175.199997,58.399999,48,82.5,100,72.699997,78.0,75.0
20170112081500,180.0,173.399994,57.799998,48,94.699997,100,72.699997,78.0,75.0
20170112083000,180.0,175.199997,58.399999,48,80.900002,100,72.599998,78.0,75.0
20170112084500,180.0,175.199997,58.399999,48,79.199997,100,72.800003,78.0,75.0
20170112090000,180.0,177.0,59.0,48,86.0,100,72.699997,78.0,75.0
20170112091500,180.0,177.0,59.0,48,79.699997,100,72.800003,78.0,75.0
20170112093000,180.0,173.399994,57.799998,48,81.0,100,72.699997,78.0,75.0
20170112094500,180.0,177.0,59.0,48,85.400002,100,72.599998,78.0,75.0
20170112100000,180.0,177.0,59.0,48,81.099998,100,72.699997,78.0,75.0
20170112101500,180.0,178.800003,59.600001,48,78.300003,100,72.599998,78.0,75.0
20170112103000,180.0,182.399994,60.799998,48,86.0,100,72.800003,78.0,75.0
20170112104500,180.0,187.800003,62.600001,48,82.599998,100,72.800003,78.0,75.0
20170112110000,180.0,184.800003,61.600001,48,82.599998,100,72.699997,78.0,75.0
20170112111500,180.0,187.199997,62.399999,48,82.599998,100,72.800003,78.0,75.0
20170112113000,180.0,184.199997,61.399999,48,82.599998,100,72.699997,78.0,75.0
20170112114500,180.0,184.199997,61.399999,48,81.099998,100,73.0,78.0,75.0
20170112120000,180.0,177.600006,59.200002,48,78.300003,100,72.900002,78.0,75.0
20170112121500,180.0,174.0,58.0,48,84.699997,100,72.800003,78.0,75.0
20170112123000,180.0,174.0,58.0,48,87.5,100,72.699997,78.0,75.0
20170112124500,180.0,183.600006,61.200002,48,80.300003,100,72.599998,78.0,75.0
20170112130000,180.0,187.199997,62.399999,48,78.099998,100,72.599998,78.0,75.0
20170112131500,180.0,182.399994,60.799998,48,79.099998,100,72.599998,78.0,75.0
20170112133000,180.0,182.399994,60.799998,48,80.699997,100,72.599998,78.0,75.0
20170112134500,180.0,182.399994,60.799998,48,77.800003,100,72.599998,78.0,75.0
20170112140000,180.0,182.399994,60.799998,48,89.199997,100,72.599998,78.0,75.0
20170112141500,180.0,182.399994,60.799998,48,81.099998,100,72.5,78.0,75.0
20170112143000,180.0,182.399994,60.799998,48,77.800003,100,72.400002,78.0,75.0
20170112144500,180.0,184.800003,61.600001,48,76.900002,100,72.800003,78.0,75.0
20170112150000,180.0,184.800003,61.600001,48,92.400002,100,73.0,78.0,75.0
20170112151500,180.0,184.800003,61.600001,48,86.5,100,72.800003,78.0,75.0
20170112153000,180.0,184.800003,61.600001,48,78.300003,100,72.800003,78.0,75.0
20170112154500,180.0,184.800003,61.600001,48,91.199997,100,72.800003,78.0,75.0
20170112160000,180.0,184.800003,61.600001,48,88.300003,100,73.099998,78.0,75.0
20170112161500,180.0,187.800003,62.600001,48,78.300003,100,73.099998,78.0,75.0
20170112163000,180.0,184.800003,61.600001,48,87.199997,100,73.099998,78.0,75.0
20170112164500,180.0,184.800003,61.600001,48,84.5,100,73.400002,78.0,75.0
20170112170000,180.0,184.800003,61.600001,48,77.300003,100,73.400002,78.0,75.0
20170112171500,180.0,184.800003,61.600001,48,87.800003,100,73.599998,78.0,75.0
20170112173000,180.0,187.199997,62.399999,48,80.300003,100,73.300003,78.0,75.0
20170112174500,180.0,183.600006,61.200002,48,77.800003,100,73.300003,78.0,75.0
20170112180000,180.0,183.600006,61.200002,48,77.800003,100,74.0,78.0,75.0
20170112181500,180.0,183.600006,61.200002,48,78.699997,100,73.800003,78.0,75.0
20170112183000,180.0,183.600006,61.200002,48,84.199997,100,74.300003,78.0,75.0
20170112184500,180.0,183.600006,61.200002,48,82.599998,100,74.800003,78.0,75.0
20170112190000,180.0,186.600006,62.200002,48,77.300003,100,73.800003,78.0,75.0
20170112191500,180.0,181.800003,60.600001,48,89.699997,100,74.5,78.0,75.0
20170112193000,180.0,181.800003,60.600001,48,78.699997,100,74.0,78.0,75.0
20170112194500,180.0,175.800003,58.600001,48,81.0,100,73.800003,78.0,75.0
20170112200000,180.0,175.800003,58.600001,48,89.400002,100,73.699997,78.0,75.0
20170112201500,180.0,175.800003,58.600001,48,78.300003,100,73.599998,78.0,75.0
20170112203000,180.0,175.800003,58.600001,48,86.199997,100,73.599998,78.0,75.0
20170112204500,180.0,175.800003,58.600001,48,80.699997,100,73.599998,78.0,75.0
20170112210000,180.0,177.600006,59.200002,48,77.800003,100,73.400002,78.0,75.0
20170112211500,180.0,175.800003,58.600001,48,92.800003,100,73.300003,78.0,75.0
20170112213000,180.0,178.800003,59.600001,48,78.300003,100,73.199997,78.0,75.0
20170112214500,180.0,178.800003,59.600001,48,79.900002,100,73.199997,78.0,75.0
20170112220000,180.0,178.800003,59.600001,48,91.400002,100,73.199997,78.099998,75.099998
20170112221500,180.0,178.800003,59.600001,48,77.300003,100,73.0,78.099998,75.099998
20170112223000,180.0,187.199997,62.399999,48,85.400002,100,73.599998,78.099998,75.099998
20170112224500,180.0,184.800003,61.600001,48,78.599998,100,73.800003,78.099998,75.099998
20170112230000,180.0,184.800003,61.600001,48,83.099998,100,73.900002,78.099998,75.099998
20170112231500,180.0,184.800003,61.600001,48,80.800003,100,73.599998,78.099998,75.099998
20170112233000,180.0,184.800003,61.600001,48,78.599998,100,73.5,78.099998,75.099998
20170112234500,180.0,181.800003,60.600001,48,89.400002,100,73.400002,78.099998,75.099998
20170113000000,180.0,181.800003,60.600001,48,77.300003,100,73.5,78.099998,75.099998
20170113001500,180.0,175.800003,58.600001,48,88.599998,100,73.400002,78.099998,75.099998
20170113003000,180.0,178.199997,59.399999,48,77.800003,100,73.599998,78.099998,75.099998
20170113004500,180.0,187.199997,62.399999,48,81.0,100,73.400002,78.099998,75.099998
20170113010000,180.0,187.199997,62.399999,48,82.5,100,73.199997,78.099998,75.099998
20170113011500,180.0,187.199997,62.399999,48,76.800003,100,73.199997,78.099998,75.099998
20170113013000,180.0,187.199997,62.399999,48,92.900002,100,73.199997,78.099998,75.099998
20170113014500,180.0,187.199997,62.399999,48,77.300003,100,73.099998,77.800003,74.800003
20170113020000,180.0,187.199997,62.399999,48,83.099998,100,73.099998,78.0,75.0
20170113021500,180.0,187.199997,62.399999,48,83.099998,100,73.099998,78.0,75.0
20170113023000,180.0,187.199997,62.399999,48,77.800003,100,73.099998,78.0,75.0
20170113024500,180.0,187.199997,62.399999,48,93.5,100,73.099998,78.0,75.0
20170113030000,180.0,187.199997,62.399999,48,77.400002,100,73.099998,78.099998,75.099998
20170113031500,180.0,187.199997,62.399999,48,82.5,100,73.099998,78.099998,75.099998
20170113033000,180.0,182.399994,60.799998,48,79.199997,100,72.900002,78.099998,75.099998
20170113034500,180.0,179.399994,59.799998,48,80.099998,100,73.099998,78.099998,75.099998
20170113040000,180.0,177.0,59.0,48,93.800003,100,73.099998,78.099998,75.099998
20170113041500,180.0,177.0,59.0,48,77.800003,100,73.099998,78.099998,75.099998
20170113043000,180.0,177.0,59.0,48,86.699997,100,73.099998,78.099998,75.099998
20170113044500,180.0,175.199997,58.399999,48,79.300003,100,73.099998,78.099998,75.099998
20170113050000,180.0,177.0,59.0,48,86.5,100,73.099998,78.0,75.0
20170113051500,180.0,177.0,59.0,48,78.800003,100,73.099998,78.0,75.0
20170113053000,180.0,173.399994,57.799998,48,81.900002,100,73.0,78.0,75.0
20170113054500,180.0,173.399994,57.799998,48,85.0,100,73.099998,78.0,75.0
20170113060000,180.0,175.800003,58.600001,48,77.800003,100,72.900002,78.0,75.0
20170113061500,180.0,175.800003,58.600001,48,91.0,100,72.900002,78.0,75.0
20170113063000,180.0,175.800003,58.600001,48,79.699997,100,72.900002,78.0,75.0
20170113064500,180.0,175.800003,58.600001,48,82.400002,100,73.099998,78.0,75.0
20170113070000,180.0,178.199997,59.399999,48,86.0,100,73.0,78.0,75.0
20170113071500,180.0,178.199997,59.399999,48,77.699997,100,72.900002,78.0,75.0
20170113073000,180.0,182.399994,60.799998,48,89.199997,100,73.400002,78.0,75.0
20170113074500,180.0,182.399994,60.799998,48,80.199997,100,73.800003,78.0,75.0
20170113080000,180.0,184.800003,61.600001,48,80.199997,100,73.800003,78.0,75.0
20170113081500,180.0,184.800003,61.600001,48,90.5,100,74.300003,78.0,75.0
20170113083000,180.0,184.800003,61.600001,48,77.800003,100,74.5,78.0,75.0
20170113084500,180.0,181.800003,60.600001,48,89.5,100,74.599998,78.099998,75.099998
20170113090000,180.0,181.800003,60.600001,48,78.300003,100,74.800003,78.099998,75.099998
20170113091500,180.0,181.800003,60.600001,48,85.300003,100,74.699997,77.800003,74.800003
20170113093000,180.0,179.399994,59.799998,48,79.199997,100,75.0,78.199997,75.199997
20170113094500,180.0,179.399994,59.799998,48,85.199997,100,75.099998,78.099998,75.099998
20170113100000,180.0,175.800003,58.600001,48,78.699997,100,75.0,78.099998,75.099998
20170113101500,180.0,175.800003,58.600001,48,58.5,0,75.099998,78.099998,75.099998
20170113103000,180.0,175.800003,58.600001,48,57.200001,100,74.0,78.099998,75.099998
20170113104500,180.0,174.0,58.0,48,82.599998,100,74.300003,78.099998,75.099998
20170113110000,180.0,175.800003,58.600001,48,75.0,100,74.099998,78.099998,75.099998
