PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113111500,180.0,175.800003,58.600001,48,90.400002,100,73.699997,78.099998,75.099998
20170113113000,180.0,177.600006,59.200002,48,78.699997,100,73.699997,78.099998,75.099998
20170113114500,180.0,174.0,58.0,48,86.0,100,73.400002,78.099998,75.099998
20170113120000,180.0,174.0,58.0,48,82.0,100,73.300003,78.099998,75.099998
20170113121500,180.0,174.0,58.0,48,83.900002,100,73.400002,78.199997,75.199997
20170113123000,180.0,174.0,58.0,48,79.599998,100,73.300003,78.099998,75.099998
20170113124500,180.0,177.600006,59.200002,48,80.900002,100,73.099998,78.099998,75.099998
20170113130000,180.0,175.199997,58.399999,48,85.400002,100,73.300003,78.099998,75.099998
20170113131500,180.0,186.600006,62.200002,48,81.300003,100,73.300003,78.099998,75.099998
20170113133000,180.0,183.600006,61.200002,48,89.800003,100,73.300003,78.099998,75.099998
20170113134500,180.0,304.200012,101.400004,63,55.599998,0,72.400002,66.599998,63.599998
20170113140000,180.0,177.600006,59.200002,46,78.300003,100,73.199997,80.0,78.0
20170113141500,180.0,177.600006,59.200002,46,87.900002,100,73.699997,80.0,78.0
20170113143000,180.0,177.600006,59.200002,46,77.800003,100,73.800003,80.0,78.0
20170113144500,180.0,175.800003,58.600001,46,88.0,100,73.900002,80.0,78.0
20170113150000,180.0,178.199997,59.399999,46,77.300003,100,73.599998,80.0,78.0
20170113151500,180.0,178.199997,59.399999,46,88.699997,100,73.800003,80.0,78.0
20170113153000,180.0,178.199997,59.399999,46,76.800003,100,74.599998,80.0,78.0
20170113154500,180.0,178.199997,59.399999,46,90.400002,100,75.0,80.0,78.0
20170113160000,180.0,178.199997,59.399999,46,76.800003,100,75.199997,80.0,78.0
20170113161500,180.0,178.199997,59.399999,46,82.099998,100,75.400002,80.0,78.0
20170113163000,180.0,175.800003,58.600001,46,85.099998,100,75.5,80.0,78.0
20170113164500,180.0,179.399994,59.799998,46,77.199997,100,75.699997,80.0,78.0
20170113170000,180.0,179.399994,59.799998,46,82.099998,100,76.0,80.0,78.0
20170113171500,180.0,175.800003,58.600001,46,82.099998,100,76.099998,80.0,78.0
20170113173000,180.0,173.399994,57.799998,46,79.699997,100,76.099998,80.0,78.0
20170113174500,180.0,177.600006,59.200002,46,80.699997,100,76.099998,80.0,78.0
20170113180000,180.0,177.600006,59.200002,46,78.599998,100,76.300003,80.0,78.0
20170113181500,180.0,177.600006,59.200002,46,78.599998,100,76.400002,80.0,78.0
20170113183000,180.0,177.600006,59.200002,46,80.099998,100,76.5,80.0,78.0
20170113184500,180.0,177.600006,59.200002,46,76.199997,100,76.400002,80.0,78.0
20170113190000,180.0,177.600006,59.200002,46,76.199997,100,76.5,80.0,78.0
20170113191500,180.0,175.199997,58.399999,46,90.400002,100,76.5,80.0,78.0
20170113193000,180.0,177.0,59.0,46,76.800003,100,76.5,80.0,78.0
20170113194500,180.0,175.199997,58.399999,46,88.400002,100,76.5,80.0,78.0
20170113200000,180.0,178.199997,59.399999,46,77.300003,100,76.5,80.0,78.0
20170113201500,180.0,178.199997,59.399999,46,81.800003,100,76.599998,80.0,78.0
20170113203000,180.0,178.199997,59.399999,46,76.300003,100,76.599998,80.0,78.0
20170113204500,180.0,178.199997,59.399999,46,82.300003,100,76.599998,80.0,78.0
20170113210000,180.0,178.199997,59.399999,46,78.300003,100,76.599998,80.0,78.0
20170113211500,180.0,178.199997,59.399999,46,88.0,100,76.699997,80.0,78.0
20170113213000,180.0,178.199997,59.399999,46,76.400002,100,76.699997,80.0,78.0
20170113214500,180.0,178.199997,59.399999,46,84.400002,100,76.599998,80.0,78.0
20170113220000,180.0,178.199997,59.399999,46,77.800003,100,76.699997,80.0,78.0
20170113221500,180.0,178.199997,59.399999,46,79.900002,100,76.800003,80.0,78.0
20170113223000,180.0,178.199997,59.399999,46,78.699997,100,76.599998,80.0,78.0
20170113224500,180.0,178.199997,59.399999,46,84.599998,100,76.800003,80.0,78.0
20170113230000,180.0,178.199997,59.399999,46,74.900002,100,76.699997,80.0,78.0
20170113231500,180.0,178.199997,59.399999,46,85.599998,100,76.599998,80.0,78.0
20170113233000,180.0,178.199997,59.399999,46,75.900002,100,76.599998,80.0,78.0
20170113234500,180.0,175.800003,58.600001,46,85.699997,100,76.599998,80.0,78.0
20170114000000,180.0,178.199997,59.399999,46,76.800003,100,76.599998,80.0,78.0
20170114001500,180.0,175.199997,58.399999,46,83.199997,100,76.599998,80.0,78.0
20170114003000,180.0,177.600006,59.200002,46,77.300003,100,76.599998,80.0,78.0
20170114004500,180.0,177.600006,59.200002,46,78.5,100,76.599998,80.0,78.0
20170114010000,180.0,177.600006,59.200002,46,84.599998,100,76.599998,80.0,78.0
20170114011500,180.0,177.600006,59.200002,46,79.099998,100,76.5,80.0,78.0
20170114013000,180.0,175.199997,58.399999,46,76.400002,100,76.699997,80.0,78.0
20170114014500,180.0,175.199997,58.399999,46,80.199997,100,76.800003,80.0,78.0
20170114020000,180.0,175.199997,58.399999,46,88.599998,100,76.800003,80.0,78.0
20170114021500,180.0,175.199997,58.399999,46,88.599998,100,76.800003,80.0,78.0
20170114023000,180.0,175.199997,58.399999,46,78.300003,100,76.800003,80.0,78.0
20170114024500,180.0,175.199997,58.399999,46,82.5,100,76.800003,80.0,78.0
20170114030000,180.0,175.199997,58.399999,46,78.400002,100,76.599998,80.0,78.0
20170114031500,180.0,175.199997,58.399999,46,76.300003,100,76.599998,80.0,78.0
20170114033000,180.0,175.199997,58.399999,46,76.300003,100,76.599998,80.0,78.0
20170114034500,180.0,175.199997,58.399999,46,87.300003,100,76.5,80.0,78.0
20170114040000,180.0,175.199997,58.399999,46,75.5,100,76.599998,80.0,78.0
20170114041500,180.0,175.199997,58.399999,46,87.300003,100,76.5,80.0,78.0
20170114043000,180.0,175.199997,58.399999,46,76.400002,100,76.400002,80.0,78.0
20170114044500,180.0,172.800003,57.600001,46,83.099998,100,76.5,80.0,78.0
20170114050000,180.0,177.0,59.0,46,76.400002,100,76.5,80.0,78.0
20170114051500,180.0,177.0,59.0,46,85.099998,100,76.5,80.0,78.0
20170114053000,180.0,177.0,59.0,46,75.900002,100,76.5,80.0,78.0
20170114054500,180.0,177.0,59.0,46,90.599998,100,76.5,80.0,78.0
20170114060000,180.0,177.0,59.0,46,75.900002,100,76.5,80.0,78.0
20170114061500,180.0,177.0,59.0,46,87.099998,100,76.5,80.0,78.0
20170114063000,180.0,177.0,59.0,46,75.900002,100,76.400002,80.0,78.0
20170114064500,180.0,177.0,59.0,46,88.400002,100,76.400002,80.0,78.0
20170114070000,180.0,177.0,59.0,46,75.400002,100,76.400002,80.0,78.0
20170114071500,180.0,177.0,59.0,46,88.599998,100,76.5,80.0,78.0
20170114073000,180.0,174.0,58.0,46,76.800003,100,76.5,80.0,78.0
20170114074500,180.0,175.800003,58.600001,46,89.199997,100,76.400002,80.0,78.0
20170114080000,180.0,175.800003,58.600001,46,75.800003,100,76.5,80.0,78.0
20170114081500,180.0,175.800003,58.600001,46,91.099998,100,76.5,80.0,78.0
20170114083000,180.0,177.600006,59.200002,46,75.400002,100,76.5,80.0,78.0
20170114084500,180.0,175.199997,58.399999,46,88.599998,100,76.400002,80.0,78.0
20170114090000,180.0,175.199997,58.399999,46,76.099998,100,76.400002,80.0,78.0
20170114091500,180.0,172.800003,57.600001,46,88.0,100,76.5,80.0,78.0
20170114093000,180.0,172.800003,57.600001,46,76.599998,100,76.400002,80.0,78.0
20170114094500,180.0,172.800003,57.600001,46,83.699997,100,76.5,80.0,78.0
20170114100000,180.0,172.800003,57.600001,46,81.099998,100,76.5,80.0,78.0
20170114101500,180.0,175.199997,58.399999,46,77.199997,100,76.599998,80.0,78.0
20170114103000,180.0,175.199997,58.399999,46,87.400002,100,76.599998,80.0,78.0
20170114104500,180.0,175.199997,58.399999,46,76.400002,100,76.599998,80.0,78.0
20170114110000,180.0,172.199997,57.399999,46,87.300003,100,76.699997,80.0,78.0
20170114111500,180.0,172.199997,57.399999,46,77.300003,100,76.800003,80.0,78.0
20170114113000,180.0,172.199997,57.399999,46,80.400002,100,76.800003,80.0,78.0
20170114114500,180.0,172.199997,57.399999,47,86.800003,100,76.900002,80.0,78.0
20170114120000,180.0,172.199997,57.399999,47,77.300003,100,76.900002,80.0,78.0
20170114121500,180.0,174.0,58.0,47,83.0,100,76.900002,80.0,78.0
20170114123000,180.0,174.0,58.0,47,79.699997,100,77.0,80.0,78.0
20170114124500,180.0,174.0,58.0,47,77.599998,100,77.0,80.0,78.0
20170114130000,180.0,174.0,58.0,47,91.300003,100,77.199997,80.0,78.0
20170114131500,180.0,174.0,58.0,47,77.900002,100,77.400002,80.0,78.0
20170114133000,180.0,170.399994,56.799998,47,78.699997,100,77.300003,80.0,78.0
20170114134500,180.0,172.199997,57.399999,47,81.599998,100,77.5,80.0,78.0
20170114140000,180.0,172.199997,57.399999,48,77.800003,100,77.5,80.0,78.0
20170114141500,180.0,174.0,58.0,48,83.099998,100,77.699997,80.0,78.0
20170114143000,180.0,177.0,59.0,48,82.0,100,77.800003,80.0,78.0
20170114144500,180.0,175.199997,58.399999,48,77.800003,100,77.800003,80.0,78.0
20170114150000,180.0,175.199997,58.399999,48,84.300003,100,77.900002,80.0,78.0
20170114151500,180.0,177.0,59.0,48,81.400002,100,77.900002,80.0,78.0
20170114153000,180.0,177.0,59.0,48,77.699997,100,77.900002,80.0,78.0
20170114154500,180.0,177.0,59.0,48,84.900002,100,77.900002,80.0,78.0
20170114160000,180.0,177.0,59.0,48,75.5,0,78.099998,80.0,78.0
20170114161500,180.0,177.0,59.0,48,71.0,100,76.400002,80.0,78.0
20170114163000,180.0,177.0,59.0,48,83.5,100,76.900002,80.0,78.0
20170114164500,180.0,177.0,59.0,48,76.800003,100,77.199997,80.0,78.0
20170114170000,180.0,177.0,59.0,48,83.300003,100,77.199997,80.0,78.0
20170114171500,180.0,177.0,59.0,48,79.300003,100,77.300003,80.0,78.0
20170114173000,180.0,177.0,59.0,48,76.300003,100,77.400002,80.0,78.0
20170114174500,180.0,177.0,59.0,48,76.300003,100,77.400002,80.0,78.0
20170114180000,180.0,180.0,60.0,48,88.5,100,77.400002,80.0,78.0
20170114181500,180.0,181.800003,60.600001,48,77.300003,100,77.5,80.0,78.0
20170114183000,180.0,181.800003,60.600001,48,79.800003,100,77.5,80.0,78.0
20170114184500,180.0,181.800003,60.600001,48,89.599998,100,77.5,80.0,78.0
20170114190000,180.0,184.199997,61.399999,48,75.900002,100,77.5,80.0,78.0
20170114191500,180.0,184.199997,61.399999,48,87.599998,100,77.5,80.0,78.0
20170114193000,180.0,184.199997,61.399999,48,76.400002,100,77.599998,80.0,78.0
20170114194500,180.0,184.199997,61.399999,48,83.699997,100,77.599998,80.0,78.0
20170114200000,180.0,184.199997,61.399999,48,77.900002,100,77.599998,80.0,78.0
20170114201500,180.0,179.399994,59.799998,48,81.900002,100,77.699997,80.0,78.0
20170114203000,180.0,179.399994,59.799998,48,85.5,100,77.599998,80.0,78.0
20170114204500,180.0,181.199997,60.399999,48,76.800003,100,77.599998,80.0,78.0
20170114210000,180.0,177.600006,59.200002,48,82.5,100,77.599998,80.0,78.0
20170114211500,180.0,177.600006,59.200002,48,79.099998,100,77.699997,80.0,78.0
20170114213000,180.0,172.800003,57.600001,48,82.800003,100,77.699997,80.0,78.0
20170114214500,180.0,172.800003,57.600001,48,77.300003,100,77.699997,80.0,78.0
20170114220000,180.0,175.800003,58.600001,48,92.900002,100,77.699997,80.0,78.0
20170114221500,180.0,175.800003,58.600001,48,76.800003,100,77.699997,80.0,78.0
20170114223000,180.0,175.800003,58.600001,48,89.699997,100,77.699997,80.0,78.0
20170114224500,180.0,177.600006,59.200002,48,77.300003,100,77.699997,80.0,78.0
20170114230000,180.0,177.600006,59.200002,48,84.300003,100,77.5,80.0,78.0
20170114231500,180.0,177.600006,59.200002,48,80.699997,100,77.599998,80.0,78.0
20170114233000,180.0,177.600006,59.200002,48,77.300003,100,77.5,80.0,78.0
20170114234500,180.0,177.600006,59.200002,48,86.199997,100,77.5,80.0,78.0
20170115000000,180.0,177.600006,59.200002,48,79.199997,100,77.5,80.0,78.0
20170115001500,180.0,177.600006,59.200002,48,79.199997,100,77.5,80.0,78.0
20170115003000,180.0,177.600006,59.200002,48,81.599998,100,77.5,80.0,78.0
20170115004500,180.0,175.800003,58.600001,48,80.0,100,77.400002,80.0,78.0
20170115010000,180.0,175.800003,58.600001,48,83.300003,100,77.400002,80.0,78.0
20170115011500,180.0,179.399994,59.799998,48,80.599998,100,77.400002,80.0,78.0
20170115013000,180.0,177.600006,59.200002,48,78.900002,100,77.300003,80.0,78.0
20170115014500,180.0,177.600006,59.200002,48,81.900002,100,77.300003,80.0,78.0
20170115020000,180.0,177.600006,59.200002,48,79.300003,100,77.400002,80.0,78.0
20170115021500,180.0,177.600006,59.200002,48,80.099998,100,77.400002,80.0,78.0
20170115023000,180.0,177.600006,59.200002,48,83.400002,100,77.400002,80.0,78.0
20170115024500,180.0,179.399994,59.799998,48,76.800003,100,77.300003,80.0,78.0
20170115030000,180.0,181.199997,60.399999,48,90.199997,100,77.300003,80.0,78.0
20170115031500,180.0,177.600006,59.200002,48,76.400002,100,77.300003,80.0,78.0
20170115033000,180.0,181.199997,60.399999,48,87.199997,100,77.300003,80.0,78.0
20170115034500,180.0,181.199997,60.399999,48,76.800003,100,77.300003,80.0,78.0
20170115040000,180.0,178.199997,59.399999,48,85.300003,100,77.300003,80.0,78.0
20170115041500,180.0,178.199997,59.399999,48,75.900002,100,77.300003,80.0,78.0
20170115043000,180.0,178.199997,59.399999,48,86.699997,100,77.199997,80.0,78.0
20170115044500,180.0,178.199997,59.399999,48,76.800003,100,77.199997,80.0,78.0
20170115050000,180.0,178.199997,59.399999,48,83.599998,100,77.199997,80.0,78.0
20170115051500,180.0,178.199997,59.399999,48,77.300003,100,77.300003,80.0,78.0
20170115053000,180.0,178.199997,59.399999,48,83.699997,100,77.199997,80.0,78.0
20170115054500,180.0,178.199997,59.399999,48,76.800003,100,77.099998,80.0,78.0
20170115060000,180.0,180.0,60.0,48,81.599998,100,77.099998,80.0,78.0
20170115061500,180.0,180.0,60.0,48,77.400002,100,77.300003,80.0,78.0
20170115063000,180.0,180.0,60.0,48,83.5,100,77.199997,80.0,78.0
20170115064500,180.0,178.199997,59.399999,48,77.400002,100,77.199997,80.0,78.0
20170115070000,180.0,187.199997,62.399999,49,82.0,100,77.199997,80.0,78.0
20170115071500,180.0,187.199997,62.399999,49,76.0,100,77.099998,80.0,78.0
20170115073000,180.0,187.199997,62.399999,49,81.699997,100,77.099998,80.0,78.0
20170115074500,180.0,187.199997,62.399999,49,77.400002,100,77.099998,80.0,78.0
20170115080000,180.0,187.199997,62.399999,49,77.400002,100,77.099998,80.0,78.0
20170115081500,180.0,189.600006,63.200002,49,87.800003,100,77.099998,80.0,78.0
20170115083000,180.0,187.199997,62.399999,49,75.900002,100,77.099998,80.0,78.0
20170115084500,180.0,187.199997,62.399999,49,91.099998,100,77.099998,80.0,78.0
20170115090000,180.0,189.600006,63.200002,49,75.400002,100,77.0,80.0,78.0
20170115091500,180.0,189.600006,63.200002,48,87.5,100,77.0,80.0,78.0
20170115093000,180.0,189.600006,63.200002,48,75.900002,100,77.0,80.0,78.0
20170115094500,180.0,189.600006,63.200002,48,91.699997,100,76.900002,80.0,78.0
20170115100000,180.0,187.199997,62.399999,48,76.900002,100,77.0,80.0,78.0
20170115101500,180.0,187.199997,62.399999,48,89.699997,100,77.0,80.0,78.0
20170115103000,180.0,189.600006,63.200002,48,77.199997,100,77.099998,80.0,78.0
20170115104500,180.0,189.600006,63.200002,48,80.199997,100,77.0,80.0,78.0
20170115110000,180.0,171.0,57.0,47,77.300003,100,77.0,80.0,78.0
20170115111500,180.0,172.800003,57.600001,47,79.900002,100,77.099998,80.0,78.0
20170115113000,180.0,175.800003,58.600001,48,76.699997,100,77.099998,80.0,78.0
20170115114500,180.0,174.0,58.0,48,88.199997,100,77.199997,80.0,78.0
20170115120000,180.0,172.199997,57.399999,48,78.400002,100,77.099998,80.0,78.0
20170115121500,180.0,174.0,58.0,48,85.800003,100,77.400002,80.0,78.0
20170115123000,180.0,174.0,58.0,48,76.800003,100,77.400002,80.0,78.0
20170115124500,180.0,174.0,58.0,48,92.099998,100,77.300003,80.0,78.0
20170115130000,180.0,174.0,58.0,48,76.800003,100,77.400002,80.0,78.0
20170115131500,180.0,174.0,58.0,48,90.900002,100,77.400002,80.0,78.0
20170115133000,180.0,177.600006,59.200002,48,77.300003,100,77.400002,80.0,78.0
20170115134500,180.0,177.600006,59.200002,48,84.099998,100,77.5,80.0,78.0
20170115140000,180.0,177.600006,59.200002,48,79.800003,100,77.5,80.0,78.0
20170115141500,180.0,177.600006,59.200002,48,82.0,100,77.699997,80.0,78.0
20170115143000,180.0,175.800003,58.600001,48,92.300003,100,77.699997,80.0,78.0
20170115144500,180.0,173.399994,57.799998,48,76.800003,100,77.699997,80.0,78.0
20170115150000,180.0,173.399994,57.799998,48,90.0,100,77.699997,80.0,78.0
20170115151500,180.0,189.0,63.0,49,76.400002,100,77.699997,80.0,78.0
20170115153000,180.0,189.0,63.0,49,86.0,100,77.699997,80.0,78.0
20170115154500,180.0,189.0,63.0,49,76.400002,100,77.699997,80.0,78.0
20170115160000,180.0,184.199997,61.399999,49,89.900002,100,77.699997,80.0,78.0
20170115161500,180.0,187.199997,62.399999,49,75.900002,100,77.699997,80.0,78.0
20170115163000,180.0,187.199997,62.399999,49,90.400002,100,77.699997,80.0,78.0
20170115164500,180.0,184.800003,61.600001,49,76.400002,100,77.699997,80.0,78.0
20170115170000,180.0,187.199997,62.399999,49,87.099998,100,77.699997,80.0,78.0
20170115171500,180.0,184.800003,61.600001,49,76.300003,100,77.699997,80.0,78.0
20170115173000,180.0,188.399994,62.799998,49,80.699997,100,77.5,80.0,78.0
20170115174500,180.0,188.399994,62.799998,49,80.699997,100,77.599998,80.0,78.0
20170115180000,180.0,188.399994,62.799998,49,77.800003,100,77.5,80.0,78.0
20170115181500,180.0,184.199997,61.399999,49,82.0,100,77.5,80.0,78.0
20170115183000,180.0,186.600006,62.200002,49,77.300003,100,77.5,80.0,78.0
20170115184500,180.0,189.0,63.0,49,81.800003,100,77.5,80.0,78.0
20170115190000,180.0,189.0,63.0,49,77.300003,100,77.5,80.0,78.0
20170115191500,180.0,189.0,63.0,49,85.199997,100,77.5,80.0,78.0
20170115193000,180.0,186.600006,62.200002,49,75.5,100,77.400002,80.0,78.0
20170115194500,180.0,172.800003,57.600001,45,88.099998,100,77.5,80.0,78.0
20170115200000,180.0,170.399994,56.799998,46,75.900002,100,77.5,80.0,78.0
20170115201500,180.0,175.199997,58.399999,47,93.099998,100,77.400002,80.0,78.0
20170115203000,180.0,175.199997,58.399999,47,75.900002,100,77.400002,80.0,78.0
20170115204500,180.0,175.199997,58.399999,47,91.099998,100,77.400002,80.0,78.0
20170115210000,180.0,175.199997,58.399999,47,76.400002,100,77.400002,80.0,78.0
20170115211500,180.0,175.199997,58.399999,47,91.699997,100,77.300003,80.0,78.0
20170115213000,180.0,172.800003,57.600001,47,77.300003,100,77.400002,80.0,78.0
20170115214500,180.0,170.399994,56.799998,47,86.099998,100,77.400002,80.0,78.0
20170115220000,180.0,177.0,59.0,48,78.699997,100,77.400002,80.0,78.0
20170115221500,180.0,175.199997,58.399999,48,81.099998,100,77.400002,80.0,78.0
20170115223000,180.0,175.199997,58.399999,48,86.0,100,77.400002,80.0,78.0
20170115224500,180.0,177.600006,59.200002,48,77.699997,100,77.400002,80.0,78.0
20170115230000,180.0,175.800003,58.600001,48,83.300003,100,77.300003,80.0,78.0
20170115231500,180.0,173.399994,57.799998,48,76.800003,100,77.300003,80.0,78.0
20170115233000,180.0,175.199997,58.399999,48,93.5,100,77.300003,80.0,78.0
20170115234500,180.0,177.0,59.0,48,77.300003,100,77.300003,80.0,78.0
20170116000000,180.0,175.199997,58.399999,48,83.099998,100,77.300003,80.0,78.0
20170116001500,180.0,177.0,59.0,48,83.099998,100,77.300003,80.0,78.0
20170116003000,180.0,177.0,59.0,48,76.400002,100,77.300003,80.0,78.0
20170116004500,180.0,177.0,59.0,48,92.300003,100,77.300003,80.0,78.0
20170116010000,180.0,177.0,59.0,48,76.800003,100,77.199997,80.0,78.0
20170116011500,180.0,178.800003,59.600001,48,90.800003,100,77.300003,80.0,78.0
20170116013000,180.0,178.800003,59.600001,48,76.400002,100,77.199997,80.0,78.0
20170116014500,180.0,178.800003,59.600001,48,88.599998,100,77.300003,80.0,78.0
20170116020000,180.0,178.800003,59.600001,48,76.400002,100,77.099998,80.0,78.0
20170116021500,180.0,178.800003,59.600001,48,86.099998,100,77.099998,80.0,78.0
20170116023000,180.0,178.800003,59.600001,48,77.400002,100,77.099998,80.0,78.0
20170116024500,180.0,178.800003,59.600001,48,82.400002,100,77.099998,80.0,78.0
20170116030000,180.0,178.800003,59.600001,48,77.300003,100,77.0,80.0,78.0
20170116031500,180.0,178.800003,59.600001,48,91.699997,100,77.0,80.0,78.0
20170116033000,180.0,178.800003,59.600001,48,76.400002,100,76.900002,80.0,78.0
20170116034500,180.0,178.800003,59.600001,48,83.199997,100,76.900002,80.0,78.0
20170116040000,180.0,178.800003,59.600001,48,77.300003,100,77.0,80.0,78.0
20170116041500,180.0,178.800003,59.600001,48,83.0,100,77.099998,80.0,78.0
20170116043000,180.0,178.800003,59.600001,48,77.300003,100,77.099998,80.0,78.0
20170116044500,180.0,177.0,59.0,48,83.099998,100,77.0,80.0,78.0
20170116050000,180.0,177.0,59.0,48,80.099998,100,77.0,80.0,78.0
20170116051500,180.0,177.0,59.0,48,78.099998,100,76.900002,80.0,78.0
20170116053000,180.0,175.199997,58.399999,48,90.699997,100,76.900002,80.0,78.0
20170116054500,180.0,175.199997,58.399999,48,76.800003,100,76.900002,80.0,78.0
20170116060000,180.0,175.199997,58.399999,48,91.599998,100,76.900002,80.0,78.0
20170116061500,180.0,175.199997,58.399999,48,86.300003,100,76.900002,80.0,78.0
20170116063000,180.0,175.199997,58.399999,48,92.5,100,76.900002,80.0,78.0
20170116064500,180.0,175.199997,58.399999,48,78.300003,100,76.900002,80.0,78.0
20170116070000,180.0,175.199997,58.399999,48,78.300003,100,76.900002,80.0,78.0
20170116071500,180.0,175.199997,58.399999,48,93.0,100,76.900002,80.0,78.0
20170116073000,180.0,175.199997,58.399999,48,77.800003,100,76.900002,80.0,78.0
20170116074500,180.0,175.199997,58.399999,48,77.800003,100,76.800003,80.0,78.0
20170116080000,180.0,173.399994,57.799998,48,86.5,100,76.900002,80.0,78.0
20170116081500,180.0,173.399994,57.799998,48,78.099998,100,77.0,80.0,78.0
20170116083000,180.0,175.199997,58.399999,48,82.0,100,77.0,80.0,78.0
20170116084500,180.0,173.399994,57.799998,48,82.0,100,77.0,80.0,78.0
20170116090000,180.0,173.399994,57.799998,48,78.699997,100,77.0,80.0,78.0
20170116091500,180.0,173.399994,57.799998,48,85.099998,100,77.099998,80.0,78.0
20170116093000,180.0,175.199997,58.399999,48,79.199997,100,77.099998,80.0,78.0
20170116094500,180.0,189.0,63.0,49,82.900002,100,77.099998,80.0,78.0
20170116100000,180.0,189.0,63.0,49,79.800003,100,77.199997,80.0,78.0
20170116101500,180.0,189.0,63.0,49,78.300003,100,77.099998,80.0,78.0
20170116103000,180.0,189.0,63.0,49,77.300003,100,77.099998,80.0,78.0
20170116104500,180.0,189.0,63.0,49,82.300003,100,77.099998,80.0,78.0
20170116110000,180.0,184.800003,61.600001,48,77.300003,100,77.199997,80.0,78.0
20170116111500,180.0,187.199997,62.399999,48,83.199997,100,77.199997,80.0,78.0
20170116113000,180.0,187.199997,62.399999,48,81.099998,100,77.199997,80.0,78.0
20170116114500,180.0,187.199997,62.399999,48,77.300003,100,77.300003,80.0,78.0
20170116120000,180.0,187.199997,62.399999,48,87.800003,100,77.300003,80.0,78.0
20170116121500,180.0,187.199997,62.399999,48,77.300003,100,77.300003,80.0,78.0
20170116123000,180.0,187.199997,62.399999,48,86.099998,100,77.300003,80.0,78.0
20170116124500,180.0,187.199997,62.399999,48,78.0,100,77.300003,80.0,78.0
20170116130000,180.0,184.800003,61.600001,48,76.800003,100,77.400002,80.0,78.0
20170116131500,180.0,184.800003,61.600001,48,88.599998,100,77.400002,80.0,78.0
20170116133000,180.0,184.800003,61.600001,48,77.300003,100,77.400002,80.0,78.0
20170116134500,180.0,184.800003,61.600001,48,86.599998,100,77.5,80.0,78.0
20170116140000,180.0,184.800003,61.600001,48,80.699997,100,77.599998,80.0,78.0
20170116141500,180.0,184.800003,61.600001,48,78.800003,100,77.699997,80.0,78.0
20170116143000,180.0,184.800003,61.600001,48,77.699997,100,77.699997,80.0,78.0
20170116144500,180.0,184.800003,61.600001,48,91.099998,100,77.699997,80.0,78.0
20170116150000,180.0,184.800003,61.600001,48,74.0,100,77.599998,80.0,78.0
20170116151500,180.0,184.800003,61.600001,48,76.199997,100,77.400002,80.0,78.0
20170116153000,180.0,182.399994,60.799998,48,82.599998,100,77.699997,80.0,78.0
20170116154500,180.0,182.399994,60.799998,48,73.5,100,77.5,80.0,78.0
20170116160000,180.0,182.399994,60.799998,48,87.599998,100,77.199997,80.0,78.0
20170116161500,180.0,182.399994,60.799998,48,77.800003,100,77.5,80.0,78.0
20170116163000,180.0,182.399994,60.799998,48,82.400002,100,77.5,80.0,78.0
20170116164500,180.0,182.399994,60.799998,48,89.599998,100,77.599998,80.0,78.0
20170116170000,180.0,182.399994,60.799998,48,78.300003,100,77.699997,80.0,78.0
20170116171500,180.0,182.399994,60.799998,48,78.300003,100,77.699997,80.0,78.0
20170116173000,180.0,182.399994,60.799998,48,87.099998,100,77.699997,80.0,78.0
20170116174500,180.0,182.399994,60.799998,48,77.400002,100,77.699997,80.0,78.0
20170116180000,180.0,182.399994,60.799998,48,77.400002,100,77.900002,80.0,78.0
20170116181500,180.0,182.399994,60.799998,48,78.300003,100,77.900002,80.0,78.0
20170116183000,180.0,182.399994,60.799998,48,83.599998,100,77.900002,80.0,78.0
20170116184500,180.0,182.399994,60.799998,48,79.800003,100,77.900002,80.0,78.0
20170116190000,180.0,177.0,59.0,48,77.300003,100,77.900002,80.0,78.0
20170116191500,180.0,175.199997,58.399999,48,79.0,100,77.800003,80.0,78.0
20170116193000,180.0,175.199997,58.399999,48,91.099998,100,77.900002,80.0,78.0
20170116194500,180.0,175.199997,58.399999,48,78.199997,100,77.900002,80.0,78.0
20170116200000,180.0,177.0,59.0,48,78.199997,100,77.800003,80.0,78.0
20170116201500,180.0,177.0,59.0,48,79.199997,100,77.900002,80.0,78.0
20170116203000,180.0,177.0,59.0,49,80.900002,100,77.900002,80.0,78.0
20170116204500,180.0,189.600006,63.200002,49,87.800003,100,77.900002,80.0,78.0
20170116210000,180.0,184.800003,61.600001,49,77.300003,100,77.800003,80.0,78.0
20170116211500,180.0,187.800003,62.600001,49,77.300003,100,77.800003,80.0,78.0
20170116213000,180.0,187.800003,62.600001,49,87.900002,100,77.800003,80.0,78.0
20170116214500,180.0,184.800003,61.600001,48,85.599998,100,77.699997,80.0,78.0
20170116220000,180.0,187.199997,62.399999,48,80.800003,100,77.699997,80.0,78.0
20170116221500,180.0,187.199997,62.399999,48,76.800003,100,77.699997,80.0,78.0
20170116223000,180.0,184.800003,61.600001,48,84.300003,100,77.699997,80.0,78.0
20170116224500,180.0,188.399994,62.799998,48,79.699997,100,77.699997,80.0,78.0
20170116230000,180.0,188.399994,62.799998,48,76.800003,100,77.699997,80.0,78.0
20170116231500,180.0,188.399994,62.799998,48,87.699997,100,77.5,80.0,78.0
20170116233000,180.0,184.800003,61.600001,48,78.5,100,77.699997,80.0,78.0
20170116234500,180.0,187.800003,62.600001,48,77.199997,100,77.699997,80.0,78.0
20170117000000,180.0,184.199997,61.399999,48,84.900002,100,77.699997,80.0,78.0
20170117001500,180.0,184.199997,61.399999,48,80.199997,100,77.699997,80.0,78.0
20170117003000,180.0,184.199997,61.399999,48,76.800003,100,77.699997,80.0,78.0
20170117004500,180.0,184.199997,61.399999,48,86.599998,100,77.5,80.0,78.0
20170117010000,180.0,184.199997,61.399999,48,79.400002,100,77.699997,80.0,78.0
20170117011500,180.0,184.199997,61.399999,48,76.800003,100,77.699997,80.0,78.0
20170117013000,180.0,184.199997,61.399999,48,88.5,100,77.599998,80.0,78.0
20170117014500,180.0,184.199997,61.399999,48,78.699997,100,77.5,80.0,78.0
20170117020000,180.0,181.800003,60.600001,48,76.800003,100,77.599998,80.0,78.0
20170117021500,180.0,181.800003,60.600001,48,89.400002,100,77.699997,80.0,78.0
20170117023000,180.0,181.800003,60.600001,48,76.400002,100,77.5,80.0,78.0
20170117024500,180.0,181.800003,60.600001,48,87.0,100,77.5,80.0,78.0
20170117030000,180.0,181.800003,60.600001,48,78.5,100,77.5,80.0,78.0
20170117031500,180.0,177.0,59.0,48,79.599998,100,77.400002,80.0,78.0
20170117033000,180.0,175.199997,58.399999,48,86.800003,100,77.400002,80.0,78.0
20170117034500,180.0,175.199997,58.399999,48,78.300003,100,77.5,80.0,78.0
20170117040000,180.0,175.199997,58.399999,48,85.599998,100,77.400002,80.0,78.0
20170117041500,180.0,175.199997,58.399999,48,80.199997,100,77.5,80.0,78.0
20170117043000,180.0,177.0,59.0,48,78.199997,100,77.400002,80.0,78.0
20170117044500,180.0,174.0,58.0,48,92.599998,100,77.400002,80.0,78.0
20170117050000,180.0,175.800003,58.600001,48,77.800003,100,77.400002,80.0,78.0
20170117051500,180.0,178.199997,59.399999,48,84.300003,100,77.400002,80.0,78.0
20170117053000,180.0,178.199997,59.399999,48,82.300003,100,77.400002,80.0,78.0
20170117054500,180.0,178.199997,59.399999,48,76.800003,100,77.400002,80.0,78.0
20170117060000,180.0,183.0,61.0,48,84.800003,100,77.400002,80.0,78.0
20170117061500,180.0,183.0,61.0,48,84.800003,100,77.400002,80.0,78.0
20170117063000,180.0,183.0,61.0,48,76.800003,100,77.5,80.0,78.0
20170117064500,180.0,183.0,61.0,48,91.5,100,77.400002,80.0,78.0
20170117070000,180.0,169.800003,56.600001,48,78.5,100,77.400002,80.0,78.0
20170117071500,180.0,184.199997,61.399999,49,76.400002,100,77.400002,80.0,78.0
20170117073000,180.0,184.199997,61.399999,49,81.599998,100,77.300003,80.0,78.0
20170117074500,180.0,184.199997,61.399999,49,80.199997,100,77.300003,80.0,78.0
20170117080000,180.0,184.199997,61.399999,49,80.199997,100,77.300003,80.0,78.0
20170117081500,180.0,184.199997,61.399999,49,78.300003,100,77.300003,80.0,78.0
20170117083000,180.0,184.199997,61.399999,49,85.099998,100,77.400002,80.0,78.0
20170117084500,180.0,173.399994,57.799998,46,77.800003,100,77.5,80.0,78.0
20170117090000,180.0,173.399994,57.799998,46,79.099998,100,77.5,80.0,78.0
20170117091500,180.0,173.399994,57.799998,46,78.300003,100,77.699997,80.0,78.0
20170117093000,180.0,177.0,59.0,46,78.300003,100,77.599998,80.0,78.0
20170117094500,180.0,170.399994,56.799998,46,80.199997,100,77.599998,80.0,78.0
20170117100000,180.0,170.399994,56.799998,46,88.800003,100,77.699997,80.0,78.0
20170117101500,180.0,172.199997,57.399999,46,80.599998,100,77.699997,80.0,78.0
20170117103000,180.0,172.199997,57.399999,47,77.800003,100,77.699997,80.0,78.0
20170117104500,180.0,172.199997,57.399999,47,92.800003,100,77.699997,80.0,78.0
20170117110000,180.0,172.199997,57.399999,47,77.800003,100,77.800003,80.0,78.0
20170117111500,180.0,170.399994,56.799998,47,86.800003,100,77.800003,80.0,78.0
20170117113000,180.0,172.199997,57.399999,47,78.5,100,77.800003,80.0,78.0
20170117114500,180.0,172.199997,57.399999,47,88.300003,100,77.800003,80.0,78.0
20170117120000,180.0,175.800003,58.600001,47,83.599998,100,77.900002,80.0,78.0
20170117121500,180.0,175.800003,58.600001,47,79.199997,100,78.0,80.0,78.0
20170117123000,180.0,175.800003,58.600001,47,57.599998,100,77.400002,80.0,78.0
20170117124500,180.0,174.0,58.0,47,79.900002,100,76.699997,80.0,78.0
20170117130000,180.0,174.0,58.0,47,75.900002,100,77.199997,80.0,78.0
20170117131500,180.0,174.0,58.0,47,85.300003,100,77.400002,80.0,78.0
20170117133000,180.0,174.0,58.0,47,84.300003,100,77.599998,80.0,78.0
20170117134500,180.0,174.0,58.0,47,78.699997,100,77.599998,80.0,78.0
20170117140000,180.0,174.0,58.0,47,84.199997,100,77.699997,80.0,78.0
20170117141500,180.0,172.199997,57.399999,47,86.599998,100,77.900002,80.0,78.0
20170117143000,180.0,172.199997,57.399999,47,78.300003,100,77.900002,80.0,78.0
20170117144500,180.0,172.199997,57.399999,47,92.5,100,78.0,80.0,78.0
20170117150000,180.0,175.800003,58.600001,48,56.799999,100,76.599998,80.0,78.0
20170117151500,180.0,175.800003,58.600001,48,79.5,100,76.900002,80.0,78.0
20170117153000,180.0,177.600006,59.200002,48,76.400002,100,77.300003,80.0,78.0
20170117154500,180.0,175.199997,58.399999,48,79.099998,100,77.300003,80.0,78.0
20170117160000,180.0,175.199997,58.399999,48,79.099998,100,77.5,80.0,78.0
20170117161500,180.0,177.600006,59.200002,48,87.099998,100,77.699997,80.0,78.0
20170117163000,180.0,180.0,60.0,48,76.800003,100,77.800003,80.0,78.0
20170117164500,180.0,180.0,60.0,48,83.699997,100,77.699997,80.0,78.0
20170117170000,180.0,187.199997,62.399999,48,80.800003,100,77.800003,80.0,78.0
20170117171500,180.0,187.199997,62.399999,48,75.800003,100,77.800003,80.0,78.0
20170117173000,180.0,187.199997,62.399999,48,88.599998,100,77.699997,80.0,78.0
20170117174500,180.0,187.199997,62.399999,48,78.0,100,77.699997,80.0,78.0
20170117180000,180.0,187.199997,62.399999,48,86.900002,100,77.800003,80.0,78.0
20170117181500,180.0,187.199997,62.399999,48,74.900002,100,77.800003,80.0,78.0
20170117183000,180.0,187.199997,62.399999,48,79.5,100,77.5,80.0,78.0
20170117184500,180.0,187.199997,62.399999,48,75.800003,100,77.400002,80.0,78.0
20170117190000,180.0,187.199997,62.399999,48,77.900002,100,77.300003,80.0,78.0
20170117191500,180.0,187.199997,62.399999,48,77.900002,100,77.400002,80.0,78.0
20170117193000,180.0,184.199997,61.399999,48,76.5,100,77.400002,80.0,78.0
20170117194500,180.0,184.199997,61.399999,48,78.599998,100,77.5,80.0,78.0
20170117200000,180.0,184.199997,61.399999,48,74.0,100,77.5,80.0,78.0
20170117201500,180.0,184.199997,61.399999,48,68.400002,100,77.0,80.0,78.0
20170117203000,180.0,181.800003,60.600001,48,92.199997,100,77.099998,80.0,78.0
20170117204500,180.0,181.800003,60.600001,48,76.699997,100,77.300003,80.0,78.0
20170117210000,180.0,181.800003,60.600001,48,85.699997,100,77.5,80.0,78.0
20170117211500,180.0,178.800003,59.600001,48,76.800003,100,77.400002,80.0,78.0
20170117213000,180.0,178.800003,59.600001,48,85.0,100,77.5,80.0,78.0
20170117214500,180.0,178.800003,59.600001,48,79.099998,100,77.5,80.0,78.0
20170117220000,180.0,182.399994,60.799998,48,80.0,100,77.699997,80.0,78.0
20170117221500,180.0,182.399994,60.799998,48,75.400002,100,77.699997,80.0,78.0
20170117223000,180.0,182.399994,60.799998,48,84.199997,100,77.5,80.0,78.0
20170117224500,180.0,182.399994,60.799998,48,82.0,100,77.5,80.0,78.0
20170117230000,180.0,182.399994,60.799998,48,79.900002,100,77.699997,80.0,78.0
20170117231500,180.0,182.399994,60.799998,48,86.099998,100,77.699997,80.0,78.0
20170117233000,180.0,182.399994,60.799998,48,76.800003,100,77.800003,80.0,78.0
20170117234500,180.0,179.399994,59.799998,48,83.300003,100,77.800003,80.0,78.0
20170118000000,180.0,179.399994,59.799998,48,76.800003,100,77.800003,80.0,78.0
20170118001500,180.0,181.800003,60.600001,48,90.699997,100,77.699997,80.0,78.0
20170118003000,180.0,181.800003,60.600001,48,76.400002,100,77.800003,80.0,78.0
20170118004500,180.0,181.800003,60.600001,48,77.699997,100,77.699997,80.0,78.0
20170118010000,180.0,181.800003,60.600001,48,85.099998,100,77.699997,80.0,78.0
20170118011500,180.0,181.800003,60.600001,48,74.400002,100,77.699997,80.0,78.0
20170118013000,180.0,181.800003,60.600001,48,89.800003,100,77.699997,80.0,78.0
20170118014500,180.0,181.800003,60.600001,48,77.300003,100,77.699997,80.0,78.0
20170118020000,180.0,181.800003,60.600001,48,84.300003,100,77.699997,80.0,78.0
20170118021500,180.0,181.800003,60.600001,48,77.800003,100,77.800003,80.0,78.0
20170118023000,180.0,181.800003,60.600001,48,79.599998,100,77.699997,80.0,78.0
20170118024500,180.0,181.800003,60.600001,48,86.400002,100,77.699997,80.0,78.0
20170118030000,180.0,181.800003,60.600001,48,75.900002,100,77.800003,80.0,78.0
20170118031500,180.0,181.800003,60.600001,48,85.400002,100,77.800003,80.0,78.0
20170118033000,180.0,179.399994,59.799998,48,76.800003,100,77.900002,80.0,78.0
20170118034500,180.0,179.399994,59.799998,48,93.5,100,77.800003,80.0,78.0
20170118040000,180.0,177.600006,59.200002,48,76.800003,100,77.900002,80.0,78.0
20170118041500,180.0,182.399994,60.799998,48,91.800003,100,77.900002,80.0,78.0
20170118043000,180.0,180.0,60.0,48,76.800003,100,77.800003,80.0,78.0
20170118044500,180.0,180.0,60.0,48,92.400002,100,77.800003,80.0,78.0
20170118050000,180.0,180.0,60.0,48,76.400002,100,77.800003,80.0,78.0
20170118051500,180.0,180.0,60.0,48,86.5,100,77.900002,80.0,78.0
20170118053000,180.0,182.399994,60.799998,48,77.699997,100,77.900002,80.0,78.0
20170118054500,180.0,182.399994,60.799998,48,87.199997,100,77.800003,80.0,78.0
20170118060000,180.0,180.0,60.0,48,77.300003,100,77.800003,80.0,78.0
20170118061500,180.0,180.0,60.0,48,83.900002,100,77.800003,80.0,78.0
20170118063000,180.0,180.0,60.0,48,81.400002,100,77.800003,80.0,78.0
20170118064500,180.0,189.0,63.0,49,76.400002,100,77.699997,80.0,78.0
20170118070000,180.0,189.0,63.0,49,83.599998,100,77.699997,80.0,78.0
20170118071500,180.0,189.0,63.0,49,82.099998,100,77.800003,80.0,78.0
20170118073000,180.0,189.0,63.0,49,77.099998,100,77.699997,80.0,78.0
20170118074500,180.0,189.0,63.0,49,77.099998,100,77.699997,80.0,78.0
20170118080000,180.0,189.0,63.0,49,90.800003,100,77.699997,80.0,78.0
20170118081500,180.0,184.800003,61.600001,47,79.699997,100,77.699997,80.0,78.0
20170118083000,180.0,184.800003,61.600001,47,76.900002,100,77.800003,80.0,78.0
20170118084500,180.0,184.800003,61.600001,47,84.800003,100,77.800003,80.0,78.0
20170118090000,180.0,179.399994,59.799998,47,80.699997,100,77.800003,80.0,78.0
20170118091500,180.0,177.600006,59.200002,47,78.300003,100,77.800003,80.0,78.0
20170118093000,180.0,177.600006,59.200002,47,78.300003,100,77.699997,80.0,78.0
20170118094500,180.0,177.600006,59.200002,47,88.599998,100,77.800003,80.0,78.0
20170118100000,180.0,304.200012,101.400004,64,58.799999,0,76.900002,73.0,70.0
20170118101500,180.0,267.600006,89.200002,59,56.0,0,74.5,73.099998,70.099998
20170118103000,180.0,284.399994,94.799998,61,56.0,0,73.400002,72.199997,69.199997
20170118104500,180.0,220.199997,73.399999,53,56.0,0,72.900002,73.099998,70.099998
20170118110000,180.0,203.399994,67.799998,50,56.0,0,72.599998,72.800003,69.800003
20170118111500,180.0,189.0,63.0,48,56.0,0,72.199997,73.099998,70.099998
20170118113000,180.0,189.0,63.0,48,56.0,0,71.900002,72.800003,69.800003
20170118114500,180.0,196.800003,65.600001,49,56.0,0,71.599998,72.699997,69.699997
20170118120000,180.0,189.0,63.0,48,56.0,0,71.300003,72.699997,69.699997
20170118121500,180.0,189.0,63.0,48,56.0,0,71.199997,73.0,70.0
20170118123000,180.0,183.0,61.0,47,56.0,0,70.900002,73.099998,70.099998
20170118124500,180.0,187.199997,62.399999,47,56.0,0,70.699997,72.599998,69.599998
20170118130000,180.0,187.199997,62.399999,48,56.0,0,70.5,72.699997,69.699997
20170118131500,180.0,184.800003,61.600001,48,56.0,0,70.400002,72.699997,69.699997
20170118133000,180.0,188.399994,62.799998,48,56.0,0,70.300003,72.699997,69.699997
20170118134500,180.0,188.399994,62.799998,48,56.0,0,70.199997,72.699997,69.699997
20170118140000,180.0,188.399994,62.799998,48,56.0,0,70.099998,72.699997,69.699997
20170118141500,180.0,188.399994,62.799998,48,56.0,0,70.0,72.699997,69.699997
20170118143000,180.0,184.800003,61.600001,48,56.0,0,70.0,72.699997,69.699997
20170118144500,180.0,184.800003,61.600001,48,56.0,0,69.800003,72.699997,69.699997
20170118150000,180.0,184.800003,61.600001,48,56.0,0,69.800003,72.699997,69.699997
20170118151500,180.0,188.399994,62.799998,48,56.0,0,69.699997,72.699997,69.699997
20170118153000,180.0,188.399994,62.799998,48,56.0,0,69.599998,72.699997,69.699997
20170118154500,180.0,188.399994,62.799998,48,56.0,0,69.599998,72.699997,69.699997
20170118160000,180.0,188.399994,62.799998,48,56.0,0,69.5,72.699997,69.699997
20170118161500,180.0,184.800003,61.600001,48,56.0,100,69.400002,72.699997,69.699997
20170118163000,180.0,189.0,63.0,48,56.0,100,69.400002,72.699997,69.699997
20170118164500,180.0,186.600006,62.200002,47,56.0,100,69.300003,72.699997,69.699997
20170118170000,180.0,186.600006,62.200002,47,56.700001,100,69.199997,72.699997,69.699997
20170118171500,180.0,189.600006,63.200002,47,56.700001,100,69.199997,72.699997,69.699997
20170118173000,180.0,184.800003,61.600001,47,56.700001,100,69.199997,72.699997,69.699997
20170118174500,180.0,184.800003,61.600001,47,66.699997,100,69.199997,72.699997,69.699997
20170118180000,180.0,184.800003,61.600001,47,65.699997,0,70.0,72.699997,69.699997
20170118181500,180.0,187.199997,62.399999,47,56.5,0,69.699997,72.699997,69.699997
20170118183000,180.0,187.199997,62.399999,47,56.5,100,69.400002,72.699997,69.699997
20170118184500,180.0,184.199997,61.399999,47,56.5,100,69.199997,72.699997,69.699997
20170118190000,180.0,186.600006,62.200002,47,56.5,100,69.099998,72.699997,69.699997
20170118191500,180.0,186.600006,62.200002,47,56.5,100,69.099998,72.699997,69.699997
20170118193000,180.0,181.199997,60.399999,47,68.199997,100,69.199997,72.699997,69.699997
20170118194500,180.0,177.600006,59.200002,47,68.199997,100,69.900002,72.699997,69.699997
20170118200000,180.0,175.800003,58.600001,47,56.400002,0,69.699997,72.699997,69.699997
20170118201500,180.0,175.800003,58.600001,47,56.400002,0,69.5,72.699997,69.699997
20170118203000,180.0,175.800003,58.600001,47,56.400002,100,69.300003,72.699997,69.699997
20170118204500,180.0,177.600006,59.200002,47,56.400002,100,69.099998,72.699997,69.699997
20170118210000,180.0,177.600006,59.200002,47,56.400002,100,69.099998,72.699997,69.699997
20170118211500,180.0,175.800003,58.600001,47,56.400002,100,69.0,72.699997,69.699997
20170118213000,180.0,177.600006,59.200002,47,74.400002,100,69.599998,72.699997,69.699997
20170118214500,180.0,175.800003,58.600001,47,56.400002,0,69.900002,72.699997,69.699997
20170118220000,180.0,192.0,64.0,49,56.400002,0,69.400002,72.300003,69.300003
20170118221500,180.0,189.600006,63.200002,49,56.400002,0,69.199997,72.300003,69.300003
20170118223000,180.0,189.600006,63.200002,49,56.400002,0,69.099998,72.199997,69.199997
20170118224500,180.0,184.800003,61.600001,48,56.400002,100,69.099998,73.099998,70.099998
20170118230000,180.0,240.0,80.0,56,63.700001,0,69.5,71.800003,68.800003
20170118231500,180.0,184.199997,61.399999,48,57.099998,100,69.400002,72.699997,69.699997
20170118233000,180.0,190.199997,63.399999,49,58.0,0,69.300003,72.199997,69.199997
20170118234500,180.0,190.199997,63.399999,48,56.400002,100,69.099998,72.699997,69.699997
20170119000000,180.0,190.199997,63.399999,48,56.400002,100,68.900002,72.699997,69.699997
20170119001500,180.0,190.199997,63.399999,48,56.400002,100,69.199997,72.300003,69.300003
20170119003000,180.0,190.199997,63.399999,49,56.400002,100,68.900002,72.199997,69.199997
20170119004500,180.0,190.199997,63.399999,49,57.400002,100,68.699997,72.699997,69.699997
20170119010000,180.0,187.199997,62.399999,48,73.900002,100,69.5,72.699997,69.699997
20170119011500,180.0,187.199997,62.399999,48,70.400002,100,69.900002,72.699997,69.699997
20170119013000,180.0,187.199997,62.399999,48,56.099998,0,69.599998,72.699997,69.699997
20170119014500,180.0,187.199997,62.399999,48,56.099998,100,69.199997,72.5,69.5
20170119020000,180.0,187.199997,62.399999,48,56.099998,100,69.0,72.400002,69.400002
20170119021500,180.0,187.199997,62.399999,48,56.099998,100,68.900002,72.400002,69.400002
20170119023000,180.0,184.800003,61.600001,48,78.099998,100,68.800003,72.699997,69.699997
20170119024500,180.0,188.399994,62.799998,48,72.0,100,69.699997,73.099998,70.099998
20170119030000,180.0,188.399994,62.799998,48,79.099998,100,70.300003,73.099998,70.099998
20170119031500,180.0,188.399994,62.799998,48,56.299999,0,70.099998,73.099998,70.099998
20170119033000,180.0,188.399994,62.799998,48,56.299999,100,69.599998,73.099998,70.099998
20170119034500,180.0,188.399994,62.799998,48,56.299999,100,69.300003,73.099998,70.099998
20170119040000,180.0,188.399994,62.799998,48,76.300003,100,69.5,73.099998,70.099998
20170119041500,180.0,188.399994,62.799998,48,74.800003,100,70.199997,73.099998,70.099998
20170119043000,180.0,188.399994,62.799998,48,56.0,0,70.099998,73.099998,70.099998
20170119044500,180.0,188.399994,62.799998,48,56.0,100,69.599998,73.099998,70.099998
20170119050000,180.0,188.399994,62.799998,48,56.0,100,69.300003,73.099998,70.099998
20170119051500,180.0,188.399994,62.799998,48,79.099998,100,69.5,73.099998,70.099998
20170119053000,180.0,188.399994,62.799998,48,69.699997,100,70.199997,73.099998,70.099998
20170119054500,180.0,188.399994,62.799998,48,56.400002,0,70.300003,73.099998,70.099998
20170119060000,180.0,188.399994,62.799998,48,56.400002,100,69.699997,73.099998,70.099998
20170119061500,180.0,188.399994,62.799998,48,56.400002,100,69.300003,73.099998,70.099998
20170119063000,180.0,188.399994,62.799998,48,72.900002,100,69.300003,73.099998,70.099998
20170119064500,180.0,188.399994,62.799998,48,72.0,100,70.099998,73.099998,70.099998
20170119070000,180.0,188.399994,62.799998,48,68.300003,100,70.300003,73.099998,70.099998
20170119071500,180.0,188.399994,62.799998,48,56.0,0,69.900002,73.099998,70.099998
20170119073000,180.0,188.399994,62.799998,48,56.0,100,69.400002,73.099998,70.099998
20170119074500,180.0,183.600006,61.200002,47,56.0,100,69.199997,73.099998,70.099998
20170119080000,180.0,186.600006,62.200002,47,71.0,100,69.800003,73.099998,70.099998
20170119081500,180.0,182.399994,60.799998,47,78.699997,100,70.300003,73.099998,70.099998
20170119083000,180.0,186.600006,62.200002,47,56.0,0,70.0,73.099998,70.099998
20170119084500,180.0,182.399994,60.799998,47,56.0,100,69.599998,73.099998,70.099998
20170119090000,180.0,182.399994,60.799998,47,56.0,100,69.300003,73.199997,70.199997
20170119091500,180.0,187.199997,62.399999,47,74.0,100,69.699997,73.199997,70.199997
20170119093000,180.0,187.199997,62.399999,47,71.699997,100,70.300003,73.199997,70.199997
20170119094500,180.0,187.199997,62.399999,47,56.400002,0,70.0,73.199997,70.199997
20170119100000,180.0,187.199997,62.399999,47,56.400002,100,69.599998,72.800003,69.800003
20170119101500,180.0,190.199997,63.399999,47,56.400002,100,69.300003,72.800003,69.800003
20170119103000,180.0,184.800003,61.600001,47,59.900002,100,69.099998,72.699997,69.699997
20170119104500,180.0,187.199997,62.399999,47,69.199997,100,69.199997,72.800003,69.800003
20170119110000,180.0,183.0,61.0,47,67.0,100,69.699997,73.099998,70.099998
20170119111500,180.0,214.199997,71.399999,51,56.799999,0,69.900002,72.699997,69.699997
20170119113000,180.0,184.800003,61.600001,47,56.0,100,69.300003,72.699997,69.699997
20170119114500,180.0,188.399994,62.799998,47,56.0,100,69.0,73.099998,70.099998
20170119120000,180.0,188.399994,62.799998,47,57.299999,100,68.800003,72.699997,69.699997
20170119121500,180.0,188.399994,62.799998,47,56.0,0,68.900002,71.800003,68.800003
20170119123000,180.0,188.399994,62.799998,47,56.0,0,68.599998,71.300003,68.300003
20170119124500,180.0,184.199997,61.399999,47,56.0,100,68.400002,71.800003,68.800003
20170119130000,180.0,184.199997,61.399999,47,60.299999,100,68.300003,72.699997,69.699997
20170119131500,180.0,184.199997,61.399999,47,77.400002,100,69.099998,72.699997,69.699997
20170119133000,180.0,184.199997,61.399999,47,71.599998,100,69.699997,73.0,70.0
20170119134500,180.0,184.199997,61.399999,47,71.599998,100,70.099998,72.800003,69.800003
20170119140000,180.0,187.800003,62.600001,47,56.400002,100,69.400002,72.699997,69.699997
20170119141500,180.0,190.800003,63.600001,47,56.400002,0,69.0,72.199997,69.199997
20170119143000,180.0,214.800003,71.600001,50,55.599998,0,68.699997,71.5,68.5
20170119144500,180.0,191.399994,63.799998,47,55.599998,0,68.400002,70.900002,67.900002
20170119150000,180.0,191.399994,63.799998,47,55.599998,100,68.300003,71.800003,68.800003
20170119151500,180.0,188.399994,62.799998,47,55.599998,100,68.199997,71.800003,68.800003
20170119153000,180.0,188.399994,62.799998,47,55.599998,100,68.099998,71.800003,68.800003
20170119154500,180.0,188.399994,62.799998,47,79.099998,100,68.599998,72.199997,69.199997
20170119160000,180.0,188.399994,62.799998,47,70.599998,100,69.300003,72.199997,69.199997
20170119161500,180.0,188.399994,62.799998,47,56.299999,0,69.199997,72.199997,69.199997
20170119163000,180.0,188.399994,62.799998,47,55.599998,100,68.699997,72.199997,69.199997
20170119164500,180.0,188.399994,62.799998,47,55.599998,100,68.400002,72.0,69.0
20170119170000,180.0,188.399994,62.799998,47,62.799999,100,68.199997,71.900002,68.900002
20170119171500,180.0,188.399994,62.799998,47,65.300003,100,68.800003,71.900002,68.900002
20170119173000,180.0,188.399994,62.799998,47,56.0,0,68.900002,71.800003,68.800003
20170119174500,180.0,188.399994,62.799998,47,56.0,100,68.300003,71.800003,68.800003
20170119180000,180.0,188.399994,62.799998,47,56.0,100,68.099998,71.800003,68.800003
20170119181500,180.0,188.399994,62.799998,47,67.699997,100,68.099998,71.800003,68.800003
20170119183000,180.0,188.399994,62.799998,47,67.699997,100,68.900002,71.800003,68.800003
20170119184500,180.0,188.399994,62.799998,47,56.400002,0,69.099998,71.800003,68.800003
20170119190000,180.0,183.600006,61.200002,47,56.400002,0,68.599998,71.800003,68.800003
20170119191500,180.0,181.199997,60.399999,47,56.400002,100,68.400002,71.800003,68.800003
20170119193000,180.0,181.199997,60.399999,47,56.400002,100,68.300003,71.800003,68.800003
20170119194500,180.0,181.199997,60.399999,47,56.400002,100,68.300003,71.800003,68.800003
20170119200000,180.0,177.0,59.0,47,56.400002,100,68.199997,71.800003,68.800003
20170119201500,180.0,177.0,59.0,47,70.5,100,68.400002,71.800003,68.800003
20170119203000,180.0,181.199997,60.399999,48,63.299999,0,69.0,71.400002,68.400002
20170119204500,180.0,187.800003,62.600001,48,56.0,0,68.699997,71.400002,68.400002
20170119210000,180.0,187.800003,62.600001,48,56.0,0,68.300003,71.400002,68.400002
20170119211500,180.0,192.0,64.0,48,55.299999,100,68.099998,71.699997,68.699997
20170119213000,180.0,187.800003,62.600001,48,55.299999,100,68.0,71.800003,68.800003
