PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119214500,180.0,187.800003,62.600001,48,65.800003,100,68.400002,71.800003,68.800003
20170119220000,180.0,187.800003,62.600001,48,70.099998,100,68.900002,71.800003,68.800003
20170119221500,180.0,183.600006,61.200002,48,55.900002,0,68.800003,71.5,68.5
20170119223000,180.0,183.600006,61.200002,48,55.900002,0,68.300003,71.400002,68.400002
20170119224500,180.0,183.600006,61.200002,48,55.900002,0,68.199997,71.400002,68.400002
20170119230000,180.0,183.600006,61.200002,48,55.900002,100,68.099998,71.400002,68.400002
20170119231500,180.0,186.600006,62.200002,48,55.900002,100,67.900002,71.400002,68.400002
20170119233000,180.0,189.600006,63.200002,47,55.900002,100,67.800003,71.400002,68.400002
20170119234500,180.0,189.600006,63.200002,47,55.900002,100,67.800003,71.400002,68.400002
20170120000000,180.0,189.600006,63.200002,47,71.0,100,68.0,71.400002,68.400002
20170120001500,180.0,189.600006,63.200002,47,66.400002,100,68.699997,71.400002,68.400002
20170120003000,180.0,189.600006,63.200002,47,55.599998,0,68.300003,71.400002,68.400002
20170120004500,180.0,187.199997,62.399999,47,55.599998,100,68.099998,71.400002,68.400002
20170120010000,180.0,189.600006,63.200002,47,55.599998,100,67.900002,71.400002,68.400002
20170120011500,180.0,189.600006,63.200002,47,55.599998,100,67.800003,71.400002,68.400002
20170120013000,180.0,189.600006,63.200002,47,56.700001,100,67.699997,71.400002,68.400002
20170120014500,180.0,184.800003,61.600001,46,72.0,100,68.599998,71.800003,68.800003
20170120020000,180.0,184.800003,61.600001,46,81.199997,100,69.199997,72.199997,69.199997
20170120021500,180.0,184.800003,61.600001,46,56.400002,0,69.300003,72.199997,69.199997
20170120023000,180.0,184.800003,61.600001,46,56.400002,100,68.800003,72.199997,69.199997
20170120024500,180.0,184.800003,61.600001,46,56.400002,100,68.599998,72.199997,69.199997
20170120030000,180.0,184.800003,61.600001,46,56.400002,100,68.400002,72.199997,69.199997
20170120031500,180.0,181.800003,60.600001,46,71.599998,100,68.900002,72.199997,69.199997
20170120033000,180.0,181.800003,60.600001,46,59.599998,0,69.5,72.199997,69.199997
20170120034500,180.0,181.800003,60.600001,46,56.0,100,68.900002,72.199997,69.199997
20170120040000,180.0,178.199997,59.399999,46,56.0,100,68.699997,72.699997,69.699997
20170120041500,180.0,172.800003,57.600001,46,77.699997,100,69.099998,72.699997,69.699997
20170120043000,180.0,172.800003,57.600001,46,72.0,100,69.699997,72.699997,69.699997
20170120044500,180.0,172.800003,57.600001,46,56.799999,0,69.900002,72.699997,69.699997
20170120050000,180.0,172.800003,57.600001,46,56.0,100,69.300003,72.699997,69.699997
20170120051500,180.0,172.800003,57.600001,46,56.0,100,69.099998,72.699997,69.699997
20170120053000,180.0,172.800003,57.600001,46,56.0,100,68.900002,72.699997,69.699997
20170120054500,180.0,171.0,57.0,46,81.099998,100,69.400002,72.699997,69.699997
20170120060000,180.0,173.399994,57.799998,46,69.199997,100,70.0,72.699997,69.699997
20170120061500,180.0,173.399994,57.799998,46,56.0,0,69.5,72.699997,69.699997
20170120063000,180.0,173.399994,57.799998,46,56.0,100,69.099998,72.699997,69.699997
20170120064500,180.0,189.0,63.0,49,56.799999,100,68.800003,72.699997,69.699997
20170120070000,180.0,189.0,63.0,49,67.300003,100,69.599998,72.699997,69.699997
20170120071500,180.0,189.0,63.0,49,72.0,100,69.800003,72.699997,69.699997
20170120073000,180.0,189.0,63.0,49,56.200001,0,69.599998,72.699997,69.699997
20170120074500,180.0,189.0,63.0,49,56.200001,100,69.099998,72.699997,69.699997
20170120080000,180.0,189.0,63.0,49,56.200001,100,68.800003,72.699997,69.699997
20170120081500,180.0,189.0,63.0,49,68.199997,100,69.5,72.699997,69.699997
20170120083000,180.0,189.0,63.0,49,71.0,100,69.900002,72.699997,69.699997
20170120084500,180.0,189.0,63.0,49,56.5,0,69.699997,72.699997,69.699997
20170120090000,180.0,189.0,63.0,49,56.5,100,69.099998,72.699997,69.699997
20170120091500,180.0,189.0,63.0,49,56.5,100,68.900002,72.699997,69.699997
20170120093000,180.0,189.0,63.0,49,71.5,100,69.300003,72.699997,69.699997
20170120094500,180.0,189.0,63.0,49,59.0,100,69.699997,72.599998,69.599998
20170120100000,180.0,189.0,63.0,49,56.099998,100,69.099998,72.599998,69.599998
20170120101500,180.0,174.0,58.0,45,56.099998,100,68.800003,72.599998,69.599998
20170120103000,180.0,174.0,58.0,45,68.5,100,69.199997,72.599998,69.599998
20170120104500,180.0,174.0,58.0,45,58.799999,100,69.300003,72.5,69.5
20170120110000,180.0,171.0,57.0,45,60.299999,100,69.099998,72.400002,69.400002
20170120111500,180.0,172.800003,57.600001,45,60.299999,100,69.099998,72.400002,69.400002
20170120113000,180.0,169.800003,56.600001,46,70.5,100,69.300003,72.599998,69.599998
20170120114500,180.0,172.800003,57.600001,47,58.400002,0,69.699997,72.5,69.5
20170120120000,180.0,172.800003,57.600001,47,56.799999,100,69.199997,72.400002,69.400002
20170120121500,180.0,171.0,57.0,47,56.799999,100,69.0,72.300003,69.300003
20170120123000,180.0,174.0,58.0,47,56.799999,100,68.900002,72.300003,69.300003
20170120124500,180.0,172.199997,57.399999,47,56.799999,100,68.800003,72.300003,69.300003
20170120130000,180.0,172.199997,57.399999,47,56.799999,100,68.800003,72.300003,69.300003
20170120131500,180.0,172.199997,57.399999,47,56.799999,100,68.800003,72.300003,69.300003
20170120133000,180.0,172.199997,57.399999,47,56.799999,100,68.699997,72.300003,69.300003
20170120134500,180.0,172.199997,57.399999,47,73.5,100,69.300003,72.300003,69.300003
20170120140000,180.0,174.0,58.0,47,56.400002,0,69.400002,72.400002,69.400002
20170120141500,180.0,174.0,58.0,47,56.400002,100,69.099998,72.300003,69.300003
20170120143000,180.0,174.0,58.0,47,56.400002,100,68.900002,72.5,69.5
20170120144500,180.0,174.0,58.0,47,56.400002,100,68.900002,72.400002,69.400002
20170120150000,180.0,174.0,58.0,47,56.400002,100,68.699997,72.400002,69.400002
20170120151500,180.0,174.0,58.0,47,65.300003,100,69.199997,72.300003,69.300003
20170120153000,180.0,174.0,58.0,47,73.400002,100,69.5,72.300003,69.300003
20170120154500,180.0,174.0,58.0,47,56.799999,0,69.300003,72.300003,69.300003
20170120160000,180.0,175.800003,58.600001,47,56.799999,100,69.0,72.300003,69.300003
20170120161500,180.0,172.199997,57.399999,47,56.799999,100,68.800003,72.300003,69.300003
20170120163000,180.0,172.199997,57.399999,47,56.799999,100,68.699997,72.300003,69.300003
20170120164500,180.0,172.199997,57.399999,47,56.799999,100,68.599998,72.300003,69.300003
20170120170000,180.0,172.199997,57.399999,47,68.599998,100,69.099998,72.300003,69.300003
20170120171500,180.0,175.199997,58.399999,47,59.299999,0,69.599998,72.300003,69.300003
20170120173000,180.0,177.600006,59.200002,47,56.0,100,69.0,72.300003,69.300003
20170120174500,180.0,175.800003,58.600001,47,56.0,100,68.699997,72.300003,69.300003
20170120180000,180.0,175.800003,58.600001,47,56.0,100,68.599998,72.300003,69.300003
20170120181500,180.0,175.800003,58.600001,47,68.199997,100,68.699997,72.300003,69.300003
20170120183000,180.0,178.199997,59.399999,47,65.300003,100,69.199997,72.300003,69.300003
20170120184500,180.0,178.199997,59.399999,47,62.099998,0,69.599998,72.300003,69.300003
20170120190000,180.0,178.199997,59.399999,47,56.400002,0,69.199997,72.300003,69.300003
20170120191500,180.0,190.800003,63.600001,48,56.400002,100,68.699997,72.199997,69.199997
20170120193000,180.0,187.800003,62.600001,48,63.5,100,68.599998,72.699997,69.699997
20170120194500,180.0,187.800003,62.600001,48,78.699997,100,69.400002,72.699997,69.699997
20170120200000,180.0,187.800003,62.600001,48,67.300003,100,69.800003,72.699997,69.699997
20170120201500,180.0,187.800003,62.600001,48,56.799999,0,69.900002,72.300003,69.300003
20170120203000,180.0,190.800003,63.600001,48,56.799999,100,69.199997,72.699997,69.699997
20170120204500,180.0,190.800003,63.600001,48,56.799999,100,68.900002,72.699997,69.699997
20170120210000,180.0,187.800003,62.600001,48,79.599998,100,69.0,72.699997,69.699997
20170120211500,180.0,198.600006,66.200002,49,60.5,0,69.800003,72.300003,69.300003
20170120213000,180.0,183.600006,61.200002,48,56.400002,0,69.199997,72.300003,69.300003
20170120214500,180.0,189.0,63.0,48,69.599998,100,69.199997,72.699997,69.699997
20170120220000,180.0,189.0,63.0,48,78.199997,100,69.900002,72.699997,69.699997
20170120221500,180.0,186.600006,62.200002,48,56.799999,0,69.599998,72.699997,69.699997
20170120223000,180.0,183.0,61.0,48,56.799999,100,69.199997,72.699997,69.699997
20170120224500,180.0,183.0,61.0,48,56.799999,100,68.900002,72.699997,69.699997
20170120230000,180.0,183.0,61.0,48,70.099998,100,69.199997,72.699997,69.699997
20170120231500,180.0,183.0,61.0,48,72.0,100,69.699997,72.699997,69.699997
20170120233000,180.0,183.0,61.0,48,57.599998,0,69.900002,72.400002,69.400002
20170120234500,180.0,188.399994,62.799998,48,56.799999,0,69.300003,72.199997,69.199997
20170121000000,180.0,188.399994,62.799998,48,56.799999,100,69.0,72.699997,69.699997
20170121001500,180.0,188.399994,62.799998,48,69.599998,100,69.599998,72.699997,69.699997
20170121003000,180.0,188.399994,62.799998,48,57.200001,0,70.0,72.699997,69.699997
20170121004500,180.0,188.399994,62.799998,48,56.400002,100,69.300003,72.699997,69.699997
20170121010000,180.0,188.399994,62.799998,48,56.400002,100,69.0,72.699997,69.699997
20170121011500,180.0,188.399994,62.799998,48,68.400002,100,68.800003,72.699997,69.699997
20170121013000,180.0,184.800003,61.600001,48,56.700001,0,68.900002,71.800003,68.800003
20170121014500,180.0,184.800003,61.600001,48,56.700001,100,68.699997,72.199997,69.199997
20170121020000,180.0,187.800003,62.600001,48,56.700001,100,68.5,72.199997,69.199997
20170121021500,180.0,187.800003,62.600001,47,62.400002,100,68.400002,72.199997,69.199997
20170121023000,180.0,187.800003,62.600001,47,70.5,100,69.099998,72.199997,69.199997
20170121024500,180.0,187.800003,62.600001,47,56.799999,0,69.400002,72.199997,69.199997
20170121030000,180.0,187.800003,62.600001,47,56.0,100,68.800003,72.199997,69.199997
20170121031500,180.0,187.800003,62.600001,47,56.0,100,68.5,72.199997,69.199997
20170121033000,180.0,187.800003,62.600001,47,57.099998,100,68.400002,72.199997,69.199997
20170121034500,180.0,187.800003,62.600001,47,70.800003,100,69.099998,72.199997,69.199997
20170121040000,180.0,187.800003,62.600001,47,57.599998,0,69.599998,72.199997,69.199997
20170121041500,180.0,187.800003,62.600001,47,56.400002,100,68.900002,72.300003,69.300003
20170121043000,180.0,182.399994,60.799998,47,59.5,100,68.699997,72.699997,69.699997
20170121044500,180.0,180.0,60.0,47,74.699997,100,69.300003,72.699997,69.699997
20170121050000,180.0,178.199997,59.399999,47,77.300003,100,69.900002,72.699997,69.699997
20170121051500,180.0,180.0,60.0,47,56.0,0,69.599998,72.699997,69.699997
20170121053000,180.0,181.800003,60.600001,47,56.0,100,69.099998,72.699997,69.699997
20170121054500,180.0,181.800003,60.600001,47,56.900002,100,68.800003,72.699997,69.699997
20170121060000,180.0,181.800003,60.600001,47,75.099998,100,69.400002,72.300003,69.300003
20170121061500,180.0,181.800003,60.600001,47,56.400002,100,69.300003,72.699997,69.699997
20170121063000,180.0,187.800003,62.600001,47,56.400002,100,68.900002,72.699997,69.699997
20170121064500,180.0,184.800003,61.600001,46,69.0,100,69.0,72.699997,69.699997
20170121070000,180.0,184.800003,61.600001,46,65.900002,100,69.300003,72.699997,69.699997
20170121071500,180.0,184.800003,61.600001,46,73.800003,100,69.300003,72.699997,69.699997
20170121073000,180.0,184.800003,61.600001,46,68.199997,100,69.800003,72.699997,69.699997
20170121074500,180.0,188.399994,62.799998,47,56.0,100,69.300003,72.699997,69.699997
20170121080000,180.0,188.399994,62.799998,47,56.0,100,68.900002,72.599998,69.599998
20170121081500,180.0,188.399994,62.799998,47,74.800003,100,68.699997,72.699997,69.699997
20170121083000,180.0,188.399994,62.799998,47,67.0,0,69.599998,72.199997,69.199997
20170121084500,180.0,184.199997,61.399999,47,56.299999,100,69.099998,72.699997,69.699997
20170121090000,180.0,187.199997,62.399999,47,56.299999,100,68.699997,72.699997,69.699997
20170121091500,180.0,187.199997,62.399999,47,58.799999,100,69.0,71.800003,68.800003
20170121093000,180.0,187.199997,62.399999,47,56.400002,0,68.699997,71.800003,68.800003
20170121094500,180.0,187.199997,62.399999,47,56.400002,100,68.400002,72.199997,69.199997
20170121100000,180.0,187.199997,62.399999,47,56.400002,100,68.300003,71.800003,68.800003
20170121101500,180.0,189.600006,63.200002,47,56.400002,100,68.099998,71.800003,68.800003
20170121103000,180.0,189.600006,63.200002,47,73.099998,100,68.5,71.800003,68.800003
20170121104500,180.0,189.600006,63.200002,47,56.400002,0,68.800003,71.800003,68.800003
20170121110000,180.0,189.600006,63.200002,47,55.599998,100,68.400002,71.800003,68.800003
20170121111500,180.0,189.600006,63.200002,47,55.599998,100,68.199997,71.400002,68.400002
20170121113000,180.0,189.600006,63.200002,47,55.599998,100,68.0,72.199997,69.199997
20170121114500,180.0,186.600006,62.200002,47,80.099998,100,68.699997,72.699997,69.699997
20170121120000,180.0,184.199997,61.399999,47,75.5,100,69.5,72.300003,69.300003
20170121121500,180.0,189.0,63.0,47,56.400002,100,69.199997,72.300003,69.300003
20170121123000,180.0,189.0,63.0,47,56.400002,100,68.699997,71.800003,68.800003
20170121124500,180.0,189.0,63.0,47,56.400002,100,68.400002,71.800003,68.800003
20170121130000,180.0,189.0,63.0,47,56.400002,100,68.300003,71.800003,68.800003
20170121131500,180.0,189.0,63.0,47,56.400002,100,68.199997,71.800003,68.800003
20170121133000,180.0,184.800003,61.600001,47,56.400002,100,68.099998,71.800003,68.800003
20170121134500,180.0,184.800003,61.600001,47,68.199997,100,68.699997,71.800003,68.800003
20170121140000,180.0,184.800003,61.600001,47,57.200001,0,69.099998,71.699997,68.699997
20170121141500,180.0,187.199997,62.399999,48,56.400002,0,68.599998,71.800003,68.800003
20170121143000,180.0,184.800003,61.600001,48,56.400002,100,68.400002,71.800003,68.800003
20170121144500,180.0,184.800003,61.600001,48,56.400002,100,68.199997,72.199997,69.199997
20170121150000,180.0,184.800003,61.600001,48,74.900002,100,68.599998,72.199997,69.199997
20170121151500,180.0,184.800003,61.600001,48,71.199997,100,69.199997,72.199997,69.199997
20170121153000,180.0,189.0,63.0,48,56.299999,0,69.099998,71.300003,68.300003
20170121154500,180.0,189.0,63.0,48,56.299999,0,68.699997,71.300003,68.300003
20170121160000,180.0,189.0,63.0,48,56.299999,0,68.599998,71.300003,68.300003
20170121161500,180.0,189.0,63.0,46,56.299999,100,68.5,71.800003,68.800003
20170121163000,180.0,184.800003,61.600001,46,56.299999,100,68.400002,71.800003,68.800003
20170121164500,180.0,187.199997,62.399999,46,56.299999,100,68.300003,71.800003,68.800003
20170121170000,180.0,184.199997,61.399999,46,56.299999,100,68.199997,71.800003,68.800003
20170121171500,180.0,184.199997,61.399999,46,56.299999,100,68.199997,71.800003,68.800003
20170121173000,180.0,186.600006,62.200002,46,56.299999,100,68.099998,71.400002,68.400002
20170121174500,180.0,186.600006,62.200002,46,73.800003,100,68.400002,72.699997,69.699997
20170121180000,180.0,186.600006,62.200002,46,72.0,100,69.199997,72.699997,69.699997
20170121181500,180.0,186.600006,62.200002,46,77.699997,100,69.699997,72.699997,69.699997
20170121183000,180.0,186.600006,62.200002,46,56.400002,0,69.900002,72.699997,69.699997
20170121184500,180.0,186.600006,62.200002,46,56.400002,100,69.300003,72.699997,69.699997
20170121190000,180.0,186.600006,62.200002,46,56.400002,100,69.099998,72.699997,69.699997
20170121191500,180.0,186.600006,62.200002,46,67.5,100,68.900002,72.699997,69.699997
20170121193000,180.0,186.600006,62.200002,46,75.400002,100,69.5,72.699997,69.699997
20170121194500,180.0,183.600006,61.200002,46,64.099998,0,70.0,72.699997,69.699997
20170121200000,180.0,186.600006,62.200002,46,56.200001,0,69.599998,72.699997,69.699997
20170121201500,180.0,186.600006,62.200002,46,56.200001,100,69.199997,72.699997,69.699997
20170121203000,180.0,186.600006,62.200002,46,56.799999,100,68.900002,72.699997,69.699997
20170121204500,180.0,186.600006,62.200002,46,72.400002,100,69.099998,72.699997,69.699997
20170121210000,180.0,184.199997,61.399999,46,76.099998,100,69.800003,72.699997,69.699997
20170121211500,180.0,184.199997,61.399999,46,56.0,0,69.800003,72.699997,69.699997
20170121213000,180.0,187.199997,62.399999,46,56.0,100,69.199997,72.699997,69.699997
20170121214500,180.0,187.199997,62.399999,46,56.0,100,68.900002,72.699997,69.699997
20170121220000,180.0,187.199997,62.399999,46,70.099998,100,68.900002,72.5,69.5
20170121221500,180.0,187.199997,62.399999,46,61.599998,100,69.300003,72.300003,69.300003
20170121223000,180.0,184.800003,61.600001,46,63.099998,100,69.300003,72.300003,69.300003
20170121224500,180.0,184.800003,61.600001,46,62.0,100,69.300003,72.699997,69.699997
20170121230000,180.0,187.199997,62.399999,46,62.0,100,69.300003,72.599998,69.599998
20170121231500,180.0,187.199997,62.399999,46,56.400002,100,69.199997,72.300003,69.300003
20170121233000,180.0,184.800003,61.600001,46,56.400002,100,68.900002,72.699997,69.699997
20170121234500,180.0,187.800003,62.600001,46,70.099998,100,68.699997,72.699997,69.699997
20170122000000,180.0,184.199997,61.399999,46,70.099998,100,69.400002,72.699997,69.699997
20170122001500,180.0,186.600006,62.200002,46,74.599998,100,69.800003,72.699997,69.699997
20170122003000,180.0,186.600006,62.200002,46,56.400002,0,69.800003,72.699997,69.699997
20170122004500,180.0,186.600006,62.200002,46,56.400002,100,69.300003,72.699997,69.699997
20170122010000,180.0,186.600006,62.200002,46,56.400002,100,68.900002,72.699997,69.699997
20170122011500,180.0,186.600006,62.200002,46,68.599998,100,68.800003,72.699997,69.699997
20170122013000,180.0,186.600006,62.200002,46,72.400002,100,69.5,72.699997,69.699997
20170122014500,180.0,186.600006,62.200002,46,73.699997,100,69.900002,72.699997,69.699997
20170122020000,180.0,186.600006,62.200002,46,56.0,0,69.599998,72.699997,69.699997
20170122021500,180.0,186.600006,62.200002,46,56.0,100,69.199997,72.699997,69.699997
20170122023000,180.0,189.0,63.0,46,56.0,100,68.900002,72.699997,69.699997
20170122024500,180.0,186.600006,62.200002,46,73.400002,100,69.0,72.699997,69.699997
20170122030000,180.0,186.600006,62.200002,46,80.300003,100,69.699997,72.699997,69.699997
20170122031500,180.0,186.600006,62.200002,46,57.200001,0,69.900002,72.699997,69.699997
20170122033000,180.0,186.600006,62.200002,46,56.400002,100,69.400002,72.699997,69.699997
20170122034500,180.0,189.0,63.0,46,56.400002,100,69.099998,72.699997,69.699997
20170122040000,180.0,189.0,63.0,46,56.400002,100,68.900002,72.699997,69.699997
20170122041500,180.0,189.0,63.0,46,75.5,100,69.199997,72.699997,69.699997
20170122043000,180.0,189.0,63.0,46,57.099998,100,69.699997,72.699997,69.699997
20170122044500,180.0,189.0,63.0,46,55.599998,100,69.199997,72.699997,69.699997
20170122050000,180.0,186.600006,62.200002,46,55.599998,100,68.699997,72.5,69.5
20170122051500,180.0,186.600006,62.200002,46,75.800003,100,69.099998,72.699997,69.699997
20170122053000,180.0,186.600006,62.200002,46,72.099998,100,69.699997,72.699997,69.699997
20170122054500,180.0,186.600006,62.200002,46,56.400002,0,70.0,72.699997,69.699997
20170122060000,180.0,186.600006,62.200002,46,55.200001,100,69.300003,72.699997,69.699997
20170122061500,180.0,186.600006,62.200002,46,55.200001,100,68.900002,72.699997,69.699997
20170122063000,180.0,184.199997,61.399999,46,81.5,100,68.800003,72.699997,69.699997
20170122064500,180.0,186.600006,62.200002,46,70.099998,100,69.599998,72.699997,69.699997
20170122070000,180.0,184.199997,61.399999,46,75.800003,100,70.0,72.699997,69.699997
20170122071500,180.0,184.199997,61.399999,46,56.0,0,69.5,72.699997,69.699997
20170122073000,180.0,184.199997,61.399999,46,56.0,100,69.099998,72.699997,69.699997
20170122074500,180.0,184.199997,61.399999,46,68.699997,100,68.699997,72.699997,69.699997
20170122080000,180.0,187.199997,62.399999,46,72.400002,100,69.400002,72.699997,69.699997
20170122081500,180.0,184.800003,61.600001,46,77.300003,100,69.900002,72.699997,69.699997
20170122083000,180.0,184.800003,61.600001,46,56.0,0,69.400002,72.699997,69.699997
20170122084500,180.0,184.800003,61.600001,46,56.0,100,69.0,72.699997,69.699997
20170122090000,180.0,187.199997,62.399999,46,69.099998,100,68.800003,72.699997,69.699997
20170122091500,180.0,187.199997,62.399999,46,69.099998,100,69.400002,72.699997,69.699997
20170122093000,180.0,183.600006,61.200002,46,79.199997,100,69.800003,72.699997,69.699997
20170122094500,180.0,183.600006,61.200002,46,56.0,0,69.699997,72.699997,69.699997
20170122100000,180.0,183.600006,61.200002,46,56.0,100,69.099998,72.699997,69.699997
20170122101500,180.0,183.600006,61.200002,46,57.0,100,68.699997,72.699997,69.699997
20170122103000,180.0,183.600006,61.200002,46,67.300003,100,69.300003,72.400002,69.400002
20170122104500,180.0,183.600006,61.200002,46,71.5,100,69.599998,72.699997,69.699997
20170122110000,180.0,183.600006,61.200002,46,68.199997,100,69.800003,72.699997,69.699997
20170122111500,180.0,183.600006,61.200002,46,56.799999,0,69.599998,72.400002,69.400002
20170122113000,180.0,187.199997,62.399999,46,56.799999,0,69.099998,72.300003,69.300003
20170122114500,180.0,183.600006,61.200002,46,56.799999,100,69.099998,72.300003,69.300003
20170122120000,180.0,183.600006,61.200002,46,56.0,100,69.199997,72.300003,69.300003
20170122121500,180.0,183.600006,61.200002,46,56.0,0,69.599998,72.300003,69.300003
20170122123000,180.0,172.800003,57.600001,47,56.0,0,69.699997,72.300003,69.300003
20170122124500,180.0,181.199997,60.399999,47,56.0,0,69.699997,72.300003,69.300003
20170122130000,180.0,181.199997,60.399999,47,56.0,0,69.699997,72.300003,69.300003
20170122131500,180.0,181.199997,60.399999,47,56.0,0,69.400002,72.300003,69.300003
20170122133000,180.0,181.199997,60.399999,47,56.0,0,69.300003,72.300003,69.300003
20170122134500,180.0,181.199997,60.399999,47,56.0,0,69.300003,72.300003,69.300003
20170122140000,180.0,181.199997,60.399999,47,56.0,0,69.300003,72.300003,69.300003
20170122141500,180.0,181.199997,60.399999,47,56.0,0,69.400002,72.300003,69.300003
20170122143000,180.0,188.399994,62.799998,47,56.0,0,69.400002,72.300003,69.300003
20170122144500,180.0,177.0,59.0,45,56.0,100,69.599998,73.099998,70.099998
20170122150000,180.0,228.600006,76.200002,52,56.0,0,69.699997,71.800003,68.800003
20170122151500,180.0,188.399994,62.799998,47,56.0,0,69.800003,72.199997,69.199997
20170122153000,180.0,188.399994,62.799998,47,56.0,0,69.699997,71.800003,68.800003
20170122154500,180.0,188.399994,62.799998,47,56.0,0,69.599998,71.800003,68.800003
20170122160000,180.0,188.399994,62.799998,47,56.0,0,69.599998,71.800003,68.800003
20170122161500,180.0,188.399994,62.799998,47,56.0,0,69.599998,71.800003,68.800003
20170122163000,180.0,188.399994,62.799998,47,56.0,0,69.599998,71.800003,68.800003
20170122164500,180.0,188.399994,62.799998,48,56.0,0,69.599998,71.800003,68.800003
20170122170000,180.0,188.399994,62.799998,47,56.0,0,69.599998,71.400002,68.400002
20170122171500,180.0,188.399994,62.799998,48,56.0,0,69.800003,71.400002,68.400002
20170122173000,180.0,188.399994,62.799998,48,56.0,0,69.599998,70.800003,67.800003
20170122174500,180.0,188.399994,62.799998,49,56.0,0,69.400002,71.800003,68.800003
20170122180000,180.0,188.399994,62.799998,48,56.0,0,69.300003,71.800003,68.800003
20170122181500,180.0,188.399994,62.799998,48,56.0,0,69.300003,71.800003,68.800003
20170122183000,180.0,188.399994,62.799998,48,56.0,0,69.300003,71.800003,68.800003
20170122184500,180.0,188.399994,62.799998,48,56.0,0,69.199997,71.800003,68.800003
20170122190000,180.0,188.399994,62.799998,48,56.0,0,69.099998,71.800003,68.800003
20170122191500,180.0,190.800003,63.600001,48,56.0,0,69.0,71.800003,68.800003
20170122193000,180.0,186.600006,62.200002,48,56.0,0,69.199997,71.800003,68.800003
20170122194500,180.0,186.600006,62.200002,48,56.0,0,69.599998,71.800003,68.800003
20170122200000,180.0,184.199997,61.399999,48,56.0,0,69.199997,72.199997,69.199997
20170122201500,180.0,184.199997,61.399999,48,56.0,0,69.199997,72.199997,69.199997
20170122203000,180.0,189.0,63.0,47,56.0,0,69.099998,72.199997,69.199997
20170122204500,180.0,189.0,63.0,47,56.0,100,69.099998,72.199997,69.199997
20170122210000,180.0,189.0,63.0,47,56.0,100,69.0,72.400002,69.400002
20170122211500,180.0,184.800003,61.600001,47,56.0,100,68.900002,72.300003,69.300003
20170122213000,180.0,187.199997,62.399999,47,56.0,100,69.0,72.300003,69.300003
20170122214500,180.0,183.600006,61.200002,46,56.0,100,69.0,72.300003,69.300003
20170122220000,180.0,180.0,60.0,46,56.0,100,69.099998,72.300003,69.300003
20170122221500,180.0,186.600006,62.200002,46,56.0,100,69.0,72.300003,69.300003
20170122223000,180.0,181.800003,60.600001,46,56.0,100,69.099998,72.300003,69.300003
20170122224500,180.0,181.800003,60.600001,46,56.0,100,69.099998,72.300003,69.300003
20170122230000,180.0,181.800003,60.600001,46,56.0,100,69.099998,72.300003,69.300003
20170122231500,180.0,181.800003,60.600001,46,56.0,100,69.0,72.300003,69.300003
20170122233000,180.0,188.399994,62.799998,47,68.0,100,68.900002,72.699997,69.699997
20170122234500,180.0,184.199997,61.399999,47,74.199997,100,69.800003,72.699997,69.699997
20170123000000,180.0,189.0,63.0,47,55.900002,0,69.599998,72.699997,69.699997
20170123001500,180.0,189.0,63.0,47,55.900002,100,69.300003,72.699997,69.699997
20170123003000,180.0,189.0,63.0,47,55.900002,100,69.199997,72.699997,69.699997
20170123004500,180.0,189.0,63.0,47,55.900002,100,69.199997,72.699997,69.699997
20170123010000,180.0,183.600006,61.200002,47,55.900002,100,69.199997,72.699997,69.699997
20170123011500,180.0,187.199997,62.399999,47,58.400002,100,69.099998,72.699997,69.699997
20170123013000,180.0,187.199997,62.399999,47,65.300003,100,69.5,72.800003,69.800003
20170123014500,180.0,187.199997,62.399999,47,66.300003,100,69.800003,72.800003,69.800003
20170123020000,180.0,187.199997,62.399999,47,69.199997,100,70.0,72.800003,69.800003
20170123021500,180.0,189.600006,63.200002,47,82.0,100,70.599998,80.0,78.0
20170123023000,180.0,186.600006,62.200002,46,76.699997,100,71.300003,80.0,78.0
20170123024500,180.0,186.600006,62.200002,46,76.699997,100,71.5,80.0,78.0
20170123030000,180.0,186.600006,62.200002,46,73.5,100,71.400002,80.0,78.0
20170123031500,180.0,186.600006,62.200002,46,81.599998,100,71.400002,80.0,78.0
20170123033000,180.0,186.600006,62.200002,46,81.599998,100,71.599998,80.0,78.0
20170123034500,180.0,186.600006,62.200002,46,81.599998,100,71.699997,80.0,78.0
20170123040000,180.0,186.600006,62.200002,46,78.699997,100,71.699997,80.0,78.0
20170123041500,180.0,186.600006,62.200002,46,72.5,100,71.699997,80.0,78.0
20170123043000,180.0,186.600006,62.200002,46,78.300003,100,71.699997,80.0,78.0
20170123044500,180.0,186.600006,62.200002,46,81.5,100,71.699997,80.0,78.0
20170123050000,180.0,186.600006,62.200002,46,81.5,100,71.800003,80.0,78.0
20170123051500,180.0,186.600006,62.200002,46,78.599998,100,71.900002,80.0,78.0
20170123053000,180.0,186.600006,62.200002,46,78.599998,100,71.800003,80.0,78.0
20170123054500,180.0,189.0,63.0,46,72.0,100,71.900002,80.0,78.0
20170123060000,180.0,189.0,63.0,46,77.5,100,72.099998,80.0,78.0
20170123061500,180.0,189.0,63.0,46,81.099998,100,71.900002,80.0,78.0
20170123063000,180.0,189.0,63.0,46,78.099998,100,72.099998,80.0,78.0
20170123064500,180.0,189.0,63.0,46,74.699997,100,72.099998,80.0,78.0
20170123070000,180.0,189.0,63.0,46,73.0,100,72.099998,80.0,78.0
20170123071500,180.0,189.0,63.0,46,77.699997,100,72.0,80.0,78.0
20170123073000,180.0,186.600006,62.200002,46,82.0,100,72.0,80.0,78.0
20170123074500,180.0,186.600006,62.200002,46,72.900002,100,71.900002,80.0,78.0
20170123080000,180.0,186.600006,62.200002,46,72.900002,100,72.099998,80.0,78.0
20170123081500,180.0,184.199997,61.399999,46,80.699997,100,72.400002,80.0,78.0
20170123083000,180.0,184.199997,61.399999,46,75.400002,100,72.599998,80.0,78.0
20170123084500,180.0,184.199997,61.399999,46,74.5,100,72.800003,80.0,78.0
20170123090000,180.0,184.199997,61.399999,46,83.099998,100,72.699997,80.0,78.0
20170123091500,180.0,180.0,60.0,46,80.099998,100,72.400002,80.0,78.0
20170123093000,180.0,182.399994,60.799998,46,73.400002,100,72.400002,80.0,78.0
20170123094500,180.0,182.399994,60.799998,46,81.0,100,72.599998,80.0,78.0
20170123100000,180.0,182.399994,60.799998,46,78.400002,100,72.300003,80.0,78.0
20170123101500,180.0,179.399994,59.799998,46,76.400002,100,72.300003,80.0,78.0
20170123103000,180.0,181.800003,60.600001,46,77.400002,100,72.300003,80.0,78.0
20170123104500,180.0,181.800003,60.600001,46,82.5,100,72.400002,80.0,78.0
20170123110000,180.0,178.800003,59.600001,46,73.900002,100,72.300003,80.0,78.0
20170123111500,180.0,178.800003,59.600001,46,79.099998,100,72.599998,80.0,78.0
20170123113000,180.0,178.800003,59.600001,46,82.0,100,72.400002,80.0,78.0
20170123114500,180.0,178.800003,59.600001,46,73.5,100,72.5,80.0,78.0
20170123120000,180.0,178.800003,59.600001,46,78.800003,100,72.599998,80.0,78.0
20170123121500,180.0,178.800003,59.600001,46,81.5,100,72.699997,80.0,78.0
20170123123000,180.0,183.0,61.0,46,75.400002,100,72.800003,80.0,78.0
20170123124500,180.0,179.399994,59.799998,46,80.0,100,72.699997,80.0,78.0
20170123130000,180.0,179.399994,59.799998,46,78.199997,100,72.699997,80.0,78.0
20170123131500,180.0,179.399994,59.799998,46,75.800003,100,73.599998,80.0,78.0
20170123133000,180.0,179.399994,59.799998,46,88.699997,100,74.0,80.0,78.0
20170123134500,180.0,181.199997,60.399999,46,76.400002,100,73.599998,80.0,78.0
20170123140000,180.0,181.199997,60.399999,46,79.800003,100,73.5,80.0,78.0
20170123141500,180.0,181.199997,60.399999,46,84.400002,100,73.599998,80.0,78.0
20170123143000,180.0,181.199997,60.399999,46,75.900002,100,73.599998,80.0,78.0
20170123144500,180.0,181.199997,60.399999,46,86.800003,100,73.5,80.0,78.0
20170123150000,180.0,178.800003,59.600001,46,78.199997,100,73.400002,80.0,78.0
20170123151500,180.0,178.800003,59.600001,46,76.199997,100,73.5,80.0,78.0
20170123153000,180.0,178.800003,59.600001,46,87.599998,100,74.099998,80.0,78.0
20170123154500,180.0,178.800003,59.600001,46,74.900002,100,73.800003,80.0,78.0
20170123160000,180.0,175.199997,58.399999,46,84.699997,100,73.699997,80.0,78.0
20170123161500,180.0,177.600006,59.200002,46,80.5,100,73.699997,80.0,78.0
20170123163000,180.0,177.600006,59.200002,46,76.300003,100,73.599998,80.0,78.0
20170123164500,180.0,177.600006,59.200002,46,86.099998,100,73.599998,80.0,78.0
20170123170000,180.0,179.399994,59.799998,46,74.800003,100,73.599998,80.0,78.0
20170123171500,180.0,179.399994,59.799998,46,88.599998,100,73.599998,80.0,78.0
20170123173000,180.0,179.399994,59.799998,46,76.0,100,73.599998,80.0,78.0
20170123174500,180.0,179.399994,59.799998,46,80.599998,100,73.599998,80.0,78.0
20170123180000,180.0,181.199997,60.399999,46,74.900002,100,73.699997,80.0,78.0
20170123181500,180.0,181.199997,60.399999,46,82.5,100,73.599998,80.0,78.0
20170123183000,180.0,181.199997,60.399999,46,74.400002,100,73.5,80.0,78.0
20170123184500,180.0,181.199997,60.399999,46,82.599998,100,73.400002,80.0,78.0
20170123190000,180.0,183.600006,61.200002,46,74.400002,100,73.400002,80.0,78.0
20170123191500,180.0,183.600006,61.200002,46,83.300003,100,73.300003,80.0,78.0
20170123193000,180.0,183.600006,61.200002,46,74.0,100,73.300003,80.0,78.0
20170123194500,180.0,183.600006,61.200002,46,84.300003,100,73.400002,80.0,78.0
20170123200000,180.0,183.600006,61.200002,46,74.400002,100,73.599998,80.0,78.0
20170123201500,180.0,183.600006,61.200002,46,82.5,100,73.5,80.0,78.0
20170123203000,180.0,183.600006,61.200002,46,74.699997,100,73.5,80.0,78.0
20170123204500,180.0,183.600006,61.200002,46,72.900002,100,73.5,80.0,78.0
20170123210000,180.0,183.600006,61.200002,46,72.900002,100,73.400002,80.0,78.0
20170123211500,180.0,181.199997,60.399999,46,75.099998,100,73.400002,80.0,78.0
20170123213000,180.0,181.199997,60.399999,46,79.0,100,73.699997,80.0,78.0
20170123214500,180.0,181.199997,60.399999,46,82.0,100,73.400002,80.0,78.0
20170123220000,180.0,181.199997,60.399999,46,72.0,100,73.400002,80.0,78.0
20170123221500,180.0,181.199997,60.399999,46,76.400002,100,73.400002,80.0,78.0
20170123223000,180.0,181.199997,60.399999,46,83.0,100,73.5,80.0,78.0
20170123224500,180.0,181.199997,60.399999,46,83.0,100,73.400002,80.0,78.0
20170123230000,180.0,181.199997,60.399999,46,78.199997,100,73.300003,80.0,78.0
20170123231500,180.0,181.199997,60.399999,46,71.099998,100,73.300003,80.0,78.0
20170123233000,180.0,181.199997,60.399999,46,81.599998,100,73.300003,80.0,78.0
20170123234500,180.0,181.199997,60.399999,46,86.0,100,73.400002,80.0,78.0
20170124000000,180.0,307.799988,102.599996,62,60.599998,0,73.400002,65.0,59.0
20170124001500,180.0,300.600006,100.200002,62,54.700001,0,71.599998,65.0,59.0
20170124003000,180.0,304.200012,101.400004,62,54.700001,0,70.800003,65.0,59.0
20170124004500,180.0,300.600006,100.200002,62,54.700001,0,70.199997,65.0,59.0
20170124010000,180.0,300.600006,100.200002,62,54.700001,0,69.900002,65.0,59.0
20170124011500,180.0,300.600006,100.200002,62,55.5,0,69.599998,65.0,59.0
20170124013000,180.0,300.600006,100.200002,62,54.700001,0,69.300003,65.0,59.0
20170124014500,180.0,300.600006,100.200002,62,54.700001,0,69.099998,65.0,59.0
20170124020000,180.0,300.600006,100.200002,62,54.700001,0,68.900002,65.0,59.0
20170124021500,180.0,300.600006,100.200002,62,54.700001,0,68.699997,65.0,59.0
20170124023000,180.0,304.200012,101.400004,62,54.700001,0,68.599998,65.0,59.0
20170124024500,180.0,304.200012,101.400004,62,54.700001,0,68.400002,65.0,59.0
20170124030000,180.0,307.799988,102.599996,62,54.700001,0,68.300003,65.0,59.0
20170124031500,180.0,300.600006,100.200002,62,54.700001,0,68.199997,65.0,59.0
20170124033000,180.0,307.799988,102.599996,62,54.700001,0,68.0,65.0,59.0
20170124034500,180.0,307.799988,102.599996,62,54.700001,0,67.900002,65.0,59.0
20170124040000,180.0,304.200012,101.400004,61,54.700001,0,67.900002,65.0,59.0
20170124041500,180.0,300.600006,100.200002,61,53.900002,0,67.800003,65.0,59.0
20170124043000,180.0,300.600006,100.200002,61,53.900002,0,67.800003,65.0,59.0
20170124044500,180.0,178.800003,59.600001,45,78.800003,100,67.900002,74.300003,71.300003
20170124050000,180.0,178.800003,59.600001,45,85.599998,100,69.0,75.300003,72.300003
20170124051500,180.0,178.800003,59.600001,45,74.900002,100,69.699997,75.699997,72.699997
20170124053000,180.0,178.800003,59.600001,45,80.800003,100,70.099998,75.699997,72.699997
20170124054500,180.0,177.0,59.0,45,85.400002,100,71.099998,75.699997,72.699997
20170124060000,180.0,177.0,59.0,45,74.0,100,71.400002,75.699997,72.699997
20170124061500,180.0,173.399994,57.799998,45,89.099998,100,71.5,75.699997,72.699997
20170124063000,180.0,175.800003,58.600001,45,74.900002,100,71.599998,75.699997,72.699997
20170124064500,180.0,181.199997,60.399999,47,80.599998,100,71.599998,75.699997,72.699997
20170124070000,180.0,177.600006,59.200002,47,76.800003,100,71.800003,75.699997,72.699997
20170124071500,180.0,180.0,60.0,47,79.099998,100,71.900002,75.699997,72.699997
20170124073000,180.0,180.0,60.0,47,83.199997,100,72.099998,75.699997,72.699997
20170124074500,180.0,180.0,60.0,47,83.199997,100,72.0,75.699997,72.699997
20170124080000,180.0,180.0,60.0,47,76.800003,100,72.099998,75.699997,72.699997
20170124081500,180.0,180.0,60.0,47,76.800003,100,72.099998,75.699997,72.699997
20170124083000,180.0,180.0,60.0,47,86.599998,100,72.099998,75.699997,72.699997
20170124084500,180.0,180.0,60.0,47,86.599998,100,72.199997,75.699997,72.699997
20170124090000,180.0,184.800003,61.600001,47,76.800003,100,72.199997,75.699997,72.699997
20170124091500,180.0,184.800003,61.600001,47,78.300003,100,72.400002,75.699997,72.699997
20170124093000,180.0,184.800003,61.600001,47,83.800003,100,72.400002,75.699997,72.699997
20170124094500,180.0,184.800003,61.600001,47,75.900002,100,72.599998,75.699997,72.699997
20170124100000,180.0,187.199997,62.399999,47,87.5,100,72.5,75.699997,72.699997
20170124101500,180.0,177.600006,59.200002,47,77.699997,100,72.599998,75.699997,72.699997
20170124103000,180.0,175.199997,58.399999,47,86.400002,100,72.5,75.699997,72.699997
20170124104500,180.0,178.199997,59.399999,47,81.900002,100,72.599998,75.5,72.5
20170124110000,180.0,175.199997,58.399999,47,79.199997,100,72.699997,75.699997,72.699997
20170124111500,180.0,177.600006,59.200002,47,88.599998,100,72.699997,75.800003,72.800003
20170124113000,180.0,177.600006,59.200002,47,77.699997,100,72.699997,76.0,73.0
20170124114500,180.0,177.600006,59.200002,47,89.599998,100,72.699997,76.0,73.0
20170124120000,180.0,175.800003,58.600001,47,78.5,100,72.699997,76.0,73.0
20170124121500,180.0,175.800003,58.600001,47,84.199997,100,72.699997,76.0,73.0
20170124123000,180.0,175.800003,58.600001,47,82.0,100,72.800003,76.0,73.0
20170124124500,180.0,178.199997,59.399999,47,79.699997,100,72.900002,76.0,73.0
20170124130000,180.0,178.199997,59.399999,47,84.5,100,72.800003,76.0,73.0
20170124131500,180.0,174.0,58.0,47,79.699997,100,73.099998,76.0,73.0
20170124133000,180.0,177.600006,59.200002,47,84.300003,100,73.099998,76.0,73.0
20170124134500,180.0,177.600006,59.200002,47,88.5,100,73.199997,76.0,73.0
20170124140000,180.0,187.800003,62.600001,47,56.400002,0,73.099998,76.0,73.0
20170124141500,180.0,187.800003,62.600001,47,56.400002,100,72.599998,76.0,73.0
20170124143000,180.0,187.800003,62.600001,47,56.400002,100,72.300003,76.0,73.0
20170124144500,180.0,184.800003,61.600001,47,56.400002,100,72.300003,76.0,73.0
20170124150000,180.0,184.800003,61.600001,47,64.0,100,72.599998,76.0,73.0
20170124151500,180.0,184.800003,61.600001,47,64.0,100,72.699997,76.0,73.0
20170124153000,180.0,184.800003,61.600001,47,65.800003,100,72.699997,76.0,73.0
20170124154500,180.0,184.800003,61.600001,47,68.099998,100,72.699997,76.0,73.0
20170124160000,180.0,184.800003,61.600001,47,73.300003,100,72.800003,76.0,73.0
20170124161500,180.0,184.800003,61.600001,47,69.599998,100,72.900002,76.0,73.0
20170124163000,180.0,179.399994,59.799998,47,71.5,100,72.900002,76.0,73.0
20170124164500,180.0,177.600006,59.200002,47,69.800003,100,73.099998,76.0,73.0
20170124170000,180.0,174.0,58.0,47,72.5,100,73.199997,76.0,73.0
20170124171500,180.0,175.800003,58.600001,47,70.5,100,73.099998,76.0,73.0
20170124173000,180.0,177.600006,59.200002,47,72.0,100,73.099998,76.0,73.0
20170124174500,180.0,177.600006,59.200002,47,72.900002,100,73.099998,76.0,73.0
20170124180000,180.0,175.199997,58.399999,47,70.099998,100,73.099998,76.0,73.0
20170124181500,180.0,177.600006,59.200002,47,74.800003,100,73.0,76.0,73.0
20170124183000,180.0,179.399994,59.799998,47,69.099998,100,73.099998,76.0,73.0
20170124184500,180.0,179.399994,59.799998,47,73.599998,100,72.900002,76.0,73.0
20170124190000,180.0,179.399994,59.799998,47,71.5,100,73.0,76.0,73.0
20170124191500,180.0,179.399994,59.799998,47,56.799999,0,73.199997,76.0,73.0
20170124193000,180.0,179.399994,59.799998,47,56.799999,100,72.400002,76.0,73.0
20170124194500,180.0,179.399994,59.799998,47,59.5,100,72.0,76.0,73.0
20170124200000,180.0,177.0,59.0,47,75.900002,100,72.400002,76.0,73.0
20170124201500,180.0,177.0,59.0,47,77.800003,100,72.599998,76.0,73.0
20170124203000,180.0,177.0,59.0,47,72.0,100,72.800003,76.0,73.0
20170124204500,180.0,178.800003,59.600001,47,79.199997,100,73.099998,76.0,73.0
20170124210000,180.0,178.800003,59.600001,47,71.099998,100,73.199997,76.0,73.0
20170124211500,180.0,177.0,59.0,47,56.200001,100,72.599998,75.900002,72.900002
20170124213000,180.0,184.800003,61.600001,48,55.599998,100,71.800003,75.699997,72.699997
20170124214500,180.0,184.800003,61.600001,48,72.199997,100,72.0,75.699997,72.699997
20170124220000,180.0,187.800003,62.600001,48,79.099998,100,72.5,75.699997,72.699997
20170124221500,180.0,187.800003,62.600001,48,71.5,100,72.699997,75.699997,72.699997
20170124223000,180.0,187.800003,62.600001,48,75.0,100,72.900002,75.699997,72.699997
20170124224500,180.0,187.800003,62.600001,47,56.400002,0,72.699997,75.699997,72.699997
20170124230000,180.0,184.199997,61.399999,47,56.400002,100,72.099998,75.800003,72.800003
20170124231500,180.0,184.199997,61.399999,47,79.0,100,71.900002,76.0,73.0
20170124233000,180.0,184.199997,61.399999,47,73.0,100,72.400002,75.699997,72.699997
20170124234500,180.0,184.199997,61.399999,47,81.099998,100,72.599998,76.0,73.0
20170125000000,180.0,181.800003,60.600001,47,74.400002,100,72.599998,76.0,73.0
20170125001500,180.0,181.800003,60.600001,47,74.400002,100,72.599998,76.0,73.0
20170125003000,180.0,181.800003,60.600001,47,80.0,100,72.699997,76.0,73.0
20170125004500,180.0,181.800003,60.600001,47,73.0,100,72.699997,76.0,73.0
20170125010000,180.0,181.800003,60.600001,47,81.199997,100,72.699997,76.0,73.0
20170125011500,180.0,304.200012,101.400004,64,55.599998,0,72.099998,65.0,53.0
20170125013000,180.0,304.200012,101.400004,64,55.599998,0,70.699997,65.0,53.0
20170125014500,180.0,300.600006,100.200002,64,55.599998,0,69.900002,65.0,53.0
20170125020000,180.0,304.200012,101.400004,64,55.599998,0,69.300003,65.0,53.0
20170125021500,180.0,300.600006,100.200002,64,55.599998,0,68.800003,65.0,53.0
20170125023000,180.0,300.600006,100.200002,64,55.599998,0,68.400002,65.0,53.0
20170125024500,180.0,300.600006,100.200002,64,55.599998,0,68.099998,65.0,53.0
20170125030000,180.0,300.600006,100.200002,64,55.599998,0,67.800003,65.0,53.0
20170125031500,180.0,300.600006,100.200002,64,55.599998,0,67.400002,65.0,53.0
20170125033000,180.0,300.600006,100.200002,64,55.599998,0,67.099998,65.0,53.0
20170125034500,180.0,300.600006,100.200002,64,55.599998,0,66.800003,65.0,53.0
20170125040000,180.0,304.200012,101.400004,64,55.599998,0,66.599998,65.0,53.0
20170125041500,180.0,304.200012,101.400004,64,55.599998,0,66.599998,65.0,53.0
20170125043000,180.0,300.600006,100.200002,64,55.599998,0,66.300003,65.0,53.0
20170125044500,180.0,304.200012,101.400004,64,55.599998,0,66.199997,65.0,53.0
20170125050000,180.0,300.600006,100.200002,64,55.599998,0,66.099998,65.0,53.0
20170125051500,180.0,300.600006,100.200002,64,55.599998,0,66.0,65.0,53.0
20170125053000,180.0,300.600006,100.200002,63,55.599998,0,65.800003,65.0,53.0
20170125054500,180.0,181.199997,60.399999,46,73.5,100,67.300003,74.900002,71.900002
20170125060000,180.0,184.199997,61.399999,46,73.5,100,68.699997,74.699997,71.699997
20170125061500,180.0,186.600006,62.200002,46,90.400002,100,69.400002,74.699997,71.699997
20170125063000,180.0,184.199997,61.399999,46,79.699997,100,69.699997,74.699997,71.699997
20170125064500,180.0,184.199997,61.399999,46,79.699997,100,70.0,74.800003,71.800003
20170125070000,180.0,184.199997,61.399999,46,82.0,100,70.400002,75.0,72.0
20170125071500,180.0,184.199997,61.399999,46,76.400002,100,70.699997,75.0,72.0
20170125073000,180.0,184.199997,61.399999,46,74.800003,100,70.900002,75.0,72.0
20170125074500,180.0,181.800003,60.600001,46,84.0,100,71.099998,75.0,72.0
20170125080000,180.0,181.800003,60.600001,46,78.5,100,71.300003,75.0,72.0
20170125081500,180.0,181.800003,60.600001,46,79.699997,100,71.5,75.0,72.0
20170125083000,180.0,177.0,59.0,46,78.300003,100,71.699997,75.0,72.0
20170125084500,180.0,175.199997,58.399999,46,78.300003,100,71.800003,75.0,72.0
20170125090000,180.0,177.0,59.0,46,86.300003,100,71.900002,75.0,72.0
20170125091500,180.0,177.0,59.0,46,86.300003,100,71.900002,75.0,72.0
20170125093000,180.0,174.0,58.0,46,77.800003,100,71.900002,75.0,72.0
20170125094500,180.0,174.0,58.0,46,77.800003,100,72.099998,75.0,72.0
20170125100000,180.0,174.0,58.0,46,56.799999,0,72.300003,75.0,72.0
20170125101500,180.0,174.0,58.0,46,56.799999,100,71.599998,75.0,72.0
20170125103000,180.0,174.0,58.0,47,56.799999,100,71.300003,75.0,72.0
20170125104500,180.0,174.0,58.0,47,75.800003,100,71.199997,75.0,72.0
20170125110000,180.0,174.0,58.0,47,69.699997,100,71.599998,75.0,72.0
20170125111500,180.0,174.0,58.0,47,72.900002,100,71.800003,75.0,72.0
20170125113000,180.0,177.0,59.0,47,74.0,100,71.800003,75.0,72.0
20170125114500,180.0,174.0,58.0,47,69.699997,100,71.800003,75.0,72.0
20170125120000,180.0,174.0,58.0,47,69.699997,100,71.900002,75.0,72.0
20170125121500,180.0,174.0,58.0,47,69.699997,100,71.900002,75.0,72.0
20170125123000,180.0,177.600006,59.200002,45,67.800003,100,72.199997,75.0,72.0
20170125124500,180.0,179.399994,59.799998,45,56.599998,0,71.900002,75.0,72.0
20170125130000,180.0,179.399994,59.799998,45,56.599998,100,71.599998,75.0,72.0
20170125131500,180.0,183.0,61.0,48,56.599998,100,71.300003,75.0,72.0
20170125133000,180.0,189.600006,63.200002,47,64.300003,100,71.199997,75.0,72.0
20170125134500,180.0,189.600006,63.200002,47,68.599998,100,71.5,75.0,72.0
20170125140000,180.0,189.600006,63.200002,47,68.599998,100,71.800003,75.0,72.0
20170125141500,180.0,189.600006,63.200002,47,65.300003,100,71.800003,75.0,72.0
20170125143000,180.0,187.199997,62.399999,47,68.699997,100,71.900002,75.0,72.0
20170125144500,180.0,187.199997,62.399999,47,80.099998,100,72.0,75.0,72.0
20170125150000,180.0,187.199997,62.399999,47,72.800003,100,72.099998,75.0,72.0
20170125151500,180.0,187.199997,62.399999,47,58.400002,0,72.300003,75.0,72.0
20170125153000,180.0,187.199997,62.399999,47,56.400002,0,71.800003,75.0,72.0
20170125154500,180.0,187.199997,62.399999,47,56.400002,100,71.400002,75.0,72.0
20170125160000,180.0,187.199997,62.399999,47,56.400002,100,71.199997,75.0,72.0
20170125161500,180.0,187.199997,62.399999,47,73.900002,100,71.300003,75.0,72.0
20170125163000,180.0,187.199997,62.399999,47,76.800003,100,71.800003,75.0,72.0
20170125164500,180.0,187.199997,62.399999,47,70.099998,100,72.099998,75.0,72.0
20170125170000,180.0,183.600006,61.200002,47,73.099998,100,72.0,75.0,72.0
20170125171500,180.0,183.600006,61.200002,47,70.599998,100,72.099998,75.0,72.0
20170125173000,180.0,183.600006,61.200002,47,56.0,0,72.099998,75.0,72.0
20170125174500,180.0,183.600006,61.200002,47,56.0,100,71.699997,75.0,72.0
20170125180000,180.0,183.600006,61.200002,47,56.0,100,71.699997,75.0,72.0
20170125181500,180.0,183.600006,61.200002,47,56.0,100,71.300003,75.0,72.0
20170125183000,180.0,183.600006,61.200002,47,58.599998,100,71.099998,75.0,72.0
20170125184500,180.0,178.800003,59.600001,47,70.099998,100,71.599998,75.0,72.0
20170125190000,180.0,178.800003,59.600001,47,79.300003,100,71.900002,75.0,72.0
20170125191500,180.0,177.0,59.0,47,71.099998,100,72.199997,75.0,72.0
20170125193000,180.0,177.0,59.0,47,56.799999,0,72.199997,75.0,72.0
20170125194500,180.0,177.0,59.0,47,56.799999,100,71.699997,75.0,72.0
20170125200000,180.0,177.0,59.0,47,56.0,100,71.699997,75.0,72.0
20170125201500,180.0,177.0,59.0,47,56.700001,100,71.300003,75.0,72.0
20170125203000,180.0,177.0,59.0,47,56.700001,100,71.099998,75.0,72.0
20170125204500,180.0,177.0,59.0,47,78.800003,100,71.599998,75.0,72.0
20170125210000,180.0,177.0,59.0,47,78.800003,100,71.900002,75.0,72.0
20170125211500,180.0,178.800003,59.600001,47,72.0,100,72.099998,75.0,72.0
20170125213000,180.0,178.800003,59.600001,47,78.199997,100,72.199997,75.0,72.0
20170125214500,180.0,182.399994,60.799998,47,57.200001,0,72.199997,75.0,72.0
20170125220000,180.0,182.399994,60.799998,47,56.0,100,71.599998,75.0,72.0
20170125221500,180.0,182.399994,60.799998,47,56.0,100,71.199997,75.0,72.0
20170125223000,180.0,182.399994,60.799998,47,75.699997,100,71.199997,75.0,72.0
20170125224500,180.0,188.399994,62.799998,47,69.599998,100,71.699997,75.0,72.0
20170125230000,180.0,188.399994,62.799998,47,72.400002,100,71.900002,75.0,72.0
20170125231500,180.0,188.399994,62.799998,47,73.599998,100,72.0,75.0,72.0
20170125233000,180.0,188.399994,62.799998,47,69.599998,100,72.099998,75.0,72.0
20170125234500,180.0,188.399994,62.799998,47,76.900002,100,72.199997,75.0,72.0
20170126000000,180.0,271.799988,90.599996,61,65.599998,0,72.199997,65.0,61.799999
20170126001500,180.0,304.200012,101.400004,61,55.200001,0,71.0,65.0,61.799999
20170126003000,180.0,307.799988,102.599996,61,55.200001,0,70.300003,65.0,61.799999
20170126004500,180.0,307.799988,102.599996,61,55.200001,0,69.800003,65.0,61.799999
20170126010000,180.0,307.799988,102.599996,61,55.200001,0,69.400002,65.0,61.799999
20170126011500,180.0,307.799988,102.599996,61,55.200001,0,69.099998,65.0,61.799999
20170126013000,180.0,307.799988,102.599996,61,55.200001,0,68.699997,65.0,61.799999
20170126014500,180.0,307.799988,102.599996,61,55.200001,0,68.599998,65.0,61.799999
20170126020000,180.0,300.600006,100.200002,61,55.200001,0,68.300003,65.0,61.799999
20170126021500,180.0,300.600006,100.200002,61,55.200001,0,68.199997,65.0,61.799999
