PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126023000,180.0,300.600006,100.200002,61,55.200001,0,68.099998,65.0,61.799999
20170126024500,180.0,300.600006,100.200002,61,55.200001,0,68.099998,65.0,61.799999
20170126030000,180.0,304.200012,101.400004,61,55.200001,0,67.900002,65.0,61.799999
20170126031500,180.0,304.200012,101.400004,61,55.200001,0,67.800003,65.0,61.799999
20170126033000,180.0,304.200012,101.400004,61,55.200001,0,67.800003,65.0,61.799999
20170126034500,180.0,173.399994,57.799998,45,79.0,100,68.699997,77.400002,74.400002
20170126040000,180.0,173.399994,57.799998,45,76.400002,100,70.199997,77.400002,74.400002
20170126041500,180.0,304.200012,101.400004,62,55.5,0,70.400002,65.0,61.799999
20170126043000,180.0,304.200012,101.400004,62,55.5,0,69.199997,65.0,61.799999
20170126044500,180.0,307.799988,102.599996,62,54.799999,0,68.800003,65.0,61.799999
20170126050000,180.0,304.200012,101.400004,62,54.799999,0,68.5,65.0,61.799999
20170126051500,180.0,304.200012,101.400004,62,54.799999,0,68.300003,65.0,61.799999
20170126053000,180.0,304.200012,101.400004,62,54.799999,0,68.099998,65.0,61.799999
20170126054500,180.0,304.200012,101.400004,62,54.799999,0,68.099998,65.0,61.799999
20170126060000,180.0,300.600006,100.200002,62,54.799999,0,67.900002,65.0,61.799999
20170126061500,180.0,304.200012,101.400004,62,54.799999,0,67.699997,65.0,61.799999
20170126063000,180.0,304.200012,101.400004,62,54.799999,0,67.599998,65.0,61.799999
20170126064500,180.0,304.200012,101.400004,62,54.799999,0,67.400002,65.0,61.799999
20170126070000,180.0,304.200012,101.400004,62,54.799999,0,67.300003,65.0,61.799999
20170126071500,180.0,304.200012,101.400004,62,54.799999,0,67.300003,65.0,61.799999
20170126073000,180.0,307.799988,102.599996,62,54.799999,0,67.199997,65.0,61.799999
20170126074500,180.0,304.200012,101.400004,61,54.799999,0,67.099998,65.0,61.799999
20170126080000,180.0,300.600006,100.200002,61,54.799999,0,67.0,65.0,61.799999
20170126081500,180.0,300.600006,100.200002,61,54.799999,0,67.0,65.0,61.799999
20170126083000,180.0,304.200012,101.400004,61,54.799999,0,66.900002,65.0,61.799999
20170126084500,180.0,300.600006,100.200002,61,54.799999,0,66.800003,65.0,61.799999
20170126090000,180.0,300.600006,100.200002,61,54.799999,0,66.800003,65.0,61.799999
20170126091500,180.0,187.199997,62.399999,47,54.799999,0,67.0,69.400002,66.400002
20170126093000,180.0,187.199997,62.399999,47,54.799999,0,67.199997,69.900002,66.900002
20170126094500,180.0,184.199997,61.399999,47,55.5,0,67.300003,69.5,66.5
20170126100000,180.0,184.199997,61.399999,47,55.5,0,67.599998,69.5,66.5
20170126101500,180.0,187.199997,62.399999,46,55.5,0,67.699997,69.5,66.5
20170126103000,180.0,187.199997,62.399999,46,55.5,0,67.800003,69.699997,66.699997
20170126104500,180.0,187.199997,62.399999,46,55.5,0,67.900002,69.900002,66.900002
20170126110000,180.0,187.199997,62.399999,46,55.5,0,67.900002,69.900002,66.900002
20170126111500,180.0,187.199997,62.399999,46,55.5,0,68.0,69.900002,66.900002
20170126113000,180.0,187.199997,62.399999,46,55.5,0,68.099998,69.900002,66.900002
20170126114500,180.0,187.199997,62.399999,47,55.5,0,68.199997,69.900002,66.900002
20170126120000,180.0,187.199997,62.399999,47,55.5,0,68.199997,69.900002,66.900002
20170126121500,180.0,187.199997,62.399999,47,55.5,0,68.300003,69.900002,66.900002
20170126123000,180.0,187.199997,62.399999,47,55.5,0,68.300003,69.900002,66.900002
20170126124500,180.0,187.199997,62.399999,47,55.5,0,68.300003,69.900002,66.900002
20170126130000,180.0,184.800003,61.600001,47,55.5,0,68.300003,69.900002,66.900002
20170126131500,180.0,184.800003,61.600001,47,55.5,0,68.400002,69.900002,66.900002
20170126133000,180.0,188.399994,62.799998,47,55.5,0,68.400002,69.900002,66.900002
20170126134500,180.0,188.399994,62.799998,47,55.5,0,68.400002,69.900002,66.900002
20170126140000,180.0,188.399994,62.799998,47,55.5,0,68.5,69.900002,66.900002
20170126141500,180.0,184.800003,61.600001,47,55.5,0,68.599998,69.900002,66.900002
20170126143000,180.0,184.800003,61.600001,47,55.5,0,68.699997,69.900002,66.900002
20170126144500,180.0,184.800003,61.600001,47,55.5,0,69.099998,69.900002,66.900002
20170126150000,180.0,184.800003,61.600001,47,55.5,0,68.900002,69.900002,66.900002
20170126151500,180.0,184.800003,61.600001,47,56.200001,0,68.800003,69.900002,66.900002
20170126153000,180.0,184.800003,61.600001,47,55.200001,0,68.599998,69.900002,66.900002
20170126154500,180.0,184.800003,61.600001,47,55.900002,0,68.800003,69.900002,66.900002
20170126160000,180.0,184.800003,61.600001,47,55.900002,0,68.800003,69.900002,66.900002
20170126161500,180.0,184.800003,61.600001,47,55.299999,0,68.900002,69.900002,66.900002
20170126163000,180.0,184.800003,61.600001,47,55.900002,0,68.900002,69.900002,66.900002
20170126164500,180.0,184.800003,61.600001,47,55.900002,0,68.900002,69.900002,66.900002
20170126170000,180.0,181.800003,60.600001,47,55.900002,0,68.800003,69.900002,66.900002
20170126171500,180.0,181.800003,60.600001,47,55.900002,0,69.0,69.900002,66.900002
20170126173000,180.0,181.800003,60.600001,47,55.900002,0,69.099998,69.900002,66.900002
20170126174500,180.0,181.800003,60.600001,47,55.900002,0,69.0,69.900002,66.900002
20170126180000,180.0,184.800003,61.600001,47,55.200001,0,68.900002,69.900002,66.900002
20170126181500,180.0,184.800003,61.600001,47,55.200001,0,68.800003,69.900002,66.900002
20170126183000,180.0,182.399994,60.799998,47,55.200001,0,68.800003,69.900002,66.900002
20170126184500,180.0,182.399994,60.799998,47,76.599998,100,69.300003,76.699997,73.699997
20170126190000,180.0,182.399994,60.799998,47,82.0,100,69.800003,76.800003,73.800003
20170126191500,180.0,182.399994,60.799998,47,86.099998,100,70.300003,73.199997,70.199997
20170126193000,180.0,182.399994,60.799998,47,56.0,0,70.400002,73.199997,70.199997
20170126194500,180.0,182.399994,60.799998,47,55.200001,100,69.800003,73.199997,70.199997
20170126200000,180.0,180.0,60.0,47,55.200001,100,69.5,73.199997,70.199997
20170126201500,180.0,180.0,60.0,47,61.099998,100,69.599998,73.400002,70.400002
20170126203000,180.0,180.0,60.0,47,72.699997,100,70.0,73.400002,70.400002
20170126204500,180.0,180.0,60.0,47,72.699997,100,70.199997,73.400002,70.400002
20170126210000,180.0,180.0,60.0,47,72.699997,100,70.400002,73.5,70.5
20170126211500,180.0,180.0,60.0,47,72.699997,100,70.599998,73.5,70.5
20170126213000,180.0,178.199997,59.399999,47,70.599998,100,70.699997,73.5,70.5
20170126214500,180.0,178.199997,59.399999,47,68.699997,100,70.699997,73.5,70.5
20170126220000,180.0,180.0,60.0,47,56.400002,0,70.699997,73.5,70.5
20170126221500,180.0,180.0,60.0,47,55.5,100,70.199997,73.5,70.5
20170126223000,180.0,180.0,60.0,47,55.5,100,69.900002,73.5,70.5
20170126224500,180.0,180.0,60.0,47,55.5,100,69.699997,73.5,70.5
20170126230000,180.0,180.0,60.0,47,74.400002,100,70.0,73.5,70.5
20170126231500,180.0,180.0,60.0,47,70.0,100,70.300003,73.5,70.5
20170126233000,180.0,180.0,60.0,47,76.400002,100,70.5,73.5,70.5
20170126234500,180.0,182.399994,60.799998,47,56.799999,0,71.0,73.5,70.5
20170127000000,180.0,179.399994,59.799998,47,55.900002,0,70.300003,73.5,70.5
20170127001500,180.0,181.800003,60.600001,47,55.900002,100,69.900002,73.5,70.5
20170127003000,180.0,179.399994,59.799998,47,55.299999,100,69.699997,73.5,70.5
20170127004500,180.0,179.399994,59.799998,47,75.300003,100,69.800003,73.5,70.5
20170127010000,180.0,179.399994,59.799998,47,77.5,100,70.300003,73.5,70.5
20170127011500,180.0,179.399994,59.799998,47,75.900002,100,70.5,73.5,70.5
20170127013000,180.0,179.399994,59.799998,47,75.900002,100,70.699997,73.5,70.5
20170127014500,180.0,181.199997,60.399999,47,55.200001,0,70.300003,73.5,70.5
20170127020000,180.0,181.199997,60.399999,47,55.200001,100,69.900002,73.5,70.5
20170127021500,180.0,181.199997,60.399999,47,55.200001,100,69.599998,73.5,70.5
20170127023000,180.0,181.199997,60.399999,47,72.300003,100,70.099998,73.5,70.5
20170127024500,180.0,181.199997,60.399999,47,69.599998,100,70.599998,73.5,70.5
20170127030000,180.0,181.199997,60.399999,47,55.900002,0,70.699997,73.5,70.5
20170127031500,180.0,178.800003,59.600001,47,55.900002,0,70.300003,73.5,70.5
20170127033000,180.0,181.800003,60.600001,47,55.900002,100,69.800003,73.5,70.5
20170127034500,180.0,181.800003,60.600001,47,74.800003,100,69.599998,73.5,70.5
20170127040000,180.0,181.800003,60.600001,47,69.599998,100,70.5,73.5,70.5
20170127041500,180.0,181.800003,60.600001,47,67.300003,100,70.400002,73.5,70.5
20170127043000,180.0,181.800003,60.600001,47,68.599998,100,70.400002,73.5,70.5
20170127044500,180.0,181.800003,60.600001,47,68.599998,100,70.400002,73.5,70.5
20170127050000,180.0,181.800003,60.600001,47,69.900002,100,70.400002,73.5,70.5
20170127051500,180.0,181.800003,60.600001,47,66.199997,100,70.400002,73.5,70.5
20170127053000,180.0,181.800003,60.600001,47,73.900002,100,71.199997,80.0,78.0
20170127054500,180.0,181.800003,60.600001,47,78.699997,100,71.800003,80.0,78.0
20170127060000,180.0,181.800003,60.600001,47,77.099998,100,71.900002,80.0,78.0
20170127061500,180.0,181.800003,60.600001,47,69.699997,100,71.800003,80.0,78.0
20170127063000,180.0,181.800003,60.600001,47,74.900002,100,71.699997,80.0,78.0
20170127064500,180.0,181.800003,60.600001,47,74.900002,100,71.800003,80.0,78.0
20170127070000,180.0,181.800003,60.600001,47,76.400002,100,71.699997,80.0,78.0
20170127071500,180.0,184.199997,61.399999,47,76.400002,100,71.800003,80.0,78.0
20170127073000,180.0,174.0,58.0,48,76.400002,100,71.900002,80.0,78.0
20170127074500,180.0,183.600006,61.200002,48,79.599998,100,71.900002,80.0,78.0
20170127080000,180.0,183.600006,61.200002,48,79.599998,100,71.699997,80.0,78.0
20170127081500,180.0,183.600006,61.200002,48,79.599998,100,71.699997,80.0,78.0
20170127083000,180.0,186.600006,62.200002,48,76.0,100,71.599998,80.0,78.0
20170127084500,180.0,183.0,61.0,48,80.599998,100,71.699997,80.0,78.0
20170127090000,180.0,175.199997,58.399999,45,80.599998,100,72.099998,80.0,78.0
20170127091500,180.0,175.199997,58.399999,45,80.599998,100,72.0,80.0,78.0
20170127093000,180.0,172.199997,57.399999,45,75.800003,100,71.900002,80.0,78.0
20170127094500,180.0,169.800003,56.600001,45,82.300003,100,72.099998,80.0,78.0
20170127100000,180.0,172.199997,57.399999,46,86.599998,100,72.199997,80.0,78.0
20170127101500,180.0,172.199997,57.399999,46,85.599998,100,72.400002,80.0,78.0
20170127103000,180.0,172.199997,57.399999,46,87.400002,100,72.699997,80.0,78.0
20170127104500,180.0,172.199997,57.399999,46,86.0,100,72.699997,80.0,78.0
20170127110000,180.0,168.0,56.0,46,82.599998,100,72.599998,80.0,78.0
20170127111500,180.0,240.0,80.0,68,82.599998,100,72.699997,80.0,78.0
20170127113000,180.0,187.800003,62.600001,42,83.800003,100,72.699997,80.0,78.0
20170127114500,180.0,187.800003,62.600001,42,77.699997,100,72.599998,80.0,78.0
20170127120000,180.0,187.800003,62.600001,42,77.699997,100,72.599998,80.0,78.0
20170127121500,180.0,187.800003,62.600001,42,76.800003,100,72.199997,80.0,78.0
20170127123000,180.0,181.199997,60.399999,42,76.800003,100,72.199997,80.0,78.0
20170127124500,180.0,181.199997,60.399999,42,81.900002,100,72.400002,80.0,78.0
20170127130000,180.0,181.199997,60.399999,42,85.599998,100,72.599998,80.0,78.0
20170127131500,180.0,181.199997,60.399999,42,82.5,100,72.699997,80.0,78.0
20170127133000,180.0,181.199997,60.399999,42,82.5,100,72.800003,80.0,78.0
20170127134500,180.0,183.600006,61.200002,42,84.300003,100,72.900002,80.0,78.0
20170127140000,180.0,181.199997,60.399999,42,85.5,100,73.099998,80.0,78.0
20170127141500,180.0,181.199997,60.399999,42,76.400002,100,73.0,80.0,78.0
20170127143000,180.0,181.199997,60.399999,42,76.400002,100,73.099998,80.0,78.0
20170127144500,180.0,181.199997,60.399999,42,87.400002,100,73.099998,80.0,78.0
20170127150000,180.0,181.199997,60.399999,42,87.400002,100,73.099998,80.0,78.0
20170127151500,180.0,184.199997,61.399999,42,84.400002,100,73.0,80.0,78.0
20170127153000,180.0,184.199997,61.399999,42,85.599998,100,73.199997,80.0,78.0
20170127154500,180.0,186.600006,62.200002,42,85.599998,100,73.400002,80.0,78.0
20170127160000,180.0,183.0,61.0,42,85.599998,100,73.099998,80.0,78.0
20170127161500,180.0,183.0,61.0,42,78.699997,100,73.199997,80.0,78.0
20170127163000,180.0,183.0,61.0,42,77.800003,100,73.199997,80.0,78.0
20170127164500,180.0,183.0,61.0,42,77.800003,100,72.900002,80.0,78.0
20170127170000,180.0,183.0,61.0,42,83.699997,100,72.800003,80.0,78.0
20170127171500,180.0,183.0,61.0,42,85.0,100,72.800003,80.0,78.0
20170127173000,180.0,183.0,61.0,42,85.0,100,73.400002,80.0,78.0
20170127174500,180.0,183.0,61.0,42,85.0,100,73.599998,80.0,78.0
20170127180000,180.0,183.0,61.0,42,85.0,100,73.800003,80.0,78.0
20170127181500,180.0,183.0,61.0,42,85.0,100,74.0,80.0,78.0
20170127183000,180.0,187.800003,62.600001,42,85.0,100,74.199997,80.0,78.0
20170127184500,180.0,183.600006,61.200002,42,85.0,100,74.300003,80.0,78.0
20170127190000,180.0,183.600006,61.200002,42,85.0,100,74.300003,80.0,78.0
20170127191500,180.0,183.600006,61.200002,42,85.0,100,74.400002,80.0,78.0
20170127193000,180.0,183.600006,61.200002,42,85.0,100,74.5,80.0,78.0
20170127194500,180.0,186.600006,62.200002,42,79.0,100,74.599998,80.0,78.0
20170127200000,180.0,186.600006,62.200002,42,77.800003,100,74.599998,80.0,78.0
20170127201500,180.0,186.600006,62.200002,42,76.400002,100,74.599998,80.0,78.0
20170127203000,180.0,182.399994,60.799998,42,77.599998,100,74.599998,80.0,78.0
20170127204500,180.0,182.399994,60.799998,42,82.5,100,74.699997,80.0,78.0
20170127210000,180.0,189.600006,63.200002,42,83.699997,100,74.699997,80.0,78.0
20170127211500,180.0,189.600006,63.200002,42,84.900002,100,74.800003,80.0,78.0
20170127213000,180.0,189.600006,63.200002,42,84.900002,100,74.800003,80.0,78.0
20170127214500,180.0,189.600006,63.200002,42,83.800003,100,74.800003,80.0,78.0
20170127220000,180.0,189.600006,63.200002,42,83.800003,100,74.900002,80.0,78.0
20170127221500,180.0,189.600006,63.200002,42,85.0,100,74.900002,80.0,78.0
20170127223000,180.0,189.600006,63.200002,42,81.300003,100,74.900002,80.0,78.0
20170127224500,180.0,189.600006,63.200002,42,77.300003,100,74.900002,80.0,78.0
20170127230000,180.0,187.199997,62.399999,42,75.900002,100,74.900002,80.0,78.0
20170127231500,180.0,187.199997,62.399999,42,75.900002,100,74.900002,80.0,78.0
20170127233000,180.0,187.199997,62.399999,42,80.900002,100,75.0,80.0,78.0
20170127234500,180.0,189.600006,63.200002,42,83.699997,100,75.0,80.0,78.0
20170128000000,180.0,187.199997,62.399999,42,83.699997,100,75.0,80.0,78.0
20170128001500,180.0,187.199997,62.399999,42,83.699997,100,75.0,80.0,78.0
20170128003000,180.0,187.199997,62.399999,42,84.800003,100,75.0,80.0,78.0
20170128004500,180.0,187.199997,62.399999,42,83.699997,100,75.0,80.0,78.0
20170128010000,180.0,187.199997,62.399999,42,77.300003,100,75.0,80.0,78.0
20170128011500,180.0,187.199997,62.399999,42,77.300003,100,75.0,80.0,78.0
20170128013000,180.0,187.199997,62.399999,42,77.300003,100,74.900002,80.0,78.0
20170128014500,180.0,187.199997,62.399999,42,77.300003,100,75.0,80.0,78.0
20170128020000,180.0,187.199997,62.399999,42,77.300003,100,75.0,80.0,78.0
20170128021500,180.0,187.199997,62.399999,42,74.900002,100,75.0,80.0,78.0
20170128023000,180.0,187.199997,62.399999,42,75.900002,100,75.0,80.0,78.0
20170128024500,180.0,187.199997,62.399999,42,81.0,100,75.0,80.0,78.0
20170128030000,180.0,187.199997,62.399999,42,84.300003,100,75.0,80.0,78.0
20170128031500,180.0,187.199997,62.399999,42,84.300003,100,75.0,80.0,78.0
20170128033000,180.0,187.199997,62.399999,42,83.099998,100,75.0,80.0,78.0
20170128034500,180.0,187.199997,62.399999,42,83.099998,100,75.0,80.0,78.0
20170128040000,180.0,187.199997,62.399999,42,77.300003,100,75.0,80.0,78.0
20170128041500,180.0,187.199997,62.399999,42,77.300003,100,75.0,80.0,78.0
20170128043000,180.0,187.199997,62.399999,42,82.699997,100,75.0,80.0,78.0
20170128044500,180.0,187.199997,62.399999,42,83.699997,100,74.900002,80.0,78.0
20170128050000,180.0,187.199997,62.399999,42,82.599998,100,74.900002,80.0,78.0
20170128051500,180.0,187.199997,62.399999,42,81.699997,100,74.900002,80.0,78.0
20170128053000,180.0,187.199997,62.399999,42,75.900002,100,74.800003,80.0,78.0
20170128054500,180.0,184.800003,61.600001,42,83.599998,100,74.800003,80.0,78.0
20170128060000,180.0,189.0,63.0,42,77.300003,100,74.900002,80.0,78.0
20170128061500,180.0,189.0,63.0,42,75.900002,100,74.900002,80.0,78.0
20170128063000,180.0,184.199997,61.399999,42,79.599998,100,74.800003,80.0,78.0
20170128064500,180.0,184.199997,61.399999,42,83.099998,100,74.800003,80.0,78.0
20170128070000,180.0,184.199997,61.399999,42,82.0,100,74.800003,80.0,78.0
20170128071500,180.0,184.199997,61.399999,42,76.400002,100,74.800003,80.0,78.0
20170128073000,180.0,187.800003,62.600001,42,79.599998,100,74.800003,80.0,78.0
20170128074500,180.0,187.800003,62.600001,42,82.0,100,74.800003,80.0,78.0
20170128080000,180.0,187.800003,62.600001,42,82.0,100,74.699997,80.0,78.0
20170128081500,180.0,177.600006,59.200002,42,77.400002,100,74.599998,80.0,78.0
20170128083000,180.0,179.399994,59.799998,42,79.599998,100,74.5,80.0,78.0
20170128084500,180.0,179.399994,59.799998,42,79.599998,100,74.5,80.0,78.0
20170128090000,180.0,179.399994,59.799998,42,70.599998,100,74.300003,80.0,78.0
20170128091500,180.0,181.199997,60.399999,42,72.0,100,74.099998,80.0,78.0
20170128093000,180.0,181.199997,60.399999,42,76.800003,100,73.800003,80.0,78.0
20170128094500,180.0,181.199997,60.399999,42,72.400002,100,73.599998,80.0,78.0
20170128100000,180.0,181.199997,60.399999,41,69.5,100,73.300003,80.0,78.0
20170128101500,180.0,183.600006,61.200002,41,68.199997,100,73.199997,80.0,78.0
20170128103000,180.0,181.199997,60.399999,41,69.699997,100,73.099998,80.0,78.0
20170128104500,180.0,181.199997,60.399999,41,76.0,100,72.900002,80.0,78.0
20170128110000,180.0,181.199997,60.399999,41,72.400002,100,72.800003,80.0,78.0
20170128111500,180.0,177.600006,59.200002,41,69.099998,100,72.699997,80.0,78.0
20170128113000,180.0,177.600006,59.200002,41,69.099998,100,72.699997,80.0,78.0
20170128114500,180.0,177.600006,59.200002,41,73.0,100,72.699997,80.0,78.0
20170128120000,180.0,177.600006,59.200002,41,78.699997,100,72.699997,80.0,78.0
20170128121500,180.0,177.600006,59.200002,41,73.800003,100,72.699997,80.0,78.0
20170128123000,180.0,181.800003,60.600001,41,71.599998,100,72.699997,80.0,78.0
20170128124500,180.0,181.800003,60.600001,41,76.5,100,72.800003,80.0,78.0
20170128130000,180.0,181.800003,60.600001,41,77.699997,100,72.800003,80.0,78.0
20170128131500,180.0,181.800003,60.600001,41,72.400002,100,72.900002,80.0,78.0
20170128133000,180.0,181.800003,60.600001,41,78.300003,100,72.900002,80.0,78.0
20170128134500,180.0,181.800003,60.600001,41,79.599998,100,72.900002,80.0,78.0
20170128140000,180.0,181.800003,60.600001,41,77.199997,100,73.0,80.0,78.0
20170128141500,180.0,181.800003,60.600001,41,71.599998,100,73.099998,80.0,78.0
20170128143000,180.0,181.800003,60.600001,41,79.099998,100,73.099998,80.0,78.0
20170128144500,180.0,181.800003,60.600001,41,71.5,100,73.099998,80.0,78.0
20170128150000,180.0,179.399994,59.799998,41,71.5,100,73.0,80.0,78.0
20170128151500,180.0,181.199997,60.399999,41,71.5,100,73.0,80.0,78.0
20170128153000,180.0,181.199997,60.399999,41,80.400002,100,73.099998,80.0,78.0
20170128154500,180.0,181.199997,60.399999,41,80.400002,100,73.099998,80.0,78.0
20170128160000,180.0,178.800003,59.600001,41,72.5,100,73.199997,80.0,78.0
20170128161500,180.0,181.199997,60.399999,41,77.300003,100,73.300003,80.0,78.0
20170128163000,180.0,181.199997,60.399999,41,80.199997,100,73.300003,80.0,78.0
20170128164500,180.0,181.199997,60.399999,41,72.5,100,73.400002,80.0,78.0
20170128170000,180.0,181.199997,60.399999,41,76.400002,100,73.400002,80.0,78.0
20170128171500,180.0,181.199997,60.399999,41,80.699997,100,73.400002,80.0,78.0
20170128173000,180.0,181.199997,60.399999,41,78.099998,100,73.400002,80.0,78.0
20170128174500,180.0,181.199997,60.399999,41,71.599998,100,73.400002,80.0,78.0
20170128180000,180.0,181.199997,60.399999,41,72.5,100,73.400002,80.0,78.0
20170128181500,180.0,181.199997,60.399999,41,80.099998,100,73.400002,80.0,78.0
20170128183000,180.0,181.199997,60.399999,41,74.400002,100,73.400002,80.0,78.0
20170128184500,180.0,181.199997,60.399999,41,72.900002,100,73.400002,80.0,78.0
20170128190000,180.0,178.800003,59.600001,41,79.599998,100,73.300003,80.0,78.0
20170128191500,180.0,178.800003,59.600001,41,74.199997,100,73.300003,80.0,78.0
20170128193000,180.0,183.0,61.0,41,71.5,100,73.199997,80.0,78.0
20170128194500,180.0,183.0,61.0,41,75.900002,100,73.199997,80.0,78.0
20170128200000,180.0,186.600006,62.200002,41,77.400002,100,73.199997,80.0,78.0
20170128201500,180.0,183.600006,61.200002,41,71.5,100,73.199997,80.0,78.0
20170128203000,180.0,186.600006,62.200002,41,72.900002,100,73.099998,80.0,78.0
20170128204500,180.0,183.600006,61.200002,41,76.300003,100,72.900002,80.0,78.0
20170128210000,180.0,183.600006,61.200002,41,70.099998,100,72.900002,80.0,78.0
20170128211500,180.0,183.600006,61.200002,41,74.400002,100,73.0,80.0,78.0
20170128213000,180.0,183.600006,61.200002,41,76.5,100,73.199997,80.0,78.0
20170128214500,180.0,183.600006,61.200002,41,90.400002,100,73.300003,80.0,78.0
20170128220000,180.0,183.600006,61.200002,41,79.099998,100,73.400002,80.0,78.0
20170128221500,180.0,183.600006,61.200002,41,82.0,100,73.599998,80.0,78.0
20170128223000,180.0,181.199997,60.399999,41,75.599998,100,73.599998,80.0,78.0
20170128224500,180.0,178.199997,59.399999,41,72.5,100,73.5,80.0,78.0
20170128230000,180.0,178.199997,59.399999,41,78.199997,100,73.400002,80.0,78.0
20170128231500,180.0,175.800003,58.600001,41,73.400002,100,73.199997,80.0,78.0
20170128233000,180.0,175.800003,58.600001,41,71.099998,100,73.099998,80.0,78.0
20170128234500,180.0,175.800003,58.600001,41,77.900002,100,73.099998,80.0,78.0
20170129000000,180.0,177.600006,59.200002,41,73.900002,100,72.900002,80.0,78.0
20170129001500,180.0,183.600006,61.200002,41,69.300003,100,72.900002,80.0,78.0
20170129003000,180.0,183.600006,61.200002,41,70.699997,100,72.699997,80.0,78.0
20170129004500,180.0,183.600006,61.200002,41,74.800003,100,72.599998,80.0,78.0
20170129010000,180.0,183.600006,61.200002,41,70.0,100,72.5,80.0,78.0
20170129011500,180.0,183.600006,61.200002,41,68.099998,100,72.400002,80.0,78.0
20170129013000,180.0,183.600006,61.200002,41,68.099998,100,72.300003,80.0,78.0
20170129014500,180.0,183.600006,61.200002,41,70.900002,100,72.199997,80.0,78.0
20170129020000,180.0,183.600006,61.200002,41,86.199997,100,72.199997,80.0,78.0
20170129021500,180.0,183.600006,61.200002,41,80.599998,100,72.5,80.0,78.0
20170129023000,180.0,183.600006,61.200002,41,75.400002,100,72.699997,80.0,78.0
20170129024500,180.0,183.600006,61.200002,41,79.699997,100,72.800003,80.0,78.0
20170129030000,180.0,183.600006,61.200002,41,73.300003,100,72.800003,80.0,78.0
20170129031500,180.0,183.600006,61.200002,41,70.0,100,72.699997,80.0,78.0
20170129033000,180.0,187.199997,62.399999,41,83.599998,100,72.599998,80.0,78.0
20170129034500,180.0,184.800003,61.600001,41,73.900002,100,72.699997,80.0,78.0
20170129040000,180.0,184.800003,61.600001,41,69.900002,100,72.599998,80.0,78.0
20170129041500,180.0,184.800003,61.600001,41,75.800003,100,72.400002,80.0,78.0
20170129043000,180.0,184.800003,61.600001,41,71.5,100,72.300003,80.0,78.0
20170129044500,180.0,184.800003,61.600001,41,67.199997,100,72.199997,80.0,78.0
20170129050000,180.0,187.800003,62.600001,41,68.0,100,72.099998,80.0,78.0
20170129051500,180.0,187.800003,62.600001,41,73.900002,100,71.900002,80.0,78.0
20170129053000,180.0,187.800003,62.600001,41,72.900002,100,71.800003,80.0,78.0
20170129054500,180.0,187.800003,62.600001,41,74.800003,100,71.699997,80.0,78.0
20170129060000,180.0,187.800003,62.600001,41,79.099998,100,72.0,80.0,78.0
20170129061500,180.0,180.0,60.0,41,71.5,100,72.099998,80.0,78.0
20170129063000,180.0,180.0,60.0,41,72.5,100,72.0,80.0,78.0
20170129064500,180.0,180.0,60.0,41,75.800003,100,71.900002,80.0,78.0
20170129070000,180.0,180.0,60.0,41,73.400002,100,72.0,80.0,78.0
20170129071500,180.0,183.0,61.0,42,70.5,100,71.800003,80.0,78.0
20170129073000,180.0,183.0,61.0,42,67.699997,100,71.699997,80.0,78.0
20170129074500,180.0,183.0,61.0,42,67.699997,100,71.400002,80.0,78.0
20170129080000,180.0,186.600006,62.200002,42,68.400002,100,71.300003,80.0,78.0
20170129081500,180.0,186.600006,62.200002,42,72.400002,100,71.199997,80.0,78.0
20170129083000,180.0,184.199997,61.399999,42,72.400002,100,71.099998,80.0,78.0
20170129084500,180.0,189.600006,63.200002,41,73.400002,100,71.099998,80.0,78.0
20170129090000,180.0,189.600006,63.200002,41,71.199997,100,71.199997,80.0,78.0
20170129091500,180.0,189.600006,63.200002,41,69.199997,100,71.199997,80.0,78.0
20170129093000,180.0,183.600006,61.200002,41,73.0,100,71.300003,80.0,78.0
20170129094500,180.0,183.600006,61.200002,41,76.800003,100,71.300003,80.0,78.0
20170129100000,180.0,183.600006,61.200002,41,75.800003,100,71.400002,80.0,78.0
20170129101500,180.0,183.600006,61.200002,41,72.400002,100,71.599998,80.0,78.0
20170129103000,180.0,183.600006,61.200002,41,75.099998,100,71.699997,80.0,78.0
20170129104500,180.0,183.600006,61.200002,41,79.099998,100,71.699997,80.0,78.0
20170129110000,180.0,183.600006,61.200002,41,75.800003,100,71.900002,80.0,78.0
20170129111500,180.0,183.600006,61.200002,41,72.0,100,72.099998,80.0,78.0
20170129113000,180.0,183.600006,61.200002,41,75.900002,100,72.199997,80.0,78.0
20170129114500,180.0,183.600006,61.200002,41,88.900002,100,72.400002,80.0,78.0
20170129120000,180.0,181.199997,60.399999,41,75.800003,100,72.699997,80.0,78.0
20170129121500,180.0,181.199997,60.399999,41,82.699997,100,72.400002,80.0,78.0
20170129123000,180.0,181.199997,60.399999,41,80.5,100,72.400002,80.0,78.0
20170129124500,180.0,181.199997,60.399999,41,77.300003,100,72.400002,80.0,78.0
20170129130000,180.0,181.199997,60.399999,41,85.300003,100,72.300003,80.0,78.0
20170129131500,180.0,181.199997,60.399999,41,75.800003,100,72.800003,80.0,78.0
20170129133000,180.0,181.199997,60.399999,41,79.099998,100,73.300003,80.0,78.0
20170129134500,180.0,181.199997,60.399999,41,83.800003,100,73.599998,80.0,78.0
20170129140000,180.0,181.199997,60.399999,41,90.699997,100,74.0,80.0,78.0
20170129141500,180.0,181.199997,60.399999,41,75.900002,100,74.199997,80.0,78.0
20170129143000,180.0,181.199997,60.399999,41,85.5,100,74.400002,80.0,78.0
20170129144500,180.0,181.199997,60.399999,41,75.400002,100,74.599998,80.0,78.0
20170129150000,180.0,181.199997,60.399999,41,91.099998,100,74.800003,80.0,78.0
20170129151500,180.0,178.800003,59.600001,41,76.400002,100,74.900002,80.0,78.0
20170129153000,180.0,178.800003,59.600001,41,91.0,100,75.099998,80.0,78.0
20170129154500,180.0,178.800003,59.600001,41,76.800003,100,75.199997,80.0,78.0
20170129160000,180.0,181.199997,60.399999,41,86.900002,100,75.400002,80.0,78.0
20170129161500,180.0,177.0,59.0,41,76.800003,100,75.5,80.0,78.0
20170129163000,180.0,177.0,59.0,41,83.800003,100,75.599998,80.0,78.0
20170129164500,180.0,178.800003,59.600001,41,77.900002,100,75.599998,80.0,78.0
20170129170000,180.0,178.800003,59.600001,41,80.400002,100,75.699997,80.0,78.0
20170129171500,180.0,175.199997,58.399999,41,82.900002,100,75.699997,80.0,78.0
20170129173000,180.0,175.199997,58.399999,41,76.699997,100,75.699997,80.0,78.0
20170129174500,180.0,173.399994,57.799998,41,88.800003,100,75.800003,80.0,78.0
20170129180000,180.0,173.399994,57.799998,41,78.099998,100,75.800003,80.0,78.0
20170129181500,180.0,175.800003,58.600001,41,82.699997,100,74.5,80.0,78.0
20170129183000,180.0,175.800003,58.600001,41,80.099998,100,74.0,80.0,78.0
20170129184500,180.0,175.800003,58.600001,41,76.800003,100,73.699997,80.0,78.0
20170129190000,180.0,175.800003,58.600001,41,83.0,100,73.800003,80.0,78.0
20170129191500,180.0,174.0,58.0,41,79.099998,100,74.300003,80.0,78.0
20170129193000,180.0,172.199997,57.399999,41,84.699997,100,74.5,80.0,78.0
20170129194500,180.0,172.199997,57.399999,41,77.699997,100,74.699997,80.0,78.0
20170129200000,180.0,172.199997,57.399999,41,79.099998,100,74.800003,80.0,78.0
20170129201500,180.0,172.199997,57.399999,41,79.099998,100,74.800003,80.0,78.0
20170129203000,180.0,172.199997,57.399999,41,82.5,100,74.900002,80.0,78.0
20170129204500,180.0,172.199997,57.399999,41,75.400002,100,74.900002,80.0,78.0
20170129210000,180.0,172.199997,57.399999,41,89.699997,100,75.099998,80.0,78.0
20170129211500,180.0,174.0,58.0,41,77.199997,100,75.0,80.0,78.0
20170129213000,180.0,177.0,59.0,41,81.5,100,75.0,80.0,78.0
20170129214500,180.0,177.0,59.0,41,77.699997,100,75.0,80.0,78.0
20170129220000,180.0,177.0,59.0,41,79.599998,100,75.099998,80.0,78.0
20170129221500,180.0,177.0,59.0,41,88.599998,100,75.099998,80.0,78.0
20170129223000,180.0,177.0,59.0,41,84.900002,100,75.0,80.0,78.0
20170129224500,180.0,180.0,60.0,41,84.900002,100,75.099998,80.0,78.0
20170129230000,180.0,180.0,60.0,41,83.699997,100,75.099998,80.0,78.0
20170129231500,180.0,180.0,60.0,41,82.599998,100,75.199997,80.0,78.0
20170129233000,180.0,180.0,60.0,41,83.699997,100,75.199997,80.0,78.0
20170129234500,180.0,181.800003,60.600001,41,76.0,100,75.199997,80.0,78.0
20170130000000,180.0,181.800003,60.600001,41,85.300003,100,75.300003,80.0,78.0
20170130001500,180.0,181.800003,60.600001,41,76.300003,100,75.199997,80.0,78.0
20170130003000,180.0,179.399994,59.799998,41,76.300003,100,75.199997,80.0,78.0
20170130004500,180.0,181.800003,60.600001,41,89.099998,100,75.199997,80.0,78.0
20170130010000,180.0,181.800003,60.600001,41,81.5,100,75.199997,80.0,78.0
20170130011500,180.0,181.800003,60.600001,41,83.099998,100,75.199997,80.0,78.0
20170130013000,180.0,179.399994,59.799998,41,75.900002,100,75.099998,80.0,78.0
20170130014500,180.0,183.0,61.0,41,89.199997,100,75.199997,80.0,78.0
20170130020000,180.0,183.0,61.0,41,81.199997,100,75.099998,80.0,78.0
20170130021500,180.0,183.0,61.0,41,82.5,100,75.199997,80.0,78.0
20170130023000,180.0,183.0,61.0,41,84.599998,100,75.199997,80.0,78.0
20170130024500,180.0,183.0,61.0,41,76.800003,100,75.099998,80.0,78.0
20170130030000,180.0,183.0,61.0,41,80.300003,100,75.199997,80.0,78.0
20170130031500,180.0,183.0,61.0,41,83.699997,100,75.099998,80.0,78.0
20170130033000,180.0,183.0,61.0,41,83.699997,100,75.099998,80.0,78.0
20170130034500,180.0,183.0,61.0,41,82.599998,100,75.099998,80.0,78.0
20170130040000,180.0,183.0,61.0,41,82.599998,100,75.099998,80.0,78.0
20170130041500,180.0,183.0,61.0,41,82.599998,100,75.099998,80.0,78.0
20170130043000,180.0,179.399994,59.799998,41,74.300003,100,75.099998,80.0,78.0
20170130044500,180.0,179.399994,59.799998,41,79.0,100,75.0,80.0,78.0
20170130050000,180.0,181.199997,60.399999,41,82.199997,100,75.0,80.0,78.0
20170130051500,180.0,183.600006,61.200002,41,82.199997,100,75.0,80.0,78.0
20170130053000,180.0,183.600006,61.200002,41,82.199997,100,75.0,80.0,78.0
20170130054500,180.0,183.600006,61.200002,41,79.599998,100,75.0,80.0,78.0
20170130060000,180.0,183.600006,61.200002,41,82.599998,100,75.0,80.0,78.0
20170130061500,180.0,179.399994,59.799998,41,81.099998,100,75.0,80.0,78.0
20170130063000,180.0,181.800003,60.600001,41,78.5,100,75.0,80.0,78.0
20170130064500,180.0,178.199997,59.399999,42,76.5,100,74.900002,80.0,78.0
20170130070000,180.0,183.600006,61.200002,42,82.0,100,74.800003,80.0,78.0
20170130071500,180.0,183.600006,61.200002,42,82.0,100,74.699997,80.0,78.0
20170130073000,180.0,183.600006,61.200002,42,83.699997,100,74.699997,80.0,78.0
20170130074500,180.0,183.600006,61.200002,42,86.199997,100,74.599998,80.0,78.0
20170130080000,180.0,180.0,60.0,42,76.400002,100,74.599998,80.0,78.0
20170130081500,180.0,187.199997,62.399999,42,80.400002,100,74.699997,80.0,78.0
20170130083000,180.0,187.199997,62.399999,42,82.5,100,74.800003,80.0,78.0
20170130084500,180.0,187.199997,62.399999,42,76.199997,100,74.800003,80.0,78.0
20170130090000,180.0,189.600006,63.200002,42,85.0,100,74.900002,80.0,78.0
20170130091500,180.0,189.600006,63.200002,42,75.900002,100,75.0,80.0,78.0
20170130093000,180.0,189.600006,63.200002,42,81.099998,100,75.0,80.0,78.0
20170130094500,180.0,189.600006,63.200002,42,79.199997,100,75.0,80.0,78.0
20170130100000,180.0,184.800003,61.600001,42,75.900002,100,75.099998,80.0,78.0
20170130101500,180.0,184.800003,61.600001,42,91.099998,100,75.0,80.0,78.0
20170130103000,180.0,184.800003,61.600001,42,77.800003,100,74.800003,80.0,78.0
20170130104500,180.0,187.199997,62.399999,42,75.900002,100,74.900002,80.0,78.0
20170130110000,180.0,187.199997,62.399999,42,91.099998,100,75.0,80.0,78.0
20170130111500,180.0,187.199997,62.399999,42,77.300003,100,74.800003,80.0,78.0
20170130113000,180.0,184.800003,61.600001,42,76.400002,100,74.800003,80.0,78.0
20170130114500,180.0,184.800003,61.600001,42,87.699997,100,75.0,80.0,78.0
20170130120000,180.0,181.800003,60.600001,42,79.699997,100,75.0,80.0,78.0
20170130121500,180.0,184.800003,61.600001,42,77.0,100,74.900002,80.0,78.0
20170130123000,180.0,182.399994,60.799998,42,81.099998,100,75.099998,80.0,78.0
20170130124500,180.0,182.399994,60.799998,42,88.199997,100,75.099998,80.0,78.0
20170130130000,180.0,182.399994,60.799998,42,76.800003,100,75.199997,80.0,78.0
20170130131500,180.0,182.399994,60.799998,42,76.800003,100,75.199997,80.0,78.0
20170130133000,180.0,182.399994,60.799998,42,87.300003,100,75.199997,80.0,78.0
20170130134500,180.0,182.399994,60.799998,42,78.300003,100,75.400002,80.0,78.0
20170130140000,180.0,182.399994,60.799998,42,76.5,100,75.400002,80.0,78.0
20170130141500,180.0,175.800003,58.600001,42,83.699997,100,74.599998,80.0,78.0
20170130143000,180.0,175.800003,58.600001,42,85.400002,100,74.300003,80.0,78.0
20170130144500,180.0,175.800003,58.600001,42,78.300003,100,74.300003,80.0,78.0
20170130150000,180.0,178.199997,59.399999,42,78.300003,100,74.199997,80.0,78.0
20170130151500,180.0,174.0,58.0,42,90.199997,100,74.099998,80.0,78.0
20170130153000,180.0,177.0,59.0,42,80.699997,100,74.099998,80.0,78.0
20170130154500,180.0,190.800003,63.600001,42,77.0,100,74.0,80.0,78.0
20170130160000,180.0,190.800003,63.600001,42,77.0,100,73.900002,80.0,78.0
20170130161500,180.0,187.199997,62.399999,42,88.300003,100,73.800003,80.0,78.0
20170130163000,180.0,184.800003,61.600001,42,79.699997,100,73.699997,80.0,78.0
20170130164500,180.0,184.800003,61.600001,42,75.400002,100,73.800003,80.0,78.0
20170130170000,180.0,184.800003,61.600001,42,86.099998,100,73.400002,80.0,78.0
20170130171500,180.0,184.800003,61.600001,42,80.199997,100,73.699997,80.0,78.0
20170130173000,180.0,184.800003,61.600001,42,76.199997,100,73.699997,80.0,78.0
20170130174500,180.0,184.800003,61.600001,42,88.0,100,73.599998,80.0,78.0
20170130180000,180.0,184.800003,61.600001,42,75.900002,100,73.699997,80.0,78.0
20170130181500,180.0,187.800003,62.600001,42,80.699997,100,73.599998,80.0,78.0
20170130183000,180.0,184.800003,61.600001,42,77.099998,100,74.300003,80.0,78.0
20170130184500,180.0,184.800003,61.600001,42,77.099998,100,74.800003,80.0,78.0
20170130190000,180.0,184.800003,61.600001,42,89.400002,100,75.099998,80.0,78.0
20170130191500,180.0,184.800003,61.600001,42,76.400002,100,75.199997,80.0,78.0
20170130193000,180.0,184.800003,61.600001,42,80.0,100,75.400002,80.0,78.0
20170130194500,180.0,184.800003,61.600001,42,86.0,100,75.599998,80.0,78.0
20170130200000,180.0,184.800003,61.600001,42,76.400002,100,75.599998,80.0,78.0
20170130201500,180.0,184.800003,61.600001,42,78.199997,100,75.800003,80.0,78.0
20170130203000,180.0,184.800003,61.600001,42,91.099998,100,75.900002,80.0,78.0
20170130204500,180.0,184.800003,61.600001,42,75.400002,100,75.900002,80.0,78.0
20170130210000,180.0,184.800003,61.600001,42,86.599998,100,76.0,80.0,78.0
20170130211500,180.0,184.800003,61.600001,42,75.400002,100,76.0,80.0,78.0
20170130213000,180.0,184.800003,61.600001,42,84.300003,100,76.0,80.0,78.0
20170130214500,180.0,184.800003,61.600001,42,75.900002,100,76.0,80.0,78.0
20170130220000,180.0,184.800003,61.600001,42,81.5,100,76.0,80.0,78.0
20170130221500,180.0,182.399994,60.799998,42,79.400002,100,76.099998,80.0,78.0
20170130223000,180.0,182.399994,60.799998,42,75.900002,100,76.099998,80.0,78.0
20170130224500,180.0,182.399994,60.799998,42,90.800003,100,76.099998,80.0,78.0
20170130230000,180.0,184.800003,61.600001,42,75.900002,100,76.099998,80.0,78.0
20170130231500,180.0,184.800003,61.600001,42,89.099998,100,76.099998,80.0,78.0
20170130233000,180.0,187.199997,62.399999,42,74.900002,100,76.099998,80.0,78.0
20170130234500,180.0,187.199997,62.399999,42,90.400002,100,76.099998,80.0,78.0
20170131000000,180.0,187.199997,62.399999,42,74.400002,100,76.099998,80.0,78.0
20170131001500,180.0,187.199997,62.399999,42,89.400002,100,76.099998,80.0,78.0
20170131003000,180.0,187.199997,62.399999,42,75.400002,100,76.099998,80.0,78.0
20170131004500,180.0,187.199997,62.399999,42,82.300003,100,76.099998,80.0,78.0
20170131010000,180.0,187.199997,62.399999,42,76.5,100,76.099998,80.0,78.0
20170131011500,180.0,187.199997,62.399999,42,78.699997,100,76.099998,80.0,78.0
20170131013000,180.0,187.199997,62.399999,42,80.599998,100,76.099998,80.0,78.0
20170131014500,180.0,187.199997,62.399999,42,75.800003,100,76.099998,80.0,78.0
20170131020000,180.0,189.600006,63.200002,42,84.400002,100,76.0,80.0,78.0
20170131021500,180.0,189.600006,63.200002,42,77.5,100,76.0,80.0,78.0
20170131023000,180.0,189.600006,63.200002,42,81.300003,100,76.0,80.0,78.0
20170131024500,180.0,187.199997,62.399999,42,74.400002,100,76.099998,80.0,78.0
20170131030000,180.0,184.800003,61.600001,42,88.699997,100,76.0,80.0,78.0
20170131031500,180.0,189.600006,63.200002,42,75.400002,100,76.0,80.0,78.0
20170131033000,180.0,189.600006,63.200002,42,87.900002,100,76.0,80.0,78.0
20170131034500,180.0,187.199997,62.399999,42,74.900002,100,76.0,80.0,78.0
20170131040000,180.0,187.199997,62.399999,42,87.900002,100,76.0,80.0,78.0
20170131041500,180.0,187.199997,62.399999,42,74.400002,100,76.0,80.0,78.0
20170131043000,180.0,187.199997,62.399999,42,86.300003,100,76.0,80.0,78.0
20170131044500,180.0,187.199997,62.399999,42,75.300003,100,76.0,80.0,78.0
20170131050000,180.0,184.800003,61.600001,42,85.900002,100,76.0,80.0,78.0
