PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160404033000,180.0,185.4,61.8,42,60.1,0,69.2,70.9,67.9
20160404034500,180.0,185.4,61.8,42,60.1,0,68.9,70.9,67.9
20160404040000,180.0,185.4,61.8,42,60.1,0,68.7,70.9,67.9
20160404041500,180.0,185.4,61.8,42,60.1,0,68.6,70.9,67.9
20160404043000,180.0,185.4,61.8,42,60.1,0,68.4,70.9,67.9
20160404044500,180.0,185.4,61.8,42,60.1,0,68.2,70.8,67.8
20160404050000,180.0,181.8,60.6,42,60.1,0,68.1,71.3,68.3
20160404051500,180.0,181.8,60.6,42,60.1,100,67.9,71.3,68.3
20160404053000,180.0,181.8,60.6,42,60.8,100,67.7,71.2,68.2
20160404054500,180.0,184.2,61.4,42,60.8,100,67.6,70.9,67.9
20160404060000,180.0,184.2,61.4,42,60.8,100,67.6,70.9,67.9
20160404061500,180.0,184.2,61.4,42,62.0,100,67.4,70.9,67.9
20160404063000,180.0,184.2,61.4,42,81.5,100,67.9,71.1,68.1
20160404064500,180.0,184.2,61.4,42,93.5,100,68.6,75.0,72.0
20160404070000,180.0,184.2,61.4,42,105.1,100,69.1,75.1,72.1
20160404071500,180.0,184.2,61.4,42,94.2,100,69.7,75.2,72.2
20160404073000,180.0,175.8,58.6,42,105.1,100,70.0,75.1,72.1
20160404074500,180.0,179.4,59.8,42,95.4,100,70.5,75.1,72.1
20160404080000,180.0,179.4,59.8,42,105.1,100,70.8,75.0,72.0
20160404081500,180.0,171.0,57.0,42,96.0,100,71.2,75.0,72.0
20160404083000,180.0,171.0,57.0,43,106.0,100,71.2,75.0,72.0
20160404084500,180.0,174.0,58.0,43,96.0,100,71.5,74.6,71.6
20160404090000,180.0,174.0,58.0,43,106.9,100,71.9,75.0,72.0
20160404091500,180.0,174.0,58.0,43,65.3,0,72.4,75.0,72.0
20160404093000,180.0,174.0,58.0,43,61.6,100,71.5,75.0,72.0
20160404094500,180.0,174.0,58.0,43,77.2,100,70.9,75.0,72.0
20160404100000,180.0,174.0,58.0,43,97.2,100,71.6,75.0,72.0
20160404101500,180.0,174.0,58.0,43,89.9,100,71.7,75.0,72.0
20160404103000,180.0,185.4,61.8,43,93.9,100,71.8,75.0,72.0
20160404104500,180.0,185.4,61.8,43,92.3,100,71.9,75.0,72.0
20160404110000,180.0,185.4,61.8,43,90.5,100,72.2,75.0,72.0
20160404111500,180.0,185.4,61.8,42,63.6,100,72.2,75.0,72.0
20160404113000,180.0,185.4,61.8,42,61.6,100,71.2,75.0,72.0
20160404114500,180.0,185.4,61.8,42,88.0,100,71.3,75.0,72.0
20160404120000,180.0,181.2,60.4,42,86.8,100,71.6,75.0,72.0
20160404121500,180.0,181.2,60.4,42,95.0,100,71.7,75.1,72.1
20160404123000,180.0,181.2,60.4,42,95.0,100,71.9,75.2,72.2
20160404124500,180.0,185.4,61.8,42,68.7,0,72.7,75.3,72.3
20160404130000,180.0,181.2,60.4,42,62.8,0,72.1,75.3,72.3
20160404131500,180.0,181.2,60.4,42,62.8,100,71.6,75.3,72.3
20160404133000,180.0,178.8,59.6,42,74.4,100,71.6,75.3,72.3
20160404134500,180.0,178.8,59.6,42,76.8,100,72.2,75.3,72.3
20160404140000,180.0,181.8,60.6,42,73.5,100,72.5,75.3,72.3
20160404141500,180.0,181.8,60.6,42,63.1,0,72.5,75.3,72.3
20160404143000,180.0,185.4,61.8,42,61.9,0,72.1,74.6,71.6
20160404144500,180.0,188.4,62.8,43,61.9,0,71.6,73.5,70.5
20160404150000,180.0,188.4,62.8,43,61.9,0,71.8,73.5,70.5
20160404151500,180.0,186.0,62.0,43,61.9,0,72.2,73.5,70.5
20160404153000,180.0,186.0,62.0,43,61.9,0,72.4,73.5,70.5
20160404154500,180.0,182.4,60.8,43,61.9,0,72.5,73.5,70.5
20160404160000,180.0,182.4,60.8,43,61.9,0,72.2,73.6,70.6
20160404161500,180.0,182.4,60.8,43,61.9,0,71.9,73.6,70.6
20160404163000,180.0,185.4,61.8,43,61.9,0,71.9,73.6,70.6
20160404164500,180.0,182.4,60.8,43,61.9,0,71.8,73.6,70.6
20160404170000,180.0,252.0,84.0,53,60.8,0,71.5,72.6,69.6
20160404171500,180.0,182.4,60.8,43,61.6,0,71.4,72.7,69.7
20160404173000,180.0,182.4,60.8,42,61.6,0,71.4,72.7,69.7
20160404174500,180.0,186.0,62.0,42,61.6,0,71.3,72.7,69.7
20160404180000,180.0,186.0,62.0,42,61.6,0,71.6,72.7,69.7
20160404181500,180.0,186.0,62.0,42,61.6,0,71.9,72.7,69.7
20160404183000,180.0,186.0,62.0,42,61.6,0,72.1,72.7,69.7
20160404184500,180.0,188.4,62.8,42,61.6,0,72.1,72.7,69.7
20160404190000,180.0,188.4,62.8,42,61.6,0,71.9,72.7,69.7
20160404191500,180.0,188.4,62.8,42,61.6,0,71.8,73.9,70.9
20160404193000,180.0,188.4,62.8,42,61.6,0,71.6,73.9,70.9
20160404194500,180.0,188.4,62.8,42,60.8,0,71.6,73.9,70.9
20160404200000,180.0,181.2,60.4,42,60.8,0,71.2,73.9,70.9
20160404201500,180.0,181.2,60.4,42,60.8,0,71.0,73.9,70.9
20160404203000,180.0,181.2,60.4,42,60.8,0,71.0,73.9,70.9
20160404204500,180.0,181.2,60.4,42,60.8,0,70.8,73.9,70.9
20160404210000,180.0,178.8,59.6,42,86.1,100,70.8,75.0,72.0
20160404211500,180.0,178.8,59.6,42,95.9,100,71.8,75.0,72.0
20160404213000,180.0,178.8,59.6,42,63.6,0,72.1,75.0,72.0
20160404214500,180.0,175.8,58.6,42,61.6,100,71.2,75.0,72.0
20160404220000,180.0,177.6,59.2,42,82.6,100,71.4,75.0,72.0
20160404221500,180.0,175.8,58.6,42,75.8,100,71.9,75.0,72.0
20160404223000,180.0,175.8,58.6,42,73.5,100,71.9,75.0,72.0
20160404224500,180.0,235.2,78.4,51,61.2,0,71.7,71.8,68.8
20160404230000,180.0,186.6,62.2,43,61.2,0,70.9,72.2,69.2
20160404231500,180.0,184.2,61.4,43,61.2,0,70.9,72.2,69.2
20160404233000,180.0,187.2,62.4,43,61.2,0,70.7,72.2,69.2
20160404234500,180.0,183.6,61.2,43,61.2,0,70.3,72.2,69.2
20160405000000,180.0,183.6,61.2,43,61.2,0,70.0,72.2,69.2
20160405001500,180.0,183.6,61.2,43,61.2,0,69.7,72.2,69.2
20160405003000,180.0,183.6,61.2,43,61.2,0,69.6,72.2,69.2
20160405004500,180.0,183.6,61.2,42,61.2,0,69.3,72.2,69.2
20160405010000,180.0,183.6,61.2,42,61.2,0,69.2,72.2,69.2
20160405011500,180.0,186.6,62.2,42,60.4,0,69.1,72.2,69.2
20160405013000,180.0,186.6,62.2,42,60.4,100,68.8,72.2,69.2
20160405014500,180.0,181.8,60.6,41,60.4,100,68.7,72.2,69.2
20160405020000,180.0,185.4,61.8,41,60.4,100,68.6,72.2,69.2
20160405021500,180.0,181.8,60.6,41,74.0,100,68.7,72.2,69.2
20160405023000,180.0,184.2,61.4,41,78.2,100,69.3,72.2,69.2
20160405024500,180.0,184.2,61.4,41,60.8,0,69.2,72.2,69.2
20160405030000,180.0,184.2,61.4,41,60.8,100,68.8,72.2,69.2
20160405031500,180.0,184.2,61.4,41,60.8,100,68.6,72.2,69.2
20160405033000,180.0,181.8,60.6,41,67.1,100,68.4,72.2,69.2
20160405034500,180.0,181.8,60.6,41,75.4,100,69.1,72.2,69.2
20160405040000,180.0,181.8,60.6,41,73.7,100,69.3,72.2,69.2
20160405041500,180.0,178.2,59.4,41,64.0,0,69.6,72.2,69.2
20160405043000,180.0,181.2,60.4,41,60.8,0,69.1,72.2,69.2
20160405044500,180.0,178.8,59.6,41,60.0,100,68.7,72.2,69.2
20160405050000,180.0,182.4,60.8,41,60.8,100,68.5,72.2,69.2
20160405051500,180.0,185.4,61.8,41,81.6,100,68.6,72.2,69.2
20160405053000,180.0,185.4,61.8,41,84.5,100,69.3,72.2,69.2
20160405054500,180.0,185.4,61.8,41,69.4,0,69.6,72.2,69.2
20160405060000,180.0,185.4,61.8,41,60.4,100,68.9,72.2,69.2
20160405061500,180.0,187.8,62.6,41,60.4,100,68.8,72.2,69.2
20160405063000,180.0,185.4,61.8,41,60.4,100,68.4,72.2,69.2
20160405064500,180.0,185.4,61.8,41,88.0,100,69.0,72.2,69.2
20160405070000,180.0,185.4,61.8,41,64.4,0,69.6,72.2,69.2
20160405071500,180.0,185.4,61.8,41,60.4,100,68.9,72.2,69.2
20160405073000,180.0,182.4,60.8,41,86.2,100,68.8,75.0,72.0
20160405074500,180.0,185.4,61.8,41,103.7,100,69.8,75.0,72.0
20160405080000,180.0,185.4,61.8,43,95.9,100,70.3,75.0,72.0
20160405081500,180.0,185.4,61.8,43,100.3,100,70.8,75.0,72.0
20160405083000,180.0,185.4,61.8,43,95.1,100,70.8,75.0,72.0
20160405084500,180.0,181.8,60.6,43,99.5,100,71.0,75.0,72.0
20160405090000,180.0,179.4,59.8,43,105.3,100,71.4,75.0,72.0
20160405091500,180.0,177.6,59.2,43,105.3,100,72.1,73.2,70.2
20160405093000,180.0,289.8,96.6,58,60.0,0,71.3,68.4,65.4
20160405094500,180.0,187.2,62.4,42,60.7,0,70.7,73.9,70.9
20160405100000,180.0,187.2,62.4,42,60.7,100,70.4,74.0,71.0
20160405101500,180.0,187.2,62.4,42,62.0,100,70.2,74.0,71.0
20160405103000,180.0,181.2,60.4,42,82.1,100,70.7,74.0,71.0
20160405104500,180.0,184.2,61.4,42,62.4,0,71.6,74.0,71.0
20160405110000,180.0,184.2,61.4,42,60.8,0,71.2,74.0,71.0
20160405111500,180.0,184.2,61.4,42,60.8,100,70.3,74.0,71.0
20160405113000,180.0,184.2,61.4,42,80.2,100,70.2,74.0,71.0
20160405114500,180.0,184.2,61.4,42,81.5,100,71.0,74.0,71.0
20160405120000,180.0,181.2,60.4,42,62.8,0,71.8,74.0,71.0
20160405121500,180.0,186.0,62.0,42,61.6,0,71.9,74.0,71.0
20160405123000,180.0,186.0,62.0,42,61.6,0,71.8,74.0,71.0
20160405124500,180.0,186.0,62.0,42,61.6,0,71.7,74.0,71.0
20160405130000,180.0,186.0,62.0,42,61.6,0,71.3,74.0,71.0
20160405131500,180.0,181.8,60.6,42,61.6,0,71.1,74.0,71.0
20160405133000,180.0,181.8,60.6,42,61.6,0,70.9,74.0,71.0
20160405134500,180.0,178.8,59.6,42,61.6,0,70.9,74.0,71.0
20160405140000,180.0,180.6,60.2,42,61.6,0,71.0,74.0,71.0
20160405141500,180.0,180.6,60.2,42,61.6,0,71.0,74.0,71.0
20160405143000,180.0,180.6,60.2,42,61.6,0,71.0,74.0,71.0
20160405144500,180.0,180.6,60.2,42,61.6,100,71.0,74.6,71.6
20160405150000,180.0,177.6,59.2,42,61.6,100,71.2,74.6,71.6
20160405151500,180.0,174.6,58.2,42,61.6,100,71.2,74.6,71.6
20160405153000,180.0,177.6,59.2,42,61.6,100,71.4,74.6,71.6
20160405154500,180.0,177.6,59.2,42,61.6,100,71.3,74.6,71.6
20160405160000,180.0,175.8,58.6,42,61.6,100,71.2,74.6,71.6
20160405161500,180.0,177.6,59.2,42,61.6,100,71.2,74.6,71.6
20160405163000,180.0,175.8,58.6,42,103.5,100,71.4,77.1,74.1
20160405164500,180.0,178.2,59.4,42,107.6,100,71.8,77.4,74.4
20160405170000,180.0,178.2,59.4,42,99.1,100,72.4,77.4,74.4
20160405171500,180.0,178.2,59.4,42,99.1,100,72.6,77.4,74.4
20160405173000,180.0,175.8,58.6,42,99.1,100,72.8,77.4,74.4
20160405174500,180.0,177.6,59.2,42,106.9,100,73.1,75.7,72.7
20160405180000,180.0,187.2,62.4,44,62.4,0,72.8,75.7,72.7
20160405181500,180.0,184.2,61.4,44,61.6,100,72.3,75.7,72.7
20160405183000,180.0,184.2,61.4,44,61.6,100,72.1,75.7,72.7
20160405184500,180.0,184.2,61.4,44,62.4,100,72.2,75.7,72.7
20160405190000,180.0,184.2,61.4,44,76.1,100,72.0,75.7,72.7
20160405191500,180.0,184.2,61.4,44,82.6,100,72.4,75.7,72.7
20160405193000,180.0,184.2,61.4,44,82.6,100,72.5,75.7,72.7
20160405194500,180.0,184.2,61.4,44,82.6,100,72.6,75.7,72.7
20160405200000,180.0,184.2,61.4,44,84.1,100,72.6,75.7,72.7
20160405201500,180.0,187.8,62.6,44,88.1,100,72.7,75.7,72.7
20160405203000,180.0,187.8,62.6,44,85.2,100,72.7,75.7,72.7
20160405204500,180.0,187.8,62.6,44,82.1,100,72.7,75.7,72.7
20160405210000,180.0,187.8,62.6,44,82.1,100,72.7,75.7,72.7
20160405211500,180.0,182.4,60.8,44,82.1,100,72.6,75.7,72.7
20160405213000,180.0,185.4,61.8,44,85.6,100,72.6,75.7,72.7
20160405214500,180.0,185.4,61.8,44,82.6,100,72.6,75.7,72.7
20160405220000,180.0,185.4,61.8,44,85.5,100,72.6,75.7,72.7
20160405221500,180.0,185.4,61.8,44,86.8,100,72.6,75.7,72.7
20160405223000,180.0,185.4,61.8,44,86.8,100,72.7,75.7,72.7
20160405224500,180.0,187.8,62.6,44,81.6,100,72.7,75.7,72.7
20160405230000,180.0,187.8,62.6,42,82.6,100,72.8,75.7,72.7
20160405231500,180.0,187.8,62.6,42,86.8,100,72.8,75.7,72.7
20160405233000,180.0,185.4,61.8,42,81.1,100,72.7,75.7,72.7
20160405234500,180.0,185.4,61.8,42,87.4,100,72.6,75.7,72.7
20160406000000,180.0,185.4,61.8,42,63.1,0,72.8,75.7,72.7
20160406001500,180.0,241.2,80.4,50,59.7,0,71.3,71.8,68.8
20160406003000,180.0,190.2,63.4,42,60.3,0,70.8,71.8,68.8
20160406004500,180.0,186.0,62.0,42,60.3,0,70.5,71.8,68.8
20160406010000,180.0,186.0,62.0,42,60.3,0,70.2,71.8,68.8
20160406011500,180.0,186.0,62.0,42,60.3,0,69.8,71.8,68.8
20160406013000,180.0,186.0,62.0,42,60.3,0,69.6,71.8,68.8
20160406014500,180.0,186.0,62.0,42,60.3,0,69.4,71.8,68.8
20160406020000,180.0,188.4,62.8,42,60.3,0,69.2,71.8,68.8
20160406021500,180.0,183.6,61.2,42,59.6,0,69.0,71.8,68.8
20160406023000,180.0,187.2,62.4,42,101.7,100,69.5,75.3,72.3
20160406024500,180.0,187.2,62.4,42,105.1,100,70.5,75.3,72.3
20160406030000,180.0,181.8,60.6,42,105.1,100,71.3,75.3,72.3
20160406031500,180.0,186.0,62.0,42,97.4,100,71.9,75.3,72.3
20160406033000,180.0,182.4,60.8,42,93.6,100,72.5,75.3,72.3
20160406034500,180.0,186.6,62.2,42,62.0,100,71.9,75.3,72.3
20160406040000,180.0,186.6,62.2,42,89.9,100,71.2,75.3,72.3
20160406041500,180.0,190.2,63.4,42,97.8,100,72.1,75.3,72.3
20160406043000,180.0,184.2,61.4,42,76.0,0,72.6,75.3,72.3
20160406044500,180.0,174.0,58.0,42,62.4,100,71.6,75.3,72.3
20160406050000,180.0,185.4,61.8,52,88.8,100,71.3,75.3,72.3
20160406051500,180.0,191.4,63.8,47,61.0,0,71.2,73.6,70.6
20160406053000,180.0,183.6,61.2,51,60.0,0,70.8,73.6,70.6
20160406054500,180.0,183.6,61.2,51,60.0,0,70.5,73.6,70.6
20160406060000,180.0,180.6,60.2,51,73.1,100,70.3,75.0,72.0
20160406061500,180.0,180.6,60.2,51,97.2,100,70.8,75.0,72.0
20160406063000,180.0,178.2,59.4,51,97.2,100,71.1,75.0,72.0
20160406064500,180.0,174.6,58.2,51,101.9,100,71.3,75.0,72.0
20160406070000,180.0,174.6,58.2,51,93.0,100,71.5,75.0,72.0
20160406071500,180.0,178.2,59.4,51,103.8,100,72.0,75.0,72.0
20160406073000,180.0,181.2,60.4,51,64.0,0,72.2,75.0,72.0
20160406074500,180.0,181.2,60.4,51,61.2,100,71.3,75.0,72.0
20160406080000,180.0,181.2,60.4,51,88.5,100,71.1,75.0,72.0
20160406081500,180.0,185.4,61.8,51,86.2,100,71.6,75.0,72.0
20160406083000,180.0,185.4,61.8,51,91.9,100,71.7,75.0,72.0
20160406084500,180.0,182.4,60.8,51,86.7,0,72.3,75.0,72.0
20160406090000,180.0,182.4,60.8,51,60.8,100,71.6,75.0,72.0
20160406091500,180.0,186.0,62.0,51,61.9,100,71.2,75.0,72.0
20160406093000,180.0,182.4,60.8,51,89.2,100,71.6,75.0,72.0
20160406094500,180.0,182.4,60.8,51,87.9,100,72.2,75.0,72.0
20160406100000,180.0,186.0,62.0,51,93.1,100,71.9,75.0,72.0
20160406101500,180.0,183.6,61.2,51,86.9,100,71.8,75.0,72.0
20160406103000,180.0,183.6,61.2,51,86.9,100,72.1,75.0,72.0
20160406104500,180.0,186.6,62.2,51,93.0,100,72.0,75.0,72.0
20160406110000,180.0,181.8,60.6,51,86.9,100,71.9,75.0,72.0
20160406111500,180.0,184.2,61.4,51,86.0,100,72.0,75.0,72.0
20160406113000,180.0,187.2,62.4,52,64.1,0,71.9,74.6,71.6
20160406114500,180.0,187.2,62.4,51,61.2,0,71.5,74.6,71.6
20160406120000,180.0,183.6,61.2,51,60.4,100,71.2,74.6,71.6
20160406121500,180.0,183.6,61.2,51,61.5,100,70.8,74.6,71.6
20160406123000,180.0,181.2,60.4,51,92.6,100,71.0,74.6,71.6
20160406124500,180.0,183.6,61.2,51,94.2,100,71.4,74.6,71.6
20160406130000,180.0,179.4,59.8,51,94.2,100,71.6,74.6,71.6
20160406131500,180.0,177.6,59.2,51,88.7,100,71.7,74.8,71.8
20160406133000,180.0,181.2,60.4,51,87.5,100,71.8,74.9,71.9
20160406134500,180.0,178.8,59.6,51,88.5,100,72.0,74.9,71.9
20160406140000,180.0,181.8,60.6,51,94.7,100,71.8,75.0,72.0
20160406141500,180.0,181.8,60.6,51,88.5,100,71.9,75.0,72.0
20160406143000,180.0,181.8,60.6,51,86.2,100,71.9,75.0,72.0
20160406144500,180.0,178.8,59.6,49,86.2,100,71.9,74.3,71.3
20160406150000,180.0,186.6,62.2,50,61.6,0,71.9,74.6,71.6
20160406151500,180.0,186.6,62.2,50,61.6,0,71.7,74.6,71.6
20160406153000,180.0,186.6,62.2,50,60.8,0,71.5,74.7,71.7
20160406154500,180.0,186.6,62.2,50,60.8,100,71.3,74.7,71.7
20160406160000,180.0,186.6,62.2,50,61.5,100,71.0,74.7,71.7
20160406161500,180.0,186.6,62.2,50,62.4,100,71.0,74.3,71.3
20160406163000,180.0,186.6,62.2,50,82.5,100,70.9,75.0,72.0
20160406164500,180.0,184.2,61.4,50,96.5,100,71.5,75.0,72.0
20160406170000,180.0,184.2,61.4,50,93.6,100,71.7,75.0,72.0
20160406171500,180.0,184.2,61.4,50,88.7,100,72.0,75.0,72.0
20160406173000,180.0,184.2,61.4,50,94.7,100,72.2,75.0,72.0
20160406174500,180.0,184.2,61.4,50,94.7,100,72.2,75.0,72.0
20160406180000,180.0,186.6,62.2,50,62.4,0,72.4,75.0,72.0
20160406181500,180.0,186.6,62.2,50,61.0,0,72.7,75.0,72.0
20160406183000,180.0,186.6,62.2,50,61.0,0,72.4,75.3,72.3
20160406184500,180.0,186.6,62.2,50,61.0,100,72.5,75.7,72.7
20160406190000,180.0,186.6,62.2,50,72.5,100,72.7,77.1,74.1
20160406191500,180.0,186.6,62.2,50,92.3,100,73.1,77.1,74.1
20160406193000,180.0,182.4,60.8,50,98.7,100,73.5,77.1,74.1
20160406194500,180.0,182.4,60.8,50,97.2,100,73.7,77.1,74.1
20160406200000,180.0,182.4,60.8,50,93.0,100,73.6,77.1,74.1
20160406201500,180.0,182.4,60.8,50,103.6,100,73.5,76.7,73.7
20160406203000,180.0,179.4,59.8,50,93.6,100,73.5,76.7,73.7
20160406204500,180.0,179.4,59.8,50,99.8,100,73.5,76.7,73.7
20160406210000,180.0,179.4,59.8,50,98.5,100,73.6,76.7,73.7
20160406211500,180.0,181.8,60.6,50,92.9,100,73.6,76.7,73.7
20160406213000,180.0,181.8,60.6,50,103.5,100,73.4,76.7,73.7
20160406214500,180.0,187.2,62.4,51,61.9,0,72.8,75.0,72.0
20160406220000,180.0,184.2,61.4,50,60.8,0,72.4,75.0,72.0
20160406221500,180.0,184.2,61.4,50,60.8,0,72.1,75.0,72.0
20160406223000,180.0,187.2,62.4,50,60.8,100,71.7,75.0,72.0
20160406224500,180.0,190.2,63.4,50,60.8,100,71.2,75.0,72.0
20160406230000,180.0,187.2,62.4,50,81.7,100,71.3,75.0,72.0
20160406231500,180.0,187.2,62.4,50,86.4,100,71.6,75.0,72.0
20160406233000,180.0,184.2,61.4,50,84.1,100,71.7,75.0,72.0
20160406234500,180.0,184.2,61.4,50,84.1,100,72.0,75.0,72.0
20160407000000,180.0,186.6,62.2,50,62.6,0,72.3,75.3,72.3
20160407001500,180.0,293.4,97.8,66,60.8,0,71.7,72.8,69.8
20160407003000,180.0,186.6,62.2,50,60.8,0,70.7,72.8,69.8
20160407004500,180.0,186.6,62.2,50,60.8,0,70.3,72.8,69.8
20160407010000,180.0,186.6,62.2,50,60.8,0,70.0,72.8,69.8
20160407011500,180.0,186.6,62.2,50,60.8,0,69.7,72.8,69.8
20160407013000,180.0,186.6,62.2,50,60.8,0,69.6,72.8,69.8
20160407014500,180.0,184.2,61.4,50,60.8,100,69.3,72.8,69.8
20160407020000,180.0,184.2,61.4,50,60.8,100,69.2,72.8,69.8
20160407021500,180.0,181.8,60.6,50,64.4,100,69.1,72.8,69.8
20160407023000,180.0,184.2,61.4,50,75.7,100,69.7,72.8,69.8
20160407024500,180.0,181.8,60.6,50,75.7,100,70.0,72.8,69.8
20160407030000,180.0,186.0,62.0,50,62.0,0,69.7,72.8,69.8
20160407031500,180.0,186.0,62.0,50,60.8,100,69.3,72.8,69.8
20160407033000,180.0,181.8,60.6,50,96.2,100,69.8,75.7,72.7
20160407034500,180.0,184.2,61.4,50,100.3,100,70.4,75.7,72.7
20160407040000,180.0,184.2,61.4,49,98.8,100,70.8,75.7,72.7
20160407041500,180.0,184.2,61.4,49,100.1,100,71.1,75.7,72.7
20160407043000,180.0,188.4,62.8,49,97.7,100,71.4,75.7,72.7
20160407044500,180.0,183.6,61.2,49,97.7,100,71.9,75.3,72.3
20160407050000,180.0,186.0,62.0,49,106.9,100,71.7,75.3,72.3
20160407051500,180.0,186.0,62.0,49,98.4,100,71.7,75.3,72.3
20160407053000,180.0,186.0,62.0,49,98.4,100,71.7,76.0,73.0
20160407054500,180.0,186.0,62.0,49,106.6,100,72.1,76.1,73.1
20160407060000,180.0,186.0,62.0,49,99.6,100,72.2,76.1,73.1
20160407061500,180.0,186.0,62.0,49,95.5,100,72.3,76.1,73.1
20160407063000,180.0,181.8,60.6,49,102.7,100,72.4,76.1,73.1
20160407064500,180.0,181.8,60.6,49,105.1,100,72.3,76.1,73.1
20160407070000,180.0,181.8,60.6,49,99.9,100,73.1,76.0,73.0
20160407071500,180.0,186.6,62.2,49,63.2,0,72.9,76.0,73.0
20160407073000,180.0,186.6,62.2,49,61.2,100,72.1,76.0,73.0
20160407074500,180.0,182.4,60.8,49,99.6,100,72.5,76.0,73.0
20160407080000,180.0,185.4,61.8,49,92.3,100,73.1,76.0,73.0
20160407081500,180.0,185.4,61.8,49,88.0,100,72.7,76.0,73.0
20160407083000,180.0,182.4,60.8,49,93.3,100,72.4,76.0,73.0
20160407084500,180.0,187.8,62.6,50,61.6,100,72.1,75.7,72.7
20160407090000,180.0,184.2,61.4,50,88.7,100,71.9,75.7,72.7
20160407091500,180.0,186.6,62.2,50,92.9,100,72.0,75.7,72.7
20160407093000,180.0,182.4,60.8,50,102.3,100,72.0,75.7,72.7
20160407094500,180.0,185.4,61.8,51,64.1,0,72.1,75.0,72.0
20160407100000,180.0,185.4,61.8,51,61.1,100,71.4,75.0,72.0
20160407101500,180.0,180.6,60.2,51,61.1,100,71.2,75.0,72.0
20160407103000,180.0,180.6,60.2,51,87.4,100,72.1,75.0,72.0
20160407104500,180.0,180.6,60.2,51,81.6,100,71.7,75.0,72.0
20160407110000,180.0,186.6,62.2,51,79.2,100,72.1,75.0,72.0
20160407111500,180.0,246.6,82.2,60,61.2,0,71.7,73.6,70.6
20160407113000,180.0,185.4,61.8,51,61.9,0,70.9,73.5,70.5
20160407114500,180.0,190.2,63.4,51,61.9,0,70.7,73.5,70.5
20160407120000,180.0,187.8,62.6,51,61.9,0,70.5,73.5,70.5
20160407121500,180.0,187.8,62.6,50,61.9,0,70.3,73.5,70.5
20160407123000,180.0,172.8,57.6,47,61.2,0,70.3,73.5,70.5
20160407124500,180.0,172.8,57.6,48,61.2,100,70.2,73.5,70.5
20160407130000,180.0,172.8,57.6,48,61.2,0,70.3,73.5,70.5
20160407131500,180.0,184.2,61.4,51,61.2,100,70.2,73.5,70.5
20160407133000,180.0,184.2,61.4,51,61.2,100,70.0,73.5,70.5
20160407134500,180.0,184.2,61.4,51,62.4,100,70.1,73.5,70.5
20160407140000,180.0,180.6,60.2,51,62.4,100,70.2,73.5,70.5
20160407141500,180.0,180.6,60.2,51,62.4,100,70.2,73.5,70.5
20160407143000,180.0,185.4,61.8,51,98.5,100,70.9,75.3,72.3
20160407144500,180.0,185.4,61.8,51,95.4,100,71.2,74.7,71.7
20160407150000,180.0,180.6,60.2,51,104.3,100,71.4,75.0,72.0
20160407151500,180.0,180.6,60.2,51,95.9,100,71.6,75.0,72.0
20160407153000,180.0,180.6,60.2,49,102.5,100,72.2,75.0,72.0
20160407154500,180.0,180.6,60.2,49,62.7,100,72.2,75.0,72.0
20160407160000,180.0,180.6,60.2,51,62.0,100,71.7,75.0,72.0
20160407161500,180.0,183.6,61.2,51,62.0,100,71.4,75.0,72.0
20160407163000,180.0,187.2,62.4,51,62.0,100,71.3,74.6,71.6
20160407164500,180.0,187.2,62.4,51,82.5,100,71.3,75.0,72.0
20160407170000,180.0,187.2,62.4,50,85.0,100,71.6,75.0,72.0
20160407171500,180.0,187.2,62.4,50,85.0,100,71.6,75.0,72.0
20160407173000,180.0,183.6,61.2,50,98.4,100,71.6,75.0,72.0
20160407174500,180.0,186.0,62.0,50,97.3,100,71.9,75.0,72.0
20160407180000,180.0,186.0,62.0,50,93.6,100,71.9,75.0,72.0
20160407181500,180.0,186.0,62.0,50,64.0,100,72.3,75.3,72.3
20160407183000,180.0,186.0,62.0,50,62.1,100,71.9,75.6,72.6
20160407184500,180.0,183.6,61.2,50,88.5,100,71.8,75.7,72.7
20160407190000,180.0,186.6,62.2,50,102.7,100,72.2,76.4,73.4
20160407191500,180.0,182.4,60.8,50,97.7,100,72.4,76.4,73.4
20160407193000,180.0,182.4,60.8,50,85.3,0,73.4,76.0,73.0
20160407194500,180.0,185.4,61.8,50,62.0,100,72.6,76.1,73.1
20160407200000,180.0,185.4,61.8,50,72.5,100,72.1,76.1,73.1
20160407201500,180.0,185.4,61.8,50,92.4,100,72.2,76.1,73.1
20160407203000,180.0,181.2,60.4,50,98.4,100,72.4,76.1,73.1
20160407204500,180.0,181.2,60.4,50,98.4,100,72.6,76.1,73.1
20160407210000,180.0,178.2,59.4,50,93.6,100,72.7,76.1,73.1
20160407211500,180.0,178.2,59.4,50,101.8,100,72.9,76.4,73.4
20160407213000,180.0,181.2,60.4,50,82.1,0,73.0,75.7,72.7
20160407214500,180.0,186.0,62.0,50,62.4,0,72.5,75.7,72.7
20160407220000,180.0,186.0,62.0,50,61.2,100,72.1,75.7,72.7
20160407221500,180.0,186.0,62.0,50,80.2,100,72.1,75.7,72.7
20160407223000,180.0,186.0,62.0,50,73.0,100,72.6,75.7,72.7
20160407224500,180.0,186.0,62.0,50,73.0,100,72.4,75.7,72.7
20160407230000,180.0,186.0,62.0,50,74.0,100,72.4,75.7,72.7
20160407231500,180.0,186.0,62.0,50,72.0,100,72.4,75.7,72.7
20160407233000,180.0,186.0,62.0,50,76.8,100,72.4,75.7,72.7
20160407234500,180.0,186.0,62.0,50,76.8,100,72.5,75.7,72.7
20160408000000,180.0,186.0,62.0,50,74.4,100,72.6,75.7,72.7
20160408001500,180.0,186.0,62.0,50,75.3,100,72.5,75.7,72.7
20160408003000,180.0,186.0,62.0,50,76.8,100,72.5,75.7,72.7
20160408004500,180.0,182.4,60.8,50,76.8,100,72.5,75.7,72.7
20160408010000,180.0,182.4,60.8,50,74.9,100,72.5,75.7,72.7
20160408011500,180.0,185.4,61.8,50,74.9,100,72.5,75.7,72.7
20160408013000,180.0,261.6,87.2,61,62.4,0,72.2,73.3,70.3
20160408014500,180.0,187.8,62.6,50,61.2,0,71.3,73.5,70.5
20160408020000,180.0,183.6,61.2,49,61.2,0,70.8,73.5,70.5
20160408021500,180.0,183.6,61.2,49,61.2,0,70.5,73.4,70.4
20160408023000,180.0,181.2,60.4,49,61.2,0,70.2,73.3,70.3
20160408024500,180.0,183.6,61.2,49,61.2,100,70.0,73.3,70.3
20160408030000,180.0,186.0,62.0,49,60.4,100,69.8,73.2,70.2
20160408031500,180.0,186.0,62.0,49,61.1,100,69.6,73.2,70.2
20160408033000,180.0,188.4,62.8,49,74.8,100,69.5,73.2,70.2
20160408034500,180.0,186.0,62.0,49,74.8,100,70.0,73.2,70.2
20160408040000,180.0,186.0,62.0,49,73.2,0,70.5,73.2,70.2
20160408041500,180.0,182.4,60.8,49,93.2,100,70.3,75.0,72.0
20160408043000,180.0,182.4,60.8,49,102.7,100,71.4,74.3,71.3
20160408044500,180.0,182.4,60.8,49,61.2,100,71.0,74.6,71.6
20160408050000,180.0,182.4,60.8,49,82.5,100,70.7,74.6,71.6
20160408051500,180.0,182.4,60.8,49,76.3,100,71.6,74.6,71.6
20160408053000,180.0,182.4,60.8,49,72.9,100,71.3,74.6,71.6
20160408054500,180.0,182.4,60.8,49,72.9,100,71.3,74.6,71.6
20160408060000,180.0,186.6,62.2,49,72.0,100,71.3,74.6,71.6
20160408061500,180.0,181.8,60.6,49,75.3,100,71.6,74.6,71.6
20160408063000,180.0,184.2,61.4,49,72.0,100,71.3,74.6,71.6
20160408064500,180.0,184.2,61.4,49,81.1,100,71.6,74.6,71.6
20160408070000,180.0,184.2,61.4,49,84.2,100,71.8,74.6,71.6
20160408071500,180.0,184.2,61.4,49,62.0,100,70.7,74.6,71.6
20160408073000,180.0,184.2,61.4,49,69.1,100,71.0,74.5,71.5
20160408074500,180.0,184.2,61.4,49,90.5,100,70.8,74.6,71.6
20160408080000,180.0,172.2,57.4,50,93.7,100,71.5,74.6,71.6
20160408081500,180.0,172.2,57.4,50,97.8,100,71.8,74.6,71.6
20160408083000,180.0,172.2,57.4,50,105.1,100,71.6,74.7,71.7
20160408084500,180.0,174.0,58.0,50,93.6,100,71.7,74.7,71.7
20160408090000,180.0,181.2,60.4,51,83.7,0,72.0,74.6,71.6
20160408091500,180.0,181.2,60.4,51,62.3,100,71.7,75.0,72.0
20160408093000,180.0,181.2,60.4,51,62.3,100,71.2,75.0,72.0
20160408094500,180.0,181.2,60.4,51,89.2,100,71.2,75.0,72.0
20160408100000,180.0,181.2,60.4,51,97.4,100,71.4,75.0,72.0
20160408101500,180.0,181.2,60.4,51,69.4,100,71.7,74.6,71.6
20160408103000,180.0,181.2,60.4,51,61.6,100,71.2,74.6,71.6
20160408104500,180.0,184.2,61.4,51,61.6,100,70.8,74.6,71.6
20160408110000,180.0,184.2,61.4,51,86.9,100,71.0,74.6,71.6
20160408111500,180.0,181.8,60.6,51,90.8,100,71.3,74.7,71.7
20160408113000,180.0,181.8,60.6,51,101.9,100,71.6,75.0,72.0
20160408114500,180.0,181.8,60.6,51,100.7,100,71.9,75.0,72.0
20160408120000,180.0,181.8,60.6,51,100.7,100,71.7,75.0,72.0
20160408121500,180.0,181.8,60.6,51,62.0,100,71.8,75.3,72.3
20160408123000,180.0,181.8,60.6,51,95.9,100,71.6,75.4,72.4
20160408124500,180.0,184.2,61.4,51,95.9,100,71.9,75.4,72.4
20160408130000,180.0,184.2,61.4,51,93.6,100,72.2,75.4,72.4
20160408131500,180.0,181.8,60.6,51,93.6,100,72.4,75.4,72.4
20160408133000,180.0,181.8,60.6,51,90.5,100,72.5,75.4,72.4
20160408134500,180.0,178.8,59.6,51,83.0,0,72.7,75.4,72.4
20160408140000,180.0,246.6,82.2,59,61.3,0,72.4,74.6,71.6
20160408141500,180.0,186.0,62.0,50,62.0,0,72.2,74.6,71.6
20160408143000,180.0,188.4,62.8,50,62.0,0,72.1,74.8,71.8
20160408144500,180.0,183.6,61.2,49,62.0,0,72.1,75.0,72.0
20160408150000,180.0,183.6,61.2,49,62.0,0,72.0,75.0,72.0
20160408151500,180.0,186.0,62.0,50,62.0,0,71.9,75.0,72.0
20160408153000,180.0,186.0,62.0,50,62.0,100,71.6,75.3,72.3
20160408154500,180.0,186.0,62.0,50,71.8,100,71.4,75.4,72.4
20160408160000,180.0,186.0,62.0,50,66.4,100,72.7,75.7,72.7
20160408161500,180.0,186.0,62.0,50,63.6,100,72.7,75.7,72.7
20160408163000,180.0,186.0,62.0,50,63.6,100,72.8,75.7,72.7
20160408164500,180.0,186.0,62.0,50,63.6,100,72.7,75.7,72.7
20160408170000,180.0,186.0,62.0,50,63.6,100,72.1,75.7,72.7
20160408171500,180.0,186.0,62.0,50,90.7,100,72.3,75.7,72.7
20160408173000,180.0,186.0,62.0,50,90.7,100,72.5,75.7,72.7
20160408174500,180.0,186.0,62.0,50,94.1,100,72.6,75.7,72.7
20160408180000,180.0,186.0,62.0,50,89.9,100,72.5,75.7,72.7
20160408181500,180.0,182.4,60.8,50,89.9,100,72.6,75.7,72.7
20160408183000,180.0,186.0,62.0,50,95.4,100,72.6,75.7,72.7
20160408184500,180.0,186.0,62.0,50,88.1,100,72.6,75.7,72.7
20160408190000,180.0,186.0,62.0,50,95.2,100,72.8,75.7,72.7
20160408191500,180.0,186.0,62.0,50,91.6,100,72.9,75.7,72.7
20160408193000,180.0,186.0,62.0,49,63.6,0,72.8,75.7,72.7
20160408194500,180.0,182.4,60.8,49,61.9,100,72.2,75.7,72.7
20160408200000,180.0,182.4,60.8,49,61.9,100,72.1,75.7,72.7
20160408201500,180.0,182.4,60.8,49,72.9,100,72.0,75.7,72.7
20160408203000,180.0,179.4,59.8,49,83.7,100,72.2,75.7,72.7
20160408204500,180.0,172.8,57.6,49,94.2,100,72.4,75.7,72.7
20160408210000,180.0,172.8,57.6,49,95.8,100,72.6,75.7,72.7
20160408211500,180.0,172.8,57.6,49,65.7,0,72.9,75.7,72.7
20160408213000,180.0,172.8,57.6,49,62.0,100,72.1,75.7,72.7
20160408214500,180.0,174.6,58.2,49,86.8,100,71.9,75.7,72.7
20160408220000,180.0,174.6,58.2,49,84.7,100,72.7,75.7,72.7
20160408221500,180.0,174.6,58.2,49,64.9,0,72.7,75.7,72.7
20160408223000,180.0,174.6,58.2,49,62.4,100,71.8,75.7,72.7
20160408224500,180.0,172.8,57.6,49,86.2,100,72.1,75.7,72.7
20160408230000,180.0,174.6,58.2,49,85.1,100,72.9,75.7,72.7
20160408231500,180.0,174.6,58.2,49,62.4,100,72.2,75.7,72.7
20160408233000,180.0,172.2,57.4,49,92.9,100,71.7,75.7,72.7
20160408234500,180.0,177.6,59.2,49,89.2,100,72.5,75.7,72.7
20160409000000,180.0,174.6,58.2,49,92.3,100,72.1,75.7,72.7
20160409001500,180.0,174.6,58.2,49,92.3,100,72.1,75.7,72.7
20160409003000,180.0,174.6,58.2,49,102.8,100,72.1,75.7,72.7
20160409004500,180.0,271.2,90.4,64,61.1,0,72.1,72.7,69.7
20160409010000,180.0,186.6,62.2,50,60.4,0,71.3,72.7,69.7
20160409011500,180.0,183.6,61.2,50,60.4,0,70.8,72.7,69.7
20160409013000,180.0,183.6,61.2,50,60.4,0,70.5,72.7,69.7
20160409014500,180.0,188.4,62.8,49,60.4,0,70.2,72.7,69.7
20160409020000,180.0,188.4,62.8,49,60.4,0,69.9,72.7,69.7
20160409021500,180.0,188.4,62.8,49,60.4,0,69.6,72.7,69.7
20160409023000,180.0,186.0,62.0,49,60.4,100,69.3,72.7,69.7
20160409024500,180.0,183.6,61.2,49,60.4,100,69.1,72.7,69.7
20160409030000,180.0,183.6,61.2,49,61.1,100,68.9,72.7,69.7
20160409031500,180.0,183.6,61.2,49,74.4,100,69.4,72.7,69.7
20160409033000,180.0,183.6,61.2,49,77.3,100,69.8,72.7,69.7
20160409034500,180.0,183.6,61.2,49,63.2,0,69.9,72.7,69.7
20160409040000,180.0,183.6,61.2,49,61.1,100,69.2,72.7,69.7
20160409041500,180.0,187.8,62.6,49,95.5,100,69.6,74.6,71.6
20160409043000,180.0,183.6,61.2,49,102.7,100,70.3,74.6,71.6
20160409044500,180.0,183.6,61.2,49,92.4,100,70.7,74.6,71.6
20160409050000,180.0,183.6,61.2,49,106.8,100,70.9,74.6,71.6
20160409051500,180.0,183.6,61.2,49,99.0,100,71.2,74.6,71.6
20160409053000,180.0,183.6,61.2,49,107.7,100,71.6,75.3,72.3
20160409054500,180.0,183.6,61.2,49,99.9,100,72.3,75.3,72.3
20160409060000,180.0,188.4,62.8,50,62.4,0,71.9,75.0,72.0
20160409061500,180.0,188.4,62.8,50,60.7,100,71.0,74.9,71.9
20160409063000,180.0,188.4,62.8,50,85.6,100,71.3,74.9,71.9
20160409064500,180.0,184.2,61.4,50,85.6,100,72.0,75.0,72.0
20160409070000,180.0,184.2,61.4,50,61.1,100,71.2,74.9,71.9
20160409071500,180.0,184.2,61.4,50,93.9,100,70.9,74.8,71.8
20160409073000,180.0,184.2,61.4,50,82.3,100,71.7,74.8,71.8
20160409074500,180.0,184.2,61.4,50,93.6,100,71.7,76.0,73.0
20160409080000,180.0,175.8,58.6,50,106.8,100,71.9,76.0,73.0
20160409081500,180.0,178.2,59.4,50,100.2,100,72.0,76.0,73.0
20160409083000,180.0,178.2,59.4,50,99.1,100,71.9,76.0,73.0
20160409084500,180.0,174.0,58.0,50,106.7,100,71.9,76.0,73.0
20160409090000,180.0,178.8,59.6,50,95.4,100,71.9,76.0,73.0
20160409091500,180.0,178.8,59.6,50,95.4,100,71.9,76.0,73.0
20160409093000,180.0,180.6,60.2,50,107.9,100,71.6,76.0,73.0
20160409094500,180.0,180.6,60.2,50,105.1,100,71.4,76.0,73.0
20160409100000,180.0,180.6,60.2,50,96.7,100,71.4,76.0,73.0
20160409101500,180.0,178.2,59.4,50,103.5,100,71.5,76.0,73.0
20160409103000,180.0,174.6,58.2,50,98.3,100,71.9,76.0,73.0
20160409104500,180.0,177.6,59.2,50,96.6,100,72.0,76.0,73.0
20160409110000,180.0,177.6,59.2,50,107.9,100,71.8,76.0,73.0
20160409111500,180.0,181.2,60.4,50,100.9,100,71.7,76.0,73.0
20160409113000,180.0,181.2,60.4,50,97.6,100,71.7,76.0,73.0
20160409114500,180.0,177.6,59.2,50,107.6,100,71.7,76.0,73.0
20160409120000,180.0,182.4,60.8,50,94.7,100,71.7,76.0,73.0
20160409121500,180.0,177.6,59.2,50,97.2,100,71.8,76.0,73.0
20160409123000,180.0,175.8,58.6,50,99.7,100,71.8,76.0,73.0
20160409124500,180.0,172.8,57.6,50,99.7,100,71.8,76.0,73.0
20160409130000,180.0,182.4,60.8,50,105.3,100,71.9,76.0,73.0
20160409131500,180.0,182.4,60.8,50,105.3,100,71.9,76.0,73.0
20160409133000,180.0,182.4,60.8,50,103.7,100,72.0,76.0,73.0
20160409134500,180.0,178.8,59.6,50,106.3,100,72.1,76.0,73.0
20160409140000,180.0,181.2,60.4,50,108.4,100,72.2,76.0,73.0
20160409141500,180.0,185.4,61.8,50,106.8,100,72.2,76.0,73.0
20160409143000,180.0,190.2,63.4,50,106.8,100,72.2,76.0,73.0
20160409144500,180.0,187.2,62.4,50,100.2,100,72.3,76.0,73.0
20160409150000,180.0,187.2,62.4,50,101.4,100,72.4,76.0,73.0
20160409151500,180.0,187.2,62.4,50,94.3,100,72.4,76.0,73.0
20160409153000,180.0,187.2,62.4,50,95.4,100,72.4,76.0,73.0
20160409154500,180.0,181.8,60.6,50,95.4,100,72.4,76.0,73.0
20160409160000,180.0,184.2,61.4,50,95.4,100,72.6,76.0,73.0
20160409161500,180.0,184.2,61.4,50,96.6,100,72.9,76.0,73.0
20160409163000,180.0,184.2,61.4,50,97.8,100,73.2,76.0,73.0
20160409164500,180.0,184.2,61.4,50,94.8,100,72.9,76.0,73.0
20160409170000,180.0,184.2,61.4,50,100.1,100,73.0,76.0,73.0
20160409171500,180.0,184.2,61.4,50,104.4,100,72.8,76.0,73.0
20160409173000,180.0,184.2,61.4,50,104.4,100,72.9,76.0,73.0
20160409174500,180.0,186.6,62.2,50,104.4,100,72.9,76.0,73.0
20160409180000,180.0,181.8,60.6,50,102.7,100,72.9,76.0,73.0
20160409181500,180.0,181.8,60.6,50,100.0,100,73.2,76.0,73.0
20160409183000,180.0,181.8,60.6,50,97.8,100,72.9,76.0,73.0
20160409184500,180.0,175.8,58.6,50,102.7,100,72.9,76.0,73.0
20160409190000,180.0,174.0,58.0,50,106.8,100,72.9,76.0,73.0
20160409191500,180.0,177.6,59.2,50,100.4,100,72.9,76.0,73.0
20160409193000,180.0,177.6,59.2,50,96.6,100,72.8,76.0,73.0
20160409194500,180.0,181.2,60.4,50,101.8,100,72.7,76.0,73.0
20160409200000,180.0,178.8,59.6,50,106.0,100,72.7,76.0,73.0
20160409201500,180.0,188.4,62.8,50,102.2,100,72.7,76.0,73.0
20160409203000,180.0,188.4,62.8,49,95.3,100,73.0,76.0,73.0
20160409204500,180.0,188.4,62.8,49,67.7,0,73.3,76.0,73.0
20160409210000,180.0,184.2,61.4,49,61.6,100,72.7,76.0,73.0
20160409211500,180.0,187.2,62.4,49,61.6,100,72.2,76.0,73.0
20160409213000,180.0,183.6,61.2,49,88.0,100,72.2,76.0,73.0
20160409214500,180.0,183.6,61.2,49,99.6,100,72.3,76.0,73.0
20160409220000,180.0,183.6,61.2,49,102.1,100,72.5,76.0,73.0
20160409221500,180.0,183.6,61.2,49,102.1,100,73.1,76.0,73.0
20160409223000,180.0,285.0,95.0,63,62.0,0,72.8,73.1,70.1
20160409224500,180.0,186.6,62.2,49,61.1,0,71.9,73.1,70.1
20160409230000,180.0,183.6,61.2,49,61.1,0,71.6,73.1,70.1
20160409231500,180.0,186.6,62.2,49,61.1,0,71.3,73.1,70.1
20160409233000,180.0,184.2,61.4,49,61.1,0,71.1,73.1,70.1
20160409234500,180.0,184.2,61.4,49,61.1,0,70.8,73.1,70.1
20160410000000,180.0,179.4,59.8,49,61.1,0,70.9,73.1,70.1
20160410001500,180.0,181.8,60.6,49,61.1,0,70.5,73.1,70.1
20160410003000,180.0,181.8,60.6,49,60.4,0,70.3,73.1,70.1
20160410004500,180.0,181.8,60.6,49,60.4,0,70.1,73.1,70.1
20160410010000,180.0,181.8,60.6,49,60.4,0,69.9,73.1,70.1
20160410011500,180.0,181.8,60.6,49,60.4,100,69.8,73.1,70.1
20160410013000,180.0,181.8,60.6,49,60.4,100,69.6,73.1,70.1
20160410014500,180.0,179.4,59.8,49,61.9,100,69.6,73.1,70.1
20160410020000,180.0,181.2,60.4,49,72.8,100,69.4,73.1,70.1
20160410021500,180.0,181.2,60.4,49,79.4,100,70.0,73.1,70.1
20160410023000,180.0,181.2,60.4,49,79.4,100,70.3,73.1,70.1
20160410024500,180.0,177.6,59.2,49,61.8,0,69.9,73.1,70.1
20160410030000,180.0,183.6,61.2,49,61.1,100,69.6,73.1,70.1
20160410031500,180.0,181.2,60.4,49,61.9,100,69.3,73.1,70.1
20160410033000,180.0,178.2,59.4,49,93.5,100,69.8,73.1,70.1
20160410034500,180.0,174.6,58.2,49,86.2,100,70.3,73.1,70.1
20160410040000,180.0,172.2,57.4,49,62.9,0,70.1,73.1,70.1
20160410041500,180.0,175.2,58.4,49,61.1,100,69.6,73.1,70.1
20160410043000,180.0,172.2,57.4,49,61.1,100,69.4,73.1,70.1
20160410044500,180.0,172.2,57.4,49,81.6,100,69.6,73.1,70.1
20160410050000,180.0,175.2,58.4,49,88.0,100,70.3,73.1,70.1
20160410051500,180.0,178.8,59.6,49,61.6,0,69.9,73.1,70.1
20160410053000,180.0,171.6,57.2,49,61.6,100,69.4,73.1,70.1
20160410054500,180.0,174.6,58.2,49,69.3,100,69.2,73.1,70.1
20160410060000,180.0,172.2,57.4,49,99.5,100,70.1,75.7,72.7
20160410061500,180.0,172.2,57.4,49,97.2,100,70.3,75.7,72.7
20160410063000,180.0,172.2,57.4,49,109.2,100,70.8,75.7,72.7
20160410064500,180.0,172.2,57.4,49,101.8,100,71.3,75.7,72.7
20160410070000,180.0,172.2,57.4,49,95.4,100,71.3,75.7,72.7
20160410071500,180.0,172.2,57.4,49,106.4,100,71.5,75.7,72.7
20160410073000,180.0,172.2,57.4,49,104.3,100,71.6,75.7,72.7
20160410074500,180.0,175.2,58.4,49,96.0,100,71.7,75.7,72.7
20160410080000,180.0,175.2,58.4,49,109.2,100,71.7,75.7,72.7
20160410081500,180.0,175.2,58.4,49,102.5,100,71.8,75.8,72.8
20160410083000,180.0,175.2,58.4,49,97.2,100,72.0,75.7,72.7
20160410084500,180.0,177.6,59.2,49,100.4,100,72.1,75.7,72.7
20160410090000,180.0,177.6,59.2,49,99.0,100,72.4,75.7,72.7
20160410091500,180.0,175.8,58.6,49,94.8,100,72.4,75.7,72.7
20160410093000,180.0,178.2,59.4,49,103.5,100,72.4,75.7,72.7
20160410094500,180.0,178.2,59.4,49,103.5,100,72.7,76.0,73.0
20160410100000,180.0,178.2,59.4,49,106.1,100,72.7,76.0,73.0
20160410101500,180.0,175.2,58.4,49,102.8,100,72.6,76.0,73.0
20160410103000,180.0,175.2,58.4,49,98.2,100,72.5,76.0,73.0
20160410104500,180.0,175.2,58.4,49,96.0,100,72.7,76.0,73.0
20160410110000,180.0,175.2,58.4,49,98.1,100,72.9,76.1,73.1
20160410111500,180.0,178.2,59.4,49,64.9,0,73.5,76.2,73.2
20160410113000,180.0,175.8,58.6,49,62.0,100,72.6,76.4,73.4
20160410114500,180.0,175.8,58.6,49,83.2,100,72.4,76.4,73.4
20160410120000,180.0,175.8,58.6,49,101.0,100,72.6,76.4,73.4
20160410121500,180.0,175.8,58.6,49,96.0,100,72.6,76.4,73.4
20160410123000,180.0,175.8,58.6,49,94.7,100,73.1,76.4,73.4
20160410124500,180.0,174.0,58.0,49,64.9,0,73.7,76.5,73.5
20160410130000,180.0,187.8,62.6,50,62.0,0,72.9,76.0,73.0
20160410131500,180.0,187.8,62.6,50,62.0,100,72.5,76.0,73.0
20160410133000,180.0,187.8,62.6,50,62.0,100,72.2,76.0,73.0
20160410134500,180.0,187.8,62.6,50,83.5,100,72.3,76.0,73.0
20160410140000,180.0,184.2,61.4,50,93.7,100,72.6,76.0,73.0
20160410141500,180.0,186.6,62.2,50,91.1,100,73.0,76.0,73.0
20160410143000,180.0,186.6,62.2,50,91.1,100,73.1,76.0,73.0
20160410144500,180.0,183.6,61.2,50,66.8,0,73.4,76.0,73.0
20160410150000,180.0,183.6,61.2,50,62.4,0,73.1,76.0,73.0
20160410151500,180.0,183.6,61.2,50,62.4,100,72.7,76.0,73.0
20160410153000,180.0,183.6,61.2,50,61.5,100,72.6,76.0,73.0
20160410154500,180.0,187.2,62.4,50,61.5,100,72.6,75.7,72.7
20160410160000,180.0,187.2,62.4,50,87.0,100,72.4,76.4,73.4
20160410161500,180.0,183.6,61.2,50,96.8,100,72.8,76.4,73.4
20160410163000,180.0,180.6,60.2,50,98.2,100,73.1,76.0,73.0
20160410164500,180.0,183.6,61.2,50,91.7,100,73.1,76.0,73.0
20160410170000,180.0,183.6,61.2,50,90.5,100,73.0,76.0,73.0
20160410171500,180.0,183.6,61.2,50,98.8,100,73.0,76.0,73.0
20160410173000,180.0,186.0,62.0,50,93.0,100,73.1,76.0,73.0
20160410174500,180.0,186.0,62.0,50,91.1,100,73.1,76.0,73.0
20160410180000,180.0,186.0,62.0,50,65.8,0,73.4,76.0,73.0
20160410181500,180.0,186.0,62.0,50,62.0,0,72.8,76.0,73.0
20160410183000,180.0,186.0,62.0,50,61.2,100,72.5,76.0,73.0
20160410184500,180.0,180.6,60.2,50,61.9,100,72.2,76.0,73.0
20160410190000,180.0,178.2,59.4,50,82.4,100,72.6,76.0,73.0
20160410191500,180.0,183.6,61.2,50,63.9,0,73.3,76.0,73.0
20160410193000,180.0,186.6,62.2,50,61.2,100,72.3,76.0,73.0
20160410194500,180.0,186.6,62.2,50,61.2,100,72.0,75.7,72.7
20160410200000,180.0,186.6,62.2,50,78.2,100,72.4,75.7,72.7
20160410201500,180.0,186.6,62.2,50,78.2,100,72.9,75.7,72.7
20160410203000,180.0,183.6,61.2,50,62.9,0,72.7,75.7,72.7
20160410204500,180.0,183.6,61.2,50,61.5,100,72.0,75.3,72.3
20160410210000,180.0,183.6,61.2,50,85.0,100,72.4,76.0,73.0
20160410211500,180.0,183.6,61.2,50,65.8,100,72.6,76.0,73.0
20160410213000,180.0,183.6,61.2,50,83.2,100,72.9,76.0,73.0
20160410214500,180.0,183.6,61.2,50,83.2,100,73.1,76.0,73.0
20160410220000,180.0,183.6,61.2,50,64.0,0,72.9,76.0,73.0
20160410221500,180.0,183.6,61.2,50,62.0,100,72.2,76.0,73.0
20160410223000,180.0,186.0,62.0,50,90.8,100,72.6,76.0,73.0
20160410224500,180.0,183.6,61.2,50,73.9,100,72.9,76.1,73.1
20160410230000,180.0,183.6,61.2,50,73.9,100,72.8,76.1,73.1
20160410231500,180.0,183.6,61.2,50,72.5,100,72.8,76.1,73.1
20160410233000,180.0,183.6,61.2,50,73.4,100,72.9,76.1,73.1
20160410234500,180.0,183.6,61.2,50,73.4,100,72.9,76.1,73.1
20160411000000,180.0,183.6,61.2,50,72.5,100,73.1,76.0,73.0
20160411001500,180.0,186.6,62.2,50,73.3,100,72.8,76.0,73.0
20160411003000,180.0,184.2,61.4,50,74.4,100,72.8,76.0,73.0
20160411004500,180.0,184.2,61.4,50,74.4,100,72.7,76.0,73.0
20160411010000,180.0,184.2,61.4,50,76.3,100,72.7,76.0,73.0
20160411011500,180.0,184.2,61.4,50,75.3,100,72.8,76.0,73.0
20160411013000,180.0,184.2,61.4,50,75.3,100,72.7,76.0,73.0
20160411014500,180.0,184.2,61.4,50,87.4,100,73.1,76.0,73.0
20160411020000,180.0,184.2,61.4,50,64.0,0,73.1,76.1,73.1
20160411021500,180.0,184.2,61.4,50,72.7,100,71.9,76.1,73.1
20160411023000,180.0,181.2,60.4,50,83.2,100,72.9,76.1,73.1
20160411024500,180.0,184.2,61.4,50,74.8,100,72.7,76.1,73.1
20160411030000,180.0,184.2,61.4,50,88.6,100,72.7,76.1,73.1
20160411031500,180.0,187.8,62.6,51,62.3,0,72.1,74.3,71.3
20160411033000,180.0,187.8,62.6,51,61.6,0,71.4,74.3,71.3
20160411034500,180.0,187.8,62.6,51,61.6,100,71.0,74.3,71.3
20160411040000,180.0,185.4,61.8,51,61.6,100,70.6,74.3,71.3
20160411041500,180.0,185.4,61.8,51,79.6,100,70.8,74.3,71.3
20160411043000,180.0,188.4,62.8,51,74.4,100,71.3,74.3,71.3
20160411044500,180.0,186.0,62.0,51,94.2,100,71.6,76.4,73.4
20160411050000,180.0,186.0,62.0,51,92.8,100,72.4,76.4,73.4
20160411051500,180.0,186.0,62.0,51,95.8,100,73.0,76.4,73.4
20160411053000,180.0,186.0,62.0,51,92.4,100,73.5,76.4,73.4
20160411054500,180.0,186.0,62.0,51,87.2,0,73.8,76.4,73.4
20160411060000,180.0,186.0,62.0,51,61.2,100,73.0,76.4,73.4
20160411061500,180.0,186.0,62.0,51,72.6,100,72.3,76.4,73.4
20160411063000,180.0,238.2,79.4,59,67.8,0,73.0,75.0,72.0
20160411064500,180.0,187.8,62.6,52,61.2,0,71.9,75.0,72.0
20160411070000,180.0,187.8,62.6,51,61.2,100,71.4,75.0,72.0
20160411071500,180.0,182.4,60.8,51,78.2,100,71.2,75.0,72.0
20160411073000,180.0,182.4,60.8,51,74.9,100,71.7,75.0,72.0
20160411074500,180.0,182.4,60.8,51,73.8,100,71.9,75.0,72.0
20160411080000,180.0,186.6,62.2,51,75.3,100,71.8,75.0,72.0
20160411081500,180.0,186.6,62.2,51,77.4,100,71.9,75.3,72.3
20160411083000,180.0,186.6,62.2,51,90.2,100,71.8,75.3,72.3
20160411084500,180.0,183.6,61.2,51,99.0,100,71.9,75.3,72.3
20160411090000,180.0,187.2,62.4,51,96.0,100,71.9,75.3,72.3
20160411091500,180.0,187.2,62.4,51,93.5,100,72.1,75.3,72.3
20160411093000,180.0,187.2,62.4,51,97.2,100,72.4,75.3,72.3
20160411094500,180.0,187.2,62.4,51,82.3,0,72.6,75.3,72.3
20160411100000,180.0,187.2,62.4,51,62.5,0,72.3,75.3,72.3
20160411101500,180.0,0.0,0.0,83,62.5,100,71.8,75.7,72.7
20160411103000,180.0,186.6,62.2,44,94.1,100,71.8,75.7,72.7
20160411104500,180.0,192.0,64.0,44,94.1,100,71.9,75.7,72.7
20160411110000,180.0,186.0,62.0,43,92.4,100,71.9,75.7,72.7
20160411111500,180.0,186.0,62.0,43,100.8,100,72.0,75.7,72.7
20160411113000,180.0,186.0,62.0,43,97.8,100,72.2,75.7,72.7
20160411114500,180.0,186.0,62.0,43,92.4,100,72.2,75.7,72.7
20160411120000,180.0,186.0,62.0,43,92.4,100,72.1,75.7,72.7
20160411121500,180.0,186.0,62.0,43,93.6,100,72.1,75.7,72.7
20160411123000,180.0,186.0,62.0,43,93.6,100,72.7,75.7,72.7
20160411124500,180.0,183.6,61.2,43,66.0,0,73.2,75.7,72.7
20160411130000,180.0,183.6,61.2,43,62.0,0,73.1,75.7,72.7
20160411131500,180.0,183.6,61.2,43,61.2,0,72.9,75.7,72.7
20160411133000,180.0,187.2,62.4,44,61.2,100,72.2,75.7,72.7
20160411134500,180.0,187.2,62.4,44,61.9,100,72.2,76.0,73.0
20160411140000,180.0,187.2,62.4,44,90.1,100,72.3,76.0,73.0
20160411141500,180.0,187.2,62.4,44,92.4,100,72.4,76.0,73.0
20160411143000,180.0,187.2,62.4,44,93.7,100,72.6,76.0,73.0
20160411144500,180.0,187.2,62.4,44,95.4,100,73.0,76.0,73.0
20160411150000,180.0,187.2,62.4,43,93.5,100,73.0,76.0,73.0
20160411151500,180.0,187.2,62.4,43,93.5,100,72.9,76.0,73.0
20160411153000,180.0,187.2,62.4,43,94.8,100,73.2,76.0,73.0
20160411154500,180.0,182.4,60.8,42,61.9,0,73.1,76.0,73.0
20160411160000,180.0,182.4,60.8,42,61.2,100,72.4,76.0,73.0
20160411161500,180.0,185.4,61.8,42,61.9,100,72.3,76.0,73.0
20160411163000,180.0,185.4,61.8,42,74.4,100,72.4,76.0,73.0
20160411164500,180.0,180.6,60.2,42,89.8,100,72.5,76.0,73.0
20160411170000,180.0,180.6,60.2,42,94.7,100,72.6,76.0,73.0
20160411171500,180.0,201.0,67.0,54,89.7,100,73.0,76.0,73.0
20160411173000,180.0,171.6,57.2,41,98.2,100,73.2,76.0,73.0
20160411174500,180.0,171.6,57.2,41,65.5,0,73.4,76.0,73.0
20160411180000,180.0,175.2,58.4,42,62.4,0,72.8,76.0,73.0
20160411181500,180.0,178.2,59.4,42,93.6,100,72.9,78.2,75.2
20160411183000,180.0,172.8,57.6,43,94.8,100,73.2,78.0,75.0
20160411184500,180.0,183.6,61.2,43,104.2,100,73.4,78.0,75.0
20160411190000,180.0,174.0,58.0,43,105.3,100,73.5,78.0,75.0
20160411191500,180.0,187.2,62.4,44,95.8,100,73.6,78.0,75.0
20160411193000,180.0,187.2,62.4,44,95.8,100,73.7,78.0,75.0
20160411194500,180.0,187.2,62.4,43,106.0,100,73.4,78.0,75.0
20160411200000,180.0,187.2,62.4,43,97.3,100,73.6,78.0,75.0
20160411201500,180.0,205.8,68.6,46,69.6,0,74.8,76.7,73.7
20160411203000,180.0,183.6,61.2,43,61.6,0,73.7,76.7,73.7
20160411204500,180.0,181.2,60.4,44,61.6,100,73.0,76.7,73.7
20160411210000,180.0,181.2,60.4,44,82.8,100,72.9,76.7,73.7
20160411211500,180.0,181.2,60.4,44,71.1,100,73.6,76.7,73.7
20160411213000,180.0,181.2,60.4,44,71.1,100,73.3,76.7,73.7
20160411214500,180.0,181.2,60.4,44,72.0,100,73.3,76.7,73.7
20160411220000,180.0,181.2,60.4,44,84.2,100,73.8,76.7,73.7
20160411221500,180.0,184.2,61.4,44,62.0,100,73.1,76.7,73.7
20160411223000,180.0,186.6,62.2,44,91.8,100,72.9,76.7,73.7
20160411224500,180.0,280.2,93.4,58,74.4,0,73.6,74.3,71.3
20160411230000,180.0,186.6,62.2,43,61.8,0,72.4,74.3,71.3
20160411231500,180.0,186.6,62.2,43,61.8,0,72.0,74.3,71.3
20160411233000,180.0,186.6,62.2,43,61.8,0,71.6,74.3,71.3
20160411234500,180.0,186.6,62.2,43,61.8,0,71.4,74.3,71.3
20160412000000,180.0,186.6,62.2,43,61.8,0,71.2,74.3,71.3
20160412001500,180.0,186.6,62.2,43,61.8,100,71.0,74.3,71.3
20160412003000,180.0,186.6,62.2,43,61.8,100,70.8,74.3,71.3
20160412004500,180.0,181.2,60.4,43,61.8,100,70.7,74.3,71.3
20160412010000,180.0,181.2,60.4,43,81.5,100,70.8,74.3,71.3
20160412011500,180.0,184.2,61.4,43,75.0,100,71.4,74.3,71.3
20160412013000,180.0,184.2,61.4,43,65.3,0,71.5,74.3,71.3
20160412014500,180.0,184.2,61.4,43,62.4,100,70.9,74.3,71.3
20160412020000,180.0,184.2,61.4,43,62.4,100,70.5,74.3,71.3
20160412021500,180.0,184.2,61.4,43,80.1,100,70.7,74.3,71.3
20160412023000,180.0,179.4,59.8,43,74.0,100,71.3,74.3,71.3
20160412024500,180.0,183.6,61.2,43,72.9,100,71.4,74.2,71.2
20160412030000,180.0,183.6,61.2,43,62.0,100,71.0,74.3,71.3
20160412031500,180.0,183.6,61.2,43,62.0,100,70.6,74.2,71.2
20160412033000,180.0,183.6,61.2,43,62.0,100,70.4,74.2,71.2
20160412034500,180.0,183.6,61.2,43,80.2,100,71.0,75.0,72.0
20160412040000,180.0,183.6,61.2,43,90.9,100,71.4,75.0,72.0
20160412041500,180.0,183.6,61.2,43,101.0,100,71.5,75.0,72.0
20160412043000,180.0,181.2,60.4,43,93.0,100,71.6,75.0,72.0
20160412044500,180.0,184.2,61.4,43,97.2,100,71.7,75.0,72.0
20160412050000,180.0,181.8,60.6,43,99.1,100,71.7,75.0,72.0
20160412051500,180.0,181.8,60.6,43,97.8,100,71.7,75.0,72.0
20160412053000,180.0,179.4,59.8,43,97.8,100,71.8,75.0,72.0
20160412054500,180.0,182.4,60.8,43,92.4,100,71.8,75.0,72.0
20160412060000,180.0,182.4,60.8,43,99.1,100,72.1,75.0,72.0
20160412061500,180.0,182.4,60.8,43,63.6,100,72.2,75.3,72.3
20160412063000,180.0,182.4,60.8,43,61.2,100,71.7,75.3,72.3
20160412064500,180.0,182.4,60.8,43,87.4,100,71.5,75.3,72.3
20160412070000,180.0,179.4,59.8,43,97.3,100,71.7,75.3,72.3
20160412071500,180.0,179.4,59.8,43,97.3,100,72.0,76.4,73.4
20160412073000,180.0,177.6,59.2,43,94.2,100,72.3,76.4,73.4
20160412074500,180.0,177.6,59.2,43,94.2,100,72.9,76.0,73.0
20160412080000,180.0,177.6,59.2,43,94.2,100,72.7,76.0,73.0
20160412081500,180.0,172.8,57.6,43,94.2,100,72.5,76.0,73.0
20160412083000,180.0,172.8,57.6,43,94.2,100,72.4,76.0,73.0
20160412084500,180.0,172.8,57.6,43,95.3,100,72.6,77.0,74.0
20160412090000,180.0,175.8,58.6,43,94.1,100,72.7,77.1,74.1
20160412091500,180.0,171.6,57.2,43,88.7,100,72.7,77.1,74.1
20160412093000,180.0,175.2,58.4,43,92.1,100,72.5,77.1,74.1
20160412094500,180.0,175.2,58.4,43,88.1,100,72.6,76.7,73.7
20160412100000,180.0,175.2,58.4,43,102.7,100,72.7,76.4,73.4
20160412101500,180.0,178.2,59.4,43,98.5,100,72.8,76.4,73.4
20160412103000,180.0,178.2,59.4,43,95.4,100,72.8,76.4,73.4
20160412104500,180.0,180.6,60.2,43,101.1,100,72.8,76.4,73.4
20160412110000,180.0,180.6,60.2,43,97.2,100,72.8,76.4,73.4
20160412111500,180.0,178.2,59.4,43,102.8,100,73.1,76.4,73.4
20160412113000,180.0,184.2,61.4,43,98.9,100,73.2,76.4,73.4
20160412114500,180.0,186.6,62.2,43,62.8,0,73.4,75.7,72.7
20160412120000,180.0,186.6,62.2,43,61.2,0,72.7,75.7,72.7
20160412121500,180.0,182.4,60.8,43,61.2,100,72.4,75.7,72.7
20160412123000,180.0,185.4,61.8,43,61.2,100,72.1,75.7,72.7
20160412124500,180.0,185.4,61.8,43,62.8,100,72.0,75.7,72.7
20160412130000,180.0,185.4,61.8,43,74.0,100,72.6,75.7,72.7
20160412131500,180.0,175.8,58.6,43,77.3,100,72.9,75.7,72.7
20160412133000,180.0,181.8,60.6,43,62.4,0,72.6,75.7,72.7
20160412134500,180.0,181.8,60.6,43,61.6,100,72.1,75.7,72.7
20160412140000,180.0,179.4,59.8,43,67.8,100,71.9,75.7,72.7
20160412141500,180.0,179.4,59.8,43,76.7,100,72.5,75.7,72.7
20160412143000,180.0,177.6,59.2,43,73.5,100,72.7,75.7,72.7
20160412144500,180.0,175.2,58.4,43,74.9,100,72.9,75.7,72.7
20160412150000,180.0,175.2,58.4,43,61.6,100,72.3,75.7,72.7
20160412151500,180.0,178.2,59.4,43,61.6,100,72.1,75.7,72.7
20160412153000,180.0,178.2,59.4,43,63.0,100,72.0,75.7,72.7
20160412154500,180.0,178.2,59.4,43,76.4,100,72.4,75.7,72.7
