PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508080000,180.0,183.6,61.2,43,93.6,100,71.7,75.4,72.4
20160508081500,180.0,183.6,61.2,43,88.1,100,72.2,75.4,72.4
20160508083000,180.0,179.4,59.8,43,91.1,100,72.4,75.4,72.4
20160508084500,180.0,183.6,61.2,43,75.4,0,72.7,75.4,72.4
20160508090000,180.0,183.6,61.2,43,61.8,100,71.8,75.4,72.4
20160508091500,180.0,181.2,60.4,43,85.6,100,71.5,75.4,72.4
20160508093000,180.0,181.2,60.4,43,92.4,100,72.1,75.4,72.4
20160508094500,180.0,183.6,61.2,43,91.2,100,72.5,75.4,72.4
20160508100000,180.0,183.6,61.2,43,68.8,0,72.7,75.4,72.4
20160508101500,180.0,181.2,60.4,43,61.4,100,71.7,75.4,72.4
20160508103000,180.0,181.2,60.4,43,89.1,100,71.6,75.4,72.4
20160508104500,180.0,181.2,60.4,43,85.0,100,72.2,75.4,72.4
20160508110000,180.0,181.2,60.4,43,92.9,100,72.5,75.4,72.4
20160508111500,180.0,181.2,60.4,43,63.2,0,72.4,75.4,72.4
20160508113000,180.0,181.2,60.4,43,61.5,100,71.6,75.4,72.4
20160508114500,180.0,178.2,59.4,43,88.1,100,71.7,75.4,72.4
20160508120000,180.0,178.2,59.4,43,92.3,100,72.3,75.4,72.4
20160508121500,180.0,178.2,59.4,43,90.3,100,72.7,75.4,72.4
20160508123000,180.0,178.2,59.4,43,61.3,100,71.9,75.4,72.4
20160508124500,180.0,175.2,58.4,43,64.4,100,71.4,75.4,72.4
20160508130000,180.0,175.2,58.4,43,94.8,100,72.0,75.4,72.4
20160508131500,180.0,175.2,58.4,43,88.7,100,72.5,75.4,72.4
20160508133000,180.0,177.6,59.2,43,63.6,0,72.6,75.4,72.4
20160508134500,180.0,179.4,59.8,43,61.6,100,71.8,75.4,72.4
20160508140000,180.0,177.6,59.2,43,64.0,100,71.4,75.4,72.4
20160508141500,180.0,175.2,58.4,43,82.6,100,72.2,75.4,72.4
20160508143000,180.0,175.2,58.4,43,86.0,100,72.6,75.4,72.4
20160508144500,180.0,175.2,58.4,43,62.0,100,72.1,75.4,72.4
20160508150000,180.0,175.2,58.4,43,62.0,100,71.6,75.4,72.4
20160508151500,180.0,177.6,59.2,43,88.0,100,71.9,75.4,72.4
20160508153000,180.0,177.6,59.2,43,86.1,100,72.5,75.4,72.4
20160508154500,180.0,175.8,58.6,43,63.6,0,72.3,75.4,72.4
20160508160000,180.0,175.8,58.6,43,61.9,100,71.7,75.4,72.4
20160508161500,180.0,175.8,58.6,43,85.6,100,71.6,75.4,72.4
20160508163000,180.0,178.2,59.4,43,85.6,100,72.3,75.4,72.4
20160508164500,180.0,180.6,60.2,43,73.1,0,72.7,75.4,72.4
20160508170000,180.0,180.6,60.2,43,61.2,100,71.9,75.4,72.4
20160508171500,180.0,180.6,60.2,43,62.0,100,71.6,75.4,72.4
20160508173000,180.0,177.6,59.2,43,92.6,100,71.9,75.4,72.4
20160508174500,180.0,177.6,59.2,43,91.3,100,72.5,75.4,72.4
20160508180000,180.0,179.4,59.8,43,62.8,0,72.6,75.4,72.4
20160508181500,180.0,179.4,59.8,43,61.2,100,71.8,75.4,72.4
20160508183000,180.0,179.4,59.8,43,66.8,100,71.4,75.4,72.4
20160508184500,180.0,179.4,59.8,43,84.0,100,72.1,75.4,72.4
20160508190000,180.0,179.4,59.8,43,81.6,100,72.6,75.4,72.4
20160508191500,180.0,181.8,60.6,44,62.4,0,72.2,75.4,72.4
20160508193000,180.0,184.2,61.4,43,61.2,100,71.6,75.4,72.4
20160508194500,180.0,188.4,62.8,43,93.5,100,71.8,75.4,72.4
20160508200000,180.0,191.4,63.8,43,87.5,100,72.4,75.4,72.4
20160508201500,180.0,183.6,61.2,43,68.1,0,72.7,75.4,72.4
20160508203000,180.0,186.6,62.2,43,60.8,100,71.8,75.4,72.4
20160508204500,180.0,186.6,62.2,43,75.3,100,71.4,75.4,72.4
20160508210000,180.0,181.2,60.4,43,87.9,100,72.1,75.4,72.4
20160508211500,180.0,183.6,61.2,43,85.2,100,72.6,75.4,72.4
20160508213000,180.0,183.6,61.2,43,62.8,0,72.1,75.4,72.4
20160508214500,180.0,186.6,62.2,43,61.9,100,71.4,75.4,72.4
20160508220000,180.0,178.8,59.6,41,94.1,100,71.9,75.4,72.4
20160508221500,180.0,178.8,59.6,41,85.6,100,72.4,75.4,72.4
20160508223000,180.0,174.0,58.0,41,87.8,0,72.7,75.4,72.4
20160508224500,180.0,174.0,58.0,41,62.4,0,72.1,75.4,72.4
20160508230000,180.0,177.6,59.2,41,62.4,100,71.5,75.4,72.4
20160508231500,180.0,177.6,59.2,41,93.1,100,71.8,75.4,72.4
20160508233000,180.0,174.6,58.2,41,86.9,100,72.3,75.4,72.4
20160508234500,180.0,174.6,58.2,41,92.2,100,72.6,75.4,72.4
20160509000000,180.0,177.6,59.2,41,61.6,0,72.2,75.4,72.4
20160509001500,180.0,175.2,58.4,41,61.6,100,71.5,75.4,72.4
20160509003000,180.0,175.2,58.4,41,83.1,100,71.8,75.4,72.4
20160509004500,180.0,172.2,57.4,41,89.2,100,72.3,75.4,72.4
20160509010000,180.0,174.6,58.2,41,83.8,100,72.5,75.4,72.4
20160509011500,180.0,174.6,58.2,41,65.9,0,72.6,75.4,72.4
20160509013000,180.0,174.6,58.2,41,60.8,100,71.8,75.4,72.4
20160509014500,180.0,174.6,58.2,41,80.8,100,71.4,75.4,72.4
20160509020000,180.0,171.6,57.2,41,93.2,100,72.0,75.4,72.4
20160509021500,180.0,174.6,58.2,41,86.9,100,72.4,75.4,72.4
20160509023000,180.0,169.2,56.4,41,93.4,100,72.6,75.4,72.4
20160509024500,180.0,171.0,57.0,41,61.6,0,72.2,75.4,72.4
20160509030000,180.0,171.0,57.0,41,61.6,100,71.6,75.4,72.4
20160509031500,180.0,177.6,59.2,41,92.7,100,71.7,75.4,72.4
20160509033000,180.0,183.6,61.2,41,92.7,100,72.2,75.4,72.4
20160509034500,180.0,183.6,61.2,41,87.5,100,72.6,75.4,72.4
20160509040000,180.0,178.8,59.6,41,62.4,0,72.3,75.4,72.4
20160509041500,180.0,178.8,59.6,41,61.5,100,71.5,75.4,72.4
20160509043000,180.0,178.8,59.6,41,86.2,100,71.8,75.4,72.4
20160509044500,180.0,183.6,61.2,41,91.1,100,72.3,75.4,72.4
20160509050000,180.0,180.6,60.2,41,91.1,100,72.6,75.4,72.4
20160509051500,180.0,180.6,60.2,41,63.2,0,72.3,75.4,72.4
20160509053000,180.0,178.2,59.4,41,61.9,100,71.5,75.4,72.4
20160509054500,180.0,171.6,57.2,41,88.7,100,71.7,75.4,72.4
20160509060000,180.0,175.2,58.4,42,90.0,100,72.2,75.4,72.4
20160509061500,180.0,172.8,57.6,42,95.9,100,72.4,75.4,72.4
20160509063000,180.0,175.8,58.6,42,71.6,0,72.7,75.4,72.4
20160509064500,180.0,175.8,58.6,42,61.2,100,71.8,75.4,72.4
20160509070000,180.0,175.8,58.6,42,85.4,100,71.4,75.4,72.4
20160509071500,180.0,175.8,58.6,42,91.7,100,72.0,75.4,72.4
20160509073000,180.0,172.2,57.4,42,87.3,100,72.4,75.4,72.4
20160509074500,180.0,175.8,58.6,42,87.3,100,72.6,75.4,72.4
20160509080000,180.0,175.8,58.6,42,62.4,0,72.3,75.4,72.4
20160509081500,180.0,181.2,60.4,42,62.4,100,71.6,75.4,72.4
20160509083000,180.0,178.2,59.4,42,89.4,100,71.7,75.4,72.4
20160509084500,180.0,175.2,58.4,42,91.1,100,72.2,75.4,72.4
20160509090000,180.0,175.2,58.4,42,91.1,100,72.6,75.4,72.4
20160509091500,180.0,175.2,58.4,42,64.0,0,72.4,75.4,72.4
20160509093000,180.0,181.2,60.4,43,61.6,100,71.7,75.4,72.4
20160509094500,180.0,181.2,60.4,43,87.4,100,71.6,75.4,72.4
20160509100000,180.0,178.8,59.6,43,92.1,100,72.2,75.4,72.4
20160509101500,180.0,180.6,60.2,43,88.2,100,72.5,75.4,72.4
20160509103000,180.0,180.6,60.2,43,64.0,0,72.6,75.4,72.4
20160509104500,180.0,180.6,60.2,43,61.6,100,71.8,75.4,72.4
20160509110000,180.0,178.2,59.4,43,83.1,100,71.5,75.4,72.4
20160509111500,180.0,183.6,61.2,43,85.8,100,72.2,75.4,72.4
20160509113000,180.0,183.6,61.2,43,65.3,0,72.6,75.4,72.4
20160509114500,180.0,183.6,61.2,43,62.0,100,71.4,75.4,72.4
20160509120000,180.0,191.4,63.8,43,87.5,100,72.0,75.4,72.4
20160509121500,180.0,187.2,62.4,43,72.9,100,72.2,75.4,72.4
20160509123000,180.0,187.2,62.4,43,72.0,100,72.0,75.4,72.4
20160509124500,180.0,177.6,59.2,43,86.8,100,72.2,75.4,72.4
20160509130000,180.0,175.2,58.4,43,72.6,0,72.7,75.4,72.4
20160509131500,180.0,175.2,58.4,43,61.2,100,71.6,75.4,72.4
20160509133000,180.0,175.2,58.4,43,96.4,100,71.7,75.4,72.4
20160509134500,180.0,175.2,58.4,43,87.5,100,72.6,75.4,72.4
20160509140000,180.0,175.2,58.4,43,62.0,100,71.9,75.4,72.4
20160509141500,180.0,178.2,59.4,43,79.9,100,71.4,75.4,72.4
20160509143000,180.0,172.8,57.6,43,88.0,100,72.2,75.4,72.4
20160509144500,180.0,175.8,58.6,43,64.0,0,72.4,75.4,72.4
20160509150000,180.0,175.8,58.6,43,61.9,100,71.5,75.4,72.4
20160509151500,180.0,175.8,58.6,43,94.3,100,71.9,75.4,72.4
20160509153000,180.0,175.8,58.6,43,69.7,0,72.7,75.4,72.4
20160509154500,180.0,182.4,60.8,43,62.0,100,71.7,75.4,72.4
20160509160000,180.0,182.4,60.8,43,89.9,100,71.7,75.4,72.4
20160509161500,180.0,182.4,60.8,43,73.5,100,72.4,75.4,72.4
20160509163000,180.0,182.4,60.8,43,75.3,100,72.2,75.4,72.4
20160509164500,180.0,182.4,60.8,43,73.9,100,72.2,75.4,72.4
20160509170000,180.0,185.4,61.8,43,72.5,100,72.2,75.4,72.4
20160509171500,180.0,185.4,61.8,43,73.5,100,72.1,75.4,72.4
20160509173000,180.0,185.4,61.8,43,74.8,100,72.1,75.4,72.4
20160509174500,180.0,182.4,60.8,43,74.8,100,72.1,75.4,72.4
20160509180000,180.0,188.4,62.8,43,74.8,100,72.1,75.4,72.4
20160509181500,180.0,188.4,62.8,43,78.0,100,72.0,75.4,72.4
20160509183000,180.0,188.4,62.8,43,87.3,100,72.6,75.4,72.4
20160509184500,180.0,188.4,62.8,43,62.4,100,71.9,75.4,72.4
20160509190000,180.0,178.2,59.4,43,85.6,100,71.4,75.4,72.4
20160509191500,180.0,174.6,58.2,43,77.8,100,72.3,75.4,72.4
20160509193000,180.0,174.6,58.2,43,76.3,100,72.2,75.4,72.4
20160509194500,180.0,178.2,59.4,43,76.3,100,72.2,75.4,72.4
20160509200000,180.0,181.2,60.4,43,76.3,100,72.2,75.4,72.4
20160509201500,180.0,178.8,59.6,43,76.3,100,72.1,75.4,72.4
20160509203000,180.0,181.2,60.4,43,76.3,100,72.1,75.4,72.4
20160509204500,180.0,181.2,60.4,43,76.3,100,72.1,75.4,72.4
20160509210000,180.0,185.4,61.8,43,74.8,100,72.1,75.4,72.4
20160509211500,180.0,182.4,60.8,43,73.9,100,72.0,75.4,72.4
20160509213000,180.0,188.4,62.8,43,77.2,100,72.1,75.4,72.4
20160509214500,180.0,188.4,62.8,43,77.2,100,72.2,75.4,72.4
20160509220000,180.0,188.4,62.8,43,74.4,100,72.2,75.4,72.4
20160509221500,180.0,188.4,62.8,43,74.4,100,72.2,75.4,72.4
20160509223000,180.0,188.4,62.8,43,76.8,100,72.2,75.4,72.4
20160509224500,180.0,188.4,62.8,43,74.9,100,72.2,75.4,72.4
20160509230000,180.0,184.2,61.4,43,74.0,100,72.2,75.4,72.4
20160509231500,180.0,184.2,61.4,43,76.8,100,72.2,75.4,72.4
20160509233000,180.0,187.2,62.4,43,74.9,100,72.2,75.4,72.4
20160509234500,180.0,187.2,62.4,43,74.0,100,72.3,75.4,72.4
20160510000000,180.0,187.2,62.4,43,76.8,100,72.3,75.4,72.4
20160510001500,180.0,187.2,62.4,43,75.4,100,72.3,75.4,72.4
20160510003000,180.0,184.2,61.4,43,74.0,100,72.3,75.4,72.4
20160510004500,180.0,184.2,61.4,43,77.2,100,72.3,75.4,72.4
20160510010000,180.0,184.2,61.4,43,75.4,100,72.3,75.4,72.4
20160510011500,180.0,180.6,60.2,43,75.4,100,72.3,75.4,72.4
20160510013000,180.0,180.6,60.2,43,77.2,100,72.3,75.4,72.4
20160510014500,180.0,180.6,60.2,43,75.9,100,72.3,75.4,72.4
20160510020000,180.0,180.6,60.2,43,74.4,100,72.3,75.4,72.4
20160510021500,180.0,180.6,60.2,43,76.4,100,72.3,75.4,72.4
20160510023000,180.0,180.6,60.2,43,76.4,100,72.3,75.4,72.4
20160510024500,180.0,180.6,60.2,43,74.4,100,72.4,75.4,72.4
20160510030000,180.0,180.6,60.2,43,76.8,100,72.3,75.4,72.4
20160510031500,180.0,180.6,60.2,43,76.8,100,72.4,75.4,72.4
20160510033000,180.0,180.6,60.2,43,74.4,100,72.4,75.4,72.4
20160510034500,180.0,178.2,59.4,43,76.3,100,72.3,75.4,72.4
20160510040000,180.0,178.2,59.4,43,76.3,100,72.3,75.4,72.4
20160510041500,180.0,175.2,58.4,43,74.9,100,72.3,75.4,72.4
20160510043000,180.0,178.2,59.4,43,76.3,100,72.3,75.4,72.4
20160510044500,180.0,178.2,59.4,43,76.3,100,72.2,75.4,72.4
20160510050000,180.0,174.0,58.0,43,74.4,100,72.3,75.4,72.4
20160510051500,180.0,178.2,59.4,43,76.8,100,72.2,75.4,72.4
20160510053000,180.0,174.6,58.2,43,77.7,100,72.2,75.4,72.4
20160510054500,180.0,177.6,59.2,43,76.8,100,72.2,75.4,72.4
20160510060000,180.0,177.6,59.2,43,74.9,100,72.2,75.4,72.4
20160510061500,180.0,175.8,58.6,43,75.8,100,72.2,75.4,72.4
20160510063000,180.0,175.8,58.6,43,77.7,100,72.2,75.4,72.4
20160510064500,180.0,175.8,58.6,43,75.4,100,72.2,75.4,72.4
20160510070000,180.0,175.8,58.6,43,75.4,100,72.2,75.4,72.4
20160510071500,180.0,175.8,58.6,43,77.8,100,72.2,75.4,72.4
20160510073000,180.0,175.8,58.6,43,75.4,100,72.3,75.4,72.4
20160510074500,180.0,177.6,59.2,43,75.4,100,72.3,75.4,72.4
20160510080000,180.0,175.8,58.6,43,77.8,100,72.2,75.4,72.4
20160510081500,180.0,175.8,58.6,43,76.4,100,72.2,75.4,72.4
20160510083000,180.0,177.6,59.2,43,74.4,100,72.2,75.4,72.4
20160510084500,180.0,180.6,60.2,43,73.5,100,72.1,75.4,72.4
20160510090000,180.0,178.2,59.4,43,79.1,100,72.1,75.4,72.4
20160510091500,180.0,178.2,59.4,43,83.8,100,72.5,75.4,72.4
20160510093000,180.0,180.6,60.2,43,61.2,100,71.9,75.4,72.4
20160510094500,180.0,180.6,60.2,43,83.8,100,71.3,75.4,72.4
20160510100000,180.0,180.6,60.2,43,76.8,100,72.1,75.4,72.4
20160510101500,180.0,180.6,60.2,43,72.5,100,72.0,75.4,72.4
20160510103000,180.0,180.6,60.2,43,86.3,100,72.3,75.4,72.4
20160510104500,180.0,180.6,60.2,43,61.6,100,72.1,75.4,72.4
20160510110000,180.0,180.6,60.2,43,69.6,100,71.3,75.4,72.4
20160510111500,180.0,180.6,60.2,43,86.7,100,72.0,75.2,72.2
20160510113000,180.0,183.6,61.2,43,75.4,100,72.2,75.3,72.3
20160510114500,180.0,183.6,61.2,43,71.1,100,72.1,75.0,72.0
20160510120000,180.0,187.8,62.6,43,83.7,100,71.9,75.3,72.3
20160510121500,180.0,183.6,61.2,43,77.8,100,72.4,75.3,72.3
20160510123000,180.0,183.6,61.2,43,63.6,0,72.5,75.3,72.3
20160510124500,180.0,183.6,61.2,43,60.9,100,71.6,75.3,72.3
20160510130000,180.0,183.6,61.2,43,78.2,100,71.6,75.3,72.3
20160510131500,180.0,181.2,60.4,43,76.8,100,72.3,75.3,72.3
20160510133000,180.0,181.2,60.4,43,76.8,100,72.5,75.3,72.3
20160510134500,180.0,181.2,60.4,43,73.0,100,72.4,75.3,72.3
20160510140000,180.0,186.0,62.0,43,63.6,0,72.5,75.3,72.3
20160510141500,180.0,181.2,60.4,43,61.2,100,71.7,75.3,72.3
20160510143000,180.0,184.2,61.4,43,69.0,100,71.4,75.3,72.3
20160510144500,180.0,181.2,60.4,43,78.7,100,72.1,75.3,72.3
20160510150000,180.0,181.2,60.4,43,77.8,100,72.5,75.3,72.3
20160510151500,180.0,181.2,60.4,43,61.2,100,71.9,75.3,72.3
20160510153000,180.0,181.2,60.4,43,61.2,100,71.4,75.3,72.3
20160510154500,180.0,183.6,61.2,43,84.3,100,72.0,75.3,72.3
20160510160000,180.0,181.2,60.4,43,71.6,100,72.1,75.3,72.3
20160510161500,180.0,175.2,58.4,43,71.6,100,72.1,75.3,72.3
20160510163000,180.0,177.6,59.2,43,71.6,100,72.2,75.3,72.3
20160510164500,180.0,177.6,59.2,43,71.6,100,72.2,75.3,72.3
20160510170000,180.0,177.6,59.2,43,71.6,100,72.2,75.3,72.3
20160510171500,180.0,175.8,58.6,43,71.6,100,72.2,75.3,72.3
20160510173000,180.0,187.8,62.6,43,71.6,100,72.2,75.3,72.3
20160510174500,180.0,191.4,63.8,43,71.6,100,72.2,75.3,72.3
20160510180000,180.0,183.6,61.2,42,71.6,100,72.2,75.3,72.3
20160510181500,180.0,183.6,61.2,42,71.6,100,72.2,75.3,72.3
20160510183000,180.0,187.8,62.6,42,71.6,100,72.1,75.3,72.3
20160510184500,180.0,184.2,61.4,42,71.6,100,72.1,75.3,72.3
20160510190000,180.0,178.2,59.4,42,71.6,100,72.1,75.3,72.3
20160510191500,180.0,175.8,58.6,42,71.6,100,72.2,75.3,72.3
20160510193000,180.0,172.8,57.6,42,71.6,100,72.2,75.3,72.3
20160510194500,180.0,181.2,60.4,42,71.6,100,72.1,75.3,72.3
20160510200000,180.0,181.2,60.4,42,71.6,100,72.1,75.3,72.3
20160510201500,180.0,184.2,61.4,42,71.6,100,72.1,75.0,72.0
20160510203000,180.0,184.2,61.4,42,71.6,100,71.9,75.0,72.0
20160510204500,180.0,180.6,60.2,42,71.6,100,71.9,75.0,72.0
20160510210000,180.0,185.4,61.8,42,71.6,100,71.9,75.0,72.0
20160510211500,180.0,180.6,60.2,42,71.6,100,71.9,75.0,72.0
20160510213000,180.0,180.6,60.2,42,71.6,100,71.9,75.0,72.0
20160510214500,180.0,180.6,60.2,42,71.6,100,71.8,75.0,72.0
20160510220000,180.0,184.2,61.4,42,71.6,100,71.8,75.0,72.0
20160510221500,180.0,184.2,61.4,42,71.6,100,71.8,75.0,72.0
20160510223000,180.0,184.2,61.4,42,81.5,100,71.8,75.3,72.3
20160510224500,180.0,184.2,61.4,42,65.8,0,72.6,75.3,72.3
20160510230000,180.0,184.2,61.4,42,60.7,100,71.3,75.3,72.3
20160510231500,180.0,181.8,60.6,42,83.2,100,71.9,75.3,72.3
20160510233000,180.0,185.4,61.8,42,71.6,100,71.9,75.3,72.3
20160510234500,180.0,182.4,60.8,42,78.2,100,71.9,75.3,72.3
20160511000000,180.0,182.4,60.8,42,80.1,100,72.4,75.3,72.3
20160511001500,180.0,182.4,60.8,42,65.3,0,72.5,75.3,72.3
20160511003000,180.0,182.4,60.8,42,60.8,100,71.4,75.3,72.3
20160511004500,180.0,179.4,59.8,42,83.1,100,71.9,75.3,72.3
20160511010000,180.0,179.4,59.8,42,71.6,100,71.9,75.3,72.3
20160511011500,180.0,175.8,58.6,42,76.8,100,71.8,75.3,72.3
20160511013000,180.0,175.8,58.6,42,79.7,100,72.3,75.3,72.3
20160511014500,180.0,175.8,58.6,42,79.7,100,72.5,75.3,72.3
20160511020000,180.0,177.6,59.2,42,62.0,0,72.1,75.3,72.3
20160511021500,180.0,175.2,58.4,42,62.0,100,71.3,75.3,72.3
20160511023000,180.0,175.2,58.4,43,88.0,100,71.9,75.3,72.3
20160511024500,180.0,175.2,58.4,43,79.7,100,72.5,75.3,72.3
20160511030000,180.0,175.2,58.4,43,62.0,0,72.1,75.3,72.3
20160511031500,180.0,172.8,57.6,43,64.3,100,71.2,75.3,72.3
20160511033000,180.0,172.8,57.6,43,82.7,100,72.1,75.3,72.3
20160511034500,180.0,175.8,58.6,43,79.6,100,72.3,75.3,72.3
20160511040000,180.0,175.8,58.6,43,79.6,100,72.3,75.3,72.3
20160511041500,180.0,174.0,58.0,43,78.7,100,72.4,75.3,72.3
20160511043000,180.0,174.0,58.0,43,78.7,100,72.6,75.3,72.3
20160511044500,180.0,182.4,60.8,35,60.8,100,71.7,75.3,72.3
20160511050000,180.0,163.2,54.4,50,67.6,100,71.3,75.3,72.3
20160511051500,180.0,171.0,57.0,57,83.2,100,72.1,75.3,72.3
20160511053000,180.0,182.4,60.8,50,78.3,100,72.2,75.3,72.3
20160511054500,180.0,182.4,60.8,50,79.5,100,72.2,75.3,72.3
20160511060000,180.0,177.6,59.2,50,79.5,100,72.3,75.3,72.3
20160511061500,180.0,174.0,58.0,50,79.5,100,72.4,75.3,72.3
20160511063000,180.0,174.0,58.0,50,79.5,100,72.5,75.3,72.3
20160511064500,180.0,172.2,57.4,50,79.5,100,72.5,75.3,72.3
20160511070000,180.0,174.0,58.0,50,61.1,100,71.7,75.3,72.3
20160511071500,180.0,172.2,57.4,50,86.1,100,71.3,75.3,72.3
20160511073000,180.0,172.2,57.4,50,87.4,100,72.0,75.3,72.3
20160511074500,180.0,172.2,57.4,50,83.8,100,72.1,75.3,72.3
20160511080000,180.0,172.2,57.4,50,85.2,100,71.8,75.3,72.3
20160511081500,180.0,174.0,58.0,50,85.2,100,71.7,75.3,72.3
20160511083000,180.0,175.8,58.6,50,88.7,100,71.8,75.3,72.3
20160511084500,180.0,177.6,59.2,50,89.6,100,71.9,75.3,72.3
20160511090000,180.0,172.8,57.6,50,88.7,100,71.9,75.3,72.3
20160511091500,180.0,172.8,57.6,50,84.9,100,71.8,75.3,72.3
20160511093000,180.0,172.8,57.6,50,84.9,100,71.8,75.3,72.3
20160511094500,180.0,175.8,58.6,50,84.9,100,71.8,75.3,72.3
20160511100000,180.0,175.8,58.6,50,82.6,100,71.8,75.3,72.3
20160511101500,180.0,178.2,59.4,50,84.2,100,71.8,75.3,72.3
20160511103000,180.0,178.2,59.4,50,84.2,100,71.8,75.3,72.3
20160511104500,180.0,178.2,59.4,50,84.2,100,71.8,75.3,72.3
20160511110000,180.0,181.2,60.4,50,90.6,100,71.8,75.3,72.3
20160511111500,180.0,178.8,59.6,50,85.6,100,72.0,75.3,72.3
20160511113000,180.0,178.8,59.6,50,86.8,100,71.9,75.3,72.3
20160511114500,180.0,178.8,59.6,50,88.1,100,71.9,75.3,72.3
20160511120000,180.0,178.8,59.6,50,89.2,100,72.0,75.3,72.3
20160511121500,180.0,178.8,59.6,50,86.2,100,72.0,75.3,72.3
20160511123000,180.0,175.8,58.6,50,84.0,100,72.0,75.3,72.3
20160511124500,180.0,175.8,58.6,50,84.0,100,72.1,75.3,72.3
20160511130000,180.0,177.6,59.2,50,84.0,100,72.1,75.3,72.3
20160511131500,180.0,177.6,59.2,50,90.5,100,72.1,75.3,72.3
20160511133000,180.0,177.6,59.2,50,81.6,100,72.2,75.3,72.3
20160511134500,180.0,182.4,60.8,50,83.8,100,72.2,75.3,72.3
20160511140000,180.0,182.4,60.8,50,90.5,100,72.2,75.3,72.3
20160511141500,180.0,182.4,60.8,50,85.0,100,72.3,75.3,72.3
20160511143000,180.0,182.4,60.8,50,88.7,100,72.4,75.3,72.3
20160511144500,180.0,179.4,59.8,50,90.7,100,72.4,75.3,72.3
20160511150000,180.0,179.4,59.8,50,81.9,100,72.6,75.3,72.3
20160511151500,180.0,179.4,59.8,50,60.4,0,72.3,75.3,72.3
20160511153000,180.0,179.4,59.8,50,60.4,100,71.9,75.3,72.3
20160511154500,180.0,179.4,59.8,50,60.4,100,71.6,75.3,72.3
20160511160000,180.0,179.4,59.8,50,73.4,100,71.6,75.3,72.3
20160511161500,180.0,179.4,59.8,50,82.6,100,72.0,75.3,72.3
20160511163000,180.0,179.4,59.8,50,80.2,100,72.2,75.3,72.3
20160511164500,180.0,179.4,59.8,50,89.8,100,72.3,75.3,72.3
20160511170000,180.0,179.4,59.8,50,81.6,100,72.4,75.3,72.3
20160511171500,180.0,179.4,59.8,50,83.8,100,72.5,75.3,72.3
20160511173000,180.0,179.4,59.8,50,62.0,0,72.3,75.3,72.3
20160511174500,180.0,179.4,59.8,50,60.4,100,71.8,75.3,72.3
20160511180000,180.0,179.4,59.8,50,60.4,100,71.6,75.0,72.0
20160511181500,180.0,179.4,59.8,50,61.2,100,71.3,75.0,72.0
20160511183000,180.0,179.4,59.8,50,80.1,100,71.7,75.3,72.3
20160511184500,180.0,174.6,58.2,50,88.1,100,72.1,75.3,72.3
20160511190000,180.0,174.6,58.2,50,61.6,0,72.3,75.3,72.3
20160511191500,180.0,174.6,58.2,50,60.7,100,71.6,75.3,72.3
20160511193000,180.0,174.6,58.2,50,85.6,100,71.4,75.3,72.3
20160511194500,180.0,171.0,57.0,50,89.9,100,71.7,75.3,72.3
20160511200000,180.0,177.6,59.2,51,89.9,100,71.7,75.3,72.3
20160511201500,180.0,179.4,59.8,51,89.9,100,71.8,75.3,72.3
20160511203000,180.0,179.4,59.8,51,89.9,100,71.8,75.3,72.3
20160511204500,180.0,179.4,59.8,50,91.7,100,71.9,75.3,72.3
20160511210000,180.0,177.6,59.2,50,91.7,100,72.1,75.3,72.3
20160511211500,180.0,177.6,59.2,50,93.0,100,72.1,75.3,72.3
20160511213000,180.0,177.6,59.2,50,93.0,100,72.1,75.3,72.3
20160511214500,180.0,177.6,59.2,50,91.7,100,72.2,75.3,72.3
20160511220000,180.0,179.4,59.8,50,91.7,100,72.2,75.3,72.3
20160511221500,180.0,175.8,58.6,50,91.7,100,72.2,75.3,72.3
20160511223000,180.0,182.4,60.8,50,93.2,100,72.2,75.3,72.3
20160511224500,180.0,182.4,60.8,50,91.7,100,72.3,75.3,72.3
20160511230000,180.0,186.0,62.0,50,90.4,100,72.3,75.3,72.3
20160511231500,180.0,183.6,61.2,50,66.8,0,72.3,75.0,72.0
20160511233000,180.0,186.0,62.0,50,60.4,0,71.9,75.1,72.1
20160511234500,180.0,181.2,60.4,50,60.4,100,71.6,75.2,72.2
20160512000000,180.0,185.4,61.8,50,61.9,100,71.3,75.0,72.0
20160512001500,180.0,185.4,61.8,50,88.0,100,71.4,75.3,72.3
20160512003000,180.0,185.4,61.8,50,89.5,100,71.6,75.3,72.3
20160512004500,180.0,185.4,61.8,50,91.7,100,71.7,75.3,72.3
20160512010000,180.0,185.4,61.8,50,92.9,100,71.7,75.3,72.3
20160512011500,180.0,182.4,60.8,50,89.3,100,71.8,75.3,72.3
20160512013000,180.0,185.4,61.8,50,91.6,100,71.9,75.3,72.3
20160512014500,180.0,185.4,61.8,50,89.3,100,71.9,75.3,72.3
20160512020000,180.0,185.4,61.8,50,92.3,100,71.9,75.3,72.3
20160512021500,180.0,185.4,61.8,50,92.3,100,71.9,75.3,72.3
20160512023000,180.0,185.4,61.8,50,92.3,100,72.0,75.3,72.3
20160512024500,180.0,298.2,99.4,67,80.7,0,72.6,66.6,63.6
20160512030000,180.0,302.4,100.8,67,59.6,0,71.2,66.7,63.7
20160512031500,180.0,298.2,99.4,67,58.8,0,70.3,66.7,63.7
20160512033000,180.0,298.2,99.4,67,58.8,0,70.5,66.7,63.7
20160512034500,180.0,302.4,100.8,67,58.8,0,69.6,66.7,63.7
20160512040000,180.0,289.8,96.6,67,58.8,0,69.8,66.7,63.7
20160512041500,180.0,293.4,97.8,67,58.8,0,69.2,66.7,63.7
20160512043000,180.0,289.8,96.6,67,58.8,0,68.9,66.7,63.7
20160512044500,180.0,280.2,93.4,66,58.8,0,69.2,66.6,63.6
20160512050000,180.0,293.4,97.8,67,58.8,0,68.9,66.6,63.6
20160512051500,180.0,293.4,97.8,67,58.8,0,68.6,66.6,63.6
20160512053000,180.0,293.4,97.8,67,58.8,0,68.3,66.6,63.6
20160512054500,180.0,293.4,97.8,67,58.8,0,68.2,66.6,63.6
20160512060000,180.0,302.4,100.8,66,58.8,0,67.9,66.6,63.6
20160512061500,180.0,306.6,102.2,66,58.8,0,67.7,66.6,63.6
20160512063000,180.0,306.6,102.2,66,58.8,0,67.7,66.6,63.6
20160512064500,180.0,302.4,100.8,66,58.8,0,67.4,66.6,63.6
20160512070000,180.0,306.6,102.2,68,58.8,0,67.2,66.6,63.6
20160512071500,180.0,306.6,102.2,68,58.8,0,67.4,66.6,63.6
20160512073000,180.0,302.4,100.8,67,58.8,0,67.4,66.6,63.6
20160512074500,180.0,302.4,100.8,66,58.8,0,67.3,66.6,63.6
20160512080000,180.0,302.4,100.8,66,58.8,0,67.3,66.6,63.6
20160512081500,180.0,293.4,97.8,66,58.8,0,67.1,66.1,63.1
20160512083000,180.0,280.2,93.4,64,58.8,0,67.6,66.6,63.6
20160512084500,180.0,275.4,91.8,63,58.8,0,67.8,66.6,63.6
20160512090000,180.0,289.8,96.6,67,58.8,0,69.3,66.6,63.6
20160512091500,180.0,289.8,96.6,67,58.8,0,70.4,66.6,63.6
20160512093000,180.0,298.2,99.4,67,58.8,0,70.2,66.6,63.6
20160512094500,180.0,293.4,97.8,67,58.8,0,69.9,66.6,63.6
20160512100000,180.0,298.2,99.4,67,58.8,0,69.6,66.6,63.6
20160512101500,180.0,298.2,99.4,67,58.8,0,69.5,66.6,63.6
20160512103000,180.0,298.2,99.4,67,58.8,0,69.1,66.6,63.6
20160512104500,180.0,293.4,97.8,67,58.8,0,69.2,66.6,63.6
20160512110000,180.0,289.8,96.6,67,58.8,0,69.1,66.6,63.6
20160512111500,180.0,293.4,97.8,67,58.8,0,69.3,66.6,63.6
20160512113000,180.0,293.4,97.8,67,58.8,0,69.6,66.6,63.6
20160512114500,180.0,298.2,99.4,67,58.8,0,69.6,66.6,63.6
20160512120000,180.0,298.2,99.4,67,58.0,0,68.8,66.6,63.6
20160512121500,180.0,298.2,99.4,67,58.0,0,68.7,66.6,63.6
20160512123000,180.0,302.4,100.8,67,58.7,0,68.4,66.6,63.6
20160512124500,180.0,302.4,100.8,67,58.7,0,68.2,66.6,63.6
20160512130000,180.0,302.4,100.8,67,58.7,0,68.2,66.6,63.6
20160512131500,180.0,310.8,103.6,66,58.7,0,68.4,66.6,63.6
20160512133000,180.0,298.2,99.4,65,58.7,0,68.3,66.6,63.6
20160512134500,180.0,298.2,99.4,65,58.7,0,68.4,66.6,63.6
20160512140000,180.0,298.2,99.4,65,58.7,0,68.1,66.6,63.6
20160512141500,180.0,298.2,99.4,65,58.7,0,68.3,66.6,63.6
20160512143000,180.0,298.2,99.4,65,58.7,0,68.2,66.6,63.6
20160512144500,180.0,293.4,97.8,65,58.7,0,68.0,66.6,63.6
20160512150000,180.0,209.4,69.8,54,58.7,0,68.3,68.4,65.4
20160512151500,180.0,207.0,69.0,54,58.7,0,68.6,68.4,65.4
20160512153000,180.0,209.4,69.8,54,58.7,0,68.6,68.4,65.4
20160512154500,180.0,213.6,71.2,54,58.7,0,68.7,68.4,65.4
20160512160000,180.0,227.4,75.8,56,58.7,0,68.7,68.4,65.4
20160512161500,180.0,293.4,97.8,65,58.7,0,69.4,68.4,65.4
20160512163000,180.0,293.4,97.8,65,58.7,0,70.7,68.4,65.4
20160512164500,180.0,293.4,97.8,65,58.7,0,71.4,68.4,65.4
20160512170000,180.0,293.4,97.8,65,58.7,0,72.2,68.4,65.4
20160512171500,180.0,293.4,97.8,65,58.7,0,72.0,68.4,65.4
20160512173000,180.0,298.2,99.4,65,58.7,0,70.9,68.4,65.4
20160512174500,180.0,293.4,97.8,65,58.7,0,70.3,68.4,65.4
20160512180000,180.0,293.4,97.8,65,58.7,0,70.2,68.4,65.4
20160512181500,180.0,298.2,99.4,67,58.7,0,70.6,68.4,65.4
20160512183000,180.0,306.6,102.2,66,58.7,0,71.0,68.4,65.4
20160512184500,180.0,302.4,100.8,66,58.7,0,70.5,68.4,65.4
20160512190000,180.0,298.2,99.4,66,58.7,0,70.3,68.4,65.4
20160512191500,180.0,298.2,99.4,66,58.7,0,70.0,68.4,65.4
20160512193000,180.0,293.4,97.8,67,58.7,0,70.0,68.4,65.4
20160512194500,180.0,293.4,97.8,67,58.7,0,69.4,68.4,65.4
20160512200000,180.0,289.8,96.6,67,58.7,0,69.6,68.4,65.4
20160512201500,180.0,293.4,97.8,67,58.7,0,69.5,68.4,65.4
20160512203000,180.0,289.8,96.6,67,58.7,0,69.7,68.4,65.4
20160512204500,180.0,293.4,97.8,67,58.7,0,69.7,68.4,65.4
20160512210000,180.0,289.8,96.6,67,58.7,0,70.0,68.4,65.4
20160512211500,180.0,293.4,97.8,67,58.7,0,71.7,68.4,65.4
20160512213000,180.0,293.4,97.8,67,58.7,0,71.7,68.4,65.4
20160512214500,180.0,293.4,97.8,67,58.7,0,70.2,68.4,65.4
20160512220000,180.0,293.4,97.8,67,58.7,0,69.6,67.3,64.3
20160512221500,180.0,293.4,97.8,67,58.7,0,69.2,67.3,64.3
20160512223000,180.0,289.8,96.6,67,58.7,0,69.1,67.3,64.3
20160512224500,180.0,293.4,97.8,67,58.7,0,68.7,67.3,64.3
20160512230000,180.0,289.8,96.6,67,58.7,0,68.4,67.3,64.3
20160512231500,180.0,293.4,97.8,67,58.7,0,68.3,67.3,64.3
20160512233000,180.0,293.4,97.8,67,58.7,0,68.2,67.3,64.3
20160512234500,180.0,293.4,97.8,67,58.7,0,68.1,67.3,64.3
20160513000000,180.0,298.2,99.4,67,58.7,0,67.9,67.3,64.3
20160513001500,180.0,298.2,99.4,67,58.7,0,67.9,67.3,64.3
20160513003000,180.0,298.2,99.4,67,58.7,0,67.8,67.3,64.3
20160513004500,180.0,293.4,97.8,67,58.7,0,67.8,67.3,64.3
20160513010000,180.0,293.4,97.8,67,58.7,0,67.7,67.3,64.3
20160513011500,180.0,310.8,103.6,67,58.7,0,67.7,67.3,64.3
20160513013000,180.0,298.2,99.4,65,58.7,0,67.5,67.3,64.3
20160513014500,180.0,293.4,97.8,64,58.7,0,67.4,67.3,64.3
20160513020000,180.0,293.4,97.8,64,58.7,0,67.3,67.3,64.3
20160513021500,180.0,293.4,97.8,64,58.7,0,67.2,67.3,64.3
20160513023000,180.0,293.4,97.8,64,58.7,0,67.1,67.3,64.3
20160513024500,180.0,289.8,96.6,64,58.7,0,67.1,67.3,64.3
20160513030000,180.0,289.8,96.6,64,58.7,0,67.1,67.3,64.3
20160513031500,180.0,289.8,96.6,64,58.7,0,67.1,67.3,64.3
20160513033000,180.0,285.0,95.0,63,58.7,0,67.0,67.3,64.3
20160513034500,180.0,271.2,90.4,62,58.7,0,66.9,67.3,64.3
20160513040000,180.0,256.8,85.6,60,58.7,0,66.9,67.3,64.3
20160513041500,180.0,252.0,84.0,60,58.7,0,67.1,67.3,64.3
20160513043000,180.0,246.6,82.2,60,58.7,0,67.1,67.3,64.3
20160513044500,180.0,246.6,82.2,60,58.7,0,67.2,67.3,64.3
20160513050000,180.0,256.8,85.6,60,58.7,0,67.4,67.3,64.3
20160513051500,180.0,261.6,87.2,60,58.7,0,67.2,67.3,64.3
20160513053000,180.0,261.6,87.2,60,58.7,0,67.2,67.3,64.3
20160513054500,180.0,252.0,84.0,60,58.7,0,67.1,67.3,64.3
20160513060000,180.0,241.2,80.4,59,58.7,0,67.0,67.3,64.3
20160513061500,180.0,203.4,67.8,54,58.7,0,67.2,67.9,64.9
20160513063000,180.0,187.2,62.4,51,58.7,0,67.3,67.9,64.9
20160513064500,180.0,182.4,60.8,50,58.7,0,67.4,67.9,64.9
20160513070000,180.0,182.4,60.8,50,58.7,0,67.4,67.9,64.9
20160513071500,180.0,246.6,82.2,59,58.7,0,67.4,66.6,63.6
20160513073000,180.0,186.6,62.2,50,59.4,0,67.9,69.4,66.4
20160513074500,180.0,186.6,62.2,50,59.4,0,68.1,69.4,66.4
20160513080000,180.0,181.8,60.6,50,59.4,0,68.4,69.4,66.4
20160513081500,180.0,293.4,97.8,66,59.4,0,73.8,67.8,64.8
20160513083000,180.0,285.0,95.0,65,58.4,0,70.2,68.4,65.4
20160513084500,180.0,261.6,87.2,62,58.4,0,69.1,68.4,65.4
20160513090000,180.0,266.4,88.8,63,58.4,0,68.8,68.5,65.5
20160513091500,180.0,289.8,96.6,66,58.4,0,69.1,68.4,65.4
20160513093000,180.0,298.2,99.4,65,58.4,0,69.2,68.4,65.4
20160513094500,180.0,271.2,90.4,62,58.4,0,69.3,68.3,65.3
20160513100000,180.0,289.8,96.6,64,58.4,0,68.9,67.8,64.8
20160513101500,180.0,261.6,87.2,61,58.4,0,68.7,68.0,65.0
20160513103000,180.0,275.4,91.8,64,58.4,0,68.6,67.9,64.9
20160513104500,180.0,225.0,75.0,59,59.1,0,68.7,68.4,65.4
20160513110000,180.0,289.8,96.6,66,59.1,0,69.2,68.4,65.4
20160513111500,180.0,293.4,97.8,67,59.1,0,69.1,67.8,64.8
20160513113000,180.0,289.8,96.6,67,59.1,0,69.4,67.8,64.8
20160513114500,180.0,298.2,99.4,68,59.1,0,69.3,67.8,64.8
20160513120000,180.0,298.2,99.4,68,59.1,0,69.2,67.8,64.8
20160513121500,180.0,298.2,99.4,68,59.1,0,68.9,67.8,64.8
20160513123000,180.0,293.4,97.8,68,59.1,0,68.9,67.8,64.8
20160513124500,180.0,293.4,97.8,68,59.1,0,69.3,67.8,64.8
20160513130000,180.0,293.4,97.8,68,59.1,0,70.0,67.8,64.8
20160513131500,180.0,293.4,97.8,68,59.1,0,69.4,67.9,64.9
20160513133000,180.0,298.2,99.4,68,59.1,0,69.3,67.9,64.9
20160513134500,180.0,298.2,99.4,68,59.1,0,69.2,67.9,64.9
20160513140000,180.0,298.2,99.4,68,59.1,0,69.2,67.9,64.9
20160513141500,180.0,298.2,99.4,68,59.1,0,69.3,67.9,64.9
20160513143000,180.0,293.4,97.8,68,59.1,0,69.1,67.9,64.9
20160513144500,180.0,302.4,100.8,68,59.1,0,69.3,67.9,64.9
20160513150000,180.0,298.2,99.4,68,59.1,0,69.7,67.9,64.9
20160513151500,180.0,298.2,99.4,68,59.1,0,69.7,67.9,64.9
20160513153000,180.0,298.2,99.4,68,58.4,0,69.4,67.9,64.9
20160513154500,180.0,235.8,78.6,59,59.1,0,69.4,68.9,65.9
20160513160000,180.0,285.0,95.0,66,59.1,0,69.6,68.9,65.9
20160513161500,180.0,280.2,93.4,65,59.1,0,69.1,68.9,65.9
20160513163000,180.0,271.2,90.4,64,59.1,0,68.6,68.9,65.9
20160513164500,180.0,235.8,78.6,60,59.1,0,68.4,68.9,65.9
20160513170000,180.0,217.2,72.4,56,59.1,0,68.4,68.9,65.9
20160513171500,180.0,192.6,64.2,53,59.1,0,68.4,68.9,65.9
20160513173000,180.0,187.2,62.4,51,59.1,0,68.4,68.9,65.9
20160513174500,180.0,187.2,62.4,51,59.1,0,68.5,68.9,65.9
20160513180000,180.0,183.6,61.2,51,59.1,0,68.6,68.9,65.9
20160513181500,180.0,186.0,62.0,51,59.1,0,68.5,68.9,65.9
20160513183000,180.0,186.0,62.0,51,59.1,0,68.4,68.9,65.9
20160513184500,180.0,190.2,63.4,51,59.1,0,68.4,68.9,65.9
20160513190000,180.0,183.6,61.2,50,59.1,0,68.4,68.9,65.9
20160513191500,180.0,177.6,59.2,50,59.9,0,68.4,68.9,65.9
20160513193000,180.0,177.6,59.2,50,59.9,0,68.4,68.9,65.9
20160513194500,180.0,175.8,58.6,50,59.9,0,68.4,68.9,65.9
20160513200000,180.0,177.6,59.2,50,59.2,0,68.4,68.9,65.9
20160513201500,180.0,180.6,60.2,50,59.2,0,68.4,68.9,65.9
20160513203000,180.0,178.2,59.4,50,59.2,0,68.3,68.9,65.9
20160513204500,180.0,178.2,59.4,50,59.2,0,68.3,68.9,65.9
20160513210000,180.0,180.6,60.2,50,59.2,0,68.2,68.9,65.9
20160513211500,180.0,180.6,60.2,50,59.2,0,68.2,68.9,65.9
20160513213000,180.0,180.6,60.2,50,59.2,0,68.1,68.9,65.9
20160513214500,180.0,180.6,60.2,50,59.2,0,68.1,68.9,65.9
20160513220000,180.0,180.6,60.2,50,59.2,0,68.1,68.9,65.9
20160513221500,180.0,180.6,60.2,50,59.2,0,67.9,68.9,65.9
20160513223000,180.0,180.6,60.2,50,59.2,0,67.9,68.9,65.9
20160513224500,180.0,180.6,60.2,50,59.2,0,67.8,68.9,65.9
20160513230000,180.0,180.6,60.2,50,59.2,0,67.8,68.9,65.9
20160513231500,180.0,183.6,61.2,50,59.2,0,67.7,68.9,65.9
20160513233000,180.0,180.6,60.2,50,59.2,0,67.7,68.9,65.9
20160513234500,180.0,180.6,60.2,50,59.2,0,67.6,68.9,65.9
20160514000000,180.0,180.6,60.2,50,59.2,0,67.6,68.9,65.9
20160514001500,180.0,180.6,60.2,50,59.2,0,67.5,68.9,65.9
20160514003000,180.0,180.6,60.2,50,59.2,0,67.4,68.9,65.9
20160514004500,180.0,184.2,61.4,50,59.2,0,67.4,68.9,65.9
20160514010000,180.0,184.2,61.4,50,59.2,0,67.4,68.9,65.9
20160514011500,180.0,188.4,62.8,50,59.2,0,67.3,68.9,65.9
20160514013000,180.0,188.4,62.8,50,59.2,0,67.2,68.9,65.9
20160514014500,180.0,184.2,61.4,50,59.2,0,67.3,68.9,65.9
20160514020000,180.0,172.8,57.6,50,59.2,0,67.3,68.9,65.9
20160514021500,180.0,172.8,57.6,50,59.2,0,67.3,68.9,65.9
20160514023000,180.0,172.8,57.6,50,59.2,0,67.2,68.9,65.9
20160514024500,180.0,172.8,57.6,50,59.2,0,67.2,68.9,65.9
20160514030000,180.0,172.8,57.6,50,59.2,0,67.2,68.9,65.9
20160514031500,180.0,174.6,58.2,50,59.2,0,67.1,68.9,65.9
20160514033000,180.0,178.2,59.4,50,59.2,0,67.1,68.9,65.9
20160514034500,180.0,178.2,59.4,50,59.2,0,67.1,68.9,65.9
20160514040000,180.0,175.8,58.6,50,59.2,0,67.0,68.9,65.9
20160514041500,180.0,175.8,58.6,50,59.2,0,66.9,68.9,65.9
20160514043000,180.0,175.8,58.6,50,59.2,0,66.9,68.9,65.9
20160514044500,180.0,178.2,59.4,50,59.2,0,66.8,68.9,65.9
20160514050000,180.0,181.2,60.4,50,59.2,0,66.8,68.9,65.9
20160514051500,180.0,178.8,59.6,50,59.2,0,66.7,68.9,65.9
20160514053000,180.0,181.2,60.4,50,59.2,0,66.7,68.9,65.9
20160514054500,180.0,181.2,60.4,50,59.2,0,66.6,68.9,65.9
20160514060000,180.0,178.8,59.6,50,59.2,0,66.6,68.9,65.9
20160514061500,180.0,178.8,59.6,50,59.2,0,66.5,68.9,65.9
20160514063000,180.0,178.8,59.6,50,59.2,0,66.5,68.9,65.9
20160514064500,180.0,178.8,59.6,50,59.2,0,66.4,68.9,65.9
20160514070000,180.0,174.6,58.2,52,59.2,0,66.4,68.9,65.9
20160514071500,180.0,183.6,61.2,52,59.2,0,66.4,68.9,65.9
20160514073000,180.0,183.6,61.2,52,59.2,0,66.4,68.9,65.9
20160514074500,180.0,183.6,61.2,52,59.2,0,66.4,68.9,65.9
20160514080000,180.0,183.6,61.2,52,59.2,0,66.4,68.9,65.9
20160514081500,180.0,183.6,61.2,52,59.2,0,66.3,68.9,65.9
20160514083000,180.0,183.6,61.2,52,59.2,0,66.3,68.9,65.9
20160514084500,180.0,183.6,61.2,52,59.2,0,66.3,68.9,65.9
20160514090000,180.0,183.6,61.2,52,59.2,0,66.3,68.9,65.9
20160514091500,180.0,183.6,61.2,52,59.2,0,66.3,68.9,65.9
20160514093000,180.0,183.6,61.2,52,59.2,0,66.3,68.9,65.9
20160514094500,180.0,181.2,60.4,52,59.2,0,66.3,68.9,65.9
20160514100000,180.0,181.2,60.4,52,59.2,0,66.4,68.9,65.9
20160514101500,180.0,177.6,59.2,49,59.2,0,66.4,68.9,65.9
20160514103000,180.0,177.6,59.2,49,59.2,0,66.4,68.9,65.9
20160514104500,180.0,175.8,58.6,49,59.2,0,66.5,68.9,65.9
20160514110000,180.0,178.2,59.4,49,59.2,0,66.6,68.9,65.9
20160514111500,180.0,174.6,58.2,49,59.2,0,66.6,68.9,65.9
20160514113000,180.0,174.6,58.2,49,59.2,0,66.7,68.9,65.9
20160514114500,180.0,163.2,54.4,50,59.2,0,66.8,68.9,65.9
20160514120000,180.0,183.6,61.2,52,59.2,0,66.8,68.9,65.9
20160514121500,180.0,180.6,60.2,52,59.2,0,66.9,68.9,65.9
20160514123000,180.0,180.6,60.2,52,59.2,0,66.9,68.9,65.9
20160514124500,180.0,180.6,60.2,52,59.2,0,67.1,68.9,65.9
20160514130000,180.0,180.6,60.2,52,59.2,0,67.1,68.9,65.9
20160514131500,180.0,180.6,60.2,52,59.2,0,67.1,68.9,65.9
20160514133000,180.0,183.6,61.2,52,59.2,0,67.2,68.9,65.9
20160514134500,180.0,175.2,58.4,49,59.2,0,67.2,68.9,65.9
20160514140000,180.0,177.6,59.2,50,59.2,0,67.4,68.9,65.9
20160514141500,180.0,177.6,59.2,50,59.2,0,67.6,68.9,65.9
20160514143000,180.0,180.6,60.2,50,59.2,0,67.6,68.9,65.9
20160514144500,180.0,180.6,60.2,50,59.2,0,67.8,68.9,65.9
20160514150000,180.0,178.2,59.4,50,59.2,0,67.9,68.9,65.9
20160514151500,180.0,178.2,59.4,50,59.2,0,68.0,68.9,65.9
20160514153000,180.0,175.2,58.4,50,59.2,0,68.1,68.9,65.9
20160514154500,180.0,175.2,58.4,50,59.9,0,68.1,68.9,65.9
20160514160000,180.0,175.2,58.4,50,59.9,0,68.2,68.9,65.9
20160514161500,180.0,179.4,59.8,50,59.9,0,68.2,68.9,65.9
20160514163000,180.0,179.4,59.8,50,59.9,0,68.2,68.9,65.9
20160514164500,180.0,179.4,59.8,50,59.9,0,68.2,68.9,65.9
20160514170000,180.0,181.8,60.6,50,59.9,0,68.2,68.9,65.9
20160514171500,180.0,178.2,59.4,50,59.9,0,68.2,68.9,65.9
20160514173000,180.0,178.2,59.4,50,59.9,0,68.2,68.9,65.9
20160514174500,180.0,178.2,59.4,50,59.9,0,68.2,68.9,65.9
20160514180000,180.0,178.2,59.4,50,59.9,0,68.2,68.9,65.9
20160514181500,180.0,178.2,59.4,50,59.9,0,68.2,68.9,65.9
20160514183000,180.0,178.2,59.4,50,59.9,0,68.2,68.9,65.9
20160514184500,180.0,178.2,59.4,50,59.9,0,68.2,68.9,65.9
20160514190000,180.0,174.0,58.0,51,59.9,0,68.2,68.9,65.9
20160514191500,180.0,175.8,58.6,51,59.9,0,68.3,68.9,65.9
20160514193000,180.0,179.4,59.8,51,59.9,0,68.2,68.9,65.9
20160514194500,180.0,177.6,59.2,51,59.9,0,68.2,68.9,65.9
20160514200000,180.0,187.8,62.6,52,59.2,0,68.2,68.9,65.9
20160514201500,180.0,187.8,62.6,52,59.2,0,68.1,68.9,65.9
20160514203000,180.0,184.2,61.4,52,59.2,0,68.1,68.9,65.9
20160514204500,180.0,184.2,61.4,52,59.2,0,68.1,68.9,65.9
20160514210000,180.0,184.2,61.4,52,59.2,0,67.9,68.9,65.9
20160514211500,180.0,184.2,61.4,52,59.2,0,67.9,68.9,65.9
20160514213000,180.0,184.2,61.4,52,59.2,0,67.8,68.9,65.9
20160514214500,180.0,184.2,61.4,52,59.2,0,67.8,68.9,65.9
20160514220000,180.0,184.2,61.4,52,59.2,0,67.8,68.9,65.9
20160514221500,180.0,184.2,61.4,52,59.2,0,67.7,68.9,65.9
20160514223000,180.0,184.2,61.4,52,59.2,0,67.7,68.9,65.9
20160514224500,180.0,188.4,62.8,52,59.2,0,67.7,68.9,65.9
20160514230000,180.0,183.6,61.2,51,59.2,0,67.6,68.9,65.9
20160514231500,180.0,186.0,62.0,51,59.2,0,67.6,68.9,65.9
20160514233000,180.0,183.6,61.2,51,59.2,0,67.5,68.9,65.9
20160514234500,180.0,183.6,61.2,51,59.2,0,67.4,68.9,65.9
20160515000000,180.0,183.6,61.2,51,59.2,0,67.4,68.9,65.9
20160515001500,180.0,187.2,62.4,51,59.2,0,67.3,68.9,65.9
20160515003000,180.0,184.2,61.4,51,59.2,0,67.3,68.9,65.9
20160515004500,180.0,184.2,61.4,51,59.2,0,67.2,68.9,65.9
20160515010000,180.0,184.2,61.4,51,59.2,0,67.2,68.9,65.9
20160515011500,180.0,184.2,61.4,51,59.2,0,67.2,68.9,65.9
20160515013000,180.0,184.2,61.4,51,59.2,0,67.1,68.9,65.9
20160515014500,180.0,184.2,61.4,51,59.2,0,67.1,68.9,65.9
20160515020000,180.0,184.2,61.4,51,59.2,0,67.1,68.9,65.9
20160515021500,180.0,186.6,62.2,51,59.2,0,66.9,68.9,65.9
20160515023000,180.0,184.2,61.4,51,59.2,0,66.9,68.9,65.9
20160515024500,180.0,187.2,62.4,51,59.2,0,66.9,68.9,65.9
20160515030000,180.0,187.2,62.4,51,59.2,0,66.9,68.9,65.9
20160515031500,180.0,181.8,60.6,50,59.2,0,66.8,68.9,65.9
20160515033000,180.0,178.2,59.4,50,59.2,0,66.8,68.9,65.9
20160515034500,180.0,178.2,59.4,50,59.2,0,66.8,68.9,65.9
20160515040000,180.0,181.2,60.4,50,59.2,0,66.8,68.9,65.9
20160515041500,180.0,181.2,60.4,50,59.2,0,66.7,68.9,65.9
20160515043000,180.0,178.8,59.6,50,59.2,0,66.8,68.9,65.9
20160515044500,180.0,178.8,59.6,50,59.2,0,66.8,68.9,65.9
20160515050000,180.0,178.8,59.6,50,82.5,100,66.9,77.1,74.1
20160515051500,180.0,178.8,59.6,50,92.4,100,68.1,77.1,74.1
20160515053000,180.0,175.2,58.4,50,92.4,100,69.1,77.1,74.1
20160515054500,180.0,177.6,59.2,50,92.4,100,69.7,77.1,74.1
20160515060000,180.0,177.6,59.2,50,91.1,100,70.3,77.4,74.4
20160515061500,180.0,177.6,59.2,50,93.5,100,70.7,77.4,74.4
20160515063000,180.0,177.6,59.2,50,93.5,100,71.2,77.4,74.4
20160515064500,180.0,180.6,60.2,50,93.5,100,71.6,77.4,74.4
20160515070000,180.0,180.6,60.2,50,93.5,100,71.9,77.4,74.4
20160515071500,180.0,180.6,60.2,50,93.5,100,72.2,77.1,74.1
20160515073000,180.0,180.6,60.2,50,93.5,100,72.6,77.1,74.1
20160515074500,180.0,180.6,60.2,50,91.5,100,72.8,77.1,74.1
20160515080000,180.0,180.6,60.2,50,91.5,100,73.1,77.1,74.1
20160515081500,180.0,180.6,60.2,50,91.5,100,73.3,77.1,74.1
20160515083000,180.0,180.6,60.2,50,91.5,100,73.5,77.1,74.1
20160515084500,180.0,180.6,60.2,50,91.5,100,73.7,77.1,74.1
20160515090000,180.0,180.6,60.2,50,89.8,100,73.9,77.1,74.1
20160515091500,180.0,180.6,60.2,50,89.8,100,74.0,77.1,74.1
20160515093000,180.0,180.6,60.2,50,89.8,100,74.2,77.1,74.1
20160515094500,180.0,183.6,61.2,50,91.1,100,74.4,77.1,74.1
20160515100000,180.0,183.6,61.2,50,66.6,100,72.7,77.1,74.1
20160515101500,180.0,183.6,61.2,50,90.4,100,73.4,77.1,74.1
20160515103000,180.0,183.6,61.2,50,86.9,100,74.0,77.1,74.1
20160515104500,180.0,183.6,61.2,50,88.8,100,74.1,77.1,74.1
20160515110000,180.0,183.6,61.2,50,88.8,100,74.3,77.1,74.1
20160515111500,180.0,183.6,61.2,50,69.3,0,74.3,77.1,74.1
20160515113000,180.0,183.6,61.2,50,82.0,100,72.7,77.1,74.1
20160515114500,180.0,183.6,61.2,50,88.0,100,73.6,77.1,74.1
20160515120000,180.0,179.4,59.8,50,88.0,100,74.0,77.1,74.1
20160515121500,180.0,181.2,60.4,50,88.0,100,74.1,77.1,74.1
20160515123000,180.0,172.2,57.4,49,88.0,100,74.3,77.1,74.1
20160515124500,180.0,172.2,57.4,50,65.2,0,74.2,77.1,74.1
20160515130000,180.0,172.2,57.4,50,80.0,100,72.8,77.1,74.1
20160515131500,180.0,172.2,57.4,51,86.8,100,73.6,77.1,74.1
20160515133000,180.0,172.2,57.4,51,85.6,100,74.2,77.1,74.1
20160515134500,180.0,175.8,58.6,51,69.3,0,74.3,77.1,74.1
20160515140000,180.0,174.0,58.0,51,69.3,100,72.8,77.1,74.1
20160515141500,180.0,172.2,57.4,51,88.0,100,73.6,77.1,74.1
20160515143000,180.0,172.2,57.4,51,84.9,100,74.1,77.1,74.1
20160515144500,180.0,175.2,58.4,51,84.9,100,74.3,77.1,74.1
20160515150000,180.0,172.8,57.6,51,61.6,100,73.4,77.1,74.1
20160515151500,180.0,172.8,57.6,51,85.7,100,73.1,77.1,74.1
20160515153000,180.0,171.0,57.0,51,86.9,100,73.9,77.1,74.1
20160515154500,180.0,174.0,58.0,51,86.9,100,74.3,77.1,74.1
20160515160000,180.0,175.8,58.6,51,61.8,100,73.1,77.1,74.1
20160515161500,180.0,172.2,57.4,51,86.8,100,73.4,77.1,74.1
20160515163000,180.0,174.6,58.2,51,85.5,100,74.1,77.1,74.1
20160515164500,180.0,174.6,58.2,51,85.5,100,74.3,77.1,74.1
20160515170000,180.0,174.6,58.2,51,61.6,100,73.6,77.1,74.1
20160515171500,180.0,174.6,58.2,51,84.4,100,73.1,77.1,74.1
20160515173000,180.0,174.6,58.2,51,82.5,100,74.0,77.1,74.1
20160515174500,180.0,174.6,58.2,51,82.5,100,74.1,77.1,74.1
20160515180000,180.0,174.6,58.2,51,83.8,100,74.2,77.1,74.1
20160515181500,180.0,172.8,57.6,51,82.6,100,74.3,77.1,74.1
20160515183000,180.0,183.6,61.2,51,68.3,0,74.3,77.1,74.1
20160515184500,180.0,183.6,61.2,51,70.7,100,72.8,77.1,74.1
20160515190000,180.0,183.6,61.2,51,86.2,100,73.8,77.1,74.1
20160515191500,180.0,183.6,61.2,51,81.6,100,74.0,77.1,74.1
20160515193000,180.0,178.8,59.6,51,83.3,100,74.1,77.1,74.1
20160515194500,180.0,181.2,60.4,51,83.3,100,74.2,77.1,74.1
20160515200000,180.0,181.2,60.4,51,83.3,100,74.3,77.1,74.1
20160515201500,180.0,181.2,60.4,51,62.8,0,73.9,77.1,74.1
20160515203000,180.0,178.2,59.4,51,84.9,100,73.0,77.1,74.1
20160515204500,180.0,178.2,59.4,51,83.2,100,74.0,77.1,74.1
20160515210000,180.0,178.2,59.4,51,83.2,100,74.1,77.1,74.1
20160515211500,180.0,178.2,59.4,51,83.2,100,74.3,77.1,74.1
20160515213000,180.0,178.2,59.4,51,64.4,0,74.1,77.1,74.1
20160515214500,180.0,175.8,58.6,51,81.4,100,72.9,77.1,74.1
20160515220000,180.0,175.8,58.6,51,88.1,100,73.7,77.1,74.1
20160515221500,180.0,179.4,59.8,51,85.6,100,74.2,77.1,74.1
20160515223000,180.0,179.4,59.8,51,71.4,0,74.3,77.1,74.1
20160515224500,180.0,177.6,59.2,51,71.4,100,72.8,77.1,74.1
20160515230000,180.0,180.6,60.2,51,89.3,100,73.6,77.1,74.1
20160515231500,180.0,180.6,60.2,51,87.4,100,74.1,77.1,74.1
20160515233000,180.0,180.6,60.2,51,85.6,100,74.3,77.1,74.1
20160515234500,180.0,180.6,60.2,51,61.2,100,72.9,77.1,74.1
20160516000000,180.0,180.6,60.2,51,89.0,100,73.5,77.1,74.1
20160516001500,180.0,180.6,60.2,51,87.0,100,74.1,77.1,74.1
20160516003000,180.0,186.6,62.2,51,85.5,100,74.3,77.1,74.1
20160516004500,180.0,186.6,62.2,51,62.8,100,73.9,77.1,74.1
20160516010000,180.0,186.6,62.2,51,88.6,100,73.0,77.1,74.1
20160516011500,180.0,184.2,61.4,51,87.5,100,73.8,77.1,74.1
20160516013000,180.0,184.2,61.4,51,86.2,100,74.3,77.1,74.1
20160516014500,180.0,184.2,61.4,51,61.6,100,73.5,77.1,74.1
20160516020000,180.0,184.2,61.4,51,88.6,100,73.2,77.1,74.1
20160516021500,180.0,184.2,61.4,51,79.4,100,73.8,77.1,74.1
20160516023000,180.0,180.6,60.2,51,79.4,100,73.7,77.1,74.1
20160516024500,180.0,180.6,60.2,51,86.2,100,74.0,77.1,74.1
20160516030000,180.0,175.2,58.4,51,86.2,100,74.1,77.1,74.1
20160516031500,180.0,186.0,62.0,51,86.2,100,74.2,77.1,74.1
20160516033000,180.0,183.6,61.2,51,83.7,100,74.3,77.1,74.1
20160516034500,180.0,183.6,61.2,51,70.7,0,74.3,77.1,74.1
20160516040000,180.0,183.6,61.2,51,76.2,100,72.8,77.1,74.1
20160516041500,180.0,183.6,61.2,51,87.6,100,73.8,77.1,74.1
20160516043000,180.0,183.6,61.2,51,84.9,100,74.0,77.1,74.1
20160516044500,180.0,183.6,61.2,51,84.9,100,74.1,77.1,74.1
20160516050000,180.0,183.6,61.2,51,83.2,100,74.1,77.1,74.1
20160516051500,180.0,181.2,60.4,51,84.9,100,74.1,77.1,74.1
20160516053000,180.0,181.2,60.4,51,86.2,100,74.2,77.1,74.1
20160516054500,180.0,181.2,60.4,53,86.2,100,74.3,77.1,74.1
20160516060000,180.0,190.2,63.4,53,84.3,100,74.3,77.1,74.1
20160516061500,180.0,186.0,62.0,52,84.3,100,74.2,77.1,74.1
20160516063000,180.0,186.0,62.0,52,84.3,100,74.2,77.1,74.1
20160516064500,180.0,182.4,60.8,52,82.9,100,74.1,77.1,74.1
20160516070000,180.0,182.4,60.8,52,82.9,100,74.1,77.1,74.1
20160516071500,180.0,182.4,60.8,52,82.9,100,74.1,77.1,74.1
20160516073000,180.0,186.6,62.2,52,82.9,100,74.1,77.1,74.1
20160516074500,180.0,172.2,57.4,49,85.0,100,74.1,77.1,74.1
20160516080000,180.0,182.4,60.8,52,91.1,100,73.0,77.1,74.1
20160516081500,180.0,186.6,62.2,52,89.8,100,72.7,77.1,74.1
20160516083000,180.0,184.2,61.4,52,91.0,100,72.6,77.1,74.1
20160516084500,180.0,181.8,60.6,52,93.4,100,72.5,77.1,74.1
20160516090000,180.0,181.8,60.6,52,91.1,100,72.4,77.1,74.1
20160516091500,180.0,184.2,61.4,52,91.1,100,72.4,77.1,74.1
20160516093000,180.0,184.2,61.4,52,91.1,100,72.3,77.1,74.1
20160516094500,180.0,184.2,61.4,52,92.3,100,73.1,77.1,74.1
20160516100000,180.0,184.2,61.4,52,92.3,100,74.0,77.1,74.1
20160516101500,180.0,186.6,62.2,52,92.3,100,74.3,77.1,74.1
20160516103000,180.0,184.2,61.4,51,62.0,100,73.3,77.1,74.1
20160516104500,180.0,184.2,61.4,51,86.9,100,73.2,77.1,74.1
20160516110000,180.0,184.2,61.4,51,82.5,100,74.0,77.1,74.1
20160516111500,180.0,186.6,62.2,51,82.5,100,74.0,77.1,74.1
20160516113000,180.0,186.6,62.2,51,82.5,100,74.0,77.1,74.1
20160516114500,180.0,182.4,60.8,51,82.5,100,74.1,77.1,74.1
20160516120000,180.0,188.4,62.8,51,83.7,100,74.1,77.1,74.1
20160516121500,180.0,188.4,62.8,51,82.5,100,74.2,77.1,74.1
20160516123000,180.0,184.2,61.4,51,81.6,100,74.1,77.1,74.1
20160516124500,180.0,184.2,61.4,51,81.6,100,74.2,77.1,74.1
20160516130000,180.0,181.8,60.6,51,81.6,100,74.2,77.1,74.1
20160516131500,180.0,181.8,60.6,51,81.6,100,74.2,77.1,74.1
20160516133000,180.0,184.2,61.4,51,82.6,100,74.3,77.1,74.1
20160516134500,180.0,184.2,61.4,51,64.9,100,74.1,77.1,74.1
20160516140000,180.0,179.4,59.8,51,79.1,100,72.9,77.1,74.1
20160516141500,180.0,179.4,59.8,51,88.6,100,73.8,77.1,74.1
20160516143000,180.0,185.4,61.8,51,86.2,100,74.1,77.1,74.1
20160516144500,180.0,179.4,59.8,51,86.2,100,74.3,77.1,74.1
20160516150000,180.0,181.8,60.6,51,62.0,100,73.4,77.1,74.1
20160516151500,180.0,178.8,59.6,51,87.5,100,73.2,77.1,74.1
20160516153000,180.0,178.8,59.6,51,88.8,100,73.9,77.1,74.1
20160516154500,180.0,181.8,60.6,51,87.4,100,74.2,77.1,74.1
20160516160000,180.0,178.2,59.4,51,69.8,0,74.3,77.1,74.1
20160516161500,180.0,181.8,60.6,51,73.4,100,72.8,77.1,74.1
20160516163000,180.0,181.8,60.6,51,89.9,100,73.6,77.1,74.1
20160516164500,180.0,181.8,60.6,51,88.1,100,74.1,77.1,74.1
20160516170000,180.0,181.8,60.6,51,90.4,100,74.3,77.1,74.1
20160516171500,180.0,181.8,60.6,51,61.5,100,73.1,77.1,74.1
20160516173000,180.0,181.8,60.6,51,93.5,100,73.4,77.1,74.1
20160516174500,180.0,181.8,60.6,51,86.2,100,74.1,77.1,74.1
20160516180000,180.0,181.8,60.6,51,86.2,100,74.4,77.1,74.1
20160516181500,180.0,186.6,62.2,51,61.9,100,72.9,77.1,74.1
20160516183000,180.0,186.6,62.2,51,86.9,100,73.6,77.1,74.1
20160516184500,180.0,186.6,62.2,51,83.7,100,74.0,77.1,74.1
20160516190000,180.0,183.6,61.2,51,82.1,100,74.0,77.1,74.1
20160516191500,180.0,186.0,62.0,51,83.2,100,74.1,77.1,74.1
20160516193000,180.0,186.0,62.0,51,83.2,100,74.1,77.1,74.1
20160516194500,180.0,186.0,62.0,51,83.2,100,74.1,77.1,74.1
20160516200000,180.0,178.2,59.4,51,83.2,100,74.2,77.1,74.1
20160516201500,180.0,174.6,58.2,51,84.9,100,74.2,77.1,74.1
20160516203000,180.0,177.6,59.2,51,84.9,100,74.3,77.1,74.1
20160516204500,180.0,174.6,58.2,51,67.8,0,74.2,77.1,74.1
20160516210000,180.0,174.6,58.2,51,69.4,100,72.8,77.1,74.1
20160516211500,180.0,174.6,58.2,51,96.6,100,73.6,77.1,74.1
20160516213000,180.0,177.6,59.2,51,87.9,100,73.9,77.1,74.1
20160516214500,180.0,177.6,59.2,51,89.8,100,74.1,77.1,74.1
