PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525150000,180.0,293.4,97.8,66,58.3,0,66.1,65.0,56.8
20160525151500,180.0,293.4,97.8,66,58.3,0,66.2,65.0,56.8
20160525153000,180.0,293.4,97.8,66,58.3,0,66.2,65.0,56.8
20160525154500,180.0,293.4,97.8,66,58.3,0,66.2,65.0,56.8
20160525160000,180.0,298.2,99.4,66,58.3,0,66.2,65.0,56.8
20160525161500,180.0,298.2,99.4,66,58.3,0,66.2,65.0,56.8
20160525163000,180.0,298.2,99.4,66,58.3,0,66.1,65.0,56.8
20160525164500,180.0,298.2,99.4,66,58.3,0,66.2,65.0,56.8
20160525170000,180.0,298.2,99.4,66,58.3,0,66.2,65.0,56.8
20160525171500,180.0,293.4,97.8,66,58.3,0,66.2,65.0,56.8
20160525173000,180.0,298.2,99.4,66,58.3,0,66.2,65.0,56.8
20160525174500,180.0,293.4,97.8,66,58.3,0,66.1,65.0,56.8
20160525180000,180.0,293.4,97.8,66,57.6,0,66.1,65.0,56.8
20160525181500,180.0,298.2,99.4,66,57.6,0,65.6,65.0,56.8
20160525183000,180.0,293.4,97.8,66,57.6,0,65.5,65.0,56.8
20160525184500,180.0,298.2,99.4,66,57.6,0,65.5,65.0,56.8
20160525190000,180.0,293.4,97.8,66,57.6,0,66.1,65.0,56.8
20160525191500,180.0,293.4,97.8,66,57.6,0,66.1,65.0,56.8
20160525193000,180.0,293.4,97.8,66,57.6,0,66.1,65.0,56.8
20160525194500,180.0,293.4,97.8,68,57.6,0,66.1,65.0,56.8
20160525200000,180.0,298.2,99.4,68,58.3,0,66.1,65.0,56.8
20160525201500,180.0,293.4,97.8,68,58.3,0,66.1,65.0,56.8
20160525203000,180.0,298.2,99.4,68,58.3,0,66.1,65.0,56.8
20160525204500,180.0,293.4,97.8,68,58.3,0,66.1,65.0,56.8
20160525210000,180.0,293.4,97.8,68,58.3,0,66.1,65.0,56.8
20160525211500,180.0,293.4,97.8,68,58.3,0,66.1,65.0,56.8
20160525213000,180.0,293.4,97.8,68,58.3,0,66.1,65.0,56.8
20160525214500,180.0,298.2,99.4,68,58.3,0,66.1,65.0,56.8
20160525220000,180.0,293.4,97.8,68,58.3,0,66.0,65.0,56.8
20160525221500,180.0,298.2,99.4,68,58.3,0,66.0,65.0,56.8
20160525223000,180.0,293.4,97.8,68,58.3,0,66.0,65.0,56.8
20160525224500,180.0,302.4,100.8,68,58.3,0,66.0,65.0,56.8
20160525230000,180.0,302.4,100.8,66,58.3,0,65.9,65.0,56.8
20160525231500,180.0,293.4,97.8,65,57.6,0,66.1,65.0,56.8
20160525233000,180.0,289.8,96.6,66,57.6,0,66.2,65.0,56.8
20160525234500,180.0,293.4,97.8,66,57.6,0,66.2,65.0,56.8
20160526000000,180.0,289.8,96.6,66,57.6,0,66.3,65.0,56.8
20160526001500,180.0,293.4,97.8,66,57.6,0,66.3,65.0,56.8
20160526003000,180.0,289.8,96.6,67,57.6,0,66.4,65.0,56.8
20160526004500,180.0,289.8,96.6,67,57.6,0,66.4,65.0,56.8
20160526010000,180.0,293.4,97.8,68,57.6,0,66.5,65.0,56.8
20160526011500,180.0,298.2,99.4,68,57.6,0,66.4,65.0,56.8
20160526013000,180.0,293.4,97.8,68,57.6,0,66.4,65.0,56.8
20160526014500,180.0,293.4,97.8,68,57.6,0,66.4,65.0,56.8
20160526020000,180.0,298.2,99.4,68,57.6,0,66.5,65.0,56.8
20160526021500,180.0,298.2,99.4,68,57.6,0,66.4,65.0,56.8
20160526023000,180.0,298.2,99.4,68,57.6,0,66.4,65.0,56.8
20160526024500,180.0,298.2,99.4,68,57.6,0,66.4,65.0,56.8
20160526030000,180.0,289.8,96.6,68,57.6,0,66.4,65.0,56.8
20160526031500,180.0,302.4,100.8,68,57.6,0,66.4,65.0,56.8
20160526033000,180.0,302.4,100.8,68,57.6,0,66.4,65.0,56.8
20160526034500,180.0,306.6,102.2,68,57.6,0,66.4,65.0,56.8
20160526040000,180.0,293.4,97.8,68,57.6,0,66.4,65.0,56.8
20160526041500,180.0,293.4,97.8,68,57.6,0,66.4,65.0,56.8
20160526043000,180.0,302.4,100.8,68,57.6,0,66.3,65.0,56.8
20160526044500,180.0,302.4,100.8,66,57.6,0,66.2,65.0,56.8
20160526050000,180.0,302.4,100.8,66,57.6,0,66.2,65.0,56.8
20160526051500,180.0,298.2,99.4,66,57.6,0,66.2,65.0,56.8
20160526053000,180.0,302.4,100.8,66,57.6,0,66.2,65.0,56.8
20160526054500,180.0,302.4,100.8,66,57.6,0,66.1,65.0,56.8
20160526060000,180.0,298.2,99.4,66,57.6,0,66.1,65.0,56.8
20160526061500,180.0,302.4,100.8,66,57.6,0,66.0,65.0,56.8
20160526063000,180.0,298.2,99.4,66,57.6,0,66.1,65.0,56.8
20160526064500,180.0,302.4,100.8,66,57.6,0,66.0,65.0,56.8
20160526070000,180.0,298.2,99.4,66,57.6,0,66.1,65.0,56.8
20160526071500,180.0,298.2,99.4,66,57.6,0,66.1,65.0,56.8
20160526073000,180.0,298.2,99.4,68,57.6,0,66.0,65.0,56.8
20160526074500,180.0,293.4,97.8,68,57.6,0,65.7,65.0,56.8
20160526080000,180.0,298.2,99.4,68,57.6,0,65.7,65.0,56.8
20160526081500,180.0,298.2,99.4,68,57.6,0,65.7,65.0,56.8
20160526083000,180.0,302.4,100.8,68,57.6,0,65.7,65.0,56.8
20160526084500,180.0,302.4,100.8,68,58.3,0,65.6,65.0,56.8
20160526090000,180.0,289.8,96.6,65,58.3,0,65.3,65.0,56.8
20160526091500,180.0,293.4,97.8,65,58.3,0,65.1,65.0,56.8
20160526093000,180.0,289.8,96.6,64,58.3,0,65.0,65.0,56.8
20160526094500,180.0,289.8,96.6,63,57.6,0,65.0,65.0,56.8
20160526100000,180.0,285.0,95.0,63,57.6,0,64.8,65.0,56.8
20160526101500,180.0,289.8,96.6,63,57.6,0,64.8,65.0,56.8
20160526103000,180.0,285.0,95.0,63,57.6,0,64.9,65.0,56.8
20160526104500,180.0,289.8,96.6,63,57.6,0,65.3,65.0,56.8
20160526110000,180.0,289.8,96.6,63,57.6,0,65.3,65.0,56.8
20160526111500,180.0,293.4,97.8,67,58.3,0,65.5,65.0,56.8
20160526113000,180.0,293.4,97.8,67,58.3,0,65.4,65.0,56.0
20160526114500,180.0,293.4,97.8,67,58.3,0,65.4,65.0,56.0
20160526120000,180.0,293.4,97.8,67,58.3,0,65.3,65.0,56.0
20160526121500,180.0,298.2,99.4,67,58.3,0,65.4,65.0,56.0
20160526123000,180.0,293.4,97.8,67,58.3,0,65.4,65.0,56.0
20160526124500,180.0,293.4,97.8,67,57.6,0,65.4,65.0,56.0
20160526130000,180.0,293.4,97.8,67,57.6,0,65.4,65.0,57.5
20160526131500,180.0,293.4,97.8,67,57.6,0,65.6,65.0,57.5
20160526133000,180.0,293.4,97.8,67,57.6,0,65.5,65.0,57.5
20160526134500,180.0,293.4,97.8,67,57.6,0,65.6,65.0,56.2
20160526140000,180.0,293.4,97.8,67,57.6,0,65.8,65.0,57.5
20160526141500,180.0,293.4,97.8,67,57.6,0,65.9,65.0,57.5
20160526143000,180.0,293.4,97.8,67,57.6,0,66.0,65.0,57.5
20160526144500,180.0,293.4,97.8,67,57.6,0,66.0,65.0,57.5
20160526150000,180.0,298.2,99.4,67,57.6,0,65.8,65.0,57.5
20160526151500,180.0,298.2,99.4,67,57.6,0,66.0,65.0,56.9
20160526153000,180.0,298.2,99.4,67,57.6,0,66.0,65.0,56.9
20160526154500,180.0,302.4,100.8,67,57.6,0,66.0,65.0,56.9
20160526160000,180.0,293.4,97.8,67,57.6,0,66.0,65.0,56.9
20160526161500,180.0,298.2,99.4,67,57.6,0,66.0,65.0,57.5
20160526163000,180.0,293.4,97.8,67,57.6,0,66.0,65.0,57.5
20160526164500,180.0,293.4,97.8,67,57.6,0,66.0,65.0,57.5
20160526170000,180.0,289.8,96.6,67,57.6,0,66.0,65.0,57.5
20160526171500,180.0,293.4,97.8,67,57.6,0,65.9,65.0,57.5
20160526173000,180.0,293.4,97.8,67,57.6,0,65.9,65.0,57.5
20160526174500,180.0,293.4,97.8,67,57.6,0,65.8,65.0,57.5
20160526180000,180.0,293.4,97.8,67,57.6,0,65.8,65.0,57.5
20160526181500,180.0,293.4,97.8,67,57.6,0,65.8,65.0,57.5
20160526183000,180.0,293.4,97.8,67,57.6,0,65.8,65.0,57.5
20160526184500,180.0,293.4,97.8,68,57.6,0,65.8,65.0,57.5
20160526190000,180.0,293.4,97.8,68,57.6,0,66.2,65.0,57.5
20160526191500,180.0,293.4,97.8,68,57.6,0,65.9,65.0,57.5
20160526193000,180.0,293.4,97.8,68,57.6,0,65.5,65.0,57.5
20160526194500,180.0,293.4,97.8,68,57.6,0,65.3,65.0,57.5
20160526200000,180.0,293.4,97.8,68,57.6,0,65.2,65.0,57.5
20160526201500,180.0,293.4,97.8,68,57.6,0,65.1,65.0,57.5
20160526203000,180.0,289.8,96.6,68,57.6,0,65.1,65.0,57.5
20160526204500,180.0,293.4,97.8,68,57.6,0,65.0,65.0,57.5
20160526210000,180.0,293.4,97.8,68,57.6,0,64.9,65.0,57.5
20160526211500,180.0,293.4,97.8,68,57.6,0,64.8,65.0,57.5
20160526213000,180.0,293.4,97.8,67,57.6,0,64.8,65.0,57.5
20160526214500,180.0,289.8,96.6,67,57.6,0,64.7,65.0,57.5
20160526220000,180.0,285.0,95.0,66,57.6,0,64.7,65.0,57.5
20160526221500,180.0,261.6,87.2,61,57.6,0,64.6,65.0,57.5
20160526223000,180.0,261.6,87.2,61,57.6,0,64.7,65.0,57.5
20160526224500,180.0,261.6,87.2,60,57.6,0,64.7,65.0,57.5
20160526230000,180.0,252.0,84.0,60,57.6,0,64.7,65.0,57.5
20160526231500,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160526233000,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160526234500,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160527000000,180.0,235.8,78.6,58,57.6,0,64.8,65.0,57.5
20160527001500,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160527003000,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160527004500,180.0,235.8,78.6,58,57.6,0,64.8,65.0,57.5
20160527010000,180.0,235.8,78.6,58,57.6,0,64.8,65.0,57.5
20160527011500,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160527013000,180.0,246.6,82.2,58,57.6,0,64.7,65.0,57.5
20160527014500,180.0,241.2,80.4,58,57.6,0,64.7,65.0,57.5
20160527020000,180.0,241.2,80.4,58,57.6,0,64.7,65.0,57.5
20160527021500,180.0,230.4,76.8,57,57.6,0,64.7,65.0,57.5
20160527023000,180.0,241.2,80.4,56,57.6,0,64.7,65.0,57.5
20160527024500,180.0,224.4,74.8,55,57.6,0,64.8,65.0,57.5
20160527030000,180.0,224.4,74.8,55,57.6,0,64.7,65.0,57.5
20160527031500,180.0,224.4,74.8,55,57.6,0,64.7,65.0,57.5
20160527033000,180.0,213.0,71.0,54,57.6,0,64.8,65.0,57.5
20160527034500,180.0,213.0,71.0,54,57.6,0,64.8,65.0,57.5
20160527040000,180.0,213.0,71.0,54,57.6,0,64.8,65.0,57.5
20160527041500,180.0,208.8,69.6,54,57.6,0,64.8,65.0,57.5
20160527043000,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527044500,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527050000,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527051500,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527053000,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527054500,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527060000,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527061500,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160527063000,180.0,211.2,70.4,55,57.6,0,64.8,65.0,57.5
20160527064500,180.0,211.2,70.4,55,57.6,0,64.8,65.0,57.5
20160527070000,180.0,211.2,70.4,55,57.6,0,64.8,65.0,57.5
20160527071500,180.0,207.0,69.0,55,57.6,0,64.8,65.0,57.5
20160527073000,180.0,210.6,70.2,55,57.6,0,64.8,65.0,56.9
20160527074500,180.0,210.6,70.2,55,57.6,0,64.8,65.0,56.9
20160527080000,180.0,206.4,68.8,58,57.6,0,64.8,65.0,56.9
20160527081500,180.0,220.8,73.6,57,57.6,0,64.8,65.0,56.9
20160527083000,180.0,220.8,73.6,57,57.6,0,64.8,65.0,56.9
20160527084500,180.0,216.0,72.0,56,57.6,0,64.8,65.0,56.9
20160527090000,180.0,219.6,73.2,56,57.6,0,64.8,65.0,56.9
20160527091500,180.0,219.6,73.2,55,57.6,0,64.8,65.0,56.9
20160527093000,180.0,222.0,74.0,55,57.6,0,64.8,65.0,56.9
20160527094500,180.0,210.6,70.2,54,57.6,0,64.8,65.0,56.9
20160527100000,180.0,210.6,70.2,54,57.6,0,64.8,65.0,56.9
20160527101500,180.0,213.6,71.2,54,57.6,0,64.8,65.0,56.9
20160527103000,180.0,213.6,71.2,54,57.6,0,64.8,65.0,56.9
20160527104500,180.0,213.6,71.2,54,57.6,0,64.8,65.0,56.9
20160527110000,180.0,229.8,76.6,54,57.6,0,64.8,65.0,57.5
20160527111500,180.0,206.4,68.8,53,57.6,0,64.9,65.0,56.9
20160527113000,180.0,209.4,69.8,54,58.3,0,65.0,65.0,56.9
20160527114500,180.0,206.4,68.8,54,58.3,0,65.0,65.0,56.9
20160527120000,180.0,206.4,68.8,55,58.3,0,65.1,65.0,57.5
20160527121500,180.0,209.4,69.8,56,58.3,0,65.1,65.0,56.9
20160527123000,180.0,213.0,71.0,56,58.3,0,65.1,65.0,56.9
20160527124500,180.0,213.0,71.0,56,58.3,0,65.1,65.0,56.9
20160527130000,180.0,210.0,70.0,56,58.3,0,65.1,65.0,56.9
20160527131500,180.0,213.0,71.0,56,58.3,0,65.2,65.0,57.0
20160527133000,180.0,221.4,73.8,57,58.3,0,65.2,65.0,57.5
20160527134500,180.0,223.8,74.6,57,58.3,0,65.2,65.0,57.5
20160527140000,180.0,223.8,74.6,57,58.3,0,65.2,65.0,57.5
20160527141500,180.0,220.8,73.6,57,58.3,0,65.3,65.0,57.5
20160527143000,180.0,217.2,72.4,57,58.3,0,65.3,65.0,57.5
20160527144500,180.0,228.6,76.2,58,58.3,0,65.3,65.0,57.5
20160527150000,180.0,228.6,76.2,58,58.3,0,65.3,65.0,57.4
20160527151500,180.0,233.4,77.8,58,58.3,0,65.2,65.0,57.5
20160527153000,180.0,233.4,77.8,58,58.3,0,65.2,65.0,56.9
20160527154500,180.0,231.0,77.0,58,58.3,0,65.2,65.0,56.9
20160527160000,180.0,231.0,77.0,58,58.3,0,65.2,65.0,56.9
20160527161500,180.0,231.0,77.0,58,58.3,0,65.3,65.0,56.9
20160527163000,180.0,234.0,78.0,59,58.3,0,65.2,65.0,56.9
20160527164500,180.0,236.4,78.8,59,58.3,0,65.2,65.0,56.9
20160527170000,180.0,246.6,82.2,57,58.3,0,65.2,65.0,56.9
20160527171500,180.0,230.4,76.8,57,58.3,0,65.1,65.0,56.9
20160527173000,180.0,235.8,78.6,57,58.3,0,65.2,65.0,56.9
20160527174500,180.0,235.8,78.6,57,57.6,0,65.2,65.0,56.9
20160527180000,180.0,235.8,78.6,57,57.6,0,65.1,65.0,56.9
20160527181500,180.0,235.8,78.6,57,57.6,0,65.1,65.0,56.9
20160527183000,180.0,235.8,78.6,57,57.6,0,65.1,65.0,56.9
20160527184500,180.0,230.4,76.8,57,57.6,0,65.1,65.0,56.9
20160527190000,180.0,235.8,78.6,57,57.6,0,65.1,65.0,56.9
20160527191500,180.0,230.4,76.8,57,57.6,0,65.1,65.0,56.9
20160527193000,180.0,230.4,76.8,57,57.6,0,65.1,65.0,57.5
20160527194500,180.0,252.0,84.0,60,57.6,0,65.5,65.0,56.9
20160527200000,180.0,289.8,96.6,66,57.6,0,65.7,65.0,56.9
20160527201500,180.0,293.4,97.8,67,57.6,0,65.8,65.0,56.9
20160527203000,180.0,293.4,97.8,67,57.6,0,65.8,65.0,56.9
20160527204500,180.0,298.2,99.4,67,57.6,0,65.8,65.0,56.9
20160527210000,180.0,293.4,97.8,67,57.6,0,65.8,65.0,56.9
20160527211500,180.0,298.2,99.4,67,57.6,0,65.8,65.0,56.9
20160527213000,180.0,298.2,99.4,67,57.6,0,65.8,65.0,56.9
20160527214500,180.0,293.4,97.8,67,57.6,0,65.8,65.0,56.9
20160527220000,180.0,298.2,99.4,67,57.6,0,65.7,65.0,56.9
20160527221500,180.0,302.4,100.8,67,57.6,0,65.7,65.0,56.9
20160527223000,180.0,302.4,100.8,67,57.6,0,65.8,65.0,56.9
20160527224500,180.0,302.4,100.8,67,57.6,0,65.8,65.0,56.9
20160527230000,180.0,302.4,100.8,67,57.6,0,65.7,65.0,56.9
20160527231500,180.0,298.2,99.4,67,57.6,0,65.6,65.0,56.9
20160527233000,180.0,302.4,100.8,67,57.6,0,65.6,65.0,56.9
20160527234500,180.0,298.2,99.4,67,57.6,0,65.6,65.0,56.9
20160528000000,180.0,298.2,99.4,67,57.6,0,65.6,65.0,56.9
20160528001500,180.0,298.2,99.4,67,57.6,0,65.5,65.0,56.9
20160528003000,180.0,298.2,99.4,67,57.6,0,65.5,65.0,56.9
20160528004500,180.0,306.6,102.2,66,57.6,0,65.5,65.0,56.9
20160528010000,180.0,302.4,100.8,65,57.6,0,65.3,65.0,57.5
20160528011500,180.0,302.4,100.8,65,57.6,0,65.4,65.0,57.5
20160528013000,180.0,298.2,99.4,65,57.6,0,65.4,65.0,57.5
20160528014500,180.0,293.4,97.8,65,57.6,0,65.3,65.0,57.5
20160528020000,180.0,293.4,97.8,65,57.6,0,65.3,65.0,57.5
20160528021500,180.0,289.8,96.6,66,57.6,0,65.3,65.0,56.9
20160528023000,180.0,289.8,96.6,67,57.6,0,65.3,65.0,56.9
20160528024500,180.0,293.4,97.8,67,57.6,0,65.3,65.0,56.9
20160528030000,180.0,293.4,97.8,67,57.6,0,65.3,65.0,56.9
20160528031500,180.0,289.8,96.6,67,57.6,0,65.3,65.0,57.5
20160528033000,180.0,293.4,97.8,67,57.6,0,65.2,65.0,56.9
20160528034500,180.0,293.4,97.8,67,57.6,0,65.2,65.0,57.5
20160528040000,180.0,293.4,97.8,67,57.6,0,65.2,65.0,57.0
20160528041500,180.0,293.4,97.8,67,57.6,0,65.2,65.0,56.9
20160528043000,180.0,298.2,99.4,67,57.6,0,65.1,65.0,56.9
20160528044500,180.0,298.2,99.4,67,57.6,0,65.1,65.0,57.5
20160528050000,180.0,298.2,99.4,67,57.6,0,65.1,65.0,57.5
20160528051500,180.0,302.4,100.8,67,57.6,0,65.1,65.0,57.5
20160528053000,180.0,302.4,100.8,67,57.6,0,65.0,65.0,57.5
20160528054500,180.0,298.2,99.4,65,57.6,0,65.1,65.0,57.5
20160528060000,180.0,298.2,99.4,65,57.6,0,65.1,65.0,57.5
20160528061500,180.0,298.2,99.4,66,57.6,0,65.1,65.0,57.5
20160528063000,180.0,298.2,99.4,66,57.6,0,65.1,65.0,57.5
20160528064500,180.0,298.2,99.4,66,57.6,0,65.1,65.0,57.5
20160528070000,180.0,298.2,99.4,66,57.6,0,65.1,65.0,57.5
20160528071500,180.0,293.4,97.8,64,57.6,0,65.1,65.0,57.5
20160528073000,180.0,293.4,97.8,68,57.6,0,65.1,65.0,57.5
20160528074500,180.0,302.4,100.8,68,57.6,0,65.1,65.0,57.5
20160528080000,180.0,293.4,97.8,68,57.6,0,65.0,65.0,57.5
20160528081500,180.0,298.2,99.4,68,57.6,0,65.1,65.0,57.5
20160528083000,180.0,298.2,99.4,66,57.6,0,65.1,65.0,57.5
20160528084500,180.0,298.2,99.4,66,57.6,0,65.1,65.0,57.5
20160528090000,180.0,289.8,96.6,66,57.6,0,65.1,65.0,57.5
20160528091500,180.0,293.4,97.8,66,57.6,0,65.1,65.0,57.5
20160528093000,180.0,293.4,97.8,66,57.6,0,65.2,65.0,57.5
20160528094500,180.0,302.4,100.8,65,57.6,0,65.2,65.0,57.5
20160528100000,180.0,298.2,99.4,65,57.6,0,65.2,65.0,57.5
20160528101500,180.0,298.2,99.4,65,57.6,0,65.3,65.0,57.5
20160528103000,180.0,298.2,99.4,65,57.6,0,65.4,65.0,57.5
20160528104500,180.0,293.4,97.8,65,57.6,0,65.4,65.0,57.5
20160528110000,180.0,298.2,99.4,65,57.6,0,65.3,65.0,57.5
20160528111500,180.0,298.2,99.4,65,57.6,0,65.4,65.0,57.5
20160528113000,180.0,298.2,99.4,65,57.6,0,65.5,65.0,57.5
20160528114500,180.0,298.2,99.4,65,57.6,0,65.5,65.0,57.5
20160528120000,180.0,293.4,97.8,65,57.6,0,65.6,65.0,57.5
20160528121500,180.0,298.2,99.4,65,57.6,0,65.6,65.0,57.5
20160528123000,180.0,298.2,99.4,65,57.6,0,65.7,65.0,57.5
20160528124500,180.0,293.4,97.8,66,57.6,0,65.7,65.0,57.5
20160528130000,180.0,298.2,99.4,66,57.6,0,65.7,65.0,57.5
20160528131500,180.0,298.2,99.4,66,58.3,0,65.8,65.0,57.5
20160528133000,180.0,293.4,97.8,66,58.3,0,65.9,65.0,57.5
20160528134500,180.0,298.2,99.4,66,58.3,0,66.0,65.0,57.5
20160528140000,180.0,298.2,99.4,66,58.3,0,66.1,65.0,57.5
20160528141500,180.0,298.2,99.4,66,58.3,0,66.1,65.0,57.5
20160528143000,180.0,298.2,99.4,66,58.3,0,66.2,65.0,57.5
20160528144500,180.0,298.2,99.4,66,58.3,0,66.2,65.0,57.5
20160528150000,180.0,298.2,99.4,66,58.3,0,66.3,65.0,57.5
20160528151500,180.0,298.2,99.4,66,58.3,0,66.3,65.0,57.5
20160528153000,180.0,293.4,97.8,66,58.3,0,66.3,65.0,57.5
20160528154500,180.0,293.4,97.8,66,58.3,0,66.3,65.0,57.5
20160528160000,180.0,298.2,99.4,67,58.3,0,66.3,65.0,57.5
20160528161500,180.0,293.4,97.8,67,58.3,0,66.2,65.0,57.5
20160528163000,180.0,298.2,99.4,67,58.3,0,66.2,65.0,57.5
20160528164500,180.0,298.2,99.4,67,58.3,0,66.2,65.0,56.9
20160528170000,180.0,298.2,99.4,67,58.3,0,66.2,65.0,56.9
20160528171500,180.0,293.4,97.8,67,58.3,0,66.3,65.0,57.0
20160528173000,180.0,293.4,97.8,67,58.3,0,66.3,65.0,57.4
20160528174500,180.0,302.4,100.8,68,58.3,0,66.3,65.0,57.2
20160528180000,180.0,306.6,102.2,68,58.3,0,66.2,65.0,56.9
20160528181500,180.0,306.6,102.2,68,58.3,0,66.2,65.0,56.9
20160528183000,180.0,306.6,102.2,68,58.3,0,66.3,65.0,56.9
20160528184500,180.0,306.6,102.2,68,58.3,0,66.4,65.0,56.9
20160528190000,180.0,306.6,102.2,68,58.3,0,66.4,65.0,56.9
20160528191500,180.0,306.6,102.2,68,57.6,0,66.4,65.0,56.9
20160528193000,180.0,298.2,99.4,67,57.6,0,66.4,65.0,56.9
20160528194500,180.0,298.2,99.4,67,57.6,0,66.4,65.0,56.9
20160528200000,180.0,293.4,97.8,67,57.6,0,66.4,65.0,57.5
20160528201500,180.0,293.4,97.8,67,57.6,0,66.5,65.0,57.5
20160528203000,180.0,293.4,97.8,67,57.6,0,66.4,65.0,57.5
20160528204500,180.0,293.4,97.8,67,57.6,0,66.4,65.0,57.5
20160528210000,180.0,293.4,97.8,67,57.6,0,66.4,65.0,57.5
20160528211500,180.0,293.4,97.8,67,57.6,0,66.4,65.0,57.5
20160528213000,180.0,293.4,97.8,67,57.6,0,66.3,65.0,57.5
20160528214500,180.0,298.2,99.4,67,57.6,0,66.3,65.0,57.5
20160528220000,180.0,293.4,97.8,67,57.6,0,66.2,65.0,57.5
20160528221500,180.0,298.2,99.4,67,57.6,0,66.2,65.0,57.5
20160528223000,180.0,298.2,99.4,67,57.6,0,66.2,65.0,57.5
20160528224500,180.0,293.4,97.8,67,57.6,0,66.1,65.0,57.5
20160528230000,180.0,298.2,99.4,67,57.6,0,66.2,65.0,57.5
20160528231500,180.0,298.2,99.4,67,57.6,0,66.4,65.0,57.5
20160528233000,180.0,298.2,99.4,67,57.6,0,66.5,65.0,57.5
20160528234500,180.0,298.2,99.4,67,57.6,0,66.6,65.0,57.5
20160529000000,180.0,302.4,100.8,67,57.6,0,66.6,65.0,57.5
20160529001500,180.0,302.4,100.8,67,57.6,0,66.6,65.0,57.5
20160529003000,180.0,298.2,99.4,67,57.6,0,66.6,65.0,57.5
20160529004500,180.0,302.4,100.8,67,57.6,0,66.6,65.0,57.5
20160529010000,180.0,302.4,100.8,67,57.6,0,66.6,65.0,57.5
20160529011500,180.0,298.2,99.4,67,57.6,0,66.4,65.0,57.5
20160529013000,180.0,302.4,100.8,67,57.6,0,66.3,65.0,57.5
20160529014500,180.0,302.4,100.8,67,57.6,0,66.2,65.0,57.5
20160529020000,180.0,302.4,100.8,67,57.6,0,66.1,65.0,57.5
20160529021500,180.0,302.4,100.8,67,57.6,0,66.0,65.0,57.5
20160529023000,180.0,306.6,102.2,67,57.6,0,65.8,65.0,57.5
20160529024500,180.0,306.6,102.2,67,57.6,0,65.8,65.0,57.5
20160529030000,180.0,306.6,102.2,67,57.6,0,65.7,65.0,57.5
20160529031500,180.0,306.6,102.2,67,57.6,0,65.6,65.0,57.5
20160529033000,180.0,310.8,103.6,67,57.6,0,65.6,65.0,57.5
20160529034500,180.0,306.6,102.2,66,57.6,0,65.5,65.0,57.5
20160529040000,180.0,302.4,100.8,66,57.6,0,65.5,65.0,57.5
20160529041500,180.0,306.6,102.2,66,57.6,0,65.4,65.0,57.5
20160529043000,180.0,298.2,99.4,65,57.6,0,65.5,65.0,57.5
20160529044500,180.0,302.4,100.8,65,57.6,0,65.5,65.0,57.5
20160529050000,180.0,302.4,100.8,65,57.6,0,65.5,65.0,57.5
20160529051500,180.0,298.2,99.4,65,57.6,0,65.5,65.0,57.5
20160529053000,180.0,298.2,99.4,64,57.6,0,65.3,65.0,57.5
20160529054500,180.0,298.2,99.4,64,57.6,0,65.3,65.0,57.5
20160529060000,180.0,298.2,99.4,64,57.6,0,65.3,65.0,57.5
20160529061500,180.0,293.4,97.8,64,57.6,0,65.3,65.0,57.5
20160529063000,180.0,293.4,97.8,64,57.6,0,65.3,65.0,57.5
20160529064500,180.0,293.4,97.8,64,57.6,0,65.3,65.0,57.5
20160529070000,180.0,293.4,97.8,64,57.6,0,65.3,65.0,57.5
20160529071500,180.0,293.4,97.8,64,57.6,0,65.2,65.0,57.5
20160529073000,180.0,293.4,97.8,66,57.6,0,65.3,65.0,57.5
20160529074500,180.0,289.8,96.6,66,57.6,0,65.5,65.0,57.5
20160529080000,180.0,289.8,96.6,67,57.6,0,65.5,65.0,57.5
20160529081500,180.0,289.8,96.6,67,57.6,0,65.5,65.0,57.5
20160529083000,180.0,306.6,102.2,66,57.6,0,65.5,65.0,57.5
20160529084500,180.0,298.2,99.4,65,57.6,0,65.5,65.0,57.5
20160529090000,180.0,298.2,99.4,65,57.6,0,65.5,65.0,57.5
20160529091500,180.0,302.4,100.8,65,57.6,0,65.5,65.0,57.5
20160529093000,180.0,302.4,100.8,65,57.6,0,65.5,65.0,57.5
20160529094500,180.0,298.2,99.4,64,57.6,0,65.6,65.0,57.5
20160529100000,180.0,298.2,99.4,64,57.6,0,65.8,65.0,57.5
20160529101500,180.0,298.2,99.4,64,58.2,0,65.8,65.0,57.5
20160529103000,180.0,298.2,99.4,64,58.2,0,65.8,65.0,57.5
20160529104500,180.0,298.2,99.4,64,58.2,0,65.9,65.0,57.5
20160529110000,180.0,298.2,99.4,64,58.2,0,65.9,65.0,57.5
20160529111500,180.0,289.8,96.6,64,58.2,0,66.0,65.0,57.5
20160529113000,180.0,293.4,97.8,65,58.2,0,66.2,65.0,57.5
20160529114500,180.0,293.4,97.8,65,58.2,0,66.3,65.0,57.5
20160529120000,180.0,293.4,97.8,66,58.2,0,66.3,65.0,57.5
20160529121500,180.0,293.4,97.8,67,58.2,0,66.3,65.0,56.9
20160529123000,180.0,293.4,97.8,67,58.2,0,66.4,65.0,57.1
20160529124500,180.0,293.4,97.8,67,58.2,0,66.4,65.0,57.5
20160529130000,180.0,293.4,97.8,67,58.2,0,66.4,65.0,57.4
20160529131500,180.0,293.4,97.8,67,58.2,0,66.6,65.0,57.5
20160529133000,180.0,293.4,97.8,67,58.2,0,66.6,65.0,56.9
20160529134500,180.0,293.4,97.8,67,58.2,0,66.7,65.0,56.9
20160529140000,180.0,293.4,97.8,67,58.2,0,66.7,65.0,56.9
20160529141500,180.0,293.4,97.8,67,58.2,0,66.7,65.0,56.9
20160529143000,180.0,293.4,97.8,67,58.2,0,66.9,65.0,57.2
20160529144500,180.0,298.2,99.4,67,58.2,0,67.0,65.0,56.9
20160529150000,180.0,293.4,97.8,67,58.2,0,67.2,65.0,56.9
20160529151500,180.0,293.4,97.8,67,58.2,0,67.2,65.0,56.9
20160529153000,180.0,293.4,97.8,67,58.2,0,67.2,65.0,56.9
20160529154500,180.0,293.4,97.8,67,58.2,0,67.3,65.0,57.5
20160529160000,180.0,293.4,97.8,67,58.2,0,67.4,65.0,57.5
20160529161500,180.0,298.2,99.4,67,58.2,0,67.5,65.0,57.5
20160529163000,180.0,302.4,100.8,67,58.2,0,67.4,65.0,57.5
20160529164500,180.0,310.8,103.6,67,58.2,0,67.4,65.0,57.5
20160529170000,180.0,310.8,103.6,67,58.2,0,67.4,65.0,57.5
20160529171500,180.0,306.6,102.2,67,58.2,0,67.4,65.0,57.5
20160529173000,180.0,310.8,103.6,67,58.2,0,67.4,65.0,57.5
20160529174500,180.0,310.8,103.6,67,58.2,0,67.4,65.0,57.5
20160529180000,180.0,310.8,103.6,67,58.2,0,67.4,65.0,57.5
20160529181500,180.0,306.6,102.2,66,58.2,0,67.4,65.0,57.5
20160529183000,180.0,306.6,102.2,66,58.2,0,67.4,65.0,57.5
20160529184500,180.0,306.6,102.2,66,58.2,0,67.4,65.0,57.5
20160529190000,180.0,306.6,102.2,66,58.2,0,67.3,65.0,57.5
20160529191500,180.0,310.8,103.6,66,58.2,0,67.4,65.0,57.5
20160529193000,180.0,293.4,97.8,67,58.2,0,67.4,65.0,57.5
20160529194500,180.0,293.4,97.8,67,58.2,0,67.4,65.0,57.5
20160529200000,180.0,293.4,97.8,67,58.2,0,67.4,65.0,57.5
20160529201500,180.0,293.4,97.8,67,58.2,0,67.2,65.0,57.5
20160529203000,180.0,298.2,99.4,67,58.2,0,67.3,65.0,57.5
20160529204500,180.0,310.8,103.6,68,58.2,0,67.2,65.0,57.5
20160529210000,180.0,302.4,100.8,67,58.2,0,67.1,65.0,57.5
20160529211500,180.0,302.4,100.8,67,58.2,0,67.1,65.0,57.5
20160529213000,180.0,302.4,100.8,67,58.2,0,67.1,65.0,57.5
20160529214500,180.0,302.4,100.8,67,57.6,0,67.0,65.0,57.5
20160529220000,180.0,306.6,102.2,67,57.6,0,66.9,65.0,57.5
20160529221500,180.0,306.6,102.2,67,57.6,0,66.9,65.0,57.5
20160529223000,180.0,302.4,100.8,67,57.6,0,66.8,65.0,57.5
20160529224500,180.0,306.6,102.2,67,57.6,0,66.7,65.0,57.5
20160529230000,180.0,302.4,100.8,67,57.6,0,66.7,65.0,57.5
20160529231500,180.0,306.6,102.2,67,57.6,0,66.7,65.0,57.5
20160529233000,180.0,302.4,100.8,67,57.6,0,66.6,65.0,57.5
20160529234500,180.0,302.4,100.8,67,57.6,0,66.6,65.0,57.5
20160530000000,180.0,306.6,102.2,67,57.6,0,66.6,65.0,57.5
20160530001500,180.0,310.8,103.6,67,57.6,0,66.6,65.0,57.5
20160530003000,180.0,310.8,103.6,66,57.6,0,66.6,65.0,57.5
20160530004500,180.0,306.6,102.2,66,57.6,0,66.6,65.0,57.5
20160530010000,180.0,306.6,102.2,65,57.6,0,66.6,65.0,57.5
20160530011500,180.0,302.4,100.8,65,57.6,0,66.6,65.0,57.5
20160530013000,180.0,298.2,99.4,65,57.6,0,66.6,65.0,57.5
20160530014500,180.0,306.6,102.2,65,57.6,0,66.6,65.0,57.5
20160530020000,180.0,302.4,100.8,65,57.6,0,66.6,65.0,57.5
20160530021500,180.0,302.4,100.8,65,57.6,0,66.6,65.0,57.5
20160530023000,180.0,302.4,100.8,65,57.6,0,66.6,65.0,57.5
20160530024500,180.0,302.4,100.8,65,57.6,0,66.6,65.0,57.5
20160530030000,180.0,298.2,99.4,65,57.6,0,66.5,65.0,57.5
20160530031500,180.0,302.4,100.8,65,57.6,0,66.4,65.0,57.5
20160530033000,180.0,298.2,99.4,65,57.6,0,66.4,65.0,57.5
20160530034500,180.0,298.2,99.4,65,57.6,0,66.4,65.0,57.5
20160530040000,180.0,302.4,100.8,65,57.6,0,66.4,65.0,57.5
20160530041500,180.0,302.4,100.8,65,57.6,0,66.4,65.0,57.5
20160530043000,180.0,302.4,100.8,65,57.6,0,66.4,65.0,57.5
20160530044500,180.0,298.2,99.4,65,57.6,0,66.4,65.0,57.5
20160530050000,180.0,298.2,99.4,65,57.6,0,66.3,65.0,57.5
20160530051500,180.0,302.4,100.8,65,57.6,0,66.3,65.0,57.5
20160530053000,180.0,302.4,100.8,65,57.6,0,66.2,65.0,57.5
20160530054500,180.0,293.4,97.8,65,57.6,0,66.2,65.0,57.5
20160530060000,180.0,293.4,97.8,65,57.6,0,66.1,65.0,57.5
20160530061500,180.0,293.4,97.8,65,57.6,0,66.1,65.0,57.5
20160530063000,180.0,293.4,97.8,65,57.6,0,66.0,65.0,57.5
20160530064500,180.0,293.4,97.8,65,57.6,0,66.1,65.0,57.5
20160530070000,180.0,293.4,97.8,65,57.6,0,66.0,65.0,57.5
20160530071500,180.0,293.4,97.8,65,57.6,0,66.0,65.0,57.5
20160530073000,180.0,302.4,100.8,65,57.6,0,66.0,65.0,57.5
20160530074500,180.0,302.4,100.8,65,57.6,0,66.0,65.0,57.5
20160530080000,180.0,302.4,100.8,68,57.6,0,65.8,65.0,57.5
20160530081500,180.0,302.4,100.8,68,57.6,0,65.8,65.0,57.5
20160530083000,180.0,306.6,102.2,68,57.6,0,65.8,65.0,57.5
20160530084500,180.0,302.4,100.8,68,57.6,0,65.8,65.0,57.5
20160530090000,180.0,302.4,100.8,68,57.6,0,65.8,65.0,57.5
20160530091500,180.0,302.4,100.8,68,57.6,0,65.8,65.0,57.5
20160530093000,180.0,298.2,99.4,68,57.6,0,65.9,65.0,57.5
20160530094500,180.0,302.4,100.8,68,57.6,0,65.9,65.0,57.5
20160530100000,180.0,306.6,102.2,68,57.6,0,65.9,65.0,57.5
20160530101500,180.0,306.6,102.2,68,57.6,0,66.0,65.0,57.5
20160530103000,180.0,302.4,100.8,67,57.6,0,65.9,65.0,57.5
20160530104500,180.0,298.2,99.4,67,57.6,0,65.9,65.0,57.5
20160530110000,180.0,302.4,100.8,67,57.6,0,65.9,65.0,57.5
20160530111500,180.0,302.4,100.8,67,57.6,0,65.9,65.0,57.5
20160530113000,180.0,302.4,100.8,67,57.6,0,66.0,65.0,57.5
20160530114500,180.0,302.4,100.8,67,57.6,0,66.0,65.0,57.5
20160530120000,180.0,306.6,102.2,67,57.6,0,66.1,65.0,57.5
20160530121500,180.0,306.6,102.2,67,57.6,0,66.1,65.0,57.5
20160530123000,180.0,306.6,102.2,67,57.6,0,66.1,65.0,57.5
20160530124500,180.0,306.6,102.2,67,57.6,0,66.0,65.0,57.5
20160530130000,180.0,302.4,100.8,67,57.6,0,66.1,65.0,57.5
20160530131500,180.0,306.6,102.2,67,57.6,0,66.1,65.0,57.5
20160530133000,180.0,306.6,102.2,67,57.6,0,66.2,65.0,57.5
20160530134500,180.0,302.4,100.8,67,57.6,0,66.2,65.0,57.5
20160530140000,180.0,306.6,102.2,67,57.6,0,66.2,65.0,57.5
20160530141500,180.0,306.6,102.2,67,57.6,0,66.2,65.0,57.5
20160530143000,180.0,310.8,103.6,67,57.6,0,66.2,65.0,57.5
20160530144500,180.0,302.4,100.8,67,57.6,0,66.4,65.0,57.5
20160530150000,180.0,302.4,100.8,67,57.6,0,66.3,65.0,57.5
20160530151500,180.0,298.2,99.4,66,57.6,0,66.2,65.0,57.5
20160530153000,180.0,302.4,100.8,66,57.6,0,66.3,65.0,57.5
20160530154500,180.0,298.2,99.4,66,58.3,0,66.2,65.0,57.5
20160530160000,180.0,298.2,99.4,66,58.3,0,66.1,65.0,57.5
20160530161500,180.0,298.2,99.4,66,58.3,0,65.8,65.0,57.5
20160530163000,180.0,293.4,97.8,66,58.3,0,65.7,65.0,57.5
20160530164500,180.0,298.2,99.4,66,58.3,0,65.7,65.0,57.5
20160530170000,180.0,293.4,97.8,66,58.3,0,65.6,65.0,57.5
20160530171500,180.0,298.2,99.4,66,58.3,0,65.5,65.0,57.5
20160530173000,180.0,298.2,99.4,66,58.3,0,65.5,65.0,57.5
20160530174500,180.0,298.2,99.4,66,58.3,0,65.3,65.0,57.5
20160530180000,180.0,298.2,99.4,66,58.3,0,65.3,65.0,57.5
20160530181500,180.0,298.2,99.4,66,58.3,0,65.2,65.0,57.5
20160530183000,180.0,298.2,99.4,66,58.3,0,65.2,65.0,57.5
20160530184500,180.0,298.2,99.4,66,58.3,0,65.1,65.0,57.5
20160530190000,180.0,298.2,99.4,66,58.3,0,65.1,65.0,57.5
20160530191500,180.0,302.4,100.8,66,58.3,0,65.1,65.0,57.5
20160530193000,180.0,293.4,97.8,65,57.6,0,65.0,65.0,57.5
20160530194500,180.0,293.4,97.8,65,57.6,0,65.0,65.0,57.5
20160530200000,180.0,298.2,99.4,65,57.6,0,65.0,65.0,57.5
20160530201500,180.0,298.2,99.4,65,57.6,0,64.9,65.0,57.5
20160530203000,180.0,293.4,97.8,65,57.6,0,64.8,65.0,57.5
20160530204500,180.0,298.2,99.4,65,57.6,0,64.7,65.0,57.5
20160530210000,180.0,289.8,96.6,64,57.6,0,64.8,65.0,57.5
20160530211500,180.0,289.8,96.6,64,57.6,0,64.7,65.0,57.5
20160530213000,180.0,280.2,93.4,63,57.6,0,64.7,65.0,57.5
20160530214500,180.0,275.4,91.8,62,57.6,0,64.7,65.0,57.5
20160530220000,180.0,266.4,88.8,61,57.6,0,64.7,65.0,57.5
20160530221500,180.0,261.6,87.2,60,57.6,0,64.7,65.0,57.5
20160530223000,180.0,256.8,85.6,60,57.6,0,64.7,65.0,57.5
20160530224500,180.0,246.6,82.2,58,57.6,0,64.7,65.0,57.5
20160530230000,180.0,246.6,82.2,58,57.6,0,64.8,65.0,57.5
20160530231500,180.0,266.4,88.8,58,57.6,0,64.8,65.0,57.5
20160530233000,180.0,235.8,78.6,59,57.6,0,64.8,65.0,57.5
20160530234500,180.0,241.2,80.4,59,57.6,0,64.8,65.0,57.5
20160531000000,180.0,235.8,78.6,59,57.6,0,64.9,65.0,57.5
20160531001500,180.0,241.2,80.4,60,57.6,0,65.0,65.0,57.5
20160531003000,180.0,235.8,78.6,60,57.6,0,64.8,65.0,57.5
20160531004500,180.0,235.8,78.6,60,57.6,0,64.9,65.0,57.5
20160531010000,180.0,241.2,80.4,60,57.6,0,64.9,65.0,57.5
20160531011500,180.0,235.8,78.6,61,57.6,0,64.9,65.0,57.5
20160531013000,180.0,241.2,80.4,62,57.6,0,64.9,65.0,57.5
20160531014500,180.0,235.8,78.6,62,57.6,0,64.8,65.0,57.5
20160531020000,180.0,241.2,80.4,62,57.6,0,64.8,65.0,57.5
20160531021500,180.0,252.0,84.0,61,57.6,0,64.8,65.0,57.5
20160531023000,180.0,241.2,80.4,60,57.6,0,64.8,65.0,57.5
20160531024500,180.0,246.6,82.2,60,57.6,0,64.8,65.0,57.5
20160531030000,180.0,241.2,80.4,60,57.6,0,64.7,65.0,57.5
20160531031500,180.0,235.8,78.6,59,57.6,0,64.7,65.0,57.5
20160531033000,180.0,235.8,78.6,59,57.6,0,64.7,65.0,57.5
20160531034500,180.0,241.2,80.4,59,57.6,0,64.7,65.0,57.5
20160531040000,180.0,241.2,80.4,59,57.6,0,64.7,65.0,57.5
20160531041500,180.0,230.4,76.8,59,57.6,0,64.8,65.0,57.5
20160531043000,180.0,235.8,78.6,59,57.6,0,64.8,65.0,57.5
20160531044500,180.0,235.8,78.6,59,57.6,0,64.7,65.0,57.5
20160531050000,180.0,235.8,78.6,58,57.6,0,64.7,65.0,57.5
20160531051500,180.0,230.4,76.8,57,57.6,0,64.7,65.0,57.5
20160531053000,180.0,222.6,74.2,56,57.6,0,64.7,65.0,57.5
20160531054500,180.0,222.6,74.2,56,57.6,0,64.8,65.0,57.5
20160531060000,180.0,225.6,75.2,56,57.6,0,64.8,65.0,57.5
20160531061500,180.0,225.6,75.2,56,57.6,0,64.8,65.0,57.5
20160531063000,180.0,225.6,75.2,56,57.6,0,64.8,65.0,57.5
20160531064500,180.0,225.6,75.2,56,57.6,0,64.8,65.0,57.5
20160531070000,180.0,225.6,75.2,56,57.6,0,64.8,65.0,57.5
20160531071500,180.0,225.6,75.2,58,57.6,0,64.8,65.0,57.5
20160531073000,180.0,222.6,74.2,57,57.6,0,64.8,65.0,57.5
20160531074500,180.0,222.6,74.2,56,57.6,0,64.8,65.0,57.5
20160531080000,180.0,222.6,74.2,56,57.6,0,64.8,65.0,57.5
20160531081500,180.0,225.0,75.0,56,57.6,0,64.8,65.0,57.5
20160531083000,180.0,222.0,74.0,56,57.6,0,64.7,65.0,57.5
20160531084500,180.0,219.0,73.0,56,57.6,0,64.7,65.0,57.5
20160531090000,180.0,219.0,73.0,56,57.6,0,64.8,65.0,57.5
20160531091500,180.0,219.0,73.0,56,57.6,0,64.8,65.0,57.5
20160531093000,180.0,219.0,73.0,56,57.6,0,64.8,65.0,57.5
20160531094500,180.0,219.0,73.0,56,57.6,0,64.8,65.0,57.5
20160531100000,180.0,219.0,73.0,56,57.6,0,64.8,65.0,57.5
20160531101500,180.0,219.0,73.0,56,57.6,0,64.8,65.0,57.5
20160531103000,180.0,222.0,74.0,56,57.6,0,64.8,65.0,57.5
20160531104500,180.0,222.0,74.0,56,57.6,0,64.8,65.0,57.5
20160531110000,180.0,222.0,74.0,56,57.6,0,64.8,65.0,57.5
20160531111500,180.0,222.0,74.0,56,57.6,0,64.9,65.0,57.5
20160531113000,180.0,217.8,72.6,56,57.6,0,64.9,65.0,57.5
20160531114500,180.0,217.8,72.6,56,57.6,0,65.0,65.0,57.5
20160531120000,180.0,217.8,72.6,56,57.6,0,65.0,65.0,57.5
20160531121500,180.0,217.8,72.6,56,57.6,0,65.0,65.0,57.5
20160531123000,180.0,217.8,72.6,56,58.3,0,65.1,65.0,57.5
20160531124500,180.0,217.8,72.6,56,58.3,0,65.1,65.0,57.5
20160531130000,180.0,212.4,70.8,56,58.3,0,65.2,65.0,57.5
20160531131500,180.0,212.4,70.8,56,58.3,0,65.2,65.0,57.5
20160531133000,180.0,214.8,71.6,56,58.3,0,65.2,65.0,57.5
20160531134500,180.0,223.2,74.4,57,58.3,0,65.3,65.0,57.5
20160531140000,180.0,228.6,76.2,57,58.3,0,65.3,65.0,57.5
20160531141500,180.0,241.2,80.4,59,58.3,0,65.3,65.0,57.5
20160531143000,180.0,244.8,81.6,60,58.3,0,65.3,65.0,57.5
20160531144500,180.0,256.8,85.6,62,58.3,0,65.3,65.0,57.5
20160531150000,180.0,261.6,87.2,62,58.3,0,65.3,65.0,57.5
20160531151500,180.0,271.2,90.4,64,58.3,0,65.3,65.0,57.5
20160531153000,180.0,285.0,95.0,66,58.3,0,65.4,65.0,57.5
20160531154500,180.0,293.4,97.8,67,58.3,0,65.4,65.0,57.5
20160531160000,180.0,289.8,96.6,66,58.3,0,65.2,65.0,57.5
20160531161500,180.0,289.8,96.6,66,58.3,0,65.2,65.0,57.5
20160531163000,180.0,289.8,96.6,65,58.3,0,65.2,65.0,57.5
20160531164500,180.0,289.8,96.6,65,58.3,0,65.2,65.0,57.5
20160531170000,180.0,289.8,96.6,65,58.3,0,65.2,65.0,57.5
20160531171500,180.0,289.8,96.6,65,58.3,0,65.2,65.0,57.5
20160531173000,180.0,285.0,95.0,65,58.3,0,65.1,65.0,57.5
20160531174500,180.0,285.0,95.0,65,58.3,0,65.1,65.0,57.5
20160531180000,180.0,285.0,95.0,65,58.3,0,65.1,65.0,57.5
20160531181500,180.0,285.0,95.0,65,58.3,0,65.1,65.0,57.5
20160531183000,180.0,285.0,95.0,65,58.3,0,65.0,65.0,57.5
20160531184500,180.0,289.8,96.6,65,57.6,0,65.0,65.0,57.5
20160531190000,180.0,289.8,96.6,65,57.6,0,65.0,65.0,57.5
20160531191500,180.0,280.2,93.4,65,57.6,0,65.0,65.0,57.5
20160531193000,180.0,280.2,93.4,65,58.3,0,65.0,65.0,57.5
20160531194500,180.0,280.2,93.4,65,58.3,0,65.0,65.0,57.5
20160531200000,180.0,280.2,93.4,65,58.3,0,65.0,65.0,57.5
20160531201500,180.0,275.4,91.8,65,57.6,0,64.9,65.0,57.5
20160531203000,180.0,280.2,93.4,65,57.6,0,64.8,65.0,57.5
20160531204500,180.0,280.2,93.4,65,57.6,0,64.8,65.0,57.5
20160531210000,180.0,280.2,93.4,65,57.6,0,64.8,65.0,57.5
20160531211500,180.0,280.2,93.4,65,57.6,0,64.7,65.0,57.5
20160531213000,180.0,271.2,90.4,64,57.6,0,64.7,65.0,57.5
20160531214500,180.0,261.6,87.2,63,57.6,0,64.7,65.0,57.5
20160531220000,180.0,256.8,85.6,62,57.6,0,64.7,65.0,57.5
20160531221500,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160531223000,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160531224500,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160531230000,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160531231500,180.0,252.0,84.0,59,57.6,0,64.8,65.0,57.5
20160531233000,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160531234500,180.0,246.6,82.2,59,57.6,0,64.7,65.0,57.5
20160601000000,180.0,241.2,80.4,58,57.6,0,64.7,65.0,57.5
20160601001500,180.0,241.2,80.4,58,57.6,0,64.7,65.0,57.5
20160601003000,180.0,241.2,80.4,58,57.6,0,64.7,65.0,57.5
20160601004500,180.0,230.4,76.8,57,57.6,0,64.7,65.0,57.5
20160601010000,180.0,225.0,75.0,57,57.6,0,64.7,65.0,57.5
20160601011500,180.0,230.4,76.8,57,57.6,0,64.8,65.0,57.5
20160601013000,180.0,225.0,75.0,57,57.6,0,64.8,65.0,57.5
20160601014500,180.0,232.2,77.4,57,57.6,0,64.8,65.0,57.5
20160601020000,180.0,232.2,77.4,57,57.6,0,64.8,65.0,57.5
20160601021500,180.0,229.8,76.6,57,57.6,0,64.7,65.0,57.5
20160601023000,180.0,229.8,76.6,57,57.6,0,64.7,65.0,57.5
20160601024500,180.0,225.6,75.2,57,57.6,0,64.7,65.0,57.5
20160601030000,180.0,228.0,76.0,57,57.6,0,64.7,65.0,57.5
20160601031500,180.0,224.4,74.8,56,57.6,0,64.7,65.0,57.5
20160601033000,180.0,216.6,72.2,55,57.6,0,64.7,65.0,57.5
20160601034500,180.0,219.0,73.0,55,57.6,0,64.8,65.0,57.5
20160601040000,180.0,214.8,71.6,55,57.6,0,64.8,65.0,57.5
20160601041500,180.0,219.0,73.0,55,57.6,0,64.8,65.0,57.5
20160601043000,180.0,216.6,72.2,55,57.6,0,64.8,65.0,57.5
20160601044500,180.0,212.4,70.8,55,57.6,0,64.8,65.0,57.5
20160601050000,180.0,216.0,72.0,55,57.6,0,64.8,65.0,57.5
20160601051500,180.0,213.6,71.2,55,57.6,0,64.8,65.0,57.5
20160601053000,180.0,217.2,72.4,55,57.6,0,64.8,65.0,57.5
20160601054500,180.0,213.6,71.2,55,57.6,0,64.8,65.0,57.5
20160601060000,180.0,213.6,71.2,55,57.6,0,64.8,65.0,57.5
20160601061500,180.0,217.8,72.6,55,57.6,0,64.8,65.0,57.5
20160601063000,180.0,214.8,71.6,55,57.6,0,64.8,65.0,57.5
20160601064500,180.0,217.8,72.6,55,57.6,0,64.8,65.0,57.5
20160601070000,180.0,217.8,72.6,55,57.6,0,64.7,65.0,57.5
20160601071500,180.0,217.8,72.6,55,57.6,0,64.8,65.0,57.5
20160601073000,180.0,221.4,73.8,57,57.6,0,64.8,65.0,57.5
20160601074500,180.0,216.6,72.2,56,57.6,0,64.7,65.0,57.5
20160601080000,180.0,216.6,72.2,56,57.6,0,64.8,65.0,57.5
20160601081500,180.0,213.6,71.2,56,57.6,0,64.7,65.0,57.5
20160601083000,180.0,217.2,72.4,56,57.6,0,64.7,65.0,57.5
20160601084500,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160601090000,180.0,208.8,69.6,55,57.6,0,64.8,65.0,57.5
20160601091500,180.0,211.8,70.6,55,57.6,0,64.8,65.0,57.5
20160601093000,180.0,211.8,70.6,55,57.6,0,65.0,65.0,57.5
20160601094500,180.0,211.8,70.6,55,57.6,0,64.8,65.0,57.5
20160601100000,180.0,211.8,70.6,55,57.6,0,64.8,65.0,57.5
20160601101500,180.0,211.8,70.6,55,57.6,0,64.9,65.0,57.5
20160601103000,180.0,208.8,69.6,55,57.6,0,64.9,65.0,57.5
20160601104500,180.0,208.8,69.6,55,57.6,0,64.9,65.0,57.5
20160601110000,180.0,208.8,69.6,55,58.3,0,65.0,65.0,57.5
20160601111500,180.0,208.8,69.6,55,58.3,0,65.0,65.0,57.5
20160601113000,180.0,208.8,69.6,55,58.3,0,65.0,65.0,57.5
20160601114500,180.0,208.8,69.6,55,58.3,0,65.0,65.0,57.5
20160601120000,180.0,208.8,69.6,55,58.3,0,65.0,65.0,57.5
20160601121500,180.0,208.8,69.6,55,58.3,0,65.0,65.0,57.5
20160601123000,180.0,208.8,69.6,55,58.3,0,65.0,65.0,57.5
20160601124500,180.0,213.6,71.2,52,57.6,0,65.0,65.0,57.5
20160601130000,180.0,207.0,69.0,53,57.6,0,65.0,65.0,57.5
20160601131500,180.0,204.6,68.2,53,57.6,0,65.1,65.0,57.5
20160601133000,180.0,204.6,68.2,53,57.6,0,65.1,65.0,57.5
20160601134500,180.0,204.6,68.2,53,57.6,0,65.1,65.0,57.5
20160601140000,180.0,204.6,68.2,53,57.6,0,65.1,65.0,57.5
20160601141500,180.0,204.6,68.2,53,57.6,0,65.2,65.0,57.5
20160601143000,180.0,204.6,68.2,53,57.6,0,65.2,65.0,57.5
20160601144500,180.0,204.6,68.2,53,57.6,0,65.2,65.0,57.5
20160601150000,180.0,204.6,68.2,53,57.6,0,65.2,65.0,57.5
20160601151500,180.0,204.6,68.2,53,57.6,0,65.2,65.0,57.5
20160601153000,180.0,207.0,69.0,55,57.6,0,65.3,65.0,57.5
20160601154500,180.0,207.0,69.0,55,57.6,0,65.2,65.0,57.5
20160601160000,180.0,210.0,70.0,55,57.6,0,65.3,65.0,57.5
20160601161500,180.0,216.0,72.0,56,57.6,0,65.3,65.0,57.5
20160601163000,180.0,231.0,77.0,58,58.3,0,65.3,65.0,57.5
20160601164500,180.0,231.0,77.0,58,58.3,0,65.3,65.0,57.5
20160601170000,180.0,241.2,80.4,60,58.3,0,65.2,65.0,57.5
20160601171500,180.0,241.2,80.4,60,58.3,0,65.2,65.0,57.5
20160601173000,180.0,241.2,80.4,60,58.3,0,65.2,65.0,57.5
20160601174500,180.0,241.2,80.4,60,58.3,0,65.1,65.0,57.5
20160601180000,180.0,241.2,80.4,60,58.3,0,65.1,65.0,57.5
20160601181500,180.0,241.2,80.4,60,58.3,0,65.1,65.0,57.5
20160601183000,180.0,241.2,80.4,60,58.3,0,65.1,65.0,57.5
20160601184500,180.0,241.2,80.4,60,58.3,0,65.1,65.0,57.5
20160601190000,180.0,246.6,82.2,58,58.3,0,65.1,65.0,57.5
20160601191500,180.0,241.2,80.4,58,58.3,0,65.0,65.0,57.5
20160601193000,180.0,246.6,82.2,58,58.3,0,65.0,65.0,57.5
20160601194500,180.0,241.2,80.4,58,57.6,0,64.9,65.0,57.5
20160601200000,180.0,235.8,78.6,58,57.6,0,64.8,65.0,57.5
20160601201500,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160601203000,180.0,235.8,78.6,58,57.6,0,64.8,65.0,57.5
20160601204500,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160601210000,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160601211500,180.0,235.8,78.6,58,57.6,0,64.8,65.0,57.5
20160601213000,180.0,241.2,80.4,58,57.6,0,64.8,65.0,57.5
20160601214500,180.0,235.8,78.6,58,57.6,0,64.8,65.0,57.5
20160601220000,180.0,241.2,80.4,58,57.6,0,64.7,65.0,57.5
20160601221500,180.0,235.8,78.6,57,57.6,0,64.7,65.0,57.5
20160601223000,180.0,230.4,76.8,57,57.6,0,64.7,65.0,57.5
20160601224500,180.0,219.6,73.2,55,57.6,0,64.7,65.0,57.5
20160601230000,180.0,219.6,73.2,55,57.6,0,64.8,65.0,57.5
20160601231500,180.0,223.8,74.6,55,57.6,0,64.7,65.0,57.5
20160601233000,180.0,218.4,72.8,55,57.6,0,64.8,65.0,57.5
20160601234500,180.0,221.4,73.8,55,57.6,0,64.8,65.0,57.5
20160602000000,180.0,221.4,73.8,55,57.6,0,64.7,65.0,57.5
20160602001500,180.0,215.4,71.8,55,57.6,0,64.7,65.0,57.5
20160602003000,180.0,211.2,70.4,54,57.6,0,64.8,65.0,57.5
20160602004500,180.0,213.6,71.2,54,57.6,0,64.8,65.0,57.5
20160602010000,180.0,211.2,70.4,54,57.6,0,64.8,65.0,57.5
20160602011500,180.0,211.2,70.4,54,57.6,0,64.7,65.0,57.5
20160602013000,180.0,211.2,70.4,54,57.6,0,64.8,65.0,57.5
20160602014500,180.0,211.2,70.4,54,57.6,0,64.8,65.0,57.5
20160602020000,180.0,211.2,70.4,54,57.6,0,64.8,65.0,57.5
20160602021500,180.0,211.2,70.4,54,57.6,0,64.8,65.0,57.5
20160602023000,180.0,211.2,70.4,53,57.6,0,64.7,65.0,57.5
20160602024500,180.0,204.6,68.2,53,57.6,0,64.7,65.0,57.5
20160602030000,180.0,204.6,68.2,53,57.6,0,64.8,65.0,57.5
20160602031500,180.0,204.6,68.2,53,57.6,0,64.9,65.0,57.5
20160602033000,180.0,204.6,68.2,53,57.6,0,64.9,65.0,57.5
20160602034500,180.0,204.6,68.2,53,57.6,0,64.9,65.0,57.5
20160602040000,180.0,208.2,69.4,53,57.6,0,65.0,65.0,57.5
20160602041500,180.0,208.2,69.4,53,57.6,0,64.9,65.0,57.5
20160602043000,180.0,204.6,68.2,53,57.6,0,64.9,65.0,57.5
20160602044500,180.0,207.0,69.0,53,57.6,0,64.8,65.0,57.5
20160602050000,180.0,207.0,69.0,53,57.6,0,64.8,65.0,57.5
20160602051500,180.0,207.0,69.0,53,57.6,0,64.9,65.0,57.5
20160602053000,180.0,203.4,67.8,53,57.6,0,64.8,65.0,57.5
20160602054500,180.0,203.4,67.8,53,57.6,0,64.8,65.0,57.5
20160602060000,180.0,198.6,66.2,53,57.6,0,64.9,65.0,57.5
20160602061500,180.0,201.0,67.0,53,57.6,0,64.9,65.0,57.5
20160602063000,180.0,201.0,67.0,53,57.6,0,64.9,65.0,57.5
20160602064500,180.0,201.0,67.0,53,57.6,0,64.9,65.0,57.5
20160602070000,180.0,201.0,67.0,53,57.6,0,65.0,65.0,57.5
20160602071500,180.0,201.0,67.0,53,57.6,0,65.0,65.0,57.5
20160602073000,180.0,201.0,67.0,53,57.6,0,65.0,65.0,57.5
20160602074500,180.0,197.4,65.8,53,58.3,0,65.0,65.0,57.5
20160602080000,180.0,200.4,66.8,57,58.3,0,65.0,65.0,57.5
20160602081500,180.0,210.6,70.2,55,58.3,0,65.0,65.0,57.5
20160602083000,180.0,210.6,70.2,55,58.3,0,64.9,65.0,57.5
20160602084500,180.0,197.4,65.8,53,58.3,0,65.0,65.0,57.5
20160602090000,180.0,192.6,64.2,54,58.3,0,65.0,65.0,57.5
20160602091500,180.0,213.0,71.0,57,58.3,0,65.0,65.0,57.5
20160602093000,180.0,213.0,71.0,55,58.3,0,65.0,65.0,57.5
20160602094500,180.0,213.0,71.0,55,57.6,0,64.9,65.0,57.5
20160602100000,180.0,209.4,69.8,54,57.6,0,64.9,65.0,57.5
20160602101500,180.0,209.4,69.8,54,57.6,0,64.9,65.0,57.5
20160602103000,180.0,209.4,69.8,54,58.3,0,64.9,65.0,57.5
20160602104500,180.0,209.4,69.8,54,58.3,0,65.0,65.0,57.5
20160602110000,180.0,211.8,70.6,54,58.3,0,65.0,65.0,57.5
20160602111500,180.0,211.8,70.6,54,58.3,0,65.0,65.0,57.5
20160602113000,180.0,211.8,70.6,54,58.3,0,65.0,65.0,57.5
20160602114500,180.0,211.8,70.6,54,58.3,0,65.0,65.0,57.5
20160602120000,180.0,207.0,69.0,53,58.3,0,65.0,65.0,57.5
20160602121500,180.0,207.0,69.0,53,58.3,0,65.1,65.0,57.5
20160602123000,180.0,207.0,69.0,53,58.3,0,65.1,65.0,57.5
20160602124500,180.0,207.0,69.0,53,57.7,0,65.1,65.0,57.5
20160602130000,180.0,204.6,68.2,53,57.7,0,65.1,65.0,57.5
20160602131500,180.0,204.6,68.2,53,57.7,0,65.2,65.0,57.5
20160602133000,180.0,204.6,68.2,53,57.7,0,65.2,65.0,57.5
20160602134500,180.0,204.6,68.2,53,57.7,0,65.3,65.0,57.5
20160602140000,180.0,215.4,71.8,54,57.7,0,65.3,65.0,57.5
20160602141500,180.0,221.4,73.8,55,57.7,0,65.3,65.0,57.5
20160602143000,180.0,235.8,78.6,57,57.7,0,65.3,65.0,57.5
20160602144500,180.0,235.8,78.6,58,57.7,0,65.3,65.0,57.5
20160602150000,180.0,244.2,81.4,58,57.7,0,65.3,65.0,57.5
20160602151500,180.0,256.8,85.6,60,57.7,0,65.3,65.0,57.5
20160602153000,180.0,261.6,87.2,61,57.7,0,65.2,65.0,57.5
20160602154500,180.0,266.4,88.8,62,57.7,0,65.2,65.0,57.5
20160602160000,180.0,266.4,88.8,62,57.7,0,65.2,65.0,57.5
20160602161500,180.0,271.2,90.4,62,57.7,0,65.1,65.0,57.5
20160602163000,180.0,271.2,90.4,62,57.7,0,65.1,65.0,57.5
20160602164500,180.0,266.4,88.8,62,57.7,0,65.1,65.0,57.5
20160602170000,180.0,261.6,87.2,62,58.3,0,65.1,65.0,57.5
20160602171500,180.0,261.6,87.2,62,58.3,0,65.1,65.0,57.5
20160602173000,180.0,266.4,88.8,62,58.3,0,65.1,65.0,57.5
20160602174500,180.0,271.2,90.4,62,58.3,0,65.1,65.0,57.5
20160602180000,180.0,271.2,90.4,62,58.3,0,65.1,65.0,57.5
20160602181500,180.0,266.4,88.8,62,58.3,0,65.0,65.0,57.5
20160602183000,180.0,271.2,90.4,62,58.3,0,65.0,65.0,57.5
20160602184500,180.0,271.2,90.4,62,58.3,0,65.0,65.0,57.5
20160602190000,180.0,266.4,88.8,62,58.3,0,65.0,65.0,57.5
20160602191500,180.0,266.4,88.8,62,58.3,0,64.9,65.0,57.5
20160602193000,180.0,266.4,88.8,62,57.6,0,64.9,65.0,57.5
20160602194500,180.0,266.4,88.8,62,57.6,0,64.8,65.0,57.5
20160602200000,180.0,261.6,87.2,61,57.6,0,64.7,65.0,57.5
20160602201500,180.0,266.4,88.8,61,57.6,0,64.7,65.0,57.5
20160602203000,180.0,261.6,87.2,60,57.6,0,64.7,65.0,57.5
20160602204500,180.0,256.8,85.6,60,57.6,0,64.7,65.0,57.5
20160602210000,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160602211500,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160602213000,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160602214500,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160602220000,180.0,246.6,82.2,59,57.6,0,64.8,65.0,57.5
20160602221500,180.0,241.2,80.4,59,57.6,0,64.8,65.0,57.5
20160602223000,180.0,241.2,80.4,59,57.6,0,65.0,65.0,57.5
20160602224500,180.0,241.2,80.4,59,57.6,0,65.1,65.0,57.5
20160602230000,180.0,241.2,80.4,59,57.6,0,65.3,65.0,57.5
20160602231500,180.0,246.6,82.2,59,57.6,0,65.3,65.0,57.5
20160602233000,180.0,275.4,91.8,62,57.6,0,65.4,65.0,57.5
20160602234500,180.0,285.0,95.0,64,57.6,0,65.4,65.0,57.5
20160603000000,180.0,289.8,96.6,65,57.6,0,65.5,65.0,57.5
20160603001500,180.0,293.4,97.8,67,57.6,0,65.5,65.0,57.5
20160603003000,180.0,289.8,96.6,67,57.6,0,65.4,65.0,57.5
20160603004500,180.0,289.8,96.6,67,57.6,0,65.5,65.0,57.5
20160603010000,180.0,293.4,97.8,67,57.6,0,65.5,65.0,57.5
20160603011500,180.0,293.4,97.8,67,57.6,0,65.5,65.0,57.5
20160603013000,180.0,293.4,97.8,68,57.6,0,65.5,65.0,57.5
20160603014500,180.0,293.4,97.8,68,57.6,0,65.5,65.0,57.5
20160603020000,180.0,298.2,99.4,68,57.6,0,65.5,65.0,57.5
20160603021500,180.0,293.4,97.8,68,57.6,0,65.5,65.0,57.5
20160603023000,180.0,298.2,99.4,68,57.6,0,65.4,65.0,57.5
20160603024500,180.0,293.4,97.8,68,57.6,0,65.4,65.0,57.5
20160603030000,180.0,293.4,97.8,68,57.6,0,65.4,65.0,57.5
20160603031500,180.0,293.4,97.8,68,57.6,0,65.5,65.0,57.5
20160603033000,180.0,298.2,99.4,68,57.6,0,65.4,65.0,57.5
20160603034500,180.0,298.2,99.4,68,57.6,0,65.4,65.0,57.5
20160603040000,180.0,302.4,100.8,68,57.6,0,65.3,65.0,57.5
20160603041500,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603043000,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603044500,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603050000,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603051500,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603053000,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603054500,180.0,306.6,102.2,68,57.6,0,65.3,65.0,57.5
20160603060000,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603061500,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603063000,180.0,293.4,97.8,68,57.6,0,65.3,65.0,57.5
20160603064500,180.0,298.2,99.4,68,57.6,0,65.4,65.0,57.5
20160603070000,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603071500,180.0,298.2,99.4,68,57.6,0,65.3,65.0,57.5
20160603073000,180.0,298.2,99.4,67,57.6,0,65.3,65.0,57.5
20160603074500,180.0,302.4,100.8,67,57.6,0,65.3,65.0,57.5
20160603080000,180.0,302.4,100.8,67,57.6,0,65.3,65.0,57.5
20160603081500,180.0,298.2,99.4,67,57.6,0,65.3,65.0,57.5
20160603083000,180.0,298.2,99.4,67,57.6,0,65.5,65.0,57.5
