PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629141500,180.0,172.8,57.6,44,59.1,0,70.8,73.9,70.9
20160629143000,180.0,172.8,57.6,44,59.1,0,70.7,73.9,70.9
20160629144500,180.0,171.0,57.0,44,58.4,0,71.0,73.9,70.9
20160629150000,180.0,171.0,57.0,44,58.4,0,70.9,73.9,70.9
20160629151500,180.0,172.8,57.6,44,58.4,0,71.3,73.9,70.9
20160629153000,180.0,172.8,57.6,44,58.4,0,71.3,73.9,70.9
20160629154500,180.0,172.8,57.6,44,58.4,0,71.4,73.9,70.9
20160629160000,180.0,174.6,58.2,45,58.4,0,71.9,73.9,70.9
20160629161500,180.0,171.6,57.2,45,58.4,0,72.1,73.9,70.9
20160629163000,180.0,179.4,59.8,46,58.4,0,72.4,73.9,70.9
20160629164500,180.0,179.4,59.8,46,58.4,0,72.3,73.9,70.9
20160629170000,180.0,289.8,96.6,68,57.2,0,72.2,69.9,66.9
20160629171500,180.0,293.4,97.8,68,57.2,0,71.3,70.0,67.0
20160629173000,180.0,298.2,99.4,68,57.2,0,70.8,70.0,67.0
20160629174500,180.0,293.4,97.8,67,57.2,0,70.4,70.0,67.0
20160629180000,180.0,289.8,96.6,68,57.2,0,69.9,70.0,67.0
20160629181500,180.0,266.4,88.8,63,57.2,0,69.5,70.0,67.0
20160629183000,180.0,235.8,78.6,57,57.2,0,69.7,70.0,67.0
20160629184500,180.0,212.4,70.8,53,57.2,0,69.3,70.0,67.0
20160629190000,180.0,193.8,64.6,51,57.9,0,69.7,70.0,67.0
20160629191500,180.0,204.0,68.0,52,57.9,0,70.1,70.0,67.0
20160629193000,180.0,208.8,69.6,53,57.9,0,70.3,70.0,67.0
20160629194500,180.0,219.6,73.2,55,57.2,0,70.3,70.0,67.0
20160629200000,180.0,233.4,77.8,57,57.2,0,70.0,70.0,67.0
20160629201500,180.0,233.4,77.8,57,57.2,0,69.8,70.0,67.0
20160629203000,180.0,233.4,77.8,57,57.2,0,69.8,70.0,67.0
20160629204500,180.0,192.6,64.2,48,57.2,0,69.5,71.3,68.3
20160629210000,180.0,237.0,79.0,56,80.1,0,70.3,72.6,69.6
20160629211500,180.0,185.4,61.8,46,58.8,0,69.8,72.7,69.7
20160629213000,180.0,187.8,62.6,46,58.0,0,69.6,72.7,69.7
20160629214500,180.0,187.8,62.6,46,58.0,100,69.4,72.7,69.7
20160629220000,180.0,187.8,62.6,45,58.0,100,69.8,72.7,69.7
20160629221500,180.0,180.6,60.2,45,58.0,100,69.8,72.7,69.7
20160629223000,180.0,180.6,60.2,45,58.0,100,69.7,72.7,69.7
20160629224500,180.0,180.6,60.2,45,58.0,100,69.4,72.6,69.6
20160629230000,180.0,180.6,60.2,45,58.0,100,69.2,72.6,69.6
20160629231500,180.0,231.6,77.2,52,56.5,0,68.8,70.4,67.4
20160629233000,180.0,187.8,62.6,46,57.1,0,68.9,70.4,67.4
20160629234500,180.0,187.8,62.6,46,57.1,0,68.9,70.4,67.4
20160630000000,180.0,190.2,63.4,46,57.1,0,68.8,70.4,67.4
20160630001500,180.0,187.8,62.6,46,57.1,0,68.7,70.4,67.4
20160630003000,180.0,187.8,62.6,46,57.1,0,68.7,70.2,67.2
20160630004500,180.0,187.8,62.6,45,57.1,0,68.6,70.0,67.0
20160630010000,180.0,195.0,65.0,47,57.1,0,68.6,70.0,67.0
20160630011500,180.0,187.2,62.4,45,57.1,0,68.6,70.4,67.4
20160630013000,180.0,187.2,62.4,45,57.1,0,68.4,70.4,67.4
20160630014500,180.0,187.2,62.4,45,56.4,0,68.4,70.4,67.4
20160630020000,180.0,187.2,62.4,45,56.4,0,68.3,70.4,67.4
20160630021500,180.0,187.2,62.4,45,56.4,0,68.2,70.4,67.4
20160630023000,180.0,187.2,62.4,45,56.4,0,68.4,70.4,67.4
20160630024500,180.0,187.2,62.4,45,56.4,0,68.6,70.4,67.4
20160630030000,180.0,187.2,62.4,45,56.4,0,68.7,70.4,67.4
20160630031500,180.0,187.2,62.4,45,56.4,0,68.4,70.4,67.4
20160630033000,180.0,187.2,62.4,45,56.4,0,68.2,70.4,67.4
20160630034500,180.0,187.2,62.4,45,56.4,0,67.9,70.4,67.4
20160630040000,180.0,187.2,62.4,45,56.4,0,68.1,70.4,67.4
20160630041500,180.0,187.2,62.4,45,56.4,0,67.7,70.4,67.4
20160630043000,180.0,187.2,62.4,45,56.4,0,67.6,70.4,67.4
20160630044500,180.0,187.2,62.4,45,56.4,0,67.4,70.4,67.4
20160630050000,180.0,187.2,62.4,45,56.4,0,67.3,70.4,67.4
20160630051500,180.0,187.2,62.4,45,56.4,0,67.2,70.4,67.4
20160630053000,180.0,190.2,63.4,45,56.4,100,67.1,70.4,67.4
20160630054500,180.0,187.2,62.4,45,56.4,100,67.4,70.4,67.4
20160630060000,180.0,187.2,62.4,45,56.4,0,67.7,70.8,67.8
20160630061500,180.0,187.2,62.4,45,57.2,100,67.7,71.3,68.3
20160630063000,180.0,187.2,62.4,45,89.2,100,67.7,71.6,68.6
20160630064500,180.0,184.2,61.4,45,72.0,0,69.0,71.6,68.6
20160630070000,180.0,184.2,61.4,45,58.7,0,68.5,71.8,68.8
20160630071500,180.0,186.6,62.2,45,58.7,100,68.2,71.8,68.8
20160630073000,180.0,181.8,60.6,45,58.7,100,68.6,71.8,68.8
20160630074500,180.0,181.8,60.6,45,59.5,100,68.3,71.4,68.4
20160630080000,180.0,184.2,61.4,45,59.5,100,68.2,71.4,68.4
20160630081500,180.0,184.2,61.4,45,59.5,100,68.6,71.4,68.4
20160630083000,180.0,184.2,61.4,45,59.5,100,68.4,71.4,68.4
20160630084500,180.0,184.2,61.4,45,59.5,100,68.4,71.7,68.7
20160630090000,180.0,181.2,60.4,45,97.9,100,69.0,73.1,70.1
20160630091500,180.0,178.2,59.4,45,101.9,100,70.1,73.1,70.1
20160630093000,180.0,271.2,90.4,62,71.2,0,70.5,71.3,68.3
20160630094500,180.0,186.0,62.0,47,60.0,0,69.9,71.8,68.8
20160630100000,180.0,181.8,60.6,47,59.2,0,69.4,71.8,68.8
20160630101500,180.0,181.8,60.6,47,59.2,0,69.1,71.8,68.8
20160630103000,180.0,184.2,61.4,47,58.4,0,69.2,71.8,68.8
20160630104500,180.0,184.2,61.4,47,59.9,100,69.7,72.8,69.8
20160630110000,180.0,181.8,60.6,47,59.9,100,69.7,72.8,69.8
20160630111500,180.0,181.8,60.6,47,59.2,100,69.8,72.8,69.8
20160630113000,180.0,184.2,61.4,47,59.2,100,69.6,72.8,69.8
20160630114500,180.0,181.8,60.6,47,60.3,100,69.3,72.8,69.8
20160630120000,180.0,181.8,60.6,47,61.1,100,69.3,72.8,69.8
20160630121500,180.0,179.4,59.8,47,61.1,100,69.6,72.8,69.8
20160630123000,180.0,181.8,60.6,47,61.9,100,69.5,72.8,69.8
20160630124500,180.0,181.8,60.6,47,61.9,100,69.9,72.8,69.8
20160630130000,180.0,181.8,60.6,47,61.2,0,70.0,72.7,69.7
20160630131500,180.0,181.8,60.6,47,59.3,0,70.5,72.6,69.6
20160630133000,180.0,181.8,60.6,47,59.3,0,70.9,72.3,69.3
20160630134500,180.0,181.8,60.6,47,59.3,0,70.9,72.3,69.3
20160630140000,180.0,178.8,59.6,47,59.3,0,71.0,72.3,69.3
20160630141500,180.0,180.6,60.2,47,59.3,0,70.5,72.3,69.3
20160630143000,180.0,180.6,60.2,47,59.3,0,70.7,72.3,69.3
20160630144500,180.0,180.6,60.2,47,59.3,0,70.4,72.3,69.3
20160630150000,180.0,178.2,59.4,47,101.0,100,71.4,74.3,71.3
20160630151500,180.0,187.2,62.4,49,60.4,0,71.4,73.5,70.5
20160630153000,180.0,187.2,62.4,49,59.6,0,71.3,73.5,70.5
20160630154500,180.0,187.2,62.4,49,59.6,0,71.1,73.5,70.5
20160630160000,180.0,187.2,62.4,49,59.6,0,70.9,73.5,70.5
20160630161500,180.0,187.2,62.4,49,58.8,0,70.4,73.5,70.5
20160630163000,180.0,187.2,62.4,49,58.8,0,70.4,73.5,70.5
20160630164500,180.0,187.2,62.4,49,58.8,100,70.2,73.5,70.5
20160630170000,180.0,187.2,62.4,49,58.8,100,70.2,73.5,70.5
20160630171500,180.0,187.2,62.4,49,58.8,100,70.4,73.5,70.5
20160630173000,180.0,190.8,63.6,49,58.8,100,70.2,73.5,70.5
20160630174500,180.0,186.0,62.0,47,58.8,100,70.3,73.5,70.5
20160630180000,180.0,186.0,62.0,47,58.8,100,70.1,73.5,70.5
20160630181500,180.0,186.0,62.0,47,59.5,100,70.2,73.4,70.4
20160630183000,180.0,186.0,62.0,47,59.5,100,70.4,73.4,70.4
20160630184500,180.0,186.0,62.0,47,59.5,100,70.2,73.3,70.3
20160630190000,180.0,183.6,61.2,47,58.8,100,70.3,73.2,70.2
20160630191500,180.0,183.6,61.2,47,58.8,100,70.3,73.2,70.2
20160630193000,180.0,183.6,61.2,47,58.8,100,70.3,73.2,70.2
20160630194500,180.0,183.6,61.2,47,58.8,100,70.4,73.2,70.2
20160630200000,180.0,186.6,62.2,47,58.8,100,70.0,73.2,70.2
20160630201500,180.0,186.6,62.2,47,58.8,100,69.8,73.2,70.2
20160630203000,180.0,186.6,62.2,47,58.8,100,70.2,73.2,70.2
20160630204500,180.0,186.6,62.2,47,58.8,100,70.0,73.2,70.2
20160630210000,180.0,186.6,62.2,47,58.8,100,69.9,73.2,70.2
20160630211500,180.0,186.6,62.2,46,60.7,100,69.7,73.2,70.2
20160630213000,180.0,186.6,62.2,46,94.5,100,70.2,75.0,72.0
20160630214500,180.0,285.0,95.0,63,62.8,0,71.0,70.8,67.8
20160630220000,180.0,216.6,72.2,52,58.7,0,69.9,70.8,67.8
20160630221500,180.0,187.2,62.4,46,58.7,0,69.7,70.8,67.8
20160630223000,180.0,256.8,85.6,58,57.2,0,69.1,69.5,66.5
20160630224500,180.0,199.8,66.6,49,58.3,0,68.8,69.5,66.5
20160630230000,180.0,190.8,63.6,47,58.3,0,68.9,69.4,66.4
20160630231500,180.0,186.0,62.0,46,58.3,0,68.9,69.4,66.4
20160630233000,180.0,197.4,65.8,48,58.3,0,69.4,69.4,66.4
20160630234500,180.0,197.4,65.8,48,58.3,0,69.3,69.4,66.4
20160701000000,180.0,187.8,62.6,47,58.3,0,68.8,69.4,66.4
20160701001500,180.0,191.4,63.8,47,58.3,0,68.6,69.4,66.4
20160701003000,180.0,188.4,62.8,47,58.3,0,68.6,69.4,66.4
20160701004500,180.0,184.2,61.4,46,58.3,0,68.4,69.4,66.4
20160701010000,180.0,187.2,62.4,46,58.3,0,68.3,69.4,66.4
20160701011500,180.0,184.2,61.4,46,58.3,0,68.2,69.4,66.4
20160701013000,180.0,190.2,63.4,47,58.3,0,68.7,70.8,67.8
20160701014500,180.0,182.4,60.8,46,57.7,0,68.8,70.8,67.8
20160701020000,180.0,186.0,62.0,46,57.7,0,68.3,70.8,67.8
20160701021500,180.0,186.0,62.0,46,57.7,0,68.1,70.8,67.8
20160701023000,180.0,186.0,62.0,46,57.7,0,67.9,70.8,67.8
20160701024500,180.0,186.0,62.0,46,57.7,0,67.8,70.8,67.8
20160701030000,180.0,186.0,62.0,46,57.7,0,67.7,70.8,67.8
20160701031500,180.0,186.0,62.0,46,57.7,0,67.6,70.8,67.8
20160701033000,180.0,181.2,60.4,46,63.2,100,68.2,71.8,68.8
20160701034500,180.0,181.2,60.4,46,61.2,100,68.5,71.8,68.8
20160701040000,180.0,181.2,60.4,46,61.2,100,68.8,71.8,68.8
20160701041500,180.0,181.2,60.4,46,60.0,0,69.1,71.8,68.8
20160701043000,180.0,185.4,61.8,46,58.8,0,68.9,71.8,68.8
20160701044500,180.0,182.4,60.8,46,58.8,100,68.4,71.8,68.8
20160701050000,180.0,187.2,62.4,46,58.8,100,68.2,71.8,68.8
20160701051500,180.0,187.2,62.4,46,60.7,100,68.1,71.8,68.8
20160701053000,180.0,187.2,62.4,46,78.3,100,68.5,71.8,68.8
20160701054500,180.0,187.2,62.4,46,71.1,0,69.1,71.8,68.8
20160701060000,180.0,187.2,62.4,46,59.2,0,68.6,71.8,68.8
20160701061500,180.0,187.2,62.4,46,59.2,100,68.2,71.8,68.8
20160701063000,180.0,187.2,62.4,46,60.4,100,68.1,71.8,68.8
20160701064500,180.0,187.2,62.4,46,61.6,100,68.3,71.8,68.8
20160701070000,180.0,187.2,62.4,46,64.9,100,68.5,71.8,68.8
20160701071500,180.0,187.2,62.4,46,66.2,100,68.9,71.8,68.8
20160701073000,180.0,184.2,61.4,46,66.2,100,68.9,71.8,68.8
20160701074500,180.0,188.4,62.8,46,61.2,0,69.1,71.8,68.8
20160701080000,180.0,186.0,62.0,46,59.2,0,68.7,71.8,68.8
20160701081500,180.0,186.0,62.0,46,59.2,0,68.9,71.8,68.8
20160701083000,180.0,186.0,62.0,46,59.2,0,68.8,71.8,68.8
20160701084500,180.0,186.0,62.0,46,59.2,0,69.0,71.8,68.8
20160701090000,180.0,182.4,60.8,46,58.4,0,69.1,71.8,68.8
20160701091500,180.0,182.4,60.8,46,58.4,0,68.9,71.8,68.8
20160701093000,180.0,182.4,60.8,46,58.4,0,69.1,71.8,68.8
20160701094500,180.0,178.8,59.6,46,58.4,0,69.3,71.8,68.8
20160701100000,180.0,256.8,85.6,60,58.4,0,69.3,70.4,67.4
20160701101500,180.0,185.4,61.8,48,58.4,0,69.3,70.8,67.8
20160701103000,180.0,185.4,61.8,48,58.4,100,69.5,72.7,69.7
20160701104500,180.0,185.4,61.8,48,58.4,100,69.6,72.7,69.7
20160701110000,180.0,185.4,61.8,48,58.4,100,69.4,72.7,69.7
20160701111500,180.0,185.4,61.8,48,60.3,100,69.2,72.7,69.7
20160701113000,180.0,185.4,61.8,48,60.3,100,69.2,72.7,69.7
20160701114500,180.0,185.4,61.8,48,60.3,100,69.3,72.7,69.7
20160701120000,180.0,188.4,62.8,48,60.3,100,69.4,72.7,69.7
20160701121500,180.0,183.6,61.2,48,61.7,100,69.9,72.7,69.7
20160701123000,180.0,183.6,61.2,48,59.6,0,70.2,72.7,69.7
20160701124500,180.0,183.6,61.2,48,59.6,0,69.8,72.7,69.7
20160701130000,180.0,183.6,61.2,48,59.6,0,69.8,72.7,69.7
20160701131500,180.0,183.6,61.2,48,59.6,0,70.0,72.7,69.7
20160701133000,180.0,187.2,62.4,48,58.7,0,70.1,72.7,69.7
20160701134500,180.0,187.2,62.4,48,58.7,0,70.1,72.7,69.7
20160701140000,180.0,187.2,62.4,48,58.7,0,70.0,72.7,69.7
20160701141500,180.0,187.2,62.4,45,58.7,0,70.2,72.7,69.7
20160701143000,180.0,187.2,62.4,45,58.7,0,70.3,72.7,69.7
20160701144500,180.0,187.2,62.4,45,58.7,0,70.4,72.7,69.7
20160701150000,180.0,187.2,62.4,45,58.7,0,70.5,72.7,69.7
20160701151500,180.0,172.2,57.4,47,58.7,0,70.8,72.7,69.7
20160701153000,180.0,179.4,59.8,48,58.7,0,71.1,72.7,69.7
20160701154500,180.0,179.4,59.8,48,58.7,0,71.4,72.7,69.7
20160701160000,180.0,179.4,59.8,48,58.7,0,71.4,72.7,69.7
20160701161500,180.0,179.4,59.8,48,58.7,0,71.4,72.7,69.7
20160701163000,180.0,179.4,59.8,48,58.7,0,71.6,72.7,69.7
20160701164500,180.0,179.4,59.8,48,58.7,0,71.8,72.7,69.7
20160701170000,180.0,179.4,59.8,48,58.7,0,71.7,72.7,69.7
20160701171500,180.0,181.8,60.6,48,58.7,0,72.0,72.7,69.7
20160701173000,180.0,181.8,60.6,48,58.7,0,72.1,72.7,69.7
20160701174500,180.0,181.8,60.6,48,58.7,0,71.9,72.7,69.7
20160701180000,180.0,181.8,60.6,48,58.7,0,71.7,72.7,69.7
20160701181500,180.0,181.8,60.6,48,58.7,0,71.5,72.7,69.7
20160701183000,180.0,181.8,60.6,48,58.7,0,71.3,72.7,69.7
20160701184500,180.0,181.8,60.6,48,58.7,0,71.4,72.7,69.7
20160701190000,180.0,179.4,59.8,48,58.7,0,71.4,72.7,69.7
20160701191500,180.0,181.2,60.4,48,58.7,0,71.6,72.7,69.7
20160701193000,180.0,181.2,60.4,48,58.7,0,71.7,72.7,69.7
20160701194500,180.0,178.2,59.4,48,58.7,0,71.4,72.7,69.7
20160701200000,180.0,181.8,60.6,48,58.7,0,71.2,72.7,69.7
20160701201500,180.0,178.2,59.4,48,58.7,0,71.1,72.7,69.7
20160701203000,180.0,180.6,60.2,48,58.7,0,70.9,72.7,69.7
20160701204500,180.0,180.6,60.2,48,58.7,0,70.7,72.7,69.7
20160701210000,180.0,180.6,60.2,48,58.7,0,70.9,72.7,69.7
20160701211500,180.0,180.6,60.2,48,58.7,0,70.8,72.7,69.7
20160701213000,180.0,180.6,60.2,48,58.7,0,70.7,72.7,69.7
20160701214500,180.0,180.6,60.2,48,58.7,0,70.6,72.7,69.7
20160701220000,180.0,180.6,60.2,48,58.7,0,70.3,72.7,69.7
20160701221500,180.0,186.6,62.2,48,58.7,0,70.1,72.7,69.7
20160701223000,180.0,186.6,62.2,48,58.7,100,70.0,73.5,70.5
20160701224500,180.0,186.6,62.2,48,59.5,100,69.9,73.5,70.5
20160701230000,180.0,186.6,62.2,48,61.1,100,69.8,73.5,70.5
20160701231500,180.0,186.6,62.2,48,78.8,100,70.4,73.5,70.5
20160701233000,180.0,171.6,57.2,45,62.0,0,70.7,73.5,70.5
20160701234500,180.0,175.8,58.6,46,60.0,0,70.3,73.5,70.5
20160702000000,180.0,175.8,58.6,46,59.2,100,70.0,73.5,70.5
20160702001500,180.0,175.8,58.6,46,60.7,100,69.9,73.5,70.5
20160702003000,180.0,175.8,58.6,46,62.4,100,69.9,73.5,70.5
20160702004500,180.0,175.8,58.6,46,74.9,100,70.4,73.5,70.5
20160702010000,180.0,175.8,58.6,46,62.8,0,70.8,73.5,70.5
20160702011500,180.0,175.8,58.6,46,59.6,100,70.2,73.5,70.5
20160702013000,180.0,172.8,57.6,46,59.6,100,69.9,73.5,70.5
20160702014500,180.0,175.2,58.4,46,61.1,100,70.0,73.5,70.5
20160702020000,180.0,175.2,58.4,46,61.1,100,70.1,73.5,70.5
20160702021500,180.0,175.2,58.4,46,66.7,100,69.9,73.5,70.5
20160702023000,180.0,175.2,58.4,46,75.3,100,70.6,73.5,70.5
20160702024500,180.0,175.2,58.4,46,60.4,0,70.4,73.5,70.5
20160702030000,180.0,171.6,57.2,46,59.5,100,69.9,73.5,70.5
20160702031500,180.0,171.6,57.2,46,60.7,100,69.8,73.5,70.5
20160702033000,180.0,174.0,58.0,46,75.3,100,70.3,73.5,70.5
20160702034500,180.0,172.2,57.4,46,77.7,100,70.7,73.5,70.5
20160702040000,180.0,174.0,58.0,46,60.0,100,70.2,73.5,70.5
20160702041500,180.0,174.0,58.0,46,60.0,100,69.9,73.5,70.5
20160702043000,180.0,175.8,58.6,46,61.1,100,69.7,73.5,70.5
20160702044500,180.0,172.8,57.6,46,79.6,100,70.4,73.5,70.5
20160702050000,180.0,174.6,58.2,46,69.7,0,70.8,73.5,70.5
20160702051500,180.0,171.6,57.2,46,59.6,0,70.9,73.5,70.5
20160702053000,180.0,174.6,58.2,46,59.6,0,70.8,73.5,70.5
20160702054500,180.0,174.6,58.2,46,59.6,0,70.5,73.5,70.5
20160702060000,180.0,172.8,57.6,46,59.6,100,70.0,73.5,70.5
20160702061500,180.0,174.6,58.2,46,60.8,100,69.8,73.5,70.5
20160702063000,180.0,172.8,57.6,46,75.8,100,70.0,73.5,70.5
20160702064500,180.0,172.8,57.6,49,79.1,100,70.7,73.5,70.5
20160702070000,180.0,186.0,62.0,49,60.0,100,70.1,73.5,70.5
20160702071500,180.0,183.6,61.2,49,61.1,100,69.7,73.5,70.5
20160702073000,180.0,186.6,62.2,49,67.7,100,70.0,73.5,70.5
20160702074500,180.0,183.6,61.2,49,67.7,100,70.2,73.5,70.5
20160702080000,180.0,187.2,62.4,49,67.7,100,70.4,73.5,70.5
20160702081500,180.0,187.2,62.4,49,66.3,100,70.5,73.5,70.5
20160702083000,180.0,187.2,62.4,49,60.8,0,70.8,73.5,70.5
20160702084500,180.0,187.2,62.4,48,59.6,0,70.6,73.5,70.5
20160702090000,180.0,184.2,61.4,48,59.6,0,70.2,73.5,70.5
20160702091500,180.0,186.6,62.2,48,94.7,100,70.7,74.3,71.3
20160702093000,180.0,184.2,61.4,48,60.8,100,71.4,74.3,71.3
20160702094500,180.0,187.2,62.4,48,60.0,100,71.2,74.3,71.3
20160702100000,180.0,187.2,62.4,48,64.0,100,70.7,74.3,71.3
20160702101500,180.0,187.2,62.4,48,67.7,0,71.7,74.3,71.3
20160702103000,180.0,187.2,62.4,48,60.4,0,71.3,74.3,71.3
20160702104500,180.0,187.2,62.4,48,59.2,100,71.0,74.3,71.3
20160702110000,180.0,184.2,61.4,47,59.2,100,70.7,74.3,71.3
20160702111500,180.0,184.2,61.4,47,60.7,100,70.7,74.3,71.3
20160702113000,180.0,187.2,62.4,47,62.4,100,70.7,74.3,71.3
20160702114500,180.0,187.2,62.4,47,74.8,100,71.2,74.3,71.3
20160702120000,180.0,184.2,61.4,47,72.4,100,71.5,74.3,71.3
20160702121500,180.0,187.8,62.6,47,60.4,0,71.2,74.3,71.3
20160702123000,180.0,187.8,62.6,47,59.6,100,71.0,74.3,71.3
20160702124500,180.0,184.2,61.4,46,88.6,100,71.3,75.0,72.0
20160702130000,180.0,184.2,61.4,46,104.3,100,72.2,75.0,72.0
20160702131500,180.0,184.2,61.4,46,60.8,0,72.2,75.0,72.0
20160702133000,180.0,184.2,61.4,46,58.9,0,71.8,75.0,72.0
20160702134500,180.0,184.2,61.4,46,58.9,100,71.6,75.0,72.0
20160702140000,180.0,184.2,61.4,46,58.9,100,71.6,75.0,72.0
20160702141500,180.0,184.2,61.4,46,60.3,100,71.6,75.0,72.0
20160702143000,180.0,184.2,61.4,46,60.3,100,71.6,75.0,72.0
20160702144500,180.0,187.8,62.6,46,60.3,100,71.7,75.0,72.0
20160702150000,180.0,275.4,91.8,60,58.8,0,71.9,73.1,70.1
20160702151500,180.0,187.8,62.6,46,58.8,0,71.8,73.1,70.1
20160702153000,180.0,183.6,61.2,45,58.8,0,71.9,73.1,70.1
20160702154500,180.0,183.6,61.2,45,58.8,0,71.8,73.1,70.1
20160702160000,180.0,180.6,60.2,45,58.8,0,71.7,73.1,70.1
20160702161500,180.0,180.6,60.2,45,58.8,0,71.6,73.1,70.1
20160702163000,180.0,180.6,60.2,45,58.8,0,71.7,73.1,70.1
20160702164500,180.0,180.6,60.2,45,58.8,0,71.8,73.1,70.1
20160702170000,180.0,180.6,60.2,45,59.5,0,71.8,73.1,70.1
20160702171500,180.0,180.6,60.2,45,59.5,0,71.8,73.1,70.1
20160702173000,180.0,180.6,60.2,45,59.5,0,71.8,73.1,70.1
20160702174500,180.0,180.6,60.2,45,59.5,0,71.9,73.1,70.1
20160702180000,180.0,180.6,60.2,45,59.5,0,71.6,73.1,70.1
20160702181500,180.0,180.6,60.2,45,59.5,0,71.4,73.1,70.1
20160702183000,180.0,180.6,60.2,45,59.5,0,71.3,73.1,70.1
20160702184500,180.0,180.6,60.2,45,59.5,0,71.2,73.1,70.1
20160702190000,180.0,174.6,58.2,45,59.5,0,71.0,73.1,70.1
20160702191500,180.0,171.6,57.2,46,59.5,0,71.6,73.1,70.1
20160702193000,180.0,178.8,59.6,48,59.5,0,71.7,73.1,70.1
20160702194500,180.0,181.2,60.4,48,59.5,0,71.2,73.1,70.1
20160702200000,180.0,181.2,60.4,48,59.5,0,71.2,73.0,70.0
20160702201500,180.0,181.2,60.4,48,59.5,0,70.9,73.1,70.1
20160702203000,180.0,235.8,78.6,58,58.4,0,70.4,69.9,66.9
20160702204500,180.0,225.0,75.0,56,58.4,0,70.4,70.0,67.0
20160702210000,180.0,261.6,87.2,62,58.4,0,70.3,70.0,67.0
20160702211500,180.0,241.2,80.4,59,58.4,0,69.7,70.0,67.0
20160702213000,180.0,206.4,68.8,51,58.4,0,69.8,70.4,67.4
20160702214500,180.0,187.2,62.4,48,58.4,0,70.1,70.4,67.4
20160702220000,180.0,184.2,61.4,47,58.4,0,70.0,70.2,67.2
20160702221500,180.0,199.2,66.4,50,58.4,0,69.6,70.0,67.0
20160702223000,180.0,178.2,59.4,44,58.4,0,69.4,70.4,67.4
20160702224500,180.0,188.4,62.8,46,58.4,0,69.3,70.4,67.4
20160702230000,180.0,192.0,64.0,48,58.4,0,69.2,70.4,67.4
20160702231500,180.0,187.2,62.4,47,58.4,0,69.6,70.4,67.4
20160702233000,180.0,190.2,63.4,47,58.4,0,69.2,70.4,67.4
20160702234500,180.0,186.0,62.0,46,58.4,0,69.1,70.4,67.4
20160703000000,180.0,186.0,62.0,46,58.4,0,68.9,70.4,67.4
20160703001500,180.0,186.0,62.0,47,58.4,0,68.8,70.4,67.4
20160703003000,180.0,188.4,62.8,47,58.4,0,68.7,70.4,67.4
20160703004500,180.0,188.4,62.8,47,58.4,0,68.7,70.4,67.4
20160703010000,180.0,188.4,62.8,47,58.4,0,68.7,70.4,67.4
20160703011500,180.0,184.2,61.4,47,58.4,0,68.6,70.4,67.4
20160703013000,180.0,192.0,64.0,48,58.4,0,68.4,70.4,67.4
20160703014500,180.0,192.0,64.0,47,58.4,0,68.4,70.4,67.4
20160703020000,180.0,183.6,61.2,47,94.8,100,69.5,73.3,70.3
20160703021500,180.0,187.2,62.4,47,76.6,0,70.7,73.4,70.4
20160703023000,180.0,187.2,62.4,47,60.0,100,70.0,73.4,70.4
20160703024500,180.0,184.2,61.4,47,60.7,100,69.6,73.4,70.4
20160703030000,180.0,184.2,61.4,47,80.7,100,69.9,73.3,70.3
20160703031500,180.0,186.6,62.2,47,65.8,100,70.2,73.2,70.2
20160703033000,180.0,186.6,62.2,47,65.8,100,70.0,73.2,70.2
20160703034500,180.0,184.2,61.4,47,64.8,100,69.9,73.2,70.2
20160703040000,180.0,186.6,62.2,47,64.8,100,69.8,73.2,70.2
20160703041500,180.0,184.2,61.4,47,72.4,100,69.8,73.2,70.2
20160703043000,180.0,184.2,61.4,47,74.9,100,70.4,73.2,70.2
20160703044500,180.0,187.2,62.4,47,60.4,0,70.1,73.2,70.2
20160703050000,180.0,187.2,62.4,47,59.6,100,69.8,73.2,70.2
20160703051500,180.0,187.2,62.4,47,61.1,100,69.4,73.2,70.2
20160703053000,180.0,184.2,61.4,47,83.2,100,70.0,73.2,70.2
20160703054500,180.0,184.2,61.4,47,62.4,0,70.4,73.2,70.2
20160703060000,180.0,188.4,62.8,47,59.9,100,69.6,73.2,70.2
20160703061500,180.0,188.4,62.8,46,70.8,100,69.3,73.2,70.2
20160703063000,180.0,184.2,61.4,46,72.0,100,70.2,73.2,70.2
20160703064500,180.0,184.2,61.4,46,75.8,100,70.4,73.2,70.2
20160703070000,180.0,186.6,62.2,46,60.4,0,70.4,73.2,70.2
20160703071500,180.0,186.6,62.2,46,59.6,100,69.8,73.2,70.2
20160703073000,180.0,172.8,57.6,47,59.6,100,69.9,73.2,70.2
20160703074500,180.0,178.2,59.4,47,59.6,100,69.7,73.2,70.2
20160703080000,180.0,175.8,58.6,47,86.2,100,70.0,73.9,70.9
20160703081500,180.0,175.8,58.6,47,74.0,100,71.4,74.3,71.3
20160703083000,180.0,175.8,58.6,47,62.0,0,71.5,74.3,71.3
20160703084500,180.0,175.8,58.6,47,59.6,100,70.8,74.3,71.3
20160703090000,180.0,174.0,58.0,47,60.3,100,70.8,74.3,71.3
20160703091500,180.0,174.0,58.0,47,61.5,100,70.7,74.3,71.3
20160703093000,180.0,178.2,59.4,47,72.9,100,71.0,74.3,71.3
20160703094500,180.0,178.2,59.4,47,62.8,0,71.8,74.3,71.3
20160703100000,180.0,178.2,59.4,47,60.0,0,71.3,74.3,71.3
20160703101500,180.0,178.2,59.4,47,59.2,100,70.8,74.3,71.3
20160703103000,180.0,178.2,59.4,47,60.3,100,70.8,74.3,71.3
20160703104500,180.0,178.2,59.4,47,61.1,100,70.7,74.3,71.3
20160703110000,180.0,178.2,59.4,47,74.0,100,71.0,74.3,71.3
20160703111500,180.0,178.2,59.4,47,70.2,0,71.6,74.3,71.3
20160703113000,180.0,184.2,61.4,48,59.7,0,70.8,73.9,70.9
20160703114500,180.0,184.2,61.4,48,59.7,0,70.7,73.9,70.9
20160703120000,180.0,184.2,61.4,48,59.7,100,70.7,74.2,71.2
20160703121500,180.0,184.2,61.4,48,67.1,100,70.5,74.3,71.3
20160703123000,180.0,184.2,61.4,48,73.1,0,71.7,74.3,71.3
20160703124500,180.0,184.2,61.4,48,60.0,0,71.6,74.3,71.3
20160703130000,180.0,184.2,61.4,48,60.0,0,71.4,74.3,71.3
20160703131500,180.0,187.2,62.4,48,60.0,100,71.0,74.3,71.3
20160703133000,180.0,187.2,62.4,48,60.0,100,70.8,74.3,71.3
20160703134500,180.0,187.2,62.4,48,90.4,100,71.7,76.0,73.0
20160703140000,180.0,199.8,66.6,51,59.9,0,72.1,73.5,70.5
20160703141500,180.0,187.2,62.4,48,59.9,0,71.8,73.5,70.5
20160703143000,180.0,187.2,62.4,48,59.9,0,71.7,73.5,70.5
20160703144500,180.0,187.2,62.4,48,59.9,0,71.9,73.5,70.5
20160703150000,180.0,187.2,62.4,48,59.2,0,71.9,73.5,70.5
20160703151500,180.0,187.2,62.4,48,59.2,0,71.8,73.5,70.5
20160703153000,180.0,187.2,62.4,48,59.2,0,71.8,73.5,70.5
20160703154500,180.0,187.2,62.4,48,59.2,0,72.0,73.5,70.5
20160703160000,180.0,187.2,62.4,48,59.2,0,72.0,73.5,70.5
20160703161500,180.0,184.2,61.4,48,59.2,0,71.6,73.5,70.5
20160703163000,180.0,187.8,62.6,48,59.2,0,71.5,73.5,70.5
20160703164500,180.0,187.8,62.6,47,59.2,0,71.2,73.5,70.5
20160703170000,180.0,187.8,62.6,47,59.2,0,71.2,73.5,70.5
20160703171500,180.0,184.2,61.4,47,59.2,0,71.2,73.5,70.5
20160703173000,180.0,186.6,62.2,47,59.2,0,71.3,73.5,70.5
20160703174500,180.0,186.6,62.2,47,59.2,0,71.5,73.5,70.5
20160703180000,180.0,184.2,61.4,47,59.2,0,71.6,73.5,70.5
20160703181500,180.0,187.8,62.6,47,59.2,0,71.6,73.5,70.5
20160703183000,180.0,187.8,62.6,47,59.2,0,71.4,73.5,70.5
20160703184500,180.0,182.4,60.8,47,59.2,0,71.5,73.5,70.5
20160703190000,180.0,182.4,60.8,47,59.2,0,71.3,73.5,70.5
20160703191500,180.0,182.4,60.8,47,91.1,100,72.3,75.0,72.0
20160703193000,180.0,182.4,60.8,47,61.6,0,72.0,75.0,72.0
20160703194500,180.0,182.4,60.8,47,59.6,100,71.6,75.0,72.0
20160703200000,180.0,182.4,60.8,47,60.3,100,71.4,75.0,72.0
20160703201500,180.0,182.4,60.8,47,61.1,100,71.4,75.0,72.0
20160703203000,180.0,182.4,60.8,47,77.2,100,71.8,75.0,72.0
20160703204500,180.0,182.4,60.8,47,70.6,0,72.3,75.0,72.0
20160703210000,180.0,182.4,60.8,47,59.6,100,71.6,75.0,72.0
20160703211500,180.0,182.4,60.8,47,60.7,100,71.2,75.0,72.0
20160703213000,180.0,182.4,60.8,47,77.1,100,71.5,75.0,72.0
20160703214500,180.0,186.0,62.0,47,77.1,100,72.0,75.0,72.0
20160703220000,180.0,178.2,59.4,44,68.7,0,72.3,75.0,72.0
20160703221500,180.0,230.4,76.8,54,58.4,0,71.2,72.3,69.3
20160703223000,180.0,185.4,61.8,46,59.2,0,71.0,72.3,69.3
20160703224500,180.0,185.4,61.8,46,59.2,0,70.8,72.2,69.2
20160703230000,180.0,182.4,60.8,45,59.2,0,70.6,72.2,69.2
20160703231500,180.0,182.4,60.8,45,59.2,0,70.4,72.3,69.3
20160703233000,180.0,182.4,60.8,45,59.2,0,70.3,72.2,69.2
20160703234500,180.0,186.0,62.0,45,59.2,0,70.4,72.2,69.2
20160704000000,180.0,182.4,60.8,45,59.2,0,70.2,72.2,69.2
20160704001500,180.0,186.6,62.2,45,59.2,0,70.0,72.2,69.2
20160704003000,180.0,186.6,62.2,45,59.2,0,69.8,72.2,69.2
20160704004500,180.0,186.6,62.2,47,59.2,0,69.7,72.2,69.2
20160704010000,180.0,184.2,61.4,45,59.2,0,69.7,72.2,69.2
20160704011500,180.0,184.2,61.4,45,59.2,0,69.6,72.2,69.2
20160704013000,180.0,174.0,58.0,45,59.2,0,69.6,72.2,69.2
20160704014500,180.0,178.2,59.4,45,59.2,0,69.6,72.2,69.2
20160704020000,180.0,178.2,59.4,45,59.2,0,69.5,72.2,69.2
20160704021500,180.0,180.6,60.2,45,59.2,0,69.6,72.2,69.2
20160704023000,180.0,177.6,59.2,45,59.2,0,69.5,72.2,69.2
20160704024500,180.0,175.8,58.6,45,59.2,0,69.3,72.2,69.2
20160704030000,180.0,180.6,60.2,45,59.2,0,69.3,72.2,69.2
20160704031500,180.0,180.6,60.2,45,59.2,0,69.3,72.2,69.2
20160704033000,180.0,188.4,62.8,47,59.2,0,69.2,72.1,69.1
20160704034500,180.0,188.4,62.8,47,59.2,100,69.1,72.2,69.2
20160704040000,180.0,188.4,62.8,46,59.2,0,69.1,71.8,68.8
20160704041500,180.0,186.0,62.0,46,59.2,0,69.0,71.8,68.8
20160704043000,180.0,188.4,62.8,47,59.2,0,69.4,72.2,69.2
20160704044500,180.0,188.4,62.8,47,59.2,0,69.2,71.9,68.9
20160704050000,180.0,182.4,60.8,47,59.2,0,69.1,71.8,68.8
20160704051500,180.0,185.4,61.8,47,59.2,0,68.9,71.8,68.8
20160704053000,180.0,185.4,61.8,47,59.2,0,68.9,71.8,68.8
20160704054500,180.0,185.4,61.8,47,59.2,0,68.9,71.8,68.8
20160704060000,180.0,185.4,61.8,47,59.2,100,68.8,72.2,69.2
20160704061500,180.0,185.4,61.8,47,59.2,100,68.8,72.2,69.2
20160704063000,180.0,185.4,61.8,47,59.9,100,68.8,72.2,69.2
20160704064500,180.0,190.2,63.4,46,60.7,100,68.9,72.2,69.2
20160704070000,180.0,187.2,62.4,46,60.7,100,69.1,72.2,69.2
20160704071500,180.0,183.6,61.2,46,60.7,100,68.9,71.9,68.9
20160704073000,180.0,190.2,63.4,46,60.0,0,69.5,71.8,68.8
20160704074500,180.0,186.0,62.0,46,60.0,0,69.9,71.8,68.8
20160704080000,180.0,186.0,62.0,46,60.0,0,70.0,71.8,68.8
20160704081500,180.0,186.0,62.0,46,60.0,0,69.8,71.8,68.8
20160704083000,180.0,186.0,62.0,46,60.0,0,69.8,71.8,68.8
20160704084500,180.0,186.0,62.0,46,95.4,100,70.6,79.3,76.3
20160704090000,180.0,180.6,60.2,46,95.4,100,71.6,79.3,76.3
20160704091500,180.0,175.8,58.6,47,97.8,100,72.4,79.3,76.3
20160704093000,180.0,180.6,60.2,47,97.8,100,72.5,79.3,76.3
20160704094500,180.0,241.2,80.4,59,60.0,0,72.6,74.0,71.0
20160704100000,180.0,188.4,62.8,48,60.0,0,72.0,74.0,71.0
20160704101500,180.0,188.4,62.8,48,59.2,0,71.6,74.0,71.0
20160704103000,180.0,184.2,61.4,48,59.2,0,71.3,74.0,71.0
20160704104500,180.0,175.2,58.4,45,59.2,0,71.0,74.0,71.0
20160704110000,180.0,181.8,60.6,45,59.2,0,70.8,74.0,71.0
20160704111500,180.0,174.6,58.2,46,59.2,0,70.8,74.0,71.0
20160704113000,180.0,174.6,58.2,46,59.2,100,70.7,74.0,71.0
20160704114500,180.0,184.2,61.4,46,66.2,100,71.1,75.0,72.0
20160704120000,180.0,184.2,61.4,46,73.9,100,71.5,75.0,72.0
20160704121500,180.0,184.2,61.4,46,70.6,100,72.1,75.0,72.0
20160704123000,180.0,184.2,61.4,46,61.2,0,72.2,75.0,72.0
20160704124500,180.0,184.2,61.4,46,60.0,0,71.8,75.0,72.0
20160704130000,180.0,184.2,61.4,46,60.0,0,72.1,75.0,72.0
20160704131500,180.0,184.2,61.4,46,60.0,0,71.9,75.0,72.0
20160704133000,180.0,184.2,61.4,46,60.0,0,71.9,75.0,72.0
20160704134500,180.0,184.2,61.4,46,60.0,0,71.9,75.0,72.0
20160704140000,180.0,184.2,61.4,46,60.0,0,71.9,75.0,72.0
20160704141500,180.0,187.2,62.4,46,60.0,0,72.1,75.0,72.0
20160704143000,180.0,184.2,61.4,46,60.0,0,72.3,75.0,72.0
20160704144500,180.0,184.2,61.4,46,60.0,0,72.4,75.0,72.0
20160704150000,180.0,184.2,61.4,46,60.0,0,72.6,75.0,72.0
20160704151500,180.0,186.6,62.2,46,60.0,0,72.6,75.0,72.0
20160704153000,180.0,261.6,87.2,59,58.8,0,72.6,70.1,67.1
20160704154500,180.0,289.8,96.6,63,58.8,0,71.9,70.4,67.4
20160704160000,180.0,293.4,97.8,64,58.8,0,71.4,70.4,67.4
20160704161500,180.0,188.4,62.8,45,59.5,0,71.9,74.3,71.3
20160704163000,180.0,185.4,61.8,45,59.5,0,72.1,74.3,71.3
20160704164500,180.0,185.4,61.8,45,59.5,0,72.2,74.3,71.3
20160704170000,180.0,185.4,61.8,45,59.5,0,72.1,74.3,71.3
20160704171500,180.0,185.4,61.8,45,59.5,0,71.8,74.3,71.3
20160704173000,180.0,185.4,61.8,45,59.5,0,71.6,74.3,71.3
20160704174500,180.0,185.4,61.8,45,59.5,0,72.1,74.3,71.3
20160704180000,180.0,185.4,61.8,45,59.5,0,72.1,74.3,71.3
20160704181500,180.0,185.4,61.8,45,59.5,0,72.2,74.3,71.3
20160704183000,180.0,185.4,61.8,45,59.5,100,71.9,75.3,72.3
20160704184500,180.0,185.4,61.8,45,59.5,100,71.8,75.3,72.3
20160704190000,180.0,178.8,59.6,45,61.5,100,71.8,75.3,72.3
20160704191500,180.0,181.2,60.4,45,62.8,100,71.7,75.3,72.3
20160704193000,180.0,181.2,60.4,45,64.0,0,72.6,75.3,72.3
20160704194500,180.0,178.8,59.6,45,60.4,0,72.1,75.3,72.3
20160704200000,180.0,178.8,59.6,45,61.5,100,71.9,75.7,72.7
20160704201500,180.0,178.8,59.6,45,66.8,100,72.4,75.7,72.7
20160704203000,180.0,181.2,60.4,45,64.9,100,72.2,75.7,72.7
20160704204500,180.0,181.2,60.4,45,73.5,100,72.6,75.7,72.7
20160704210000,180.0,181.2,60.4,45,74.4,100,72.9,75.7,72.7
20160704211500,180.0,181.2,60.4,45,61.6,0,72.7,75.7,72.7
20160704213000,180.0,181.2,60.4,45,60.0,100,72.1,75.7,72.7
20160704214500,180.0,181.2,60.4,45,61.9,100,71.9,75.7,72.7
20160704220000,180.0,275.4,91.8,61,60.4,0,72.4,73.9,70.9
20160704221500,180.0,187.8,62.6,47,59.7,0,71.8,73.9,70.9
20160704223000,180.0,190.2,63.4,46,59.7,0,71.5,73.9,70.9
20160704224500,180.0,183.6,61.2,45,59.7,0,71.2,73.9,70.9
20160704230000,180.0,187.2,62.4,45,59.7,0,71.0,73.9,70.9
20160704231500,180.0,183.6,61.2,45,59.1,0,70.8,73.9,70.9
20160704233000,180.0,183.6,61.2,45,59.1,100,70.6,73.9,70.9
20160704234500,180.0,183.6,61.2,45,59.1,100,70.5,73.9,70.9
20160705000000,180.0,183.6,61.2,45,60.3,100,70.4,73.9,70.9
20160705001500,180.0,183.6,61.2,45,61.2,100,70.4,73.9,70.9
20160705003000,180.0,183.6,61.2,45,61.2,100,70.4,73.9,70.9
20160705004500,180.0,178.2,59.4,45,79.2,100,71.1,73.9,70.9
20160705010000,180.0,181.8,60.6,45,60.1,0,70.8,73.9,70.9
20160705011500,180.0,177.6,59.2,45,60.1,100,70.4,73.9,70.9
20160705013000,180.0,177.6,59.2,45,61.1,100,70.3,73.9,70.9
20160705014500,180.0,175.8,58.6,45,61.1,100,70.3,73.9,70.9
20160705020000,180.0,178.8,59.6,45,79.1,100,70.8,73.9,70.9
20160705021500,180.0,180.6,60.2,45,61.2,0,71.0,73.9,70.9
20160705023000,180.0,180.6,60.2,45,59.6,100,70.5,73.9,70.9
20160705024500,180.0,175.8,58.6,45,60.7,100,70.3,73.9,70.9
20160705030000,180.0,183.6,61.2,45,61.9,100,70.4,73.9,70.9
20160705031500,180.0,183.6,61.2,45,61.9,100,70.5,73.9,70.9
20160705033000,180.0,186.0,62.0,45,77.7,100,70.7,73.9,70.9
20160705034500,180.0,182.4,60.8,45,73.1,0,71.2,73.9,70.9
20160705040000,180.0,182.4,60.8,45,59.6,100,70.5,73.9,70.9
20160705041500,180.0,182.4,60.8,45,60.7,100,70.2,73.9,70.9
20160705043000,180.0,182.4,60.8,45,60.7,100,70.2,73.9,70.9
20160705044500,180.0,182.4,60.8,45,74.9,100,70.8,73.9,70.9
20160705050000,180.0,182.4,60.8,45,63.2,0,71.2,73.9,70.9
20160705051500,180.0,182.4,60.8,45,59.2,100,70.4,73.9,70.9
20160705053000,180.0,185.4,61.8,45,61.1,100,70.2,73.9,70.9
20160705054500,180.0,182.4,60.8,45,75.9,100,70.7,73.9,70.9
20160705060000,180.0,182.4,60.8,45,73.7,0,71.2,73.9,70.9
20160705061500,180.0,182.4,60.8,45,60.0,100,70.5,73.9,70.9
20160705063000,180.0,182.4,60.8,45,60.7,100,70.2,73.9,70.9
20160705064500,180.0,182.4,60.8,45,61.9,100,70.2,73.9,70.9
20160705070000,180.0,182.4,60.8,45,80.7,100,71.0,73.9,70.9
20160705071500,180.0,182.4,60.8,45,60.4,0,71.2,73.9,70.9
20160705073000,180.0,168.0,56.0,45,60.4,0,71.1,73.9,70.9
20160705074500,180.0,181.2,60.4,47,93.0,100,71.6,76.0,73.0
20160705080000,180.0,181.2,60.4,47,93.0,100,72.8,76.0,73.0
20160705081500,180.0,181.2,60.4,47,64.6,0,73.3,76.0,73.0
20160705083000,180.0,178.2,59.4,47,60.4,0,72.9,76.0,73.0
20160705084500,180.0,178.2,59.4,47,60.4,100,72.6,76.0,73.0
20160705090000,180.0,175.2,58.4,47,61.1,100,72.3,76.0,73.0
20160705091500,180.0,179.4,59.8,47,78.4,100,72.4,76.0,73.0
20160705093000,180.0,175.8,58.6,47,88.0,100,73.2,76.0,73.0
20160705094500,180.0,178.2,59.4,47,60.4,0,72.9,76.0,73.0
20160705100000,180.0,178.2,59.4,47,59.2,0,72.7,75.8,72.8
20160705101500,180.0,178.2,59.4,47,59.2,100,72.3,75.8,72.8
20160705103000,180.0,178.2,59.4,47,60.6,100,72.3,75.7,72.7
20160705104500,180.0,178.2,59.4,47,60.6,100,72.3,75.7,72.7
20160705110000,180.0,181.2,60.4,47,60.6,100,72.2,75.7,72.7
20160705111500,180.0,181.2,60.4,47,61.5,100,72.3,75.7,72.7
20160705113000,180.0,183.6,61.2,47,73.4,100,72.3,75.7,72.7
20160705114500,180.0,178.2,59.4,47,82.2,0,73.0,75.7,72.7
20160705120000,180.0,178.2,59.4,47,60.0,0,72.6,75.7,72.7
20160705121500,180.0,178.2,59.4,47,59.2,100,72.4,75.7,72.7
20160705123000,180.0,181.2,60.4,47,59.2,100,72.2,75.7,72.7
20160705124500,180.0,181.2,60.4,47,61.1,100,71.9,75.7,72.7
20160705130000,180.0,186.0,62.0,46,77.8,100,72.5,75.7,72.7
20160705131500,180.0,186.0,62.0,46,79.7,100,72.8,75.7,72.7
20160705133000,180.0,174.0,58.0,46,62.4,0,72.7,75.7,72.7
20160705134500,180.0,174.0,58.0,46,60.4,100,72.3,75.7,72.7
20160705140000,180.0,174.0,58.0,47,61.1,100,72.1,75.7,72.7
20160705141500,180.0,174.0,58.0,47,61.1,100,72.6,75.7,72.7
20160705143000,180.0,174.0,58.0,47,60.4,100,72.7,75.7,72.7
20160705144500,180.0,172.2,57.4,47,61.1,100,72.5,75.7,72.7
20160705150000,180.0,174.6,58.2,47,61.1,100,72.4,75.7,72.7
20160705151500,180.0,174.6,58.2,47,61.1,100,72.5,75.7,72.7
20160705153000,180.0,174.6,58.2,47,61.1,100,72.6,75.7,72.7
20160705154500,180.0,172.8,57.6,47,61.1,100,72.6,75.7,72.7
20160705160000,180.0,174.6,58.2,47,61.1,100,72.7,75.7,72.7
20160705161500,180.0,172.8,57.6,47,61.1,0,73.1,75.7,72.7
20160705163000,180.0,174.6,58.2,47,61.1,0,73.2,75.7,72.7
20160705164500,180.0,174.6,58.2,47,61.1,0,73.1,75.7,72.7
20160705170000,180.0,177.6,59.2,47,60.4,0,73.2,75.7,72.7
20160705171500,180.0,174.6,58.2,47,60.4,0,73.3,75.7,72.7
20160705173000,180.0,174.6,58.2,47,60.4,0,73.2,75.7,72.7
20160705174500,180.0,174.6,58.2,47,60.4,0,73.0,75.7,72.7
20160705180000,180.0,201.0,67.0,51,59.6,0,72.6,72.7,69.7
20160705181500,180.0,187.8,62.6,46,59.6,0,72.4,72.7,69.7
20160705183000,180.0,187.8,62.6,46,59.6,0,72.4,72.7,69.7
20160705184500,180.0,183.6,61.2,46,59.6,0,72.3,72.7,69.7
20160705190000,180.0,186.0,62.0,46,59.6,0,71.9,72.7,69.7
20160705191500,180.0,190.2,63.4,46,59.6,0,71.8,72.7,69.7
20160705193000,180.0,186.6,62.2,46,59.6,0,71.5,72.7,69.7
20160705194500,180.0,186.6,62.2,46,59.6,0,71.4,72.7,69.7
20160705200000,180.0,186.6,62.2,45,59.6,0,71.5,72.7,69.7
20160705201500,180.0,186.6,62.2,45,59.6,0,71.8,73.1,70.1
20160705203000,180.0,191.4,63.8,47,59.6,0,71.6,72.9,69.9
20160705204500,180.0,186.6,62.2,46,59.6,0,71.4,73.1,70.1
20160705210000,180.0,186.6,62.2,46,59.6,0,71.4,72.7,69.7
20160705211500,180.0,190.8,63.6,47,59.6,0,71.4,72.7,69.7
20160705213000,180.0,188.4,62.8,47,59.6,0,71.4,72.7,69.7
20160705214500,180.0,188.4,62.8,47,59.6,0,71.7,72.7,69.7
20160705220000,180.0,186.0,62.0,47,59.6,0,71.2,72.8,69.8
20160705221500,180.0,186.0,62.0,47,59.6,0,70.9,72.7,69.7
20160705223000,180.0,186.0,62.0,47,59.6,0,70.7,72.8,69.8
20160705224500,180.0,186.0,62.0,47,59.6,0,70.5,72.7,69.7
20160705230000,180.0,188.4,62.8,47,59.6,0,70.4,72.9,69.9
20160705231500,180.0,186.0,62.0,46,59.6,0,70.3,72.8,69.8
20160705233000,180.0,190.2,63.4,46,59.6,0,70.2,72.8,69.8
20160705234500,180.0,186.6,62.2,46,59.6,0,70.5,72.8,69.8
20160706000000,180.0,186.6,62.2,46,59.6,0,70.5,73.1,70.1
20160706001500,180.0,186.6,62.2,46,59.6,0,70.5,72.7,69.7
20160706003000,180.0,186.6,62.2,46,59.6,0,70.5,72.7,69.7
20160706004500,180.0,186.6,62.2,46,59.6,0,70.5,72.7,69.7
20160706010000,180.0,186.6,62.2,46,59.6,0,70.4,72.7,69.7
20160706011500,180.0,184.2,61.4,46,58.8,0,70.5,72.7,69.7
20160706013000,180.0,184.2,61.4,46,58.8,0,70.5,72.7,69.7
20160706014500,180.0,184.2,61.4,46,58.8,0,70.6,72.7,69.7
20160706020000,180.0,184.2,61.4,46,58.8,0,70.1,72.7,69.7
20160706021500,180.0,184.2,61.4,46,58.8,0,69.8,72.7,69.7
20160706023000,180.0,184.2,61.4,46,58.8,0,69.7,72.7,69.7
20160706024500,180.0,184.2,61.4,46,58.8,0,69.6,72.7,69.7
20160706030000,180.0,184.2,61.4,46,58.8,0,69.5,72.7,69.7
20160706031500,180.0,184.2,61.4,46,58.8,100,69.4,72.7,69.7
20160706033000,180.0,184.2,61.4,46,58.8,100,69.3,72.7,69.7
20160706034500,180.0,184.2,61.4,46,59.5,100,69.3,72.7,69.7
20160706040000,180.0,186.6,62.2,46,59.5,100,69.7,73.1,70.1
20160706041500,180.0,184.2,61.4,46,70.5,100,69.4,73.1,70.1
20160706043000,180.0,184.2,61.4,46,79.2,100,70.2,73.1,70.1
20160706044500,180.0,180.6,60.2,45,63.6,0,70.2,73.0,70.0
20160706050000,180.0,198.6,66.2,54,62.4,0,70.3,72.8,69.8
20160706051500,180.0,178.8,59.6,48,60.4,0,69.9,72.8,69.8
20160706053000,180.0,186.0,62.0,54,59.2,0,69.6,72.8,69.8
20160706054500,180.0,186.0,62.0,54,59.2,100,69.3,72.8,69.8
20160706060000,180.0,177.6,59.2,55,60.3,100,69.4,72.8,69.8
20160706061500,180.0,175.2,58.4,55,60.3,100,69.6,72.8,69.8
20160706063000,180.0,175.2,58.4,55,96.6,100,70.6,75.4,72.4
20160706064500,180.0,180.6,60.2,55,96.6,100,71.6,75.4,72.4
20160706070000,180.0,188.4,62.8,55,99.1,100,72.5,75.4,72.4
20160706071500,180.0,188.4,62.8,54,62.4,0,72.8,75.4,72.4
20160706073000,180.0,188.4,62.8,53,59.9,100,71.6,75.4,72.4
20160706074500,180.0,188.4,62.8,53,81.6,100,72.0,75.4,72.4
20160706080000,180.0,179.4,59.8,53,63.9,100,71.7,75.4,72.4
20160706081500,180.0,171.6,57.2,53,88.1,100,71.9,75.4,72.4
20160706083000,180.0,171.6,57.2,53,96.6,100,72.2,75.4,72.4
20160706084500,180.0,174.0,58.0,53,82.6,100,72.4,75.4,72.4
20160706090000,180.0,171.6,57.2,54,61.7,0,72.7,75.4,72.4
20160706091500,180.0,171.6,57.2,54,59.2,0,72.4,75.4,72.4
20160706093000,180.0,174.0,58.0,54,59.2,100,72.1,75.4,72.4
20160706094500,180.0,174.0,58.0,54,59.2,100,71.8,75.4,72.4
20160706100000,180.0,175.8,58.6,54,61.1,100,71.8,75.4,72.4
20160706101500,180.0,175.8,58.6,54,73.9,100,71.9,75.4,72.4
20160706103000,180.0,174.0,58.0,54,72.5,100,72.4,75.4,72.4
20160706104500,180.0,168.6,56.2,54,70.1,100,72.3,75.4,72.4
20160706110000,180.0,175.2,58.4,54,76.8,100,72.4,75.4,72.4
20160706111500,180.0,175.2,58.4,54,71.1,100,72.4,75.4,72.4
20160706113000,180.0,175.2,58.4,54,68.7,100,72.4,75.4,72.4
20160706114500,180.0,178.2,59.4,54,72.2,100,72.7,75.4,72.4
20160706120000,180.0,178.2,59.4,54,59.2,0,72.2,75.4,72.4
20160706121500,180.0,174.6,58.2,54,59.2,100,71.9,75.4,72.4
20160706123000,180.0,172.8,57.6,54,59.2,100,71.9,75.4,72.4
20160706124500,180.0,178.8,59.6,54,62.3,100,71.8,75.4,72.4
20160706130000,180.0,188.4,62.8,53,63.2,100,72.0,75.4,72.4
20160706131500,180.0,188.4,62.8,53,64.5,100,72.2,75.4,72.4
20160706133000,180.0,186.0,62.0,53,63.2,100,72.6,75.4,72.4
20160706134500,180.0,186.0,62.0,53,59.2,0,72.6,75.4,72.4
20160706140000,180.0,183.6,61.2,53,59.2,0,72.6,75.4,72.4
20160706141500,180.0,183.6,61.2,53,59.2,0,72.3,75.4,72.4
20160706143000,180.0,186.6,62.2,53,59.2,0,72.6,75.4,72.4
20160706144500,180.0,179.4,59.8,53,58.4,0,72.9,75.4,72.4
20160706150000,180.0,179.4,59.8,53,58.4,0,72.9,75.4,72.4
20160706151500,180.0,179.4,59.8,53,58.4,0,73.0,75.4,72.4
20160706153000,180.0,183.6,61.2,53,58.4,0,72.7,75.4,72.4
20160706154500,180.0,181.2,60.4,53,58.4,0,72.6,75.4,72.4
20160706160000,180.0,181.2,60.4,53,59.1,0,72.4,75.4,72.4
20160706161500,180.0,181.2,60.4,53,59.1,0,72.3,75.4,72.4
20160706163000,180.0,181.2,60.4,53,59.1,0,72.2,75.4,72.4
20160706164500,180.0,183.6,61.2,53,59.1,100,72.1,75.4,72.4
20160706170000,180.0,183.6,61.2,53,59.1,100,72.1,75.4,72.4
20160706171500,180.0,183.6,61.2,53,58.4,100,72.0,75.4,72.4
20160706173000,180.0,183.6,61.2,53,59.9,100,72.1,75.4,72.4
20160706174500,180.0,180.6,60.2,53,59.9,100,72.1,75.4,72.4
20160706180000,180.0,180.6,60.2,53,59.9,100,72.1,75.4,72.4
20160706181500,180.0,175.8,58.6,53,59.9,100,72.1,75.4,72.4
20160706183000,180.0,171.6,57.2,53,61.5,100,72.1,75.4,72.4
20160706184500,180.0,171.6,57.2,53,61.5,100,72.0,75.4,72.4
20160706190000,180.0,177.6,59.2,53,61.5,100,72.0,75.4,72.4
20160706191500,180.0,174.6,58.2,53,62.4,100,72.0,75.4,72.4
20160706193000,180.0,177.6,59.2,53,62.4,100,72.6,75.4,72.4
20160706194500,180.0,175.8,58.6,53,60.8,0,72.4,75.4,72.4
20160706200000,180.0,172.8,57.6,53,60.0,0,72.4,75.4,72.4
20160706201500,180.0,190.2,63.4,55,60.0,0,72.3,74.3,71.3
20160706203000,180.0,187.8,62.6,55,60.0,0,72.2,74.3,71.3
20160706204500,180.0,187.8,62.6,54,60.0,0,72.2,74.3,71.3
20160706210000,180.0,185.4,61.8,54,60.0,0,71.9,74.3,71.3
20160706211500,180.0,187.8,62.6,54,60.0,0,71.3,74.3,71.3
20160706213000,180.0,190.2,63.4,54,59.2,100,71.0,74.3,71.3
20160706214500,180.0,187.2,62.4,54,59.2,100,70.8,74.3,71.3
20160706220000,180.0,187.2,62.4,54,61.1,100,70.7,74.3,71.3
20160706221500,180.0,187.2,62.4,54,73.9,100,70.8,74.3,71.3
20160706223000,180.0,187.2,62.4,54,74.9,100,71.6,74.3,71.3
20160706224500,180.0,187.2,62.4,54,59.6,100,70.9,74.3,71.3
20160706230000,180.0,187.2,62.4,54,60.3,100,70.5,74.3,71.3
20160706231500,180.0,183.6,61.2,54,75.9,100,70.8,74.3,71.3
20160706233000,180.0,186.6,62.2,54,76.8,100,71.5,74.3,71.3
20160706234500,180.0,184.2,61.4,54,60.8,100,71.0,74.3,71.3
20160707000000,180.0,184.2,61.4,54,60.8,100,70.5,74.3,71.3
20160707001500,180.0,184.2,61.4,54,79.1,100,70.7,74.3,71.3
20160707003000,180.0,184.2,61.4,54,74.9,100,71.5,74.3,71.3
20160707004500,180.0,187.2,62.4,54,60.4,100,70.9,74.3,71.3
20160707010000,180.0,187.2,62.4,54,61.1,100,70.5,74.3,71.3
20160707011500,180.0,187.2,62.4,54,75.5,100,71.0,74.3,71.3
20160707013000,180.0,187.2,62.4,54,73.5,100,71.3,74.3,71.3
20160707014500,180.0,187.2,62.4,54,66.8,0,71.6,74.3,71.3
20160707020000,180.0,187.2,62.4,53,59.6,100,70.7,74.3,71.3
20160707021500,180.0,187.2,62.4,53,61.1,100,70.5,74.3,71.3
20160707023000,180.0,187.2,62.4,53,75.4,100,71.3,74.3,71.3
20160707024500,180.0,187.2,62.4,53,63.2,0,71.7,74.3,71.3
20160707030000,180.0,187.2,62.4,53,59.6,100,70.8,74.3,71.3
20160707031500,180.0,187.2,62.4,53,61.1,100,70.5,74.3,71.3
20160707033000,180.0,184.2,61.4,53,84.4,100,71.2,74.3,71.3
20160707034500,180.0,187.2,62.4,53,76.3,100,71.5,74.3,71.3
20160707040000,180.0,190.8,63.6,53,60.0,0,71.3,74.3,71.3
20160707041500,180.0,188.4,62.8,53,60.0,0,71.1,74.3,71.3
20160707043000,180.0,188.4,62.8,53,60.0,100,71.0,74.3,71.3
20160707044500,180.0,185.4,61.8,53,61.1,100,70.3,74.3,71.3
20160707050000,180.0,188.4,62.8,53,72.0,100,70.8,74.3,71.3
20160707051500,180.0,188.4,62.8,53,74.9,100,71.0,74.3,71.3
20160707053000,180.0,185.4,61.8,53,72.0,100,71.2,74.3,71.3
20160707054500,180.0,190.8,63.6,53,70.6,100,71.3,74.3,71.3
20160707060000,180.0,186.6,62.2,53,60.8,0,71.3,74.3,71.3
20160707061500,180.0,175.2,58.4,54,60.8,100,70.7,74.3,71.3
20160707063000,180.0,175.2,58.4,54,68.3,100,70.5,74.3,71.3
20160707064500,180.0,175.2,58.4,54,79.2,100,71.3,74.3,71.3
20160707070000,180.0,172.2,57.4,54,61.2,0,71.3,74.3,71.3
20160707071500,180.0,175.8,58.6,55,60.3,100,70.8,74.3,71.3
20160707073000,180.0,175.8,58.6,55,61.1,100,70.9,74.3,71.3
20160707074500,180.0,177.6,59.2,55,61.1,100,70.8,74.3,71.3
20160707080000,180.0,180.6,60.2,55,67.2,100,70.8,74.3,71.3
20160707081500,180.0,178.2,59.4,55,68.1,100,71.1,74.3,71.3
20160707083000,180.0,178.2,59.4,55,67.3,100,71.3,74.3,71.3
20160707084500,180.0,178.2,59.4,55,66.3,100,71.4,74.3,71.3
20160707090000,180.0,178.2,59.4,55,66.3,100,71.5,74.3,71.3
20160707091500,180.0,178.2,59.4,55,60.4,0,71.7,74.3,71.3
20160707093000,180.0,174.0,58.0,55,60.4,0,71.4,74.3,71.3
20160707094500,180.0,174.0,58.0,55,60.4,0,71.2,74.3,71.3
20160707100000,180.0,177.6,59.2,55,60.4,100,70.9,74.3,71.3
20160707101500,180.0,177.6,59.2,55,60.4,100,70.8,74.3,71.3
20160707103000,180.0,177.6,59.2,55,60.4,100,70.8,74.3,71.3
20160707104500,180.0,179.4,59.8,55,60.4,100,71.0,74.3,71.3
20160707110000,180.0,179.4,59.8,55,60.4,100,71.0,74.3,71.3
20160707111500,180.0,191.4,63.8,56,60.4,100,71.0,74.3,71.3
20160707113000,180.0,187.2,62.4,56,59.6,100,71.0,74.3,71.3
20160707114500,180.0,190.8,63.6,55,62.6,100,70.8,74.3,71.3
20160707120000,180.0,190.8,63.6,55,86.3,100,71.3,74.3,71.3
20160707121500,180.0,190.8,63.6,55,60.0,0,71.4,74.3,71.3
20160707123000,180.0,195.0,65.0,55,59.2,0,71.4,74.3,71.3
20160707124500,180.0,169.2,56.4,53,59.2,0,71.4,74.3,71.3
20160707130000,180.0,174.6,58.2,53,58.0,0,71.4,74.3,71.3
20160707131500,180.0,174.6,58.2,53,58.0,0,71.7,74.3,71.3
20160707133000,180.0,172.2,57.4,53,59.1,0,71.7,74.3,71.3
20160707134500,180.0,174.0,58.0,53,59.1,0,71.9,74.3,71.3
20160707140000,180.0,174.0,58.0,53,59.1,0,71.9,74.3,71.3
20160707141500,180.0,174.0,58.0,53,59.1,0,72.0,74.3,71.3
20160707143000,180.0,171.0,57.0,53,58.4,0,72.0,74.3,71.3
20160707144500,180.0,174.6,58.2,53,58.4,0,72.0,74.3,71.3
20160707150000,180.0,174.6,58.2,54,58.4,0,72.1,74.3,71.3
20160707151500,180.0,187.2,62.4,56,58.4,0,72.1,73.9,70.9
20160707153000,180.0,171.6,57.2,56,59.1,0,72.1,73.9,70.9
20160707154500,180.0,185.4,61.8,56,59.1,0,71.9,73.9,70.9
20160707160000,180.0,185.4,61.8,56,58.0,0,72.0,73.9,70.9
20160707161500,180.0,190.2,63.4,55,58.0,0,71.7,73.9,70.9
20160707163000,180.0,190.2,63.4,54,58.7,0,71.7,73.9,70.9
20160707164500,180.0,186.0,62.0,54,58.7,0,71.6,73.9,70.9
20160707170000,180.0,186.0,62.0,53,58.7,0,71.7,73.9,70.9
20160707171500,180.0,186.0,62.0,53,58.7,0,71.7,73.9,70.9
20160707173000,180.0,186.0,62.0,53,58.7,0,71.9,73.9,70.9
20160707174500,180.0,186.0,62.0,53,58.7,0,72.0,73.9,70.9
20160707180000,180.0,186.0,62.0,53,58.7,0,71.8,73.9,70.9
20160707181500,180.0,183.6,61.2,53,58.7,0,71.7,73.9,70.9
20160707183000,180.0,183.6,61.2,53,58.7,0,71.7,73.9,70.9
20160707184500,180.0,186.0,62.0,53,58.7,0,71.6,73.9,70.9
20160707190000,180.0,186.0,62.0,53,58.7,0,71.6,73.9,70.9
20160707191500,180.0,186.0,62.0,53,58.7,0,71.4,73.9,70.9
20160707193000,180.0,186.0,62.0,53,58.7,0,71.7,73.9,70.9
20160707194500,180.0,186.0,62.0,53,58.7,0,71.3,73.9,70.9
20160707200000,180.0,186.0,62.0,53,58.7,0,71.3,73.9,70.9
20160707201500,180.0,182.4,60.8,53,58.7,0,71.3,73.9,70.9
20160707203000,180.0,182.4,60.8,53,58.7,0,71.3,73.9,70.9
20160707204500,180.0,182.4,60.8,53,58.7,0,71.2,73.9,70.9
20160707210000,180.0,179.4,59.8,53,58.7,0,71.3,73.9,70.9
20160707211500,180.0,184.2,61.4,53,58.7,0,71.2,73.9,70.9
20160707213000,180.0,180.6,60.2,53,58.7,0,71.0,73.9,70.9
20160707214500,180.0,180.6,60.2,53,58.7,0,70.9,73.9,70.9
20160707220000,180.0,180.6,60.2,53,58.7,0,71.0,73.9,70.9
20160707221500,180.0,180.6,60.2,53,58.7,0,70.7,73.9,70.9
20160707223000,180.0,180.6,60.2,53,58.7,100,70.3,73.9,70.9
20160707224500,180.0,180.6,60.2,53,61.1,100,70.3,73.9,70.9
20160707230000,180.0,180.6,60.2,53,68.6,100,70.4,73.9,70.9
20160707231500,180.0,180.6,60.2,53,67.7,100,70.6,73.9,70.9
20160707233000,180.0,180.6,60.2,53,66.8,100,70.7,73.9,70.9
20160707234500,180.0,180.6,60.2,53,65.8,100,70.7,73.9,70.9
20160708000000,180.0,180.6,60.2,53,67.2,100,70.7,73.9,70.9
20160708001500,180.0,180.6,60.2,53,67.2,100,70.7,73.9,70.9
20160708003000,180.0,184.2,61.4,53,65.8,100,70.7,73.9,70.9
20160708004500,180.0,184.2,61.4,53,66.7,100,70.7,73.9,70.9
20160708010000,180.0,184.2,61.4,53,67.7,100,70.9,73.9,70.9
20160708011500,180.0,180.6,60.2,53,66.8,100,70.8,73.9,70.9
20160708013000,180.0,183.6,61.2,53,66.8,100,70.8,73.9,70.9
20160708014500,180.0,183.6,61.2,53,67.7,100,70.8,73.9,70.9
20160708020000,180.0,179.4,59.8,53,67.7,100,70.8,73.9,70.9
20160708021500,180.0,181.8,60.6,53,65.8,100,70.8,73.9,70.9
20160708023000,180.0,181.8,60.6,53,67.2,100,70.8,73.9,70.9
20160708024500,180.0,181.8,60.6,53,65.8,100,70.7,73.9,70.9
20160708030000,180.0,181.8,60.6,53,65.8,100,70.7,73.9,70.9
20160708031500,180.0,181.8,60.6,53,66.8,100,70.7,73.9,70.9
20160708033000,180.0,181.8,60.6,53,66.8,100,70.6,73.9,70.9
20160708034500,180.0,181.8,60.6,53,65.8,100,70.5,73.9,70.9
20160708040000,180.0,179.4,59.8,53,78.7,100,71.0,73.9,70.9
20160708041500,180.0,185.4,61.8,53,63.6,0,71.2,73.9,70.9
20160708043000,180.0,185.4,61.8,53,60.4,100,70.5,73.9,70.9
20160708044500,180.0,185.4,61.8,53,60.4,100,70.2,73.9,70.9
20160708050000,180.0,185.4,61.8,53,82.1,100,70.4,73.9,70.9
20160708051500,180.0,181.8,60.6,53,77.5,100,71.1,73.9,70.9
