PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708053000,180.0,181.8,60.6,53,62.0,0,70.8,73.9,70.9
20160708054500,180.0,181.8,60.6,53,60.7,100,70.3,73.9,70.9
20160708060000,180.0,181.8,60.6,53,71.8,100,70.1,73.9,70.9
20160708061500,180.0,181.8,60.6,53,76.4,100,70.8,73.9,70.9
20160708063000,180.0,181.8,60.6,53,73.5,0,71.2,73.9,70.9
20160708064500,180.0,181.8,60.6,53,60.5,0,70.7,73.9,70.9
20160708070000,180.0,181.8,60.6,53,60.5,100,70.1,73.9,70.9
20160708071500,180.0,179.4,59.8,53,67.2,100,70.3,73.9,70.9
20160708073000,180.0,172.8,57.6,53,74.4,100,70.5,73.9,70.9
20160708074500,180.0,172.8,57.6,54,76.8,100,71.1,73.9,70.9
20160708080000,180.0,172.8,57.6,54,61.2,0,70.7,73.9,70.9
20160708081500,180.0,188.4,62.8,56,60.4,0,70.7,73.9,70.9
20160708083000,180.0,184.2,61.4,56,60.4,0,70.8,73.9,70.9
20160708084500,180.0,136.8,45.6,56,60.4,100,70.6,73.9,70.9
20160708090000,180.0,191.4,63.8,56,59.6,100,70.5,73.9,70.9
20160708091500,180.0,200.4,66.8,58,97.9,100,70.8,75.0,72.0
20160708093000,180.0,187.8,62.6,54,93.6,100,71.3,75.0,72.0
20160708094500,180.0,187.8,62.6,54,89.0,100,71.7,75.0,72.0
20160708100000,180.0,187.8,62.6,54,98.6,100,71.8,75.0,72.0
20160708101500,180.0,187.8,62.6,54,92.4,100,72.1,75.0,72.0
20160708103000,180.0,184.2,61.4,54,95.7,100,72.2,75.0,72.0
20160708104500,180.0,184.2,61.4,54,64.0,0,72.3,75.0,72.0
20160708110000,180.0,184.2,61.4,54,59.6,100,71.7,75.0,72.0
20160708111500,180.0,184.2,61.4,54,60.7,100,71.2,75.0,72.0
20160708113000,180.0,184.2,61.4,54,75.3,100,71.3,75.0,72.0
20160708114500,180.0,186.6,62.2,54,74.4,100,72.2,75.0,72.0
20160708120000,180.0,186.6,62.2,54,58.8,0,72.0,75.0,72.0
20160708121500,180.0,178.2,59.4,54,58.8,0,71.8,75.0,72.0
20160708123000,180.0,178.2,59.4,54,58.8,0,71.9,75.0,72.0
20160708124500,180.0,182.4,60.8,54,58.8,0,71.9,75.0,72.0
20160708130000,180.0,178.8,59.6,54,58.8,0,71.9,75.0,72.0
20160708131500,180.0,186.0,62.0,54,58.8,0,72.1,75.0,72.0
20160708133000,180.0,186.0,62.0,54,58.1,0,72.2,75.0,72.0
20160708134500,180.0,186.0,62.0,54,59.1,0,72.1,75.0,72.0
20160708140000,180.0,186.0,62.0,54,59.8,0,72.1,75.0,72.0
20160708141500,180.0,186.0,62.0,54,59.8,0,72.2,75.0,72.0
20160708143000,180.0,186.0,62.0,54,59.8,0,72.2,75.0,72.0
20160708144500,180.0,186.0,62.0,54,59.8,0,72.3,75.0,72.0
20160708150000,180.0,186.0,62.0,54,59.2,0,72.2,75.0,72.0
20160708151500,180.0,183.6,61.2,54,59.2,0,72.2,75.0,72.0
20160708153000,180.0,175.8,58.6,54,59.2,0,71.9,75.0,72.0
20160708154500,180.0,175.8,58.6,54,59.2,0,72.0,75.0,72.0
20160708160000,180.0,171.6,57.2,54,59.2,0,72.0,75.0,72.0
20160708161500,180.0,168.0,56.0,54,59.2,0,72.0,75.0,72.0
20160708163000,180.0,174.6,58.2,55,59.2,0,72.0,75.0,72.0
20160708164500,180.0,174.6,58.2,55,59.2,0,71.9,75.0,72.0
20160708170000,180.0,174.6,58.2,55,59.2,0,72.0,75.0,72.0
20160708171500,180.0,172.2,57.4,55,59.2,0,72.1,75.0,72.0
20160708173000,180.0,174.0,58.0,55,59.2,0,72.0,75.0,72.0
20160708174500,180.0,174.0,58.0,55,59.2,0,72.1,75.0,72.0
20160708180000,180.0,174.0,58.0,55,59.2,0,72.0,75.0,72.0
20160708181500,180.0,174.0,58.0,55,59.9,0,72.1,75.0,72.0
20160708183000,180.0,172.2,57.4,55,59.9,0,72.2,75.0,72.0
20160708184500,180.0,172.2,57.4,55,59.3,0,72.2,75.0,72.0
20160708190000,180.0,174.0,58.0,55,59.3,0,72.2,75.0,72.0
20160708191500,180.0,174.0,58.0,55,59.3,0,72.2,75.0,72.0
20160708193000,180.0,174.0,58.0,55,59.3,0,72.5,75.0,72.0
20160708194500,180.0,174.0,58.0,55,59.3,0,72.6,75.0,72.0
20160708200000,180.0,205.8,68.6,59,58.7,0,72.1,73.4,70.4
20160708201500,180.0,186.6,62.2,56,58.7,0,71.8,73.5,70.5
20160708203000,180.0,190.8,63.6,56,58.7,0,71.6,73.5,70.5
20160708204500,180.0,186.6,62.2,56,58.7,0,71.4,73.5,70.5
20160708210000,180.0,186.6,62.2,56,58.7,0,71.3,73.4,70.4
20160708211500,180.0,186.6,62.2,56,58.7,0,70.8,73.3,70.3
20160708213000,180.0,190.2,63.4,55,58.7,0,70.5,73.2,70.2
20160708214500,180.0,187.2,62.4,54,58.7,0,70.4,73.2,70.2
20160708220000,180.0,187.2,62.4,54,58.7,0,70.3,73.2,70.2
20160708221500,180.0,187.2,62.4,54,58.7,0,70.5,73.2,70.2
20160708223000,180.0,187.2,62.4,53,58.7,0,70.3,73.2,70.2
20160708224500,180.0,187.2,62.4,53,58.7,0,70.2,73.2,70.2
20160708230000,180.0,187.2,62.4,53,58.7,0,70.0,73.2,70.2
20160708231500,180.0,187.2,62.4,53,58.7,100,69.9,73.2,70.2
20160708233000,180.0,183.6,61.2,53,58.7,100,69.8,73.2,70.2
20160708234500,180.0,186.0,62.0,53,59.5,100,69.7,73.2,70.2
20160709000000,180.0,186.0,62.0,53,61.1,100,69.8,73.2,70.2
20160709001500,180.0,186.0,62.0,53,61.1,100,69.8,73.2,70.2
20160709003000,180.0,182.4,60.8,53,61.9,100,69.7,73.2,70.2
20160709004500,180.0,187.2,62.4,53,68.2,100,70.0,73.2,70.2
20160709010000,180.0,184.2,61.4,53,68.2,100,70.2,73.2,70.2
20160709011500,180.0,184.2,61.4,53,68.2,100,70.3,73.2,70.2
20160709013000,180.0,180.6,60.2,53,68.2,100,70.4,73.2,70.2
20160709014500,180.0,180.6,60.2,53,64.0,0,70.4,73.2,70.2
20160709020000,180.0,180.6,60.2,53,60.4,0,70.0,73.2,70.2
20160709021500,180.0,180.6,60.2,53,60.4,100,69.8,73.2,70.2
20160709023000,180.0,177.6,59.2,53,60.4,100,69.7,73.2,70.2
20160709024500,180.0,175.8,58.6,53,61.5,100,69.7,73.2,70.2
20160709030000,180.0,175.8,58.6,53,61.5,100,69.6,73.2,70.2
20160709031500,180.0,177.6,59.2,53,74.9,100,70.0,73.2,70.2
20160709033000,180.0,174.6,58.2,53,63.2,0,70.5,73.2,70.2
20160709034500,180.0,174.6,58.2,53,60.4,100,69.9,73.2,70.2
20160709040000,180.0,174.6,58.2,53,59.6,100,69.7,73.2,70.2
20160709041500,180.0,174.6,58.2,53,61.0,100,70.0,73.2,70.2
20160709043000,180.0,174.6,58.2,53,61.0,100,69.8,73.2,70.2
20160709044500,180.0,174.6,58.2,53,61.9,100,69.6,73.2,70.2
20160709050000,180.0,174.6,58.2,53,74.7,100,69.8,73.2,70.2
20160709051500,180.0,174.6,58.2,53,73.5,100,70.4,73.2,70.2
20160709053000,180.0,178.8,59.6,53,61.6,0,70.0,73.2,70.2
20160709054500,180.0,178.8,59.6,53,59.7,100,69.6,73.2,70.2
20160709060000,180.0,178.8,59.6,53,60.7,100,69.4,73.2,70.2
20160709061500,180.0,181.8,60.6,53,72.5,100,69.9,73.2,70.2
20160709063000,180.0,181.8,60.6,53,77.1,100,70.3,73.2,70.2
20160709064500,180.0,178.8,59.6,53,63.2,0,70.3,73.2,70.2
20160709070000,180.0,180.6,60.2,53,60.4,100,69.7,73.2,70.2
20160709071500,180.0,180.6,60.2,53,59.6,100,70.2,73.2,70.2
20160709073000,180.0,175.8,58.6,53,59.6,100,70.1,73.2,70.2
20160709074500,180.0,177.6,59.2,53,59.6,100,69.9,73.2,70.2
20160709080000,180.0,175.8,58.6,53,59.6,100,70.2,73.2,70.2
20160709081500,180.0,175.8,58.6,53,59.6,100,70.0,73.2,70.2
20160709083000,180.0,175.8,58.6,53,59.6,100,70.0,73.2,70.2
20160709084500,180.0,174.0,58.0,53,59.6,100,70.1,73.2,70.2
20160709090000,180.0,174.0,58.0,53,59.6,100,70.1,73.2,70.2
20160709091500,180.0,181.2,60.4,53,59.6,100,70.2,73.2,70.2
20160709093000,180.0,181.2,60.4,53,59.6,100,70.3,73.2,70.2
20160709094500,180.0,181.2,60.4,53,59.6,0,70.5,73.2,70.2
20160709100000,180.0,181.2,60.4,53,59.6,0,70.7,73.5,70.5
20160709101500,180.0,181.2,60.4,53,59.6,0,70.7,73.5,70.5
20160709103000,180.0,181.2,60.4,53,59.6,0,70.9,73.5,70.5
20160709104500,180.0,183.6,61.2,53,59.6,0,71.2,73.5,70.5
20160709110000,180.0,181.2,60.4,53,59.6,0,71.2,73.5,70.5
20160709111500,180.0,178.2,59.4,53,59.6,0,71.5,73.5,70.5
20160709113000,180.0,180.6,60.2,53,58.8,0,71.7,73.5,70.5
20160709114500,180.0,180.6,60.2,53,58.8,0,71.9,73.5,70.5
20160709120000,180.0,180.6,60.2,53,58.8,0,72.0,73.5,70.5
20160709121500,180.0,180.6,60.2,53,58.8,0,72.2,73.5,70.5
20160709123000,180.0,175.8,58.6,53,58.8,0,72.3,73.5,70.5
20160709124500,180.0,175.8,58.6,53,58.8,0,72.2,73.5,70.5
20160709130000,180.0,175.8,58.6,54,58.8,0,72.1,73.5,70.5
20160709131500,180.0,178.8,59.6,54,58.8,0,72.2,73.5,70.5
20160709133000,180.0,182.4,60.8,54,58.8,0,72.5,73.5,70.5
20160709134500,180.0,182.4,60.8,54,58.8,0,72.0,73.5,70.5
20160709140000,180.0,182.4,60.8,54,58.8,0,71.7,73.5,70.5
20160709141500,180.0,178.8,59.6,54,58.8,0,71.5,73.5,70.5
20160709143000,180.0,181.2,60.4,54,58.8,0,71.6,73.5,70.5
20160709144500,180.0,178.8,59.6,54,58.8,0,71.4,73.5,70.5
20160709150000,180.0,178.8,59.6,54,58.8,0,71.4,73.5,70.5
20160709151500,180.0,181.2,60.4,54,59.5,0,71.4,73.5,70.5
20160709153000,180.0,181.2,60.4,54,59.5,0,71.4,73.5,70.5
20160709154500,180.0,175.8,58.6,54,59.5,0,71.5,73.5,70.5
20160709160000,180.0,179.4,59.8,54,59.5,0,71.5,73.5,70.5
20160709161500,180.0,179.4,59.8,54,59.5,0,71.4,73.5,70.5
20160709163000,180.0,179.4,59.8,54,59.5,0,71.4,73.5,70.5
20160709164500,180.0,181.2,60.4,54,59.5,0,71.3,73.5,70.5
20160709170000,180.0,181.2,60.4,54,59.5,0,71.3,73.5,70.5
20160709171500,180.0,169.2,56.4,55,59.5,0,71.3,73.5,70.5
20160709173000,180.0,187.2,62.4,54,58.9,0,71.2,73.5,70.5
20160709174500,180.0,187.2,62.4,54,58.9,0,71.2,73.5,70.5
20160709180000,180.0,183.6,61.2,54,58.9,0,71.2,73.5,70.5
20160709181500,180.0,186.0,62.0,54,58.9,0,71.3,73.5,70.5
20160709183000,180.0,186.0,62.0,54,58.9,0,71.3,74.3,71.3
20160709184500,180.0,186.0,62.0,54,58.9,0,71.2,74.3,71.3
20160709190000,180.0,186.0,62.0,54,58.9,0,71.0,74.3,71.3
20160709191500,180.0,186.0,62.0,54,58.9,0,71.3,74.3,71.3
20160709193000,180.0,188.4,62.8,54,58.9,0,72.0,74.3,71.3
20160709194500,180.0,188.4,62.8,54,58.9,0,72.1,74.3,71.3
20160709200000,180.0,188.4,62.8,54,58.9,0,71.9,74.3,71.3
20160709201500,180.0,184.2,61.4,54,58.9,0,71.3,74.3,71.3
20160709203000,180.0,184.2,61.4,54,58.9,100,70.8,74.3,71.3
20160709204500,180.0,184.2,61.4,54,61.1,100,70.9,74.3,71.3
20160709210000,180.0,186.6,62.2,54,61.1,100,71.0,74.3,71.3
20160709211500,180.0,186.6,62.2,54,61.1,100,70.8,74.3,71.3
20160709213000,180.0,186.6,62.2,54,72.9,100,70.8,74.3,71.3
20160709214500,180.0,186.6,62.2,54,76.8,100,71.5,74.3,71.3
20160709220000,180.0,186.6,62.2,54,60.3,100,71.0,74.3,71.3
20160709221500,180.0,186.6,62.2,54,60.3,100,70.5,74.3,71.3
20160709223000,180.0,186.6,62.2,54,77.2,100,70.8,74.3,71.3
20160709224500,180.0,184.2,61.4,54,61.6,0,71.7,74.3,71.3
20160709230000,180.0,184.2,61.4,54,60.0,100,70.8,74.3,71.3
20160709231500,180.0,184.2,61.4,54,61.2,100,70.5,74.3,71.3
20160709233000,180.0,184.2,61.4,54,81.9,100,70.9,74.3,71.3
20160709234500,180.0,186.6,62.2,54,61.6,0,71.4,74.3,71.3
20160710000000,180.0,186.6,62.2,54,59.9,100,70.6,74.3,71.3
20160710001500,180.0,184.2,61.4,54,63.8,100,70.5,74.3,71.3
20160710003000,180.0,184.2,61.4,54,86.2,100,71.3,74.3,71.3
20160710004500,180.0,184.2,61.4,54,60.8,0,71.1,74.3,71.3
20160710010000,180.0,186.6,62.2,54,60.8,100,70.5,74.3,71.3
20160710011500,180.0,186.6,62.2,54,79.7,100,70.9,74.3,71.3
20160710013000,180.0,186.6,62.2,54,72.0,100,71.3,74.3,71.3
20160710014500,180.0,184.2,61.4,54,74.8,100,71.4,74.3,71.3
20160710020000,180.0,186.6,62.2,54,74.8,100,71.5,74.3,71.3
20160710021500,180.0,186.6,62.2,54,59.6,100,70.8,74.3,71.3
20160710023000,180.0,186.6,62.2,54,60.7,100,70.8,74.3,71.3
20160710024500,180.0,184.2,61.4,54,80.9,100,70.5,74.3,71.3
20160710030000,180.0,184.2,61.4,54,74.0,100,71.4,74.3,71.3
20160710031500,180.0,184.2,61.4,54,71.4,100,71.3,74.3,71.3
20160710033000,180.0,184.2,61.4,54,75.3,100,71.4,74.3,71.3
20160710034500,180.0,186.6,62.2,54,73.5,100,71.5,74.3,71.3
20160710040000,180.0,186.6,62.2,54,62.4,0,71.4,74.3,71.3
20160710041500,180.0,186.6,62.2,54,59.9,100,70.7,74.3,71.3
20160710043000,180.0,186.6,62.2,54,69.1,100,70.4,74.3,71.3
20160710044500,180.0,184.2,61.4,54,78.7,100,71.3,74.3,71.3
20160710050000,180.0,186.6,62.2,54,60.8,0,71.2,74.3,71.3
20160710051500,180.0,182.4,60.8,54,60.8,100,70.4,74.3,71.3
20160710053000,180.0,179.4,59.8,54,81.1,100,71.0,74.3,71.3
20160710054500,180.0,175.8,58.6,54,74.4,100,71.4,74.3,71.3
20160710060000,180.0,178.2,59.4,54,62.8,0,71.2,74.3,71.3
20160710061500,180.0,178.2,59.4,54,61.2,100,70.7,74.3,71.3
20160710063000,180.0,175.2,58.4,54,84.2,100,70.6,74.3,71.3
20160710064500,180.0,186.0,62.0,54,75.2,100,71.4,74.3,71.3
20160710070000,180.0,183.6,61.2,54,60.4,100,70.9,74.3,71.3
20160710071500,180.0,271.2,90.4,68,58.8,0,70.6,69.9,66.9
20160710073000,180.0,289.8,96.6,75,58.8,0,70.3,69.9,66.9
20160710074500,180.0,280.2,93.4,73,58.8,0,69.8,70.0,67.0
20160710080000,180.0,275.4,91.8,72,58.8,0,69.7,70.0,67.0
20160710081500,180.0,186.0,62.0,56,98.0,100,70.2,76.7,73.7
20160710083000,180.0,186.0,62.0,56,95.9,100,71.1,76.7,73.7
20160710084500,180.0,186.0,62.0,56,95.9,100,72.2,76.7,73.7
20160710090000,180.0,186.0,62.0,56,95.9,100,73.4,76.7,73.7
20160710091500,180.0,186.0,62.0,56,95.9,100,73.6,76.7,73.7
20160710093000,180.0,188.4,62.8,56,61.2,0,73.8,76.7,73.7
20160710094500,180.0,256.8,85.6,68,58.8,0,73.0,75.0,72.0
20160710100000,180.0,187.8,62.6,56,59.5,0,72.2,75.3,72.3
20160710101500,180.0,187.8,62.6,55,59.5,100,71.8,75.3,72.3
20160710103000,180.0,187.8,62.6,55,61.5,100,71.4,75.3,72.3
20160710104500,180.0,187.8,62.6,55,70.8,100,72.3,75.3,72.3
20160710110000,180.0,187.8,62.6,55,62.4,0,72.6,75.0,72.0
20160710111500,180.0,185.4,61.8,55,60.0,0,72.0,75.0,72.0
20160710113000,180.0,185.4,61.8,55,60.0,100,71.6,75.0,72.0
20160710114500,180.0,188.4,62.8,55,60.7,100,71.6,75.0,72.0
20160710120000,180.0,188.4,62.8,55,60.7,100,71.6,75.0,72.0
20160710121500,180.0,186.0,62.0,54,61.5,100,71.6,75.0,72.0
20160710123000,180.0,183.6,61.2,54,61.5,100,71.4,74.4,71.4
20160710124500,180.0,181.2,60.4,54,62.8,100,71.4,75.0,72.0
20160710130000,180.0,183.6,61.2,54,75.9,100,71.9,75.0,72.0
20160710131500,180.0,183.6,61.2,54,77.3,100,72.1,75.0,72.0
20160710133000,180.0,181.2,60.4,54,63.2,0,72.2,75.0,72.0
20160710134500,180.0,181.2,60.4,54,60.4,100,71.5,74.7,71.7
20160710140000,180.0,181.2,60.4,54,60.4,100,71.4,75.0,72.0
20160710141500,180.0,181.2,60.4,54,61.1,100,71.3,74.7,71.7
20160710143000,180.0,190.2,63.4,53,79.6,100,71.3,75.0,72.0
20160710144500,180.0,177.6,59.2,53,87.5,100,71.9,75.0,72.0
20160710150000,180.0,179.4,59.8,53,61.2,0,71.9,75.0,72.0
20160710151500,180.0,179.4,59.8,53,60.4,100,71.7,75.0,72.0
20160710153000,180.0,179.4,59.8,53,60.4,100,71.6,75.0,72.0
20160710154500,180.0,179.4,59.8,53,61.1,100,71.7,74.6,71.6
20160710160000,180.0,188.4,62.8,54,60.0,0,72.6,74.6,71.6
20160710161500,180.0,188.4,62.8,54,60.0,0,72.9,74.6,71.6
20160710163000,180.0,198.0,66.0,56,59.2,0,72.8,73.9,70.9
20160710164500,180.0,186.0,62.0,53,59.2,0,72.7,73.9,70.9
20160710170000,180.0,186.0,62.0,53,59.2,0,72.3,73.9,70.9
20160710171500,180.0,186.0,62.0,53,59.2,0,71.8,73.9,70.9
20160710173000,180.0,186.0,62.0,53,59.2,0,72.1,73.9,70.9
20160710174500,180.0,207.0,69.0,58,59.2,0,71.0,72.1,69.1
20160710180000,180.0,187.2,62.4,54,59.2,0,70.8,71.9,68.9
20160710181500,180.0,187.2,62.4,54,59.2,0,70.6,71.8,68.8
20160710183000,180.0,187.2,62.4,54,59.2,0,70.4,71.8,68.8
20160710184500,180.0,187.2,62.4,53,59.2,0,70.2,71.8,68.8
20160710190000,180.0,184.2,61.4,53,59.2,0,70.5,71.8,68.8
20160710191500,180.0,181.2,60.4,53,59.2,0,70.8,71.8,68.8
20160710193000,180.0,196.8,65.6,58,59.2,0,71.3,71.8,68.8
20160710194500,180.0,186.6,62.2,57,59.2,0,70.7,71.8,68.8
20160710200000,180.0,184.2,61.4,56,59.2,0,70.2,71.8,68.8
20160710201500,180.0,187.2,62.4,56,59.2,0,70.2,71.8,68.8
20160710203000,180.0,187.2,62.4,56,59.2,0,70.0,71.8,68.8
20160710204500,180.0,187.2,62.4,56,59.2,0,69.8,71.8,68.8
20160710210000,180.0,187.2,62.4,56,59.2,0,69.8,71.8,68.8
20160710211500,180.0,187.2,62.4,56,59.2,0,69.7,71.8,68.8
20160710213000,180.0,187.2,62.4,56,59.2,0,69.4,71.8,68.8
20160710214500,180.0,187.2,62.4,56,59.2,0,69.3,71.8,68.8
20160710220000,180.0,187.2,62.4,56,59.2,0,69.2,71.8,68.8
20160710221500,180.0,187.2,62.4,56,59.2,0,69.3,71.8,68.8
20160710223000,180.0,178.8,59.6,56,59.2,0,69.2,71.8,68.8
20160710224500,180.0,183.6,61.2,56,59.2,0,69.1,71.8,68.8
20160710230000,180.0,186.0,62.0,56,59.2,0,69.0,71.8,68.8
20160710231500,180.0,186.0,62.0,56,59.2,0,68.9,71.8,68.8
20160710233000,180.0,186.0,62.0,56,59.2,0,68.8,71.8,68.8
20160710234500,180.0,188.4,62.8,56,59.2,0,69.2,71.8,68.8
20160711000000,180.0,191.4,63.8,56,59.2,0,69.3,71.8,68.8
20160711001500,180.0,187.2,62.4,53,59.2,0,69.3,71.7,68.7
20160711003000,180.0,187.2,62.4,53,59.2,0,69.4,71.4,68.4
20160711004500,180.0,187.2,62.4,53,59.2,0,69.4,71.4,68.4
20160711010000,180.0,187.2,62.4,53,59.2,0,68.9,71.4,68.4
20160711011500,180.0,184.2,61.4,53,59.2,0,68.7,71.4,68.4
20160711013000,180.0,187.2,62.4,53,59.2,0,68.7,71.4,68.4
20160711014500,180.0,187.2,62.4,53,59.2,0,68.6,71.3,68.3
20160711020000,180.0,187.2,62.4,53,59.2,0,68.4,71.3,68.3
20160711021500,180.0,187.2,62.4,53,59.2,0,68.4,71.3,68.3
20160711023000,180.0,187.2,62.4,53,59.2,0,68.3,71.3,68.3
20160711024500,180.0,187.2,62.4,53,59.2,0,68.2,71.3,68.3
20160711030000,180.0,187.2,62.4,53,59.2,0,68.2,71.3,68.3
20160711031500,180.0,187.2,62.4,53,59.2,0,68.1,71.3,68.3
20160711033000,180.0,187.2,62.4,53,59.2,0,68.1,71.3,68.3
20160711034500,180.0,183.6,61.2,53,59.2,0,68.2,71.3,68.3
20160711040000,180.0,186.6,62.2,53,59.2,0,68.1,71.3,68.3
20160711041500,180.0,186.6,62.2,53,59.2,100,67.9,71.3,68.3
20160711043000,180.0,186.6,62.2,53,59.2,100,67.9,71.3,68.3
20160711044500,180.0,186.6,62.2,53,60.3,100,67.9,71.3,68.3
20160711050000,180.0,184.2,61.4,53,61.2,100,68.0,71.3,68.3
20160711051500,180.0,184.2,61.4,53,61.2,100,68.0,71.3,68.3
20160711053000,180.0,184.2,61.4,53,61.2,100,68.0,71.3,68.3
20160711054500,180.0,184.2,61.4,53,61.2,100,68.0,71.3,68.3
20160711060000,180.0,184.2,61.4,53,61.2,100,68.0,71.3,68.3
20160711061500,180.0,184.2,61.4,53,91.7,100,68.8,75.3,72.3
20160711063000,180.0,184.2,61.4,53,98.1,100,69.7,75.3,72.3
20160711064500,180.0,184.2,61.4,53,102.8,100,70.2,75.3,72.3
20160711070000,180.0,175.2,58.4,55,96.0,100,70.7,75.3,72.3
20160711071500,180.0,175.2,58.4,55,94.2,100,71.0,75.3,72.3
20160711073000,180.0,178.2,59.4,55,97.2,100,71.3,75.3,72.3
20160711074500,180.0,178.2,59.4,55,108.5,100,71.6,75.3,72.3
20160711080000,180.0,180.6,60.2,55,96.2,100,71.9,75.3,72.3
20160711081500,180.0,180.6,60.2,55,93.0,100,72.2,75.3,72.3
20160711083000,180.0,180.6,60.2,55,106.7,100,72.4,75.3,72.3
20160711084500,180.0,180.6,60.2,55,65.3,0,72.6,75.3,72.3
20160711090000,180.0,180.6,60.2,55,59.6,100,71.8,75.3,72.3
20160711091500,180.0,180.6,60.2,55,61.1,100,71.6,75.3,72.3
20160711093000,180.0,180.6,60.2,55,89.5,100,71.7,75.3,72.3
20160711094500,180.0,180.6,60.2,55,83.2,100,72.1,75.3,72.3
20160711100000,180.0,180.6,60.2,55,80.9,100,71.9,75.3,72.3
20160711101500,180.0,180.6,60.2,55,80.9,100,72.1,75.3,72.3
20160711103000,180.0,180.6,60.2,55,86.4,100,72.1,75.3,72.3
20160711104500,180.0,180.6,60.2,55,79.2,100,72.2,75.3,72.3
20160711110000,180.0,175.8,58.6,55,80.1,100,72.2,75.3,72.3
20160711111500,180.0,181.2,60.4,55,79.2,100,72.2,75.3,72.3
20160711113000,180.0,181.2,60.4,55,76.4,100,72.4,75.3,72.3
20160711114500,180.0,181.2,60.4,55,59.6,0,72.2,75.3,72.3
20160711120000,180.0,178.8,59.6,55,59.6,100,71.8,75.3,72.3
20160711121500,180.0,181.8,60.6,55,61.1,100,71.7,75.3,72.3
20160711123000,180.0,181.8,60.6,55,60.3,100,71.8,75.3,72.3
20160711124500,180.0,185.4,61.8,55,82.1,100,71.8,75.3,72.3
20160711130000,180.0,182.4,60.8,55,79.7,100,72.0,75.3,72.3
20160711131500,180.0,186.6,62.2,55,71.4,0,72.6,75.3,72.3
20160711133000,180.0,178.8,59.6,55,61.6,0,72.1,75.3,72.3
20160711134500,180.0,178.8,59.6,55,60.0,0,72.2,75.3,72.3
20160711140000,180.0,180.6,60.2,55,59.2,0,72.2,75.3,72.3
20160711141500,180.0,180.600006,60.200002,55,59.200001,0,72.199997,75.300003,72.300003
20160711143000,180.0,293.399994,97.799998,76,58.400002,0,71.800003,72.199997,69.199997
20160711144500,180.0,241.199997,80.399999,66,58.400002,0,71.199997,71.800003,68.800003
20160711150000,180.0,193.800003,64.600001,56,58.400002,0,71.0,71.800003,68.800003
20160711151500,180.0,186.0,62.0,55,59.200001,0,71.0,71.800003,68.800003
20160711153000,180.0,202.800003,67.600001,58,59.200001,0,70.800003,71.400002,68.400002
20160711154500,180.0,198.600006,66.200002,56,59.200001,0,70.800003,71.5,68.5
20160711160000,180.0,190.800003,63.600001,56,59.200001,0,70.599998,71.800003,68.800003
20160711161500,180.0,190.800003,63.600001,56,59.200001,0,70.599998,71.400002,68.400002
20160711163000,180.0,187.199997,62.399999,55,58.400002,0,70.5,71.800003,68.800003
20160711164500,180.0,191.399994,63.799998,54,58.400002,0,70.300003,71.800003,68.800003
20160711170000,180.0,186.0,62.0,53,58.400002,0,70.300003,71.800003,68.800003
20160711171500,180.0,186.0,62.0,53,58.400002,0,70.599998,71.800003,68.800003
20160711173000,180.0,188.399994,62.799998,54,58.400002,0,71.0,71.800003,68.800003
20160711174500,180.0,185.399994,61.799998,54,58.400002,0,70.800003,71.800003,68.800003
20160711180000,180.0,185.399994,61.799998,54,58.400002,0,70.599998,71.800003,68.800003
20160711181500,180.0,181.800003,60.600001,54,58.400002,0,70.400002,72.199997,69.199997
20160711183000,180.0,187.199997,62.399999,54,58.400002,0,70.400002,72.099998,69.099998
20160711184500,180.0,187.199997,62.399999,54,58.400002,0,70.300003,72.099998,69.099998
20160711190000,180.0,187.199997,62.399999,54,58.400002,0,70.300003,71.800003,68.800003
20160711191500,180.0,187.199997,62.399999,54,58.400002,0,70.300003,71.800003,68.800003
20160711193000,180.0,187.199997,62.399999,54,58.400002,0,70.099998,71.699997,68.699997
20160711194500,180.0,187.199997,62.399999,54,58.400002,0,69.800003,71.800003,68.800003
20160711200000,180.0,187.199997,62.399999,54,58.400002,0,70.199997,71.800003,68.800003
20160711201500,180.0,183.600006,61.200002,54,58.400002,0,70.099998,71.800003,68.800003
20160711203000,180.0,183.600006,61.200002,54,58.400002,0,70.0,71.800003,68.800003
20160711204500,180.0,183.600006,61.200002,54,58.400002,0,69.900002,71.800003,68.800003
20160711210000,180.0,183.600006,61.200002,54,58.400002,0,69.800003,71.800003,68.800003
20160711211500,180.0,183.600006,61.200002,54,58.400002,0,70.0,71.800003,68.800003
20160711213000,180.0,293.399994,97.799998,70,57.5,0,69.800003,67.800003,64.800003
20160711214500,180.0,289.799988,96.599996,72,57.5,0,69.400002,67.800003,64.800003
20160711220000,180.0,293.399994,97.799998,75,57.5,0,69.199997,67.800003,64.800003
20160711221500,180.0,293.399994,97.799998,75,57.5,0,69.099998,67.800003,64.800003
20160711223000,180.0,289.799988,96.599996,75,57.5,0,68.900002,67.800003,64.800003
20160711224500,180.0,293.399994,97.799998,75,57.5,0,68.699997,67.800003,64.800003
20160711230000,180.0,293.399994,97.799998,75,57.5,0,68.599998,67.800003,64.800003
20160711231500,180.0,298.200012,99.400004,75,57.5,0,68.400002,67.800003,64.800003
20160711233000,180.0,298.200012,99.400004,75,57.5,0,68.300003,67.800003,64.800003
20160711234500,180.0,293.399994,97.799998,75,57.5,0,68.199997,67.800003,64.800003
20160712000000,180.0,293.399994,97.799998,75,57.5,0,68.099998,67.800003,64.800003
20160712001500,180.0,293.399994,97.799998,75,57.5,0,68.099998,67.800003,64.800003
20160712003000,180.0,293.399994,97.799998,75,57.5,0,67.900002,67.900002,64.900002
20160712004500,180.0,293.399994,97.799998,75,57.5,0,67.900002,67.900002,64.900002
20160712010000,180.0,293.399994,97.799998,75,57.5,0,67.900002,68.0,65.0
20160712011500,180.0,289.799988,96.599996,73,57.5,0,67.800003,68.099998,65.099998
20160712013000,180.0,261.600006,87.200002,68,57.5,0,67.800003,68.199997,65.199997
20160712014500,180.0,256.799988,85.599996,67,57.5,0,67.900002,68.400002,65.400002
20160712020000,180.0,235.800003,78.600001,64,57.5,0,68.0,68.199997,65.199997
20160712021500,180.0,230.399994,76.799998,64,57.5,0,68.0,68.300003,65.300003
20160712023000,180.0,220.800003,73.600001,62,57.5,0,68.0,68.199997,65.199997
20160712024500,180.0,216.0,72.0,61,57.5,0,68.0,67.900002,64.900002
20160712030000,180.0,216.0,72.0,61,57.5,0,68.099998,68.300003,65.300003
20160712031500,180.0,216.0,72.0,61,57.5,0,68.199997,68.0,65.0
20160712033000,180.0,216.0,72.0,61,57.5,0,68.199997,68.0,65.0
20160712034500,180.0,216.0,72.0,61,57.5,0,68.199997,67.900002,64.900002
20160712040000,180.0,218.399994,72.799998,61,57.5,0,68.099998,67.900002,64.900002
20160712041500,180.0,218.399994,72.799998,61,57.5,0,68.099998,67.900002,64.900002
20160712043000,180.0,218.399994,72.799998,61,57.5,0,68.099998,67.900002,64.900002
20160712044500,180.0,220.800003,73.600001,61,57.5,0,68.099998,67.900002,64.900002
20160712050000,180.0,220.800003,73.600001,61,57.5,0,68.099998,67.800003,64.800003
20160712051500,180.0,220.800003,73.600001,61,57.5,0,68.099998,67.800003,64.800003
20160712053000,180.0,225.600006,75.200002,62,57.5,0,68.099998,67.800003,64.800003
20160712054500,180.0,187.199997,62.399999,55,78.199997,100,68.099998,73.900002,70.900002
20160712060000,180.0,187.199997,62.399999,55,102.599998,100,69.099998,73.900002,70.900002
20160712061500,180.0,187.199997,62.399999,55,102.599998,100,69.800003,73.900002,70.900002
20160712063000,180.0,187.199997,62.399999,55,94.900002,100,70.199997,73.699997,70.699997
20160712064500,180.0,181.800003,60.600001,55,107.599998,100,70.5,73.599998,70.599998
20160712070000,180.0,181.800003,60.600001,55,107.599998,100,70.800003,73.599998,70.599998
20160712071500,180.0,181.800003,60.600001,55,60.799999,0,70.699997,73.599998,70.599998
20160712073000,180.0,181.800003,60.600001,55,59.599998,100,70.199997,73.599998,70.599998
20160712074500,180.0,181.800003,60.600001,55,60.700001,100,70.199997,73.599998,70.599998
20160712080000,180.0,181.800003,60.600001,55,60.700001,100,70.300003,73.599998,70.599998
20160712081500,180.0,179.399994,59.799998,55,60.700001,100,70.099998,73.599998,70.599998
20160712083000,180.0,184.199997,61.399999,56,62.799999,100,70.0,73.599998,70.599998
20160712084500,180.0,184.199997,61.399999,56,74.0,100,70.400002,73.599998,70.599998
20160712090000,180.0,193.199997,64.399999,58,74.900002,100,70.800003,73.599998,70.599998
20160712091500,180.0,190.199997,63.399999,57,62.799999,0,70.800003,73.599998,70.599998
20160712093000,180.0,195.0,65.0,56,60.0,0,70.400002,73.599998,70.599998
20160712094500,180.0,188.399994,62.799998,55,60.0,100,70.199997,73.599998,70.599998
20160712100000,180.0,147.600006,49.200002,55,61.5,100,69.800003,73.599998,70.599998
20160712101500,180.0,122.400002,40.800001,59,85.900002,100,70.199997,73.599998,70.599998
20160712103000,180.0,195.0,65.0,55,69.400002,0,70.800003,73.300003,70.300003
20160712104500,180.0,175.800003,58.600001,54,59.599998,0,70.300003,73.199997,70.199997
20160712110000,180.0,187.800003,62.600001,58,59.599998,0,70.199997,73.199997,70.199997
20160712111500,180.0,179.399994,59.799998,53,59.599998,0,70.199997,72.800003,69.800003
20160712113000,180.0,179.399994,59.799998,53,60.700001,100,70.300003,73.900002,70.900002
20160712114500,180.0,177.600006,59.200002,53,61.599998,100,70.199997,73.699997,70.699997
20160712120000,180.0,177.600006,59.200002,53,67.199997,100,70.300003,73.699997,70.699997
20160712121500,180.0,175.199997,58.399999,52,69.099998,100,70.5,73.599998,70.599998
20160712123000,180.0,172.800003,57.600001,52,69.099998,100,70.800003,73.599998,70.599998
20160712124500,180.0,172.800003,57.600001,52,61.200001,0,71.099998,73.599998,70.599998
20160712130000,180.0,172.800003,57.600001,52,82.699997,100,71.599998,75.300003,72.300003
20160712131500,180.0,172.800003,57.600001,53,85.0,100,72.099998,75.300003,72.300003
20160712133000,180.0,172.800003,57.600001,53,90.400002,100,72.0,75.300003,72.300003
20160712134500,180.0,174.600006,58.200002,53,97.800003,100,72.199997,75.300003,72.300003
20160712140000,180.0,172.199997,57.399999,53,62.0,0,72.599998,75.300003,72.300003
20160712141500,180.0,178.199997,59.399999,54,59.5,100,71.699997,75.300003,72.300003
20160712143000,180.0,191.399994,63.799998,56,58.799999,0,71.699997,74.300003,71.300003
20160712144500,180.0,293.399994,97.799998,75,58.0,0,71.5,70.800003,67.800003
20160712150000,180.0,293.399994,97.799998,77,58.700001,0,71.0,70.800003,67.800003
20160712151500,180.0,280.200012,93.400004,73,58.700001,0,70.400002,70.800003,67.800003
20160712153000,180.0,256.799988,85.599996,69,58.700001,0,70.5,70.400002,67.400002
20160712154500,180.0,271.200012,90.400004,71,57.599998,0,70.199997,70.300003,67.300003
20160712160000,180.0,235.800003,78.600001,64,57.599998,0,70.199997,70.400002,67.400002
20160712161500,180.0,174.0,58.0,62,58.700001,0,70.300003,70.800003,67.800003
20160712163000,180.0,147.0,49.0,54,58.700001,0,70.199997,70.800003,67.800003
20160712164500,300.0,0.0,0.0,50,61.099998,0,70.5,70.800003,67.800003
20160712170000,180.0,318.600006,106.200002,81,59.200001,0,70.699997,70.800003,67.800003
20160712171500,180.0,261.600006,87.200002,60,58.299999,0,70.300003,70.800003,67.800003
20160712173000,180.0,216.600006,72.200002,54,58.299999,0,70.0,70.800003,67.800003
20160712174500,180.0,197.399994,65.799998,49,59.099998,0,70.199997,70.800003,67.800003
20160712180000,180.0,190.800003,63.600001,47,59.099998,0,70.300003,70.800003,67.800003
20160712181500,180.0,190.800003,63.600001,47,59.099998,0,70.300003,70.800003,67.800003
20160712183000,180.0,190.800003,63.600001,46,59.099998,0,70.400002,70.800003,67.800003
20160712184500,180.0,196.199997,65.399999,51,59.099998,0,70.400002,70.400002,67.400002
20160712190000,180.0,208.800003,69.600001,51,59.099998,0,70.699997,70.800003,67.800003
20160712191500,180.0,192.0,64.0,46,59.099998,0,70.400002,70.800003,67.800003
20160712193000,180.0,192.0,64.0,47,59.099998,0,70.0,70.800003,67.800003
20160712194500,180.0,196.199997,65.399999,49,59.099998,0,69.900002,70.800003,67.800003
20160712200000,180.0,190.800003,63.600001,47,59.099998,0,69.800003,70.800003,67.800003
20160712201500,180.0,190.800003,63.600001,47,59.099998,0,69.699997,70.599998,67.599998
20160712203000,180.0,205.199997,68.399999,50,59.099998,0,70.0,70.800003,67.800003
20160712204500,180.0,193.800003,64.600001,49,59.099998,0,70.099998,70.800003,67.800003
20160712210000,180.0,218.399994,72.799998,54,59.099998,0,70.0,70.400002,67.400002
20160712211500,180.0,163.199997,54.399999,46,59.099998,0,70.0,70.800003,67.800003
20160712213000,180.0,192.600006,64.200002,47,59.099998,0,70.0,70.800003,67.800003
20160712214500,180.0,192.600006,64.200002,49,59.099998,0,69.900002,70.800003,67.800003
20160712220000,180.0,147.0,49.0,47,59.099998,0,69.900002,70.800003,67.800003
20160712221500,180.0,191.399994,63.799998,47,59.099998,0,70.199997,70.800003,67.800003
20160712223000,180.0,191.399994,63.799998,48,59.099998,0,69.900002,70.800003,67.800003
20160712224500,180.0,191.399994,63.799998,48,59.099998,0,69.800003,70.800003,67.800003
20160712230000,180.0,193.800003,64.600001,49,59.099998,0,69.800003,70.800003,67.800003
20160712231500,180.0,193.800003,64.600001,48,59.099998,0,69.699997,70.800003,67.800003
20160712233000,180.0,197.399994,65.799998,50,59.099998,0,69.699997,70.800003,67.800003
20160712234500,180.0,190.199997,63.399999,55,58.400002,0,69.699997,70.400002,67.400002
20160713000000,180.0,175.800003,58.600001,51,58.400002,0,69.599998,70.400002,67.400002
20160713001500,180.0,190.199997,63.399999,50,58.400002,0,69.5,70.800003,67.800003
20160713003000,180.0,190.199997,63.399999,50,58.400002,0,69.5,70.800003,67.800003
20160713004500,180.0,192.600006,64.200002,47,58.400002,0,69.400002,70.800003,67.800003
20160713010000,180.0,190.199997,63.399999,47,58.400002,0,69.400002,70.900002,67.900002
20160713011500,180.0,192.600006,64.200002,48,58.400002,0,69.300003,70.900002,67.900002
20160713013000,180.0,196.199997,65.399999,49,58.400002,0,69.400002,70.900002,67.900002
20160713014500,180.0,199.199997,66.399999,56,58.400002,0,69.300003,70.400002,67.400002
20160713020000,180.0,192.600006,64.200002,47,58.400002,0,69.199997,70.800003,67.800003
20160713021500,180.0,231.600006,77.200002,54,58.400002,0,69.199997,69.900002,66.900002
20160713023000,180.0,227.399994,75.799998,54,58.400002,0,68.900002,69.400002,66.400002
20160713024500,180.0,231.0,77.0,60,58.400002,0,68.900002,69.5,66.5
20160713030000,180.0,241.199997,80.399999,67,58.400002,0,69.0,69.5,66.5
20160713031500,180.0,214.800003,71.600001,65,58.400002,0,68.900002,69.5,66.5
20160713033000,180.0,187.199997,62.399999,59,58.400002,0,69.0,70.0,67.0
20160713034500,180.0,187.199997,62.399999,58,58.400002,0,69.099998,69.900002,66.900002
20160713040000,180.0,190.800003,63.600001,59,58.400002,0,69.099998,70.0,67.0
20160713041500,180.0,229.800003,76.600001,70,58.400002,0,69.099998,69.599998,66.599998
20160713043000,180.0,229.800003,76.600001,71,58.400002,0,68.900002,69.5,66.5
20160713044500,180.0,198.600006,66.200002,62,58.400002,0,68.900002,69.5,66.5
20160713050000,180.0,198.600006,66.200002,61,58.400002,0,69.400002,69.5,66.5
20160713051500,180.0,190.800003,63.600001,60,58.400002,0,68.699997,69.800003,66.800003
20160713053000,180.0,190.800003,63.600001,60,58.400002,0,68.400002,69.5,66.5
20160713054500,180.0,190.800003,63.600001,61,58.400002,0,68.300003,69.5,66.5
20160713060000,180.0,188.399994,62.799998,60,58.400002,0,68.099998,69.5,66.5
20160713061500,180.0,196.199997,65.399999,54,58.400002,0,68.099998,69.5,66.5
20160713063000,180.0,188.399994,62.799998,47,106.099998,100,68.900002,77.099998,74.099998
20160713064500,180.0,177.600006,59.200002,46,96.0,100,69.699997,77.099998,74.099998
20160713070000,180.0,172.199997,57.399999,48,94.199997,100,70.300003,77.099998,74.099998
20160713071500,180.0,172.199997,57.399999,48,99.800003,100,70.699997,77.099998,74.099998
20160713073000,180.0,175.199997,58.399999,48,108.5,100,71.0,77.099998,74.099998
20160713074500,180.0,172.199997,57.399999,48,97.199997,100,71.400002,77.099998,74.099998
20160713080000,180.0,174.0,58.0,48,95.400002,100,71.699997,77.099998,74.099998
20160713081500,180.0,174.0,58.0,48,101.800003,100,71.900002,77.099998,74.099998
20160713083000,180.0,192.600006,64.200002,52,99.800003,100,72.199997,77.099998,74.099998
20160713084500,180.0,192.600006,64.200002,51,94.800003,100,72.5,77.099998,74.099998
20160713090000,180.0,192.600006,64.200002,52,93.599998,100,72.800003,77.099998,74.099998
20160713091500,180.0,192.600006,64.200002,51,93.599998,100,73.300003,77.099998,74.099998
20160713093000,180.0,199.199997,66.399999,53,88.099998,100,74.300003,77.099998,74.099998
20160713094500,180.0,141.0,47.0,51,60.299999,100,73.099998,77.099998,74.099998
20160713100000,180.0,190.199997,63.399999,50,89.900002,100,72.900002,77.099998,74.099998
20160713101500,180.0,190.199997,63.399999,52,103.5,100,72.900002,77.099998,74.099998
20160713103000,180.0,190.199997,63.399999,51,104.599998,100,72.900002,77.099998,74.099998
20160713104500,180.0,190.199997,63.399999,51,89.300003,100,73.0,77.099998,74.099998
20160713110000,180.0,137.399994,45.799998,53,84.900002,100,73.099998,77.099998,74.099998
20160713111500,180.0,192.600006,64.200002,99,103.599998,100,73.5,77.099998,74.099998
20160713113000,180.0,188.399994,62.799998,56,89.900002,100,73.300003,77.099998,74.099998
20160713114500,180.0,185.399994,61.799998,54,84.800003,100,73.300003,77.099998,74.099998
20160713120000,180.0,78.599998,26.199999,100,105.900002,100,73.900002,77.099998,74.099998
20160713121500,180.0,188.399994,62.799998,50,91.699997,100,74.0,77.099998,74.099998
20160713123000,180.0,188.399994,62.799998,49,90.400002,100,74.0,77.099998,74.099998
20160713124500,180.0,217.199997,72.399999,55,59.200001,0,74.099998,75.699997,72.699997
20160713130000,180.0,181.800003,60.600001,51,59.200001,0,73.699997,75.699997,72.699997
20160713131500,180.0,171.0,57.0,54,59.200001,0,73.199997,75.699997,72.699997
20160713133000,180.0,171.0,57.0,54,59.200001,0,73.099998,75.699997,72.699997
20160713134500,180.0,172.800003,57.600001,54,59.200001,0,72.800003,75.699997,72.699997
20160713140000,180.0,190.199997,63.399999,54,58.400002,0,72.5,75.699997,72.699997
20160713141500,180.0,190.199997,63.399999,54,58.400002,100,72.199997,75.699997,72.699997
20160713143000,180.0,186.600006,62.200002,54,58.400002,100,72.099998,75.699997,72.699997
20160713144500,180.0,191.399994,63.799998,54,58.400002,100,72.099998,75.699997,72.699997
20160713150000,180.0,285.0,95.0,76,61.299999,0,72.300003,72.699997,69.699997
20160713151500,180.0,213.600006,71.200002,58,59.5,0,71.699997,72.699997,69.699997
20160713153000,180.0,185.399994,61.799998,53,59.5,0,71.800003,72.699997,69.699997
20160713154500,180.0,185.399994,61.799998,53,58.400002,0,71.699997,72.699997,69.699997
20160713160000,180.0,185.399994,61.799998,53,58.400002,0,71.599998,72.699997,69.699997
20160713161500,180.0,185.399994,61.799998,53,58.400002,0,71.400002,72.699997,69.699997
20160713163000,180.0,185.399994,61.799998,53,58.400002,0,71.300003,72.699997,69.699997
20160713164500,180.0,185.399994,61.799998,53,58.400002,0,71.199997,72.699997,69.699997
20160713170000,180.0,185.399994,61.799998,53,58.400002,0,71.300003,72.699997,69.699997
20160713171500,180.0,185.399994,61.799998,53,58.400002,0,71.400002,72.699997,69.699997
20160713173000,180.0,185.399994,61.799998,53,58.400002,0,71.400002,72.699997,69.699997
20160713174500,180.0,185.399994,61.799998,53,58.400002,0,71.599998,72.699997,69.699997
20160713180000,180.0,185.399994,61.799998,53,59.0,0,71.599998,72.699997,69.699997
20160713181500,180.0,185.399994,61.799998,53,59.0,0,71.699997,72.699997,69.699997
20160713183000,180.0,185.399994,61.799998,53,59.0,0,71.599998,72.699997,69.699997
20160713184500,180.0,185.399994,61.799998,53,59.0,0,71.800003,72.699997,69.699997
20160713190000,180.0,185.399994,61.799998,53,59.0,0,71.699997,72.699997,69.699997
20160713191500,180.0,185.399994,61.799998,53,59.0,0,71.5,72.699997,69.699997
20160713193000,180.0,182.399994,60.799998,53,59.0,0,71.599998,72.699997,69.699997
20160713194500,180.0,187.800003,62.600001,53,58.400002,0,71.900002,72.699997,69.699997
20160713200000,180.0,187.800003,62.600001,53,58.400002,0,71.599998,72.699997,69.699997
20160713201500,180.0,187.800003,62.600001,53,58.400002,0,71.599998,72.699997,69.699997
20160713203000,180.0,187.800003,62.600001,53,58.400002,0,71.400002,72.699997,69.699997
20160713204500,180.0,187.800003,62.600001,53,58.400002,0,70.900002,72.699997,69.699997
20160713210000,180.0,187.800003,62.600001,53,58.400002,0,70.5,72.699997,69.699997
20160713211500,180.0,190.800003,63.600001,53,58.400002,0,70.599998,72.699997,69.699997
20160713213000,180.0,187.800003,62.600001,53,58.400002,0,70.400002,72.699997,69.699997
20160713214500,180.0,184.199997,61.399999,53,58.400002,0,70.300003,72.699997,69.699997
20160713220000,180.0,184.199997,61.399999,53,58.400002,0,70.199997,72.699997,69.699997
20160713221500,180.0,184.199997,61.399999,53,58.400002,0,70.0,72.699997,69.699997
20160713223000,180.0,186.600006,62.200002,53,58.400002,0,70.0,72.699997,69.699997
20160713224500,180.0,184.199997,61.399999,53,58.400002,0,69.800003,72.699997,69.699997
20160713230000,180.0,187.199997,62.399999,53,58.400002,0,69.800003,72.599998,69.599998
20160713231500,180.0,187.199997,62.399999,53,58.400002,0,69.599998,72.599998,69.599998
20160713233000,180.0,184.199997,61.399999,53,58.400002,0,69.5,72.5,69.5
20160713234500,180.0,184.199997,61.399999,53,58.400002,0,69.400002,72.5,69.5
20160714000000,180.0,186.600006,62.200002,53,58.400002,0,69.400002,72.400002,69.400002
20160714001500,180.0,186.600006,62.200002,53,58.400002,100,69.199997,72.400002,69.400002
20160714003000,180.0,186.600006,62.200002,53,58.400002,100,69.099998,72.400002,69.400002
20160714004500,180.0,184.199997,61.399999,53,58.400002,100,69.099998,72.400002,69.400002
20160714010000,180.0,184.199997,61.399999,53,58.400002,100,68.900002,72.400002,69.400002
20160714011500,180.0,184.199997,61.399999,53,58.400002,100,69.199997,72.300003,69.300003
20160714013000,180.0,184.199997,61.399999,53,58.400002,100,69.099998,72.300003,69.300003
20160714014500,180.0,184.199997,61.399999,53,58.400002,100,69.0,72.300003,69.300003
20160714020000,180.0,184.199997,61.399999,53,59.900002,100,68.900002,72.300003,69.300003
20160714021500,180.0,184.199997,61.399999,53,60.700001,100,68.900002,72.300003,69.300003
20160714023000,180.0,184.199997,61.399999,53,60.700001,100,68.900002,72.300003,69.300003
20160714024500,180.0,188.399994,62.799998,53,60.700001,100,68.900002,72.300003,69.300003
20160714030000,180.0,188.399994,62.799998,53,61.900002,100,68.900002,72.300003,69.300003
20160714031500,180.0,185.399994,61.799998,52,67.199997,100,69.099998,72.300003,69.300003
20160714033000,180.0,185.399994,61.799998,52,65.800003,100,69.300003,72.300003,69.300003
20160714034500,180.0,185.399994,61.799998,52,64.400002,100,69.400002,72.300003,69.300003
20160714040000,180.0,185.399994,61.799998,52,63.599998,0,69.599998,72.300003,69.300003
20160714041500,180.0,185.399994,61.799998,52,60.0,0,69.199997,72.300003,69.300003
20160714043000,180.0,185.399994,61.799998,52,60.0,0,69.099998,72.300003,69.300003
20160714044500,180.0,187.800003,62.600001,52,60.0,100,68.900002,72.300003,69.300003
20160714050000,180.0,187.800003,62.600001,52,60.0,100,68.800003,72.300003,69.300003
20160714051500,180.0,187.800003,62.600001,52,61.099998,100,68.800003,72.300003,69.300003
20160714053000,180.0,187.800003,62.600001,52,61.099998,100,68.800003,72.300003,69.300003
20160714054500,180.0,187.800003,62.600001,52,66.300003,100,68.900002,72.300003,69.300003
20160714060000,180.0,185.399994,61.799998,52,66.300003,100,69.199997,72.300003,69.300003
20160714061500,180.0,185.399994,61.799998,52,66.300003,100,69.300003,72.300003,69.300003
20160714063000,180.0,185.399994,61.799998,52,66.300003,100,69.300003,72.300003,69.300003
20160714064500,180.0,185.399994,61.799998,52,66.300003,100,69.5,72.300003,69.300003
20160714070000,180.0,185.399994,61.799998,52,60.400002,0,69.400002,72.300003,69.300003
20160714071500,180.0,185.399994,61.799998,52,60.400002,0,69.199997,72.300003,69.300003
20160714073000,180.0,185.399994,61.799998,52,60.400002,0,69.599998,72.300003,69.300003
20160714074500,180.0,187.800003,62.600001,52,60.400002,0,69.599998,72.300003,69.300003
20160714080000,180.0,187.800003,62.600001,52,60.400002,0,69.400002,72.300003,69.300003
20160714081500,180.0,190.800003,63.600001,52,60.400002,0,69.400002,72.300003,69.300003
20160714083000,180.0,186.600006,62.200002,52,86.300003,100,69.599998,74.599998,71.599998
20160714084500,180.0,186.600006,62.200002,50,93.599998,100,70.599998,74.599998,71.599998
20160714090000,180.0,182.399994,60.799998,50,94.800003,100,71.099998,74.599998,71.599998
20160714091500,180.0,182.399994,60.799998,50,94.800003,100,71.599998,74.599998,71.599998
20160714093000,180.0,182.399994,60.799998,50,71.900002,0,71.900002,74.599998,71.599998
20160714094500,180.0,182.399994,60.799998,50,60.400002,0,71.800003,74.599998,71.599998
20160714100000,180.0,182.399994,60.799998,50,59.599998,0,71.599998,74.599998,71.599998
20160714101500,180.0,186.0,62.0,50,59.599998,0,71.599998,74.599998,71.599998
20160714103000,180.0,186.0,62.0,50,59.599998,0,71.400002,74.599998,71.599998
20160714104500,180.0,186.0,62.0,50,59.599998,100,71.300003,74.599998,71.599998
20160714110000,180.0,186.0,62.0,50,58.799999,100,71.099998,74.599998,71.599998
20160714111500,180.0,186.0,62.0,50,61.099998,100,70.800003,74.599998,71.599998
20160714113000,180.0,186.0,62.0,50,75.400002,100,71.199997,74.599998,71.599998
20160714114500,180.0,186.0,62.0,50,72.0,100,71.300003,74.599998,71.599998
20160714120000,180.0,186.0,62.0,50,93.5,100,71.699997,74.599998,71.599998
20160714121500,180.0,186.0,62.0,50,59.599998,0,71.5,74.599998,71.599998
20160714123000,180.0,186.0,62.0,50,58.799999,100,71.0,74.599998,71.599998
20160714124500,180.0,186.0,62.0,50,61.099998,100,70.800003,74.599998,71.599998
20160714130000,180.0,186.0,62.0,50,84.900002,100,71.199997,74.599998,71.599998
20160714131500,180.0,186.0,62.0,50,80.699997,100,71.599998,74.599998,71.599998
20160714133000,180.0,190.199997,63.399999,50,82.099998,100,71.599998,74.599998,71.599998
20160714134500,180.0,185.399994,61.799998,49,86.699997,100,71.900002,74.599998,71.599998
20160714140000,180.0,185.399994,61.799998,49,59.599998,0,71.5,74.599998,71.599998
20160714141500,180.0,185.399994,61.799998,49,59.599998,100,71.300003,74.599998,71.599998
20160714143000,180.0,185.399994,61.799998,49,59.599998,100,71.099998,74.599998,71.599998
20160714144500,180.0,188.399994,62.799998,49,61.099998,100,70.900002,74.599998,71.599998
20160714150000,180.0,186.0,62.0,49,85.599998,100,71.199997,74.599998,71.599998
20160714151500,180.0,186.0,62.0,49,84.400002,100,71.400002,74.599998,71.599998
20160714153000,180.0,186.0,62.0,49,80.099998,100,71.599998,74.599998,71.599998
20160714154500,180.0,186.0,62.0,49,80.099998,100,71.699997,74.599998,71.599998
20160714160000,180.0,186.0,62.0,49,61.200001,0,71.900002,74.599998,71.599998
20160714161500,180.0,186.0,62.0,49,59.599998,100,71.0,74.599998,71.599998
20160714163000,180.0,186.0,62.0,49,63.900002,100,70.699997,74.599998,71.599998
20160714164500,180.0,186.0,62.0,49,76.199997,100,71.599998,74.599998,71.599998
20160714170000,180.0,186.0,62.0,49,76.199997,100,71.599998,74.599998,71.599998
20160714171500,180.0,186.0,62.0,49,73.400002,100,71.599998,74.599998,71.599998
20160714173000,180.0,186.0,62.0,49,73.400002,100,71.699997,74.599998,71.599998
20160714174500,180.0,186.0,62.0,49,73.400002,100,71.699997,74.599998,71.599998
20160714180000,180.0,183.600006,61.200002,49,73.400002,100,71.800003,74.599998,71.599998
20160714181500,180.0,183.600006,61.200002,49,61.200001,100,71.400002,74.599998,71.599998
20160714183000,180.0,183.600006,61.200002,49,61.200001,100,70.800003,74.599998,71.599998
20160714184500,180.0,181.199997,60.399999,49,90.0,100,71.0,74.599998,71.599998
20160714190000,180.0,184.199997,61.399999,49,67.300003,0,71.800003,74.599998,71.599998
20160714191500,180.0,184.199997,61.399999,49,60.799999,100,70.900002,74.599998,71.599998
20160714193000,180.0,184.199997,61.399999,49,80.900002,100,70.699997,74.599998,71.599998
20160714194500,180.0,184.199997,61.399999,49,88.099998,100,71.800003,74.599998,71.599998
20160714200000,180.0,184.199997,61.399999,49,60.0,100,71.0,74.599998,71.599998
20160714201500,180.0,179.399994,59.799998,49,73.199997,100,70.599998,74.599998,71.599998
20160714203000,180.0,181.800003,60.600001,49,82.599998,100,71.599998,74.599998,71.599998
20160714204500,180.0,179.399994,59.799998,49,60.400002,100,71.199997,74.599998,71.599998
20160714210000,180.0,179.399994,59.799998,49,61.900002,100,70.599998,74.599998,71.599998
20160714211500,180.0,181.800003,60.600001,49,83.300003,100,71.5,74.599998,71.599998
20160714213000,180.0,185.399994,61.799998,49,75.5,100,71.699997,74.599998,71.599998
20160714214500,180.0,182.399994,60.799998,49,74.400002,100,71.699997,74.599998,71.599998
20160714220000,180.0,182.399994,60.799998,49,73.5,100,71.699997,74.599998,71.599998
20160714221500,180.0,182.399994,60.799998,49,73.5,100,71.699997,74.599998,71.599998
20160714223000,180.0,186.600006,62.200002,49,75.800003,100,71.699997,74.599998,71.599998
20160714224500,180.0,179.399994,59.799998,49,76.800003,100,71.800003,74.599998,71.599998
20160714230000,180.0,179.399994,59.799998,49,76.800003,100,71.800003,74.599998,71.599998
20160714231500,180.0,179.399994,59.799998,49,74.599998,100,71.800003,74.599998,71.599998
20160714233000,180.0,181.199997,60.399999,49,73.5,100,71.800003,74.599998,71.599998
20160714234500,180.0,181.199997,60.399999,49,60.900002,100,71.0,74.599998,71.599998
20160715000000,180.0,181.199997,60.399999,49,80.599998,100,70.699997,74.599998,71.599998
20160715001500,180.0,181.199997,60.399999,49,82.099998,100,71.699997,74.599998,71.599998
20160715003000,180.0,181.199997,60.399999,49,61.599998,100,71.199997,74.599998,71.599998
20160715004500,180.0,181.199997,60.399999,49,79.099998,100,70.599998,74.599998,71.599998
20160715010000,180.0,181.199997,60.399999,49,76.800003,100,71.599998,74.599998,71.599998
20160715011500,180.0,181.199997,60.399999,49,76.800003,100,71.5,74.599998,71.599998
20160715013000,180.0,186.0,62.0,49,75.400002,100,71.5,74.599998,71.599998
20160715014500,180.0,186.0,62.0,49,73.5,100,71.400002,74.599998,71.599998
20160715020000,180.0,183.600006,61.200002,49,76.300003,100,71.400002,74.599998,71.599998
20160715021500,180.0,183.600006,61.200002,49,74.400002,100,71.400002,74.599998,71.599998
20160715023000,180.0,186.600006,62.200002,49,74.400002,100,71.400002,74.599998,71.599998
20160715024500,180.0,184.199997,61.399999,49,76.300003,100,71.5,74.599998,71.599998
20160715030000,180.0,184.199997,61.399999,49,73.5,100,71.5,74.599998,71.599998
20160715031500,180.0,184.199997,61.399999,49,75.400002,100,71.400002,74.599998,71.599998
20160715033000,180.0,181.199997,60.399999,49,75.400002,100,71.400002,74.599998,71.599998
20160715034500,180.0,181.199997,60.399999,49,73.599998,100,71.5,74.599998,71.599998
20160715040000,180.0,178.800003,59.600001,49,76.199997,100,71.5,74.599998,71.599998
20160715041500,180.0,178.800003,59.600001,49,75.400002,100,71.5,74.599998,71.599998
20160715043000,180.0,182.399994,60.799998,49,73.400002,100,71.400002,74.599998,71.599998
20160715044500,180.0,182.399994,60.799998,49,76.300003,100,71.400002,74.599998,71.599998
