PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721021500,180.0,174.600006,58.200002,51,65.699997,100,70.400002,74.300003,71.300003
20160721023000,180.0,186.0,62.0,51,88.099998,100,71.199997,74.300003,71.300003
20160721024500,180.0,186.0,62.0,51,62.799999,0,71.199997,74.300003,71.300003
20160721030000,180.0,186.0,62.0,51,61.5,100,70.5,74.300003,71.300003
20160721031500,180.0,186.0,62.0,51,88.5,100,70.800003,74.300003,71.300003
20160721033000,180.0,186.0,62.0,51,76.800003,100,71.400002,74.300003,71.300003
20160721034500,180.0,186.0,62.0,51,75.900002,100,71.400002,74.300003,71.300003
20160721040000,180.0,186.0,62.0,51,75.900002,100,71.400002,74.300003,71.300003
20160721041500,180.0,186.0,62.0,51,74.900002,100,71.5,74.300003,71.300003
20160721043000,180.0,186.0,62.0,51,61.299999,0,71.300003,74.300003,71.300003
20160721044500,180.0,183.600006,61.200002,51,61.299999,100,70.400002,74.300003,71.300003
20160721050000,180.0,183.600006,61.200002,51,82.099998,100,70.800003,74.300003,71.300003
20160721051500,180.0,180.600006,60.200002,51,74.400002,100,71.300003,74.300003,71.300003
20160721053000,180.0,180.600006,60.200002,51,73.5,100,71.300003,74.300003,71.300003
20160721054500,180.0,180.600006,60.200002,51,75.400002,100,71.300003,74.300003,71.300003
20160721060000,180.0,180.600006,60.200002,51,76.300003,100,71.400002,74.300003,71.300003
20160721061500,180.0,178.199997,59.399999,51,73.599998,100,71.400002,74.300003,71.300003
20160721063000,180.0,178.199997,59.399999,51,72.5,100,71.400002,74.300003,71.300003
20160721064500,180.0,175.800003,58.600001,51,76.400002,100,71.400002,74.300003,71.300003
20160721070000,180.0,175.800003,58.600001,51,72.900002,100,71.5,74.300003,71.300003
20160721071500,180.0,175.800003,58.600001,51,61.599998,0,71.300003,74.300003,71.300003
20160721073000,180.0,175.800003,58.600001,51,60.799999,100,70.699997,74.300003,71.300003
20160721074500,180.0,175.800003,58.600001,51,85.0,100,70.5,74.300003,71.300003
20160721080000,180.0,180.600006,60.200002,51,82.599998,100,71.5,74.300003,71.300003
20160721081500,180.0,172.199997,57.399999,52,60.799999,100,70.900002,74.300003,71.300003
20160721083000,180.0,172.199997,57.399999,52,62.0,100,70.400002,74.300003,71.300003
20160721084500,180.0,172.199997,57.399999,53,89.300003,100,70.900002,74.300003,71.300003
20160721090000,180.0,172.199997,57.399999,53,64.400002,0,71.599998,74.300003,71.300003
20160721091500,180.0,172.199997,57.399999,53,61.200001,100,70.699997,74.300003,71.300003
20160721093000,180.0,172.199997,57.399999,53,65.900002,100,70.400002,74.300003,71.300003
20160721094500,180.0,172.199997,57.399999,53,78.300003,100,71.199997,74.300003,71.300003
20160721100000,180.0,172.199997,57.399999,53,78.300003,100,71.5,74.300003,71.300003
20160721101500,180.0,175.199997,58.399999,53,61.400002,0,71.099998,74.300003,71.300003
20160721103000,180.0,169.199997,56.399999,53,61.400002,100,70.599998,74.300003,71.300003
20160721104500,180.0,169.199997,56.399999,53,75.400002,100,70.5,74.300003,71.300003
20160721110000,180.0,172.199997,57.399999,53,78.300003,100,71.300003,74.300003,71.300003
20160721111500,180.0,175.199997,58.399999,54,60.799999,0,71.300003,74.300003,71.300003
20160721113000,180.0,175.199997,58.399999,54,59.599998,100,70.699997,74.300003,71.300003
20160721114500,180.0,175.199997,58.399999,54,63.0,100,70.400002,74.300003,71.300003
20160721120000,180.0,178.199997,59.399999,54,73.5,100,71.0,74.300003,71.300003
20160721121500,180.0,178.199997,59.399999,54,67.800003,0,71.699997,74.300003,71.300003
20160721123000,180.0,181.199997,60.399999,54,60.0,100,70.900002,74.300003,71.300003
20160721124500,180.0,181.199997,60.399999,54,60.0,100,70.5,74.300003,71.300003
20160721130000,180.0,181.199997,60.399999,54,86.099998,100,70.699997,74.300003,71.300003
20160721131500,180.0,181.199997,60.399999,54,62.0,0,71.599998,74.300003,71.300003
20160721133000,180.0,181.199997,60.399999,54,59.400002,100,70.800003,74.300003,71.300003
20160721134500,180.0,184.199997,61.399999,54,59.400002,100,70.5,74.300003,71.300003
20160721140000,180.0,180.600006,60.200002,54,72.400002,100,70.800003,74.300003,71.300003
20160721141500,180.0,180.600006,60.200002,54,69.800003,0,71.699997,74.300003,71.300003
20160721143000,180.0,180.600006,60.200002,54,59.599998,0,71.099998,74.300003,71.300003
20160721144500,180.0,180.600006,60.200002,54,59.599998,100,70.800003,74.300003,71.300003
20160721150000,180.0,180.600006,60.200002,54,59.599998,100,70.699997,74.300003,71.300003
20160721151500,180.0,180.600006,60.200002,54,77.699997,100,70.800003,74.300003,71.300003
20160721153000,180.0,180.600006,60.200002,54,71.5,100,71.300003,74.300003,71.300003
20160721154500,180.0,180.600006,60.200002,54,69.699997,100,71.400002,74.300003,71.300003
20160721160000,180.0,180.600006,60.200002,54,64.0,0,71.599998,74.300003,71.300003
20160721161500,180.0,186.600006,62.200002,54,60.0,100,71.0,74.300003,71.300003
20160721163000,180.0,179.399994,59.799998,54,60.0,100,70.800003,74.300003,71.300003
20160721164500,180.0,179.399994,59.799998,54,61.099998,100,70.699997,74.300003,71.300003
20160721170000,180.0,179.399994,59.799998,54,78.699997,100,70.699997,74.300003,71.300003
20160721171500,180.0,179.399994,59.799998,54,64.400002,0,71.699997,74.300003,71.300003
20160721173000,180.0,179.399994,59.799998,54,60.400002,100,71.0,74.300003,71.300003
20160721174500,180.0,179.399994,59.799998,54,60.400002,100,70.699997,74.300003,71.300003
20160721180000,180.0,181.199997,60.399999,54,69.0,100,70.5,74.300003,71.300003
20160721181500,180.0,181.199997,60.399999,54,83.300003,100,71.5,74.300003,71.300003
20160721183000,180.0,181.199997,60.399999,54,60.200001,100,71.0,74.300003,71.300003
20160721184500,180.0,181.199997,60.399999,54,61.099998,100,70.5,74.300003,71.300003
20160721190000,180.0,181.199997,60.399999,54,78.199997,100,70.699997,74.300003,71.300003
20160721191500,180.0,181.199997,60.399999,54,77.199997,100,71.300003,74.300003,71.300003
20160721193000,180.0,181.199997,60.399999,54,68.0,0,71.599998,74.300003,71.300003
20160721194500,180.0,181.199997,60.399999,54,60.700001,100,70.800003,74.300003,71.300003
20160721200000,180.0,181.199997,60.399999,54,60.700001,100,70.5,74.300003,71.300003
20160721201500,180.0,181.199997,60.399999,54,82.099998,100,71.0,74.300003,71.300003
20160721203000,180.0,178.800003,59.600001,54,75.900002,100,71.400002,74.300003,71.300003
20160721204500,180.0,175.800003,58.600001,54,61.599998,0,71.300003,74.300003,71.300003
20160721210000,180.0,178.800003,59.600001,54,60.400002,100,70.699997,74.300003,71.300003
20160721211500,180.0,183.600006,61.200002,50,64.5,100,70.400002,74.300003,71.300003
20160721213000,180.0,183.600006,61.200002,50,77.900002,100,71.300003,74.300003,71.300003
20160721214500,180.0,183.600006,61.200002,50,75.900002,100,71.400002,74.300003,71.300003
20160721220000,180.0,183.600006,61.200002,50,65.800003,0,71.5,74.300003,71.300003
20160721221500,180.0,183.600006,61.200002,50,60.400002,100,70.800003,74.300003,71.300003
20160721223000,180.0,186.0,62.0,50,61.5,100,70.5,74.300003,71.300003
20160721224500,180.0,186.0,62.0,50,88.5,100,71.199997,74.300003,71.300003
20160721230000,180.0,181.800003,60.600001,50,63.599998,0,71.300003,74.300003,71.300003
20160721231500,180.0,181.800003,60.600001,50,61.099998,100,70.699997,74.300003,71.300003
20160721233000,180.0,181.800003,60.600001,50,77.099998,100,70.5,74.300003,71.300003
20160721234500,180.0,186.0,62.0,50,78.199997,100,71.300003,74.300003,71.300003
20160722000000,180.0,182.399994,60.799998,50,75.300003,100,71.400002,74.300003,71.300003
20160722001500,180.0,182.399994,60.799998,50,76.199997,100,71.599998,74.300003,71.300003
20160722003000,180.0,182.399994,60.799998,50,60.900002,100,70.900002,74.300003,71.300003
20160722004500,180.0,185.399994,61.799998,50,61.599998,100,70.5,74.300003,71.300003
20160722010000,180.0,181.199997,60.399999,50,82.599998,100,71.0,74.300003,71.300003
20160722011500,180.0,181.199997,60.399999,50,74.900002,100,71.300003,74.300003,71.300003
20160722013000,180.0,181.199997,60.399999,50,74.0,100,71.400002,74.300003,71.300003
20160722014500,180.0,181.199997,60.399999,50,75.800003,100,71.400002,74.300003,71.300003
20160722020000,180.0,181.199997,60.399999,50,62.799999,0,71.400002,74.300003,71.300003
20160722021500,180.0,181.199997,60.399999,50,60.900002,100,70.699997,74.300003,71.300003
20160722023000,180.0,181.199997,60.399999,50,68.599998,100,70.400002,74.300003,71.300003
20160722024500,180.0,181.199997,60.399999,50,81.099998,100,71.300003,74.300003,71.300003
20160722030000,180.0,184.199997,61.399999,50,62.400002,0,71.199997,74.300003,71.300003
20160722031500,180.0,184.199997,61.399999,50,61.5,100,70.5,74.300003,71.300003
20160722033000,180.0,178.800003,59.600001,50,82.099998,100,70.800003,74.300003,71.300003
20160722034500,180.0,183.600006,61.200002,50,74.0,100,71.300003,74.300003,71.300003
20160722040000,180.0,183.600006,61.200002,50,74.0,100,71.300003,74.300003,71.300003
20160722041500,180.0,180.600006,60.200002,50,74.0,100,71.400002,74.300003,71.300003
20160722043000,180.0,177.600006,59.200002,50,74.800003,100,71.400002,74.300003,71.300003
20160722044500,180.0,180.600006,60.200002,50,76.199997,100,71.5,74.300003,71.300003
20160722050000,180.0,180.600006,60.200002,50,76.199997,100,71.599998,74.300003,71.300003
20160722051500,180.0,180.600006,60.200002,50,60.400002,100,70.800003,74.300003,71.300003
20160722053000,180.0,180.600006,60.200002,50,63.099998,100,70.300003,74.300003,71.300003
20160722054500,180.0,180.600006,60.200002,50,83.5,100,71.199997,74.300003,71.300003
20160722060000,180.0,180.600006,60.200002,50,76.300003,100,71.300003,74.300003,71.300003
20160722061500,180.0,180.600006,60.200002,50,74.400002,100,71.300003,74.300003,71.300003
20160722063000,180.0,180.600006,60.200002,50,76.900002,100,71.400002,74.300003,71.300003
20160722064500,180.0,178.199997,59.399999,50,77.699997,100,71.5,74.300003,71.300003
20160722070000,180.0,180.600006,60.200002,50,62.0,0,71.300003,74.300003,71.300003
20160722071500,180.0,180.600006,60.200002,50,61.200001,100,70.5,74.300003,71.300003
20160722073000,180.0,180.600006,60.200002,50,82.099998,100,70.699997,74.300003,71.300003
20160722074500,180.0,175.800003,58.600001,50,74.900002,100,71.300003,74.300003,71.300003
20160722080000,180.0,178.800003,59.600001,50,74.900002,100,71.300003,74.300003,71.300003
20160722081500,180.0,172.800003,57.600001,54,74.900002,100,71.400002,74.300003,71.300003
20160722083000,180.0,172.800003,57.600001,54,64.400002,0,71.400002,74.300003,71.300003
20160722084500,180.0,175.800003,58.600001,54,60.799999,100,70.699997,74.300003,71.300003
20160722090000,180.0,172.199997,57.399999,54,68.400002,100,70.400002,74.300003,71.300003
20160722091500,180.0,172.199997,57.399999,54,83.699997,100,71.199997,74.300003,71.300003
20160722093000,180.0,172.199997,57.399999,54,64.0,0,71.300003,74.300003,71.300003
20160722094500,180.0,174.0,58.0,54,61.200001,100,70.699997,74.300003,71.300003
20160722100000,180.0,172.199997,57.399999,54,76.0,100,70.400002,74.300003,71.300003
20160722101500,180.0,172.199997,57.399999,54,81.900002,100,71.300003,74.300003,71.300003
20160722103000,180.0,175.199997,58.399999,54,60.400002,100,71.0,74.300003,71.300003
20160722104500,180.0,175.199997,58.399999,54,60.400002,100,70.400002,74.300003,71.300003
20160722110000,180.0,172.800003,57.600001,54,79.699997,100,71.0,74.300003,71.300003
20160722111500,180.0,174.600006,58.200002,54,71.599998,100,71.300003,74.300003,71.300003
20160722113000,180.0,174.600006,58.200002,54,69.199997,100,71.199997,74.300003,71.300003
20160722114500,180.0,174.600006,58.200002,54,71.599998,100,71.300003,74.300003,71.300003
20160722120000,180.0,174.600006,58.200002,54,69.199997,100,71.300003,74.300003,71.300003
20160722121500,180.0,174.600006,58.200002,54,76.800003,100,71.400002,74.300003,71.300003
20160722123000,180.0,174.600006,58.200002,54,65.300003,0,71.599998,74.300003,71.300003
20160722124500,180.0,174.600006,58.200002,54,60.799999,100,70.900002,74.300003,71.300003
20160722130000,180.0,174.600006,58.200002,54,60.799999,100,70.599998,74.300003,71.300003
20160722131500,180.0,179.399994,59.799998,54,76.5,100,70.5,74.300003,71.300003
20160722133000,180.0,179.399994,59.799998,54,89.199997,100,71.5,74.300003,71.300003
20160722134500,180.0,179.399994,59.799998,54,60.799999,0,71.199997,74.300003,71.300003
20160722140000,180.0,182.399994,60.799998,54,59.900002,100,70.699997,74.300003,71.300003
20160722141500,180.0,182.399994,60.799998,54,78.599998,100,70.5,74.300003,71.300003
20160722143000,180.0,182.399994,60.799998,54,77.300003,100,71.199997,74.300003,71.300003
20160722144500,180.0,182.399994,60.799998,54,63.299999,0,71.599998,74.300003,71.300003
20160722150000,180.0,182.399994,60.799998,54,60.299999,100,70.800003,74.300003,71.300003
20160722151500,180.0,182.399994,60.799998,54,61.5,100,70.5,74.300003,71.300003
20160722153000,180.0,182.399994,60.799998,54,78.699997,100,70.699997,74.300003,71.300003
20160722154500,180.0,178.199997,59.399999,54,73.400002,0,71.599998,74.300003,71.300003
20160722160000,180.0,180.600006,60.200002,54,59.599998,100,70.900002,74.300003,71.300003
20160722161500,180.0,180.600006,60.200002,54,61.5,100,70.5,74.300003,71.300003
20160722163000,180.0,180.600006,60.200002,54,81.099998,100,71.0,74.300003,71.300003
20160722164500,180.0,180.600006,60.200002,54,73.400002,100,71.300003,74.300003,71.300003
20160722170000,180.0,180.600006,60.200002,54,73.400002,100,71.400002,74.300003,71.300003
20160722171500,180.0,180.600006,60.200002,54,62.400002,0,71.400002,74.300003,71.300003
20160722173000,180.0,180.600006,60.200002,54,60.0,100,70.699997,74.300003,71.300003
20160722174500,180.0,180.600006,60.200002,54,62.5,100,70.400002,74.300003,71.300003
20160722180000,180.0,180.600006,60.200002,54,78.699997,100,71.300003,74.300003,71.300003
20160722181500,180.0,186.0,62.0,54,72.5,100,71.400002,74.300003,71.300003
20160722183000,180.0,186.0,62.0,54,76.300003,100,71.5,74.300003,71.300003
20160722184500,180.0,186.0,62.0,54,60.0,100,70.900002,74.300003,71.300003
20160722190000,180.0,186.0,62.0,54,61.099998,100,70.5,74.300003,71.300003
20160722191500,180.0,179.399994,59.799998,54,81.099998,100,71.0,74.300003,71.300003
20160722193000,180.0,179.399994,59.799998,54,75.300003,100,71.300003,74.300003,71.300003
20160722194500,180.0,177.600006,59.200002,54,74.0,100,71.5,74.300003,71.300003
20160722200000,180.0,180.600006,60.200002,54,61.599998,0,71.199997,74.300003,71.300003
20160722201500,180.0,178.199997,59.399999,54,60.700001,100,70.699997,74.300003,71.300003
20160722203000,180.0,178.199997,59.399999,54,62.0,100,70.5,74.300003,71.300003
20160722204500,180.0,175.800003,58.600001,54,88.599998,100,71.300003,74.300003,71.300003
20160722210000,180.0,178.199997,59.399999,54,60.799999,0,71.199997,74.300003,71.300003
20160722211500,180.0,178.199997,59.399999,54,60.799999,100,70.5,74.300003,71.300003
20160722213000,180.0,178.199997,59.399999,54,85.599998,100,70.599998,74.300003,71.300003
20160722214500,180.0,180.600006,60.200002,54,74.199997,0,71.599998,74.300003,71.300003
20160722220000,180.0,180.600006,60.200002,54,60.799999,100,70.800003,74.300003,71.300003
20160722221500,180.0,180.600006,60.200002,54,62.400002,100,70.400002,74.300003,71.300003
20160722223000,180.0,180.600006,60.200002,54,81.199997,100,71.199997,74.300003,71.300003
20160722224500,180.0,185.399994,61.799998,54,61.599998,0,71.300003,74.300003,71.300003
20160722230000,180.0,185.399994,61.799998,54,61.599998,100,70.5,74.300003,71.300003
20160722231500,180.0,181.800003,60.600001,54,92.300003,100,70.699997,74.300003,71.300003
20160722233000,180.0,181.800003,60.600001,54,74.0,100,71.400002,74.300003,71.300003
20160722234500,180.0,181.800003,60.600001,54,74.0,100,71.5,74.300003,71.300003
20160723000000,180.0,181.800003,60.600001,54,61.200001,0,71.199997,74.300003,71.300003
20160723001500,180.0,181.800003,60.600001,54,61.200001,100,70.5,74.300003,71.300003
20160723003000,180.0,181.800003,60.600001,54,88.900002,100,70.900002,74.300003,71.300003
20160723004500,180.0,179.399994,59.799998,54,65.800003,100,70.900002,74.300003,71.300003
20160723010000,180.0,181.199997,60.399999,54,81.5,100,71.199997,74.300003,71.300003
20160723011500,180.0,181.199997,60.399999,54,61.900002,0,71.300003,74.300003,71.300003
20160723013000,180.0,181.199997,60.399999,54,61.900002,100,70.5,74.300003,71.300003
20160723014500,180.0,181.199997,60.399999,54,88.199997,100,70.599998,74.300003,71.300003
20160723020000,180.0,185.399994,61.799998,54,66.300003,0,71.599998,74.300003,71.300003
20160723021500,180.0,181.199997,60.399999,54,60.799999,100,70.599998,74.300003,71.300003
20160723023000,180.0,181.199997,60.399999,54,82.099998,100,70.5,74.300003,71.300003
20160723024500,180.0,183.600006,61.200002,54,75.099998,100,71.300003,74.300003,71.300003
20160723030000,180.0,181.199997,60.399999,54,73.0,100,71.300003,74.300003,71.300003
20160723031500,180.0,181.199997,60.399999,54,73.0,100,71.400002,74.300003,71.300003
20160723033000,180.0,181.199997,60.399999,54,74.0,100,71.599998,74.300003,71.300003
20160723034500,180.0,181.199997,60.399999,54,60.799999,0,71.199997,74.300003,71.300003
20160723040000,180.0,178.800003,59.600001,54,60.0,100,70.800003,74.300003,71.300003
20160723041500,180.0,178.800003,59.600001,54,61.099998,100,70.699997,74.300003,71.300003
20160723043000,180.0,180.600006,60.200002,54,83.199997,100,70.599998,74.300003,71.300003
20160723044500,180.0,180.600006,60.200002,54,88.199997,100,71.0,74.300003,71.300003
20160723050000,180.0,180.600006,60.200002,54,88.199997,100,71.199997,74.300003,71.300003
20160723051500,180.0,177.600006,59.200002,54,88.199997,100,71.300003,74.300003,71.300003
20160723053000,180.0,177.600006,59.200002,54,82.0,100,71.400002,74.300003,71.300003
20160723054500,180.0,179.399994,59.799998,54,82.0,100,71.5,74.300003,71.300003
20160723060000,180.0,179.399994,59.799998,54,61.599998,0,71.300003,74.300003,71.300003
20160723061500,180.0,182.399994,60.799998,54,60.0,100,70.800003,74.300003,71.300003
20160723063000,180.0,178.800003,59.600001,54,81.099998,100,70.400002,74.300003,71.300003
20160723064500,180.0,175.800003,58.600001,54,73.5,100,71.199997,74.300003,71.300003
20160723070000,180.0,180.600006,60.200002,54,73.5,100,71.199997,74.300003,71.300003
20160723071500,180.0,180.600006,60.200002,54,73.5,100,71.300003,74.300003,71.300003
20160723073000,180.0,180.600006,60.200002,54,74.900002,100,71.300003,74.300003,71.300003
20160723074500,180.0,180.600006,60.200002,54,73.400002,100,71.400002,74.300003,71.300003
20160723080000,180.0,180.600006,60.200002,54,74.400002,100,71.400002,74.300003,71.300003
20160723081500,180.0,180.600006,60.200002,54,73.300003,100,71.5,74.300003,71.300003
20160723083000,180.0,180.600006,60.200002,54,61.200001,0,71.199997,74.300003,71.300003
20160723084500,180.0,180.600006,60.200002,54,61.200001,100,70.5,74.300003,71.300003
20160723090000,180.0,175.800003,58.600001,54,95.900002,100,70.699997,74.300003,71.300003
20160723091500,180.0,178.199997,59.399999,54,75.099998,0,71.599998,74.300003,71.300003
20160723093000,180.0,181.199997,60.399999,54,60.0,100,70.699997,74.300003,71.300003
20160723094500,180.0,178.199997,59.399999,54,77.800003,100,70.400002,74.300003,71.300003
20160723100000,180.0,178.199997,59.399999,54,77.800003,100,71.400002,74.300003,71.300003
20160723101500,180.0,178.199997,59.399999,54,73.800003,100,71.400002,74.300003,71.300003
20160723103000,180.0,180.600006,60.200002,54,72.599998,100,71.5,74.300003,71.300003
20160723104500,180.0,177.600006,59.200002,54,77.199997,100,71.400002,74.300003,71.300003
20160723110000,180.0,180.600006,60.200002,54,63.200001,0,71.5,74.300003,71.300003
20160723111500,180.0,180.600006,60.200002,54,60.400002,100,70.800003,74.300003,71.300003
20160723113000,180.0,177.600006,59.200002,54,63.200001,100,70.400002,74.300003,71.300003
20160723114500,180.0,177.600006,59.200002,54,83.0,100,71.199997,74.300003,71.300003
20160723120000,180.0,179.399994,59.799998,54,61.599998,0,71.199997,74.300003,71.300003
20160723121500,180.0,186.0,62.0,54,61.599998,100,70.699997,74.300003,71.300003
20160723123000,180.0,186.0,62.0,54,71.5,100,70.400002,74.300003,71.300003
20160723124500,180.0,186.0,62.0,52,81.099998,100,71.400002,74.300003,71.300003
20160723130000,180.0,186.0,62.0,51,62.0,100,71.0,74.300003,71.300003
20160723131500,180.0,186.0,62.0,51,62.0,100,70.400002,74.300003,71.300003
20160723133000,180.0,186.0,62.0,51,85.800003,100,71.0,74.300003,71.300003
20160723134500,180.0,186.0,62.0,51,75.800003,100,71.400002,74.300003,71.300003
20160723140000,180.0,186.0,62.0,51,74.0,100,71.5,74.300003,71.300003
20160723141500,180.0,186.0,62.0,51,61.200001,100,71.0,74.300003,71.300003
20160723143000,180.0,186.0,62.0,51,61.200001,100,70.699997,74.300003,71.300003
20160723144500,180.0,179.399994,59.799998,51,78.199997,100,70.5,74.300003,71.300003
20160723150000,180.0,175.199997,58.399999,51,73.0,100,71.300003,74.300003,71.300003
20160723151500,180.0,178.199997,59.399999,51,76.300003,100,71.5,74.300003,71.300003
20160723153000,180.0,180.600006,60.200002,51,60.799999,0,71.099998,74.300003,71.300003
20160723154500,180.0,180.600006,60.200002,51,60.799999,100,70.699997,74.300003,71.300003
20160723160000,180.0,180.600006,60.200002,51,61.900002,100,70.5,74.300003,71.300003
20160723161500,180.0,180.600006,60.200002,51,87.5,100,71.099998,74.300003,71.300003
20160723163000,180.0,180.600006,60.200002,51,61.200001,0,71.300003,74.300003,71.300003
20160723164500,180.0,183.600006,61.200002,51,59.599998,100,70.699997,74.300003,71.300003
20160723170000,180.0,183.600006,61.200002,51,62.200001,100,70.400002,74.300003,71.300003
20160723171500,180.0,183.600006,61.200002,51,74.800003,100,71.099998,74.300003,71.300003
20160723173000,180.0,183.600006,61.200002,51,67.699997,100,71.0,74.300003,71.300003
20160723174500,180.0,183.600006,61.200002,51,71.599998,100,71.199997,74.300003,71.300003
20160723180000,180.0,183.600006,61.200002,51,77.300003,100,71.300003,74.300003,71.300003
20160723181500,180.0,183.600006,61.200002,51,73.900002,100,71.5,74.300003,71.300003
20160723183000,180.0,186.600006,62.200002,51,60.799999,100,71.0,74.300003,71.300003
20160723184500,180.0,184.199997,61.399999,51,60.799999,100,70.5,74.300003,71.300003
20160723190000,180.0,187.199997,62.399999,51,81.599998,100,70.699997,74.300003,71.300003
20160723191500,180.0,183.600006,61.200002,51,76.300003,100,71.300003,74.300003,71.300003
20160723193000,180.0,186.0,62.0,51,73.900002,100,71.400002,74.300003,71.300003
20160723194500,180.0,190.199997,63.399999,51,63.5,0,71.5,74.300003,71.300003
20160723200000,180.0,184.199997,61.399999,51,60.5,100,70.800003,74.300003,71.300003
20160723201500,180.0,186.600006,62.200002,51,61.599998,100,70.5,74.300003,71.300003
20160723203000,180.0,186.600006,62.200002,51,79.599998,100,71.199997,74.300003,71.300003
20160723204500,180.0,186.600006,62.200002,51,73.400002,100,71.300003,74.300003,71.300003
20160723210000,180.0,186.600006,62.200002,51,73.400002,100,71.400002,74.300003,71.300003
20160723211500,180.0,184.199997,61.399999,51,63.599998,0,71.300003,74.300003,71.300003
20160723213000,180.0,184.199997,61.399999,51,60.799999,100,70.699997,74.300003,71.300003
20160723214500,180.0,184.199997,61.399999,51,64.099998,100,70.400002,74.300003,71.300003
20160723220000,180.0,180.600006,60.200002,51,76.300003,100,71.199997,74.300003,71.300003
20160723221500,180.0,180.600006,60.200002,51,72.800003,100,71.199997,74.300003,71.300003
20160723223000,180.0,180.600006,60.200002,51,72.800003,100,71.300003,74.300003,71.300003
20160723224500,180.0,183.600006,61.200002,51,74.400002,100,71.300003,74.300003,71.300003
20160723230000,180.0,180.600006,60.200002,51,74.400002,100,71.400002,74.300003,71.300003
20160723231500,180.0,180.600006,60.200002,51,74.400002,100,71.400002,74.300003,71.300003
20160723233000,180.0,177.600006,59.200002,51,74.400002,100,71.400002,74.300003,71.300003
20160723234500,180.0,179.399994,59.799998,51,72.0,100,71.400002,74.300003,71.300003
20160724000000,180.0,179.399994,59.799998,51,72.0,100,71.400002,74.300003,71.300003
20160724001500,180.0,181.800003,60.600001,51,72.0,100,71.400002,74.300003,71.300003
20160724003000,180.0,181.800003,60.600001,51,72.0,100,71.400002,74.300003,71.300003
20160724004500,180.0,178.199997,59.399999,51,72.0,100,71.5,74.300003,71.300003
20160724010000,180.0,178.199997,59.399999,51,72.0,100,71.5,74.300003,71.300003
20160724011500,180.0,181.199997,60.399999,51,72.0,100,71.5,74.300003,71.300003
20160724013000,180.0,181.199997,60.399999,51,73.400002,100,71.5,74.300003,71.300003
20160724014500,180.0,181.199997,60.399999,51,65.099998,0,71.5,74.300003,71.300003
20160724020000,180.0,178.800003,59.600001,51,61.200001,100,70.800003,74.300003,71.300003
20160724021500,180.0,181.199997,60.399999,51,61.200001,100,70.400002,74.300003,71.300003
20160724023000,180.0,175.800003,58.600001,51,82.5,100,71.099998,74.300003,71.300003
20160724024500,180.0,177.600006,59.200002,51,64.0,0,71.400002,74.300003,71.300003
20160724030000,180.0,175.800003,58.600001,51,61.099998,100,70.699997,74.300003,71.300003
20160724031500,180.0,178.199997,59.399999,51,90.400002,100,70.400002,74.300003,71.300003
20160724033000,180.0,178.199997,59.399999,51,76.300003,100,71.300003,74.300003,71.300003
20160724034500,180.0,178.199997,59.399999,51,77.099998,100,71.400002,74.300003,71.300003
20160724040000,180.0,181.199997,60.399999,51,75.900002,100,71.400002,74.300003,71.300003
20160724041500,180.0,177.600006,59.200002,51,74.0,100,71.5,74.300003,71.300003
20160724043000,180.0,182.399994,60.799998,51,62.0,100,70.900002,74.300003,71.300003
20160724044500,180.0,182.399994,60.799998,51,62.0,100,70.400002,74.300003,71.300003
20160724050000,180.0,179.399994,59.799998,51,86.900002,100,70.900002,74.300003,71.300003
20160724051500,180.0,179.399994,59.799998,51,64.400002,0,71.5,74.300003,71.300003
20160724053000,180.0,179.399994,59.799998,51,61.099998,100,70.5,74.300003,71.300003
20160724054500,180.0,179.399994,59.799998,51,85.300003,100,70.5,74.300003,71.300003
20160724060000,180.0,179.399994,59.799998,51,75.300003,100,71.400002,74.300003,71.300003
20160724061500,180.0,179.399994,59.799998,51,75.300003,100,71.300003,74.300003,71.300003
20160724063000,180.0,179.399994,59.799998,51,77.199997,100,71.400002,74.300003,71.300003
20160724064500,180.0,182.399994,60.799998,51,75.400002,100,71.5,74.300003,71.300003
20160724070000,180.0,182.399994,60.799998,51,75.400002,100,71.599998,74.300003,71.300003
20160724071500,180.0,182.399994,60.799998,51,61.599998,100,70.800003,74.300003,71.300003
20160724073000,180.0,179.399994,59.799998,51,62.400002,100,70.400002,74.300003,71.300003
20160724074500,180.0,177.600006,59.200002,51,82.599998,100,71.099998,74.300003,71.300003
20160724080000,180.0,174.600006,58.200002,51,74.0,100,71.400002,74.300003,71.300003
20160724081500,180.0,174.600006,58.200002,51,74.0,100,71.400002,74.300003,71.300003
20160724083000,180.0,177.600006,59.200002,51,76.0,100,71.400002,74.300003,71.300003
20160724084500,180.0,174.0,58.0,51,72.5,100,71.5,74.300003,71.300003
20160724090000,180.0,178.800003,59.600001,51,66.5,0,71.5,74.300003,71.300003
20160724091500,180.0,171.600006,57.200002,51,60.400002,100,70.800003,74.300003,71.300003
20160724093000,180.0,174.600006,58.200002,52,61.900002,100,70.400002,74.300003,71.300003
20160724094500,180.0,172.199997,57.399999,52,74.0,100,70.800003,74.300003,71.300003
20160724100000,180.0,174.0,58.0,52,77.900002,100,71.199997,74.300003,71.300003
20160724101500,180.0,171.600006,57.200002,52,75.900002,100,71.400002,74.300003,71.300003
20160724103000,180.0,171.600006,57.200002,52,72.5,100,71.400002,74.300003,71.300003
20160724104500,180.0,171.600006,57.200002,52,71.5,100,71.300003,74.300003,71.300003
20160724110000,180.0,171.600006,57.200002,52,61.599998,0,71.300003,74.300003,71.300003
20160724111500,180.0,171.600006,57.200002,52,60.0,100,70.699997,74.300003,71.300003
20160724113000,180.0,171.600006,57.200002,52,70.0,100,70.400002,74.300003,71.300003
20160724114500,180.0,175.800003,58.600001,53,77.300003,100,71.099998,74.300003,71.300003
20160724120000,180.0,174.0,58.0,53,78.300003,100,71.599998,74.300003,71.300003
20160724121500,180.0,174.0,58.0,53,61.599998,0,71.199997,74.300003,71.300003
20160724123000,180.0,174.0,58.0,53,60.799999,100,70.800003,74.300003,71.300003
20160724124500,180.0,178.199997,59.399999,53,60.799999,100,70.699997,74.300003,71.300003
20160724130000,180.0,175.199997,58.399999,53,76.699997,100,70.699997,74.300003,71.300003
20160724131500,180.0,175.199997,58.399999,53,74.0,100,71.199997,74.300003,71.300003
20160724133000,180.0,175.199997,58.399999,53,80.699997,0,71.599998,74.300003,71.300003
20160724134500,180.0,177.600006,59.200002,53,60.0,0,71.300003,74.300003,71.300003
20160724140000,180.0,179.399994,59.799998,53,59.299999,100,70.900002,74.300003,71.300003
20160724141500,180.0,175.199997,58.399999,53,59.299999,100,70.800003,74.300003,71.300003
20160724143000,180.0,177.600006,59.200002,53,61.099998,100,70.699997,74.300003,71.300003
20160724144500,180.0,175.800003,58.600001,53,62.400002,100,70.699997,74.300003,71.300003
20160724150000,180.0,177.600006,59.200002,53,73.099998,100,71.199997,74.300003,71.300003
20160724151500,180.0,187.199997,62.399999,51,69.699997,100,71.300003,74.300003,71.300003
20160724153000,180.0,187.199997,62.399999,51,73.900002,100,71.300003,74.300003,71.300003
20160724154500,180.0,187.199997,62.399999,51,61.200001,0,71.5,74.300003,71.300003
20160724160000,180.0,187.199997,62.399999,51,61.200001,100,71.0,74.300003,71.300003
20160724161500,180.0,184.199997,61.399999,51,61.200001,100,70.699997,74.300003,71.300003
20160724163000,180.0,187.800003,62.600001,51,61.900002,100,70.599998,74.300003,71.300003
20160724164500,180.0,187.800003,62.600001,51,82.099998,100,71.199997,74.300003,71.300003
20160724170000,180.0,187.800003,62.600001,51,63.200001,0,71.400002,74.300003,71.300003
20160724171500,180.0,182.399994,60.799998,51,60.799999,100,70.900002,74.300003,71.300003
20160724173000,180.0,185.399994,61.799998,51,60.799999,100,70.699997,74.300003,71.300003
20160724174500,180.0,185.399994,61.799998,51,61.5,100,70.599998,74.300003,71.300003
20160724180000,180.0,185.399994,61.799998,51,86.5,100,71.0,74.300003,71.300003
20160724181500,180.0,185.399994,61.799998,51,64.400002,0,71.699997,74.300003,71.300003
20160724183000,180.0,185.399994,61.799998,51,60.400002,0,71.099998,74.300003,71.300003
20160724184500,180.0,185.399994,61.799998,51,60.400002,100,70.699997,74.300003,71.300003
20160724190000,180.0,185.399994,61.799998,51,61.599998,100,70.5,74.300003,71.300003
20160724191500,180.0,185.399994,61.799998,51,87.699997,100,71.0,74.300003,71.300003
20160724193000,180.0,185.399994,61.799998,51,62.799999,0,71.599998,74.300003,71.300003
20160724194500,180.0,185.399994,61.799998,51,60.0,100,70.900002,74.300003,71.300003
20160724200000,180.0,185.399994,61.799998,51,61.099998,100,70.599998,74.300003,71.300003
20160724201500,180.0,185.399994,61.799998,51,76.099998,100,70.599998,74.300003,71.300003
20160724203000,180.0,182.399994,60.799998,51,88.599998,100,71.300003,74.300003,71.300003
20160724204500,180.0,182.399994,60.799998,51,60.700001,0,71.199997,74.300003,71.300003
20160724210000,180.0,182.399994,60.799998,51,60.700001,100,70.699997,74.300003,71.300003
20160724211500,180.0,182.399994,60.799998,51,71.400002,100,70.400002,74.300003,71.300003
20160724213000,180.0,182.399994,60.799998,51,81.800003,100,71.199997,74.300003,71.300003
20160724214500,180.0,182.399994,60.799998,51,60.799999,0,71.199997,74.300003,71.300003
20160724220000,180.0,185.399994,61.799998,51,60.799999,100,70.699997,74.300003,71.300003
20160724221500,180.0,178.800003,59.600001,51,65.300003,100,70.400002,74.300003,71.300003
20160724223000,180.0,182.399994,60.799998,51,81.099998,100,71.199997,74.300003,71.300003
20160724224500,180.0,182.399994,60.799998,51,61.599998,0,71.400002,74.300003,71.300003
20160724230000,180.0,182.399994,60.799998,51,60.400002,100,70.800003,74.300003,71.300003
20160724231500,180.0,182.399994,60.799998,51,61.5,100,70.5,74.300003,71.300003
20160724233000,180.0,182.399994,60.799998,51,85.0,100,71.0,74.300003,71.300003
20160724234500,180.0,186.0,62.0,51,62.400002,0,71.599998,74.300003,71.300003
20160725000000,180.0,181.800003,60.600001,51,60.400002,100,70.800003,74.300003,71.300003
20160725001500,180.0,185.399994,61.799998,51,61.5,100,70.5,74.300003,71.300003
20160725003000,180.0,185.399994,61.799998,51,85.599998,100,71.0,74.300003,71.300003
20160725004500,180.0,185.399994,61.799998,51,65.300003,0,71.5,74.300003,71.300003
20160725010000,180.0,181.800003,60.600001,51,60.799999,100,70.699997,74.300003,71.300003
20160725011500,180.0,181.800003,60.600001,51,74.900002,100,70.300003,74.300003,71.300003
20160725013000,180.0,181.800003,60.600001,51,82.400002,100,71.199997,74.300003,71.300003
20160725014500,180.0,179.399994,59.799998,51,61.200001,0,71.300003,74.300003,71.300003
20160725020000,180.0,181.800003,60.600001,51,61.200001,100,70.5,74.300003,71.300003
20160725021500,180.0,181.800003,60.600001,51,93.900002,100,70.5,74.300003,71.300003
20160725023000,180.0,181.800003,60.600001,51,81.599998,100,71.5,74.300003,71.300003
20160725024500,180.0,181.800003,60.600001,51,61.599998,100,71.0,74.300003,71.300003
20160725030000,180.0,184.199997,61.399999,51,61.599998,100,70.400002,74.300003,71.300003
20160725031500,180.0,184.199997,61.399999,51,91.800003,100,71.0,74.300003,71.300003
20160725033000,180.0,184.199997,61.399999,51,73.900002,100,71.300003,74.300003,71.300003
20160725034500,180.0,184.199997,61.399999,51,73.900002,100,71.300003,74.300003,71.300003
20160725040000,180.0,184.199997,61.399999,51,73.900002,100,71.300003,74.300003,71.300003
20160725041500,180.0,184.199997,61.399999,51,75.400002,100,71.400002,74.300003,71.300003
20160725043000,180.0,181.800003,60.600001,51,77.199997,100,71.400002,74.300003,71.300003
20160725044500,180.0,186.0,62.0,51,73.5,100,71.400002,74.300003,71.300003
20160725050000,180.0,186.0,62.0,51,73.5,100,71.400002,74.300003,71.300003
20160725051500,180.0,183.600006,61.200002,51,74.400002,100,71.5,74.300003,71.300003
20160725053000,180.0,183.600006,61.200002,51,75.400002,100,71.5,74.300003,71.300003
20160725054500,180.0,186.600006,62.200002,51,76.699997,100,71.5,74.300003,71.300003
20160725060000,180.0,183.600006,61.200002,51,72.0,100,71.5,74.300003,71.300003
20160725061500,180.0,183.600006,61.200002,51,76.300003,100,71.5,74.300003,71.300003
20160725063000,180.0,183.600006,61.200002,51,61.599998,0,71.199997,74.300003,71.300003
20160725064500,180.0,183.600006,61.200002,51,60.400002,100,70.800003,74.300003,71.300003
20160725070000,180.0,177.600006,59.200002,51,61.5,100,70.5,74.300003,71.300003
20160725071500,180.0,177.600006,59.200002,51,89.900002,100,70.800003,74.300003,71.300003
20160725073000,180.0,174.0,58.0,51,87.5,100,71.300003,74.300003,71.300003
20160725074500,180.0,179.399994,59.799998,51,64.0,0,71.599998,74.300003,71.300003
20160725080000,180.0,179.399994,59.799998,51,60.400002,100,70.900002,74.300003,71.300003
20160725081500,180.0,179.399994,59.799998,51,60.400002,100,70.699997,74.300003,71.300003
20160725083000,180.0,181.199997,60.399999,51,63.200001,100,70.5,74.300003,71.300003
20160725084500,180.0,181.199997,60.399999,51,84.400002,100,70.900002,74.300003,71.300003
20160725090000,180.0,181.199997,60.399999,51,88.699997,100,71.5,74.300003,71.300003
20160725091500,180.0,181.199997,60.399999,51,63.099998,0,71.300003,74.300003,71.300003
20160725093000,180.0,178.199997,59.399999,51,61.0,100,70.800003,74.300003,71.300003
20160725094500,180.0,178.199997,59.399999,51,61.900002,100,70.699997,74.300003,71.300003
20160725100000,180.0,175.800003,58.600001,51,88.400002,100,70.699997,74.300003,71.300003
20160725101500,180.0,175.800003,58.600001,51,85.900002,100,71.400002,74.300003,71.300003
20160725103000,180.0,177.600006,59.200002,51,61.599998,100,71.0,74.300003,71.300003
20160725104500,180.0,174.0,58.0,51,61.599998,100,70.400002,74.300003,71.300003
20160725110000,180.0,175.800003,58.600001,51,93.5,100,70.800003,74.300003,71.300003
20160725111500,180.0,175.800003,58.600001,51,67.300003,0,71.599998,74.300003,71.300003
20160725113000,180.0,177.600006,59.200002,51,60.799999,100,70.800003,74.300003,71.300003
20160725114500,180.0,172.199997,57.399999,51,60.799999,100,70.400002,74.300003,71.300003
20160725120000,180.0,174.600006,58.200002,51,88.300003,100,71.0,74.300003,71.300003
20160725121500,180.0,174.600006,58.200002,51,63.599998,0,71.599998,74.300003,71.300003
20160725123000,180.0,174.600006,58.200002,51,61.599998,100,70.900002,74.300003,71.300003
20160725124500,180.0,172.199997,57.399999,51,61.599998,100,70.5,74.300003,71.300003
20160725130000,180.0,174.600006,58.200002,51,77.699997,100,70.699997,74.300003,71.300003
20160725131500,180.0,171.600006,57.200002,51,74.400002,100,71.199997,74.300003,71.300003
20160725133000,180.0,177.600006,59.200002,51,71.099998,100,71.300003,74.300003,71.300003
20160725134500,180.0,172.800003,57.600001,51,68.699997,100,71.199997,74.300003,71.300003
20160725140000,180.0,175.199997,58.399999,51,64.900002,0,71.699997,74.300003,71.300003
20160725141500,180.0,178.199997,59.399999,51,61.599998,100,71.0,74.300003,71.300003
20160725143000,180.0,174.600006,58.200002,54,61.599998,100,70.800003,74.300003,71.300003
20160725144500,180.0,174.600006,58.200002,54,60.799999,100,70.5,74.300003,71.300003
20160725150000,180.0,174.600006,58.200002,54,74.0,100,70.900002,74.300003,71.300003
20160725151500,180.0,174.600006,58.200002,54,71.0,0,71.599998,74.300003,71.300003
20160725153000,180.0,178.199997,59.399999,54,60.400002,100,71.0,74.300003,71.300003
20160725154500,180.0,178.199997,59.399999,54,60.400002,100,70.699997,74.300003,71.300003
20160725160000,180.0,180.600006,60.200002,54,62.0,100,70.599998,74.300003,71.300003
20160725161500,180.0,180.600006,60.200002,54,76.699997,100,71.0,74.300003,71.300003
20160725163000,180.0,180.600006,60.200002,54,74.900002,100,71.5,74.300003,71.300003
20160725164500,180.0,175.800003,58.600001,54,61.099998,0,71.199997,74.300003,71.300003
20160725170000,180.0,181.199997,60.399999,54,60.0,100,70.699997,74.300003,71.300003
20160725171500,180.0,178.800003,59.600001,54,63.599998,100,70.5,74.300003,71.300003
20160725173000,180.0,178.800003,59.600001,54,86.800003,100,71.400002,74.300003,71.300003
20160725174500,180.0,178.800003,59.600001,54,60.799999,100,71.0,74.300003,71.300003
20160725180000,180.0,178.800003,59.600001,54,61.5,100,70.5,74.300003,71.300003
20160725181500,180.0,175.199997,58.399999,54,82.599998,100,70.699997,74.300003,71.300003
20160725183000,180.0,178.800003,59.600001,54,77.699997,100,71.400002,74.300003,71.300003
20160725184500,180.0,175.800003,58.600001,54,62.400002,0,71.400002,74.300003,71.300003
20160725190000,180.0,177.600006,59.200002,54,60.799999,100,70.699997,74.300003,71.300003
20160725191500,180.0,179.399994,59.799998,54,67.199997,100,70.400002,74.300003,71.300003
20160725193000,180.0,179.399994,59.799998,54,75.900002,100,71.300003,74.300003,71.300003
20160725194500,180.0,179.399994,59.799998,54,74.900002,100,71.400002,74.300003,71.300003
20160725200000,180.0,179.399994,59.799998,54,74.900002,100,71.5,74.300003,71.300003
20160725201500,180.0,179.399994,59.799998,54,62.400002,0,71.199997,74.300003,71.300003
20160725203000,180.0,175.800003,58.600001,54,61.5,100,70.599998,74.300003,71.300003
20160725204500,180.0,178.800003,59.600001,54,82.599998,100,70.5,74.300003,71.300003
20160725210000,180.0,175.800003,58.600001,54,74.800003,100,71.300003,74.300003,71.300003
20160725211500,180.0,172.800003,57.600001,54,74.800003,100,71.400002,74.300003,71.300003
20160725213000,180.0,174.600006,58.200002,54,62.400002,0,71.300003,74.300003,71.300003
20160725214500,180.0,177.600006,59.200002,54,61.5,100,70.699997,74.300003,71.300003
20160725220000,180.0,175.199997,58.399999,54,77.900002,100,70.400002,74.300003,71.300003
20160725221500,180.0,175.199997,58.399999,54,81.599998,100,71.400002,74.300003,71.300003
20160725223000,180.0,177.600006,59.200002,54,61.200001,100,71.0,74.300003,71.300003
20160725224500,180.0,177.600006,59.200002,54,61.200001,100,70.400002,74.300003,71.300003
20160725230000,180.0,174.600006,58.200002,54,90.5,100,70.900002,74.300003,71.300003
20160725231500,180.0,174.600006,58.200002,54,61.900002,0,71.400002,74.300003,71.300003
20160725233000,180.0,177.600006,59.200002,54,61.0,100,70.5,74.300003,71.300003
20160725234500,180.0,177.600006,59.200002,54,94.099998,100,70.599998,74.300003,71.300003
20160726000000,180.0,177.600006,59.200002,54,76.300003,100,71.400002,74.300003,71.300003
20160726001500,180.0,177.600006,59.200002,54,77.199997,100,71.400002,74.300003,71.300003
20160726003000,180.0,177.600006,59.200002,54,74.900002,100,71.5,74.300003,71.300003
20160726004500,180.0,177.600006,59.200002,54,67.800003,0,71.599998,74.300003,71.300003
20160726010000,180.0,177.600006,59.200002,54,60.799999,100,70.800003,74.300003,71.300003
20160726011500,180.0,177.600006,59.200002,54,67.099998,100,70.300003,74.300003,71.300003
20160726013000,180.0,179.399994,59.799998,54,82.099998,100,71.199997,74.300003,71.300003
20160726014500,180.0,181.199997,60.399999,54,60.799999,0,71.0,74.300003,71.300003
20160726020000,180.0,178.199997,59.399999,54,61.5,100,70.400002,74.300003,71.300003
20160726021500,180.0,178.199997,59.399999,54,90.400002,100,71.0,74.300003,71.300003
20160726023000,180.0,181.199997,60.399999,54,61.599998,0,71.300003,74.300003,71.300003
20160726024500,180.0,181.199997,60.399999,54,61.599998,100,70.400002,74.300003,71.300003
20160726030000,180.0,177.600006,59.200002,54,90.5,100,70.800003,74.300003,71.300003
20160726031500,180.0,183.600006,61.200002,54,63.400002,0,71.599998,74.300003,71.300003
20160726033000,180.0,183.600006,61.200002,54,61.099998,100,70.5,74.300003,71.300003
20160726034500,180.0,178.199997,59.399999,54,89.099998,100,70.599998,74.300003,71.300003
20160726040000,180.0,178.199997,59.399999,54,89.099998,100,71.5,74.300003,71.300003
20160726041500,180.0,180.600006,60.200002,54,60.099998,100,70.699997,74.300003,71.300003
20160726043000,180.0,180.600006,60.200002,54,79.599998,100,70.300003,74.300003,71.300003
20160726044500,180.0,178.199997,59.399999,54,81.099998,100,71.300003,74.300003,71.300003
20160726050000,180.0,178.199997,59.399999,54,60.799999,100,71.0,74.300003,71.300003
20160726051500,180.0,178.199997,59.399999,54,62.400002,100,70.300003,74.300003,71.300003
20160726053000,180.0,175.199997,58.399999,54,93.0,100,71.0,74.300003,71.300003
20160726054500,180.0,175.199997,58.399999,54,62.0,0,71.400002,74.300003,71.300003
20160726060000,180.0,175.199997,58.399999,54,62.0,100,70.400002,74.300003,71.300003
20160726061500,180.0,175.199997,58.399999,54,86.599998,100,70.699997,74.300003,71.300003
20160726063000,180.0,180.600006,60.200002,54,75.800003,0,71.599998,74.300003,71.300003
20160726064500,180.0,180.600006,60.200002,54,60.799999,100,70.699997,74.300003,71.300003
20160726070000,180.0,180.600006,60.200002,54,82.5,100,70.400002,74.300003,71.300003
20160726071500,180.0,175.800003,58.600001,54,81.599998,100,71.300003,74.300003,71.300003
20160726073000,180.0,177.600006,59.200002,54,61.599998,0,71.199997,74.300003,71.300003
20160726074500,180.0,174.600006,58.200002,54,61.599998,100,70.400002,74.300003,71.300003
20160726080000,180.0,172.199997,57.399999,54,88.699997,100,70.800003,74.300003,71.300003
20160726081500,180.0,175.199997,58.399999,54,72.099998,0,71.599998,74.300003,71.300003
20160726083000,180.0,175.199997,58.399999,54,61.599998,100,70.699997,74.300003,71.300003
20160726084500,180.0,175.199997,58.399999,54,78.199997,100,70.300003,74.300003,71.300003
20160726090000,180.0,177.600006,59.200002,54,88.099998,100,71.199997,74.300003,71.300003
20160726091500,180.0,181.199997,60.399999,54,63.200001,0,71.199997,74.300003,71.300003
20160726093000,180.0,178.800003,59.600001,54,61.900002,100,70.400002,74.300003,71.300003
20160726094500,180.0,178.800003,59.600001,54,93.900002,100,70.800003,74.300003,71.300003
20160726100000,180.0,178.800003,59.600001,54,69.199997,0,71.599998,74.300003,71.300003
20160726101500,180.0,178.800003,59.600001,54,60.799999,100,70.699997,74.300003,71.300003
20160726103000,180.0,178.800003,59.600001,54,86.800003,100,70.400002,74.300003,71.300003
20160726104500,180.0,178.800003,59.600001,54,81.199997,100,71.300003,74.300003,71.300003
20160726110000,180.0,175.199997,58.399999,54,61.599998,100,70.900002,74.300003,71.300003
20160726111500,180.0,175.199997,58.399999,54,61.599998,100,70.400002,74.300003,71.300003
20160726113000,180.0,171.600006,57.200002,54,82.599998,100,71.099998,74.300003,71.300003
20160726114500,180.0,171.600006,57.200002,54,74.900002,100,71.300003,74.300003,71.300003
20160726120000,180.0,175.199997,58.399999,54,63.200001,0,71.400002,74.300003,71.300003
20160726121500,180.0,172.800003,57.600001,54,61.200001,100,70.699997,74.300003,71.300003
20160726123000,180.0,172.800003,57.600001,54,69.699997,100,70.400002,74.300003,71.300003
20160726124500,180.0,172.800003,57.600001,54,88.099998,100,71.199997,74.300003,71.300003
20160726130000,180.0,174.600006,58.200002,54,61.599998,0,71.400002,74.300003,71.300003
20160726131500,180.0,174.600006,58.200002,54,60.0,100,70.699997,74.300003,71.300003
20160726133000,180.0,171.600006,57.200002,54,74.300003,100,70.400002,74.300003,71.300003
20160726134500,180.0,174.600006,58.200002,54,81.400002,100,71.300003,74.300003,71.300003
20160726140000,180.0,177.600006,59.200002,54,62.799999,0,71.199997,74.300003,71.300003
20160726141500,180.0,177.600006,59.200002,54,61.5,100,70.5,74.300003,71.300003
20160726143000,180.0,177.600006,59.200002,54,80.099998,100,70.599998,74.300003,71.300003
20160726144500,180.0,177.600006,59.200002,54,84.900002,100,71.5,74.300003,71.300003
20160726150000,180.0,175.199997,58.399999,54,61.200001,100,71.0,74.300003,71.300003
20160726151500,180.0,175.199997,58.399999,54,61.200001,100,70.5,74.300003,71.300003
20160726153000,180.0,175.199997,58.399999,54,86.900002,100,70.699997,74.300003,71.300003
20160726154500,180.0,175.199997,58.399999,54,67.300003,0,71.599998,74.300003,71.300003
20160726160000,180.0,175.199997,58.399999,54,61.599998,100,70.800003,74.300003,71.300003
20160726161500,180.0,175.199997,58.399999,54,62.400002,100,70.400002,74.300003,71.300003
20160726163000,180.0,175.199997,58.399999,54,85.199997,100,71.0,74.300003,71.300003
20160726164500,180.0,178.199997,59.399999,54,62.0,0,71.400002,74.300003,71.300003
20160726170000,180.0,178.199997,59.399999,54,61.099998,100,70.5,74.300003,71.300003
20160726171500,180.0,178.199997,59.399999,54,87.900002,100,70.5,74.300003,71.300003
20160726173000,180.0,181.199997,60.399999,54,81.599998,0,71.599998,74.300003,71.300003
20160726174500,180.0,177.600006,59.200002,54,60.799999,100,70.800003,74.300003,71.300003
20160726180000,180.0,177.600006,59.200002,54,62.799999,100,70.300003,74.300003,71.300003
20160726181500,180.0,175.800003,58.600001,54,87.400002,100,71.199997,74.300003,71.300003
20160726183000,180.0,178.800003,59.600001,54,61.599998,0,71.199997,74.300003,71.300003
20160726184500,180.0,178.800003,59.600001,54,61.599998,100,70.5,74.300003,71.300003
20160726190000,180.0,178.800003,59.600001,54,81.099998,100,70.800003,74.300003,71.300003
20160726191500,180.0,178.800003,59.600001,54,75.900002,100,71.199997,74.300003,71.300003
20160726193000,180.0,181.199997,60.399999,54,72.5,100,71.199997,74.300003,71.300003
20160726194500,180.0,181.199997,60.399999,54,73.5,100,71.199997,74.300003,71.300003
20160726200000,180.0,177.600006,59.200002,54,72.0,100,71.199997,74.300003,71.300003
20160726201500,180.0,182.399994,60.799998,54,73.5,100,71.199997,74.300003,71.300003
20160726203000,180.0,182.399994,60.799998,54,72.0,100,71.300003,74.300003,71.300003
20160726204500,180.0,182.399994,60.799998,54,75.300003,100,71.300003,74.300003,71.300003
20160726210000,180.0,182.399994,60.799998,54,70.099998,100,71.199997,74.300003,71.300003
20160726211500,180.0,182.399994,60.799998,54,70.099998,100,71.199997,74.300003,71.300003
20160726213000,180.0,182.399994,60.799998,54,74.800003,100,71.199997,74.300003,71.300003
20160726214500,180.0,182.399994,60.799998,54,74.800003,100,71.300003,74.300003,71.300003
