PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726220000,180.0,182.399994,60.799998,54,72.0,100,71.300003,74.300003,71.300003
20160726221500,180.0,182.399994,60.799998,54,72.0,100,71.300003,74.300003,71.300003
20160726223000,180.0,186.600006,62.200002,54,73.0,100,71.199997,74.300003,71.300003
20160726224500,180.0,186.600006,62.200002,54,74.400002,100,71.199997,74.300003,71.300003
20160726230000,180.0,186.600006,62.200002,54,73.400002,100,71.199997,74.300003,71.300003
20160726231500,180.0,186.600006,62.200002,53,71.599998,100,71.199997,74.300003,71.300003
20160726233000,180.0,186.600006,62.200002,53,71.599998,100,71.199997,74.300003,71.300003
20160726234500,180.0,186.600006,62.200002,53,74.400002,100,71.199997,74.300003,71.300003
20160727000000,180.0,186.600006,62.200002,53,70.900002,100,71.199997,74.300003,71.300003
20160727001500,180.0,175.800003,58.600001,50,76.300003,100,71.199997,74.300003,71.300003
20160727003000,180.0,177.600006,59.200002,50,73.900002,100,71.199997,74.300003,71.300003
20160727004500,180.0,177.600006,59.200002,50,72.5,100,71.199997,74.300003,71.300003
20160727010000,180.0,175.199997,58.399999,50,72.5,100,71.199997,74.300003,71.300003
20160727011500,180.0,172.800003,57.600001,50,74.0,100,71.300003,74.300003,71.300003
20160727013000,180.0,172.800003,57.600001,50,76.800003,100,71.300003,74.300003,71.300003
20160727014500,180.0,172.800003,57.600001,50,73.800003,100,71.300003,74.300003,71.300003
20160727020000,180.0,172.800003,57.600001,50,73.800003,100,71.400002,74.300003,71.300003
20160727021500,180.0,174.600006,58.200002,50,76.800003,100,71.300003,74.300003,71.300003
20160727023000,180.0,174.600006,58.200002,50,74.0,100,71.400002,74.300003,71.300003
20160727024500,180.0,171.600006,57.200002,50,75.400002,100,71.300003,74.300003,71.300003
20160727030000,180.0,171.600006,57.200002,50,75.400002,100,71.300003,74.300003,71.300003
20160727031500,180.0,171.600006,57.200002,50,76.300003,100,71.400002,74.300003,71.300003
20160727033000,180.0,171.600006,57.200002,50,76.300003,100,71.300003,74.300003,71.300003
20160727034500,180.0,174.600006,58.200002,51,73.300003,100,71.300003,74.300003,71.300003
20160727040000,180.0,172.199997,57.399999,51,74.400002,100,71.300003,74.300003,71.300003
20160727041500,180.0,172.199997,57.399999,51,76.800003,100,71.300003,74.300003,71.300003
20160727043000,180.0,172.199997,57.399999,51,73.599998,100,71.300003,74.300003,71.300003
20160727044500,180.0,174.0,58.0,51,73.599998,100,71.300003,74.300003,71.300003
20160727050000,180.0,171.600006,57.200002,51,73.599998,100,71.300003,74.300003,71.300003
20160727051500,180.0,174.0,58.0,52,72.0,100,71.300003,74.300003,71.300003
20160727053000,180.0,172.199997,57.399999,52,74.800003,100,71.300003,74.300003,71.300003
20160727054500,180.0,172.199997,57.399999,53,71.599998,100,71.300003,74.300003,71.300003
20160727060000,180.0,172.199997,57.399999,53,74.800003,100,71.199997,74.300003,71.300003
20160727061500,180.0,181.800003,60.600001,53,71.5,100,71.199997,74.300003,71.300003
20160727063000,180.0,185.399994,61.799998,53,71.5,100,71.099998,74.300003,71.300003
20160727064500,180.0,182.399994,60.799998,53,74.0,100,71.0,74.300003,71.300003
20160727070000,180.0,182.399994,60.799998,53,74.0,100,71.0,74.300003,71.300003
20160727071500,180.0,182.399994,60.799998,53,71.099998,100,71.0,74.300003,71.300003
20160727073000,180.0,186.0,62.0,51,73.0,100,71.0,74.300003,71.300003
20160727074500,180.0,186.0,62.0,51,73.0,100,71.0,74.300003,71.300003
20160727080000,180.0,186.0,62.0,50,81.099998,100,71.400002,74.300003,71.300003
20160727081500,180.0,186.0,62.0,50,60.900002,100,71.0,74.300003,71.300003
20160727083000,180.0,183.600006,61.200002,50,61.900002,100,70.300003,74.300003,71.300003
20160727084500,180.0,183.600006,61.200002,50,98.400002,100,70.900002,74.300003,71.300003
20160727090000,180.0,180.600006,60.200002,50,74.5,0,71.599998,74.300003,71.300003
20160727091500,180.0,180.600006,60.200002,50,60.400002,100,70.599998,74.300003,71.300003
20160727093000,180.0,180.600006,60.200002,50,88.599998,100,70.400002,74.300003,71.300003
20160727094500,180.0,180.600006,60.200002,50,94.800003,100,71.300003,74.300003,71.300003
20160727100000,180.0,184.199997,61.399999,50,63.200001,0,71.300003,74.300003,71.300003
20160727101500,180.0,178.800003,59.600001,50,61.5,100,70.300003,74.300003,71.300003
20160727103000,180.0,178.800003,59.600001,50,89.900002,100,70.699997,74.300003,71.300003
20160727104500,180.0,178.800003,59.600001,50,89.900002,100,71.5,74.300003,71.300003
20160727110000,180.0,180.600006,60.200002,50,60.400002,100,70.900002,74.300003,71.300003
20160727111500,180.0,180.600006,60.200002,50,73.099998,100,70.199997,74.300003,71.300003
20160727113000,180.0,180.600006,60.200002,50,92.900002,100,71.099998,74.300003,71.300003
20160727114500,180.0,180.600006,60.200002,50,62.5,0,71.5,74.300003,71.300003
20160727120000,180.0,180.600006,60.200002,50,61.099998,100,70.400002,74.300003,71.300003
20160727121500,180.0,180.600006,60.200002,50,89.900002,100,70.599998,74.300003,71.300003
20160727123000,180.0,177.600006,59.200002,50,86.900002,100,71.5,74.300003,71.300003
20160727124500,180.0,177.600006,59.200002,50,62.400002,100,71.0,74.300003,71.300003
20160727130000,180.0,179.399994,59.799998,50,63.599998,100,70.300003,74.300003,71.300003
20160727131500,180.0,179.399994,59.799998,50,88.099998,100,70.900002,74.300003,71.300003
20160727133000,180.0,185.399994,61.799998,50,86.699997,100,71.5,74.300003,71.300003
20160727134500,180.0,185.399994,61.799998,50,60.799999,100,70.900002,74.300003,71.300003
20160727140000,180.0,185.399994,61.799998,50,78.0,100,70.199997,74.300003,71.300003
20160727141500,180.0,185.399994,61.799998,50,91.099998,100,71.0,74.300003,71.300003
20160727143000,180.0,190.199997,63.399999,50,68.300003,0,71.599998,74.300003,71.300003
20160727144500,180.0,186.0,62.0,50,60.799999,100,70.599998,74.300003,71.300003
20160727150000,180.0,186.0,62.0,50,86.199997,100,70.5,74.300003,71.300003
20160727151500,180.0,186.0,62.0,50,82.099998,100,71.300003,74.300003,71.300003
20160727153000,180.0,186.0,62.0,50,62.0,100,71.0,74.300003,71.300003
20160727154500,180.0,186.0,62.0,50,69.300003,100,70.199997,74.300003,71.300003
20160727160000,180.0,186.0,62.0,50,85.699997,100,71.0,74.300003,71.300003
20160727161500,180.0,182.399994,60.799998,50,70.800003,0,71.599998,74.300003,71.300003
20160727163000,180.0,190.800003,63.600001,50,61.599998,100,70.5,74.300003,71.300003
20160727164500,180.0,186.600006,62.200002,50,93.0,100,70.5,74.300003,71.300003
20160727170000,180.0,186.600006,62.200002,50,87.5,100,71.300003,74.300003,71.300003
20160727171500,180.0,190.800003,63.600001,50,61.200001,0,71.199997,74.300003,71.300003
20160727173000,180.0,186.0,62.0,50,61.900002,100,70.300003,74.300003,71.300003
20160727174500,180.0,177.600006,59.200002,50,89.900002,100,70.800003,74.300003,71.300003
20160727180000,180.0,177.600006,59.200002,50,67.699997,0,71.599998,74.300003,71.300003
20160727181500,180.0,177.600006,59.200002,50,61.599998,100,70.5,74.300003,71.300003
20160727183000,180.0,174.600006,58.200002,50,89.099998,100,70.5,74.300003,71.300003
20160727184500,180.0,172.199997,57.399999,50,82.5,100,71.400002,74.300003,71.300003
20160727190000,180.0,175.199997,58.399999,50,61.200001,100,70.900002,74.300003,71.300003
20160727191500,180.0,172.199997,57.399999,50,64.400002,100,70.300003,74.300003,71.300003
20160727193000,180.0,174.600006,58.200002,50,83.199997,100,71.0,74.300003,71.300003
20160727194500,180.0,172.199997,57.399999,50,64.900002,0,71.599998,74.300003,71.300003
20160727200000,180.0,175.199997,58.399999,51,61.5,100,70.5,74.300003,71.300003
20160727201500,180.0,178.800003,59.600001,51,89.900002,100,70.5,74.300003,71.300003
20160727203000,180.0,178.800003,59.600001,51,82.599998,100,71.400002,74.300003,71.300003
20160727204500,180.0,178.800003,59.600001,51,62.400002,100,70.900002,74.300003,71.300003
20160727210000,180.0,180.600006,60.200002,51,63.799999,100,70.300003,74.300003,71.300003
20160727211500,180.0,180.600006,60.200002,51,89.900002,100,71.0,74.300003,71.300003
20160727213000,180.0,180.600006,60.200002,51,62.0,0,71.300003,74.300003,71.300003
20160727214500,180.0,186.0,62.0,51,62.0,100,70.300003,74.300003,71.300003
20160727220000,180.0,183.600006,61.200002,51,94.800003,100,70.900002,74.300003,71.300003
20160727221500,180.0,186.0,62.0,51,62.299999,0,71.300003,74.300003,71.300003
20160727223000,180.0,186.0,62.0,51,61.200001,100,70.300003,74.300003,71.300003
20160727224500,180.0,186.0,62.0,51,93.0,100,71.0,74.300003,71.300003
20160727230000,180.0,186.0,62.0,50,75.400002,100,71.099998,74.300003,71.300003
20160727231500,180.0,186.0,62.0,50,73.0,100,71.0,74.300003,71.300003
20160727233000,180.0,186.0,62.0,50,73.0,100,71.0,74.300003,71.300003
20160727234500,180.0,186.0,62.0,50,75.699997,100,71.0,74.300003,71.300003
20160728000000,180.0,186.0,62.0,50,79.400002,100,71.0,74.300003,71.300003
20160728001500,180.0,188.399994,62.799998,50,79.400002,0,71.599998,74.300003,71.300003
20160728003000,180.0,188.399994,62.799998,50,61.599998,100,70.699997,74.300003,71.300003
20160728004500,180.0,188.399994,62.799998,50,85.599998,100,70.5,74.300003,71.300003
20160728010000,180.0,188.399994,62.799998,49,87.400002,100,71.400002,74.300003,71.300003
20160728011500,180.0,188.399994,62.799998,49,61.599998,100,70.800003,74.300003,71.300003
20160728013000,180.0,181.800003,60.600001,49,87.5,100,70.300003,74.300003,71.300003
20160728014500,180.0,181.800003,60.600001,49,87.5,100,71.300003,74.300003,71.300003
20160728020000,180.0,184.199997,61.399999,49,61.299999,0,71.0,74.300003,71.300003
20160728021500,180.0,184.199997,61.399999,49,70.0,100,70.199997,74.300003,71.300003
20160728023000,180.0,184.199997,61.399999,49,88.099998,100,71.099998,74.300003,71.300003
20160728024500,180.0,178.199997,59.399999,49,62.799999,0,71.199997,74.300003,71.300003
20160728030000,180.0,183.600006,61.200002,49,61.900002,100,70.300003,74.300003,71.300003
20160728031500,180.0,179.399994,59.799998,49,89.800003,100,70.900002,74.300003,71.300003
20160728033000,180.0,179.399994,59.799998,49,64.900002,0,71.599998,74.300003,71.300003
20160728034500,180.0,177.600006,59.200002,49,61.900002,100,70.400002,74.300003,71.300003
20160728040000,180.0,174.0,58.0,49,95.900002,100,70.599998,74.300003,71.300003
20160728041500,180.0,174.0,58.0,49,83.300003,100,71.5,74.300003,71.300003
20160728043000,180.0,174.0,58.0,49,62.400002,100,70.800003,74.300003,71.300003
20160728044500,180.0,174.0,58.0,49,82.300003,100,70.199997,74.300003,71.300003
20160728050000,180.0,174.0,58.0,49,89.900002,100,71.099998,74.300003,71.300003
20160728051500,180.0,171.0,57.0,49,63.599998,0,71.599998,74.300003,71.300003
20160728053000,180.0,169.199997,56.399999,50,61.5,100,70.5,74.300003,71.300003
20160728054500,180.0,172.800003,57.600001,51,98.099998,100,70.5,74.300003,71.300003
20160728060000,180.0,172.800003,57.600001,51,91.699997,100,71.400002,74.300003,71.300003
20160728061500,180.0,175.199997,58.399999,51,62.900002,0,71.199997,74.300003,71.300003
20160728063000,180.0,175.199997,58.399999,51,61.900002,100,70.300003,74.300003,71.300003
20160728064500,180.0,177.600006,59.200002,51,91.199997,100,70.800003,74.300003,71.300003
20160728070000,180.0,175.199997,58.399999,51,88.099998,100,71.599998,74.300003,71.300003
20160728071500,180.0,178.199997,59.399999,51,61.200001,100,70.800003,74.300003,71.300003
20160728073000,180.0,180.600006,60.200002,53,74.199997,100,70.300003,74.300003,71.300003
20160728074500,180.0,180.600006,60.200002,53,95.300003,100,71.099998,74.300003,71.300003
20160728080000,180.0,180.600006,60.200002,53,62.599998,0,71.400002,74.300003,71.300003
20160728081500,180.0,180.600006,60.200002,53,61.5,100,70.400002,74.300003,71.300003
20160728083000,180.0,192.0,64.0,55,94.300003,100,70.699997,74.300003,71.300003
20160728084500,180.0,139.199997,46.399999,50,85.699997,100,71.599998,74.300003,71.300003
20160728090000,180.0,141.0,47.0,52,61.200001,100,70.699997,74.300003,71.300003
20160728091500,180.0,160.800003,53.600001,54,80.300003,100,70.300003,74.300003,71.300003
20160728093000,180.0,145.199997,48.399999,54,80.300003,100,71.300003,74.300003,71.300003
20160728094500,180.0,191.399994,63.799998,50,60.799999,100,70.900002,74.300003,71.300003
20160728100000,180.0,191.399994,63.799998,51,73.599998,100,70.199997,74.300003,71.300003
20160728101500,180.0,188.399994,62.799998,50,79.400002,100,71.300003,74.300003,71.300003
20160728103000,180.0,172.800003,57.600001,52,75.400002,100,71.300003,74.300003,71.300003
20160728104500,180.0,172.800003,57.600001,53,72.5,100,71.599998,74.300003,71.300003
20160728110000,180.0,172.800003,57.600001,53,59.900002,100,70.900002,74.300003,71.300003
20160728111500,180.0,172.800003,57.600001,53,61.200001,100,70.5,74.300003,71.300003
20160728113000,180.0,172.800003,57.600001,53,74.400002,100,70.699997,74.300003,71.300003
20160728114500,180.0,188.399994,62.799998,53,85.0,100,70.900002,74.300003,71.300003
20160728120000,180.0,188.399994,62.799998,53,82.199997,0,71.699997,74.300003,71.300003
20160728121500,180.0,188.399994,62.799998,53,60.5,100,71.0,74.300003,71.300003
20160728123000,180.0,184.199997,61.399999,53,61.200001,100,70.5,74.5,71.5
20160728124500,180.0,172.199997,57.399999,54,68.599998,100,71.0,74.300003,71.300003
20160728130000,180.0,172.199997,57.399999,54,69.699997,100,70.900002,74.400002,71.400002
20160728131500,180.0,175.199997,58.399999,55,69.699997,100,71.099998,74.300003,71.300003
20160728133000,180.0,175.199997,58.399999,55,72.0,100,71.300003,74.300003,71.300003
20160728134500,180.0,175.199997,58.399999,55,73.400002,0,71.699997,74.400002,71.400002
20160728140000,180.0,172.800003,57.600001,55,61.700001,0,71.199997,74.400002,71.400002
20160728141500,180.0,172.800003,57.600001,55,60.0,100,70.900002,74.400002,71.400002
20160728143000,180.0,172.800003,57.600001,55,60.0,100,70.800003,74.300003,71.300003
20160728144500,180.0,172.800003,57.600001,55,60.0,100,70.699997,74.300003,71.300003
20160728150000,180.0,172.800003,57.600001,55,70.099998,100,70.900002,74.300003,71.300003
20160728151500,180.0,168.600006,56.200002,55,68.199997,100,71.199997,74.300003,71.300003
20160728153000,180.0,172.800003,57.600001,56,78.099998,0,71.599998,74.300003,71.300003
20160728154500,180.0,171.0,57.0,56,62.400002,0,71.300003,74.300003,71.300003
20160728160000,180.0,175.199997,58.399999,57,61.200001,100,70.900002,74.300003,71.300003
20160728161500,180.0,177.600006,59.200002,57,61.900002,100,70.699997,74.300003,71.300003
20160728163000,180.0,177.600006,59.200002,57,61.900002,100,70.699997,74.300003,71.300003
20160728164500,180.0,177.600006,59.200002,57,82.5,100,71.099998,74.300003,71.300003
20160728170000,180.0,175.800003,58.600001,57,61.599998,0,71.300003,74.400002,71.400002
20160728171500,180.0,181.199997,60.399999,57,60.700001,100,70.699997,74.300003,71.300003
20160728173000,180.0,181.199997,60.399999,57,72.0,100,70.599998,74.400002,71.400002
20160728174500,180.0,181.199997,60.399999,57,69.699997,100,71.199997,74.400002,71.400002
20160728180000,180.0,181.199997,60.399999,57,65.300003,100,70.900002,74.400002,71.400002
20160728181500,180.0,181.199997,60.399999,57,73.599998,0,71.699997,74.400002,71.400002
20160728183000,180.0,181.199997,60.399999,57,60.799999,100,71.0,74.300003,71.300003
20160728184500,180.0,181.199997,60.399999,57,61.5,100,70.699997,74.400002,71.400002
20160728190000,180.0,175.800003,58.600001,57,80.599998,100,70.699997,74.400002,71.400002
20160728191500,180.0,178.800003,59.600001,57,72.0,100,71.300003,74.300003,71.300003
20160728193000,180.0,178.800003,59.600001,57,70.599998,100,71.300003,74.400002,71.400002
20160728194500,180.0,178.800003,59.600001,57,72.900002,100,71.400002,74.400002,71.400002
20160728200000,180.0,180.600006,60.200002,57,70.099998,100,71.400002,74.300003,71.300003
20160728201500,180.0,180.600006,60.200002,57,72.400002,100,71.400002,74.300003,71.300003
20160728203000,180.0,183.600006,61.200002,57,69.699997,100,71.5,74.300003,71.300003
20160728204500,180.0,183.600006,61.200002,57,70.599998,100,71.5,74.300003,71.300003
20160728210000,180.0,186.600006,62.200002,57,70.599998,100,71.400002,74.300003,71.300003
20160728211500,180.0,186.600006,62.200002,57,69.199997,100,71.400002,74.300003,71.300003
20160728213000,180.0,186.600006,62.200002,57,70.5,100,71.400002,74.300003,71.300003
20160728214500,180.0,184.199997,61.399999,57,71.5,100,71.300003,74.300003,71.300003
20160728220000,180.0,186.600006,62.200002,57,69.199997,100,71.300003,74.300003,71.300003
20160728221500,180.0,186.600006,62.200002,57,71.0,100,71.300003,74.300003,71.300003
20160728223000,180.0,186.600006,62.200002,57,69.199997,100,71.300003,74.300003,71.300003
20160728224500,180.0,183.600006,61.200002,57,70.599998,100,71.300003,74.300003,71.300003
20160728230000,180.0,183.600006,61.200002,57,71.5,100,71.199997,74.300003,71.300003
20160728231500,180.0,186.0,62.0,57,69.199997,100,71.199997,74.300003,71.300003
20160728233000,180.0,186.0,62.0,57,69.199997,100,71.199997,74.300003,71.300003
20160728234500,180.0,186.0,62.0,57,70.300003,100,71.199997,74.300003,71.300003
20160729000000,180.0,183.600006,61.200002,57,71.5,100,71.099998,74.300003,71.300003
20160729001500,180.0,183.600006,61.200002,57,69.099998,100,71.099998,74.300003,71.300003
20160729003000,180.0,183.600006,61.200002,57,69.099998,100,71.0,74.300003,71.300003
20160729004500,180.0,186.0,62.0,57,69.099998,100,71.0,74.300003,71.300003
20160729010000,180.0,183.600006,61.200002,57,70.5,100,71.0,74.300003,71.300003
20160729011500,180.0,183.600006,61.200002,57,78.199997,100,71.0,74.400002,71.400002
20160729013000,180.0,186.0,62.0,57,78.199997,0,71.599998,74.400002,71.400002
20160729014500,180.0,183.600006,61.200002,57,60.400002,100,70.699997,74.300003,71.300003
20160729020000,180.0,187.199997,62.399999,57,78.5,100,70.400002,74.300003,71.300003
20160729021500,180.0,187.199997,62.399999,57,69.400002,100,71.199997,74.300003,71.300003
20160729023000,180.0,187.199997,62.399999,57,69.400002,100,71.0,74.400002,71.400002
20160729024500,180.0,187.199997,62.399999,57,78.699997,100,71.0,74.300003,71.300003
20160729030000,180.0,187.199997,62.399999,57,65.800003,0,71.599998,74.300003,71.300003
20160729031500,180.0,184.199997,61.399999,57,60.700001,100,70.599998,74.400002,71.400002
20160729033000,180.0,184.199997,61.399999,57,84.400002,100,70.800003,74.400002,71.400002
20160729034500,180.0,184.199997,61.399999,57,74.400002,100,71.400002,74.400002,71.400002
20160729040000,180.0,184.199997,61.399999,57,74.400002,100,71.300003,74.599998,71.599998
20160729041500,180.0,184.199997,61.399999,57,72.400002,100,71.199997,74.5,71.5
20160729043000,180.0,184.199997,61.399999,57,72.400002,100,71.199997,74.5,71.5
20160729044500,180.0,184.199997,61.399999,57,85.0,100,71.400002,74.400002,71.400002
20160729050000,180.0,187.199997,62.399999,57,62.5,100,71.199997,74.5,71.5
20160729051500,180.0,184.199997,61.399999,57,61.599998,100,70.5,74.400002,71.400002
20160729053000,180.0,184.199997,61.399999,57,77.800003,100,71.300003,74.5,71.5
20160729054500,180.0,184.199997,61.399999,57,71.599998,100,71.300003,74.5,71.5
20160729060000,180.0,184.199997,61.399999,57,72.900002,100,71.199997,74.5,71.5
20160729061500,180.0,187.800003,62.600001,57,72.900002,100,71.199997,74.5,71.5
20160729063000,180.0,187.800003,62.600001,57,74.0,100,71.199997,74.400002,71.400002
20160729064500,180.0,185.399994,61.799998,57,75.300003,100,71.199997,74.5,71.5
20160729070000,180.0,185.399994,61.799998,57,73.400002,100,71.199997,74.599998,71.599998
20160729071500,180.0,185.399994,61.799998,57,72.0,100,71.199997,74.400002,71.400002
20160729073000,180.0,185.399994,61.799998,57,72.0,100,71.199997,74.5,71.5
20160729074500,180.0,185.399994,61.799998,57,73.0,100,71.199997,74.300003,71.300003
20160729080000,180.0,182.399994,60.799998,57,75.800003,100,71.199997,74.300003,71.300003
20160729081500,180.0,185.399994,61.799998,57,75.800003,100,71.199997,74.400002,71.400002
20160729083000,180.0,182.399994,60.799998,57,73.0,100,71.300003,74.300003,71.300003
20160729084500,180.0,182.399994,60.799998,57,73.0,100,71.199997,74.300003,71.300003
20160729090000,180.0,182.399994,60.799998,57,72.0,100,71.300003,74.400002,71.400002
20160729091500,180.0,182.399994,60.799998,57,74.900002,100,71.300003,74.400002,71.400002
20160729093000,180.0,182.399994,60.799998,57,72.0,100,71.300003,74.5,71.5
20160729094500,180.0,182.399994,60.799998,57,72.900002,100,71.400002,74.300003,71.300003
20160729100000,180.0,182.399994,60.799998,57,72.900002,100,71.400002,74.300003,71.300003
20160729101500,180.0,182.399994,60.799998,57,72.900002,100,71.400002,74.300003,71.300003
20160729103000,180.0,182.399994,60.799998,57,72.099998,100,71.5,74.300003,71.300003
20160729104500,180.0,182.399994,60.799998,57,68.199997,0,71.5,74.300003,71.300003
20160729110000,180.0,182.399994,60.799998,57,60.799999,100,70.800003,74.300003,71.300003
20160729111500,180.0,182.399994,60.799998,57,60.799999,100,70.5,74.300003,71.300003
20160729113000,180.0,182.399994,60.799998,57,76.800003,100,70.900002,74.300003,71.300003
20160729114500,180.0,186.600006,62.200002,57,75.900002,100,71.599998,74.300003,71.300003
20160729120000,180.0,186.600006,62.200002,57,59.599998,100,70.800003,74.400002,71.400002
20160729121500,180.0,181.800003,60.600001,57,73.400002,100,70.5,74.400002,71.400002
20160729123000,180.0,181.800003,60.600001,57,74.400002,100,71.199997,74.400002,71.400002
20160729124500,180.0,187.800003,62.600001,57,72.5,100,71.300003,74.400002,71.400002
20160729130000,180.0,181.800003,60.600001,57,70.599998,100,71.300003,74.400002,71.400002
20160729131500,180.0,186.0,62.0,54,85.599998,100,71.5,74.400002,71.400002
20160729133000,180.0,188.399994,62.799998,54,60.0,100,71.199997,74.400002,71.400002
20160729134500,180.0,188.399994,62.799998,53,61.5,100,70.699997,74.5,71.5
20160729140000,180.0,188.399994,62.799998,53,79.199997,100,71.099998,74.400002,71.400002
20160729141500,180.0,172.199997,57.399999,53,67.699997,100,71.199997,74.400002,71.400002
20160729143000,180.0,172.199997,57.399999,53,66.199997,100,71.199997,74.400002,71.400002
20160729144500,180.0,169.199997,56.399999,53,77.199997,100,71.400002,74.400002,71.400002
20160729150000,180.0,174.600006,58.200002,53,69.599998,100,71.5,74.400002,71.400002
20160729151500,180.0,174.600006,58.200002,53,72.0,100,71.599998,74.400002,71.400002
20160729153000,180.0,174.600006,58.200002,54,61.599998,0,71.400002,74.400002,71.400002
20160729154500,180.0,178.800003,59.600001,54,61.599998,100,71.0,74.400002,71.400002
20160729160000,180.0,174.600006,58.200002,54,62.400002,100,70.800003,74.400002,71.400002
20160729161500,180.0,174.600006,58.200002,54,63.200001,100,70.699997,74.400002,71.400002
20160729163000,180.0,172.199997,57.399999,54,78.699997,100,71.099998,74.400002,71.400002
20160729164500,180.0,172.199997,57.399999,54,74.400002,100,71.599998,74.400002,71.400002
20160729170000,180.0,179.399994,59.799998,54,62.0,0,71.300003,74.400002,71.400002
20160729171500,180.0,174.0,58.0,54,61.200001,100,70.900002,74.400002,71.400002
20160729173000,180.0,174.0,58.0,54,62.400002,100,70.800003,74.400002,71.400002
20160729174500,180.0,171.0,57.0,54,81.599998,100,70.900002,74.400002,71.400002
20160729180000,180.0,174.600006,58.200002,54,65.300003,100,71.199997,74.400002,71.400002
20160729181500,180.0,172.800003,57.600001,54,65.300003,100,71.0,74.400002,71.400002
20160729183000,180.0,172.800003,57.600001,54,74.0,100,71.199997,74.400002,71.400002
20160729184500,180.0,172.800003,57.600001,54,74.800003,100,71.599998,74.400002,71.400002
20160729190000,180.0,172.800003,57.600001,54,61.599998,0,71.300003,74.400002,71.400002
20160729191500,180.0,174.600006,58.200002,54,61.599998,100,70.800003,74.400002,71.400002
20160729193000,180.0,174.600006,58.200002,54,61.599998,100,70.699997,74.400002,71.400002
20160729194500,180.0,172.800003,57.600001,54,84.199997,100,71.0,74.400002,71.400002
20160729200000,180.0,171.0,57.0,54,62.400002,0,71.599998,74.400002,71.400002
20160729201500,180.0,172.800003,57.600001,55,60.799999,100,70.800003,74.400002,71.400002
20160729203000,180.0,172.800003,57.600001,55,62.400002,100,70.5,74.300003,71.300003
20160729204500,180.0,177.600006,59.200002,55,73.5,100,70.699997,74.300003,71.300003
20160729210000,180.0,177.600006,59.200002,55,72.0,100,71.099998,74.300003,71.300003
20160729211500,180.0,177.600006,59.200002,55,72.0,100,71.300003,74.300003,71.300003
20160729213000,180.0,172.800003,57.600001,55,74.0,100,71.300003,74.300003,71.300003
20160729214500,180.0,174.600006,58.200002,55,72.400002,100,71.400002,74.300003,71.300003
20160729220000,180.0,174.600006,58.200002,55,71.599998,100,71.5,74.300003,71.300003
20160729221500,180.0,174.600006,58.200002,55,61.200001,0,71.199997,74.400002,71.400002
20160729223000,180.0,174.600006,58.200002,55,61.200001,100,70.699997,74.400002,71.400002
20160729224500,180.0,171.600006,57.200002,55,78.099998,100,70.599998,74.300003,71.300003
20160729230000,180.0,175.199997,58.399999,55,76.800003,100,71.300003,74.300003,71.300003
20160729231500,180.0,175.199997,58.399999,55,75.800003,100,71.5,74.300003,71.300003
20160729233000,180.0,175.199997,58.399999,55,62.0,0,71.199997,74.300003,71.300003
20160729234500,180.0,175.199997,58.399999,55,62.0,100,70.699997,74.400002,71.400002
20160730000000,180.0,175.199997,58.399999,55,71.5,100,70.5,74.300003,71.300003
20160730001500,180.0,175.199997,58.399999,56,85.099998,100,71.300003,74.300003,71.300003
20160730003000,180.0,175.199997,58.399999,56,61.200001,100,71.0,74.400002,71.400002
20160730004500,180.0,175.199997,58.399999,56,61.900002,100,70.5,74.300003,71.300003
20160730010000,180.0,175.199997,58.399999,56,88.0,100,71.0,74.400002,71.400002
20160730011500,180.0,175.199997,58.399999,56,74.0,100,71.5,74.400002,71.400002
20160730013000,180.0,175.199997,58.399999,56,61.599998,100,71.199997,74.300003,71.300003
20160730014500,180.0,175.199997,58.399999,56,61.599998,100,70.5,74.400002,71.400002
20160730020000,180.0,175.199997,58.399999,56,85.5,100,70.800003,74.300003,71.300003
20160730021500,180.0,175.199997,58.399999,56,64.400002,0,71.599998,74.400002,71.400002
20160730023000,180.0,172.199997,57.399999,56,61.099998,100,70.699997,74.300003,71.300003
20160730024500,180.0,172.199997,57.399999,56,70.400002,100,70.400002,74.300003,71.300003
20160730030000,180.0,172.199997,57.399999,56,87.400002,100,71.300003,74.300003,71.300003
20160730031500,180.0,172.199997,57.399999,56,64.0,0,71.300003,74.300003,71.300003
20160730033000,180.0,174.600006,58.200002,56,61.900002,100,70.5,74.300003,71.300003
20160730034500,180.0,171.0,57.0,56,93.0,100,70.5,74.300003,71.300003
20160730040000,180.0,171.0,57.0,56,85.699997,100,71.599998,74.300003,71.300003
20160730041500,180.0,172.800003,57.600001,56,60.799999,100,70.900002,74.400002,71.400002
20160730043000,180.0,171.0,57.0,56,69.599998,100,70.400002,74.300003,71.300003
20160730044500,180.0,174.600006,58.200002,56,79.199997,100,71.300003,74.300003,71.300003
20160730050000,180.0,174.600006,58.200002,56,77.400002,100,71.400002,74.400002,71.400002
20160730051500,180.0,174.600006,58.200002,56,76.400002,100,71.400002,74.400002,71.400002
20160730053000,180.0,177.600006,59.200002,56,74.900002,100,71.599998,74.400002,71.400002
20160730054500,180.0,175.800003,58.600001,56,61.599998,100,71.0,74.400002,71.400002
20160730060000,180.0,175.800003,58.600001,56,63.5,100,70.400002,74.300003,71.300003
20160730061500,180.0,179.399994,59.799998,56,78.300003,100,71.199997,74.300003,71.300003
20160730063000,180.0,175.199997,58.399999,56,72.900002,100,71.199997,74.400002,71.400002
20160730064500,180.0,175.199997,58.399999,56,72.900002,100,71.099998,74.300003,71.300003
20160730070000,180.0,178.800003,59.600001,56,71.400002,100,71.199997,74.300003,71.300003
20160730071500,180.0,178.800003,59.600001,56,70.599998,100,71.099998,74.300003,71.300003
20160730073000,180.0,178.800003,59.600001,56,70.599998,100,71.0,74.300003,71.300003
20160730074500,180.0,175.800003,58.600001,56,72.400002,100,71.0,74.400002,71.400002
20160730080000,180.0,178.199997,59.399999,56,72.400002,100,71.0,74.300003,71.300003
20160730081500,180.0,175.800003,58.600001,56,79.300003,100,71.199997,74.300003,71.300003
20160730083000,180.0,178.199997,59.399999,56,62.799999,0,71.300003,74.300003,71.300003
20160730084500,180.0,178.199997,59.399999,56,61.900002,100,70.599998,74.300003,71.300003
20160730090000,180.0,175.800003,58.600001,56,94.099998,100,70.5,74.300003,71.300003
20160730091500,180.0,175.800003,58.600001,56,85.400002,100,71.5,74.300003,71.300003
20160730093000,180.0,175.800003,58.600001,56,61.200001,100,70.900002,74.300003,71.300003
20160730094500,180.0,175.800003,58.600001,56,61.200001,100,70.400002,74.300003,71.300003
20160730100000,180.0,177.600006,59.200002,56,84.800003,100,71.0,74.400002,71.400002
20160730101500,180.0,181.199997,60.399999,57,62.400002,0,71.400002,74.300003,71.300003
20160730103000,180.0,181.199997,60.399999,57,61.5,100,70.699997,74.300003,71.300003
20160730104500,180.0,184.199997,61.399999,55,77.599998,100,70.400002,74.300003,71.300003
20160730110000,180.0,184.199997,61.399999,55,78.699997,100,71.400002,74.300003,71.300003
20160730111500,180.0,184.199997,61.399999,55,60.5,0,71.0,74.300003,71.300003
20160730113000,180.0,184.199997,61.399999,55,60.5,100,70.300003,74.300003,71.300003
20160730114500,180.0,186.600006,62.200002,55,84.699997,100,71.099998,74.300003,71.300003
20160730120000,180.0,186.600006,62.200002,55,74.900002,100,71.300003,74.300003,71.300003
20160730121500,180.0,184.199997,61.399999,54,74.0,100,71.400002,74.300003,71.300003
20160730123000,180.0,184.199997,61.399999,54,70.599998,100,71.300003,74.400002,71.400002
20160730124500,180.0,184.199997,61.399999,54,68.199997,100,71.199997,74.400002,71.400002
20160730130000,180.0,184.199997,61.399999,54,74.400002,100,71.400002,74.400002,71.400002
20160730131500,180.0,181.800003,60.600001,54,69.699997,100,71.400002,74.400002,71.400002
20160730133000,180.0,185.399994,61.799998,54,67.099998,100,71.300003,74.400002,71.400002
20160730134500,180.0,185.399994,61.799998,54,76.800003,100,71.300003,74.300003,71.300003
20160730140000,180.0,181.800003,60.600001,54,61.900002,0,71.400002,74.400002,71.400002
20160730141500,180.0,185.399994,61.799998,54,60.400002,100,70.900002,74.300003,71.300003
20160730143000,180.0,185.399994,61.799998,54,60.400002,100,70.699997,74.300003,71.300003
20160730144500,180.0,185.399994,61.799998,54,61.5,100,70.5,74.300003,71.300003
20160730150000,180.0,180.600006,60.200002,54,94.099998,100,71.099998,74.300003,71.300003
20160730151500,180.0,180.600006,60.200002,54,61.599998,0,71.5,74.300003,71.300003
20160730153000,180.0,175.199997,58.399999,54,60.0,100,70.900002,74.300003,71.300003
20160730154500,180.0,175.199997,58.399999,54,60.700001,100,70.599998,74.300003,71.300003
20160730160000,180.0,171.600006,57.200002,54,75.900002,100,70.900002,74.300003,71.300003
20160730161500,180.0,171.600006,57.200002,54,72.900002,100,71.300003,74.300003,71.300003
20160730163000,180.0,171.600006,57.200002,54,68.300003,0,71.599998,74.300003,71.300003
20160730164500,180.0,175.199997,58.399999,54,60.799999,100,70.900002,74.300003,71.300003
20160730170000,180.0,175.199997,58.399999,54,62.0,100,70.699997,74.300003,71.300003
20160730171500,180.0,175.199997,58.399999,54,79.599998,100,70.599998,74.300003,71.300003
20160730173000,180.0,175.199997,58.399999,54,72.5,100,71.300003,74.300003,71.300003
20160730174500,180.0,177.600006,59.200002,54,70.599998,100,71.300003,74.300003,71.300003
20160730180000,180.0,177.600006,59.200002,54,71.599998,100,71.400002,74.300003,71.300003
20160730181500,180.0,177.600006,59.200002,54,73.199997,100,71.400002,74.300003,71.300003
20160730183000,180.0,177.600006,59.200002,54,72.0,100,71.599998,74.300003,71.300003
20160730184500,180.0,172.199997,57.399999,54,61.900002,100,71.0,74.300003,71.300003
20160730190000,180.0,172.199997,57.399999,54,61.900002,100,70.900002,74.300003,71.300003
20160730191500,180.0,174.600006,58.200002,54,61.900002,100,70.699997,74.300003,71.300003
20160730193000,180.0,172.199997,57.399999,55,83.199997,100,71.0,74.400002,71.400002
20160730194500,180.0,172.199997,57.399999,55,70.900002,100,71.300003,74.400002,71.400002
20160730200000,180.0,172.199997,57.399999,55,73.300003,100,71.199997,74.5,71.5
20160730201500,180.0,172.199997,57.399999,55,72.400002,100,71.300003,74.5,71.5
20160730203000,180.0,174.0,58.0,56,70.599998,100,71.300003,74.599998,71.599998
20160730204500,180.0,171.600006,57.200002,56,71.599998,100,71.300003,74.5,71.5
20160730210000,180.0,175.199997,58.399999,56,70.099998,100,71.300003,74.5,71.5
20160730211500,180.0,175.199997,58.399999,56,71.599998,100,71.300003,74.5,71.5
20160730213000,180.0,175.199997,58.399999,56,70.599998,100,71.300003,74.5,71.5
20160730214500,180.0,177.600006,59.200002,56,72.900002,100,71.300003,74.5,71.5
20160730220000,180.0,175.800003,58.600001,56,70.099998,100,71.300003,74.5,71.5
20160730221500,180.0,179.399994,59.799998,56,71.099998,100,71.300003,74.5,71.5
20160730223000,180.0,179.399994,59.799998,56,72.400002,100,71.300003,74.5,71.5
20160730224500,180.0,179.399994,59.799998,56,71.0,100,71.300003,74.5,71.5
20160730230000,180.0,179.399994,59.799998,56,72.5,100,71.300003,74.5,71.5
20160730231500,180.0,179.399994,59.799998,56,71.5,100,71.300003,74.400002,71.400002
20160730233000,180.0,187.800003,62.600001,54,69.5,100,71.199997,74.5,71.5
20160730234500,180.0,187.800003,62.600001,54,69.5,100,71.199997,74.5,71.5
20160731000000,180.0,187.800003,62.600001,54,72.0,100,71.199997,74.5,71.5
20160731001500,180.0,187.800003,62.600001,54,67.699997,0,71.900002,74.5,71.5
20160731003000,180.0,190.199997,63.399999,54,60.299999,100,70.800003,74.5,71.5
20160731004500,180.0,185.399994,61.799998,53,81.099998,100,70.800003,74.5,71.5
20160731010000,180.0,181.199997,60.399999,53,65.300003,100,71.199997,74.5,71.5
20160731011500,180.0,178.800003,59.600001,53,93.800003,100,71.300003,74.5,71.5
20160731013000,180.0,178.800003,59.600001,53,62.0,0,71.699997,74.5,71.5
20160731014500,180.0,180.600006,60.200002,53,61.099998,100,70.800003,74.5,71.5
20160731020000,180.0,180.600006,60.200002,53,84.300003,100,70.900002,74.5,71.5
20160731021500,180.0,180.600006,60.200002,53,75.400002,100,71.5,74.5,71.5
20160731023000,180.0,180.600006,60.200002,53,76.300003,100,71.400002,74.599998,71.599998
20160731024500,180.0,180.600006,60.200002,53,73.400002,100,71.400002,74.599998,71.599998
20160731030000,180.0,180.600006,60.200002,53,72.599998,100,71.400002,74.599998,71.599998
20160731031500,180.0,180.600006,60.200002,53,72.599998,100,71.400002,74.5,71.5
20160731033000,180.0,184.199997,61.399999,53,72.599998,100,71.400002,74.5,71.5
20160731034500,180.0,184.199997,61.399999,53,73.5,100,71.400002,74.400002,71.400002
20160731040000,180.0,188.399994,62.799998,53,74.300003,100,71.5,74.5,71.5
20160731041500,180.0,188.399994,62.799998,53,74.300003,100,71.400002,74.400002,71.400002
20160731043000,180.0,185.399994,61.799998,53,74.300003,100,71.5,74.400002,71.400002
20160731044500,180.0,190.199997,63.399999,53,72.5,100,71.5,74.400002,71.400002
20160731050000,180.0,190.199997,63.399999,53,74.400002,100,71.5,74.5,71.5
20160731051500,180.0,184.199997,61.399999,53,76.300003,100,71.5,74.400002,71.400002
20160731053000,180.0,184.199997,61.399999,53,72.0,100,71.5,74.400002,71.400002
20160731054500,180.0,187.199997,62.399999,53,72.0,100,71.400002,74.400002,71.400002
20160731060000,180.0,187.199997,62.399999,53,74.0,100,71.400002,74.400002,71.400002
20160731061500,180.0,183.600006,61.200002,53,75.300003,100,71.400002,74.400002,71.400002
20160731063000,180.0,183.600006,61.200002,53,75.300003,100,71.300003,74.400002,71.400002
20160731064500,180.0,183.600006,61.200002,53,74.400002,100,71.300003,74.400002,71.400002
20160731070000,180.0,186.0,62.0,53,74.400002,100,71.300003,74.300003,71.300003
20160731071500,180.0,182.399994,60.799998,53,72.400002,100,71.400002,74.400002,71.400002
20160731073000,180.0,182.399994,60.799998,53,72.400002,100,71.400002,74.400002,71.400002
20160731074500,180.0,172.800003,57.600001,54,73.5,100,71.5,74.400002,71.400002
20160731080000,180.0,175.199997,58.399999,54,76.400002,100,71.599998,74.400002,71.400002
20160731081500,180.0,171.600006,57.200002,64,61.599998,100,71.0,74.300003,71.300003
20160731083000,180.0,169.199997,56.399999,65,62.799999,100,70.5,74.300003,71.300003
20160731084500,180.0,171.600006,57.200002,70,93.400002,100,70.800003,74.400002,71.400002
20160731090000,180.0,188.399994,62.799998,60,69.300003,0,71.699997,74.400002,71.400002
20160731091500,180.0,188.399994,62.799998,60,60.799999,100,70.699997,74.400002,71.400002
20160731093000,180.0,188.399994,62.799998,59,72.800003,100,70.5,74.300003,71.300003
20160731094500,180.0,188.399994,62.799998,59,76.800003,100,71.199997,74.300003,71.300003
20160731100000,180.0,188.399994,62.799998,59,74.0,100,71.300003,74.300003,71.300003
20160731101500,180.0,188.399994,62.799998,59,77.300003,100,71.400002,74.300003,71.300003
20160731103000,180.0,188.399994,62.799998,59,71.900002,100,71.400002,74.300003,71.300003
20160731104500,180.0,185.399994,61.799998,58,68.699997,100,71.300003,74.400002,71.400002
20160731110000,180.0,188.399994,62.799998,58,72.099998,100,71.300003,74.400002,71.400002
20160731111500,180.0,184.199997,61.399999,58,71.0,100,71.400002,74.400002,71.400002
20160731113000,180.0,184.199997,61.399999,58,68.199997,100,71.300003,74.5,71.5
20160731114500,180.0,186.600006,62.200002,58,65.800003,100,71.199997,74.400002,71.400002
20160731120000,180.0,183.600006,61.200002,58,68.699997,100,71.300003,74.400002,71.400002
20160731121500,180.0,186.0,62.0,58,70.599998,100,71.599998,74.400002,71.400002
20160731123000,180.0,181.199997,60.399999,58,60.099998,0,71.199997,74.300003,71.300003
20160731124500,180.0,181.199997,60.399999,58,60.099998,100,70.900002,74.300003,71.300003
20160731130000,180.0,181.199997,60.399999,58,61.099998,100,70.699997,74.300003,71.300003
20160731131500,180.0,181.199997,60.399999,58,61.099998,100,70.699997,74.300003,71.300003
20160731133000,180.0,181.199997,60.399999,58,79.199997,100,70.900002,74.300003,71.300003
20160731134500,180.0,181.199997,60.399999,58,84.400002,100,71.199997,74.300003,71.300003
20160731140000,180.0,178.199997,59.399999,58,63.200001,0,71.300003,74.400002,71.400002
20160731141500,180.0,181.800003,60.600001,58,61.5,100,70.699997,74.300003,71.300003
20160731143000,180.0,179.399994,59.799998,58,85.599998,100,70.699997,74.400002,71.400002
20160731144500,180.0,181.800003,60.600001,58,62.799999,100,71.0,74.300003,71.300003
20160731150000,180.0,177.600006,59.200002,58,80.900002,100,71.0,74.400002,71.400002
20160731151500,180.0,181.199997,60.399999,58,65.400002,0,71.699997,74.300003,71.300003
20160731153000,180.0,181.199997,60.399999,58,61.599998,100,71.0,74.400002,71.400002
20160731154500,180.0,181.199997,60.399999,58,61.599998,100,70.699997,74.400002,71.400002
20160731160000,180.0,178.199997,59.399999,58,80.400002,100,70.699997,74.300003,71.300003
20160731161500,180.0,178.199997,59.399999,58,74.800003,100,71.400002,74.300003,71.300003
20160731163000,180.0,178.199997,59.399999,58,76.400002,100,71.5,74.300003,71.300003
20160731164500,180.0,181.199997,60.399999,58,62.0,0,71.300003,74.300003,71.300003
20160731170000,180.0,181.199997,60.399999,58,62.0,100,70.800003,74.300003,71.300003
20160731171500,180.0,178.199997,59.399999,58,62.0,100,70.599998,74.300003,71.300003
20160731173000,180.0,178.199997,59.399999,58,85.5,100,70.900002,74.300003,71.300003
20160731174500,180.0,178.199997,59.399999,58,66.800003,0,71.599998,74.300003,71.300003
20160731180000,180.0,181.199997,60.399999,58,62.0,100,70.800003,74.300003,71.300003
20160731181500,180.0,181.199997,60.399999,58,62.799999,100,70.400002,74.300003,71.300003
20160731183000,180.0,181.199997,60.399999,58,91.099998,100,71.099998,74.300003,71.300003
20160731184500,180.0,181.199997,60.399999,58,62.799999,0,71.400002,74.300003,71.300003
20160731190000,180.0,181.199997,60.399999,58,61.200001,100,70.800003,74.300003,71.300003
20160731191500,180.0,178.800003,59.600001,58,73.199997,100,70.400002,74.300003,71.300003
20160731193000,180.0,187.199997,62.399999,56,74.0,100,71.300003,74.300003,71.300003
20160731194500,180.0,184.199997,61.399999,56,74.0,100,71.300003,74.300003,71.300003
20160731200000,180.0,187.199997,62.399999,56,74.0,100,71.400002,74.300003,71.300003
20160731201500,180.0,184.199997,61.399999,56,73.0,100,71.400002,74.300003,71.300003
20160731203000,180.0,184.199997,61.399999,56,76.099998,100,71.400002,74.300003,71.300003
20160731204500,180.0,184.199997,61.399999,56,76.099998,100,71.5,74.300003,71.300003
20160731210000,180.0,181.800003,60.600001,56,61.200001,0,71.199997,74.300003,71.300003
20160731211500,180.0,181.800003,60.600001,56,61.200001,100,70.5,74.300003,71.300003
20160731213000,180.0,186.600006,62.200002,56,85.599998,100,70.900002,74.400002,71.400002
20160731214500,180.0,183.600006,61.200002,56,64.900002,100,70.800003,74.300003,71.300003
20160731220000,180.0,183.600006,61.200002,56,81.099998,100,71.300003,74.300003,71.300003
20160731221500,180.0,183.600006,61.200002,56,61.200001,100,71.0,74.400002,71.400002
20160731223000,180.0,183.600006,61.200002,56,63.299999,100,70.400002,74.400002,71.400002
20160731224500,180.0,183.600006,61.200002,56,74.900002,100,71.300003,74.400002,71.400002
20160731230000,180.0,183.600006,61.200002,56,66.199997,100,70.900002,74.400002,71.400002
20160731231500,180.0,183.600006,61.200002,56,82.099998,100,71.300003,74.300003,71.300003
20160731233000,180.0,183.600006,61.200002,56,62.400002,0,71.0,74.300003,71.300003
20160731234500,180.0,183.600006,61.200002,56,61.599998,100,70.400002,74.300003,71.300003
20160801000000,180.0,183.600006,61.200002,56,89.5,100,71.099998,74.300003,71.300003
20160801001500,180.0,186.0,62.0,56,75.900002,100,71.300003,74.300003,71.300003
20160801003000,180.0,183.600006,61.200002,56,73.5,100,71.300003,74.300003,71.300003
20160801004500,180.0,183.600006,61.200002,56,75.5,100,71.300003,74.300003,71.300003
20160801010000,180.0,186.600006,62.200002,56,76.300003,100,71.400002,74.300003,71.300003
20160801011500,180.0,186.600006,62.200002,56,74.0,100,71.400002,74.300003,71.300003
20160801013000,180.0,186.600006,62.200002,56,73.0,100,71.400002,74.300003,71.300003
20160801014500,180.0,186.600006,62.200002,56,74.400002,100,71.400002,74.300003,71.300003
20160801020000,180.0,186.600006,62.200002,56,75.900002,100,71.400002,74.300003,71.300003
20160801021500,180.0,183.600006,61.200002,56,73.0,100,71.5,74.300003,71.300003
20160801023000,180.0,183.600006,61.200002,56,74.400002,100,71.400002,74.300003,71.300003
20160801024500,180.0,183.600006,61.200002,56,75.900002,100,71.400002,74.300003,71.300003
20160801030000,180.0,186.0,62.0,56,73.5,100,71.400002,74.300003,71.300003
20160801031500,180.0,182.399994,60.799998,56,73.5,100,71.400002,74.300003,71.300003
20160801033000,180.0,182.399994,60.799998,56,74.900002,100,71.400002,74.300003,71.300003
20160801034500,180.0,182.399994,60.799998,56,75.900002,100,71.5,74.300003,71.300003
20160801040000,180.0,182.399994,60.799998,56,74.0,100,71.5,74.300003,71.300003
20160801041500,180.0,182.399994,60.799998,56,74.0,100,71.5,74.300003,71.300003
20160801043000,180.0,185.399994,61.799998,56,76.300003,100,71.5,74.300003,71.300003
20160801044500,180.0,185.399994,61.799998,56,73.0,100,71.5,74.300003,71.300003
20160801050000,180.0,185.399994,61.799998,56,75.300003,100,71.400002,74.300003,71.300003
20160801051500,180.0,182.399994,60.799998,56,74.0,100,71.400002,74.300003,71.300003
20160801053000,180.0,185.399994,61.799998,56,73.0,100,71.400002,74.300003,71.300003
20160801054500,180.0,185.399994,61.799998,56,75.300003,100,71.400002,74.300003,71.300003
20160801060000,180.0,187.800003,62.600001,56,75.300003,100,71.400002,74.300003,71.300003
20160801061500,180.0,187.800003,62.600001,56,73.5,100,71.300003,74.300003,71.300003
20160801063000,180.0,190.800003,63.600001,56,73.5,100,71.300003,74.300003,71.300003
20160801064500,180.0,184.199997,61.399999,55,75.400002,100,71.300003,74.300003,71.300003
20160801070000,180.0,169.199997,56.399999,55,74.400002,100,71.300003,74.300003,71.300003
20160801071500,180.0,171.600006,57.200002,55,74.400002,100,71.400002,74.300003,71.300003
20160801073000,180.0,171.600006,57.200002,56,75.900002,100,71.5,74.300003,71.300003
20160801074500,180.0,174.0,58.0,56,75.900002,100,71.5,74.300003,71.300003
20160801080000,180.0,171.600006,57.200002,56,75.900002,100,71.5,74.300003,71.300003
20160801081500,180.0,171.600006,57.200002,56,65.800003,0,71.400002,74.300003,71.300003
20160801083000,180.0,171.600006,57.200002,56,61.700001,100,70.800003,74.300003,71.300003
20160801084500,180.0,174.0,58.0,56,62.799999,100,70.300003,74.300003,71.300003
20160801090000,180.0,171.0,57.0,56,95.900002,100,71.099998,74.300003,71.300003
20160801091500,180.0,171.0,57.0,56,62.400002,0,71.400002,74.300003,71.300003
20160801093000,180.0,190.199997,63.399999,51,61.099998,100,70.5,74.300003,71.300003
20160801094500,180.0,178.800003,59.600001,49,95.400002,100,70.5,74.300003,71.300003
20160801100000,180.0,192.600006,64.200002,51,81.599998,100,71.5,74.300003,71.300003
20160801101500,180.0,192.600006,64.200002,51,61.599998,100,70.800003,74.300003,71.300003
20160801103000,180.0,192.600006,64.200002,51,76.599998,100,70.300003,74.300003,71.300003
20160801104500,180.0,204.600006,68.200002,54,75.0,100,71.199997,74.300003,71.300003
20160801110000,180.0,136.800003,45.600001,50,72.599998,100,71.199997,74.300003,71.300003
20160801111500,180.0,190.800003,63.600001,51,72.599998,100,71.199997,74.300003,71.300003
20160801113000,180.0,141.0,47.0,52,72.599998,100,71.199997,74.300003,71.300003
20160801114500,180.0,192.0,64.0,50,74.0,100,71.199997,74.300003,71.300003
20160801120000,180.0,192.0,64.0,51,72.900002,100,71.199997,74.300003,71.300003
20160801121500,180.0,192.0,64.0,48,72.900002,100,71.199997,74.300003,71.300003
20160801123000,180.0,171.600006,57.200002,48,73.900002,100,71.300003,74.300003,71.300003
20160801124500,180.0,174.0,58.0,50,73.900002,100,71.300003,74.300003,71.300003
20160801130000,180.0,169.199997,56.399999,50,73.0,100,71.400002,74.300003,71.300003
20160801131500,180.0,174.0,58.0,50,75.800003,100,71.400002,74.300003,71.300003
20160801133000,180.0,193.199997,64.399999,50,72.0,100,71.400002,74.300003,71.300003
20160801134500,180.0,186.600006,62.200002,49,74.400002,100,71.400002,74.300003,71.300003
20160801140000,180.0,186.600006,62.200002,48,72.5,100,71.400002,74.300003,71.300003
20160801141500,180.0,190.199997,63.399999,46,72.5,100,71.300003,74.300003,71.300003
20160801143000,180.0,184.199997,61.399999,45,73.5,100,71.300003,74.300003,71.300003
20160801144500,180.0,187.199997,62.399999,45,69.699997,100,71.300003,74.300003,71.300003
20160801150000,180.0,187.199997,62.399999,44,67.300003,100,71.199997,74.300003,71.300003
20160801151500,180.0,187.199997,62.399999,44,73.5,100,71.199997,74.300003,71.300003
20160801153000,180.0,180.600006,60.200002,44,69.199997,100,71.199997,74.300003,71.300003
20160801154500,180.0,180.600006,60.200002,44,66.800003,100,71.0,74.300003,71.300003
20160801160000,180.0,183.600006,61.200002,44,70.599998,100,71.099998,74.300003,71.300003
20160801161500,180.0,181.199997,60.399999,44,74.0,100,71.199997,74.300003,71.300003
20160801163000,180.0,185.399994,61.799998,44,71.099998,100,71.300003,74.300003,71.300003
20160801164500,180.0,185.399994,61.799998,44,72.099998,100,71.300003,74.300003,71.300003
20160801170000,180.0,185.399994,61.799998,44,72.099998,100,71.300003,74.300003,71.300003
20160801171500,180.0,187.800003,62.600001,44,74.0,100,71.300003,74.300003,71.300003
20160801173000,180.0,187.800003,62.600001,44,70.099998,100,71.300003,74.300003,71.300003
20160801174500,180.0,187.800003,62.600001,44,68.099998,100,71.199997,74.300003,71.300003
20160801180000,180.0,187.800003,62.600001,44,72.0,100,71.199997,74.300003,71.300003
20160801181500,180.0,187.800003,62.600001,44,71.0,100,71.300003,74.300003,71.300003
20160801183000,180.0,185.399994,61.799998,44,73.0,100,71.300003,74.300003,71.300003
20160801184500,180.0,185.399994,61.799998,44,71.599998,100,71.300003,74.300003,71.300003
20160801190000,180.0,185.399994,61.799998,44,73.900002,100,71.300003,74.300003,71.300003
