PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807170000,180.0,175.800003,58.600001,55,74.800003,100,71.400002,74.300003,71.300003
20160807171500,180.0,175.800003,58.600001,55,71.099998,100,71.5,74.300003,71.300003
20160807173000,180.0,175.800003,58.600001,55,72.0,100,71.400002,74.300003,71.300003
20160807174500,180.0,177.600006,59.200002,55,73.5,100,71.5,74.300003,71.300003
20160807180000,180.0,175.199997,58.399999,55,70.099998,100,71.5,74.300003,71.300003
20160807181500,180.0,175.199997,58.399999,55,74.900002,100,71.5,74.300003,71.300003
20160807183000,180.0,175.199997,58.399999,55,71.099998,100,71.5,74.300003,71.300003
20160807184500,180.0,177.600006,59.200002,55,71.099998,100,71.400002,74.300003,71.300003
20160807190000,180.0,174.600006,58.200002,55,74.0,100,71.5,74.300003,71.300003
20160807191500,180.0,174.600006,58.200002,55,70.599998,100,71.5,74.300003,71.300003
20160807193000,180.0,172.800003,57.600001,55,75.300003,100,71.5,74.300003,71.300003
20160807194500,180.0,172.800003,57.600001,55,71.599998,100,71.5,74.300003,71.300003
20160807200000,180.0,171.0,57.0,55,71.599998,100,71.5,74.300003,71.300003
20160807201500,180.0,169.199997,56.399999,55,74.699997,100,71.5,74.300003,71.300003
20160807203000,180.0,172.800003,57.600001,55,71.599998,100,71.5,74.300003,71.300003
20160807204500,180.0,171.0,57.0,55,70.599998,100,71.5,74.300003,71.300003
20160807210000,180.0,172.800003,57.600001,55,74.900002,100,71.5,74.300003,71.300003
20160807211500,180.0,172.800003,57.600001,55,70.599998,100,71.5,74.300003,71.300003
20160807213000,180.0,172.800003,57.600001,55,74.800003,100,71.400002,74.300003,71.300003
20160807214500,180.0,172.800003,57.600001,55,70.599998,100,71.5,74.300003,71.300003
20160807220000,180.0,172.800003,57.600001,55,74.800003,100,71.400002,74.300003,71.300003
20160807221500,180.0,172.800003,57.600001,55,71.599998,100,71.400002,74.300003,71.300003
20160807223000,180.0,172.800003,57.600001,55,70.599998,100,71.400002,74.300003,71.300003
20160807224500,180.0,172.800003,57.600001,55,74.400002,100,71.400002,74.300003,71.300003
20160807230000,180.0,171.0,57.0,55,71.099998,100,71.400002,74.300003,71.300003
20160807231500,180.0,171.0,57.0,55,73.300003,100,71.400002,74.300003,71.300003
20160807233000,180.0,174.0,58.0,55,72.0,100,71.400002,74.300003,71.300003
20160807234500,180.0,174.0,58.0,55,72.0,100,71.300003,74.300003,71.300003
20160808000000,180.0,174.0,58.0,55,72.0,100,71.300003,74.300003,71.300003
20160808001500,180.0,174.0,58.0,55,73.900002,100,71.300003,74.300003,71.300003
20160808003000,180.0,174.0,58.0,55,70.599998,100,71.300003,74.300003,71.300003
20160808004500,180.0,178.199997,59.399999,55,74.400002,100,71.300003,74.300003,71.300003
20160808010000,180.0,175.800003,58.600001,55,70.099998,100,71.300003,74.300003,71.300003
20160808011500,180.0,175.800003,58.600001,55,74.0,100,71.199997,74.300003,71.300003
20160808013000,180.0,175.800003,58.600001,55,70.099998,100,71.199997,74.300003,71.300003
20160808014500,180.0,175.800003,58.600001,55,73.5,100,71.199997,74.300003,71.300003
20160808020000,180.0,175.800003,58.600001,55,70.099998,100,71.199997,74.300003,71.300003
20160808021500,180.0,181.800003,60.600001,55,74.0,100,71.199997,74.300003,71.300003
20160808023000,180.0,175.199997,58.399999,55,70.099998,100,71.199997,74.300003,71.300003
20160808024500,180.0,175.199997,58.399999,55,74.400002,100,71.199997,74.300003,71.300003
20160808030000,180.0,177.600006,59.200002,55,70.099998,100,71.199997,74.300003,71.300003
20160808031500,180.0,177.600006,59.200002,55,73.5,100,71.199997,74.300003,71.300003
20160808033000,180.0,181.199997,60.399999,55,70.5,100,71.099998,74.300003,71.300003
20160808034500,180.0,178.800003,59.600001,55,71.5,100,71.099998,74.300003,71.300003
20160808040000,180.0,178.800003,59.600001,55,72.300003,100,71.0,74.300003,71.300003
20160808041500,180.0,181.199997,60.399999,55,70.099998,100,71.0,74.300003,71.300003
20160808043000,180.0,178.199997,59.399999,55,73.5,100,71.0,74.300003,71.300003
20160808044500,180.0,175.800003,58.600001,55,71.599998,100,71.0,74.300003,71.300003
20160808050000,180.0,178.800003,59.600001,55,75.900002,100,71.099998,74.300003,71.300003
20160808051500,180.0,178.800003,59.600001,55,71.599998,100,71.199997,74.300003,71.300003
20160808053000,180.0,178.800003,59.600001,55,74.900002,100,71.199997,74.300003,71.300003
20160808054500,180.0,178.800003,59.600001,55,73.400002,100,71.199997,74.300003,71.300003
20160808060000,180.0,178.800003,59.600001,55,73.400002,100,71.300003,74.300003,71.300003
20160808061500,180.0,178.800003,59.600001,55,71.599998,100,71.300003,74.300003,71.300003
20160808063000,180.0,178.800003,59.600001,55,76.300003,100,71.300003,74.300003,71.300003
20160808064500,180.0,175.199997,58.399999,55,74.400002,100,71.300003,74.300003,71.300003
20160808070000,180.0,178.199997,59.399999,55,72.599998,100,71.300003,74.300003,71.300003
20160808071500,180.0,178.199997,59.399999,55,73.900002,100,71.300003,74.300003,71.300003
20160808073000,180.0,178.199997,59.399999,55,73.900002,100,71.300003,74.300003,71.300003
20160808074500,180.0,178.199997,59.399999,55,71.099998,100,71.300003,74.300003,71.300003
20160808080000,180.0,175.800003,58.600001,55,76.800003,100,71.199997,74.300003,71.300003
20160808081500,180.0,178.199997,59.399999,55,73.0,100,71.199997,74.300003,71.300003
20160808083000,180.0,174.0,58.0,55,71.599998,100,71.199997,74.300003,71.300003
20160808084500,180.0,108.0,36.0,100,86.199997,100,71.199997,74.300003,71.300003
20160808090000,180.0,192.0,64.0,61,74.400002,100,71.300003,74.300003,71.300003
20160808091500,180.0,187.800003,62.600001,60,74.400002,100,71.199997,74.300003,71.300003
20160808093000,180.0,190.199997,63.399999,60,75.400002,100,71.199997,74.300003,71.300003
20160808094500,180.0,186.600006,62.200002,60,72.699997,100,71.199997,74.300003,71.300003
20160808100000,180.0,186.600006,62.200002,60,72.699997,100,71.099998,74.300003,71.300003
20160808101500,180.0,186.600006,62.200002,60,71.099998,100,71.099998,74.300003,71.300003
20160808103000,180.0,186.600006,62.200002,60,71.099998,100,71.099998,74.300003,71.300003
20160808104500,180.0,186.600006,62.200002,60,71.099998,100,71.099998,74.300003,71.300003
20160808110000,180.0,186.600006,62.200002,60,71.099998,100,71.199997,74.300003,71.300003
20160808111500,180.0,186.600006,62.200002,59,71.099998,100,71.199997,74.300003,71.300003
20160808113000,180.0,186.600006,62.200002,59,71.099998,100,71.199997,74.300003,71.300003
20160808114500,180.0,186.600006,62.200002,59,70.099998,100,71.199997,74.300003,71.300003
20160808120000,180.0,186.600006,62.200002,52,73.599998,100,71.199997,74.300003,71.300003
20160808121500,180.0,190.800003,63.600001,51,76.400002,100,71.199997,74.300003,71.300003
20160808123000,180.0,188.399994,62.799998,54,75.300003,100,71.199997,74.300003,71.300003
20160808124500,180.0,178.800003,59.600001,54,73.0,100,71.300003,74.300003,71.300003
20160808130000,180.0,168.600006,56.200002,54,70.099998,100,71.300003,74.300003,71.300003
20160808131500,180.0,134.399994,44.799998,55,67.699997,100,71.199997,74.300003,71.300003
20160808133000,180.0,188.399994,62.799998,55,65.800003,100,71.0,74.300003,71.300003
20160808134500,180.0,172.199997,57.399999,54,69.5,100,71.0,74.300003,71.300003
20160808140000,180.0,172.199997,57.399999,54,74.099998,0,71.599998,74.300003,71.300003
20160808141500,180.0,174.0,58.0,54,60.400002,0,71.199997,74.300003,71.300003
20160808143000,180.0,174.0,58.0,54,60.400002,100,70.900002,74.300003,71.300003
20160808144500,180.0,171.600006,57.200002,55,60.400002,100,70.699997,74.300003,71.300003
20160808150000,180.0,175.199997,58.399999,56,64.0,100,70.5,74.300003,71.300003
20160808151500,180.0,175.199997,58.399999,56,84.300003,100,71.0,74.300003,71.300003
20160808153000,180.0,172.199997,57.399999,56,62.0,0,71.599998,74.300003,71.300003
20160808154500,180.0,172.199997,57.399999,56,60.400002,100,71.0,74.300003,71.300003
20160808160000,180.0,175.800003,58.600001,56,60.400002,100,70.800003,74.300003,71.300003
20160808161500,180.0,172.800003,57.600001,56,61.099998,100,70.599998,74.300003,71.300003
20160808163000,180.0,174.600006,58.200002,56,70.099998,100,70.699997,74.300003,71.300003
20160808164500,180.0,178.199997,59.399999,56,75.400002,100,71.199997,74.300003,71.300003
20160808170000,180.0,178.199997,59.399999,56,71.0,100,71.300003,74.400002,71.400002
20160808171500,180.0,174.0,58.0,56,65.599998,0,71.599998,74.300003,71.300003
20160808173000,180.0,174.0,58.0,56,61.200001,100,71.0,74.599998,71.599998
20160808174500,180.0,177.600006,59.200002,56,61.200001,100,70.800003,74.599998,71.599998
20160808180000,180.0,175.199997,58.399999,56,86.300003,100,71.199997,74.599998,71.599998
20160808181500,180.0,180.600006,60.200002,57,60.799999,0,71.300003,74.300003,71.300003
20160808183000,180.0,180.600006,60.200002,57,60.799999,100,70.800003,74.400002,71.400002
20160808184500,180.0,180.600006,60.200002,57,62.0,100,70.5,74.300003,71.300003
20160808190000,180.0,180.600006,60.200002,57,74.400002,100,70.900002,74.300003,71.300003
20160808191500,180.0,180.600006,60.200002,57,73.400002,100,71.099998,74.300003,71.300003
20160808193000,180.0,178.199997,59.399999,57,73.400002,100,71.300003,74.300003,71.300003
20160808194500,180.0,178.199997,59.399999,57,73.400002,100,71.400002,74.300003,71.300003
20160808200000,180.0,178.199997,59.399999,57,73.400002,100,71.400002,74.300003,71.300003
20160808201500,180.0,180.600006,60.200002,57,73.400002,100,71.5,74.400002,71.400002
20160808203000,180.0,178.199997,59.399999,57,60.400002,0,71.099998,74.400002,71.400002
20160808204500,180.0,178.199997,59.399999,57,60.400002,100,70.699997,74.300003,71.300003
20160808210000,180.0,178.199997,59.399999,57,74.5,100,70.599998,74.300003,71.300003
20160808211500,180.0,175.199997,58.399999,57,70.900002,100,71.300003,74.300003,71.300003
20160808213000,180.0,179.399994,59.799998,57,70.099998,100,71.300003,74.400002,71.400002
20160808214500,180.0,179.399994,59.799998,57,70.099998,100,71.300003,74.300003,71.300003
20160808220000,180.0,175.199997,58.399999,57,70.099998,100,71.400002,74.300003,71.300003
20160808221500,180.0,175.199997,58.399999,57,70.099998,100,71.5,74.300003,71.300003
20160808223000,180.0,177.600006,59.200002,57,61.200001,0,71.400002,74.300003,71.300003
20160808224500,180.0,177.600006,59.200002,57,61.200001,100,70.699997,74.300003,71.300003
20160808230000,180.0,175.800003,58.600001,57,64.5,100,70.400002,74.400002,71.400002
20160808231500,180.0,178.199997,59.399999,57,72.0,100,71.300003,74.400002,71.400002
20160808233000,180.0,178.199997,59.399999,57,70.599998,100,71.300003,74.400002,71.400002
20160808234500,180.0,175.199997,58.399999,57,70.599998,100,71.300003,74.400002,71.400002
20160809000000,180.0,177.600006,59.200002,57,70.599998,100,71.400002,74.300003,71.300003
20160809001500,180.0,179.399994,59.799998,57,73.900002,100,71.400002,74.400002,71.400002
20160809003000,180.0,179.399994,59.799998,57,72.599998,100,71.5,74.400002,71.400002
20160809004500,180.0,175.800003,58.600001,57,70.099998,100,71.5,74.400002,71.400002
20160809010000,180.0,180.600006,60.200002,57,69.199997,100,71.400002,74.400002,71.400002
20160809011500,180.0,183.600006,61.200002,57,72.900002,100,71.400002,74.400002,71.400002
20160809013000,180.0,183.600006,61.200002,57,71.599998,100,71.400002,74.400002,71.400002
20160809014500,180.0,181.199997,60.399999,57,69.199997,100,71.400002,74.300003,71.300003
20160809020000,180.0,186.0,62.0,54,69.199997,100,71.400002,74.300003,71.300003
20160809021500,180.0,180.600006,60.200002,54,74.0,100,71.300003,74.400002,71.400002
20160809023000,180.0,180.600006,60.200002,54,71.099998,100,71.400002,74.400002,71.400002
20160809024500,180.0,177.600006,59.200002,54,69.699997,100,71.400002,74.400002,71.400002
20160809030000,180.0,175.800003,58.600001,54,70.5,100,71.400002,74.400002,71.400002
20160809031500,180.0,177.600006,59.200002,54,73.5,100,71.300003,74.300003,71.300003
20160809033000,180.0,177.600006,59.200002,54,70.599998,100,71.300003,74.400002,71.400002
20160809034500,180.0,175.199997,58.399999,54,69.199997,100,71.300003,74.300003,71.300003
20160809040000,180.0,171.600006,57.200002,54,69.199997,100,71.300003,74.400002,71.400002
20160809041500,180.0,174.0,58.0,54,70.400002,100,71.300003,74.300003,71.300003
20160809043000,180.0,174.0,58.0,54,74.400002,100,71.300003,74.300003,71.300003
20160809044500,180.0,174.0,58.0,54,72.0,100,71.300003,74.300003,71.300003
20160809050000,180.0,174.0,58.0,54,70.199997,100,71.300003,74.400002,71.400002
20160809051500,180.0,174.0,58.0,54,72.5,100,71.300003,74.300003,71.300003
20160809053000,180.0,175.800003,58.600001,54,74.400002,100,71.300003,74.300003,71.300003
20160809054500,180.0,175.800003,58.600001,54,72.5,100,71.300003,74.300003,71.300003
20160809060000,180.0,177.600006,59.200002,54,70.099998,100,71.300003,74.300003,71.300003
20160809061500,180.0,177.600006,59.200002,54,69.199997,100,71.300003,74.300003,71.300003
20160809063000,180.0,177.600006,59.200002,54,69.199997,100,71.199997,74.300003,71.300003
20160809064500,180.0,175.800003,58.600001,54,73.900002,100,71.199997,74.300003,71.300003
20160809070000,180.0,174.0,58.0,54,73.0,100,71.199997,74.300003,71.300003
20160809071500,180.0,174.0,58.0,54,70.599998,100,71.199997,74.300003,71.300003
20160809073000,180.0,174.0,58.0,54,70.599998,100,71.199997,74.300003,71.300003
20160809074500,180.0,174.0,58.0,54,69.699997,100,71.199997,74.300003,71.300003
20160809080000,180.0,174.0,58.0,54,69.699997,100,71.199997,74.300003,71.300003
20160809081500,180.0,171.600006,57.200002,54,69.699997,100,71.199997,74.300003,71.300003
20160809083000,180.0,171.600006,57.200002,54,69.699997,100,71.199997,74.300003,71.300003
20160809084500,180.0,171.600006,57.200002,54,69.699997,100,71.199997,74.300003,71.300003
20160809090000,180.0,168.600006,56.200002,54,69.699997,100,71.199997,74.300003,71.300003
20160809091500,180.0,171.0,57.0,54,70.599998,100,71.199997,74.300003,71.300003
20160809093000,180.0,174.0,58.0,55,71.599998,100,71.199997,74.300003,71.300003
20160809094500,180.0,174.0,58.0,55,71.599998,100,71.199997,74.300003,71.300003
20160809100000,180.0,172.199997,57.399999,55,74.199997,100,71.199997,74.300003,71.300003
20160809101500,180.0,172.199997,57.399999,55,70.099998,100,71.199997,74.300003,71.300003
20160809103000,180.0,172.199997,57.399999,55,70.099998,100,71.300003,74.300003,71.300003
20160809104500,180.0,174.600006,58.200002,55,68.199997,100,71.199997,74.599998,71.599998
20160809110000,180.0,172.199997,57.399999,56,73.0,100,71.199997,74.599998,71.599998
20160809111500,180.0,174.600006,58.200002,56,79.300003,100,71.5,74.599998,71.599998
20160809113000,180.0,174.600006,58.200002,56,62.400002,100,71.699997,74.599998,71.599998
20160809114500,180.0,174.600006,58.200002,56,60.099998,100,70.900002,74.599998,71.599998
20160809120000,180.0,174.600006,58.200002,56,62.400002,100,70.699997,74.300003,71.300003
20160809121500,180.0,174.600006,58.200002,56,87.5,100,71.400002,74.599998,71.599998
20160809123000,180.0,174.600006,58.200002,56,61.200001,0,71.699997,74.599998,71.599998
20160809124500,180.0,172.800003,57.600001,56,60.099998,100,70.900002,74.599998,71.599998
20160809130000,180.0,177.600006,59.200002,56,61.5,100,70.699997,74.599998,71.599998
20160809131500,180.0,172.800003,57.600001,56,71.599998,100,71.5,74.599998,71.599998
20160809133000,180.0,175.199997,58.399999,56,69.699997,100,71.5,74.300003,71.300003
20160809134500,180.0,172.800003,57.600001,56,67.699997,100,71.5,74.300003,71.300003
20160809140000,180.0,172.800003,57.600001,56,66.300003,100,71.400002,74.300003,71.300003
20160809141500,180.0,172.800003,57.600001,56,71.400002,100,71.400002,74.5,71.5
20160809143000,180.0,172.800003,57.600001,56,70.099998,100,71.699997,74.599998,71.599998
20160809144500,180.0,175.199997,58.399999,56,62.0,100,71.699997,74.599998,71.599998
20160809150000,180.0,175.199997,58.399999,56,60.0,100,71.199997,74.599998,71.599998
20160809151500,180.0,175.199997,58.399999,56,60.0,100,71.0,74.5,71.5
20160809153000,180.0,175.199997,58.399999,56,60.799999,100,70.800003,74.5,71.5
20160809154500,180.0,172.800003,57.600001,56,83.699997,100,71.199997,74.400002,71.400002
20160809160000,180.0,172.800003,57.600001,56,62.0,0,71.599998,74.5,71.5
20160809161500,180.0,174.600006,58.200002,56,61.099998,100,71.099998,74.5,71.5
20160809163000,180.0,172.199997,57.399999,56,61.099998,100,70.900002,74.400002,71.400002
20160809164500,180.0,174.600006,58.200002,56,61.099998,100,70.800003,74.400002,71.400002
20160809170000,180.0,174.600006,58.200002,56,87.400002,100,71.099998,74.400002,71.400002
20160809171500,180.0,174.600006,58.200002,56,61.5,0,71.599998,74.300003,71.300003
20160809173000,180.0,174.600006,58.200002,56,60.700001,100,71.0,74.300003,71.300003
20160809174500,180.0,178.199997,59.399999,56,60.700001,100,70.800003,74.300003,71.300003
20160809180000,180.0,178.199997,59.399999,56,60.700001,100,70.699997,74.300003,71.300003
20160809181500,180.0,174.600006,58.200002,56,77.800003,100,70.900002,74.300003,71.300003
20160809183000,180.0,174.600006,58.200002,56,77.800003,100,71.300003,74.300003,71.300003
20160809184500,180.0,174.600006,58.200002,56,61.200001,0,71.400002,74.300003,71.300003
20160809190000,180.0,174.600006,58.200002,56,61.200001,100,70.800003,74.300003,71.300003
20160809191500,180.0,174.600006,58.200002,56,61.200001,100,70.599998,74.300003,71.300003
20160809193000,180.0,178.199997,59.399999,56,77.699997,100,71.0,74.400002,71.400002
20160809194500,180.0,174.0,58.0,56,79.199997,100,71.699997,74.599998,71.599998
20160809200000,180.0,178.199997,59.399999,56,60.799999,0,71.300003,74.5,71.5
20160809201500,180.0,180.600006,60.200002,56,60.799999,100,70.800003,74.599998,71.599998
20160809203000,180.0,178.199997,59.399999,56,83.0,100,71.0,74.599998,71.599998
20160809204500,180.0,178.199997,59.399999,56,74.900002,100,71.599998,74.599998,71.599998
20160809210000,180.0,178.199997,59.399999,56,73.5,100,71.699997,74.5,71.5
20160809211500,180.0,178.199997,59.399999,56,62.799999,0,71.699997,74.5,71.5
20160809213000,180.0,178.199997,59.399999,56,60.400002,100,71.0,74.5,71.5
20160809214500,180.0,178.199997,59.399999,56,61.099998,100,70.699997,74.599998,71.599998
20160809220000,180.0,178.199997,59.399999,56,81.199997,100,71.400002,74.599998,71.599998
20160809221500,180.0,181.800003,60.600001,56,71.0,100,71.400002,74.599998,71.599998
20160809223000,180.0,178.199997,59.399999,56,71.0,100,71.400002,74.5,71.5
20160809224500,180.0,175.800003,58.600001,56,69.199997,100,71.400002,74.5,71.5
20160809230000,180.0,178.199997,59.399999,56,68.199997,100,71.400002,74.5,71.5
20160809231500,180.0,178.199997,59.399999,56,68.199997,100,71.400002,74.599998,71.599998
20160809233000,180.0,178.199997,59.399999,56,70.099998,100,71.300003,74.599998,71.599998
20160809234500,180.0,178.199997,59.399999,56,70.099998,100,71.300003,74.599998,71.599998
20160810000000,180.0,188.399994,62.799998,56,68.699997,100,71.300003,74.300003,71.300003
20160810001500,180.0,186.0,62.0,54,67.699997,100,71.300003,74.300003,71.300003
20160810003000,180.0,186.0,62.0,54,67.699997,100,71.199997,74.5,71.5
20160810004500,180.0,186.0,62.0,54,69.400002,100,71.199997,74.300003,71.300003
20160810010000,180.0,186.0,62.0,54,70.599998,100,71.199997,74.300003,71.300003
20160810011500,180.0,186.0,62.0,54,68.699997,100,71.199997,74.300003,71.300003
20160810013000,180.0,186.0,62.0,54,67.699997,100,71.199997,74.300003,71.300003
20160810014500,180.0,186.0,62.0,54,67.699997,100,71.199997,74.400002,71.400002
20160810020000,180.0,183.600006,61.200002,54,67.699997,100,71.099998,74.400002,71.400002
20160810021500,180.0,186.600006,62.200002,54,71.5,100,71.099998,74.400002,71.400002
20160810023000,180.0,186.600006,62.200002,54,77.800003,100,71.599998,74.599998,71.599998
20160810024500,180.0,186.600006,62.200002,54,61.599998,0,71.699997,74.599998,71.599998
20160810030000,180.0,183.600006,61.200002,54,60.299999,100,70.800003,74.599998,71.599998
20160810031500,180.0,183.600006,61.200002,54,73.400002,100,70.5,74.300003,71.300003
20160810033000,180.0,187.800003,62.600001,54,66.800003,100,71.199997,74.400002,71.400002
20160810034500,180.0,184.199997,61.399999,54,74.199997,100,70.900002,74.5,71.5
20160810040000,180.0,187.199997,62.399999,54,79.300003,100,71.699997,74.400002,71.400002
20160810041500,180.0,187.199997,62.399999,54,59.599998,100,70.800003,74.400002,71.400002
20160810054500,180.0,188.399994,62.799998,68,73.5,100,71.300003,74.5,71.5
20160810060000,180.0,188.399994,62.799998,68,71.599998,100,71.300003,74.5,71.5
20160810061500,180.0,191.399994,63.799998,67,70.099998,100,71.300003,74.400002,71.400002
20160810063000,180.0,187.800003,62.600001,65,74.699997,100,71.400002,74.5,71.5
20160810064500,180.0,187.800003,62.600001,64,71.599998,100,71.400002,74.400002,71.400002
20160810070000,180.0,190.800003,63.600001,64,71.599998,100,71.400002,74.5,71.5
20160810071500,180.0,187.199997,62.399999,63,74.699997,100,71.5,74.5,71.5
20160810073000,180.0,184.199997,61.399999,63,71.599998,100,71.599998,74.5,71.5
20160810074500,180.0,186.600006,62.200002,63,70.300003,100,71.599998,74.599998,71.599998
20160810080000,180.0,182.399994,60.799998,63,70.300003,100,71.599998,74.599998,71.599998
20160810081500,180.0,182.399994,60.799998,63,71.5,100,71.599998,74.5,71.5
20160810083000,180.0,182.399994,60.799998,63,74.400002,100,71.599998,74.5,71.5
20160810084500,180.0,182.399994,60.799998,63,74.400002,100,71.599998,74.5,71.5
20160810090000,180.0,182.399994,60.799998,63,71.5,100,71.599998,74.599998,71.599998
20160810091500,180.0,182.399994,60.799998,63,71.5,100,71.599998,74.599998,71.599998
20160810093000,180.0,185.399994,61.799998,63,71.5,100,71.699997,74.5,71.5
20160810094500,180.0,185.399994,61.799998,63,70.099998,100,71.699997,74.599998,71.599998
20160810100000,180.0,185.399994,61.799998,63,70.099998,100,71.699997,74.599998,71.599998
20160810101500,180.0,182.399994,60.799998,63,70.099998,100,71.699997,74.599998,71.599998
20160810103000,180.0,186.0,62.0,63,70.099998,100,71.699997,74.599998,71.599998
20160810104500,180.0,186.0,62.0,63,68.699997,100,71.699997,74.599998,71.599998
20160810110000,180.0,186.0,62.0,63,69.800003,100,71.5,74.599998,71.599998
20160810111500,180.0,186.0,62.0,63,73.900002,100,71.599998,74.599998,71.599998
20160810113000,180.0,186.0,62.0,63,75.199997,100,71.599998,74.599998,71.599998
20160810114500,180.0,183.600006,61.200002,63,70.5,100,71.699997,74.599998,71.599998
20160810120000,180.0,181.199997,60.399999,63,70.5,100,71.699997,74.599998,71.599998
20160810121500,180.0,181.199997,60.399999,63,61.599998,0,71.599998,74.400002,71.400002
20160810123000,180.0,192.600006,64.200002,62,60.0,100,70.900002,74.400002,71.400002
20160810124500,180.0,192.600006,64.200002,60,66.0,100,70.5,74.400002,71.400002
20160810130000,180.0,144.600006,48.200002,60,73.199997,100,71.099998,74.5,71.5
20160810131500,180.0,197.399994,65.799998,62,73.199997,100,71.300003,74.5,71.5
20160810133000,180.0,191.399994,63.799998,59,72.0,100,71.300003,74.400002,71.400002
20160810134500,180.0,191.399994,63.799998,59,71.099998,100,71.400002,74.400002,71.400002
20160810140000,180.0,181.800003,60.600001,60,70.099998,100,71.400002,74.5,71.5
20160810141500,180.0,181.800003,60.600001,60,72.400002,100,71.5,74.5,71.5
20160810143000,180.0,181.800003,60.600001,60,73.400002,100,71.5,74.5,71.5
20160810144500,180.0,178.800003,59.600001,60,74.400002,100,71.5,74.400002,71.400002
20160810150000,180.0,178.800003,59.600001,60,73.0,100,71.599998,74.5,71.5
20160810151500,180.0,181.800003,60.600001,60,71.099998,100,71.599998,74.5,71.5
20160810153000,180.0,178.800003,59.600001,60,70.099998,100,71.599998,74.5,71.5
20160810154500,180.0,178.800003,59.600001,60,70.099998,100,71.599998,74.5,71.5
20160810160000,180.0,178.800003,59.600001,60,73.400002,100,71.599998,74.5,71.5
20160810161500,180.0,178.800003,59.600001,60,73.400002,100,71.599998,74.599998,71.599998
20160810163000,180.0,178.800003,59.600001,60,71.699997,100,71.599998,74.599998,71.599998
20160810164500,180.0,178.800003,59.600001,60,70.599998,100,71.599998,74.5,71.5
20160810170000,180.0,178.800003,59.600001,60,69.699997,100,71.599998,74.5,71.5
20160810171500,180.0,178.800003,59.600001,60,71.699997,100,71.599998,74.5,71.5
20160810173000,180.0,178.800003,59.600001,60,73.5,100,71.599998,74.599998,71.599998
20160810174500,180.0,175.800003,58.600001,60,70.599998,100,71.599998,74.5,71.5
20160810180000,180.0,175.800003,58.600001,60,70.599998,100,71.599998,74.599998,71.599998
20160810181500,180.0,175.800003,58.600001,60,74.400002,100,71.599998,74.5,71.5
20160810183000,180.0,178.199997,59.399999,60,71.099998,100,71.599998,74.5,71.5
20160810184500,180.0,178.199997,59.399999,60,72.0,100,71.599998,74.5,71.5
20160810190000,180.0,178.199997,59.399999,60,73.5,100,71.599998,74.400002,71.400002
20160810191500,180.0,175.199997,58.399999,60,60.0,100,70.900002,74.400002,71.400002
20160810193000,180.0,177.600006,59.200002,60,63.200001,100,70.5,74.400002,71.400002
20160810194500,180.0,174.600006,58.200002,60,69.699997,100,71.199997,74.400002,71.400002
20160810200000,180.0,174.600006,58.200002,60,63.200001,100,70.900002,74.300003,71.300003
20160810201500,180.0,174.600006,58.200002,60,78.699997,100,71.300003,74.400002,71.400002
20160810203000,180.0,174.600006,58.200002,60,61.700001,0,71.599998,74.400002,71.400002
20160810204500,180.0,174.600006,58.200002,60,60.299999,100,70.699997,74.400002,71.400002
20160810210000,180.0,174.600006,58.200002,60,76.800003,100,70.599998,74.400002,71.400002
20160810211500,180.0,174.600006,58.200002,60,76.800003,100,71.199997,74.400002,71.400002
20160810213000,180.0,174.600006,58.200002,60,79.699997,100,71.599998,74.400002,71.400002
20160810214500,180.0,174.600006,58.200002,60,62.799999,0,71.599998,74.5,71.5
20160810220000,180.0,174.600006,58.200002,60,60.299999,100,70.699997,74.400002,71.400002
20160810221500,180.0,174.600006,58.200002,60,78.400002,100,70.699997,74.400002,71.400002
20160810223000,180.0,179.399994,59.799998,60,71.099998,100,71.300003,74.400002,71.400002
20160810224500,180.0,177.600006,59.200002,60,74.0,100,71.199997,74.400002,71.400002
20160810230000,180.0,177.600006,59.200002,60,70.599998,100,71.199997,74.599998,71.599998
20160810231500,180.0,175.800003,58.600001,60,79.900002,100,71.300003,74.599998,71.599998
20160810233000,180.0,177.600006,59.200002,60,77.800003,100,71.699997,74.599998,71.599998
20160810234500,180.0,183.600006,61.200002,60,61.599998,100,71.300003,74.599998,71.599998
20160811000000,180.0,178.800003,59.600001,60,63.900002,100,70.5,74.599998,71.599998
20160811001500,180.0,178.800003,59.600001,60,80.699997,100,71.5,74.599998,71.599998
20160811003000,180.0,178.800003,59.600001,60,60.799999,0,71.400002,74.599998,71.599998
20160811004500,180.0,182.399994,60.799998,60,63.099998,100,70.5,74.599998,71.599998
20160811010000,180.0,182.399994,60.799998,60,81.699997,100,71.5,74.599998,71.599998
20160811011500,180.0,182.399994,60.799998,60,73.0,100,71.400002,74.599998,71.599998
20160811013000,180.0,182.399994,60.799998,60,71.300003,100,71.300003,74.599998,71.599998
20160811014500,180.0,182.399994,60.799998,60,73.0,100,71.300003,74.599998,71.599998
20160811020000,180.0,182.399994,60.799998,60,71.5,100,71.300003,74.599998,71.599998
20160811021500,180.0,182.399994,60.799998,60,71.5,100,71.300003,74.599998,71.599998
20160811023000,180.0,182.399994,60.799998,60,79.099998,100,71.300003,74.599998,71.599998
20160811024500,180.0,179.399994,59.799998,60,81.099998,100,71.800003,74.599998,71.599998
20160811030000,180.0,181.199997,60.399999,60,60.0,100,71.199997,74.599998,71.599998
20160811031500,180.0,181.199997,60.399999,60,60.0,100,70.699997,74.599998,71.599998
20160811033000,180.0,181.199997,60.399999,60,85.599998,100,71.099998,74.599998,71.599998
20160811034500,180.0,181.199997,60.399999,60,61.599998,100,71.699997,74.599998,71.599998
20160811040000,180.0,178.800003,59.600001,60,60.299999,100,70.800003,74.599998,71.599998
20160811041500,180.0,178.800003,59.600001,60,65.800003,100,70.699997,74.300003,71.300003
20160811043000,180.0,178.800003,59.600001,60,68.099998,100,70.800003,74.300003,71.300003
20160811044500,180.0,174.0,58.0,60,83.900002,100,71.199997,74.300003,71.300003
20160811050000,180.0,177.600006,59.200002,60,61.200001,0,71.5,74.300003,71.300003
20160811051500,180.0,177.600006,59.200002,60,60.200001,100,71.0,74.300003,71.300003
20160811053000,180.0,175.199997,58.399999,60,60.200001,100,70.699997,74.300003,71.300003
20160811054500,180.0,175.199997,58.399999,60,84.300003,100,70.699997,74.5,71.5
20160811060000,180.0,178.800003,59.600001,60,92.400002,100,71.199997,74.599998,71.599998
20160811061500,180.0,178.800003,59.600001,60,84.400002,100,71.599998,74.599998,71.599998
20160811063000,180.0,175.800003,58.600001,60,68.300003,0,71.900002,74.599998,71.599998
20160811064500,180.0,178.800003,59.600001,60,59.5,100,71.300003,74.599998,71.599998
20160811070000,180.0,178.800003,59.600001,60,64.699997,100,70.5,74.599998,71.599998
20160811071500,180.0,178.800003,59.600001,60,82.5,100,71.400002,74.599998,71.599998
20160811073000,180.0,178.800003,59.600001,60,77.699997,100,71.699997,74.599998,71.599998
20160811074500,180.0,178.800003,59.600001,60,60.799999,0,71.5,74.599998,71.599998
20160811080000,180.0,181.800003,60.600001,60,60.799999,100,70.599998,74.599998,71.599998
20160811081500,180.0,178.199997,59.399999,60,94.800003,100,71.199997,74.599998,71.599998
20160811083000,180.0,175.800003,58.600001,60,85.599998,100,71.699997,74.599998,71.599998
20160811084500,180.0,172.800003,57.600001,60,60.400002,100,71.199997,74.599998,71.599998
20160811090000,180.0,184.199997,61.399999,60,74.300003,100,70.5,74.599998,71.599998
20160811091500,180.0,184.199997,61.399999,60,73.5,100,71.400002,74.599998,71.599998
20160811093000,180.0,181.199997,60.399999,60,71.800003,100,71.300003,74.599998,71.599998
20160811094500,180.0,175.800003,58.600001,60,71.800003,100,71.300003,74.599998,71.599998
20160811100000,180.0,181.199997,60.399999,60,72.699997,100,71.300003,74.599998,71.599998
20160811101500,180.0,181.199997,60.399999,60,76.599998,100,71.300003,74.599998,71.599998
20160811103000,180.0,175.800003,58.600001,60,73.900002,100,71.300003,74.599998,71.599998
20160811104500,180.0,178.800003,59.600001,60,86.800003,100,71.699997,74.599998,71.599998
20160811110000,180.0,175.800003,58.600001,60,60.700001,0,71.400002,74.599998,71.599998
20160811111500,180.0,178.800003,59.600001,60,60.700001,100,70.599998,74.599998,71.599998
20160811113000,180.0,181.800003,60.600001,60,77.300003,100,71.400002,74.599998,71.599998
20160811114500,180.0,179.399994,59.799998,60,70.099998,100,71.0,74.599998,71.599998
20160811120000,180.0,177.600006,59.200002,60,93.5,100,71.699997,74.599998,71.599998
20160811121500,180.0,175.800003,58.600001,60,60.799999,0,71.400002,74.599998,71.599998
20160811123000,180.0,179.399994,59.799998,60,60.799999,100,70.699997,74.599998,71.599998
20160811124500,180.0,175.800003,58.600001,60,92.400002,100,71.199997,74.599998,71.599998
20160811130000,180.0,178.199997,59.399999,60,83.800003,100,71.800003,74.599998,71.599998
20160811131500,180.0,178.199997,59.399999,60,60.200001,100,71.0,74.599998,71.599998
20160811133000,180.0,178.199997,59.399999,60,78.199997,100,70.699997,74.599998,71.599998
20160811134500,180.0,178.199997,59.399999,60,72.5,100,71.400002,74.599998,71.599998
20160811140000,180.0,174.600006,58.200002,60,75.800003,100,71.300003,74.599998,71.599998
20160811141500,180.0,171.600006,57.200002,60,73.0,100,71.400002,74.599998,71.599998
20160811143000,180.0,171.600006,57.200002,60,71.099998,100,71.400002,74.599998,71.599998
20160811144500,180.0,171.600006,57.200002,60,72.0,100,71.400002,74.599998,71.599998
20160811150000,180.0,171.600006,57.200002,60,75.300003,100,71.400002,74.599998,71.599998
20160811151500,180.0,174.0,58.0,61,72.5,100,71.5,74.599998,71.599998
20160811153000,180.0,174.0,58.0,61,70.599998,100,71.5,74.599998,71.599998
20160811154500,180.0,174.0,58.0,61,70.599998,100,71.599998,74.599998,71.599998
20160811160000,180.0,174.0,58.0,61,71.5,100,71.599998,74.599998,71.599998
20160811161500,180.0,174.0,58.0,61,74.699997,100,71.599998,74.599998,71.599998
20160811163000,180.0,175.800003,58.600001,61,72.0,100,71.599998,74.599998,71.599998
20160811164500,180.0,172.199997,57.399999,61,72.0,100,71.599998,74.599998,71.599998
20160811170000,180.0,172.199997,57.399999,61,73.5,100,71.599998,74.599998,71.599998
20160811171500,180.0,174.0,58.0,61,74.900002,100,71.599998,74.599998,71.599998
20160811173000,180.0,174.0,58.0,61,75.800003,100,71.599998,74.599998,71.599998
20160811174500,180.0,174.0,58.0,61,71.300003,100,71.599998,74.5,71.5
20160811180000,180.0,172.199997,57.399999,61,74.800003,100,71.599998,74.5,71.5
20160811181500,180.0,174.0,58.0,61,71.099998,100,71.599998,74.599998,71.599998
20160811183000,180.0,174.0,58.0,61,71.099998,100,71.599998,74.599998,71.599998
20160811184500,180.0,171.600006,57.200002,61,74.400002,100,71.599998,74.5,71.5
20160811190000,180.0,174.600006,58.200002,61,70.900002,100,71.599998,74.599998,71.599998
20160811191500,180.0,172.800003,57.600001,61,73.900002,100,71.699997,74.599998,71.599998
20160811193000,180.0,171.0,57.0,61,70.5,100,71.699997,74.599998,71.599998
20160811194500,180.0,171.0,57.0,61,70.5,100,71.699997,74.599998,71.599998
20160811200000,180.0,175.199997,58.399999,61,75.800003,100,71.699997,74.599998,71.599998
20160811201500,180.0,172.199997,57.399999,61,74.400002,100,71.699997,74.599998,71.599998
20160811203000,180.0,172.199997,57.399999,65,74.400002,100,71.699997,74.599998,71.599998
20160811204500,180.0,174.600006,58.200002,65,71.5,100,71.699997,74.599998,71.599998
20160811210000,180.0,174.600006,58.200002,65,71.5,100,71.699997,74.5,71.5
20160811211500,180.0,172.199997,57.399999,65,71.5,100,71.599998,74.5,71.5
20160811213000,180.0,172.199997,57.399999,65,70.199997,100,71.699997,74.599998,71.599998
20160811214500,180.0,172.199997,57.399999,65,71.0,100,71.699997,74.599998,71.599998
20160811220000,180.0,175.199997,58.399999,65,69.699997,100,71.599998,74.599998,71.599998
20160811221500,180.0,172.800003,57.600001,65,69.699997,100,71.599998,74.599998,71.599998
20160811223000,180.0,172.800003,57.600001,65,69.699997,100,71.699997,74.599998,71.599998
20160811224500,180.0,174.600006,58.200002,65,69.699997,100,71.699997,74.599998,71.599998
20160811230000,180.0,174.600006,58.200002,65,69.699997,100,71.699997,74.599998,71.599998
20160811231500,180.0,174.600006,58.200002,65,73.400002,100,71.599998,74.599998,71.599998
20160811233000,180.0,174.600006,58.200002,65,69.300003,100,71.599998,74.5,71.5
20160811234500,180.0,174.600006,58.200002,65,61.599998,100,71.099998,74.5,71.5
20160812000000,180.0,177.600006,59.200002,65,61.599998,100,70.699997,74.5,71.5
20160812001500,180.0,174.0,58.0,65,87.400002,100,71.199997,74.400002,71.400002
20160812003000,180.0,174.0,58.0,65,70.5,100,71.400002,74.599998,71.599998
20160812004500,180.0,174.0,58.0,65,73.099998,100,71.400002,74.5,71.5
20160812010000,180.0,172.199997,57.399999,65,71.599998,100,71.400002,74.599998,71.599998
20160812011500,180.0,174.0,58.0,65,71.599998,100,71.5,74.599998,71.599998
20160812013000,180.0,174.0,58.0,65,70.099998,100,71.599998,74.599998,71.599998
20160812014500,180.0,174.0,58.0,65,70.099998,100,71.599998,74.599998,71.599998
20160812020000,180.0,174.0,58.0,65,74.800003,100,71.599998,74.599998,71.599998
20160812021500,180.0,174.0,58.0,65,75.800003,100,71.599998,74.599998,71.599998
20160812023000,180.0,174.0,58.0,65,74.300003,100,71.699997,74.599998,71.599998
20160812024500,180.0,174.0,58.0,65,70.599998,100,71.699997,74.599998,71.599998
20160812030000,180.0,174.0,58.0,65,71.5,100,71.699997,74.599998,71.599998
20160812031500,180.0,172.199997,57.399999,65,73.400002,100,71.699997,74.599998,71.599998
20160812033000,180.0,174.600006,58.200002,65,72.5,100,71.699997,74.599998,71.599998
20160812034500,180.0,174.600006,58.200002,65,71.300003,100,71.699997,74.599998,71.599998
20160812040000,180.0,177.600006,59.200002,65,71.300003,100,71.800003,74.599998,71.599998
20160812041500,180.0,174.0,58.0,65,70.099998,100,71.800003,74.599998,71.599998
20160812043000,180.0,178.199997,59.399999,65,70.099998,100,71.800003,74.599998,71.599998
20160812044500,180.0,178.199997,59.399999,65,70.099998,100,71.699997,74.599998,71.599998
20160812050000,180.0,178.199997,59.399999,65,72.0,100,71.699997,74.599998,71.599998
20160812051500,180.0,175.800003,58.600001,65,72.0,100,71.699997,74.599998,71.599998
20160812053000,180.0,177.600006,59.200002,65,72.0,100,71.699997,74.599998,71.599998
20160812054500,180.0,177.600006,59.200002,65,70.099998,100,71.800003,74.599998,71.599998
20160812060000,180.0,180.600006,60.200002,65,71.599998,100,71.800003,74.599998,71.599998
20160812061500,180.0,180.600006,60.200002,65,69.699997,100,71.699997,74.599998,71.599998
20160812063000,180.0,180.600006,60.200002,65,69.699997,100,71.699997,74.599998,71.599998
20160812064500,180.0,177.600006,59.200002,65,73.900002,100,71.699997,74.599998,71.599998
20160812070000,180.0,177.600006,59.200002,65,70.699997,100,71.699997,74.599998,71.599998
20160812071500,180.0,177.600006,59.200002,65,73.400002,100,71.699997,74.599998,71.599998
20160812073000,180.0,177.600006,59.200002,65,73.400002,100,71.699997,74.599998,71.599998
20160812074500,180.0,177.600006,59.200002,65,71.599998,100,71.599998,74.599998,71.599998
20160812080000,180.0,183.600006,61.200002,65,70.5,100,71.599998,74.599998,71.599998
20160812081500,180.0,183.600006,61.200002,65,72.0,100,71.5,74.599998,71.599998
20160812083000,180.0,186.0,62.0,65,69.199997,100,71.400002,74.599998,71.599998
20160812084500,180.0,186.0,62.0,65,72.0,100,71.400002,74.599998,71.599998
20160812090000,180.0,186.0,62.0,65,68.699997,100,71.400002,74.599998,71.599998
20160812091500,180.0,186.0,62.0,65,72.400002,100,71.300003,74.599998,71.599998
20160812093000,180.0,186.0,62.0,65,70.599998,100,71.300003,74.599998,71.599998
20160812094500,180.0,186.0,62.0,65,68.699997,100,71.300003,74.599998,71.599998
20160812100000,180.0,186.0,62.0,65,74.400002,100,71.300003,74.599998,71.599998
20160812101500,180.0,190.800003,63.600001,65,70.599998,100,71.300003,74.599998,71.599998
20160812103000,180.0,187.800003,62.600001,65,85.800003,100,71.599998,74.599998,71.599998
20160812104500,180.0,191.399994,63.799998,65,69.5,0,71.900002,74.599998,71.599998
20160812110000,180.0,185.399994,61.799998,64,59.599998,100,71.199997,74.599998,71.599998
20160812111500,180.0,185.399994,61.799998,64,60.299999,100,70.699997,74.599998,71.599998
20160812113000,180.0,185.399994,61.799998,64,93.0,100,71.199997,74.599998,71.599998
20160812114500,180.0,185.399994,61.799998,64,81.099998,100,71.699997,74.599998,71.599998
20160812120000,180.0,185.399994,61.799998,64,60.400002,0,71.400002,74.599998,71.599998
20160812121500,180.0,185.399994,61.799998,64,60.400002,100,70.699997,74.599998,71.599998
20160812123000,180.0,185.399994,61.799998,64,87.5,100,71.099998,74.599998,71.599998
20160812124500,180.0,185.399994,61.799998,64,76.800003,100,71.699997,74.599998,71.599998
20160812130000,180.0,185.399994,61.799998,64,84.300003,100,71.800003,74.599998,71.599998
20160812131500,180.0,185.399994,61.799998,64,60.0,0,71.400002,74.599998,71.599998
20160812133000,180.0,185.399994,61.799998,60,60.0,100,70.800003,74.599998,71.599998
20160812134500,180.0,185.399994,61.799998,60,82.5,100,70.800003,74.599998,71.599998
20160812140000,180.0,185.399994,61.799998,60,85.900002,100,71.5,74.599998,71.599998
20160812141500,180.0,181.199997,60.399999,60,79.400002,0,71.800003,74.599998,71.599998
20160812143000,180.0,184.199997,61.399999,60,61.200001,100,71.300003,74.599998,71.599998
20160812144500,180.0,184.199997,61.399999,60,61.200001,100,70.800003,74.599998,71.599998
20160812150000,180.0,180.600006,60.200002,60,88.800003,100,70.900002,74.599998,71.599998
20160812151500,180.0,180.600006,60.200002,60,88.800003,100,71.5,74.599998,71.599998
20160812153000,180.0,180.600006,60.200002,60,90.800003,0,71.900002,74.599998,71.599998
20160812154500,180.0,183.600006,61.200002,60,61.200001,0,71.599998,74.599998,71.599998
20160812160000,180.0,183.600006,61.200002,60,59.599998,100,71.199997,74.599998,71.599998
20160812161500,180.0,183.600006,61.200002,60,60.299999,100,70.800003,74.599998,71.599998
20160812163000,180.0,181.199997,60.399999,60,91.900002,100,71.0,74.599998,71.599998
20160812164500,180.0,181.199997,60.399999,60,91.900002,100,71.699997,74.599998,71.599998
20160812170000,180.0,181.199997,60.399999,60,60.400002,0,71.699997,74.599998,71.599998
20160812171500,180.0,181.199997,60.399999,60,60.400002,100,71.199997,74.599998,71.599998
20160812173000,180.0,181.199997,60.399999,60,60.400002,100,70.900002,74.599998,71.599998
20160812174500,180.0,181.199997,60.399999,60,83.800003,100,70.900002,74.599998,71.599998
20160812180000,180.0,181.199997,60.399999,60,94.099998,100,71.5,74.599998,71.599998
20160812181500,180.0,181.199997,60.399999,60,83.099998,100,71.800003,74.599998,71.599998
20160812183000,180.0,181.199997,60.399999,60,74.900002,0,71.800003,74.599998,71.599998
20160812184500,180.0,183.600006,61.200002,60,59.599998,0,71.400002,74.599998,71.599998
20160812190000,180.0,178.800003,59.600001,60,59.599998,100,71.0,74.599998,71.599998
20160812191500,180.0,181.800003,60.600001,60,61.099998,100,70.800003,74.599998,71.599998
20160812193000,180.0,179.399994,59.799998,60,94.099998,100,71.199997,74.599998,71.599998
20160812194500,180.0,179.399994,59.799998,60,83.199997,100,71.5,74.599998,71.599998
20160812200000,180.0,179.399994,59.799998,60,92.300003,100,71.699997,74.599998,71.599998
20160812201500,180.0,175.199997,58.399999,60,83.199997,100,71.699997,74.599998,71.599998
20160812203000,180.0,175.199997,58.399999,60,87.5,100,71.800003,74.599998,71.599998
20160812204500,180.0,175.199997,58.399999,60,59.799999,0,71.599998,74.599998,71.599998
20160812210000,180.0,175.199997,58.399999,60,59.799999,100,71.0,74.599998,71.599998
20160812211500,180.0,172.800003,57.600001,60,61.099998,100,70.900002,74.599998,71.599998
20160812213000,180.0,172.800003,57.600001,60,93.099998,100,71.0,74.599998,71.599998
20160812214500,180.0,174.600006,58.200002,60,86.900002,100,71.300003,74.599998,71.599998
20160812220000,180.0,172.199997,57.399999,60,95.400002,100,71.699997,74.599998,71.599998
20160812221500,180.0,175.199997,58.399999,60,64.900002,0,71.900002,74.599998,71.599998
20160812223000,180.0,175.199997,58.399999,60,60.0,0,71.400002,74.599998,71.599998
20160812224500,180.0,175.199997,58.399999,60,60.0,100,71.0,74.599998,71.599998
20160812230000,180.0,172.199997,57.399999,60,61.599998,100,70.800003,74.599998,71.599998
20160812231500,180.0,172.199997,57.399999,60,91.099998,100,71.199997,74.599998,71.599998
20160812233000,180.0,172.199997,57.399999,60,86.800003,100,71.400002,74.599998,71.599998
20160812234500,180.0,172.199997,57.399999,60,85.300003,100,71.599998,74.599998,71.599998
20160813000000,180.0,172.199997,57.399999,60,94.199997,100,71.699997,74.599998,71.599998
20160813001500,180.0,175.199997,58.399999,60,83.199997,100,71.800003,74.599998,71.599998
20160813003000,180.0,175.199997,58.399999,60,62.0,0,71.599998,74.599998,71.599998
20160813004500,180.0,175.199997,58.399999,60,60.200001,100,71.199997,74.599998,71.599998
20160813010000,180.0,175.199997,58.399999,60,60.200001,100,70.900002,74.599998,71.599998
20160813011500,180.0,175.199997,58.399999,60,86.199997,100,70.900002,74.599998,71.599998
20160813013000,180.0,175.199997,58.399999,60,80.800003,100,71.300003,74.599998,71.599998
20160813014500,180.0,175.199997,58.399999,60,79.300003,100,71.599998,74.599998,71.599998
20160813020000,180.0,178.800003,59.600001,60,88.099998,100,71.599998,74.599998,71.599998
20160813021500,180.0,178.800003,59.600001,60,79.199997,100,71.599998,74.599998,71.599998
20160813023000,180.0,178.800003,59.600001,60,82.099998,100,71.699997,74.599998,71.599998
20160813024500,180.0,178.800003,59.600001,60,61.200001,0,71.699997,74.599998,71.599998
20160813030000,180.0,178.800003,59.600001,60,59.900002,100,71.199997,74.599998,71.599998
20160813031500,180.0,178.800003,59.600001,60,60.700001,100,70.900002,74.599998,71.599998
20160813033000,180.0,178.800003,59.600001,60,82.400002,100,70.900002,74.599998,71.599998
20160813034500,180.0,178.800003,59.600001,60,87.5,100,71.199997,74.599998,71.599998
20160813040000,180.0,174.0,58.0,60,92.599998,100,71.5,74.599998,71.599998
20160813041500,180.0,177.600006,59.200002,60,83.199997,100,71.599998,74.599998,71.599998
20160813043000,180.0,177.600006,59.200002,60,87.300003,100,71.800003,74.599998,71.599998
20160813044500,180.0,175.800003,58.600001,60,60.799999,100,71.5,74.599998,71.599998
20160813050000,180.0,175.800003,58.600001,60,59.900002,100,71.0,74.599998,71.599998
20160813051500,180.0,177.600006,59.200002,60,70.199997,100,70.699997,74.599998,71.599998
20160813053000,180.0,177.600006,59.200002,60,81.199997,100,71.199997,74.5,71.5
20160813054500,180.0,177.600006,59.200002,60,79.199997,100,71.5,74.599998,71.599998
20160813060000,180.0,175.800003,58.600001,60,77.800003,100,71.599998,74.599998,71.599998
20160813061500,180.0,175.800003,58.600001,60,80.400002,100,71.599998,74.599998,71.599998
20160813063000,180.0,175.800003,58.600001,60,78.699997,100,71.599998,74.599998,71.599998
20160813064500,180.0,172.800003,57.600001,60,90.5,100,71.599998,74.599998,71.599998
20160813070000,180.0,172.800003,57.600001,60,88.699997,100,71.699997,74.599998,71.599998
20160813071500,180.0,172.800003,57.600001,64,68.199997,0,72.0,74.599998,71.599998
20160813073000,180.0,172.800003,57.600001,64,60.400002,0,71.599998,74.599998,71.599998
20160813074500,180.0,172.800003,57.600001,64,60.400002,100,71.099998,74.599998,71.599998
20160813080000,180.0,175.199997,58.399999,64,60.400002,100,70.900002,74.599998,71.599998
20160813081500,180.0,175.199997,58.399999,64,94.800003,100,70.800003,74.599998,71.599998
20160813083000,180.0,172.199997,57.399999,64,89.5,100,71.199997,74.5,71.5
20160813084500,180.0,174.0,58.0,64,87.699997,100,71.5,74.5,71.5
20160813090000,180.0,174.0,58.0,64,85.0,100,71.599998,74.5,71.5
20160813091500,180.0,177.600006,59.200002,64,87.5,100,71.599998,74.599998,71.599998
20160813093000,180.0,177.600006,59.200002,64,67.0,0,71.800003,74.599998,71.599998
20160813094500,180.0,177.600006,59.200002,64,59.599998,100,71.300003,74.599998,71.599998
20160813100000,180.0,179.399994,59.799998,64,59.599998,100,71.0,74.599998,71.599998
20160813101500,180.0,175.800003,58.600001,64,66.099998,100,70.699997,74.599998,71.599998
20160813103000,180.0,177.600006,59.200002,64,87.5,100,71.300003,74.5,71.5
20160813104500,180.0,177.600006,59.200002,64,86.199997,100,71.599998,74.599998,71.599998
20160813110000,180.0,175.800003,58.600001,64,72.099998,0,71.800003,74.400002,71.400002
20160813111500,180.0,179.399994,59.799998,64,61.200001,100,71.0,74.599998,71.599998
20160813113000,180.0,177.600006,59.200002,64,61.200001,100,70.900002,74.599998,71.599998
20160813114500,180.0,174.600006,58.200002,64,86.0,100,70.699997,74.5,71.5
20160813120000,180.0,174.600006,58.200002,64,87.5,100,71.199997,74.400002,71.400002
20160813121500,180.0,174.600006,58.200002,64,85.0,100,71.400002,74.5,71.5
20160813123000,180.0,172.800003,57.600001,64,83.800003,100,71.599998,74.5,71.5
20160813124500,180.0,178.199997,59.399999,64,62.400002,100,71.599998,74.5,71.5
20160813130000,180.0,178.199997,59.399999,64,59.599998,100,71.199997,74.5,71.5
20160813131500,180.0,175.800003,58.600001,64,60.299999,100,70.900002,74.5,71.5
20160813133000,180.0,179.399994,59.799998,64,68.599998,100,70.699997,74.400002,71.400002
20160813134500,180.0,179.399994,59.799998,64,87.800003,100,71.199997,74.5,71.5
20160813140000,180.0,179.399994,59.799998,64,87.800003,100,71.300003,74.5,71.5
20160813141500,180.0,181.199997,60.399999,64,81.599998,100,71.5,74.5,71.5
20160813143000,180.0,181.199997,60.399999,64,80.199997,100,71.599998,74.599998,71.599998
20160813144500,180.0,181.199997,60.399999,64,80.199997,100,71.599998,74.599998,71.599998
20160813150000,180.0,181.199997,60.399999,64,60.799999,0,71.699997,74.5,71.5
20160813151500,180.0,181.199997,60.399999,64,59.599998,100,71.199997,74.5,71.5
20160813153000,180.0,178.199997,59.399999,64,60.299999,100,70.900002,74.5,71.5
20160813154500,180.0,178.199997,59.399999,64,63.200001,100,70.699997,74.5,71.5
