PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825194500,180.0,209.399994,69.799998,55,58.799999,0,66.599998,67.199997,64.199997
20160825200000,180.0,187.199997,62.399999,51,58.799999,0,66.599998,67.800003,64.800003
20160825201500,180.0,208.199997,69.399999,56,58.799999,0,66.599998,67.800003,64.800003
20160825203000,180.0,193.800003,64.600001,52,58.799999,0,66.599998,68.300003,65.300003
20160825204500,180.0,188.399994,62.799998,51,58.799999,0,66.599998,67.900002,64.900002
20160825210000,180.0,186.0,62.0,51,58.799999,0,66.599998,68.400002,65.400002
20160825211500,180.0,186.0,62.0,51,58.799999,0,66.599998,67.900002,64.900002
20160825213000,180.0,186.0,62.0,51,58.799999,0,66.599998,68.400002,65.400002
20160825214500,180.0,190.199997,63.399999,52,58.799999,0,66.599998,68.400002,65.400002
20160825220000,180.0,190.199997,63.399999,52,58.799999,0,66.599998,68.400002,65.400002
20160825221500,180.0,182.399994,60.799998,52,58.799999,0,66.599998,68.400002,65.400002
20160825223000,180.0,186.0,62.0,52,58.799999,0,66.599998,68.400002,65.400002
20160825224500,180.0,186.0,62.0,52,58.799999,0,66.599998,68.400002,65.400002
20160825230000,180.0,186.0,62.0,51,58.799999,0,66.599998,68.400002,65.400002
20160825231500,180.0,186.0,62.0,51,58.799999,0,66.5,68.400002,65.400002
20160825233000,180.0,186.0,62.0,51,58.799999,0,66.5,68.400002,65.400002
20160825234500,180.0,186.0,62.0,50,59.5,0,66.5,68.400002,65.400002
20160826000000,180.0,188.399994,62.799998,49,59.5,0,66.5,68.400002,65.400002
20160826001500,180.0,183.600006,61.200002,49,59.5,0,66.5,68.400002,65.400002
20160826003000,180.0,186.0,62.0,49,59.5,0,66.5,68.400002,65.400002
20160826004500,180.0,186.0,62.0,49,59.5,0,66.5,68.400002,65.400002
20160826010000,180.0,186.0,62.0,49,59.5,0,66.400002,68.400002,65.400002
20160826011500,180.0,186.0,62.0,49,59.5,0,66.400002,68.400002,65.400002
20160826013000,180.0,190.199997,63.399999,49,59.5,0,66.400002,68.400002,65.400002
20160826014500,180.0,186.0,62.0,49,59.5,0,66.400002,68.400002,65.400002
20160826020000,180.0,186.0,62.0,49,59.5,0,66.400002,68.400002,65.400002
20160826021500,180.0,186.0,62.0,49,59.5,0,66.400002,68.400002,65.400002
20160826023000,180.0,182.399994,60.799998,49,59.5,0,66.400002,68.400002,65.400002
20160826024500,180.0,186.600006,62.200002,49,59.5,0,66.400002,68.400002,65.400002
20160826030000,180.0,186.600006,62.200002,49,59.5,0,66.400002,68.400002,65.400002
20160826031500,180.0,186.600006,62.200002,49,59.5,0,66.400002,68.400002,65.400002
20160826033000,180.0,183.600006,61.200002,49,59.5,0,66.400002,68.400002,65.400002
20160826034500,180.0,183.600006,61.200002,49,59.5,0,66.400002,68.400002,65.400002
20160826040000,180.0,183.600006,61.200002,49,59.5,0,66.400002,68.400002,65.400002
20160826041500,180.0,187.800003,62.600001,49,59.5,0,66.400002,68.400002,65.400002
20160826043000,180.0,187.800003,62.600001,49,59.5,0,66.400002,68.400002,65.400002
20160826044500,180.0,187.800003,62.600001,49,59.5,0,66.300003,68.400002,65.400002
20160826050000,180.0,187.800003,62.600001,49,59.5,0,66.300003,68.400002,65.400002
20160826051500,180.0,185.399994,61.799998,49,59.5,0,66.300003,68.400002,65.400002
20160826053000,180.0,185.399994,61.799998,49,59.5,0,66.300003,68.400002,65.400002
20160826054500,180.0,181.199997,60.399999,49,59.5,0,66.300003,68.400002,65.400002
20160826060000,180.0,181.199997,60.399999,49,59.5,0,66.300003,68.400002,65.400002
20160826061500,180.0,181.199997,60.399999,49,59.5,0,66.300003,68.400002,65.400002
20160826063000,180.0,181.199997,60.399999,49,59.5,0,66.300003,68.400002,65.400002
20160826064500,180.0,175.199997,58.399999,49,59.5,0,66.300003,68.400002,65.400002
20160826070000,180.0,175.199997,58.399999,49,59.5,0,66.300003,68.400002,65.400002
20160826071500,180.0,172.800003,57.600001,50,59.5,0,66.300003,68.400002,65.400002
20160826073000,180.0,172.800003,57.600001,51,59.5,0,66.400002,68.400002,65.400002
20160826074500,180.0,178.199997,59.399999,51,59.5,0,66.300003,68.400002,65.400002
20160826080000,180.0,175.199997,58.399999,51,59.5,0,66.400002,68.400002,65.400002
20160826081500,180.0,178.800003,59.600001,51,59.5,0,66.400002,68.400002,65.400002
20160826083000,180.0,178.800003,59.600001,51,59.5,0,66.400002,68.400002,65.400002
20160826084500,180.0,181.199997,60.399999,51,59.5,0,66.400002,68.400002,65.400002
20160826090000,180.0,178.800003,59.600001,51,59.5,0,66.400002,68.400002,65.400002
20160826091500,180.0,178.800003,59.600001,51,59.5,0,66.400002,68.400002,65.400002
20160826093000,180.0,175.199997,58.399999,51,59.5,0,66.599998,68.400002,65.400002
20160826094500,180.0,175.199997,58.399999,51,59.5,0,66.800003,68.400002,65.400002
20160826100000,180.0,171.0,57.0,52,59.5,0,66.900002,68.400002,65.400002
20160826101500,180.0,175.199997,58.399999,52,59.5,0,67.0,68.400002,65.400002
20160826103000,180.0,181.199997,60.399999,52,59.5,0,67.099998,68.400002,65.400002
20160826104500,180.0,187.800003,62.600001,52,59.5,0,67.199997,68.400002,65.400002
20160826110000,180.0,187.800003,62.600001,51,59.5,0,67.300003,68.400002,65.400002
20160826111500,180.0,184.199997,61.399999,51,59.5,0,67.300003,68.400002,65.400002
20160826113000,180.0,187.800003,62.600001,51,59.5,0,67.400002,68.400002,65.400002
20160826114500,180.0,187.800003,62.600001,50,59.5,0,67.400002,68.400002,65.400002
20160826120000,180.0,187.800003,62.600001,50,59.5,0,67.5,68.400002,65.400002
20160826121500,180.0,187.800003,62.600001,50,59.5,0,67.599998,68.400002,65.400002
20160826123000,180.0,187.800003,62.600001,50,59.5,0,67.599998,68.400002,65.400002
20160826124500,180.0,187.800003,62.600001,50,59.5,0,67.5,68.400002,65.400002
20160826130000,180.0,182.399994,60.799998,50,59.5,0,67.599998,68.400002,65.400002
20160826131500,180.0,182.399994,60.799998,50,59.5,0,67.599998,68.400002,65.400002
20160826133000,180.0,179.399994,59.799998,50,59.5,0,67.599998,68.400002,65.400002
20160826134500,180.0,181.199997,60.399999,50,59.5,0,67.699997,68.400002,65.400002
20160826140000,180.0,181.199997,60.399999,50,59.5,0,67.699997,68.400002,65.400002
20160826141500,180.0,181.199997,60.399999,50,59.5,0,67.699997,68.400002,65.400002
20160826143000,180.0,192.600006,64.200002,53,59.5,0,67.800003,68.400002,65.400002
20160826144500,180.0,184.199997,61.399999,51,59.5,0,67.900002,68.400002,65.400002
20160826150000,180.0,184.199997,61.399999,51,59.5,0,67.900002,67.900002,64.900002
20160826151500,180.0,187.800003,62.600001,52,59.5,0,68.099998,68.0,65.0
20160826153000,180.0,190.800003,63.600001,52,59.5,0,68.099998,68.400002,65.400002
20160826154500,180.0,186.0,62.0,51,59.5,0,68.099998,68.400002,65.400002
20160826160000,180.0,186.0,62.0,51,59.5,0,68.099998,67.900002,64.900002
20160826161500,180.0,186.0,62.0,51,59.5,0,68.199997,67.900002,64.900002
20160826163000,180.0,186.0,62.0,51,59.5,0,68.099998,68.400002,65.400002
20160826164500,180.0,183.600006,61.200002,51,59.5,0,68.199997,68.400002,65.400002
20160826170000,180.0,183.600006,61.200002,51,59.5,0,68.099998,68.400002,65.400002
20160826171500,180.0,183.600006,61.200002,51,59.5,0,68.300003,68.199997,65.199997
20160826173000,180.0,196.800003,65.600001,54,59.5,0,68.300003,67.900002,64.900002
20160826174500,180.0,208.199997,69.399999,56,59.5,0,68.199997,68.099998,65.099998
20160826180000,180.0,208.199997,69.399999,56,59.5,0,68.199997,68.400002,65.400002
20160826181500,180.0,208.199997,69.399999,56,59.5,0,68.199997,68.400002,65.400002
20160826183000,180.0,208.199997,69.399999,56,59.5,0,68.199997,68.300003,65.300003
20160826184500,180.0,226.199997,75.399999,60,59.5,0,68.199997,68.099998,65.099998
20160826190000,180.0,231.0,77.0,61,59.5,0,68.199997,68.400002,65.400002
20160826191500,180.0,222.600006,74.200002,60,58.799999,0,68.099998,68.400002,65.400002
20160826193000,180.0,208.800003,69.600001,56,58.799999,0,68.099998,68.400002,65.400002
20160826194500,180.0,201.0,67.0,55,58.799999,0,68.0,68.300003,65.300003
20160826200000,180.0,193.199997,64.399999,53,58.799999,0,68.099998,68.199997,65.199997
20160826201500,180.0,193.199997,64.399999,53,59.5,0,68.099998,67.900002,64.900002
20160826203000,180.0,190.199997,63.399999,53,59.5,0,68.099998,67.900002,64.900002
20160826204500,180.0,184.199997,61.399999,52,59.5,0,68.099998,68.400002,65.400002
20160826210000,180.0,190.800003,63.600001,52,59.5,0,68.199997,67.900002,64.900002
20160826211500,180.0,190.800003,63.600001,52,59.5,0,68.199997,68.400002,65.400002
20160826213000,180.0,188.399994,62.799998,52,59.5,0,68.199997,67.900002,64.900002
20160826214500,180.0,204.600006,68.200002,55,59.5,0,68.099998,67.800003,64.800003
20160826220000,180.0,204.600006,68.200002,55,59.5,0,68.099998,67.800003,64.800003
20160826221500,180.0,191.399994,63.799998,53,59.5,0,68.099998,68.5,65.5
20160826223000,180.0,191.399994,63.799998,52,59.5,0,68.099998,68.699997,65.699997
20160826224500,180.0,202.800003,67.600001,55,59.5,0,68.099998,68.5,65.5
20160826230000,180.0,199.800003,66.600001,55,59.5,0,68.099998,68.5,65.5
20160826231500,180.0,187.800003,62.600001,52,59.5,0,68.099998,68.5,65.5
20160826233000,180.0,187.800003,62.600001,52,59.5,0,68.099998,68.5,65.5
20160826234500,180.0,211.199997,70.399999,58,59.5,0,68.099998,68.400002,65.400002
20160827000000,180.0,190.800003,63.600001,53,59.5,0,67.900002,68.400002,65.400002
20160827001500,180.0,246.600006,82.200002,67,59.5,0,68.0,67.199997,64.199997
20160827003000,180.0,193.800003,64.600001,54,59.5,0,67.800003,68.5,65.5
20160827004500,180.0,230.399994,76.799998,64,58.799999,0,67.900002,67.800003,64.800003
20160827010000,180.0,271.200012,90.400004,73,58.799999,0,67.800003,66.0,63.0
20160827011500,180.0,217.199997,72.399999,58,58.799999,0,67.800003,68.400002,65.400002
20160827013000,180.0,198.0,66.0,54,58.799999,0,67.800003,68.400002,65.400002
20160827014500,180.0,275.399994,91.799998,74,58.799999,0,67.599998,67.199997,64.199997
20160827020000,180.0,216.0,72.0,59,58.799999,0,67.599998,67.199997,64.199997
20160827021500,180.0,246.600006,82.200002,66,58.799999,0,67.599998,67.199997,64.199997
20160827023000,180.0,246.600006,82.200002,65,58.799999,0,67.599998,67.199997,64.199997
20160827024500,180.0,219.600006,73.200002,59,58.799999,0,67.5,67.800003,64.800003
20160827030000,180.0,225.0,75.0,60,58.799999,0,67.5,68.099998,65.099998
20160827031500,180.0,222.600006,74.200002,59,58.799999,0,67.599998,68.400002,65.400002
20160827033000,180.0,192.0,64.0,56,58.799999,0,67.599998,68.099998,65.099998
20160827034500,180.0,275.399994,91.799998,77,58.799999,0,67.400002,66.599998,63.599998
20160827040000,180.0,190.800003,63.600001,51,58.799999,0,67.5,68.5,65.5
20160827041500,180.0,187.199997,62.399999,50,59.5,0,67.599998,68.400002,65.400002
20160827043000,180.0,241.199997,80.399999,62,58.700001,0,67.599998,67.800003,64.800003
20160827044500,180.0,186.600006,62.200002,51,58.700001,0,67.599998,68.900002,65.900002
20160827050000,180.0,190.199997,63.399999,52,58.700001,0,67.699997,68.5,65.5
20160827051500,180.0,186.600006,62.200002,50,58.700001,0,67.699997,68.300003,65.300003
20160827053000,180.0,186.600006,62.200002,50,58.700001,0,67.699997,68.400002,65.400002
20160827054500,180.0,186.600006,62.200002,50,58.700001,0,67.800003,68.900002,65.900002
20160827060000,180.0,198.0,66.0,53,58.700001,0,67.699997,68.5,65.5
20160827061500,180.0,192.600006,64.200002,52,58.700001,0,67.699997,67.900002,64.900002
20160827063000,180.0,220.800003,73.600001,57,58.700001,0,67.599998,67.199997,64.199997
20160827064500,180.0,225.0,75.0,60,58.700001,0,67.599998,67.800003,64.800003
20160827070000,180.0,186.600006,62.200002,56,59.5,0,67.599998,68.400002,65.400002
20160827071500,180.0,186.600006,62.200002,56,59.5,0,67.699997,68.400002,65.400002
20160827073000,180.0,186.600006,62.200002,56,59.5,0,67.699997,68.400002,65.400002
20160827074500,180.0,204.0,68.0,59,59.5,0,67.699997,67.900002,64.900002
20160827080000,180.0,188.399994,62.799998,56,59.5,0,67.699997,68.099998,65.099998
20160827081500,180.0,209.399994,69.799998,61,59.5,0,67.599998,67.900002,64.900002
20160827083000,180.0,187.800003,62.600001,56,59.5,0,67.599998,68.400002,65.400002
20160827084500,180.0,187.800003,62.600001,56,59.5,0,67.699997,68.400002,65.400002
20160827090000,180.0,187.800003,62.600001,55,59.5,0,67.699997,68.400002,65.400002
20160827091500,180.0,256.799988,85.599996,73,58.799999,0,67.599998,66.400002,63.400002
20160827093000,180.0,186.0,62.0,54,58.799999,0,67.5,68.400002,65.400002
20160827094500,180.0,235.199997,78.399999,65,58.799999,0,67.400002,66.699997,63.700001
20160827100000,180.0,261.600006,87.200002,74,58.799999,0,67.300003,66.699997,63.700001
20160827101500,180.0,266.399994,88.799998,76,58.799999,0,67.199997,66.599998,63.599998
20160827103000,180.0,285.0,95.0,99,58.799999,0,67.099998,66.099998,63.099998
20160827104500,180.0,213.600006,71.200002,61,59.5,0,67.099998,67.800003,64.800003
20160827110000,180.0,206.399994,68.799998,59,59.5,0,67.199997,67.199997,64.199997
20160827111500,180.0,190.800003,63.600001,55,59.5,0,67.199997,67.300003,64.300003
20160827113000,180.0,225.600006,75.200002,63,59.5,0,67.199997,67.199997,64.199997
20160827114500,180.0,199.199997,66.399999,57,59.5,0,66.900002,67.699997,64.699997
20160827120000,180.0,213.600006,71.200002,61,59.5,0,66.900002,67.5,64.5
20160827121500,180.0,235.800003,78.600001,68,59.5,0,66.900002,66.800003,63.799999
20160827123000,180.0,266.399994,88.799998,79,59.5,0,66.900002,66.599998,63.599998
20160827124500,180.0,188.399994,62.799998,56,59.5,0,67.099998,67.400002,64.400002
20160827130000,180.0,190.800003,63.600001,55,59.5,0,67.099998,67.800003,64.800003
20160827131500,180.0,186.600006,62.200002,55,59.5,0,67.199997,68.400002,65.400002
20160827133000,180.0,186.600006,62.200002,55,59.5,0,67.199997,68.400002,65.400002
20160827134500,180.0,186.600006,62.200002,55,59.5,0,67.300003,68.400002,65.400002
20160827140000,180.0,186.600006,62.200002,55,59.5,0,67.400002,68.400002,65.400002
20160827141500,180.0,186.600006,62.200002,55,59.5,0,67.5,68.400002,65.400002
20160827143000,180.0,186.600006,62.200002,55,59.5,0,67.5,68.400002,65.400002
20160827144500,180.0,184.199997,61.399999,55,59.5,0,67.599998,68.400002,65.400002
20160827150000,180.0,187.199997,62.399999,55,59.5,0,67.599998,68.400002,65.400002
20160827151500,180.0,187.199997,62.399999,55,59.5,0,67.699997,68.400002,65.400002
20160827153000,180.0,187.199997,62.399999,55,59.5,0,67.699997,68.400002,65.400002
20160827154500,180.0,187.199997,62.399999,55,59.5,0,67.699997,68.400002,65.400002
20160827160000,180.0,183.600006,61.200002,55,59.5,0,67.800003,68.400002,65.400002
20160827161500,180.0,186.0,62.0,56,59.5,0,67.900002,68.199997,65.199997
20160827163000,180.0,186.0,62.0,56,59.5,0,67.900002,67.900002,64.900002
20160827164500,180.0,188.399994,62.799998,56,59.5,0,67.900002,67.900002,64.900002
20160827170000,180.0,188.399994,62.799998,56,59.5,0,67.900002,68.400002,65.400002
20160827171500,180.0,188.399994,62.799998,56,59.5,0,67.900002,68.400002,65.400002
20160827173000,180.0,188.399994,62.799998,56,59.5,0,67.900002,68.400002,65.400002
20160827174500,180.0,190.800003,63.600001,56,59.5,0,67.900002,68.400002,65.400002
20160827180000,180.0,187.800003,62.600001,56,59.5,0,67.900002,68.400002,65.400002
20160827181500,180.0,192.600006,64.200002,57,59.5,0,67.800003,67.800003,64.800003
20160827183000,180.0,200.399994,66.799998,59,59.5,0,67.800003,67.800003,64.800003
20160827184500,180.0,200.399994,66.799998,59,59.5,0,67.800003,67.800003,64.800003
20160827190000,180.0,232.199997,77.399999,68,59.5,0,67.699997,67.099998,64.099998
20160827191500,180.0,246.600006,82.200002,73,59.5,0,67.599998,67.300003,64.300003
20160827193000,180.0,223.199997,74.399999,64,59.5,0,67.400002,67.800003,64.800003
20160827194500,180.0,204.600006,68.200002,59,59.5,0,67.400002,67.800003,64.800003
20160827200000,180.0,223.800003,74.600001,64,59.5,0,67.400002,67.199997,64.199997
20160827201500,180.0,216.0,72.0,62,59.5,0,67.400002,67.800003,64.800003
20160827203000,180.0,228.0,76.0,64,59.5,0,67.400002,68.400002,65.400002
20160827204500,180.0,205.199997,68.399999,59,58.799999,0,67.300003,67.800003,64.800003
20160827210000,180.0,184.199997,61.399999,53,58.799999,0,67.400002,68.400002,65.400002
20160827211500,180.0,191.399994,63.799998,54,58.799999,0,67.300003,67.800003,64.800003
20160827213000,180.0,219.600006,73.200002,61,58.799999,0,67.400002,67.199997,64.199997
20160827214500,180.0,256.799988,85.599996,70,58.799999,0,67.199997,67.099998,64.099998
20160827220000,180.0,196.199997,65.399999,51,58.799999,0,67.199997,67.900002,64.900002
20160827221500,180.0,190.800003,63.600001,51,58.799999,0,67.400002,67.900002,64.900002
20160827223000,180.0,186.600006,62.200002,50,58.799999,0,67.400002,68.400002,65.400002
20160827224500,180.0,186.600006,62.200002,50,58.799999,0,67.599998,68.400002,65.400002
20160827230000,180.0,186.600006,62.200002,50,58.799999,0,67.599998,68.300003,65.300003
20160827231500,180.0,190.800003,63.600001,51,58.799999,0,67.599998,68.099998,65.099998
20160827233000,180.0,188.399994,62.799998,51,58.799999,0,67.5,68.400002,65.400002
20160827234500,180.0,241.199997,80.399999,63,58.799999,0,67.5,66.599998,63.599998
20160828000000,180.0,222.0,74.0,58,58.799999,0,67.400002,66.599998,63.599998
20160828001500,180.0,210.600006,70.200002,56,58.799999,0,67.300003,67.800003,64.800003
20160828003000,180.0,196.800003,65.600001,53,58.799999,0,67.400002,67.300003,64.300003
20160828004500,180.0,285.0,95.0,73,58.799999,0,67.300003,66.300003,63.299999
20160828010000,180.0,289.799988,96.599996,76,58.799999,0,67.099998,66.099998,63.099998
20160828011500,180.0,275.399994,91.799998,72,58.799999,0,67.0,66.0,63.0
20160828013000,180.0,230.399994,76.799998,61,58.799999,0,67.099998,67.199997,64.199997
20160828014500,180.0,190.199997,63.399999,52,58.799999,0,67.099998,67.699997,64.699997
20160828020000,180.0,190.199997,63.399999,51,58.799999,0,67.099998,68.400002,65.400002
20160828021500,180.0,187.800003,62.600001,52,59.5,0,67.199997,68.800003,65.800003
20160828023000,180.0,192.0,64.0,53,59.5,0,67.199997,68.400002,65.400002
20160828024500,180.0,192.0,64.0,52,59.5,0,67.300003,68.400002,65.400002
20160828030000,180.0,198.600006,66.200002,54,58.799999,0,67.300003,67.900002,64.900002
20160828031500,180.0,187.199997,62.399999,52,58.799999,0,67.199997,67.900002,64.900002
20160828033000,180.0,198.600006,66.200002,55,58.799999,0,67.300003,67.900002,64.900002
20160828034500,180.0,184.199997,61.399999,51,58.799999,0,67.300003,68.400002,65.400002
20160828040000,180.0,261.600006,87.200002,68,58.799999,0,67.300003,66.699997,63.700001
20160828041500,180.0,190.199997,63.399999,51,58.799999,0,67.199997,67.699997,64.699997
20160828043000,180.0,199.800003,66.600001,54,58.799999,0,67.300003,67.300003,64.300003
20160828044500,180.0,196.800003,65.600001,54,58.799999,0,67.300003,67.300003,64.300003
20160828050000,180.0,196.800003,65.600001,54,58.799999,0,67.300003,67.300003,64.300003
20160828051500,180.0,196.800003,65.600001,54,58.799999,0,67.300003,67.300003,64.300003
20160828053000,180.0,188.399994,62.799998,51,58.799999,0,67.300003,68.400002,65.400002
20160828054500,180.0,188.399994,62.799998,51,58.799999,0,67.300003,68.400002,65.400002
20160828060000,180.0,184.199997,61.399999,51,58.799999,0,67.400002,68.400002,65.400002
20160828061500,180.0,186.600006,62.200002,51,59.5,0,67.300003,68.400002,65.400002
20160828063000,180.0,175.800003,58.600001,51,59.5,0,67.300003,68.400002,65.400002
20160828064500,180.0,175.800003,58.600001,53,59.5,0,67.199997,68.400002,65.400002
20160828070000,180.0,187.800003,62.600001,53,59.5,0,67.199997,68.400002,65.400002
20160828071500,180.0,183.600006,61.200002,52,59.5,0,67.300003,68.400002,65.400002
20160828073000,180.0,188.399994,62.799998,51,59.5,0,67.300003,68.400002,65.400002
20160828074500,180.0,188.399994,62.799998,51,59.5,0,67.199997,68.400002,65.400002
20160828080000,180.0,184.199997,61.399999,50,59.5,0,67.199997,68.400002,65.400002
20160828081500,180.0,187.800003,62.600001,50,59.5,0,66.800003,68.400002,65.400002
20160828083000,180.0,185.399994,61.799998,50,59.5,0,66.699997,68.400002,65.400002
20160828084500,180.0,185.399994,61.799998,50,59.5,0,66.599998,68.400002,65.400002
20160828090000,180.0,185.399994,61.799998,50,59.5,0,66.599998,68.400002,65.400002
20160828091500,180.0,185.399994,61.799998,50,59.5,0,66.599998,68.400002,65.400002
20160828093000,180.0,185.399994,61.799998,50,59.5,0,66.599998,68.400002,65.400002
20160828094500,180.0,168.0,56.0,52,60.299999,0,66.599998,68.400002,65.400002
20160828100000,180.0,171.600006,57.200002,53,60.299999,0,66.699997,68.400002,65.400002
20160828101500,180.0,175.199997,58.399999,53,59.599998,0,66.699997,68.400002,65.400002
20160828103000,180.0,172.800003,57.600001,53,59.599998,0,66.699997,68.400002,65.400002
20160828104500,180.0,174.600006,58.200002,53,59.599998,0,66.699997,68.400002,65.400002
20160828110000,180.0,195.0,65.0,58,59.599998,0,66.699997,67.900002,64.900002
20160828111500,180.0,186.0,62.0,56,59.599998,0,66.599998,68.400002,65.400002
20160828113000,180.0,186.0,62.0,56,59.599998,0,66.599998,68.400002,65.400002
20160828114500,180.0,186.0,62.0,56,59.599998,0,66.699997,68.5,65.5
20160828120000,180.0,188.399994,62.799998,56,58.799999,0,66.599998,68.5,65.5
20160828121500,180.0,188.399994,62.799998,56,58.799999,0,66.599998,68.5,65.5
20160828123000,180.0,188.399994,62.799998,56,59.5,0,66.699997,68.5,65.5
20160828124500,180.0,186.0,62.0,56,59.5,0,66.800003,68.5,65.5
20160828130000,180.0,186.0,62.0,56,59.5,0,66.800003,68.5,65.5
20160828131500,180.0,186.0,62.0,56,59.5,0,66.900002,68.5,65.5
20160828133000,180.0,188.399994,62.799998,56,58.799999,0,66.900002,68.5,65.5
20160828134500,180.0,188.399994,62.799998,56,58.799999,0,67.0,68.5,65.5
20160828140000,180.0,188.399994,62.799998,56,59.900002,0,67.099998,68.5,65.5
20160828141500,180.0,188.399994,62.799998,56,59.900002,0,67.099998,68.5,65.5
20160828143000,180.0,188.399994,62.799998,56,59.900002,0,67.199997,68.5,65.5
20160828144500,180.0,186.0,62.0,56,59.900002,0,67.300003,68.5,65.5
20160828150000,180.0,186.0,62.0,55,59.200001,0,67.300003,68.5,65.5
20160828151500,180.0,186.0,62.0,55,59.200001,0,67.300003,68.5,65.5
20160828153000,180.0,186.0,62.0,55,59.900002,0,67.400002,68.5,65.5
20160828154500,180.0,183.600006,61.200002,55,59.900002,0,67.400002,68.5,65.5
20160828160000,180.0,183.600006,61.200002,55,59.900002,0,67.400002,68.5,65.5
20160828161500,180.0,183.600006,61.200002,55,59.900002,0,67.400002,68.400002,65.400002
20160828163000,180.0,183.600006,61.200002,55,59.900002,0,67.5,68.400002,65.400002
20160828164500,180.0,183.600006,61.200002,55,59.900002,0,67.5,68.400002,65.400002
20160828170000,180.0,183.600006,61.200002,55,59.200001,0,67.400002,68.400002,65.400002
20160828171500,180.0,186.0,62.0,55,59.200001,0,67.400002,68.400002,65.400002
20160828173000,180.0,186.0,62.0,55,59.200001,0,67.400002,68.400002,65.400002
20160828174500,180.0,183.600006,61.200002,55,59.200001,0,67.400002,68.400002,65.400002
20160828180000,180.0,186.0,62.0,55,59.200001,0,67.400002,68.400002,65.400002
20160828181500,180.0,183.600006,61.200002,55,59.200001,0,67.400002,68.400002,65.400002
20160828183000,180.0,183.600006,61.200002,55,59.900002,0,67.400002,68.400002,65.400002
20160828184500,180.0,183.600006,61.200002,55,59.900002,0,67.400002,68.400002,65.400002
20160828190000,180.0,181.199997,60.399999,55,59.900002,0,67.400002,68.400002,65.400002
20160828191500,180.0,184.199997,61.399999,55,59.900002,0,67.400002,68.400002,65.400002
20160828193000,180.0,184.199997,61.399999,55,59.900002,0,67.300003,68.400002,65.400002
20160828194500,180.0,184.199997,61.399999,55,59.900002,0,67.300003,68.400002,65.400002
20160828200000,180.0,181.199997,60.399999,55,59.299999,0,67.300003,68.400002,65.400002
20160828201500,180.0,181.199997,60.399999,55,59.299999,0,67.199997,68.400002,65.400002
20160828203000,180.0,185.399994,61.799998,55,59.299999,0,67.199997,68.400002,65.400002
20160828204500,180.0,185.399994,61.799998,55,59.299999,0,67.199997,68.400002,65.400002
20160828210000,180.0,188.399994,62.799998,51,59.299999,0,67.099998,68.400002,65.400002
20160828211500,180.0,188.399994,62.799998,51,59.299999,0,67.099998,68.400002,65.400002
20160828213000,180.0,188.399994,62.799998,51,59.299999,0,67.099998,68.400002,65.400002
20160828214500,180.0,183.600006,61.200002,51,59.299999,0,67.099998,68.400002,65.400002
20160828220000,180.0,187.199997,62.399999,51,59.299999,0,67.099998,68.400002,65.400002
20160828221500,180.0,187.199997,62.399999,51,59.299999,0,67.099998,68.400002,65.400002
20160828223000,180.0,187.199997,62.399999,51,59.299999,0,67.0,68.400002,65.400002
20160828224500,180.0,187.199997,62.399999,51,59.299999,0,67.0,68.400002,65.400002
20160828230000,180.0,187.199997,62.399999,50,59.299999,0,66.900002,68.400002,65.400002
20160828231500,180.0,183.600006,61.200002,50,59.299999,0,66.900002,68.400002,65.400002
20160828233000,180.0,183.600006,61.200002,50,59.299999,0,66.900002,68.400002,65.400002
20160828234500,180.0,186.0,62.0,50,59.299999,0,66.900002,68.400002,65.400002
20160829000000,180.0,186.0,62.0,52,59.299999,0,66.800003,67.300003,64.300003
20160829001500,180.0,230.399994,76.799998,61,58.599998,0,66.400002,67.199997,64.199997
20160829003000,180.0,190.199997,63.399999,51,58.599998,0,66.400002,67.199997,64.199997
20160829004500,180.0,186.0,62.0,50,58.599998,0,66.599998,67.300003,64.300003
20160829010000,180.0,186.0,62.0,51,58.599998,0,66.599998,67.800003,64.800003
20160829011500,180.0,235.800003,78.600001,60,58.599998,0,66.400002,67.0,64.0
20160829013000,180.0,184.199997,61.399999,50,58.599998,0,66.5,67.699997,64.699997
20160829014500,180.0,186.600006,62.200002,51,58.599998,0,66.400002,67.800003,64.800003
20160829020000,180.0,183.600006,61.200002,51,58.599998,0,66.5,67.800003,64.800003
20160829021500,180.0,183.600006,61.200002,51,58.599998,0,66.5,67.800003,64.800003
20160829023000,180.0,183.600006,61.200002,51,58.599998,0,66.400002,67.800003,64.800003
20160829024500,180.0,183.600006,61.200002,51,58.599998,0,66.5,67.800003,64.800003
20160829030000,180.0,186.0,62.0,51,58.599998,0,66.5,67.800003,64.800003
20160829031500,180.0,186.0,62.0,51,58.599998,0,66.400002,67.699997,64.699997
20160829033000,180.0,186.0,62.0,51,58.599998,0,66.400002,67.599998,64.599998
20160829034500,180.0,186.0,62.0,51,58.599998,0,66.400002,67.300003,64.300003
20160829040000,180.0,186.0,62.0,51,58.599998,0,66.400002,67.300003,64.300003
20160829041500,180.0,183.600006,61.200002,51,58.599998,0,66.400002,67.300003,64.300003
20160829043000,180.0,186.600006,62.200002,51,58.599998,0,66.400002,67.300003,64.300003
20160829044500,180.0,183.600006,61.200002,51,58.599998,0,66.400002,67.300003,64.300003
20160829050000,180.0,186.0,62.0,51,58.599998,0,66.400002,67.300003,64.300003
20160829051500,180.0,186.0,62.0,51,58.599998,0,66.400002,67.300003,64.300003
20160829053000,180.0,186.0,62.0,51,58.599998,0,66.400002,67.300003,64.300003
20160829054500,180.0,186.0,62.0,51,58.599998,0,66.400002,67.300003,64.300003
20160829060000,180.0,190.199997,63.399999,52,58.599998,0,66.300003,67.199997,64.199997
20160829061500,180.0,186.600006,62.200002,51,58.599998,0,66.300003,67.199997,64.199997
20160829063000,180.0,203.399994,67.799998,55,58.599998,0,66.300003,66.699997,63.700001
20160829064500,180.0,203.399994,67.799998,55,58.599998,0,66.199997,66.699997,63.700001
20160829070000,180.0,201.0,67.0,54,58.599998,0,66.199997,66.599998,63.599998
20160829071500,180.0,188.399994,62.799998,52,58.599998,0,66.199997,68.400002,65.400002
20160829073000,180.0,172.800003,57.600001,52,58.599998,0,66.199997,68.400002,65.400002
20160829074500,180.0,187.199997,62.399999,56,59.5,0,66.300003,68.5,65.5
20160829080000,180.0,187.199997,62.399999,56,59.5,0,66.300003,68.5,65.5
20160829081500,180.0,187.199997,62.399999,56,59.5,0,66.300003,68.5,65.5
20160829083000,180.0,187.199997,62.399999,56,59.5,0,66.300003,68.5,65.5
20160829084500,180.0,187.199997,62.399999,56,59.5,0,66.300003,68.5,65.5
20160829090000,180.0,182.399994,60.799998,56,59.5,0,66.300003,68.5,65.5
20160829091500,180.0,186.0,62.0,56,59.5,0,66.300003,68.199997,65.199997
20160829093000,180.0,188.399994,62.799998,56,59.5,0,66.300003,68.400002,65.400002
20160829094500,180.0,185.399994,61.799998,56,59.5,0,66.300003,68.400002,65.400002
20160829100000,180.0,190.800003,63.600001,56,59.5,0,66.300003,68.900002,65.900002
20160829101500,180.0,186.0,62.0,56,59.5,0,66.400002,68.900002,65.900002
20160829103000,180.0,190.199997,63.399999,56,59.5,0,66.300003,68.900002,65.900002
20160829104500,180.0,187.800003,62.600001,56,59.5,0,66.300003,68.900002,65.900002
20160829110000,180.0,187.800003,62.600001,54,59.5,0,66.300003,68.900002,65.900002
20160829111500,180.0,187.800003,62.600001,54,59.5,0,66.300003,68.900002,65.900002
20160829113000,180.0,187.800003,62.600001,54,59.5,0,66.300003,68.900002,65.900002
20160829114500,180.0,184.199997,61.399999,54,59.5,0,66.300003,68.900002,65.900002
20160829120000,180.0,184.199997,61.399999,54,59.5,0,66.400002,68.900002,65.900002
20160829121500,180.0,184.199997,61.399999,54,59.5,0,66.400002,68.900002,65.900002
20160829123000,180.0,181.800003,60.600001,54,59.5,0,66.400002,68.900002,65.900002
20160829124500,180.0,181.800003,60.600001,54,59.5,0,66.400002,68.900002,65.900002
20160829130000,180.0,181.800003,60.600001,54,59.5,0,66.5,68.900002,65.900002
20160829131500,180.0,184.199997,61.399999,54,59.5,0,66.5,68.900002,65.900002
20160829133000,180.0,181.199997,60.399999,54,59.5,0,66.5,68.900002,65.900002
20160829134500,180.0,181.199997,60.399999,54,59.5,0,66.400002,68.900002,65.900002
20160829140000,180.0,190.199997,63.399999,56,59.5,0,66.400002,68.5,65.5
20160829141500,180.0,190.199997,63.399999,55,59.5,0,66.400002,68.5,65.5
20160829143000,180.0,186.0,62.0,54,59.5,0,66.300003,68.5,65.5
20160829144500,180.0,186.0,62.0,54,58.799999,0,66.199997,67.900002,64.900002
20160829150000,180.0,186.0,62.0,54,58.799999,0,66.300003,67.900002,64.900002
20160829151500,180.0,186.0,62.0,54,58.799999,0,66.300003,67.900002,64.900002
20160829153000,180.0,186.0,62.0,54,58.799999,0,66.300003,67.900002,64.900002
20160829154500,180.0,186.0,62.0,54,58.799999,0,66.300003,67.800003,64.800003
20160829160000,180.0,186.0,62.0,54,58.799999,0,66.300003,67.800003,64.800003
20160829161500,180.0,188.399994,62.799998,55,58.799999,0,66.199997,67.300003,64.300003
20160829163000,180.0,186.0,62.0,54,58.799999,0,66.300003,67.300003,64.300003
20160829164500,180.0,188.399994,62.799998,54,58.799999,0,66.300003,67.300003,64.300003
20160829170000,180.0,188.399994,62.799998,54,58.799999,0,66.300003,67.300003,64.300003
20160829171500,180.0,188.399994,62.799998,54,58.799999,0,66.300003,67.300003,64.300003
20160829173000,180.0,182.399994,60.799998,54,58.799999,0,66.300003,67.800003,64.800003
20160829174500,180.0,182.399994,60.799998,54,59.5,0,66.300003,67.800003,64.800003
20160829180000,180.0,187.800003,62.600001,54,59.5,0,66.300003,67.800003,64.800003
20160829181500,180.0,191.399994,63.799998,54,59.5,0,66.300003,67.800003,64.800003
20160829183000,180.0,182.399994,60.799998,53,59.5,0,66.300003,67.800003,64.800003
20160829184500,180.0,187.199997,62.399999,53,59.5,0,66.300003,67.800003,64.800003
20160829190000,180.0,179.399994,59.799998,53,59.5,0,66.300003,67.800003,64.800003
20160829191500,180.0,179.399994,59.799998,53,59.5,0,66.400002,67.800003,64.800003
20160829193000,180.0,179.399994,59.799998,53,59.5,0,66.400002,67.800003,64.800003
20160829194500,180.0,202.800003,67.600001,58,59.5,0,66.300003,67.300003,64.300003
20160829200000,180.0,186.600006,62.200002,54,59.5,0,66.300003,67.300003,64.300003
20160829201500,180.0,186.600006,62.200002,54,59.5,0,66.300003,67.300003,64.300003
20160829203000,180.0,186.600006,62.200002,54,59.5,0,66.199997,67.300003,64.300003
20160829204500,180.0,183.600006,61.200002,54,59.5,0,66.199997,67.300003,64.300003
20160829210000,180.0,183.600006,61.200002,54,59.5,0,66.199997,67.300003,64.300003
20160829211500,180.0,183.600006,61.200002,54,59.5,0,66.199997,67.800003,64.800003
20160829213000,180.0,183.600006,61.200002,54,59.5,0,66.199997,67.800003,64.800003
20160829214500,180.0,196.199997,65.399999,57,59.5,0,66.199997,67.300003,64.300003
20160829220000,180.0,187.199997,62.399999,55,59.5,0,66.199997,67.300003,64.300003
20160829221500,180.0,187.199997,62.399999,55,59.5,0,66.099998,67.300003,64.300003
20160829223000,180.0,187.199997,62.399999,54,58.799999,0,66.099998,67.300003,64.300003
20160829224500,180.0,236.399994,78.799998,65,58.799999,0,66.0,66.599998,63.599998
20160829230000,180.0,186.600006,62.200002,54,58.799999,0,66.0,67.800003,64.800003
20160829231500,180.0,210.600006,70.200002,59,58.799999,0,65.900002,66.699997,63.700001
20160829233000,180.0,186.600006,62.200002,53,58.799999,0,65.900002,67.199997,64.199997
20160829234500,180.0,186.600006,62.200002,53,58.799999,0,65.900002,67.900002,64.900002
20160830000000,180.0,196.800003,65.600001,56,58.799999,0,66.0,67.300003,64.300003
20160830001500,180.0,199.199997,66.399999,56,58.799999,0,65.800003,66.699997,63.700001
20160830003000,180.0,186.600006,62.200002,53,58.799999,0,65.900002,67.800003,64.800003
20160830004500,180.0,186.600006,62.200002,53,58.799999,0,65.900002,68.400002,65.400002
20160830010000,180.0,200.399994,66.799998,56,58.799999,0,65.900002,67.900002,64.900002
20160830011500,180.0,241.199997,80.399999,66,58.799999,0,65.599998,66.699997,63.700001
20160830013000,180.0,186.0,62.0,53,58.799999,0,65.699997,67.300003,64.300003
20160830014500,180.0,191.399994,63.799998,54,58.799999,0,65.800003,67.800003,64.800003
20160830020000,180.0,191.399994,63.799998,53,58.799999,0,65.800003,68.400002,65.400002
20160830021500,180.0,185.399994,61.799998,53,58.799999,0,65.800003,68.400002,65.400002
20160830023000,180.0,185.399994,61.799998,53,58.799999,0,65.800003,68.400002,65.400002
20160830024500,180.0,190.800003,63.600001,53,58.799999,0,65.699997,67.900002,64.900002
20160830030000,180.0,186.0,62.0,53,58.799999,0,65.699997,67.800003,64.800003
20160830031500,180.0,186.0,62.0,53,58.799999,0,65.699997,67.800003,64.800003
20160830033000,180.0,191.399994,63.799998,53,58.799999,0,65.699997,67.800003,64.800003
20160830034500,180.0,186.600006,62.200002,52,58.799999,0,65.699997,68.199997,65.199997
20160830040000,180.0,186.600006,62.200002,52,58.799999,0,65.599998,67.800003,64.800003
20160830041500,180.0,205.800003,68.600001,57,58.799999,0,65.599998,66.699997,63.700001
20160830043000,180.0,190.199997,63.399999,53,58.799999,0,65.599998,66.699997,63.700001
20160830044500,180.0,201.0,67.0,56,58.799999,0,65.599998,66.599998,63.599998
20160830050000,180.0,188.399994,62.799998,54,58.799999,100,65.5,68.900002,65.900002
20160830051500,180.0,188.399994,62.799998,54,58.799999,100,65.599998,68.900002,65.900002
20160830053000,180.0,188.399994,62.799998,54,58.799999,100,65.599998,68.900002,65.900002
20160830054500,180.0,188.399994,62.799998,54,58.799999,100,65.599998,68.900002,65.900002
20160830060000,180.0,188.399994,62.799998,54,58.799999,100,65.599998,68.900002,65.900002
20160830061500,180.0,188.399994,62.799998,54,58.799999,100,65.599998,68.900002,65.900002
20160830063000,180.0,188.399994,62.799998,53,58.799999,100,65.599998,68.900002,65.900002
20160830064500,180.0,186.0,62.0,53,59.5,100,65.599998,68.900002,65.900002
20160830070000,180.0,186.0,62.0,53,59.5,100,65.599998,68.900002,65.900002
20160830071500,180.0,171.0,57.0,51,60.700001,100,65.699997,68.900002,65.900002
20160830073000,180.0,174.600006,58.200002,52,60.700001,100,65.800003,68.900002,65.900002
20160830074500,180.0,174.600006,58.200002,52,60.700001,100,65.800003,68.900002,65.900002
20160830080000,180.0,178.800003,59.600001,52,60.700001,100,65.900002,68.900002,65.900002
20160830081500,180.0,178.800003,59.600001,52,60.700001,100,65.900002,68.900002,65.900002
20160830083000,180.0,178.800003,59.600001,52,60.700001,100,66.0,68.900002,65.900002
20160830084500,180.0,174.600006,58.200002,52,60.700001,100,66.0,68.900002,65.900002
20160830090000,180.0,174.600006,58.200002,52,60.700001,100,66.0,68.900002,65.900002
20160830091500,180.0,177.600006,59.200002,52,60.700001,100,66.0,68.900002,65.900002
20160830093000,180.0,177.600006,59.200002,52,60.700001,100,66.0,68.900002,65.900002
20160830094500,180.0,174.600006,58.200002,52,60.700001,100,66.0,68.900002,65.900002
20160830100000,180.0,174.600006,58.200002,52,60.700001,100,66.099998,68.900002,65.900002
20160830101500,180.0,172.800003,57.600001,52,60.700001,100,66.099998,68.900002,65.900002
20160830103000,180.0,172.800003,57.600001,52,60.700001,100,66.099998,68.900002,65.900002
20160830104500,180.0,187.800003,62.600001,51,60.0,100,66.099998,68.900002,65.900002
20160830110000,180.0,187.800003,62.600001,50,60.0,100,66.099998,68.900002,65.900002
20160830111500,180.0,187.800003,62.600001,50,60.0,100,66.0,68.900002,65.900002
20160830113000,180.0,182.399994,60.799998,50,60.0,100,66.099998,68.900002,65.900002
20160830114500,180.0,182.399994,60.799998,50,60.700001,100,66.099998,68.900002,65.900002
20160830120000,180.0,182.399994,60.799998,50,60.700001,100,66.099998,68.900002,65.900002
20160830121500,180.0,186.0,62.0,50,60.0,0,66.199997,68.900002,65.900002
20160830123000,180.0,186.0,62.0,50,60.0,0,66.199997,68.900002,65.900002
20160830124500,180.0,183.600006,61.200002,50,59.200001,0,66.300003,68.900002,65.900002
20160830130000,180.0,183.600006,61.200002,50,60.0,0,66.300003,68.900002,65.900002
20160830131500,180.0,183.600006,61.200002,50,59.200001,0,66.5,68.900002,65.900002
20160830133000,180.0,186.0,62.0,50,59.200001,0,66.5,68.900002,65.900002
20160830134500,180.0,186.0,62.0,50,59.900002,0,66.599998,68.900002,65.900002
20160830140000,180.0,186.0,62.0,50,59.900002,0,66.699997,68.900002,65.900002
20160830141500,180.0,186.0,62.0,50,59.200001,0,66.800003,68.900002,65.900002
20160830143000,180.0,186.0,62.0,50,59.200001,0,66.900002,68.900002,65.900002
20160830144500,180.0,186.0,62.0,50,58.400002,0,66.900002,68.900002,65.900002
20160830150000,180.0,186.0,62.0,50,58.400002,0,66.900002,68.900002,65.900002
20160830151500,180.0,186.0,62.0,50,60.0,0,67.0,68.900002,65.900002
20160830153000,180.0,183.600006,61.200002,50,60.0,0,67.099998,68.900002,65.900002
20160830154500,180.0,183.600006,61.200002,50,60.0,0,67.199997,68.900002,65.900002
20160830160000,180.0,183.600006,61.200002,50,60.0,0,67.300003,68.900002,65.900002
20160830161500,180.0,178.199997,59.399999,50,60.700001,0,67.400002,68.900002,65.900002
20160830163000,180.0,178.199997,59.399999,50,60.700001,0,67.400002,68.900002,65.900002
20160830164500,180.0,178.199997,59.399999,50,60.0,0,67.400002,68.900002,65.900002
20160830170000,180.0,175.800003,58.600001,50,60.0,0,67.400002,68.900002,65.900002
20160830171500,180.0,175.800003,58.600001,50,60.0,0,67.400002,68.900002,65.900002
20160830173000,180.0,174.0,58.0,50,60.0,0,67.5,68.900002,65.900002
20160830174500,180.0,174.0,58.0,50,60.0,0,67.599998,68.900002,65.900002
20160830180000,180.0,174.0,58.0,50,60.0,0,67.599998,68.900002,65.900002
20160830181500,180.0,175.800003,58.600001,50,60.0,0,67.599998,68.900002,65.900002
20160830183000,180.0,175.800003,58.600001,50,60.0,0,67.599998,68.900002,65.900002
20160830184500,180.0,174.0,58.0,50,60.0,0,67.599998,68.900002,65.900002
20160830190000,180.0,174.0,58.0,50,60.0,0,67.599998,68.900002,65.900002
20160830191500,180.0,175.800003,58.600001,50,60.0,0,67.599998,68.900002,65.900002
20160830193000,180.0,175.800003,58.600001,50,60.0,0,67.599998,68.900002,65.900002
20160830194500,180.0,175.800003,58.600001,50,60.0,0,67.599998,68.900002,65.900002
20160830200000,180.0,174.0,58.0,50,60.0,0,67.599998,68.900002,65.900002
20160830201500,180.0,205.199997,68.399999,58,60.0,0,67.5,67.900002,64.900002
20160830203000,180.0,243.0,81.0,68,60.0,0,67.300003,66.699997,63.700001
20160830204500,180.0,275.399994,91.799998,81,59.200001,0,66.900002,66.0,63.0
20160830210000,180.0,256.799988,85.599996,71,59.200001,0,66.800003,66.599998,63.599998
20160830211500,180.0,271.200012,90.400004,78,59.200001,0,66.599998,66.099998,63.099998
20160830213000,180.0,211.199997,70.399999,60,59.200001,0,66.599998,67.800003,64.800003
20160830214500,180.0,275.399994,91.799998,82,59.200001,0,66.699997,66.699997,63.700001
20160830220000,180.0,188.399994,62.799998,54,59.200001,0,66.699997,68.900002,65.900002
20160830221500,180.0,193.800003,64.600001,56,59.900002,0,66.800003,68.699997,65.699997
20160830223000,180.0,187.800003,62.600001,54,59.900002,0,66.800003,68.800003,65.800003
20160830224500,180.0,185.399994,61.799998,54,59.900002,0,66.900002,68.900002,65.900002
20160830230000,180.0,190.199997,63.399999,55,59.900002,0,66.900002,68.5,65.5
20160830231500,180.0,190.199997,63.399999,55,59.900002,0,66.900002,68.5,65.5
20160830233000,180.0,186.0,62.0,55,59.900002,0,66.900002,68.900002,65.900002
20160830234500,180.0,186.0,62.0,54,59.900002,0,66.900002,68.900002,65.900002
20160831000000,180.0,186.0,62.0,54,59.900002,0,66.900002,68.5,65.5
20160831001500,180.0,195.0,65.0,56,59.900002,0,66.900002,68.900002,65.900002
20160831003000,180.0,187.800003,62.600001,54,59.900002,0,66.800003,68.900002,65.900002
20160831004500,180.0,187.800003,62.600001,53,59.900002,0,66.800003,68.5,65.5
20160831010000,180.0,190.800003,63.600001,55,59.900002,0,66.800003,68.900002,65.900002
20160831011500,180.0,241.199997,80.399999,66,59.900002,0,66.699997,67.699997,64.699997
20160831013000,180.0,190.199997,63.399999,54,59.900002,0,66.699997,68.400002,65.400002
20160831014500,180.0,187.800003,62.600001,54,59.900002,0,66.699997,68.900002,65.900002
20160831020000,180.0,187.800003,62.600001,54,59.900002,0,66.699997,68.5,65.5
20160831021500,180.0,185.399994,61.799998,54,96.800003,100,66.900002,77.400002,74.400002
20160831023000,180.0,185.399994,61.799998,54,94.199997,100,68.199997,77.400002,74.400002
20160831024500,180.0,185.399994,61.799998,54,89.400002,100,69.099998,77.800003,74.800003
20160831030000,180.0,185.399994,61.799998,54,97.699997,100,69.900002,77.800003,74.800003
20160831031500,180.0,185.399994,61.799998,53,90.400002,100,70.699997,77.800003,74.800003
20160831033000,180.0,190.199997,63.399999,52,94.300003,100,71.300003,77.800003,74.800003
20160831034500,180.0,187.199997,62.399999,52,90.5,100,71.699997,77.800003,74.800003
20160831040000,180.0,190.199997,63.399999,52,105.199997,100,72.099998,77.800003,74.800003
20160831041500,180.0,190.199997,63.399999,52,91.099998,100,72.400002,77.800003,74.800003
20160831043000,180.0,186.600006,62.200002,51,106.0,100,72.900002,77.800003,74.800003
20160831044500,180.0,186.600006,62.200002,51,91.099998,100,73.199997,77.800003,74.800003
20160831050000,180.0,186.600006,62.200002,51,104.400002,100,73.599998,77.800003,74.800003
20160831051500,180.0,186.600006,62.200002,51,90.5,100,73.800003,77.800003,74.800003
20160831053000,180.0,190.800003,63.600001,51,90.5,100,74.0,77.800003,74.800003
20160831054500,180.0,187.199997,62.399999,51,100.099998,100,74.300003,77.800003,74.800003
20160831060000,180.0,187.199997,62.399999,51,96.0,100,74.300003,77.800003,74.800003
20160831061500,180.0,187.199997,62.399999,51,90.5,100,74.5,77.800003,74.800003
20160831063000,180.0,187.199997,62.399999,51,90.5,100,74.599998,77.800003,74.800003
20160831064500,180.0,181.800003,60.600001,51,89.300003,100,74.800003,77.800003,74.800003
20160831070000,180.0,171.600006,57.200002,53,110.900002,100,74.699997,77.800003,74.800003
20160831071500,180.0,171.600006,57.200002,53,106.199997,100,74.800003,77.800003,74.800003
20160831073000,180.0,171.600006,57.200002,53,93.599998,100,74.699997,77.800003,74.800003
20160831074500,180.0,174.0,58.0,53,91.699997,100,74.800003,77.800003,74.800003
20160831080000,180.0,174.0,58.0,53,91.699997,100,74.900002,77.800003,74.800003
20160831081500,180.0,174.0,58.0,53,91.699997,100,75.0,77.800003,74.800003
20160831083000,180.0,174.0,58.0,53,62.799999,100,74.800003,77.800003,74.800003
20160831084500,180.0,174.0,58.0,53,88.0,100,73.5,77.800003,74.800003
20160831090000,180.0,174.0,58.0,53,89.300003,100,74.199997,77.800003,74.800003
20160831091500,180.0,174.0,58.0,53,90.5,100,74.5,77.800003,74.800003
20160831093000,180.0,174.0,58.0,53,91.699997,100,74.699997,77.800003,74.800003
20160831094500,180.0,174.0,58.0,53,91.699997,100,74.800003,77.800003,74.800003
20160831100000,180.0,172.199997,57.399999,53,93.599998,100,74.800003,77.800003,74.800003
20160831101500,180.0,174.600006,58.200002,54,62.400002,0,74.699997,77.5,74.5
20160831103000,180.0,178.800003,59.600001,54,81.900002,100,73.199997,77.5,74.5
20160831104500,180.0,178.800003,59.600001,54,88.699997,100,74.0,77.5,74.5
20160831110000,180.0,178.800003,59.600001,54,82.599998,100,74.5,77.400002,74.400002
20160831111500,180.0,178.800003,59.600001,54,79.199997,100,74.300003,77.400002,74.400002
20160831113000,180.0,181.800003,60.600001,54,86.900002,100,74.300003,77.400002,74.400002
20160831114500,180.0,181.800003,60.600001,54,60.799999,100,73.699997,77.400002,74.400002
20160831120000,180.0,178.199997,59.399999,54,79.800003,100,73.199997,77.099998,74.099998
20160831121500,180.0,178.199997,59.399999,54,85.0,100,74.099998,77.099998,74.099998
20160831123000,180.0,178.199997,59.399999,54,81.099998,100,74.300003,77.099998,74.099998
20160831124500,180.0,178.199997,59.399999,54,86.099998,100,74.099998,77.099998,74.099998
20160831130000,180.0,178.199997,59.399999,54,63.599998,0,74.199997,77.199997,74.199997
20160831131500,180.0,181.800003,60.600001,54,62.0,100,73.099998,77.099998,74.099998
20160831133000,180.0,178.199997,59.399999,54,80.199997,100,73.699997,77.099998,74.099998
20160831134500,180.0,178.199997,59.399999,54,74.900002,100,73.699997,77.099998,74.099998
20160831140000,180.0,178.199997,59.399999,54,93.5,100,73.599998,77.099998,74.099998
20160831141500,180.0,178.199997,59.399999,54,89.300003,100,74.400002,77.400002,74.400002
20160831143000,180.0,190.199997,63.399999,56,60.400002,0,73.900002,77.099998,74.099998
20160831144500,180.0,187.199997,62.399999,55,76.800003,100,73.300003,77.400002,74.400002
20160831150000,180.0,183.600006,61.200002,55,75.300003,100,73.699997,77.400002,74.400002
20160831151500,180.0,183.600006,61.200002,55,87.5,100,74.5,77.400002,74.400002
20160831153000,180.0,183.600006,61.200002,55,61.200001,100,73.699997,77.800003,74.800003
20160831154500,180.0,183.600006,61.200002,55,79.699997,100,74.0,77.800003,74.800003
20160831160000,180.0,183.600006,61.200002,55,101.900002,100,74.199997,77.699997,74.699997
20160831161500,180.0,183.600006,61.200002,55,64.900002,100,75.0,77.800003,74.800003
20160831163000,180.0,183.600006,61.200002,55,78.199997,100,73.599998,77.800003,74.800003
20160831164500,180.0,186.600006,62.200002,55,89.300003,100,74.300003,77.800003,74.800003
20160831170000,180.0,186.600006,62.200002,55,89.300003,100,75.0,77.800003,74.800003
20160831171500,180.0,186.600006,62.200002,55,60.799999,100,74.0,77.800003,74.800003
20160831173000,180.0,186.600006,62.200002,55,88.099998,100,74.0,77.800003,74.800003
20160831174500,180.0,186.600006,62.200002,55,83.699997,100,74.599998,77.800003,74.800003
20160831180000,180.0,186.600006,62.200002,55,83.699997,100,74.599998,77.800003,74.800003
20160831181500,180.0,186.600006,62.200002,55,77.800003,100,74.599998,77.800003,74.800003
20160831183000,180.0,181.800003,60.600001,55,77.800003,100,74.599998,77.800003,74.800003
20160831184500,180.0,184.199997,61.399999,55,77.800003,100,74.699997,77.800003,74.800003
20160831190000,180.0,178.800003,59.600001,55,77.800003,100,74.599998,77.800003,74.800003
20160831191500,180.0,181.800003,60.600001,55,77.800003,100,74.5,77.800003,74.800003
20160831193000,180.0,184.199997,61.399999,55,78.699997,100,74.400002,77.800003,74.800003
20160831194500,180.0,187.199997,62.399999,55,64.0,100,74.099998,77.800003,74.800003
20160831200000,180.0,184.199997,61.399999,55,97.5,100,73.900002,77.900002,74.900002
20160831201500,180.0,184.199997,61.399999,55,91.099998,100,74.0,77.199997,74.199997
20160831203000,180.0,184.199997,61.399999,55,94.800003,100,74.099998,77.099998,74.099998
20160831204500,180.0,184.199997,61.399999,55,60.799999,100,73.900002,77.5,74.5
20160831210000,180.0,184.199997,61.399999,55,92.599998,100,73.800003,77.800003,74.800003
20160831211500,180.0,184.199997,61.399999,55,96.699997,100,73.900002,77.800003,74.800003
20160831213000,180.0,184.199997,61.399999,55,92.199997,100,74.0,77.800003,74.800003
20160831214500,180.0,184.199997,61.399999,55,87.5,100,74.199997,77.800003,74.800003
20160831220000,180.0,184.199997,61.399999,55,87.5,100,74.199997,77.800003,74.800003
20160831221500,180.0,184.199997,61.399999,55,105.099998,100,74.099998,77.800003,74.800003
