PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831223000,180.0,184.199997,61.399999,55,94.300003,100,74.300003,77.800003,74.800003
20160831224500,180.0,184.199997,61.399999,55,91.099998,100,74.400002,77.800003,74.800003
20160831230000,180.0,184.199997,61.399999,55,89.300003,100,74.400002,77.800003,74.800003
20160831231500,180.0,184.199997,61.399999,55,95.199997,100,74.400002,77.800003,74.800003
20160831233000,180.0,184.199997,61.399999,55,105.199997,100,74.5,77.800003,74.800003
20160831234500,180.0,190.199997,63.399999,51,106.800003,100,74.5,77.699997,74.699997
20160901000000,180.0,190.199997,63.399999,51,100.599998,100,74.599998,77.599998,74.599998
20160901001500,180.0,190.199997,63.399999,50,105.300003,100,74.5,77.800003,74.800003
20160901003000,180.0,187.199997,62.399999,50,97.800003,100,74.599998,77.5,74.5
20160901004500,180.0,187.199997,62.399999,50,91.099998,100,74.5,77.5,74.5
20160901010000,180.0,187.199997,62.399999,50,89.300003,100,74.599998,77.699997,74.699997
20160901011500,180.0,190.199997,63.399999,50,89.300003,100,74.599998,78.0,75.0
20160901013000,180.0,187.199997,62.399999,50,107.400002,100,74.699997,78.0,75.0
20160901014500,180.0,187.199997,62.399999,50,96.0,100,74.800003,78.0,75.0
20160901020000,180.0,187.199997,62.399999,50,90.199997,100,74.800003,78.0,75.0
20160901021500,180.0,187.199997,62.399999,50,90.199997,100,74.800003,78.0,75.0
20160901023000,180.0,190.800003,63.600001,50,104.400002,100,74.800003,77.800003,74.800003
20160901024500,180.0,183.600006,61.200002,50,93.0,100,74.800003,77.800003,74.800003
20160901030000,180.0,183.600006,61.200002,50,89.900002,100,74.699997,77.800003,74.800003
20160901031500,180.0,183.600006,61.200002,50,101.699997,100,74.800003,77.900002,74.900002
20160901033000,180.0,183.600006,61.200002,50,98.0,100,74.800003,77.800003,74.800003
20160901034500,180.0,183.600006,61.200002,50,91.699997,100,74.800003,77.800003,74.800003
20160901040000,180.0,183.600006,61.200002,50,67.5,100,74.800003,77.800003,74.800003
20160901041500,180.0,183.600006,61.200002,50,60.299999,100,74.099998,77.800003,74.800003
20160901043000,180.0,186.0,62.0,50,88.099998,100,74.099998,77.800003,74.800003
20160901044500,180.0,186.0,62.0,50,77.800003,100,74.800003,77.800003,74.800003
20160901050000,180.0,186.0,62.0,50,76.900002,100,74.599998,77.800003,74.800003
20160901051500,180.0,182.399994,60.799998,50,85.300003,100,74.599998,78.0,75.0
20160901053000,180.0,182.399994,60.799998,50,80.699997,100,74.599998,78.0,75.0
20160901054500,180.0,186.600006,62.200002,50,91.0,100,74.800003,78.0,75.0
20160901060000,180.0,186.600006,62.200002,50,84.400002,100,75.0,78.0,75.0
20160901061500,180.0,186.600006,62.200002,50,81.099998,100,75.099998,78.0,75.0
20160901063000,180.0,186.600006,62.200002,50,94.099998,100,75.099998,78.0,75.0
20160901064500,180.0,186.600006,62.200002,50,82.599998,100,75.199997,78.0,75.0
20160901070000,180.0,186.600006,62.200002,50,62.0,100,74.0,78.0,75.0
20160901071500,180.0,171.600006,57.200002,51,89.900002,100,74.300003,78.0,75.0
20160901073000,180.0,174.0,58.0,52,86.199997,100,74.800003,78.0,75.0
20160901074500,180.0,174.0,58.0,52,99.099998,100,75.0,78.0,75.0
20160901080000,180.0,174.0,58.0,52,89.300003,100,75.199997,78.0,75.0
20160901081500,180.0,177.600006,59.200002,52,63.599998,100,74.5,78.0,75.0
20160901083000,180.0,175.199997,58.399999,52,88.900002,100,74.0,78.0,75.0
20160901084500,180.0,175.199997,58.399999,52,97.300003,100,74.599998,78.0,75.0
20160901090000,180.0,175.199997,58.399999,52,91.699997,100,75.0,78.0,75.0
20160901091500,180.0,175.199997,58.399999,52,88.699997,100,75.199997,78.0,75.0
20160901093000,180.0,175.199997,58.399999,52,61.5,100,73.800003,78.0,75.0
20160901094500,180.0,175.199997,58.399999,52,85.599998,100,74.5,78.0,75.0
20160901100000,180.0,177.600006,59.200002,52,95.199997,100,75.0,78.0,75.0
20160901101500,180.0,177.600006,59.200002,52,92.5,100,75.099998,78.0,75.0
20160901103000,180.0,175.199997,58.399999,52,81.800003,100,75.199997,78.0,75.0
20160901104500,180.0,179.399994,59.799998,52,81.800003,100,75.300003,78.0,75.0
20160901110000,180.0,179.399994,59.799998,52,61.200001,100,73.800003,78.0,75.0
20160901111500,180.0,175.800003,58.600001,52,93.0,100,74.400002,78.0,75.0
20160901113000,180.0,177.600006,59.200002,52,87.300003,100,75.0,78.0,75.0
20160901114500,180.0,177.600006,59.200002,52,66.300003,0,75.199997,78.0,75.0
20160901120000,180.0,177.600006,59.200002,52,70.5,100,73.800003,78.0,75.0
20160901121500,180.0,177.600006,59.200002,52,85.0,100,74.800003,78.0,75.0
20160901123000,180.0,179.399994,59.799998,52,76.800003,100,74.599998,78.0,75.0
20160901124500,180.0,179.399994,59.799998,52,76.800003,100,74.5,78.0,75.0
20160901130000,180.0,179.399994,59.799998,52,76.800003,100,74.5,78.0,75.0
20160901131500,180.0,175.199997,58.399999,52,73.5,100,74.400002,78.0,75.0
20160901133000,180.0,175.199997,58.399999,52,95.900002,100,74.400002,78.0,75.0
20160901134500,180.0,175.199997,58.399999,52,95.900002,100,75.199997,78.0,75.0
20160901140000,180.0,178.199997,59.399999,52,61.200001,100,74.599998,78.0,75.0
20160901141500,180.0,175.199997,58.399999,52,69.599998,100,74.0,78.0,75.0
20160901143000,180.0,175.199997,58.399999,52,80.199997,100,74.800003,78.0,75.0
20160901144500,180.0,175.199997,58.399999,52,76.099998,100,74.900002,78.0,75.0
20160901150000,180.0,178.199997,59.399999,52,73.0,100,74.699997,78.0,75.0
20160901151500,180.0,175.800003,58.600001,52,88.699997,100,74.800003,78.0,75.0
20160901153000,180.0,175.800003,58.600001,52,78.699997,100,75.099998,78.099998,75.099998
20160901154500,180.0,178.800003,59.600001,52,75.400002,100,75.0,78.099998,75.099998
20160901160000,180.0,175.199997,58.399999,52,89.199997,100,74.800003,78.099998,75.099998
20160901161500,180.0,175.199997,58.399999,52,63.299999,0,75.0,78.099998,75.099998
20160901163000,180.0,177.600006,59.200002,52,64.199997,100,74.0,78.099998,75.099998
20160901164500,180.0,177.600006,59.200002,52,80.199997,100,74.599998,78.099998,75.099998
20160901170000,180.0,177.600006,59.200002,52,85.0,100,75.0,78.099998,75.099998
20160901171500,180.0,177.600006,59.200002,52,64.0,100,74.599998,78.099998,75.099998
20160901173000,180.0,177.600006,59.200002,52,86.199997,100,74.099998,78.099998,75.099998
20160901174500,180.0,175.199997,58.399999,52,74.400002,100,75.0,78.099998,75.099998
20160901180000,180.0,175.199997,58.399999,52,73.0,100,74.599998,78.099998,75.099998
20160901181500,180.0,178.800003,59.600001,52,83.199997,100,75.0,78.099998,75.099998
20160901183000,180.0,175.800003,58.600001,52,65.300003,0,75.199997,78.099998,75.099998
20160901184500,180.0,177.600006,59.200002,52,61.200001,100,74.099998,78.099998,75.099998
20160901190000,180.0,174.600006,58.200002,52,88.099998,100,74.699997,78.099998,75.099998
20160901191500,180.0,174.600006,58.200002,52,63.200001,0,75.0,78.099998,75.099998
20160901193000,180.0,172.800003,57.600001,52,68.699997,100,73.900002,78.099998,75.099998
20160901194500,180.0,172.800003,57.600001,52,87.5,100,74.800003,78.099998,75.099998
20160901200000,180.0,172.800003,57.600001,52,62.0,100,74.800003,78.099998,75.099998
20160901201500,180.0,172.800003,57.600001,52,84.900002,100,73.900002,78.099998,75.099998
20160901203000,180.0,174.600006,58.200002,52,88.099998,100,74.800003,78.099998,75.099998
20160901204500,180.0,174.600006,58.200002,52,64.0,0,74.699997,78.0,75.0
20160901210000,180.0,174.600006,58.200002,52,72.900002,100,73.900002,77.800003,74.800003
20160901211500,180.0,185.399994,61.799998,52,86.800003,100,74.699997,77.900002,74.900002
20160901213000,180.0,188.399994,62.799998,52,83.199997,100,74.900002,78.0,75.0
20160901214500,180.0,188.399994,62.799998,52,78.699997,100,75.0,77.800003,74.800003
20160901220000,180.0,188.399994,62.799998,52,77.300003,100,74.900002,78.0,75.0
20160901221500,180.0,188.399994,62.799998,52,86.199997,100,74.900002,77.800003,74.800003
20160901223000,180.0,186.0,62.0,52,79.199997,100,75.0,78.0,75.0
20160901224500,180.0,186.0,62.0,52,77.300003,100,75.0,78.0,75.0
20160901230000,180.0,186.0,62.0,51,74.199997,100,74.800003,77.800003,74.800003
20160901231500,180.0,186.0,62.0,51,70.5,100,73.800003,77.800003,74.800003
20160901233000,180.0,186.0,62.0,51,83.300003,100,74.599998,77.800003,74.800003
20160901234500,180.0,186.0,62.0,51,76.400002,100,74.599998,77.800003,74.800003
20160902000000,180.0,186.0,62.0,51,61.200001,100,74.0,77.800003,74.800003
20160902001500,180.0,186.0,62.0,51,88.699997,100,74.199997,78.0,75.0
20160902003000,180.0,182.399994,60.799998,51,92.400002,100,75.0,78.0,75.0
20160902004500,180.0,187.800003,62.600001,51,61.599998,0,74.800003,77.900002,74.900002
20160902010000,180.0,187.800003,62.600001,51,78.699997,100,73.599998,77.800003,74.800003
20160902011500,180.0,187.800003,62.600001,51,86.199997,100,74.5,77.800003,74.800003
20160902013000,180.0,185.399994,61.799998,51,75.699997,100,74.199997,77.400002,74.400002
20160902014500,180.0,185.399994,61.799998,51,90.599998,100,73.699997,77.800003,74.800003
20160902020000,180.0,185.399994,61.799998,51,94.800003,100,74.599998,78.0,75.0
20160902021500,180.0,187.800003,62.600001,51,79.400002,0,75.099998,77.800003,74.800003
20160902023000,180.0,187.800003,62.600001,51,61.099998,100,73.599998,77.800003,74.800003
20160902024500,180.0,187.800003,62.600001,51,88.699997,100,74.300003,77.800003,74.800003
20160902030000,180.0,187.800003,62.600001,51,77.800003,100,74.699997,77.800003,74.800003
20160902031500,180.0,187.800003,62.600001,51,84.400002,100,74.599998,77.800003,74.800003
20160902033000,180.0,187.800003,62.600001,51,77.800003,100,74.599998,77.800003,74.800003
20160902034500,180.0,187.800003,62.600001,51,83.099998,100,74.5,77.800003,74.800003
20160902040000,180.0,187.800003,62.600001,51,79.300003,100,74.599998,77.800003,74.800003
20160902041500,180.0,184.199997,61.399999,51,78.0,100,74.5,77.800003,74.800003
20160902043000,180.0,184.199997,61.399999,51,81.599998,100,74.5,77.800003,74.800003
20160902044500,180.0,184.199997,61.399999,51,77.300003,100,74.5,77.800003,74.800003
20160902050000,180.0,184.199997,61.399999,51,89.400002,100,74.599998,78.0,75.0
20160902051500,180.0,184.199997,61.399999,51,82.5,100,74.900002,78.0,75.0
20160902053000,180.0,184.199997,61.399999,51,94.199997,100,75.0,78.199997,75.199997
20160902054500,180.0,184.199997,61.399999,51,84.5,100,75.099998,78.199997,75.199997
20160902060000,180.0,187.199997,62.399999,51,81.599998,100,75.099998,78.099998,75.099998
20160902061500,180.0,187.199997,62.399999,50,72.400002,100,73.800003,78.099998,75.099998
20160902063000,180.0,184.199997,61.399999,50,86.900002,100,74.699997,78.099998,75.099998
20160902064500,180.0,184.199997,61.399999,50,82.099998,100,75.0,78.0,75.0
20160902070000,180.0,184.199997,61.399999,50,82.099998,100,75.0,78.099998,75.099998
20160902071500,180.0,187.199997,62.399999,50,86.099998,100,75.099998,78.099998,75.099998
20160902073000,180.0,187.199997,62.399999,50,61.599998,100,74.0,78.0,75.0
20160902074500,180.0,187.199997,62.399999,50,88.099998,100,74.300003,78.0,75.0
20160902080000,180.0,187.199997,62.399999,50,85.599998,100,74.800003,78.099998,75.099998
20160902081500,180.0,172.800003,57.600001,52,87.400002,100,75.099998,78.099998,75.099998
20160902083000,180.0,172.800003,57.600001,52,62.400002,0,74.900002,78.099998,75.099998
20160902084500,180.0,172.800003,57.600001,53,85.900002,100,73.900002,78.099998,75.099998
20160902090000,180.0,172.800003,57.600001,53,100.099998,100,74.599998,78.099998,75.099998
20160902091500,180.0,172.800003,57.600001,53,88.699997,100,75.0,78.199997,75.199997
20160902093000,180.0,172.800003,57.600001,53,63.200001,0,75.0,78.300003,75.300003
20160902094500,180.0,172.800003,57.600001,53,82.5,100,73.900002,78.0,75.0
20160902100000,180.0,174.600006,58.200002,53,87.5,100,74.699997,78.099998,75.099998
20160902101500,180.0,172.199997,57.399999,53,87.5,100,75.099998,78.300003,75.300003
20160902103000,180.0,172.199997,57.399999,53,87.5,100,75.300003,78.300003,75.300003
20160902104500,180.0,174.0,58.0,53,61.200001,100,74.099998,78.300003,75.300003
20160902110000,180.0,174.0,58.0,53,92.400002,100,74.5,78.300003,75.300003
20160902111500,180.0,174.0,58.0,53,84.599998,100,75.199997,78.199997,75.199997
20160902113000,180.0,174.0,58.0,53,77.199997,100,74.0,78.199997,75.199997
20160902114500,180.0,175.800003,58.600001,54,84.400002,100,74.800003,78.300003,75.300003
20160902120000,180.0,175.800003,58.600001,54,87.900002,100,75.099998,78.300003,75.300003
20160902121500,180.0,178.199997,59.399999,54,61.200001,100,74.599998,78.300003,75.300003
20160902123000,180.0,174.600006,58.200002,54,80.0,100,74.300003,78.300003,75.300003
20160902124500,180.0,172.800003,57.600001,54,88.699997,100,74.900002,78.300003,75.300003
20160902130000,180.0,174.600006,58.200002,54,61.599998,100,75.0,78.300003,75.300003
20160902131500,180.0,179.399994,59.799998,54,77.199997,100,74.099998,78.300003,75.300003
20160902133000,180.0,175.800003,58.600001,54,76.099998,100,74.5,78.300003,75.300003
20160902134500,180.0,178.199997,59.399999,54,73.5,100,74.5,78.300003,75.300003
20160902140000,180.0,178.199997,59.399999,54,102.699997,100,74.800003,78.300003,75.300003
20160902141500,180.0,180.600006,60.200002,54,62.0,0,75.199997,78.300003,75.300003
20160902143000,180.0,180.600006,60.200002,54,63.200001,100,74.199997,78.300003,75.300003
20160902144500,180.0,180.600006,60.200002,54,78.5,100,74.699997,78.300003,75.300003
20160902150000,180.0,180.600006,60.200002,54,75.400002,100,74.900002,78.300003,75.300003
20160902151500,180.0,183.600006,61.200002,54,74.0,100,74.800003,78.300003,75.300003
20160902153000,180.0,183.600006,61.200002,54,71.599998,100,74.699997,78.300003,75.300003
20160902154500,180.0,179.399994,59.799998,54,105.699997,100,74.599998,78.099998,75.099998
20160902160000,180.0,179.399994,59.799998,54,64.099998,0,75.400002,78.0,75.0
20160902161500,180.0,175.199997,58.399999,54,60.799999,100,74.300003,78.300003,75.300003
20160902163000,180.0,177.600006,59.200002,54,83.699997,100,74.800003,78.300003,75.300003
20160902164500,180.0,177.600006,59.200002,54,72.0,100,75.0,78.300003,75.300003
20160902170000,180.0,180.600006,60.200002,54,80.699997,100,74.900002,78.300003,75.300003
20160902171500,180.0,180.600006,60.200002,54,87.5,100,75.099998,78.300003,75.300003
20160902173000,180.0,180.600006,60.200002,54,84.599998,100,75.300003,78.300003,75.300003
20160902174500,180.0,185.399994,61.799998,54,60.799999,100,74.300003,78.099998,75.099998
20160902180000,180.0,181.800003,60.600001,54,89.5,100,74.300003,78.300003,75.300003
20160902181500,180.0,181.800003,60.600001,54,85.599998,100,75.300003,78.300003,75.300003
20160902183000,180.0,181.800003,60.600001,54,60.799999,100,74.300003,78.300003,75.300003
20160902184500,180.0,181.800003,60.600001,54,93.199997,100,74.599998,78.300003,75.300003
20160902190000,180.0,181.800003,60.600001,54,90.5,100,75.199997,78.300003,75.300003
20160902191500,180.0,181.800003,60.600001,54,60.799999,100,74.300003,78.300003,75.300003
20160902193000,180.0,184.199997,61.399999,54,86.900002,100,74.599998,78.300003,75.300003
20160902194500,180.0,184.199997,61.399999,54,77.800003,100,75.099998,78.099998,75.099998
20160902200000,180.0,179.399994,59.799998,54,77.800003,100,75.099998,78.0,75.0
20160902201500,180.0,181.199997,60.399999,54,77.800003,100,75.099998,78.099998,75.099998
20160902203000,180.0,181.199997,60.399999,54,77.800003,100,75.099998,78.0,75.0
20160902204500,180.0,181.199997,60.399999,54,77.800003,100,75.099998,78.099998,75.099998
20160902210000,180.0,181.199997,60.399999,54,62.5,0,75.0,78.099998,75.099998
20160902211500,180.0,175.800003,58.600001,54,98.599998,100,74.099998,78.199997,75.199997
20160902213000,180.0,179.399994,59.799998,54,77.300003,100,74.900002,78.099998,75.099998
20160902214500,180.0,175.199997,58.399999,54,77.300003,100,74.599998,78.099998,75.099998
20160902220000,180.0,177.600006,59.200002,54,83.800003,100,74.900002,78.099998,75.099998
20160902221500,180.0,177.600006,59.200002,54,82.400002,100,75.400002,78.300003,75.300003
20160902223000,180.0,179.399994,59.799998,54,63.5,100,74.0,78.300003,75.300003
20160902224500,180.0,174.600006,58.200002,54,101.900002,100,74.800003,78.300003,75.300003
20160902230000,180.0,180.600006,60.200002,54,88.300003,0,75.400002,78.300003,75.300003
20160902231500,180.0,177.600006,59.200002,54,61.5,100,74.099998,78.300003,75.300003
20160902233000,180.0,177.600006,59.200002,54,87.0,100,74.699997,78.300003,75.300003
20160902234500,180.0,177.600006,59.200002,54,81.0,0,75.400002,78.300003,75.300003
20160903000000,180.0,177.600006,59.200002,54,62.799999,100,74.099998,78.300003,75.300003
20160903001500,180.0,175.800003,58.600001,54,91.099998,100,74.699997,78.300003,75.300003
20160903003000,180.0,177.600006,59.200002,54,85.599998,100,75.300003,78.300003,75.300003
20160903004500,180.0,177.600006,59.200002,54,60.400002,100,74.099998,78.300003,75.300003
20160903010000,180.0,175.800003,58.600001,54,86.800003,100,74.800003,78.300003,75.300003
20160903011500,180.0,178.800003,59.600001,54,87.800003,100,75.300003,78.300003,75.300003
20160903013000,180.0,178.800003,59.600001,54,60.799999,100,74.699997,78.300003,75.300003
20160903014500,180.0,182.399994,60.799998,54,91.099998,100,74.300003,78.300003,75.300003
20160903020000,180.0,182.399994,60.799998,54,86.900002,100,75.099998,78.300003,75.300003
20160903021500,180.0,179.399994,59.799998,54,61.599998,100,74.699997,78.300003,75.300003
20160903023000,180.0,179.399994,59.799998,54,92.199997,100,74.400002,78.300003,75.300003
20160903024500,180.0,179.399994,59.799998,54,96.0,100,75.0,78.300003,75.300003
20160903030000,180.0,179.399994,59.799998,54,62.0,100,74.699997,78.099998,75.099998
20160903031500,180.0,179.399994,59.799998,54,89.5,100,74.099998,78.0,75.0
20160903033000,180.0,181.800003,60.600001,54,96.599998,100,75.0,78.300003,75.300003
20160903034500,180.0,181.800003,60.600001,54,63.200001,100,74.699997,78.300003,75.300003
20160903040000,180.0,181.800003,60.600001,54,96.599998,100,74.400002,78.300003,75.300003
20160903041500,180.0,181.800003,60.600001,54,93.0,100,75.0,78.300003,75.300003
20160903043000,180.0,185.399994,61.799998,54,63.200001,100,75.0,78.300003,75.300003
20160903044500,180.0,179.399994,59.799998,54,86.400002,100,74.099998,78.300003,75.300003
20160903050000,180.0,181.199997,60.399999,54,91.699997,100,75.0,78.099998,75.099998
20160903051500,180.0,181.199997,60.399999,54,91.699997,100,75.199997,78.300003,75.300003
20160903053000,180.0,181.199997,60.399999,54,60.799999,100,74.300003,78.300003,75.300003
20160903054500,180.0,183.600006,61.200002,54,88.699997,100,74.400002,78.300003,75.300003
20160903060000,180.0,180.600006,60.200002,54,101.0,100,75.099998,78.300003,75.300003
20160903061500,180.0,183.600006,61.200002,54,64.900002,0,75.099998,78.300003,75.300003
20160903063000,180.0,183.600006,61.200002,54,97.5,100,74.099998,78.300003,75.300003
20160903064500,180.0,181.199997,60.399999,54,88.699997,100,74.900002,78.300003,75.300003
20160903070000,180.0,181.199997,60.399999,54,100.099998,100,75.300003,78.300003,75.300003
20160903071500,180.0,181.199997,60.399999,54,61.200001,100,74.699997,78.300003,75.300003
20160903073000,180.0,178.199997,59.399999,54,99.099998,100,74.300003,78.300003,75.300003
20160903074500,180.0,182.399994,60.799998,54,87.5,100,75.0,78.300003,75.300003
20160903080000,180.0,182.399994,60.799998,54,98.5,100,75.199997,78.300003,75.300003
20160903081500,180.0,182.399994,60.799998,54,62.799999,100,74.800003,78.300003,75.300003
20160903083000,180.0,182.399994,60.799998,54,89.900002,100,74.300003,78.300003,75.300003
20160903084500,180.0,182.399994,60.799998,54,91.099998,100,75.0,78.300003,75.300003
20160903090000,180.0,182.399994,60.799998,54,78.099998,0,75.400002,78.300003,75.300003
20160903091500,180.0,182.399994,60.799998,54,82.5,100,74.0,78.300003,75.300003
20160903093000,180.0,182.399994,60.799998,54,87.5,100,74.800003,78.300003,75.300003
20160903094500,180.0,182.399994,60.799998,54,98.5,100,75.400002,78.300003,75.300003
20160903100000,180.0,182.399994,60.799998,54,65.0,100,74.0,78.300003,75.300003
20160903101500,180.0,182.399994,60.799998,54,88.5,100,74.800003,78.300003,75.300003
20160903103000,180.0,182.399994,60.799998,54,81.800003,0,75.400002,78.300003,75.300003
20160903104500,180.0,182.399994,60.799998,54,73.599998,100,74.0,78.300003,75.300003
20160903110000,180.0,182.399994,60.799998,54,88.699997,100,74.699997,78.300003,75.300003
20160903111500,180.0,185.399994,61.799998,54,81.599998,100,75.199997,78.300003,75.300003
20160903113000,180.0,181.800003,60.600001,54,87.0,100,75.199997,78.300003,75.300003
20160903114500,180.0,185.399994,61.799998,54,60.799999,100,74.199997,78.300003,75.300003
20160903120000,180.0,179.399994,59.799998,54,88.599998,100,74.5,78.300003,75.300003
20160903121500,180.0,183.600006,61.200002,54,87.5,100,75.300003,78.300003,75.300003
20160903123000,180.0,181.199997,60.399999,54,60.400002,100,74.199997,78.300003,75.300003
20160903124500,180.0,181.199997,60.399999,54,100.199997,100,74.699997,78.300003,75.300003
20160903130000,180.0,181.199997,60.399999,54,83.900002,100,75.199997,78.300003,75.300003
20160903131500,180.0,181.199997,60.399999,54,61.099998,100,74.199997,78.300003,75.300003
20160903133000,180.0,181.199997,60.399999,54,86.300003,100,74.900002,78.300003,75.300003
20160903134500,180.0,181.199997,60.399999,54,61.599998,100,74.5,78.099998,75.099998
20160903140000,180.0,181.199997,60.399999,54,100.199997,100,74.300003,78.300003,75.300003
20160903141500,180.0,181.199997,60.399999,54,82.099998,100,75.199997,78.300003,75.300003
20160903143000,180.0,181.199997,60.399999,54,61.700001,100,74.900002,78.300003,75.300003
20160903144500,180.0,178.800003,59.600001,54,78.699997,100,74.199997,78.300003,75.300003
20160903150000,180.0,181.199997,60.399999,54,101.0,100,74.800003,78.199997,75.199997
20160903151500,180.0,181.199997,60.399999,54,60.799999,100,74.599998,78.300003,75.300003
20160903153000,180.0,181.199997,60.399999,54,79.599998,100,74.400002,78.300003,75.300003
20160903154500,180.0,181.199997,60.399999,54,88.099998,100,75.0,78.300003,75.300003
20160903160000,180.0,178.800003,59.600001,54,63.599998,100,74.699997,78.300003,75.300003
20160903161500,180.0,178.800003,59.600001,54,86.900002,100,74.300003,78.300003,75.300003
20160903163000,180.0,175.800003,58.600001,54,83.199997,100,75.199997,78.300003,75.300003
20160903164500,180.0,177.600006,59.200002,54,61.599998,100,74.800003,78.300003,75.300003
20160903170000,180.0,190.800003,63.600001,54,89.900002,100,74.300003,78.300003,75.300003
20160903171500,180.0,190.800003,63.600001,52,77.5,0,75.199997,78.300003,75.300003
20160903173000,180.0,186.600006,62.200002,51,75.0,100,73.900002,78.300003,75.300003
20160903174500,180.0,186.600006,62.200002,50,100.300003,100,75.0,78.300003,75.300003
20160903180000,180.0,186.600006,62.200002,50,62.400002,100,74.800003,78.300003,75.300003
20160903181500,180.0,186.600006,62.200002,50,86.199997,100,74.400002,78.300003,75.300003
20160903183000,180.0,186.600006,62.200002,50,94.900002,100,75.099998,78.300003,75.300003
20160903184500,180.0,186.600006,62.200002,50,60.799999,100,74.300003,78.300003,75.300003
20160903190000,180.0,186.600006,62.200002,50,88.900002,100,74.599998,78.300003,75.300003
20160903191500,180.0,186.600006,62.200002,50,97.800003,100,75.400002,78.300003,75.300003
20160903193000,180.0,184.199997,61.399999,50,61.5,100,74.099998,78.300003,75.300003
20160903194500,180.0,184.199997,61.399999,50,84.699997,100,74.800003,78.300003,75.300003
20160903200000,180.0,184.199997,61.399999,50,84.699997,100,75.099998,78.300003,75.300003
20160903201500,180.0,184.199997,61.399999,50,78.599998,100,75.099998,78.300003,75.300003
20160903203000,180.0,184.199997,61.399999,50,77.300003,100,75.0,78.300003,75.300003
20160903204500,180.0,184.199997,61.399999,50,86.199997,100,74.900002,78.300003,75.300003
20160903210000,180.0,184.199997,61.399999,50,79.699997,100,75.099998,78.300003,75.300003
20160903211500,180.0,184.199997,61.399999,50,79.699997,100,75.0,78.300003,75.300003
20160903213000,180.0,184.199997,61.399999,50,80.599998,100,75.099998,78.300003,75.300003
20160903214500,180.0,184.199997,61.399999,50,78.599998,100,75.0,78.300003,75.300003
20160903220000,180.0,174.0,58.0,52,85.099998,100,75.0,78.300003,75.300003
20160903221500,180.0,172.199997,57.399999,53,79.199997,100,75.099998,78.300003,75.300003
20160903223000,180.0,174.0,58.0,53,88.0,100,75.099998,78.300003,75.300003
20160903224500,180.0,175.800003,58.600001,53,81.599998,100,75.199997,78.300003,75.300003
20160903230000,180.0,174.0,58.0,53,79.599998,100,75.199997,78.300003,75.300003
20160903231500,180.0,175.800003,58.600001,53,61.599998,100,74.800003,78.099998,75.099998
20160903233000,180.0,172.800003,57.600001,53,81.5,100,74.0,78.0,75.0
20160903234500,180.0,172.800003,57.600001,53,95.699997,100,74.699997,78.099998,75.099998
20160904000000,180.0,175.199997,58.399999,53,86.400002,100,75.0,78.300003,75.300003
20160904001500,180.0,175.199997,58.399999,53,62.400002,0,75.099998,78.300003,75.300003
20160904003000,180.0,178.199997,59.399999,53,75.800003,100,73.800003,78.0,75.0
20160904004500,180.0,175.800003,58.600001,53,103.199997,100,74.599998,78.300003,75.300003
20160904010000,180.0,179.399994,59.799998,53,90.099998,100,75.099998,78.300003,75.300003
20160904011500,180.0,179.399994,59.799998,53,62.799999,100,74.400002,78.099998,75.099998
20160904013000,180.0,179.399994,59.799998,53,89.300003,100,74.300003,78.099998,75.099998
20160904014500,180.0,179.399994,59.799998,53,100.300003,100,75.0,78.300003,75.300003
20160904020000,180.0,179.399994,59.799998,53,87.5,100,75.0,78.300003,75.300003
20160904021500,180.0,175.800003,58.600001,53,61.200001,100,75.0,78.300003,75.300003
20160904023000,180.0,178.199997,59.399999,53,86.199997,100,74.300003,78.300003,75.300003
20160904024500,180.0,178.199997,59.399999,53,92.5,100,75.0,78.300003,75.300003
20160904030000,180.0,178.199997,59.399999,53,62.799999,100,74.5,78.099998,75.099998
20160904031500,180.0,180.600006,60.200002,53,94.199997,100,74.300003,78.300003,75.300003
20160904033000,180.0,178.199997,59.399999,53,89.800003,100,75.0,78.300003,75.300003
20160904034500,180.0,178.199997,59.399999,53,89.800003,100,75.300003,78.300003,75.300003
20160904040000,180.0,178.199997,59.399999,53,60.700001,100,74.099998,78.300003,75.300003
20160904041500,180.0,175.800003,58.600001,53,89.300003,100,74.599998,78.300003,75.300003
20160904043000,180.0,177.600006,59.200002,53,101.0,100,75.099998,78.300003,75.300003
20160904044500,180.0,177.600006,59.200002,53,64.900002,0,75.199997,78.300003,75.300003
20160904050000,180.0,175.199997,58.399999,53,96.599998,100,74.0,78.300003,75.300003
20160904051500,180.0,175.199997,58.399999,53,87.599998,100,74.800003,78.300003,75.300003
20160904053000,180.0,175.199997,58.399999,53,102.699997,100,75.300003,78.300003,75.300003
20160904054500,180.0,180.600006,60.200002,53,60.400002,100,74.300003,78.0,75.0
20160904060000,180.0,178.199997,59.399999,53,89.300003,100,74.300003,78.300003,75.300003
20160904061500,180.0,178.199997,59.399999,53,87.400002,100,75.0,78.0,75.0
20160904063000,180.0,181.199997,60.399999,53,70.699997,0,75.400002,78.099998,75.099998
20160904064500,180.0,181.199997,60.399999,53,79.699997,100,73.800003,78.099998,75.099998
20160904070000,180.0,181.199997,60.399999,53,97.800003,100,74.699997,78.300003,75.300003
20160904071500,180.0,181.199997,60.399999,53,89.900002,100,75.0,78.300003,75.300003
20160904073000,180.0,181.199997,60.399999,53,63.200001,0,75.099998,78.300003,75.300003
20160904074500,180.0,175.800003,58.600001,53,88.599998,100,74.099998,78.300003,75.300003
20160904080000,180.0,175.800003,58.600001,53,88.599998,100,74.800003,78.300003,75.300003
20160904081500,180.0,172.800003,57.600001,53,87.5,100,75.099998,78.300003,75.300003
20160904083000,180.0,177.600006,59.200002,53,87.5,100,75.300003,78.300003,75.300003
20160904084500,180.0,177.600006,59.200002,53,61.900002,100,74.099998,78.300003,75.300003
20160904090000,180.0,175.800003,58.600001,53,87.5,100,74.699997,78.300003,75.300003
20160904091500,180.0,175.800003,58.600001,53,77.5,0,75.300003,78.099998,75.099998
20160904093000,180.0,175.800003,58.600001,53,77.5,100,74.0,78.300003,75.300003
20160904094500,180.0,178.199997,59.399999,53,90.099998,100,74.699997,78.300003,75.300003
20160904100000,180.0,175.800003,58.600001,53,87.699997,100,75.199997,78.300003,75.300003
20160904101500,180.0,179.399994,59.799998,53,61.5,100,74.099998,78.300003,75.300003
20160904103000,180.0,179.399994,59.799998,53,82.599998,100,74.699997,78.300003,75.300003
20160904104500,180.0,179.399994,59.799998,53,82.599998,100,75.099998,78.099998,75.099998
20160904110000,180.0,193.800003,64.600001,52,84.699997,100,75.099998,78.300003,75.300003
20160904111500,180.0,185.399994,61.799998,51,63.599998,100,74.699997,78.0,75.0
20160904113000,180.0,185.399994,61.799998,51,88.099998,100,73.900002,78.199997,75.199997
20160904114500,180.0,185.399994,61.799998,51,83.800003,100,74.800003,78.300003,75.300003
20160904120000,180.0,185.399994,61.799998,51,89.300003,100,75.199997,78.300003,75.300003
20160904121500,180.0,185.399994,61.799998,51,61.200001,100,74.199997,78.300003,75.300003
20160904123000,180.0,185.399994,61.799998,51,102.0,100,74.599998,78.300003,75.300003
20160904124500,180.0,181.800003,60.600001,51,95.300003,100,75.199997,78.300003,75.300003
20160904130000,180.0,184.199997,61.399999,51,61.200001,100,74.5,78.300003,75.300003
20160904131500,180.0,184.199997,61.399999,51,92.400002,100,74.400002,78.300003,75.300003
20160904133000,180.0,181.800003,60.600001,51,89.099998,100,75.199997,78.300003,75.300003
20160904134500,180.0,181.800003,60.600001,51,61.599998,100,74.800003,78.300003,75.300003
20160904140000,180.0,181.800003,60.600001,51,84.300003,100,74.400002,78.300003,75.300003
20160904141500,180.0,185.399994,61.799998,51,90.5,100,75.099998,78.300003,75.300003
20160904143000,180.0,185.399994,61.799998,51,61.200001,100,74.599998,78.300003,75.300003
20160904144500,180.0,185.399994,61.799998,51,84.400002,100,74.599998,78.300003,75.300003
20160904150000,180.0,185.399994,61.799998,51,78.300003,100,75.199997,78.300003,75.300003
20160904151500,180.0,185.399994,61.799998,51,80.199997,100,75.300003,78.300003,75.300003
20160904153000,180.0,178.800003,59.600001,51,88.599998,100,75.199997,78.300003,75.300003
20160904154500,180.0,180.600006,60.200002,51,61.5,100,74.599998,78.300003,75.300003
20160904160000,180.0,180.600006,60.200002,51,95.0,100,74.5,78.300003,75.300003
20160904161500,180.0,180.600006,60.200002,51,87.199997,100,75.199997,78.300003,75.300003
20160904163000,180.0,180.600006,60.200002,51,61.599998,100,74.300003,78.300003,75.300003
20160904164500,180.0,180.600006,60.200002,51,89.300003,100,74.699997,78.300003,75.300003
20160904170000,180.0,178.199997,59.399999,51,89.300003,100,75.199997,78.300003,75.300003
20160904171500,180.0,178.199997,59.399999,51,61.200001,100,74.5,78.300003,75.300003
20160904173000,180.0,175.800003,58.600001,51,89.0,100,74.5,78.300003,75.300003
20160904174500,180.0,177.600006,59.200002,51,79.699997,100,75.300003,78.300003,75.300003
20160904180000,180.0,175.800003,58.600001,51,63.200001,0,75.099998,78.300003,75.300003
20160904181500,180.0,178.199997,59.399999,51,85.400002,100,74.099998,78.300003,75.300003
20160904183000,180.0,172.800003,57.600001,51,93.0,100,75.099998,78.300003,75.300003
20160904184500,180.0,172.800003,57.600001,51,84.0,100,75.300003,78.300003,75.300003
20160904190000,180.0,172.800003,57.600001,51,61.599998,100,74.300003,78.300003,75.300003
20160904191500,180.0,180.600006,60.200002,54,85.0,100,74.699997,78.300003,75.300003
20160904193000,180.0,180.600006,60.200002,54,77.300003,100,75.199997,78.300003,75.300003
20160904194500,180.0,196.800003,65.600001,56,77.300003,100,75.099998,78.300003,75.300003
20160904200000,180.0,178.199997,59.399999,53,83.099998,100,75.099998,78.300003,75.300003
20160904201500,180.0,186.600006,62.200002,56,85.0,100,75.099998,78.300003,75.300003
20160904203000,180.0,190.199997,63.399999,54,82.599998,100,75.099998,78.300003,75.300003
20160904204500,180.0,166.800003,55.600001,54,79.199997,100,75.199997,78.300003,75.300003
20160904210000,180.0,192.0,64.0,55,77.599998,100,75.099998,78.300003,75.300003
20160904211500,180.0,192.0,64.0,54,76.400002,100,75.099998,78.300003,75.300003
20160904213000,180.0,187.199997,62.399999,53,78.0,100,75.0,78.300003,75.300003
20160904214500,180.0,187.199997,62.399999,53,84.300003,100,75.0,78.300003,75.300003
20160904220000,180.0,192.0,64.0,53,80.900002,100,75.099998,78.300003,75.300003
20160904221500,180.0,192.0,64.0,53,78.800003,100,75.0,78.300003,75.300003
20160904223000,180.0,192.0,64.0,53,77.800003,100,75.0,78.300003,75.300003
20160904224500,180.0,196.800003,65.600001,54,77.800003,100,75.0,78.300003,75.300003
20160904230000,180.0,190.199997,63.399999,51,77.800003,100,75.0,78.300003,75.300003
20160904231500,180.0,199.800003,66.600001,55,96.199997,100,75.199997,78.300003,75.300003
20160904233000,180.0,192.0,64.0,52,60.799999,100,74.300003,78.300003,75.300003
20160904234500,180.0,188.399994,62.799998,52,85.599998,100,74.699997,78.300003,75.300003
20160905000000,180.0,190.800003,63.600001,51,80.099998,100,75.099998,78.300003,75.300003
20160905001500,180.0,193.800003,64.600001,55,87.400002,100,75.0,78.300003,75.300003
20160905003000,180.0,190.199997,63.399999,52,82.599998,100,75.0,78.300003,75.300003
20160905004500,180.0,190.199997,63.399999,51,79.800003,100,75.0,78.300003,75.300003
20160905010000,180.0,187.199997,62.399999,51,78.199997,100,75.0,78.300003,75.300003
20160905011500,180.0,187.199997,62.399999,51,87.800003,100,75.0,78.300003,75.300003
20160905013000,180.0,197.399994,65.799998,52,82.0,100,75.0,78.300003,75.300003
20160905014500,180.0,191.399994,63.799998,51,82.0,100,75.199997,78.300003,75.300003
20160905020000,180.0,191.399994,63.799998,54,61.599998,100,74.800003,78.300003,75.300003
20160905021500,180.0,141.600006,47.200002,52,88.099998,100,74.300003,78.300003,75.300003
20160905023000,180.0,188.399994,62.799998,55,85.5,100,75.099998,78.300003,75.300003
20160905024500,180.0,191.399994,63.799998,55,61.599998,100,74.800003,78.300003,75.300003
20160905030000,180.0,138.600006,46.200002,52,91.699997,100,74.199997,78.300003,75.300003
20160905031500,180.0,187.199997,62.399999,52,89.300003,100,75.0,78.300003,75.300003
20160905033000,180.0,192.600006,64.200002,52,63.599998,0,75.199997,78.300003,75.300003
20160905034500,180.0,187.800003,62.600001,52,88.800003,100,74.099998,78.300003,75.300003
20160905040000,180.0,193.199997,64.399999,51,95.400002,100,74.900002,78.300003,75.300003
20160905041500,180.0,193.199997,64.399999,51,85.5,100,75.400002,78.300003,75.300003
20160905043000,180.0,187.800003,62.600001,51,70.599998,100,74.0,78.300003,75.300003
20160905044500,180.0,190.199997,63.399999,51,91.800003,100,74.800003,78.300003,75.300003
20160905050000,180.0,190.199997,63.399999,52,84.400002,100,75.300003,78.300003,75.300003
20160905051500,180.0,190.199997,63.399999,51,63.200001,100,74.0,78.300003,75.300003
20160905053000,180.0,195.0,65.0,53,101.0,100,74.599998,78.300003,75.300003
20160905054500,180.0,190.800003,63.600001,51,99.0,100,75.199997,78.300003,75.300003
20160905060000,180.0,190.800003,63.600001,52,62.400002,100,74.699997,78.300003,75.300003
20160905061500,180.0,190.800003,63.600001,51,99.599998,100,74.300003,78.300003,75.300003
20160905063000,180.0,177.600006,59.200002,50,87.5,100,75.0,78.300003,75.300003
20160905064500,180.0,187.199997,62.399999,50,90.900002,0,75.400002,78.300003,75.300003
20160905070000,180.0,190.800003,63.600001,52,71.400002,100,74.0,78.300003,75.300003
20160905071500,180.0,188.399994,62.799998,50,96.5,100,74.699997,78.300003,75.300003
20160905073000,180.0,191.399994,63.799998,51,88.699997,100,75.099998,78.300003,75.300003
20160905074500,180.0,191.399994,63.799998,50,62.0,100,74.300003,78.300003,75.300003
20160905080000,180.0,171.600006,57.200002,52,96.5,100,74.5,78.300003,75.300003
20160905081500,180.0,198.600006,66.200002,51,88.0,100,75.099998,78.300003,75.300003
20160905083000,180.0,193.800003,64.600001,51,66.300003,0,75.300003,78.300003,75.300003
20160905084500,180.0,188.399994,62.799998,49,84.900002,100,74.099998,78.300003,75.300003
20160905090000,180.0,196.199997,65.399999,51,94.400002,100,74.900002,78.300003,75.300003
20160905091500,180.0,190.800003,63.600001,50,88.699997,100,75.199997,78.300003,75.300003
20160905093000,180.0,187.800003,62.600001,49,61.099998,100,74.199997,78.300003,75.300003
20160905094500,180.0,196.800003,65.600001,52,103.099998,100,74.599998,78.300003,75.300003
20160905100000,180.0,196.800003,65.600001,52,96.300003,100,75.199997,78.300003,75.300003
20160905101500,180.0,179.399994,59.799998,48,61.200001,100,74.599998,78.300003,75.300003
20160905103000,180.0,179.399994,59.799998,48,89.300003,100,74.300003,78.300003,75.300003
20160905104500,180.0,179.399994,59.799998,48,89.300003,100,75.0,78.300003,75.300003
20160905110000,180.0,175.800003,58.600001,48,64.400002,0,75.400002,78.300003,75.300003
20160905111500,180.0,179.399994,59.799998,48,84.900002,100,74.0,78.300003,75.300003
20160905113000,180.0,179.399994,59.799998,48,89.5,100,74.800003,78.300003,75.300003
20160905114500,180.0,177.600006,59.200002,48,93.800003,100,75.300003,78.300003,75.300003
20160905120000,180.0,179.399994,59.799998,48,61.200001,100,74.400002,78.300003,75.300003
20160905121500,180.0,179.399994,59.799998,48,88.699997,100,74.400002,78.300003,75.300003
20160905123000,180.0,179.399994,59.799998,48,96.699997,100,75.099998,78.300003,75.300003
20160905124500,180.0,179.399994,59.799998,48,63.099998,100,74.699997,78.300003,75.300003
20160905130000,180.0,179.399994,59.799998,48,101.0,100,74.300003,78.300003,75.300003
20160905131500,180.0,179.399994,59.799998,48,90.5,100,75.0,78.300003,75.300003
20160905133000,180.0,179.399994,59.799998,48,66.300003,0,75.400002,78.300003,75.300003
20160905134500,180.0,175.800003,58.600001,48,74.699997,100,74.099998,78.300003,75.300003
20160905140000,180.0,177.600006,59.200002,48,87.5,100,74.800003,78.300003,75.300003
20160905141500,180.0,175.199997,58.399999,48,72.099998,0,75.400002,78.300003,75.300003
20160905143000,180.0,178.199997,59.399999,48,76.300003,100,74.099998,78.300003,75.300003
20160905144500,180.0,178.199997,59.399999,48,89.800003,100,74.900002,78.300003,75.300003
20160905150000,180.0,178.199997,59.399999,48,63.200001,0,75.199997,78.300003,75.300003
20160905151500,180.0,175.800003,58.600001,48,82.5,100,74.099998,78.300003,75.300003
20160905153000,180.0,179.399994,59.799998,48,86.900002,100,75.0,78.300003,75.300003
20160905154500,180.0,177.600006,59.200002,48,62.0,100,74.900002,78.300003,75.300003
20160905160000,180.0,181.199997,60.399999,48,88.099998,100,74.199997,78.300003,75.300003
20160905161500,180.0,181.199997,60.399999,48,90.400002,100,75.199997,78.300003,75.300003
20160905163000,180.0,181.199997,60.399999,48,61.200001,100,74.599998,78.300003,75.300003
20160905164500,180.0,181.199997,60.399999,48,88.099998,100,74.400002,78.300003,75.300003
20160905170000,180.0,181.199997,60.399999,48,90.400002,100,75.300003,78.300003,75.300003
20160905171500,180.0,178.800003,59.600001,48,62.400002,100,74.199997,78.300003,75.300003
20160905173000,180.0,178.800003,59.600001,48,87.5,100,74.699997,78.300003,75.300003
20160905174500,180.0,180.600006,60.200002,48,68.800003,0,75.300003,78.300003,75.300003
20160905180000,180.0,180.600006,60.200002,48,79.199997,100,74.099998,78.300003,75.300003
20160905181500,180.0,180.600006,60.200002,48,90.900002,100,75.0,78.300003,75.300003
20160905183000,180.0,180.600006,60.200002,48,62.400002,100,75.0,78.300003,75.300003
20160905184500,180.0,180.600006,60.200002,48,86.800003,100,74.300003,78.300003,75.300003
20160905190000,180.0,174.600006,58.200002,48,93.0,100,75.0,78.300003,75.300003
20160905191500,180.0,174.600006,58.200002,48,64.300003,100,74.800003,78.300003,75.300003
20160905193000,180.0,174.600006,58.200002,48,94.199997,100,74.199997,78.300003,75.300003
20160905194500,180.0,174.600006,58.200002,48,88.699997,100,75.0,78.300003,75.300003
20160905200000,180.0,174.600006,58.200002,48,61.200001,100,74.5,78.300003,75.300003
20160905201500,180.0,171.0,57.0,48,88.199997,100,74.400002,78.199997,75.199997
20160905203000,180.0,174.0,58.0,48,85.900002,0,75.199997,78.300003,75.300003
20160905204500,180.0,174.0,58.0,48,61.200001,100,74.0,78.099998,75.099998
20160905210000,180.0,171.600006,57.200002,48,101.900002,100,74.5,78.099998,75.099998
20160905211500,180.0,171.600006,57.200002,48,89.300003,100,75.099998,78.300003,75.300003
20160905213000,180.0,177.600006,59.200002,49,61.299999,0,74.800003,78.099998,75.099998
20160905214500,180.0,177.600006,59.200002,49,86.199997,100,74.300003,78.300003,75.300003
20160905220000,180.0,175.800003,58.600001,49,93.0,100,75.0,78.300003,75.300003
20160905221500,180.0,178.199997,59.399999,49,63.599998,100,74.800003,78.300003,75.300003
20160905223000,180.0,181.199997,60.399999,49,89.300003,100,74.300003,78.300003,75.300003
20160905224500,180.0,178.199997,59.399999,49,94.699997,100,75.099998,78.099998,75.099998
20160905230000,180.0,178.199997,59.399999,49,61.799999,100,74.0,78.300003,75.300003
20160905231500,180.0,178.199997,59.399999,49,91.800003,100,74.699997,78.300003,75.300003
20160905233000,180.0,181.800003,60.600001,49,79.400002,0,75.400002,78.300003,75.300003
20160905234500,180.0,179.399994,59.799998,49,70.699997,100,74.0,78.300003,75.300003
20160906000000,180.0,177.600006,59.200002,49,99.800003,100,74.800003,78.300003,75.300003
20160906001500,180.0,177.600006,59.200002,49,68.300003,0,75.300003,78.300003,75.300003
20160906003000,180.0,179.399994,59.799998,49,86.800003,100,74.0,78.300003,75.300003
20160906004500,180.0,179.399994,59.799998,49,95.800003,100,74.900002,78.300003,75.300003
20160906010000,180.0,179.399994,59.799998,49,87.5,100,75.300003,78.300003,75.300003
20160906011500,180.0,181.800003,60.600001,49,62.700001,100,74.0,78.300003,75.300003
20160906013000,180.0,181.800003,60.600001,49,87.5,100,74.800003,78.300003,75.300003
20160906014500,180.0,184.199997,61.399999,49,91.099998,100,75.199997,78.300003,75.300003
20160906020000,180.0,181.199997,60.399999,49,60.400002,100,74.199997,78.300003,75.300003
20160906021500,180.0,181.199997,60.399999,49,95.400002,100,74.599998,78.300003,75.300003
20160906023000,180.0,181.199997,60.399999,49,85.599998,100,75.300003,78.300003,75.300003
20160906024500,180.0,181.199997,60.399999,49,62.400002,100,74.199997,78.300003,75.300003
20160906030000,180.0,183.600006,61.200002,49,98.400002,100,74.599998,78.300003,75.300003
20160906031500,180.0,180.600006,60.200002,49,86.900002,100,75.199997,78.300003,75.300003
20160906033000,180.0,183.600006,61.200002,49,62.799999,100,74.199997,78.300003,75.300003
20160906034500,180.0,178.800003,59.600001,49,89.800003,100,74.599998,78.300003,75.300003
20160906040000,180.0,178.800003,59.600001,49,88.099998,100,75.199997,78.300003,75.300003
20160906041500,180.0,181.800003,60.600001,49,61.900002,100,74.199997,78.300003,75.300003
20160906043000,180.0,181.800003,60.600001,49,88.099998,100,74.599998,78.300003,75.300003
20160906044500,180.0,181.800003,60.600001,49,92.0,100,75.199997,78.300003,75.300003
20160906050000,180.0,181.800003,60.600001,49,61.599998,100,74.300003,78.300003,75.300003
20160906051500,180.0,181.800003,60.600001,49,88.699997,100,74.5,78.300003,75.300003
20160906053000,180.0,181.800003,60.600001,49,100.300003,100,75.099998,78.300003,75.300003
20160906054500,180.0,181.800003,60.600001,49,62.400002,100,74.699997,78.300003,75.300003
20160906060000,180.0,178.199997,59.399999,49,86.199997,100,74.400002,78.300003,75.300003
20160906061500,180.0,178.199997,59.399999,49,83.800003,100,75.099998,78.300003,75.300003
20160906063000,180.0,178.199997,59.399999,49,72.699997,0,75.400002,78.300003,75.300003
20160906064500,180.0,181.800003,60.600001,49,88.300003,100,74.0,78.300003,75.300003
20160906070000,180.0,177.600006,59.200002,49,103.5,100,74.800003,78.300003,75.300003
20160906071500,180.0,171.600006,57.200002,51,93.199997,100,75.199997,78.300003,75.300003
20160906073000,180.0,171.600006,57.200002,51,60.799999,100,74.699997,78.300003,75.300003
20160906074500,180.0,174.600006,58.200002,51,88.699997,100,74.300003,78.300003,75.300003
20160906080000,180.0,172.199997,57.399999,51,88.699997,100,74.900002,78.300003,75.300003
20160906081500,180.0,175.199997,58.399999,51,87.5,100,75.300003,78.300003,75.300003
20160906083000,180.0,175.199997,58.399999,51,60.799999,100,74.199997,78.300003,75.300003
20160906084500,180.0,175.199997,58.399999,51,88.099998,100,74.5,78.300003,75.300003
20160906090000,180.0,175.199997,58.399999,51,88.099998,100,75.099998,78.300003,75.300003
20160906091500,180.0,175.199997,58.399999,51,63.599998,0,75.400002,78.300003,75.300003
20160906093000,180.0,70.800003,23.600001,100,79.900002,100,74.199997,78.300003,75.300003
20160906094500,180.0,190.800003,63.600001,56,90.5,100,74.900002,78.300003,75.300003
20160906100000,180.0,188.399994,62.799998,54,93.0,100,74.800003,78.300003,75.300003
20160906101500,180.0,188.399994,62.799998,54,60.799999,100,74.900002,78.300003,75.300003
20160906103000,180.0,188.399994,62.799998,54,98.5,100,74.199997,78.300003,75.300003
20160906104500,180.0,188.399994,62.799998,54,94.400002,100,75.099998,78.300003,75.300003
20160906110000,180.0,190.800003,63.600001,53,60.799999,100,74.699997,78.300003,75.300003
20160906111500,180.0,187.800003,62.600001,53,85.599998,100,74.400002,78.300003,75.300003
20160906113000,180.0,183.600006,61.200002,52,83.800003,100,75.199997,78.300003,75.300003
20160906114500,180.0,186.0,62.0,52,79.199997,100,75.0,78.300003,75.300003
20160906120000,180.0,186.0,62.0,52,76.300003,100,74.699997,78.300003,75.300003
20160906121500,180.0,186.0,62.0,52,104.199997,100,75.099998,78.300003,75.300003
20160906123000,180.0,186.0,62.0,52,60.799999,100,74.800003,78.300003,75.300003
20160906124500,180.0,186.0,62.0,52,85.599998,100,74.300003,78.300003,75.300003
20160906130000,180.0,186.0,62.0,52,81.599998,100,75.099998,78.300003,75.300003
20160906131500,180.0,186.0,62.0,52,61.200001,100,75.0,78.300003,75.300003
20160906133000,180.0,188.399994,62.799998,52,82.5,100,74.300003,78.300003,75.300003
20160906134500,180.0,188.399994,62.799998,52,77.800003,100,75.099998,78.300003,75.300003
20160906140000,180.0,191.399994,63.799998,52,77.800003,100,75.099998,78.300003,75.300003
20160906141500,180.0,186.0,62.0,51,80.199997,100,75.199997,78.300003,75.300003
20160906143000,180.0,186.0,62.0,50,82.099998,100,75.300003,78.300003,75.300003
20160906144500,180.0,186.0,62.0,50,60.799999,100,74.5,78.300003,75.300003
20160906150000,180.0,181.199997,60.399999,50,83.099998,100,74.599998,78.300003,75.300003
20160906151500,180.0,181.199997,60.399999,50,78.300003,100,75.099998,78.099998,75.099998
20160906153000,180.0,181.199997,60.399999,50,62.400002,100,74.900002,78.300003,75.300003
20160906154500,180.0,178.199997,59.399999,50,81.900002,100,74.199997,78.300003,75.300003
20160906160000,180.0,175.800003,58.600001,50,84.5,100,75.199997,78.300003,75.300003
20160906161500,180.0,175.800003,58.600001,50,62.400002,100,74.800003,78.300003,75.300003
20160906163000,180.0,177.600006,59.200002,50,76.800003,100,74.199997,78.099998,75.099998
20160906164500,180.0,177.600006,59.200002,50,83.800003,100,74.900002,78.300003,75.300003
20160906170000,180.0,177.600006,59.200002,50,64.099998,0,75.199997,78.199997,75.199997
20160906171500,180.0,175.800003,58.600001,50,72.5,100,74.099998,78.300003,75.300003
20160906173000,180.0,175.800003,58.600001,50,87.5,100,75.099998,78.300003,75.300003
20160906174500,180.0,174.0,58.0,50,62.0,100,75.0,78.300003,75.300003
20160906180000,180.0,177.600006,59.200002,50,84.199997,100,74.199997,78.300003,75.300003
20160906181500,180.0,175.800003,58.600001,50,87.599998,100,75.199997,78.300003,75.300003
20160906183000,180.0,177.600006,59.200002,50,61.599998,100,74.699997,78.300003,75.300003
20160906184500,180.0,177.600006,59.200002,50,91.699997,100,74.300003,78.099998,75.099998
20160906190000,180.0,179.399994,59.799998,50,85.0,100,75.099998,78.300003,75.300003
20160906191500,180.0,179.399994,59.799998,50,81.099998,100,75.300003,78.300003,75.300003
20160906193000,180.0,175.199997,58.399999,50,61.200001,100,74.199997,78.300003,75.300003
