PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906194500,180.0,178.199997,59.399999,50,88.5,100,74.900002,78.300003,75.300003
20160906200000,180.0,178.199997,59.399999,50,83.699997,100,75.199997,78.300003,75.300003
20160906201500,180.0,178.199997,59.399999,50,84.599998,100,75.099998,78.300003,75.300003
20160906203000,180.0,180.600006,60.200002,50,80.800003,100,75.300003,78.300003,75.300003
20160906204500,180.0,180.600006,60.200002,50,60.799999,100,74.199997,78.300003,75.300003
20160906210000,180.0,175.800003,58.600001,50,87.5,100,74.699997,78.099998,75.099998
20160906211500,180.0,178.800003,59.600001,50,64.900002,0,75.099998,78.300003,75.300003
20160906213000,180.0,178.800003,59.600001,50,85.5,100,74.099998,78.300003,75.300003
20160906214500,180.0,180.600006,60.200002,50,100.199997,100,75.099998,78.300003,75.300003
20160906220000,180.0,180.600006,60.200002,51,61.200001,100,74.800003,78.300003,75.300003
20160906221500,180.0,180.600006,60.200002,51,87.900002,100,74.199997,78.300003,75.300003
20160906223000,180.0,180.600006,60.200002,51,84.400002,100,75.099998,78.300003,75.300003
20160906224500,180.0,178.199997,59.399999,51,61.400002,100,74.800003,78.300003,75.300003
20160906230000,180.0,175.800003,58.600001,51,93.599998,100,74.300003,78.300003,75.300003
20160906231500,180.0,175.800003,58.600001,51,88.099998,100,75.099998,78.300003,75.300003
20160906233000,180.0,175.800003,58.600001,51,61.200001,100,74.400002,78.300003,75.300003
20160906234500,180.0,175.800003,58.600001,51,87.5,100,74.599998,78.300003,75.300003
20160907000000,180.0,175.800003,58.600001,51,77.800003,100,75.099998,78.300003,75.300003
20160907001500,180.0,175.800003,58.600001,51,85.599998,100,75.0,78.300003,75.300003
20160907003000,180.0,177.600006,59.200002,51,80.199997,100,75.099998,78.300003,75.300003
20160907004500,180.0,171.600006,57.200002,51,77.800003,100,75.099998,78.099998,75.099998
20160907010000,180.0,174.0,58.0,51,83.900002,100,75.0,78.300003,75.300003
20160907011500,180.0,171.0,57.0,51,80.699997,100,75.099998,78.300003,75.300003
20160907013000,180.0,171.0,57.0,51,80.699997,100,75.099998,78.300003,75.300003
20160907014500,180.0,171.0,57.0,51,79.699997,100,75.0,78.300003,75.300003
20160907020000,180.0,172.800003,57.600001,51,78.699997,100,75.0,78.300003,75.300003
20160907021500,180.0,172.800003,57.600001,51,77.900002,100,75.0,78.300003,75.300003
20160907023000,180.0,172.800003,57.600001,51,84.0,100,75.0,78.300003,75.300003
20160907024500,180.0,172.800003,57.600001,51,84.0,100,75.0,78.300003,75.300003
20160907030000,180.0,172.800003,57.600001,51,84.0,100,75.099998,78.300003,75.300003
20160907031500,180.0,172.800003,57.600001,51,70.199997,0,75.400002,78.300003,75.300003
20160907033000,180.0,172.800003,57.600001,52,81.0,100,74.0,78.300003,75.300003
20160907034500,180.0,172.800003,57.600001,52,89.300003,100,74.800003,78.300003,75.300003
20160907040000,180.0,172.800003,57.600001,52,89.300003,100,75.400002,78.300003,75.300003
20160907041500,180.0,175.800003,58.600001,52,62.400002,100,74.099998,78.300003,75.300003
20160907054500,180.0,179.399994,59.799998,49,68.699997,0,75.400002,78.300003,75.300003
20160907060000,180.0,172.800003,57.600001,63,61.200001,100,74.300003,78.300003,75.300003
20160907061500,180.0,187.199997,62.399999,75,88.699997,100,74.5,78.300003,75.300003
20160907063000,180.0,187.199997,62.399999,52,69.800003,0,75.400002,78.300003,75.300003
20160907064500,180.0,183.600006,61.200002,51,85.400002,100,74.0,78.199997,75.199997
20160907070000,180.0,183.600006,61.200002,51,97.800003,100,75.0,78.300003,75.300003
20160907071500,180.0,183.600006,61.200002,51,85.0,100,75.300003,78.300003,75.300003
20160907073000,180.0,183.600006,61.200002,51,61.900002,100,74.0,78.300003,75.300003
20160907074500,180.0,183.600006,61.200002,51,90.5,100,74.699997,78.300003,75.300003
20160907080000,180.0,183.600006,61.200002,37,86.599998,100,75.400002,78.300003,75.300003
20160907081500,180.0,188.399994,62.799998,57,62.799999,100,74.5,78.300003,75.300003
20160907083000,180.0,186.0,62.0,56,88.099998,100,74.5,78.300003,75.300003
20160907084500,180.0,183.600006,61.200002,56,85.0,100,75.199997,78.300003,75.300003
20160907090000,180.0,191.399994,63.799998,57,62.799999,100,74.300003,78.300003,75.300003
20160907091500,180.0,174.600006,58.200002,54,90.5,100,74.5,78.300003,75.300003
20160907093000,180.0,169.199997,56.399999,56,86.199997,100,75.199997,78.300003,75.300003
20160907094500,180.0,193.800003,64.600001,52,60.799999,100,74.099998,78.300003,75.300003
20160907100000,180.0,139.199997,46.399999,52,90.300003,100,74.800003,78.300003,75.300003
20160907101500,180.0,191.399994,63.799998,51,96.0,100,75.300003,78.300003,75.300003
20160907103000,180.0,186.600006,62.200002,51,60.799999,100,74.300003,78.300003,75.300003
20160907104500,180.0,166.199997,55.399999,54,99.5,100,74.599998,78.300003,75.300003
20160907110000,180.0,187.800003,62.600001,51,85.599998,100,75.300003,78.300003,75.300003
20160907111500,180.0,195.0,65.0,52,60.799999,100,74.099998,78.300003,75.300003
20160907113000,180.0,195.0,65.0,53,88.099998,100,74.699997,78.300003,75.300003
20160907114500,180.0,190.199997,63.399999,52,86.199997,100,75.300003,78.300003,75.300003
20160907120000,180.0,195.0,65.0,56,61.200001,100,74.099998,78.300003,75.300003
20160907121500,180.0,190.800003,63.600001,55,87.400002,100,74.900002,78.300003,75.300003
20160907123000,180.0,162.600006,54.200002,54,80.699997,100,75.199997,78.300003,75.300003
20160907124500,180.0,187.800003,62.600001,54,77.300003,100,75.0,78.300003,75.300003
20160907130000,180.0,168.600006,56.200002,58,77.300003,100,74.699997,78.300003,75.300003
20160907131500,180.0,192.600006,64.200002,52,99.699997,100,75.0,78.300003,75.300003
20160907133000,180.0,187.800003,62.600001,52,60.5,100,74.599998,78.300003,75.300003
20160907134500,180.0,185.399994,61.799998,51,80.099998,100,74.300003,78.300003,75.300003
20160907140000,180.0,185.399994,61.799998,51,77.699997,100,74.599998,78.300003,75.300003
20160907141500,180.0,185.399994,61.799998,51,88.099998,100,75.400002,78.300003,75.300003
20160907143000,180.0,171.0,57.0,50,60.400002,100,74.300003,78.300003,75.300003
20160907144500,180.0,172.800003,57.600001,51,78.699997,100,74.599998,78.300003,75.300003
20160907150000,180.0,172.800003,57.600001,52,75.800003,100,74.800003,78.300003,75.300003
20160907151500,180.0,172.800003,57.600001,52,86.900002,100,75.300003,78.300003,75.300003
20160907153000,180.0,172.800003,57.600001,52,60.700001,100,74.699997,78.300003,75.300003
20160907154500,180.0,172.800003,57.600001,52,76.300003,100,74.300003,78.199997,75.199997
20160907160000,180.0,172.800003,57.600001,52,74.0,100,74.699997,78.300003,75.300003
20160907161500,180.0,172.800003,57.600001,53,83.199997,100,75.0,78.300003,75.300003
20160907163000,180.0,174.600006,58.200002,54,61.599998,0,75.099998,78.300003,75.300003
20160907164500,180.0,174.600006,58.200002,54,73.599998,100,74.199997,78.300003,75.300003
20160907170000,180.0,174.600006,58.200002,54,83.5,100,75.099998,78.099998,75.099998
20160907171500,180.0,174.600006,58.200002,54,61.599998,100,74.5,78.300003,75.300003
20160907173000,180.0,174.600006,58.200002,54,97.400002,100,74.599998,78.300003,75.300003
20160907174500,180.0,184.199997,61.399999,54,71.599998,0,75.400002,78.300003,75.300003
20160907180000,180.0,179.399994,59.799998,54,61.5,100,74.099998,78.300003,75.300003
20160907181500,180.0,179.399994,59.799998,54,89.0,100,74.900002,78.300003,75.300003
20160907183000,180.0,181.199997,60.399999,54,68.199997,0,75.199997,78.300003,75.300003
20160907184500,180.0,181.199997,60.399999,54,73.199997,100,74.0,78.300003,75.300003
20160907190000,180.0,178.199997,59.399999,54,88.599998,100,75.099998,78.300003,75.300003
20160907191500,180.0,180.600006,60.200002,54,79.699997,100,75.300003,78.300003,75.300003
20160907193000,180.0,180.600006,60.200002,54,64.900002,0,75.199997,78.300003,75.300003
20160907194500,180.0,180.600006,60.200002,54,83.099998,100,74.199997,78.300003,75.300003
20160907200000,180.0,180.600006,60.200002,54,78.199997,100,75.0,78.300003,75.300003
20160907201500,180.0,178.199997,59.399999,54,61.599998,100,74.800003,78.300003,75.300003
20160907203000,180.0,178.199997,59.399999,54,86.800003,100,74.300003,78.300003,75.300003
20160907204500,180.0,180.600006,60.200002,54,89.900002,100,75.099998,78.300003,75.300003
20160907210000,180.0,180.600006,60.200002,54,61.599998,100,75.0,78.300003,75.300003
20160907211500,180.0,177.600006,59.200002,54,83.699997,100,74.199997,78.300003,75.300003
20160907213000,180.0,177.600006,59.200002,54,90.599998,100,74.900002,78.300003,75.300003
20160907214500,180.0,175.800003,58.600001,54,84.699997,0,75.400002,78.300003,75.300003
20160907220000,180.0,177.600006,59.200002,54,62.400002,100,74.099998,78.300003,75.300003
20160907221500,180.0,177.600006,59.200002,54,98.0,100,74.800003,78.300003,75.300003
20160907223000,180.0,177.600006,59.200002,54,72.5,0,75.400002,78.300003,75.300003
20160907224500,180.0,181.199997,60.399999,54,74.400002,100,74.0,78.300003,75.300003
20160907230000,180.0,178.199997,59.399999,54,99.0,100,74.699997,78.300003,75.300003
20160907231500,180.0,178.199997,59.399999,54,90.5,0,75.400002,78.300003,75.300003
20160907233000,180.0,184.199997,61.399999,54,62.0,100,74.199997,78.300003,75.300003
20160907234500,180.0,181.199997,60.399999,54,90.699997,100,74.699997,78.300003,75.300003
20160908000000,180.0,186.0,62.0,54,62.400002,0,75.099998,78.300003,75.300003
20160908001500,180.0,186.0,62.0,54,83.599998,100,74.0,78.300003,75.300003
20160908003000,180.0,186.0,62.0,54,90.599998,100,74.900002,78.300003,75.300003
20160908004500,180.0,186.0,62.0,54,62.400002,0,75.099998,78.300003,75.300003
20160908010000,180.0,186.0,62.0,54,97.199997,100,74.099998,78.300003,75.300003
20160908011500,180.0,186.0,62.0,54,97.199997,100,75.0,78.300003,75.300003
20160908013000,180.0,186.0,62.0,54,63.599998,100,75.0,78.300003,75.300003
20160908014500,180.0,186.0,62.0,54,85.599998,100,74.199997,78.300003,75.300003
20160908020000,180.0,186.0,62.0,54,85.599998,100,75.099998,78.300003,75.300003
20160908021500,180.0,186.0,62.0,54,62.0,100,75.0,78.300003,75.300003
20160908023000,180.0,186.0,62.0,54,94.199997,100,74.199997,78.300003,75.300003
20160908024500,180.0,186.0,62.0,54,97.300003,100,75.099998,78.300003,75.300003
20160908030000,180.0,188.399994,62.799998,54,62.799999,100,74.699997,78.300003,75.300003
20160908031500,180.0,188.399994,62.799998,54,87.800003,100,74.199997,78.300003,75.300003
20160908033000,180.0,188.399994,62.799998,54,85.599998,100,75.0,78.300003,75.300003
20160908034500,180.0,188.399994,62.799998,53,65.800003,0,75.300003,78.300003,75.300003
20160908040000,180.0,188.399994,62.799998,53,83.5,100,74.099998,78.300003,75.300003
20160908041500,180.0,188.399994,62.799998,53,87.5,100,74.900002,78.300003,75.300003
20160908043000,180.0,188.399994,62.799998,52,72.599998,0,75.400002,78.300003,75.300003
20160908044500,180.0,184.199997,61.399999,51,84.900002,100,74.0,78.300003,75.300003
20160908050000,180.0,184.199997,61.399999,51,97.900002,100,74.800003,78.300003,75.300003
20160908051500,180.0,181.800003,60.600001,51,97.900002,100,75.400002,78.300003,75.300003
20160908053000,180.0,186.0,62.0,51,61.5,100,74.099998,78.300003,75.300003
20160908054500,180.0,183.600006,61.200002,51,93.300003,100,74.599998,78.300003,75.300003
20160908060000,180.0,183.600006,61.200002,51,88.099998,100,75.099998,78.300003,75.300003
20160908061500,180.0,183.600006,61.200002,51,60.299999,100,74.300003,78.300003,75.300003
20160908063000,180.0,186.0,62.0,51,101.099998,100,74.5,78.300003,75.300003
20160908064500,180.0,186.0,62.0,51,98.699997,100,75.0,78.300003,75.300003
20160908070000,180.0,182.399994,60.799998,51,88.199997,100,75.199997,78.300003,75.300003
20160908071500,180.0,182.399994,60.799998,51,60.0,100,74.199997,78.300003,75.300003
20160908073000,180.0,182.399994,60.799998,51,86.0,100,74.5,78.300003,75.300003
20160908074500,180.0,182.399994,60.799998,51,94.099998,100,75.099998,78.300003,75.300003
20160908080000,180.0,188.399994,62.799998,51,67.599998,0,75.300003,78.300003,75.300003
20160908081500,180.0,188.399994,62.799998,51,86.099998,100,74.0,78.300003,75.300003
20160908083000,180.0,188.399994,62.799998,51,86.099998,100,74.699997,78.300003,75.300003
20160908084500,180.0,185.399994,61.799998,51,84.400002,100,75.0,78.300003,75.300003
20160908090000,180.0,185.399994,61.799998,51,84.400002,100,75.400002,78.300003,75.300003
20160908091500,180.0,185.399994,61.799998,51,81.300003,100,73.900002,78.300003,75.300003
20160908093000,180.0,190.199997,63.399999,51,96.5,100,74.800003,78.300003,75.300003
20160908094500,180.0,187.800003,62.600001,51,98.400002,100,75.099998,78.300003,75.300003
20160908100000,180.0,185.399994,61.799998,50,88.699997,100,75.300003,78.300003,75.300003
20160908101500,180.0,181.199997,60.399999,50,67.099998,100,74.0,78.300003,75.300003
20160908103000,180.0,181.199997,60.399999,50,95.900002,100,74.699997,78.300003,75.300003
20160908104500,180.0,190.800003,63.600001,54,99.599998,100,74.400002,78.300003,75.300003
20160908110000,180.0,187.199997,62.399999,53,93.0,100,75.099998,78.300003,75.300003
20160908111500,180.0,191.399994,63.799998,53,60.799999,100,74.300003,78.300003,75.300003
20160908113000,180.0,191.399994,63.799998,52,88.099998,100,74.400002,78.300003,75.300003
20160908114500,180.0,200.399994,66.799998,55,86.199997,100,75.199997,78.300003,75.300003
20160908120000,180.0,192.600006,64.200002,52,63.200001,100,74.599998,78.300003,75.300003
20160908121500,180.0,142.800003,47.600001,52,85.599998,100,74.400002,78.300003,75.300003
20160908123000,180.0,191.399994,63.799998,52,85.599998,100,75.099998,78.300003,75.300003
20160908124500,180.0,186.600006,62.200002,50,74.699997,0,75.400002,78.300003,75.300003
20160908130000,180.0,174.0,58.0,46,79.0,100,74.0,78.300003,75.300003
20160908131500,180.0,174.0,58.0,49,88.099998,100,74.900002,78.300003,75.300003
20160908133000,180.0,175.800003,58.600001,49,88.099998,100,75.400002,78.300003,75.300003
20160908134500,180.0,175.800003,58.600001,49,60.799999,100,74.199997,78.300003,75.300003
20160908140000,180.0,172.800003,57.600001,49,95.699997,100,74.599998,78.300003,75.300003
20160908141500,180.0,177.600006,59.200002,49,68.699997,0,75.400002,78.300003,75.300003
20160908143000,180.0,181.800003,60.600001,49,80.699997,100,74.0,78.300003,75.300003
20160908144500,180.0,179.399994,59.799998,49,92.199997,100,75.0,78.300003,75.300003
20160908150000,180.0,179.399994,59.799998,49,92.199997,100,75.199997,78.300003,75.300003
20160908151500,180.0,179.399994,59.799998,49,60.799999,100,74.599998,78.300003,75.300003
20160908153000,180.0,175.199997,58.399999,49,96.0,100,74.400002,78.300003,75.300003
20160908154500,180.0,175.199997,58.399999,49,94.199997,100,75.099998,78.300003,75.300003
20160908160000,180.0,178.199997,59.399999,49,61.200001,100,74.699997,78.400002,75.400002
20160908161500,180.0,175.199997,58.399999,49,91.900002,100,74.400002,78.400002,75.400002
20160908163000,180.0,172.800003,57.600001,49,90.5,100,75.099998,78.300003,75.300003
20160908164500,180.0,175.199997,58.399999,49,61.799999,100,74.599998,78.300003,75.300003
20160908170000,180.0,175.199997,58.399999,49,87.400002,100,74.5,78.300003,75.300003
20160908171500,180.0,179.399994,59.799998,49,82.099998,100,75.199997,78.300003,75.300003
20160908173000,180.0,179.399994,59.799998,49,62.400002,100,75.099998,78.400002,75.400002
20160908174500,180.0,177.600006,59.200002,49,82.5,100,74.099998,78.300003,75.300003
20160908180000,180.0,175.199997,58.399999,49,92.300003,100,75.099998,78.300003,75.300003
20160908181500,180.0,177.600006,59.200002,49,63.200001,0,75.099998,78.300003,75.300003
20160908183000,180.0,175.800003,58.600001,49,82.5,100,74.099998,78.300003,75.300003
20160908184500,180.0,175.800003,58.600001,49,86.199997,100,75.0,78.300003,75.300003
20160908190000,180.0,175.800003,58.600001,49,66.400002,0,75.400002,78.300003,75.300003
20160908191500,180.0,178.800003,59.600001,49,75.599998,100,74.099998,78.300003,75.300003
20160908193000,180.0,178.800003,59.600001,49,97.0,100,75.0,78.300003,75.300003
20160908194500,180.0,181.800003,60.600001,49,94.5,100,75.300003,78.300003,75.300003
20160908200000,180.0,181.800003,60.600001,49,60.799999,100,74.5,78.300003,75.300003
20160908201500,180.0,175.199997,58.399999,49,89.900002,100,74.400002,78.300003,75.300003
20160908203000,180.0,177.600006,59.200002,49,85.599998,100,75.199997,78.300003,75.300003
20160908204500,180.0,177.600006,59.200002,49,62.0,100,75.0,78.300003,75.300003
20160908210000,180.0,181.199997,60.399999,49,84.900002,100,74.300003,78.300003,75.300003
20160908211500,180.0,178.199997,59.399999,49,84.900002,100,75.199997,78.300003,75.300003
20160908213000,180.0,178.199997,59.399999,49,62.0,0,75.0,78.300003,75.300003
20160908214500,180.0,180.600006,60.200002,49,93.5,100,74.099998,78.300003,75.300003
20160908220000,180.0,178.199997,59.399999,49,88.5,100,75.0,78.300003,75.300003
20160908221500,180.0,181.199997,60.399999,49,68.199997,0,75.400002,78.300003,75.300003
20160908223000,180.0,181.199997,60.399999,49,78.0,100,74.0,78.300003,75.300003
20160908224500,180.0,175.199997,58.399999,49,102.699997,100,74.900002,78.300003,75.300003
20160908230000,180.0,181.199997,60.399999,49,65.5,0,75.199997,78.300003,75.300003
20160908231500,180.0,181.199997,60.399999,49,84.800003,100,74.099998,78.300003,75.300003
20160908233000,180.0,181.199997,60.399999,49,95.400002,100,74.800003,78.300003,75.300003
20160908234500,180.0,181.199997,60.399999,49,74.599998,0,75.400002,78.300003,75.300003
20160909000000,180.0,181.199997,60.399999,49,73.5,100,74.0,78.300003,75.300003
20160909001500,180.0,181.199997,60.399999,49,98.900002,100,74.800003,78.300003,75.300003
20160909003000,180.0,181.199997,60.399999,49,90.099998,100,75.300003,78.300003,75.300003
20160909004500,180.0,186.0,62.0,49,60.799999,100,74.300003,78.300003,75.300003
20160909010000,180.0,182.399994,60.799998,49,88.099998,100,74.599998,78.300003,75.300003
20160909011500,180.0,182.399994,60.799998,49,89.199997,100,75.300003,78.300003,75.300003
20160909013000,180.0,182.399994,60.799998,49,62.0,100,74.5,78.300003,75.300003
20160909014500,180.0,185.399994,61.799998,49,94.800003,100,74.400002,78.300003,75.300003
20160909020000,180.0,185.399994,61.799998,49,91.099998,100,75.099998,78.300003,75.300003
20160909021500,180.0,185.399994,61.799998,49,62.400002,100,74.599998,78.300003,75.300003
20160909023000,180.0,185.399994,61.799998,49,91.599998,100,74.400002,78.300003,75.300003
20160909024500,180.0,185.399994,61.799998,49,100.800003,100,75.099998,78.300003,75.300003
20160909030000,180.0,185.399994,61.799998,48,60.799999,100,75.0,78.300003,75.300003
20160909031500,180.0,185.399994,61.799998,48,81.699997,100,74.099998,78.300003,75.300003
20160909033000,180.0,185.399994,61.799998,48,88.099998,100,74.599998,78.300003,75.300003
20160909034500,180.0,185.399994,61.799998,48,85.599998,100,75.0,78.300003,75.300003
20160909040000,180.0,185.399994,61.799998,48,89.0,100,75.199997,78.300003,75.300003
20160909041500,180.0,185.399994,61.799998,48,81.400002,0,75.400002,78.300003,75.300003
20160909043000,180.0,185.399994,61.799998,48,61.599998,100,74.300003,78.300003,75.300003
20160909044500,180.0,185.399994,61.799998,48,91.199997,100,74.5,78.300003,75.300003
20160909050000,180.0,185.399994,61.799998,48,92.900002,100,75.099998,78.300003,75.300003
20160909051500,180.0,185.399994,61.799998,48,61.200001,100,74.699997,78.300003,75.300003
20160909053000,180.0,185.399994,61.799998,48,98.599998,100,74.199997,78.300003,75.300003
20160909054500,180.0,185.399994,61.799998,48,88.199997,100,74.800003,78.099998,75.099998
20160909060000,180.0,185.399994,61.799998,48,83.199997,100,75.099998,78.300003,75.300003
20160909061500,180.0,181.800003,60.600001,48,89.400002,100,75.300003,78.300003,75.300003
20160909063000,180.0,185.399994,61.799998,48,65.300003,0,75.0,78.300003,75.300003
20160909064500,180.0,185.399994,61.799998,48,94.400002,100,74.199997,78.099998,75.099998
20160909070000,180.0,185.399994,61.799998,48,78.699997,100,74.900002,78.300003,75.300003
20160909071500,180.0,181.199997,60.399999,48,91.699997,100,74.699997,78.300003,75.300003
20160909073000,180.0,185.399994,61.799998,48,87.5,100,75.0,78.300003,75.300003
20160909074500,180.0,188.399994,62.799998,48,96.0,100,75.199997,78.300003,75.300003
20160909080000,180.0,172.800003,57.600001,49,64.699997,100,74.800003,78.300003,75.300003
20160909081500,180.0,175.199997,58.399999,49,89.900002,100,74.099998,78.300003,75.300003
20160909083000,180.0,177.600006,59.200002,49,103.5,100,74.5,78.300003,75.300003
20160909084500,180.0,174.600006,58.200002,49,90.5,100,74.900002,78.300003,75.300003
20160909090000,180.0,174.600006,58.200002,49,98.300003,100,75.199997,78.300003,75.300003
20160909091500,180.0,174.600006,58.200002,49,62.900002,0,75.099998,78.300003,75.300003
20160909093000,180.0,177.600006,59.200002,49,85.599998,100,74.099998,78.099998,75.099998
20160909094500,180.0,174.600006,58.200002,49,85.599998,100,74.699997,78.199997,75.199997
20160909100000,180.0,177.600006,59.200002,49,64.400002,100,74.800003,78.300003,75.300003
20160909101500,180.0,174.0,58.0,49,89.199997,100,73.900002,78.300003,75.300003
20160909103000,180.0,172.199997,57.399999,51,89.199997,100,74.599998,78.300003,75.300003
20160909104500,180.0,172.199997,57.399999,52,90.400002,100,74.900002,78.300003,75.300003
20160909110000,180.0,180.600006,60.200002,52,96.400002,100,75.199997,78.099998,75.099998
20160909111500,180.0,169.199997,56.399999,46,61.200001,100,74.0,78.099998,75.099998
20160909113000,180.0,172.800003,57.600001,46,83.199997,100,74.5,78.099998,75.099998
20160909114500,180.0,172.800003,57.600001,46,83.199997,100,74.0,78.300003,75.300003
20160909120000,180.0,172.800003,57.600001,46,89.300003,100,74.5,78.0,75.0
20160909121500,180.0,171.0,57.0,47,87.699997,100,75.0,78.300003,75.300003
20160909123000,180.0,171.0,57.0,47,81.099998,100,75.099998,78.300003,75.300003
20160909124500,180.0,175.800003,58.600001,48,75.400002,100,74.699997,78.0,75.0
20160909130000,180.0,174.0,58.0,48,105.5,100,75.0,78.300003,75.300003
20160909131500,180.0,174.0,58.0,48,62.799999,0,75.099998,78.300003,75.300003
20160909133000,180.0,171.600006,57.200002,48,79.599998,100,74.099998,78.300003,75.300003
20160909134500,180.0,175.199997,58.399999,48,79.599998,100,74.300003,78.300003,75.300003
20160909140000,180.0,175.199997,58.399999,48,102.699997,100,74.900002,78.300003,75.300003
20160909141500,180.0,175.199997,58.399999,48,65.400002,0,75.300003,78.300003,75.300003
20160909143000,180.0,172.800003,57.600001,48,69.400002,100,74.0,78.300003,75.300003
20160909144500,180.0,172.800003,57.600001,48,88.699997,100,74.900002,78.300003,75.300003
20160909150000,180.0,174.600006,58.200002,48,66.599998,0,75.400002,78.300003,75.300003
20160909151500,180.0,179.399994,59.799998,50,73.599998,100,74.0,78.300003,75.300003
20160909153000,180.0,143.399994,47.799998,55,93.5,100,75.0,78.300003,75.300003
20160909154500,180.0,190.800003,63.600001,54,61.200001,100,74.800003,78.300003,75.300003
20160909160000,180.0,186.0,62.0,53,85.400002,100,74.400002,78.300003,75.300003
20160909161500,180.0,191.399994,63.799998,54,90.099998,100,75.199997,78.300003,75.300003
20160909163000,180.0,191.399994,63.799998,53,60.799999,100,74.300003,78.300003,75.300003
20160909164500,180.0,193.800003,64.600001,55,85.599998,100,74.800003,78.300003,75.300003
20160909170000,180.0,179.399994,59.799998,57,84.599998,100,75.099998,78.300003,75.300003
20160909171500,180.0,165.0,55.0,53,82.5,100,75.099998,78.0,75.0
20160909173000,180.0,199.800003,66.600001,56,77.800003,100,75.199997,78.0,75.0
20160909174500,180.0,187.199997,62.399999,45,61.599998,100,74.699997,78.099998,75.099998
20160909180000,180.0,177.600006,59.200002,45,84.300003,100,74.099998,78.099998,75.099998
20160909181500,180.0,174.600006,58.200002,45,89.199997,100,75.0,78.300003,75.300003
20160909183000,180.0,187.199997,62.399999,48,72.5,100,74.199997,78.300003,75.300003
20160909184500,180.0,187.199997,62.399999,48,91.199997,100,75.099998,78.300003,75.300003
20160909190000,180.0,183.600006,61.200002,48,61.599998,100,74.5,78.300003,75.300003
20160909191500,180.0,186.0,62.0,48,86.199997,100,74.599998,78.300003,75.300003
20160909193000,180.0,186.0,62.0,48,87.400002,100,75.300003,78.300003,75.300003
20160909194500,180.0,186.0,62.0,48,60.799999,100,74.5,78.300003,75.300003
20160909200000,180.0,186.0,62.0,48,93.599998,100,74.599998,78.300003,75.300003
20160909201500,180.0,186.0,62.0,48,78.300003,100,75.199997,78.300003,75.300003
20160909203000,180.0,186.0,62.0,48,80.199997,100,75.199997,78.300003,75.300003
20160909204500,180.0,186.0,62.0,48,82.400002,100,75.199997,78.300003,75.300003
20160909210000,180.0,186.0,62.0,48,81.5,100,75.099998,78.300003,75.300003
20160909211500,180.0,183.600006,61.200002,48,77.900002,100,75.199997,78.099998,75.099998
20160909213000,180.0,183.600006,61.200002,48,62.0,100,74.099998,78.099998,75.099998
20160909214500,180.0,175.800003,58.600001,48,97.900002,100,74.599998,78.099998,75.099998
20160909220000,180.0,175.800003,58.600001,48,92.900002,100,75.300003,78.300003,75.300003
20160909221500,180.0,175.800003,58.600001,48,61.200001,100,74.599998,78.099998,75.099998
20160909223000,180.0,174.0,58.0,48,87.400002,100,74.099998,78.300003,75.300003
20160909224500,180.0,175.800003,58.600001,48,88.699997,100,74.900002,78.300003,75.300003
20160909230000,180.0,174.0,58.0,48,67.699997,0,75.400002,78.300003,75.300003
20160909231500,180.0,174.0,58.0,48,65.5,100,74.099998,78.300003,75.300003
20160909233000,180.0,174.0,58.0,48,88.699997,100,74.800003,78.300003,75.300003
20160909234500,180.0,177.600006,59.200002,48,76.599998,0,75.400002,78.099998,75.099998
20160910000000,180.0,187.199997,62.399999,50,60.700001,100,74.0,78.0,75.0
20160910001500,180.0,187.199997,62.399999,50,86.900002,100,74.800003,78.300003,75.300003
20160910003000,180.0,187.199997,62.399999,50,99.0,100,75.300003,78.300003,75.300003
20160910004500,180.0,187.199997,62.399999,50,60.799999,100,74.5,78.0,75.0
20160910010000,180.0,184.199997,61.399999,50,87.5,100,74.300003,78.300003,75.300003
20160910011500,180.0,187.800003,62.600001,50,85.0,100,75.199997,78.300003,75.300003
20160910013000,180.0,187.800003,62.600001,50,61.5,100,74.599998,78.300003,75.300003
20160910014500,180.0,187.800003,62.600001,50,100.099998,100,74.5,78.300003,75.300003
20160910020000,180.0,185.399994,61.799998,50,90.699997,100,75.199997,78.300003,75.300003
20160910021500,180.0,185.399994,61.799998,49,60.799999,100,74.300003,78.300003,75.300003
20160910023000,180.0,185.399994,61.799998,49,89.900002,100,74.5,78.300003,75.300003
20160910024500,180.0,185.399994,61.799998,49,91.599998,100,75.300003,78.300003,75.300003
20160910030000,180.0,187.800003,62.600001,49,60.799999,100,74.599998,78.300003,75.300003
20160910031500,180.0,187.800003,62.600001,49,87.5,100,74.199997,78.0,75.0
20160910033000,180.0,190.199997,63.399999,49,64.400002,100,74.699997,78.300003,75.300003
20160910034500,180.0,186.0,62.0,49,93.599998,100,74.400002,78.300003,75.300003
20160910040000,180.0,186.0,62.0,49,95.0,100,75.0,78.300003,75.300003
20160910041500,180.0,186.0,62.0,49,70.800003,0,75.400002,78.300003,75.300003
20160910043000,180.0,186.0,62.0,49,89.599998,100,74.0,78.300003,75.300003
20160910044500,180.0,188.399994,62.799998,49,97.199997,100,74.900002,78.300003,75.300003
20160910050000,180.0,186.0,62.0,49,91.0,100,75.300003,78.300003,75.300003
20160910051500,180.0,186.0,62.0,49,61.200001,100,74.099998,78.300003,75.300003
20160910053000,180.0,186.0,62.0,49,88.400002,100,74.400002,78.300003,75.300003
20160910054500,180.0,186.0,62.0,49,98.5,100,75.199997,78.300003,75.300003
20160910060000,180.0,186.0,62.0,49,60.700001,100,74.099998,78.300003,75.300003
20160910061500,180.0,182.399994,60.799998,49,85.0,100,74.699997,78.300003,75.300003
20160910063000,180.0,186.0,62.0,49,84.099998,100,75.199997,78.300003,75.300003
20160910064500,180.0,186.0,62.0,49,70.099998,0,75.400002,78.300003,75.300003
20160910070000,180.0,181.800003,60.600001,49,71.800003,100,74.0,78.300003,75.300003
20160910071500,180.0,181.800003,60.600001,49,84.400002,100,74.800003,78.300003,75.300003
20160910073000,180.0,185.399994,61.799998,49,100.199997,100,75.199997,78.300003,75.300003
20160910074500,180.0,185.399994,61.799998,49,60.400002,100,74.599998,78.300003,75.300003
20160910080000,180.0,185.399994,61.799998,49,88.699997,100,74.400002,78.300003,75.300003
20160910081500,180.0,177.600006,59.200002,49,86.900002,100,75.099998,78.300003,75.300003
20160910083000,180.0,166.800003,55.600001,50,65.400002,0,75.400002,78.300003,75.300003
20160910084500,180.0,192.0,64.0,49,89.199997,100,74.0,78.300003,75.300003
20160910090000,180.0,192.0,64.0,48,91.099998,100,74.800003,78.300003,75.300003
20160910091500,180.0,192.0,64.0,48,87.5,100,75.099998,78.300003,75.300003
20160910093000,180.0,192.0,64.0,49,62.099998,100,75.0,78.300003,75.300003
20160910094500,180.0,143.399994,47.799998,49,95.699997,100,74.199997,78.300003,75.300003
20160910100000,180.0,168.600006,56.200002,47,98.5,100,74.900002,78.300003,75.300003
20160910101500,180.0,190.199997,63.399999,47,90.0,100,75.300003,78.300003,75.300003
20160910103000,180.0,187.199997,62.399999,47,60.400002,100,74.099998,78.300003,75.300003
20160910104500,180.0,166.199997,55.399999,48,103.400002,100,74.699997,78.300003,75.300003
20160910110000,180.0,187.199997,62.399999,48,91.400002,100,75.199997,78.300003,75.300003
20160910111500,180.0,190.199997,63.399999,48,64.400002,100,75.0,78.300003,75.300003
20160910113000,180.0,190.199997,63.399999,50,80.599998,100,74.099998,78.300003,75.300003
20160910114500,180.0,187.800003,62.600001,48,92.800003,100,74.400002,78.300003,75.300003
20160910120000,180.0,190.800003,63.600001,48,87.300003,100,75.099998,78.300003,75.300003
20160910121500,180.0,186.600006,62.200002,47,63.700001,0,75.199997,78.300003,75.300003
20160910123000,180.0,192.0,64.0,47,74.800003,100,74.0,78.300003,75.300003
20160910124500,180.0,192.0,64.0,47,94.900002,100,74.5,78.300003,75.300003
20160910130000,180.0,192.0,64.0,48,64.099998,0,75.099998,78.0,75.0
20160910131500,180.0,192.0,64.0,47,91.199997,100,74.0,78.300003,75.300003
20160910133000,180.0,192.0,64.0,48,81.599998,100,75.0,78.199997,75.199997
20160910134500,180.0,178.800003,59.600001,51,83.199997,100,74.0,78.300003,75.300003
20160910140000,180.0,193.199997,64.399999,48,91.099998,100,74.900002,78.0,75.0
20160910141500,180.0,190.800003,63.600001,48,60.799999,100,74.400002,78.300003,75.300003
20160910143000,180.0,190.800003,63.600001,48,77.800003,100,74.099998,78.300003,75.300003
20160910144500,180.0,174.0,58.0,51,95.400002,100,74.900002,78.300003,75.300003
20160910150000,180.0,186.0,62.0,47,61.200001,100,74.699997,78.300003,75.300003
20160910151500,180.0,190.800003,63.600001,48,75.800003,100,74.199997,78.300003,75.300003
20160910153000,180.0,190.800003,63.600001,48,96.5,100,75.0,78.300003,75.300003
20160910154500,180.0,197.399994,65.799998,50,61.200001,100,74.699997,78.300003,75.300003
20160910160000,180.0,187.199997,62.399999,47,76.800003,100,74.300003,78.300003,75.300003
20160910161500,180.0,187.199997,62.399999,48,94.699997,100,74.699997,78.300003,75.300003
20160910163000,180.0,191.399994,63.799998,48,64.300003,0,75.400002,78.300003,75.300003
20160910164500,180.0,196.199997,65.399999,50,62.5,100,74.099998,78.300003,75.300003
20160910170000,180.0,196.199997,65.399999,50,92.400002,100,74.900002,78.300003,75.300003
20160910171500,180.0,190.199997,63.399999,49,85.599998,100,75.099998,78.300003,75.300003
20160910173000,180.0,190.199997,63.399999,49,84.300003,100,75.099998,78.300003,75.300003
20160910174500,180.0,190.199997,63.399999,50,82.699997,100,75.199997,78.300003,75.300003
20160910180000,180.0,190.199997,63.399999,48,85.0,100,75.099998,78.300003,75.300003
20160910181500,180.0,196.199997,65.399999,51,79.199997,100,75.199997,78.300003,75.300003
20160910183000,180.0,192.600006,64.200002,51,78.300003,100,75.199997,78.300003,75.300003
20160910184500,180.0,195.0,65.0,51,78.300003,100,75.199997,78.300003,75.300003
20160910190000,180.0,192.0,64.0,48,83.5,100,75.199997,78.300003,75.300003
20160910191500,180.0,196.800003,65.600001,49,62.099998,100,74.900002,78.300003,75.300003
20160910193000,180.0,192.600006,64.200002,49,84.599998,100,74.400002,78.300003,75.300003
20160910194500,180.0,165.600006,55.200002,54,84.599998,100,75.099998,78.300003,75.300003
20160910200000,180.0,190.199997,63.399999,51,80.400002,100,75.099998,78.300003,75.300003
20160910201500,180.0,171.0,57.0,50,83.199997,100,75.199997,78.300003,75.300003
20160910203000,180.0,193.199997,64.399999,53,84.099998,100,75.099998,78.300003,75.300003
20160910204500,180.0,190.199997,63.399999,52,78.699997,100,75.199997,78.300003,75.300003
20160910210000,180.0,190.199997,63.399999,52,80.699997,100,75.099998,78.300003,75.300003
20160910211500,180.0,187.199997,62.399999,52,76.5,100,75.099998,78.300003,75.300003
20160910213000,180.0,191.399994,63.799998,51,76.5,100,75.099998,78.300003,75.300003
20160910214500,180.0,186.0,62.0,51,84.400002,100,75.099998,78.300003,75.300003
20160910220000,180.0,141.600006,47.200002,51,82.0,100,74.900002,78.300003,75.300003
20160910221500,180.0,192.0,64.0,54,78.699997,100,75.0,78.300003,75.300003
20160910223000,180.0,199.800003,66.600001,54,78.699997,100,75.0,78.300003,75.300003
20160910224500,180.0,188.399994,62.799998,52,82.400002,100,75.0,78.300003,75.300003
20160910230000,180.0,192.0,64.0,52,77.800003,100,75.099998,78.300003,75.300003
20160910231500,180.0,188.399994,62.799998,51,77.800003,100,75.099998,78.300003,75.300003
20160910233000,180.0,196.199997,65.399999,53,77.800003,100,75.0,78.300003,75.300003
20160910234500,180.0,187.800003,62.600001,51,77.800003,100,75.0,78.300003,75.300003
20160911000000,180.0,191.399994,63.799998,51,77.800003,100,75.0,78.300003,75.300003
20160911001500,180.0,191.399994,63.799998,51,81.5,100,75.0,78.300003,75.300003
20160911003000,180.0,185.399994,61.799998,43,81.5,100,75.099998,78.300003,75.300003
20160911004500,180.0,171.600006,57.200002,45,79.699997,100,75.099998,78.300003,75.300003
20160911010000,180.0,171.600006,57.200002,45,78.699997,100,75.099998,78.300003,75.300003
20160911011500,180.0,171.600006,57.200002,47,82.099998,100,75.099998,78.300003,75.300003
20160911013000,180.0,171.600006,57.200002,47,89.300003,100,75.099998,78.300003,75.300003
20160911014500,180.0,175.199997,58.399999,47,82.099998,100,75.199997,78.300003,75.300003
20160911020000,180.0,175.199997,58.399999,47,78.699997,100,75.199997,78.300003,75.300003
20160911021500,180.0,175.199997,58.399999,47,78.699997,100,75.199997,78.300003,75.300003
20160911023000,180.0,172.199997,57.399999,47,88.599998,100,75.099998,78.300003,75.300003
20160911024500,180.0,174.600006,58.200002,47,83.0,100,75.099998,78.300003,75.300003
20160911030000,180.0,174.600006,58.200002,47,78.300003,100,75.199997,78.300003,75.300003
20160911031500,180.0,174.600006,58.200002,47,78.300003,100,75.099998,78.300003,75.300003
20160911033000,180.0,172.800003,57.600001,47,85.900002,100,75.099998,78.300003,75.300003
20160911034500,180.0,172.800003,57.600001,47,87.800003,100,75.099998,78.300003,75.300003
20160911040000,180.0,172.800003,57.600001,47,81.599998,100,75.099998,78.300003,75.300003
20160911041500,180.0,175.199997,58.399999,47,78.300003,100,75.099998,78.300003,75.300003
20160911043000,180.0,177.600006,59.200002,47,77.300003,100,75.099998,78.300003,75.300003
20160911044500,180.0,174.0,58.0,47,89.599998,100,75.0,78.300003,75.300003
20160911050000,180.0,172.199997,57.399999,47,81.599998,100,75.099998,78.300003,75.300003
20160911051500,180.0,172.199997,57.399999,47,78.699997,100,75.099998,78.300003,75.300003
20160911053000,180.0,174.600006,58.200002,47,78.699997,100,75.0,78.300003,75.300003
20160911054500,180.0,174.600006,58.200002,47,88.599998,100,75.0,78.300003,75.300003
20160911060000,180.0,174.600006,58.200002,47,83.199997,100,75.0,78.300003,75.300003
20160911061500,180.0,174.600006,58.200002,47,83.199997,100,75.099998,78.300003,75.300003
20160911063000,180.0,172.800003,57.600001,47,91.800003,100,75.300003,78.300003,75.300003
20160911064500,180.0,178.800003,59.600001,47,62.200001,100,74.5,78.300003,75.300003
20160911070000,180.0,178.800003,59.600001,47,88.699997,100,74.400002,78.300003,75.300003
20160911071500,180.0,175.199997,58.399999,47,95.5,100,75.0,78.300003,75.300003
20160911073000,180.0,180.600006,60.200002,47,69.199997,0,75.400002,78.300003,75.300003
20160911074500,180.0,174.600006,58.200002,47,75.599998,100,74.0,78.300003,75.300003
20160911080000,180.0,179.399994,59.799998,47,92.5,100,74.800003,78.300003,75.300003
20160911081500,180.0,177.600006,59.200002,49,86.900002,100,74.900002,78.300003,75.300003
20160911083000,180.0,177.600006,59.200002,49,94.199997,100,75.199997,78.300003,75.300003
20160911084500,180.0,187.800003,62.600001,50,61.200001,100,74.300003,78.300003,75.300003
20160911090000,180.0,192.0,64.0,51,87.5,100,74.599998,78.300003,75.300003
20160911091500,180.0,192.0,64.0,52,91.099998,100,75.199997,78.300003,75.300003
20160911093000,180.0,192.0,64.0,51,61.099998,100,74.0,78.300003,75.300003
20160911094500,180.0,195.0,65.0,52,88.699997,100,74.599998,78.300003,75.300003
20160911100000,180.0,195.0,65.0,52,102.699997,100,75.300003,78.300003,75.300003
20160911101500,180.0,190.199997,63.399999,50,60.799999,100,74.400002,78.300003,75.300003
20160911103000,180.0,190.199997,63.399999,50,87.300003,100,74.599998,78.300003,75.300003
20160911104500,180.0,142.800003,47.600001,50,89.900002,100,75.300003,78.300003,75.300003
20160911110000,180.0,151.199997,50.399999,49,61.5,100,74.099998,78.300003,75.300003
20160911111500,180.0,187.199997,62.399999,49,89.300003,100,74.699997,78.300003,75.300003
20160911113000,180.0,171.0,57.0,49,92.900002,100,75.199997,78.300003,75.300003
20160911114500,180.0,190.199997,63.399999,49,60.799999,100,74.199997,78.300003,75.300003
20160911120000,180.0,190.199997,63.399999,50,85.599998,100,74.800003,78.300003,75.300003
20160911121500,180.0,148.800003,49.600001,49,90.300003,100,74.900002,78.300003,75.300003
20160911123000,180.0,193.800003,64.600001,50,75.199997,0,75.400002,78.300003,75.300003
20160911124500,180.0,191.399994,63.799998,49,78.900002,100,74.0,78.300003,75.300003
20160911130000,180.0,196.800003,65.600001,51,81.599998,100,74.699997,78.300003,75.300003
20160911131500,180.0,190.800003,63.600001,48,85.599998,100,75.400002,78.300003,75.300003
20160911133000,180.0,190.800003,63.600001,48,61.900002,100,74.099998,78.300003,75.300003
20160911134500,180.0,190.800003,63.600001,47,85.300003,100,74.599998,78.300003,75.300003
20160911140000,180.0,193.199997,64.399999,47,65.599998,0,75.199997,78.300003,75.300003
20160911141500,180.0,193.199997,64.399999,47,71.900002,100,74.0,78.300003,75.300003
20160911143000,180.0,193.199997,64.399999,48,97.800003,100,74.5,78.300003,75.300003
20160911144500,180.0,190.199997,63.399999,46,65.599998,0,75.400002,78.300003,75.300003
20160911150000,180.0,160.199997,53.399999,49,78.400002,100,74.0,78.300003,75.300003
20160911151500,180.0,142.800003,47.600001,50,79.699997,100,75.099998,78.0,75.0
20160911153000,180.0,191.399994,63.799998,50,80.699997,100,75.0,78.099998,75.099998
20160911154500,180.0,191.399994,63.799998,49,78.300003,100,75.099998,78.099998,75.099998
20160911160000,180.0,187.800003,62.600001,46,62.0,100,74.599998,78.0,75.0
20160911161500,180.0,191.399994,63.799998,47,88.099998,100,74.099998,78.0,75.0
20160911163000,180.0,191.399994,63.799998,50,71.0,100,74.699997,78.0,75.0
20160911164500,180.0,191.399994,63.799998,50,83.199997,100,74.5,78.0,75.0
20160911170000,180.0,155.399994,51.799998,49,98.400002,100,75.099998,78.300003,75.300003
20160911171500,180.0,144.600006,48.200002,49,62.400002,100,74.699997,78.300003,75.300003
20160911173000,180.0,190.800003,63.600001,46,90.300003,100,74.400002,78.300003,75.300003
20160911174500,180.0,156.0,52.0,46,84.800003,100,75.099998,78.300003,75.300003
20160911180000,180.0,197.399994,65.799998,48,78.699997,100,75.099998,78.300003,75.300003
20160911181500,180.0,190.800003,63.600001,47,86.699997,100,75.0,78.300003,75.300003
20160911183000,180.0,188.399994,62.799998,46,78.300003,100,75.099998,78.300003,75.300003
20160911184500,180.0,192.0,64.0,48,83.900002,100,75.099998,78.099998,75.099998
20160911190000,180.0,192.0,64.0,47,60.799999,100,73.900002,78.0,75.0
20160911191500,180.0,192.0,64.0,47,89.300003,100,74.599998,78.300003,75.300003
20160911193000,180.0,192.0,64.0,48,93.5,0,75.400002,78.300003,75.300003
20160911194500,180.0,192.0,64.0,46,62.900002,100,74.0,78.0,75.0
20160911200000,180.0,192.0,64.0,49,89.300003,100,74.599998,78.0,75.0
20160911201500,180.0,184.199997,61.399999,47,80.900002,100,74.5,78.300003,75.300003
20160911203000,180.0,184.199997,61.399999,47,86.900002,100,75.099998,78.099998,75.099998
20160911204500,180.0,184.199997,61.399999,47,62.400002,100,74.099998,78.099998,75.099998
20160911210000,180.0,179.399994,59.799998,47,99.400002,100,74.5,78.099998,75.099998
20160911211500,180.0,175.800003,58.600001,47,84.099998,100,75.199997,78.300003,75.300003
20160911213000,180.0,178.199997,59.399999,47,62.0,100,74.800003,78.300003,75.300003
20160911214500,180.0,174.600006,58.200002,47,99.599998,100,74.099998,78.300003,75.300003
20160911220000,180.0,174.600006,58.200002,47,94.900002,100,74.099998,78.300003,75.300003
20160911221500,180.0,174.600006,58.200002,47,91.699997,100,74.0,78.300003,75.300003
20160911223000,180.0,179.399994,59.799998,47,102.800003,100,74.099998,78.300003,75.300003
20160911224500,180.0,177.600006,59.200002,47,93.599998,100,74.099998,78.300003,75.300003
20160911230000,180.0,179.399994,59.799998,47,93.599998,100,74.099998,78.300003,75.300003
20160911231500,180.0,177.600006,59.200002,47,105.199997,100,74.099998,78.300003,75.300003
20160911233000,180.0,177.600006,59.200002,47,91.699997,100,74.099998,78.300003,75.300003
20160911234500,180.0,177.600006,59.200002,47,93.599998,100,74.199997,78.300003,75.300003
20160912000000,180.0,177.600006,59.200002,47,103.599998,100,74.099998,78.300003,75.300003
20160912001500,180.0,177.600006,59.200002,47,99.699997,100,74.099998,78.300003,75.300003
20160912003000,180.0,177.600006,59.200002,47,91.699997,100,74.099998,78.300003,75.300003
20160912004500,180.0,177.600006,59.200002,47,96.800003,100,74.199997,78.300003,75.300003
20160912010000,180.0,177.600006,59.200002,47,102.599998,100,74.199997,78.300003,75.300003
20160912011500,180.0,175.800003,58.600001,47,91.699997,100,74.099998,78.300003,75.300003
20160912013000,180.0,175.800003,58.600001,47,98.099998,100,74.199997,78.300003,75.300003
20160912014500,180.0,175.800003,58.600001,47,102.5,100,74.099998,78.300003,75.300003
20160912020000,180.0,175.800003,58.600001,47,92.400002,100,74.199997,78.300003,75.300003
20160912021500,180.0,174.0,58.0,47,104.400002,100,74.199997,78.300003,75.300003
20160912023000,180.0,175.800003,58.600001,47,95.5,100,74.099998,78.300003,75.300003
20160912024500,180.0,178.199997,59.399999,47,94.199997,100,74.199997,78.300003,75.300003
20160912030000,180.0,178.199997,59.399999,47,106.300003,100,74.099998,78.300003,75.300003
20160912031500,180.0,175.800003,58.600001,47,94.099998,100,74.099998,78.300003,75.300003
20160912033000,180.0,180.600006,60.200002,47,93.0,100,74.099998,78.300003,75.300003
20160912034500,180.0,180.600006,60.200002,47,99.099998,100,74.099998,78.300003,75.300003
20160912040000,180.0,178.199997,59.399999,47,103.5,100,74.099998,78.300003,75.300003
20160912041500,180.0,181.800003,60.600001,47,91.699997,100,74.099998,78.300003,75.300003
20160912043000,180.0,178.199997,59.399999,47,97.300003,100,74.099998,78.300003,75.300003
20160912044500,180.0,172.199997,57.399999,47,96.0,100,74.099998,78.300003,75.300003
20160912050000,180.0,174.600006,58.200002,47,90.5,100,74.0,78.300003,75.300003
20160912051500,180.0,174.600006,58.200002,47,96.900002,100,74.0,78.300003,75.300003
20160912053000,180.0,182.399994,60.799998,47,94.199997,100,74.0,78.300003,75.300003
20160912054500,180.0,190.199997,63.399999,47,96.599998,100,74.0,78.300003,75.300003
20160912060000,180.0,190.199997,63.399999,46,107.699997,100,73.900002,78.300003,75.300003
20160912061500,180.0,186.0,62.0,46,94.800003,100,74.0,78.300003,75.300003
20160912063000,180.0,186.0,62.0,46,89.599998,100,73.900002,78.300003,75.300003
20160912064500,180.0,186.0,62.0,46,89.599998,100,73.800003,78.300003,75.300003
20160912070000,180.0,186.0,62.0,46,99.199997,100,73.699997,78.300003,75.300003
20160912071500,180.0,186.0,62.0,46,99.199997,100,73.800003,78.300003,75.300003
20160912073000,180.0,186.0,62.0,46,93.0,100,73.800003,78.300003,75.300003
20160912074500,180.0,182.399994,60.799998,46,89.800003,100,73.800003,78.300003,75.300003
20160912080000,180.0,182.399994,60.799998,46,88.699997,100,73.800003,78.300003,75.300003
20160912081500,180.0,182.399994,60.799998,46,97.0,100,73.800003,78.300003,75.300003
20160912083000,180.0,182.399994,60.799998,46,106.900002,100,74.199997,78.300003,75.300003
20160912084500,180.0,182.399994,60.799998,46,95.400002,100,73.900002,78.300003,75.300003
20160912090000,180.0,177.600006,59.200002,46,99.800003,100,73.699997,78.300003,75.300003
20160912091500,180.0,177.600006,59.200002,46,92.400002,100,73.599998,78.300003,75.300003
20160912093000,180.0,181.800003,60.600001,48,94.199997,100,73.599998,78.300003,75.300003
20160912100000,180.0,190.199997,63.399999,51,99.900002,100,73.300003,78.300003,75.300003
20160912101500,180.0,195.0,65.0,52,95.900002,100,73.300003,78.300003,75.300003
20160912103000,180.0,177.600006,59.200002,51,103.900002,100,73.400002,78.300003,75.300003
20160912104500,180.0,187.199997,62.399999,51,102.800003,100,73.400002,78.300003,75.300003
20160912110000,180.0,190.800003,63.600001,51,99.0,100,73.400002,78.300003,75.300003
20160912111500,180.0,198.600006,66.200002,53,89.800003,100,73.300003,78.300003,75.300003
20160912113000,180.0,192.600006,64.200002,51,89.800003,100,73.199997,78.300003,75.300003
20160912114500,180.0,192.600006,64.200002,51,89.800003,100,73.199997,78.300003,75.300003
20160912120000,180.0,192.600006,64.200002,52,92.400002,100,73.199997,78.300003,75.300003
20160912121500,180.0,185.399994,61.799998,50,94.0,100,73.199997,78.300003,75.300003
20160912123000,180.0,188.399994,62.799998,50,85.599998,100,73.199997,78.300003,75.300003
20160912124500,180.0,196.199997,65.399999,51,79.699997,100,73.300003,78.300003,75.300003
20160912130000,180.0,196.199997,65.399999,52,88.599998,100,74.199997,78.300003,75.300003
20160912131500,180.0,179.399994,59.799998,49,88.599998,100,74.800003,78.300003,75.300003
20160912133000,180.0,191.399994,63.799998,50,75.699997,0,75.400002,78.300003,75.300003
20160912134500,180.0,191.399994,63.799998,50,83.099998,100,73.900002,78.300003,75.300003
20160912140000,180.0,166.199997,55.399999,50,95.300003,100,74.900002,78.300003,75.300003
20160912141500,180.0,187.800003,62.600001,50,62.799999,0,75.199997,78.300003,75.300003
20160912143000,180.0,171.600006,57.200002,44,88.099998,100,74.0,78.300003,75.300003
20160912144500,180.0,174.600006,58.200002,45,95.400002,100,74.900002,78.300003,75.300003
20160912150000,180.0,174.600006,58.200002,45,61.599998,100,74.800003,78.300003,75.300003
20160912151500,180.0,177.600006,59.200002,45,99.699997,100,74.199997,78.300003,75.300003
20160912153000,180.0,179.399994,59.799998,45,89.699997,100,75.199997,78.300003,75.300003
20160912154500,180.0,181.199997,60.399999,45,62.400002,100,74.800003,78.300003,75.300003
20160912160000,180.0,175.199997,58.399999,45,94.0,100,74.300003,78.300003,75.300003
20160912161500,180.0,181.800003,60.600001,45,94.0,100,75.099998,78.300003,75.300003
20160912163000,180.0,179.399994,59.799998,45,62.0,100,74.800003,78.300003,75.300003
20160912164500,180.0,181.199997,60.399999,45,97.400002,100,74.099998,78.300003,75.300003
20160912170000,180.0,178.800003,59.600001,45,89.900002,100,74.900002,78.300003,75.300003
20160912171500,180.0,178.800003,59.600001,45,79.099998,0,75.400002,78.300003,75.300003
20160912173000,180.0,180.600006,60.200002,45,62.700001,100,74.099998,78.300003,75.300003
20160912174500,180.0,180.600006,60.200002,45,96.0,100,74.699997,78.300003,75.300003
20160912180000,180.0,180.600006,60.200002,45,89.599998,0,75.300003,78.300003,75.300003
20160912181500,180.0,180.600006,60.200002,45,62.400002,100,74.099998,78.300003,75.300003
