PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918213000,180.0,293.399994,97.799998,73,58.400002,0,65.5,65.0,53.0
20160918214500,180.0,293.399994,97.799998,73,58.400002,0,65.5,65.0,53.0
20160918220000,180.0,289.799988,96.599996,73,58.400002,0,65.5,65.0,53.0
20160918221500,180.0,298.200012,99.400004,73,58.400002,0,65.5,65.0,53.0
20160918223000,180.0,293.399994,97.799998,73,58.400002,0,65.400002,65.0,53.0
20160918224500,180.0,293.399994,97.799998,73,58.400002,0,65.300003,65.0,53.0
20160918230000,180.0,293.399994,97.799998,73,58.400002,0,65.300003,65.0,53.0
20160918231500,180.0,298.200012,99.400004,73,58.400002,0,65.300003,65.0,53.0
20160918233000,180.0,302.399994,100.799998,96,58.400002,0,65.300003,65.0,53.0
20160918234500,180.0,302.399994,100.799998,100,58.400002,0,65.199997,65.0,53.0
20160919000000,180.0,306.600006,102.200002,99,58.400002,0,65.199997,65.0,53.0
20160919001500,180.0,198.0,66.0,54,58.400002,0,65.5,67.800003,64.800003
20160919003000,180.0,149.399994,49.799998,54,59.200001,0,66.099998,68.199997,65.199997
20160919004500,180.0,193.800003,64.600001,51,59.200001,0,66.400002,68.099998,65.099998
20160919010000,180.0,190.800003,63.600001,50,59.200001,0,66.599998,67.800003,64.800003
20160919011500,180.0,193.199997,64.399999,49,59.200001,0,66.699997,67.800003,64.800003
20160919013000,180.0,174.600006,58.200002,53,59.200001,0,66.800003,68.400002,65.400002
20160919014500,180.0,190.800003,63.600001,51,59.200001,0,66.900002,68.400002,65.400002
20160919020000,180.0,190.800003,63.600001,51,59.200001,0,66.900002,68.400002,65.400002
20160919021500,180.0,190.800003,63.600001,50,59.200001,0,67.099998,68.400002,65.400002
20160919023000,180.0,147.600006,49.200002,49,59.200001,0,67.099998,68.400002,65.400002
20160919024500,180.0,190.800003,63.600001,49,59.200001,0,67.099998,68.400002,65.400002
20160919030000,180.0,188.399994,62.799998,48,59.200001,0,67.099998,68.400002,65.400002
20160919031500,180.0,191.399994,63.799998,50,59.200001,0,67.199997,68.400002,65.400002
20160919033000,180.0,191.399994,63.799998,48,59.200001,0,67.199997,68.400002,65.400002
20160919034500,180.0,191.399994,63.799998,51,59.200001,0,67.199997,68.400002,65.400002
20160919040000,180.0,196.199997,65.399999,50,59.200001,0,67.199997,68.400002,65.400002
20160919041500,180.0,186.600006,62.200002,47,59.200001,0,67.199997,68.400002,65.400002
20160919043000,180.0,190.800003,63.600001,47,59.200001,0,67.199997,68.400002,65.400002
20160919044500,180.0,190.800003,63.600001,48,59.200001,0,67.199997,68.400002,65.400002
20160919050000,180.0,196.199997,65.399999,49,59.200001,0,67.199997,68.400002,65.400002
20160919051500,180.0,188.399994,62.799998,47,59.200001,0,67.199997,68.400002,65.400002
20160919053000,180.0,192.0,64.0,49,59.200001,0,67.199997,68.400002,65.400002
20160919054500,180.0,192.0,64.0,50,59.200001,0,67.199997,68.400002,65.400002
20160919060000,180.0,192.0,64.0,50,59.200001,0,67.199997,68.400002,65.400002
20160919061500,180.0,187.199997,62.399999,50,59.200001,0,67.199997,68.400002,65.400002
20160919063000,180.0,196.199997,65.399999,53,59.200001,0,67.099998,68.400002,65.400002
20160919064500,180.0,193.199997,64.399999,52,59.200001,0,67.099998,68.400002,65.400002
20160919070000,180.0,188.399994,62.799998,50,59.200001,0,67.099998,68.400002,65.400002
20160919071500,180.0,192.600006,64.200002,50,59.200001,0,67.099998,68.400002,65.400002
20160919073000,180.0,192.600006,64.200002,48,59.200001,0,67.099998,68.400002,65.400002
20160919074500,180.0,187.800003,62.600001,47,59.200001,0,66.900002,68.400002,65.400002
20160919080000,180.0,175.800003,58.600001,48,59.200001,0,67.0,68.400002,65.400002
20160919081500,180.0,186.600006,62.200002,51,59.200001,0,67.099998,68.400002,65.400002
20160919083000,180.0,183.600006,61.200002,50,59.200001,0,67.099998,68.400002,65.400002
20160919084500,180.0,190.800003,63.600001,50,59.200001,0,66.900002,68.400002,65.400002
20160919090000,180.0,191.399994,63.799998,51,60.5,0,67.0,68.400002,65.400002
20160919091500,180.0,197.399994,65.799998,52,61.900002,0,67.099998,68.400002,65.400002
20160919093000,180.0,190.800003,63.600001,52,62.700001,0,67.199997,68.400002,65.400002
20160919094500,180.0,193.199997,64.399999,54,62.700001,0,67.300003,68.400002,65.400002
20160919100000,180.0,190.800003,63.600001,53,63.599998,0,67.5,68.400002,65.400002
20160919101500,180.0,172.199997,57.399999,52,61.599998,0,67.599998,68.400002,65.400002
20160919103000,180.0,197.399994,65.799998,55,61.599998,0,67.5,68.400002,65.400002
20160919104500,180.0,193.800003,64.600001,54,61.599998,0,67.599998,68.400002,65.400002
20160919110000,180.0,190.199997,63.399999,51,59.200001,0,67.400002,68.400002,65.400002
20160919111500,180.0,186.600006,62.200002,55,59.200001,0,67.199997,68.400002,65.400002
20160919113000,180.0,195.0,65.0,52,58.400002,0,67.199997,68.400002,65.400002
20160919114500,180.0,200.399994,66.799998,53,59.099998,0,67.099998,68.400002,65.400002
20160919120000,180.0,191.399994,63.799998,50,59.099998,0,67.0,68.400002,65.400002
20160919121500,180.0,191.399994,63.799998,51,58.5,0,67.0,68.400002,65.400002
20160919123000,180.0,165.0,55.0,50,59.200001,0,67.099998,68.400002,65.400002
20160919124500,180.0,190.800003,63.600001,50,59.200001,0,67.099998,68.400002,65.400002
20160919130000,180.0,160.800003,53.600001,48,59.200001,0,67.099998,68.400002,65.400002
20160919131500,180.0,171.600006,57.200002,100,63.599998,0,67.699997,68.400002,65.400002
20160919133000,180.0,230.399994,76.799998,60,58.799999,0,67.300003,68.400002,65.400002
20160919134500,180.0,187.800003,62.600001,49,58.799999,0,67.400002,68.400002,65.400002
20160919140000,180.0,184.199997,61.399999,49,58.799999,0,67.599998,68.400002,65.400002
20160919141500,180.0,193.800003,64.600001,52,57.799999,0,67.599998,68.400002,65.400002
20160919143000,180.0,198.600006,66.200002,53,59.099998,0,67.699997,68.400002,65.400002
20160919144500,180.0,198.600006,66.200002,53,59.099998,0,67.699997,68.400002,65.400002
20160919150000,180.0,153.600006,51.200002,49,59.099998,0,67.800003,68.400002,65.400002
20160919151500,180.0,190.800003,63.600001,48,59.099998,0,67.699997,68.400002,65.400002
20160919153000,180.0,187.800003,62.600001,49,59.099998,0,67.800003,68.400002,65.400002
20160919154500,180.0,192.0,64.0,47,59.099998,0,67.800003,68.400002,65.400002
20160919160000,180.0,192.0,64.0,48,58.400002,0,67.900002,68.400002,65.400002
20160919161500,180.0,192.0,64.0,49,59.099998,0,67.900002,68.400002,65.400002
20160919163000,180.0,141.600006,47.200002,47,59.099998,0,67.900002,68.400002,65.400002
20160919164500,180.0,193.800003,64.600001,48,59.099998,0,67.900002,68.400002,65.400002
20160919170000,180.0,193.800003,64.600001,48,58.400002,0,67.900002,68.400002,65.400002
20160919171500,180.0,174.600006,58.200002,49,59.099998,0,67.900002,68.400002,65.400002
20160919173000,180.0,196.800003,65.600001,48,59.099998,0,68.0,68.400002,65.400002
20160919174500,180.0,193.199997,64.399999,47,59.099998,0,68.0,68.400002,65.400002
20160919180000,180.0,193.199997,64.399999,48,59.099998,0,68.0,68.400002,65.400002
20160919181500,180.0,186.600006,62.200002,46,59.099998,0,68.0,68.400002,65.400002
20160919183000,180.0,190.199997,63.399999,46,59.099998,0,68.099998,68.400002,65.400002
20160919184500,180.0,174.600006,58.200002,48,59.099998,0,68.099998,68.400002,65.400002
20160919190000,180.0,188.399994,62.799998,47,59.099998,0,68.099998,68.400002,65.400002
20160919191500,180.0,190.800003,63.600001,48,59.099998,0,68.099998,68.400002,65.400002
20160919193000,180.0,195.0,65.0,51,59.099998,0,68.099998,68.400002,65.400002
20160919194500,180.0,195.0,65.0,51,59.099998,0,68.0,68.400002,65.400002
20160919200000,180.0,150.600006,50.200002,52,59.099998,0,68.0,68.400002,65.400002
20160919201500,180.0,195.0,65.0,50,59.099998,0,67.900002,68.400002,65.400002
20160919203000,180.0,187.800003,62.600001,49,59.099998,0,68.0,68.400002,65.400002
20160919204500,180.0,209.399994,69.799998,52,59.099998,0,67.900002,67.900002,64.900002
20160919210000,180.0,155.399994,51.799998,51,59.099998,0,67.900002,68.400002,65.400002
20160919211500,180.0,193.800003,64.600001,49,59.099998,0,67.900002,68.400002,65.400002
20160919213000,180.0,210.0,70.0,53,59.099998,0,67.699997,68.0,65.0
20160919214500,180.0,145.199997,48.399999,50,59.099998,0,67.800003,68.400002,65.400002
20160919220000,180.0,192.0,64.0,49,59.099998,0,67.800003,68.400002,65.400002
20160919221500,180.0,192.0,64.0,49,59.099998,0,67.800003,68.400002,65.400002
20160919223000,180.0,192.0,64.0,48,59.099998,0,67.800003,68.400002,65.400002
20160919224500,180.0,172.199997,57.399999,45,59.099998,0,67.900002,68.400002,65.400002
20160919230000,180.0,174.0,58.0,45,59.099998,0,67.900002,68.400002,65.400002
20160919231500,180.0,172.199997,57.399999,45,59.099998,0,67.900002,68.400002,65.400002
20160919233000,180.0,180.600006,60.200002,46,59.099998,0,67.800003,68.400002,65.400002
20160919234500,180.0,180.600006,60.200002,46,59.099998,0,67.800003,68.400002,65.400002
20160920000000,180.0,180.600006,60.200002,46,59.099998,0,67.800003,68.400002,65.400002
20160920001500,180.0,177.600006,59.200002,46,59.099998,0,67.800003,68.400002,65.400002
20160920003000,180.0,177.600006,59.200002,46,59.099998,0,67.800003,68.400002,65.400002
20160920004500,180.0,175.800003,58.600001,46,59.099998,0,67.800003,68.400002,65.400002
20160920010000,180.0,177.600006,59.200002,46,59.099998,0,67.800003,68.400002,65.400002
20160920011500,180.0,177.600006,59.200002,46,59.099998,0,67.699997,68.400002,65.400002
20160920013000,180.0,175.800003,58.600001,46,59.099998,0,67.800003,68.400002,65.400002
20160920014500,180.0,181.800003,60.600001,47,59.099998,0,67.699997,68.400002,65.400002
20160920020000,180.0,181.800003,60.600001,47,59.099998,0,67.699997,68.400002,65.400002
20160920021500,180.0,181.800003,60.600001,47,59.099998,0,67.699997,68.400002,65.400002
20160920023000,180.0,179.399994,59.799998,47,59.099998,0,67.699997,68.400002,65.400002
20160920024500,180.0,179.399994,59.799998,47,59.099998,0,67.599998,68.400002,65.400002
20160920030000,180.0,179.399994,59.799998,47,59.099998,0,67.599998,68.400002,65.400002
20160920031500,180.0,179.399994,59.799998,47,59.099998,0,67.599998,68.400002,65.400002
20160920033000,180.0,202.800003,67.600001,51,58.400002,0,67.400002,67.900002,64.900002
20160920034500,180.0,211.199997,70.399999,52,58.400002,0,67.300003,67.900002,64.900002
20160920040000,180.0,187.199997,62.399999,47,58.400002,0,67.199997,67.900002,64.900002
20160920041500,180.0,220.800003,73.600001,53,58.400002,0,67.199997,67.199997,64.199997
20160920043000,180.0,187.800003,62.600001,47,58.400002,0,67.199997,67.800003,64.800003
20160920044500,180.0,190.199997,63.399999,47,58.400002,0,67.199997,67.800003,64.800003
20160920050000,180.0,186.0,62.0,47,58.400002,0,67.199997,67.900002,64.900002
20160920051500,180.0,186.0,62.0,47,58.400002,0,67.199997,67.900002,64.900002
20160920053000,180.0,186.0,62.0,46,59.099998,0,67.099998,67.900002,64.900002
20160920054500,180.0,186.0,62.0,46,59.099998,0,67.199997,68.400002,65.400002
20160920060000,180.0,186.0,62.0,46,59.099998,0,67.199997,68.400002,65.400002
20160920061500,180.0,186.0,62.0,46,59.099998,0,67.099998,68.400002,65.400002
20160920063000,180.0,186.0,62.0,46,59.099998,0,67.099998,68.400002,65.400002
20160920064500,180.0,186.0,62.0,45,59.099998,0,67.099998,68.400002,65.400002
20160920070000,180.0,182.399994,60.799998,49,59.099998,0,67.099998,68.099998,65.099998
20160920071500,180.0,186.0,62.0,50,59.099998,0,67.099998,67.900002,64.900002
20160920073000,180.0,188.399994,62.799998,49,59.099998,0,67.099998,67.800003,64.800003
20160920074500,180.0,186.0,62.0,49,59.099998,0,67.0,67.800003,64.800003
20160920080000,180.0,261.600006,87.200002,62,59.099998,0,66.900002,66.300003,63.299999
20160920081500,180.0,190.199997,63.399999,48,59.099998,0,66.900002,67.699997,64.699997
20160920083000,180.0,241.199997,80.399999,59,59.099998,0,66.699997,66.699997,63.700001
20160920084500,180.0,186.600006,62.200002,48,59.099998,0,66.699997,67.800003,64.800003
20160920090000,180.0,186.600006,62.200002,49,59.099998,0,66.800003,67.900002,64.900002
20160920091500,180.0,184.199997,61.399999,49,59.099998,0,66.800003,67.900002,64.900002
20160920093000,180.0,184.199997,61.399999,49,59.099998,0,66.900002,67.900002,64.900002
20160920094500,180.0,187.800003,62.600001,49,59.099998,0,66.800003,67.900002,64.900002
20160920100000,180.0,187.800003,62.600001,49,59.099998,0,66.900002,67.900002,64.900002
20160920101500,180.0,187.800003,62.600001,49,59.099998,0,66.900002,67.900002,64.900002
20160920103000,180.0,187.800003,62.600001,49,59.099998,0,66.900002,68.400002,65.400002
20160920104500,180.0,187.800003,62.600001,49,59.099998,0,66.900002,68.400002,65.400002
20160920110000,180.0,187.800003,62.600001,49,59.099998,0,66.900002,68.400002,65.400002
20160920111500,180.0,184.199997,61.399999,49,59.099998,0,67.0,68.400002,65.400002
20160920113000,180.0,184.199997,61.399999,49,59.099998,0,67.0,68.400002,65.400002
20160920114500,180.0,184.199997,61.399999,49,59.099998,0,67.0,68.400002,65.400002
20160920120000,180.0,181.199997,60.399999,49,59.099998,0,67.099998,68.400002,65.400002
20160920121500,180.0,181.199997,60.399999,49,60.299999,0,67.099998,68.400002,65.400002
20160920123000,180.0,181.199997,60.399999,49,59.599998,0,67.199997,68.400002,65.400002
20160920124500,180.0,181.199997,60.399999,49,58.799999,0,67.199997,68.400002,65.400002
20160920130000,180.0,186.0,62.0,49,58.799999,0,67.300003,68.400002,65.400002
20160920131500,180.0,190.199997,63.399999,49,58.799999,0,67.300003,68.400002,65.400002
20160920133000,180.0,186.0,62.0,49,58.799999,0,67.400002,68.300003,65.300003
20160920134500,180.0,186.0,62.0,49,58.799999,0,67.599998,68.199997,65.199997
20160920140000,180.0,186.0,62.0,49,58.799999,0,67.699997,68.199997,65.199997
20160920141500,180.0,186.0,62.0,49,58.799999,0,67.699997,68.099998,65.099998
20160920143000,180.0,190.199997,63.399999,49,58.799999,0,67.800003,68.099998,65.099998
20160920144500,180.0,190.199997,63.399999,49,58.799999,0,67.800003,68.0,65.0
20160920150000,180.0,187.800003,62.600001,49,58.799999,0,67.800003,67.900002,64.900002
20160920151500,180.0,192.0,64.0,49,58.799999,0,67.800003,67.900002,64.900002
20160920153000,180.0,192.0,64.0,50,58.799999,0,67.699997,67.900002,64.900002
20160920154500,180.0,192.0,64.0,50,58.799999,0,67.699997,67.900002,64.900002
20160920160000,180.0,192.0,64.0,50,58.799999,0,67.699997,67.900002,64.900002
20160920161500,180.0,192.0,64.0,50,58.799999,0,67.699997,67.900002,64.900002
20160920163000,180.0,192.0,64.0,50,58.799999,0,67.599998,67.900002,64.900002
20160920164500,180.0,192.0,64.0,50,58.799999,0,67.599998,67.900002,64.900002
20160920170000,180.0,192.0,64.0,50,58.799999,0,67.599998,67.900002,64.900002
20160920171500,180.0,192.0,64.0,50,59.5,0,67.599998,67.900002,64.900002
20160920173000,180.0,192.0,64.0,50,59.5,0,67.599998,67.900002,64.900002
20160920174500,180.0,187.800003,62.600001,50,59.5,0,67.599998,67.900002,64.900002
20160920180000,180.0,190.800003,63.600001,50,59.5,0,67.599998,67.900002,64.900002
20160920181500,180.0,184.199997,61.399999,49,59.5,0,67.599998,67.900002,64.900002
20160920183000,180.0,184.199997,61.399999,49,59.5,0,67.599998,67.800003,64.800003
20160920184500,180.0,186.600006,62.200002,49,59.5,0,67.900002,67.900002,64.900002
20160920190000,180.0,184.199997,61.399999,49,59.5,0,67.699997,67.900002,64.900002
20160920191500,180.0,190.800003,63.600001,49,59.5,0,67.599998,67.900002,64.900002
20160920193000,180.0,186.600006,62.200002,50,59.5,0,67.599998,67.900002,64.900002
20160920194500,180.0,181.199997,60.399999,54,58.799999,0,67.599998,67.900002,64.900002
20160920200000,180.0,193.199997,64.399999,51,58.799999,0,67.400002,67.900002,64.900002
20160920201500,180.0,193.199997,64.399999,50,58.799999,0,67.400002,67.900002,64.900002
20160920203000,180.0,187.199997,62.399999,50,58.799999,0,67.400002,67.900002,64.900002
20160920204500,180.0,191.399994,63.799998,50,58.799999,0,67.400002,67.900002,64.900002
20160920210000,180.0,191.399994,63.799998,51,58.799999,0,67.300003,67.900002,64.900002
20160920211500,180.0,193.800003,64.600001,51,58.799999,0,67.300003,67.800003,64.800003
20160920213000,180.0,193.800003,64.600001,50,58.799999,0,67.300003,67.800003,64.800003
20160920214500,180.0,193.800003,64.600001,51,58.799999,0,67.300003,67.800003,64.800003
20160920220000,180.0,190.199997,63.399999,50,58.799999,0,67.199997,67.800003,64.800003
20160920221500,180.0,190.199997,63.399999,50,58.799999,0,67.199997,67.800003,64.800003
20160920223000,180.0,190.199997,63.399999,50,58.799999,0,67.199997,67.800003,64.800003
20160920224500,180.0,196.800003,65.600001,52,58.799999,0,67.199997,67.800003,64.800003
20160920230000,180.0,193.199997,64.399999,51,58.799999,0,67.099998,67.800003,64.800003
20160920231500,180.0,196.199997,65.399999,50,58.799999,0,67.099998,67.800003,64.800003
20160920233000,180.0,196.199997,65.399999,50,58.799999,0,67.0,67.800003,64.800003
20160920234500,180.0,241.199997,80.399999,59,58.799999,0,66.699997,66.599998,63.599998
20160921000000,180.0,207.0,69.0,53,58.799999,0,66.699997,67.400002,64.400002
20160921001500,180.0,190.199997,63.399999,48,58.799999,0,66.699997,67.800003,64.800003
20160921003000,180.0,178.199997,59.399999,42,58.799999,0,66.699997,67.800003,64.800003
20160921004500,180.0,178.199997,59.399999,44,58.799999,0,66.800003,67.800003,64.800003
20160921010000,180.0,191.399994,63.799998,46,58.799999,0,66.699997,67.400002,64.400002
20160921011500,180.0,185.399994,61.799998,46,58.799999,0,66.699997,67.300003,64.300003
20160921013000,180.0,185.399994,61.799998,45,58.799999,0,66.699997,67.800003,64.800003
20160921014500,180.0,191.399994,63.799998,45,58.799999,0,66.599998,67.800003,64.800003
20160921020000,180.0,185.399994,61.799998,45,58.799999,0,66.599998,67.800003,64.800003
20160921021500,180.0,196.800003,65.600001,48,58.799999,0,66.599998,67.300003,64.300003
20160921023000,180.0,190.199997,63.399999,46,58.799999,0,66.599998,67.800003,64.800003
20160921024500,180.0,187.199997,62.399999,45,58.799999,0,66.599998,67.800003,64.800003
20160921030000,180.0,235.800003,78.600001,54,58.0,0,66.300003,66.599998,63.599998
20160921031500,180.0,275.399994,91.799998,61,58.0,0,66.099998,66.099998,63.099998
20160921033000,180.0,186.600006,62.200002,45,58.0,0,66.199997,67.800003,64.800003
20160921034500,180.0,230.399994,76.799998,54,58.0,0,66.099998,67.199997,64.199997
20160921040000,180.0,186.600006,62.200002,45,58.700001,0,66.199997,67.199997,64.199997
20160921041500,180.0,212.399994,70.799998,51,58.700001,0,66.199997,66.599998,63.599998
20160921043000,180.0,190.800003,63.600001,45,58.700001,0,66.099998,67.800003,64.800003
20160921044500,180.0,185.399994,61.799998,44,58.700001,0,66.199997,68.400002,65.400002
20160921050000,180.0,185.399994,61.799998,44,58.700001,0,66.199997,68.400002,65.400002
20160921051500,180.0,182.399994,60.799998,44,58.700001,0,66.199997,68.400002,65.400002
20160921053000,180.0,182.399994,60.799998,44,58.700001,0,66.199997,68.400002,65.400002
20160921054500,180.0,182.399994,60.799998,44,58.700001,0,66.199997,68.400002,65.400002
20160921060000,180.0,179.399994,59.799998,44,58.700001,0,66.199997,68.400002,65.400002
20160921061500,180.0,184.199997,61.399999,44,58.700001,0,66.099998,68.400002,65.400002
20160921063000,180.0,190.199997,63.399999,45,58.700001,0,66.099998,67.900002,64.900002
20160921064500,180.0,179.399994,59.799998,45,58.700001,0,66.099998,67.900002,64.900002
20160921070000,180.0,182.399994,60.799998,45,58.700001,0,66.099998,67.900002,64.900002
20160921071500,180.0,235.800003,78.600001,53,58.700001,0,66.0,67.599998,64.599998
20160921073000,180.0,181.800003,60.600001,45,58.700001,0,66.0,67.199997,64.199997
20160921074500,180.0,197.399994,65.799998,48,58.700001,0,66.0,67.300003,64.300003
20160921080000,180.0,187.800003,62.600001,46,58.700001,0,66.0,67.800003,64.800003
20160921081500,180.0,187.800003,62.600001,46,58.700001,0,66.099998,67.800003,64.800003
20160921083000,180.0,178.800003,59.600001,47,59.299999,0,66.099998,67.800003,64.800003
20160921084500,180.0,188.399994,62.799998,49,59.299999,0,66.099998,67.300003,64.300003
20160921090000,180.0,188.399994,62.799998,49,59.299999,0,66.0,67.800003,64.800003
20160921091500,180.0,188.399994,62.799998,49,59.299999,0,66.0,67.800003,64.800003
20160921093000,180.0,192.0,64.0,48,59.299999,0,66.0,67.400002,64.400002
20160921094500,180.0,222.0,74.0,55,59.299999,0,66.0,67.199997,64.199997
20160921100000,180.0,198.0,66.0,50,59.299999,0,66.0,67.5,64.5
20160921101500,180.0,252.0,84.0,62,58.700001,0,65.800003,66.099998,63.099998
20160921103000,180.0,190.199997,63.399999,49,58.700001,0,65.699997,67.800003,64.800003
20160921104500,180.0,197.399994,65.799998,51,58.700001,0,65.900002,67.800003,64.800003
20160921110000,180.0,191.399994,63.799998,49,58.700001,0,66.0,67.800003,64.800003
20160921111500,180.0,171.0,57.0,52,58.700001,0,66.400002,66.599998,63.599998
20160921113000,180.0,160.800003,53.600001,48,58.700001,0,66.400002,67.199997,64.199997
20160921114500,180.0,192.0,64.0,47,58.700001,0,66.599998,67.199997,64.199997
20160921120000,180.0,186.600006,62.200002,44,58.700001,0,66.800003,67.199997,64.199997
20160921121500,180.0,230.399994,76.799998,54,58.700001,0,66.599998,66.599998,63.599998
20160921123000,180.0,186.0,62.0,45,58.700001,0,66.599998,67.199997,64.199997
20160921124500,180.0,208.199997,69.399999,50,58.700001,0,66.699997,66.599998,63.599998
20160921130000,180.0,228.0,76.0,53,58.0,0,66.699997,66.099998,63.099998
20160921131500,180.0,252.0,84.0,57,57.200001,0,66.599998,66.199997,63.200001
20160921133000,180.0,223.199997,74.399999,52,58.299999,0,66.599998,66.5,63.5
20160921134500,180.0,246.600006,82.200002,57,58.299999,0,67.199997,66.599998,63.599998
20160921140000,180.0,190.199997,63.399999,45,58.299999,0,66.900002,67.800003,64.800003
20160921141500,180.0,216.600006,72.200002,50,57.299999,0,66.900002,66.699997,63.700001
20160921143000,180.0,216.600006,72.200002,50,57.299999,0,66.900002,66.699997,63.700001
20160921144500,180.0,211.199997,70.399999,50,58.299999,0,66.900002,67.099998,64.099998
20160921150000,180.0,211.199997,70.399999,50,58.299999,0,67.0,67.199997,64.199997
20160921151500,180.0,280.200012,93.400004,62,58.299999,0,67.900002,66.800003,63.799999
20160921153000,180.0,271.200012,90.400004,61,58.299999,0,67.699997,67.199997,64.199997
20160921154500,180.0,285.0,95.0,64,58.299999,0,67.699997,67.199997,64.199997
20160921160000,180.0,298.200012,99.400004,67,57.700001,0,67.599998,67.199997,64.199997
20160921161500,180.0,293.399994,97.799998,67,57.700001,0,67.599998,67.199997,64.199997
20160921163000,180.0,289.799988,96.599996,66,58.299999,0,67.599998,66.699997,63.700001
20160921164500,180.0,293.399994,97.799998,67,58.299999,0,67.599998,66.099998,63.099998
20160921170000,180.0,215.399994,71.799998,52,57.599998,0,67.599998,67.800003,64.800003
20160921171500,180.0,215.399994,71.799998,54,58.700001,0,67.800003,67.800003,64.800003
20160921173000,180.0,215.399994,71.799998,56,58.700001,0,67.900002,67.900002,64.900002
20160921174500,180.0,215.399994,71.799998,55,58.700001,0,68.099998,67.900002,64.900002
20160921180000,180.0,266.399994,88.799998,65,58.700001,0,68.099998,67.199997,64.199997
20160921181500,180.0,285.0,95.0,72,58.700001,0,67.800003,67.199997,64.199997
20160921183000,180.0,200.399994,66.799998,55,58.700001,0,67.900002,68.5,65.5
20160921184500,180.0,214.800003,71.600001,55,58.700001,0,68.199997,68.699997,65.699997
20160921190000,180.0,196.199997,65.399999,52,58.700001,0,68.199997,68.699997,65.699997
20160921191500,180.0,196.199997,65.399999,49,58.700001,0,68.300003,68.900002,65.900002
20160921193000,180.0,187.199997,62.399999,48,58.700001,0,68.400002,68.900002,65.900002
20160921194500,180.0,136.800003,45.600001,50,58.700001,0,68.5,68.900002,65.900002
20160921200000,180.0,193.800003,64.600001,50,58.700001,0,68.199997,68.900002,65.900002
20160921201500,180.0,153.600006,51.200002,47,58.700001,0,68.099998,68.900002,65.900002
20160921203000,180.0,144.600006,48.200002,48,58.700001,0,67.900002,68.900002,65.900002
20160921204500,180.0,137.399994,45.799998,49,58.700001,0,67.800003,68.900002,65.900002
20160921210000,180.0,198.0,66.0,52,58.700001,0,67.699997,68.900002,65.900002
20160921211500,180.0,187.199997,62.399999,51,58.700001,0,67.699997,68.900002,65.900002
20160921213000,180.0,178.199997,59.399999,50,58.700001,0,67.599998,68.900002,65.900002
20160921214500,180.0,190.199997,63.399999,50,58.700001,0,67.599998,68.900002,65.900002
20160921220000,180.0,196.199997,65.399999,50,58.700001,0,67.599998,68.900002,65.900002
20160921221500,180.0,196.199997,65.399999,51,58.700001,0,67.400002,68.900002,65.900002
20160921223000,180.0,192.0,64.0,49,58.700001,0,67.400002,68.900002,65.900002
20160921224500,180.0,148.800003,49.600001,47,58.700001,0,67.300003,68.900002,65.900002
20160921230000,180.0,190.199997,63.399999,46,58.700001,0,67.300003,68.900002,65.900002
20160921231500,180.0,192.600006,64.200002,47,58.700001,0,67.199997,68.900002,65.900002
20160921233000,180.0,174.600006,58.200002,46,58.700001,0,67.199997,68.900002,65.900002
20160921234500,180.0,191.399994,63.799998,47,58.700001,0,67.099998,68.900002,65.900002
20160922000000,180.0,174.0,58.0,45,58.700001,0,67.099998,68.900002,65.900002
20160922001500,180.0,193.800003,64.600001,49,58.700001,0,67.0,68.900002,65.900002
20160922003000,180.0,174.0,58.0,47,58.700001,0,66.900002,68.900002,65.900002
20160922004500,180.0,191.399994,63.799998,48,58.700001,0,66.900002,68.900002,65.900002
20160922010000,180.0,188.399994,62.799998,47,58.700001,0,66.900002,68.900002,65.900002
20160922011500,180.0,188.399994,62.799998,45,58.700001,0,66.900002,68.900002,65.900002
20160922013000,180.0,188.399994,62.799998,45,58.700001,0,66.800003,68.900002,65.900002
20160922014500,180.0,188.399994,62.799998,46,58.700001,0,66.800003,68.900002,65.900002
20160922020000,180.0,188.399994,62.799998,47,58.700001,0,66.800003,68.900002,65.900002
20160922021500,180.0,191.399994,63.799998,47,58.700001,0,66.699997,68.900002,65.900002
20160922023000,180.0,191.399994,63.799998,47,58.700001,0,66.699997,68.900002,65.900002
20160922024500,180.0,187.800003,62.600001,46,58.700001,0,66.699997,68.900002,65.900002
20160922030000,180.0,192.0,64.0,44,58.700001,0,66.599998,68.900002,65.900002
20160922031500,180.0,192.0,64.0,47,71.5,100,66.599998,79.099998,76.099998
20160922033000,180.0,192.0,64.0,45,93.0,100,68.099998,79.300003,76.300003
20160922034500,180.0,187.199997,62.399999,46,98.099998,100,68.900002,79.199997,76.199997
20160922040000,180.0,192.0,64.0,45,98.099998,100,69.599998,79.199997,76.199997
20160922041500,180.0,192.0,64.0,47,96.099998,100,70.199997,79.099998,76.099998
20160922043000,180.0,150.600006,50.200002,45,94.800003,100,70.699997,79.099998,76.099998
20160922044500,180.0,192.0,64.0,45,98.5,100,71.199997,79.099998,76.099998
20160922050000,180.0,141.600006,47.200002,47,105.0,100,71.699997,79.099998,76.099998
20160922051500,180.0,188.399994,62.799998,43,87.599998,100,72.0,79.099998,76.099998
20160922053000,180.0,193.199997,64.399999,46,98.900002,100,72.300003,79.099998,76.099998
20160922054500,180.0,193.199997,64.399999,43,106.900002,100,72.599998,79.199997,76.199997
20160922060000,180.0,193.199997,64.399999,44,97.099998,100,72.900002,79.099998,76.099998
20160922061500,180.0,193.199997,64.399999,45,88.699997,100,73.099998,79.099998,76.099998
20160922063000,180.0,138.600006,46.200002,42,87.5,100,73.199997,79.099998,76.099998
20160922064500,180.0,190.199997,63.399999,43,87.5,100,73.400002,79.099998,76.099998
20160922070000,180.0,183.600006,61.200002,44,95.800003,100,73.599998,79.099998,76.099998
20160922071500,180.0,175.800003,58.600001,44,94.199997,100,73.5,79.099998,76.099998
20160922073000,180.0,175.800003,58.600001,44,108.400002,100,73.599998,79.099998,76.099998
20160922074500,180.0,174.0,58.0,44,93.0,100,73.699997,79.099998,76.099998
20160922080000,180.0,172.199997,57.399999,44,104.5,100,73.900002,79.099998,76.099998
20160922081500,180.0,172.199997,57.399999,44,92.400002,100,74.099998,79.099998,76.099998
20160922083000,180.0,168.0,56.0,45,104.5,100,74.300003,79.099998,76.099998
20160922084500,180.0,171.600006,57.200002,45,93.599998,100,74.400002,79.099998,76.099998
20160922090000,180.0,174.600006,58.200002,46,91.800003,100,74.599998,79.099998,76.099998
20160922091500,180.0,172.800003,57.600001,46,100.300003,100,74.699997,79.099998,76.099998
20160922093000,180.0,172.800003,57.600001,46,93.0,100,74.800003,79.099998,76.099998
20160922094500,180.0,172.800003,57.600001,46,93.0,100,75.0,79.099998,76.099998
20160922100000,180.0,172.800003,57.600001,46,93.0,100,75.0,79.099998,76.099998
20160922101500,180.0,172.800003,57.600001,46,90.5,100,75.0,79.099998,76.099998
20160922103000,180.0,172.800003,57.600001,46,94.599998,100,75.099998,79.099998,76.099998
20160922104500,180.0,174.600006,58.200002,46,108.400002,100,75.199997,79.099998,76.099998
20160922110000,180.0,174.600006,58.200002,46,89.900002,100,75.400002,79.099998,76.099998
20160922111500,180.0,174.600006,58.200002,46,82.099998,100,74.800003,79.099998,76.099998
20160922113000,180.0,177.600006,59.200002,46,94.900002,100,74.099998,79.099998,76.099998
20160922114500,180.0,175.199997,58.399999,46,87.5,100,73.699997,79.099998,76.099998
20160922120000,180.0,177.600006,59.200002,46,81.099998,100,73.599998,79.099998,76.099998
20160922121500,180.0,175.199997,58.399999,46,91.699997,100,73.599998,79.099998,76.099998
20160922123000,180.0,177.600006,59.200002,46,91.699997,100,73.599998,79.099998,76.099998
20160922124500,180.0,174.600006,58.200002,46,91.699997,100,73.5,79.099998,76.099998
20160922130000,180.0,177.600006,59.200002,46,85.0,100,74.599998,79.099998,76.099998
20160922131500,180.0,175.199997,58.399999,46,109.099998,100,75.0,79.099998,76.099998
20160922133000,180.0,175.199997,58.399999,46,93.599998,100,75.599998,79.099998,76.099998
20160922134500,180.0,175.199997,58.399999,46,86.900002,100,76.0,79.099998,76.099998
20160922140000,180.0,172.800003,57.600001,46,89.900002,100,76.199997,79.099998,76.099998
20160922141500,180.0,177.600006,59.200002,46,75.800003,100,74.699997,79.099998,76.099998
20160922143000,180.0,172.199997,57.399999,46,94.800003,100,75.099998,79.099998,76.099998
20160922144500,180.0,175.800003,58.600001,46,86.199997,100,75.900002,79.099998,76.099998
20160922150000,180.0,175.800003,58.600001,46,100.5,100,75.599998,79.099998,76.099998
20160922151500,180.0,177.600006,59.200002,46,91.699997,100,75.699997,79.099998,76.099998
20160922153000,180.0,172.800003,57.600001,46,90.5,100,76.0,79.099998,76.099998
20160922154500,180.0,174.600006,58.200002,46,96.900002,100,76.0,79.099998,76.099998
20160922160000,180.0,178.199997,59.399999,46,66.300003,0,76.0,79.099998,76.099998
20160922161500,180.0,175.800003,58.600001,46,88.599998,100,74.800003,79.099998,76.099998
20160922163000,180.0,175.800003,58.600001,46,103.5,100,75.5,79.099998,76.099998
20160922164500,180.0,175.800003,58.600001,46,91.099998,100,75.800003,79.099998,76.099998
20160922170000,180.0,175.800003,58.600001,46,103.5,100,76.0,79.099998,76.099998
20160922171500,180.0,175.800003,58.600001,46,92.400002,100,76.099998,79.099998,76.099998
20160922173000,180.0,175.800003,58.600001,46,62.799999,100,75.0,79.099998,76.099998
20160922174500,180.0,172.199997,57.399999,46,101.699997,100,74.900002,79.099998,76.099998
20160922180000,180.0,175.199997,58.399999,46,93.0,100,75.5,79.099998,76.099998
20160922181500,180.0,172.199997,57.399999,46,91.099998,100,75.699997,79.099998,76.099998
20160922183000,180.0,172.199997,57.399999,46,105.099998,100,75.900002,79.099998,76.099998
20160922184500,180.0,172.199997,57.399999,46,91.099998,100,76.199997,79.099998,76.099998
20160922190000,180.0,169.199997,56.399999,47,81.599998,100,74.699997,79.099998,76.099998
20160922191500,180.0,171.600006,57.200002,48,89.300003,100,75.400002,79.099998,76.099998
20160922193000,180.0,171.600006,57.200002,48,93.300003,100,75.699997,79.099998,76.099998
20160922194500,180.0,171.600006,57.200002,48,96.400002,100,76.0,79.099998,76.099998
20160922200000,180.0,171.600006,57.200002,48,91.099998,100,76.099998,79.099998,76.099998
20160922201500,180.0,171.600006,57.200002,48,67.900002,0,76.199997,79.099998,76.099998
20160922203000,180.0,171.600006,57.200002,48,86.199997,100,74.800003,79.099998,76.099998
20160922204500,180.0,174.0,58.0,48,89.900002,100,75.5,79.099998,76.099998
20160922210000,180.0,174.0,58.0,48,92.400002,100,75.900002,79.099998,76.099998
20160922211500,180.0,172.199997,57.399999,48,101.099998,100,76.0,79.099998,76.099998
20160922213000,180.0,174.600006,58.200002,48,64.0,100,75.699997,79.099998,76.099998
20160922214500,180.0,174.600006,58.200002,48,91.5,100,75.0,79.099998,76.099998
20160922220000,180.0,174.600006,58.200002,48,88.699997,100,75.599998,79.099998,76.099998
20160922221500,180.0,174.600006,58.200002,48,95.099998,100,75.900002,79.099998,76.099998
20160922223000,180.0,174.600006,58.200002,48,98.5,100,76.0,79.099998,76.099998
20160922224500,180.0,174.600006,58.200002,48,62.799999,100,75.400002,79.099998,76.099998
20160922230000,180.0,178.800003,59.600001,48,93.5,100,74.699997,79.099998,76.099998
20160922231500,180.0,175.800003,58.600001,48,88.0,100,74.599998,79.099998,76.099998
20160922233000,180.0,177.600006,59.200002,48,96.599998,100,74.599998,79.099998,76.099998
20160922234500,180.0,177.600006,59.200002,48,90.5,100,74.599998,79.099998,76.099998
20160923000000,180.0,175.800003,58.600001,48,109.199997,100,75.300003,79.099998,76.099998
20160923001500,180.0,186.600006,62.200002,46,90.599998,100,75.0,79.099998,76.099998
20160923003000,180.0,186.600006,62.200002,46,93.5,100,74.699997,79.099998,76.099998
20160923004500,180.0,186.600006,62.200002,46,98.699997,100,74.699997,79.099998,76.099998
20160923010000,180.0,186.600006,62.200002,46,102.300003,100,74.599998,79.099998,76.099998
20160923011500,180.0,186.600006,62.200002,46,103.699997,100,74.599998,79.099998,76.099998
20160923013000,180.0,186.600006,62.200002,46,103.699997,100,74.599998,79.099998,76.099998
20160923014500,180.0,184.199997,61.399999,46,103.699997,100,74.599998,79.099998,76.099998
20160923020000,180.0,181.199997,60.399999,46,103.699997,100,74.0,79.099998,76.099998
20160923021500,180.0,171.600006,57.200002,46,106.800003,100,73.599998,79.099998,76.099998
20160923023000,180.0,177.600006,59.200002,46,94.0,100,73.800003,79.099998,76.099998
20160923024500,180.0,174.0,58.0,46,91.800003,100,74.900002,79.099998,76.099998
20160923030000,180.0,186.0,62.0,46,90.599998,100,75.599998,79.099998,76.099998
20160923031500,180.0,180.600006,60.200002,46,90.599998,100,76.0,79.099998,76.099998
20160923033000,180.0,186.600006,62.200002,46,62.0,100,75.599998,79.099998,76.099998
20160923034500,180.0,183.600006,61.200002,46,88.099998,100,74.800003,79.099998,76.099998
20160923040000,180.0,186.600006,62.200002,46,89.199997,100,74.699997,79.099998,76.099998
20160923041500,180.0,182.399994,60.799998,46,89.199997,100,74.599998,79.099998,76.099998
20160923043000,180.0,185.399994,61.799998,47,91.099998,100,74.5,79.099998,76.099998
20160923044500,180.0,185.399994,61.799998,47,95.400002,100,74.400002,79.099998,76.099998
20160923050000,180.0,185.399994,61.799998,47,101.300003,100,74.300003,79.099998,76.099998
20160923051500,180.0,185.399994,61.799998,46,105.099998,100,74.099998,79.099998,76.099998
20160923053000,180.0,185.399994,61.799998,46,101.699997,100,74.099998,79.099998,76.099998
20160923054500,180.0,187.800003,62.600001,46,93.699997,100,74.0,79.099998,76.099998
20160923060000,180.0,183.600006,61.200002,46,90.0,100,73.800003,79.099998,76.099998
20160923061500,180.0,181.199997,60.399999,46,91.900002,100,73.400002,79.099998,76.099998
20160923063000,180.0,186.600006,62.200002,46,95.400002,100,73.699997,79.099998,76.099998
20160923064500,180.0,183.600006,61.200002,46,94.0,100,73.599998,79.099998,76.099998
20160923070000,180.0,186.600006,62.200002,46,92.400002,100,73.599998,79.099998,76.099998
20160923071500,180.0,186.600006,62.200002,46,93.599998,100,74.099998,79.099998,76.099998
20160923073000,180.0,181.800003,60.600001,46,95.400002,100,74.800003,79.099998,76.099998
20160923074500,180.0,186.0,62.0,46,106.199997,100,75.199997,79.099998,76.099998
20160923080000,180.0,183.600006,61.200002,46,106.199997,100,75.5,79.099998,76.099998
20160923081500,180.0,169.199997,56.399999,47,91.699997,100,75.699997,79.099998,76.099998
20160923083000,180.0,174.600006,58.200002,48,94.199997,100,75.599998,79.099998,76.099998
20160923084500,180.0,171.0,57.0,49,89.900002,100,75.599998,79.099998,76.099998
20160923090000,180.0,174.0,58.0,49,102.300003,100,75.900002,79.099998,76.099998
20160923091500,180.0,174.0,58.0,49,91.099998,100,76.0,79.099998,76.099998
20160923093000,180.0,174.0,58.0,49,72.099998,0,76.199997,79.099998,76.099998
20160923094500,180.0,172.199997,57.399999,49,84.199997,100,74.800003,79.099998,76.099998
20160923100000,180.0,172.199997,57.399999,49,99.699997,100,75.400002,79.099998,76.099998
20160923101500,180.0,175.800003,58.600001,49,90.5,100,75.800003,79.099998,76.099998
20160923103000,180.0,175.800003,58.600001,49,82.599998,100,76.0,79.099998,76.099998
20160923104500,180.0,175.800003,58.600001,49,91.099998,100,75.900002,79.099998,76.099998
20160923110000,180.0,175.800003,58.600001,49,83.800003,100,74.599998,79.099998,76.099998
20160923111500,180.0,172.199997,57.399999,49,108.400002,100,74.199997,79.099998,76.099998
20160923113000,180.0,174.0,58.0,49,88.599998,100,74.0,79.099998,76.099998
20160923114500,180.0,175.800003,58.600001,49,106.0,100,73.800003,79.099998,76.099998
20160923120000,180.0,177.600006,59.200002,49,91.800003,100,73.699997,79.099998,76.099998
20160923121500,180.0,175.199997,58.399999,49,105.099998,100,74.0,79.099998,76.099998
20160923123000,180.0,280.200012,93.400004,100,61.200001,0,74.199997,65.0,61.900002
20160923124500,180.0,280.200012,93.400004,100,59.0,0,72.900002,65.0,61.900002
20160923130000,180.0,275.399994,91.799998,100,59.0,0,72.400002,65.0,61.900002
20160923131500,180.0,275.399994,91.799998,100,59.0,0,71.800003,65.0,61.900002
20160923133000,180.0,275.399994,91.799998,100,58.400002,0,71.400002,65.0,59.799999
20160923134500,180.0,275.399994,91.799998,100,59.5,0,71.300003,65.0,59.799999
20160923140000,180.0,275.399994,91.799998,100,59.5,0,70.900002,65.0,59.799999
20160923141500,180.0,275.399994,91.799998,100,59.5,0,71.0,65.0,59.799999
20160923143000,180.0,275.399994,91.799998,100,59.5,0,70.599998,65.0,59.799999
20160923144500,180.0,275.399994,91.799998,100,59.5,0,70.800003,65.0,59.799999
20160923150000,180.0,275.399994,91.799998,100,58.799999,0,70.300003,65.0,59.799999
20160923151500,180.0,275.399994,91.799998,100,59.5,0,70.0,65.0,59.799999
20160923153000,180.0,275.399994,91.799998,100,59.5,0,70.099998,65.0,59.799999
20160923154500,180.0,280.200012,93.400004,100,59.5,0,70.0,65.0,59.799999
20160923160000,180.0,280.200012,93.400004,100,59.5,0,70.400002,65.0,59.799999
20160923161500,180.0,275.399994,91.799998,100,59.5,0,70.5,65.0,58.400002
20160923163000,180.0,275.399994,91.799998,100,59.5,0,70.599998,65.0,58.400002
20160923164500,180.0,280.200012,93.400004,100,59.5,0,70.300003,65.0,58.400002
20160923170000,180.0,275.399994,91.799998,100,59.5,0,69.900002,65.0,58.400002
20160923171500,180.0,280.200012,93.400004,100,59.5,0,70.0,65.0,58.400002
20160923173000,180.0,280.200012,93.400004,100,59.5,0,69.699997,65.0,58.400002
20160923174500,180.0,280.200012,93.400004,100,59.5,0,69.599998,65.0,58.400002
20160923180000,180.0,280.200012,93.400004,100,59.5,0,69.699997,65.0,58.400002
20160923181500,180.0,280.200012,93.400004,100,59.5,0,69.699997,65.0,58.400002
20160923183000,180.0,285.0,95.0,100,59.5,0,69.300003,65.0,58.400002
20160923184500,180.0,275.399994,91.799998,100,59.5,0,69.400002,65.0,58.400002
20160923190000,180.0,280.200012,93.400004,100,59.5,0,69.599998,65.0,58.400002
20160923191500,180.0,271.200012,90.400004,100,59.5,0,69.300003,65.0,58.400002
20160923193000,180.0,280.200012,93.400004,100,59.5,0,69.300003,65.0,58.400002
20160923194500,180.0,275.399994,91.799998,100,59.5,0,69.099998,65.0,58.400002
20160923200000,180.0,275.399994,91.799998,100,59.5,0,69.300003,65.0,57.5
20160923201500,180.0,275.399994,91.799998,100,59.5,0,69.199997,65.0,57.5
20160923203000,180.0,285.0,95.0,100,59.5,0,69.099998,65.0,57.5
20160923204500,180.0,285.0,95.0,100,59.5,0,69.0,65.0,57.5
20160923210000,180.0,280.200012,93.400004,100,59.5,0,68.800003,65.0,57.5
20160923211500,180.0,280.200012,93.400004,100,58.799999,0,68.599998,65.0,57.5
20160923213000,180.0,285.0,95.0,100,58.799999,0,68.699997,65.0,57.5
20160923214500,180.0,280.200012,93.400004,100,58.799999,0,68.699997,65.0,57.5
20160923220000,180.0,280.200012,93.400004,100,58.799999,0,68.599998,65.0,57.5
20160923221500,180.0,280.200012,93.400004,100,58.799999,0,68.699997,65.0,57.5
20160923223000,180.0,285.0,95.0,100,58.799999,0,68.800003,65.0,57.5
20160923224500,180.0,306.600006,102.200002,79,58.799999,0,68.300003,65.0,57.5
20160923230000,180.0,310.799988,103.599996,79,58.799999,0,68.300003,65.0,57.5
20160923231500,180.0,310.799988,103.599996,78,58.799999,0,68.199997,65.0,57.5
20160923233000,180.0,306.600006,102.200002,78,58.799999,0,68.199997,65.0,57.5
20160923234500,180.0,306.600006,102.200002,78,58.799999,0,68.400002,65.0,57.5
20160924000000,180.0,306.600006,102.200002,78,58.799999,0,68.400002,65.0,57.5
20160924001500,180.0,310.799988,103.599996,78,58.799999,0,68.300003,65.0,57.5
20160924003000,180.0,306.600006,102.200002,78,58.799999,0,68.300003,65.0,57.5
20160924004500,180.0,306.600006,102.200002,77,58.799999,0,68.199997,65.0,57.5
20160924010000,180.0,306.600006,102.200002,77,58.799999,0,68.099998,65.0,57.5
20160924011500,180.0,302.399994,100.799998,76,58.799999,0,68.0,65.0,57.5
20160924013000,180.0,302.399994,100.799998,76,58.799999,0,68.0,65.0,57.5
20160924014500,180.0,302.399994,100.799998,76,58.799999,0,68.0,65.0,57.5
20160924020000,180.0,298.200012,99.400004,76,58.799999,0,67.900002,65.0,57.5
20160924021500,180.0,298.200012,99.400004,76,58.799999,0,68.199997,65.0,57.5
20160924023000,180.0,298.200012,99.400004,76,58.799999,0,68.199997,65.0,57.5
20160924024500,180.0,293.399994,97.799998,76,58.799999,0,67.900002,65.0,57.5
20160924030000,180.0,298.200012,99.400004,76,58.799999,0,67.699997,65.0,57.5
20160924031500,180.0,293.399994,97.799998,76,58.799999,0,67.599998,65.0,57.5
20160924033000,180.0,298.200012,99.400004,76,58.799999,0,67.800003,65.0,57.5
20160924034500,180.0,293.399994,97.799998,76,58.799999,0,67.599998,65.0,57.5
20160924040000,180.0,298.200012,99.400004,76,58.799999,0,67.800003,65.0,57.5
20160924041500,180.0,298.200012,99.400004,76,58.799999,0,67.699997,65.0,57.5
20160924043000,180.0,293.399994,97.799998,76,58.799999,0,67.400002,65.0,57.5
20160924044500,180.0,293.399994,97.799998,76,58.799999,0,67.199997,65.0,57.5
20160924050000,180.0,293.399994,97.799998,76,58.799999,0,67.300003,65.0,57.5
20160924051500,180.0,293.399994,97.799998,76,58.799999,0,67.099998,65.0,57.5
20160924053000,180.0,298.200012,99.400004,76,58.799999,0,67.400002,65.0,57.5
20160924054500,180.0,298.200012,99.400004,76,58.799999,0,67.599998,65.0,57.5
20160924060000,180.0,302.399994,100.799998,76,58.799999,0,67.599998,65.0,57.5
20160924061500,180.0,302.399994,100.799998,76,58.799999,0,67.599998,65.0,57.5
20160924063000,180.0,302.399994,100.799998,76,58.799999,0,67.900002,65.0,57.5
20160924064500,180.0,298.200012,99.400004,76,58.799999,0,67.900002,65.0,57.5
20160924070000,180.0,275.399994,91.799998,100,58.799999,0,67.900002,65.0,57.5
20160924071500,180.0,275.399994,91.799998,100,58.799999,0,67.900002,65.0,57.5
20160924073000,180.0,275.399994,91.799998,100,58.799999,0,67.900002,65.0,57.5
20160924074500,180.0,275.399994,91.799998,100,58.799999,0,67.699997,65.0,57.5
20160924080000,180.0,275.399994,91.799998,100,58.799999,0,67.699997,65.0,57.5
20160924081500,180.0,275.399994,91.799998,100,59.5,0,67.699997,65.0,57.5
20160924083000,180.0,280.200012,93.400004,100,59.5,0,67.599998,65.0,57.5
20160924084500,180.0,275.399994,91.799998,100,59.5,0,67.599998,65.0,57.5
20160924090000,180.0,271.200012,90.400004,100,59.5,0,67.699997,65.0,57.5
20160924091500,180.0,275.399994,91.799998,100,59.5,0,67.699997,65.0,57.5
20160924093000,180.0,275.399994,91.799998,100,59.5,0,67.800003,65.0,57.5
20160924094500,180.0,275.399994,91.799998,100,59.5,0,67.099998,65.0,57.5
20160924100000,180.0,275.399994,91.799998,100,59.5,0,66.800003,65.0,57.5
20160924101500,180.0,280.200012,93.400004,100,59.5,0,66.599998,65.0,57.5
20160924103000,180.0,275.399994,91.799998,100,59.5,0,66.400002,65.0,57.5
20160924104500,180.0,280.200012,93.400004,100,58.799999,0,66.199997,65.0,57.5
20160924110000,180.0,289.799988,96.599996,100,58.0,0,66.099998,65.0,57.5
20160924111500,180.0,302.399994,100.799998,100,58.799999,0,66.0,65.0,57.5
20160924113000,180.0,306.600006,102.200002,100,58.799999,0,66.0,65.0,57.5
20160924114500,180.0,302.399994,100.799998,82,58.799999,0,65.800003,65.0,57.5
20160924120000,180.0,302.399994,100.799998,82,58.799999,0,65.699997,65.0,57.5
20160924121500,180.0,302.399994,100.799998,82,58.799999,0,65.699997,65.0,57.5
20160924123000,180.0,310.799988,103.599996,82,58.799999,0,65.699997,65.0,57.5
20160924124500,180.0,306.600006,102.200002,81,58.799999,0,65.699997,65.0,57.5
20160924130000,180.0,310.799988,103.599996,81,58.799999,0,65.699997,65.0,57.5
20160924131500,180.0,310.799988,103.599996,79,58.0,0,65.599998,65.0,57.5
20160924133000,180.0,306.600006,102.200002,79,58.0,0,65.699997,65.0,57.5
20160924134500,180.0,310.799988,103.599996,79,58.0,0,65.699997,65.0,57.5
20160924140000,180.0,306.600006,102.200002,79,58.0,0,65.699997,65.0,57.5
20160924141500,180.0,302.399994,100.799998,79,58.0,0,65.599998,65.0,57.5
20160924143000,180.0,298.200012,99.400004,79,58.700001,0,65.699997,65.0,57.5
20160924144500,180.0,302.399994,100.799998,79,58.700001,0,65.699997,65.0,57.5
20160924150000,180.0,298.200012,99.400004,79,58.700001,0,65.800003,65.0,57.5
20160924151500,180.0,302.399994,100.799998,79,58.700001,0,65.800003,65.0,57.5
20160924153000,180.0,298.200012,99.400004,79,58.700001,0,65.699997,65.0,57.5
20160924154500,180.0,293.399994,97.799998,79,58.700001,0,65.699997,65.0,57.5
20160924160000,180.0,293.399994,97.799998,79,58.700001,0,65.599998,65.0,57.5
20160924161500,180.0,293.399994,97.799998,79,58.700001,0,65.599998,65.0,57.5
20160924163000,180.0,293.399994,97.799998,79,58.700001,0,65.5,65.0,57.5
20160924164500,180.0,293.399994,97.799998,79,58.700001,0,65.5,65.0,57.5
20160924170000,180.0,298.200012,99.400004,79,58.700001,0,65.5,65.0,57.5
20160924171500,180.0,298.200012,99.400004,79,58.700001,0,65.400002,65.0,57.5
20160924173000,180.0,302.399994,100.799998,79,58.700001,0,65.300003,65.0,57.5
20160924174500,180.0,298.200012,99.400004,79,58.700001,0,65.300003,65.0,57.5
20160924180000,180.0,298.200012,99.400004,79,58.700001,0,65.300003,65.0,57.5
20160924181500,180.0,293.399994,97.799998,79,58.700001,0,65.300003,65.0,57.5
20160924183000,180.0,289.799988,96.599996,79,58.700001,0,65.300003,65.0,57.5
20160924184500,180.0,289.799988,96.599996,79,58.700001,0,65.300003,65.0,57.5
20160924190000,180.0,293.399994,97.799998,80,58.700001,0,65.300003,65.0,57.5
20160924191500,180.0,289.799988,96.599996,83,58.700001,0,65.199997,65.0,57.5
20160924193000,180.0,289.799988,96.599996,84,58.700001,0,65.199997,65.0,57.5
20160924194500,180.0,289.799988,96.599996,84,58.700001,0,65.199997,65.0,57.5
20160924200000,180.0,293.399994,97.799998,84,58.700001,0,65.199997,65.0,57.5
20160924201500,180.0,298.200012,99.400004,84,58.099998,0,65.0,65.0,57.5
20160924203000,180.0,298.200012,99.400004,84,58.099998,0,65.0,65.0,57.5
20160924204500,180.0,293.399994,97.799998,84,58.099998,0,65.0,65.0,57.5
20160924210000,180.0,289.799988,96.599996,84,58.099998,0,65.0,65.0,57.5
20160924211500,180.0,293.399994,97.799998,84,58.099998,0,65.0,65.0,57.5
20160924213000,180.0,298.200012,99.400004,84,58.099998,0,65.0,65.0,57.5
20160924214500,180.0,298.200012,99.400004,84,58.099998,0,64.800003,65.0,57.5
20160924220000,180.0,298.200012,99.400004,84,58.099998,0,64.800003,65.0,57.5
20160924221500,180.0,293.399994,97.799998,83,58.099998,0,64.800003,65.0,57.5
20160924223000,180.0,298.200012,99.400004,83,58.099998,0,64.800003,65.0,57.5
20160924224500,180.0,298.200012,99.400004,83,58.099998,0,64.800003,65.0,57.5
20160924230000,180.0,298.200012,99.400004,83,58.099998,0,64.800003,65.0,57.5
