PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924231500,180.0,298.200012,99.400004,83,58.099998,0,64.699997,65.0,57.5
20160924233000,180.0,289.799988,96.599996,79,58.700001,0,64.699997,65.0,57.5
20160924234500,180.0,280.200012,93.400004,77,58.700001,0,64.800003,65.0,57.5
20160925000000,180.0,280.200012,93.400004,76,58.700001,0,64.699997,65.0,57.5
20160925001500,180.0,275.399994,91.799998,74,58.700001,0,64.699997,65.0,57.5
20160925003000,180.0,266.399994,88.799998,71,58.099998,0,64.699997,65.0,57.5
20160925004500,180.0,256.799988,85.599996,69,58.099998,0,64.699997,65.0,57.5
20160925010000,180.0,256.799988,85.599996,69,58.099998,0,64.800003,65.0,57.5
20160925011500,180.0,256.799988,85.599996,68,58.099998,0,64.699997,65.0,57.5
20160925013000,180.0,252.0,84.0,67,58.099998,0,64.800003,65.0,57.5
20160925014500,180.0,256.799988,85.599996,67,58.099998,0,64.800003,65.0,57.5
20160925020000,180.0,252.0,84.0,67,58.099998,0,64.800003,65.0,57.5
20160925021500,180.0,252.0,84.0,67,58.099998,0,64.800003,65.0,57.5
20160925023000,180.0,256.799988,85.599996,67,58.099998,0,64.699997,65.0,57.5
20160925024500,180.0,252.0,84.0,67,58.099998,0,64.699997,65.0,57.5
20160925030000,180.0,246.600006,82.200002,66,58.099998,0,64.699997,65.0,57.5
20160925031500,180.0,241.199997,80.399999,66,58.099998,0,64.800003,65.0,57.5
20160925033000,180.0,246.600006,82.200002,66,58.099998,0,64.699997,65.0,57.5
20160925034500,180.0,241.199997,80.399999,66,58.099998,0,64.699997,65.0,57.5
20160925040000,180.0,241.199997,80.399999,66,58.099998,0,64.699997,65.0,57.5
20160925041500,180.0,235.800003,78.600001,65,58.099998,0,64.699997,65.0,57.5
20160925043000,180.0,241.199997,80.399999,65,58.099998,0,64.699997,65.0,57.5
20160925044500,180.0,235.800003,78.600001,65,58.099998,0,64.699997,65.0,57.5
20160925050000,180.0,235.800003,78.600001,65,58.099998,0,64.800003,65.0,57.5
20160925051500,180.0,235.800003,78.600001,65,58.099998,0,64.800003,65.0,57.5
20160925053000,180.0,235.800003,78.600001,65,58.099998,0,64.800003,65.0,57.5
20160925054500,180.0,235.800003,78.600001,64,58.099998,0,64.699997,65.0,57.5
20160925060000,180.0,230.399994,76.799998,63,58.099998,0,64.800003,65.0,57.5
20160925061500,180.0,235.800003,78.600001,63,58.099998,0,64.699997,65.0,57.5
20160925063000,180.0,235.800003,78.600001,63,58.099998,0,64.800003,65.0,57.5
20160925064500,180.0,235.800003,78.600001,63,58.099998,0,64.800003,65.0,57.5
20160925070000,180.0,230.399994,76.799998,63,58.099998,0,64.800003,65.0,57.5
20160925071500,180.0,230.399994,76.799998,63,58.099998,0,64.800003,65.0,57.5
20160925073000,180.0,230.399994,76.799998,63,58.099998,0,64.800003,65.0,57.5
20160925074500,180.0,225.600006,75.200002,66,58.700001,0,64.800003,65.0,57.5
20160925080000,180.0,225.600006,75.200002,66,58.700001,0,64.800003,65.0,57.5
20160925081500,180.0,225.600006,75.200002,66,58.700001,0,64.900002,65.0,57.5
20160925083000,180.0,229.199997,76.399999,66,58.700001,0,65.0,65.0,57.5
20160925084500,180.0,229.199997,76.399999,66,58.700001,0,65.0,65.0,57.5
20160925090000,180.0,225.0,75.0,66,58.700001,0,65.0,65.0,57.5
20160925091500,180.0,229.199997,76.399999,66,58.700001,0,65.0,65.0,57.5
20160925093000,180.0,229.199997,76.399999,66,58.700001,0,65.099998,65.0,57.5
20160925094500,180.0,229.199997,76.399999,66,58.700001,0,65.099998,65.0,57.5
20160925100000,180.0,229.199997,76.399999,66,58.700001,0,65.099998,65.0,57.5
20160925101500,180.0,229.199997,76.399999,66,58.700001,0,65.099998,65.0,57.5
20160925103000,180.0,234.0,78.0,66,58.700001,0,65.099998,65.0,57.5
20160925104500,180.0,261.600006,87.200002,75,58.700001,0,65.599998,65.0,57.5
20160925110000,180.0,285.0,95.0,100,58.700001,0,65.800003,65.0,57.5
20160925111500,180.0,285.0,95.0,100,58.700001,0,65.800003,65.0,57.5
20160925113000,180.0,285.0,95.0,100,58.700001,0,65.900002,65.0,57.5
20160925114500,180.0,285.0,95.0,100,58.700001,0,66.0,65.0,57.5
20160925120000,180.0,285.0,95.0,100,58.700001,0,66.099998,65.0,57.5
20160925121500,180.0,285.0,95.0,100,58.099998,0,66.099998,65.0,57.5
20160925123000,180.0,285.0,95.0,100,58.099998,0,66.099998,65.0,57.5
20160925124500,180.0,280.200012,93.400004,100,58.700001,0,66.099998,65.0,57.5
20160925130000,180.0,275.399994,91.799998,100,58.700001,0,66.199997,65.0,57.5
20160925131500,180.0,285.0,95.0,100,58.700001,0,66.300003,65.0,57.5
20160925133000,180.0,280.200012,93.400004,100,58.700001,0,66.400002,65.0,57.5
20160925134500,180.0,280.200012,93.400004,100,58.700001,0,66.599998,65.0,57.5
20160925140000,180.0,280.200012,93.400004,100,58.700001,0,66.699997,65.0,57.5
20160925141500,180.0,280.200012,93.400004,100,58.700001,0,66.699997,65.0,57.5
20160925143000,180.0,280.200012,93.400004,100,58.700001,0,66.300003,65.0,57.5
20160925144500,180.0,280.200012,93.400004,100,58.700001,0,66.0,65.0,57.5
20160925150000,180.0,280.200012,93.400004,100,58.700001,0,65.800003,65.0,57.5
20160925151500,180.0,280.200012,93.400004,100,58.700001,0,65.699997,65.0,57.5
20160925153000,180.0,280.200012,93.400004,100,58.700001,0,65.599998,65.0,57.5
20160925154500,180.0,275.399994,91.799998,100,58.700001,0,65.599998,65.0,57.5
20160925160000,180.0,280.200012,93.400004,100,58.700001,0,65.599998,65.0,57.5
20160925161500,180.0,285.0,95.0,100,58.700001,0,65.5,65.0,57.5
20160925163000,180.0,285.0,95.0,100,58.700001,0,65.300003,65.0,57.5
20160925164500,180.0,280.200012,93.400004,100,58.700001,0,65.199997,65.0,57.5
20160925170000,180.0,280.200012,93.400004,100,58.700001,0,65.199997,65.0,57.5
20160925171500,180.0,275.399994,91.799998,100,58.700001,0,65.199997,65.0,57.5
20160925173000,180.0,285.0,95.0,100,58.700001,0,65.099998,65.0,57.5
20160925174500,180.0,285.0,95.0,100,58.700001,0,65.099998,65.0,57.5
20160925180000,180.0,280.200012,93.400004,100,58.700001,0,65.0,65.0,57.5
20160925181500,180.0,275.399994,91.799998,100,58.700001,0,65.0,65.0,57.5
20160925183000,180.0,280.200012,93.400004,100,58.700001,0,65.0,65.0,57.5
20160925184500,180.0,275.399994,91.799998,100,58.700001,0,65.0,65.0,57.5
20160925190000,180.0,275.399994,91.799998,100,58.700001,0,65.0,65.0,57.5
20160925191500,180.0,275.399994,91.799998,100,58.700001,0,65.0,65.0,57.5
20160925193000,180.0,275.399994,91.799998,100,58.700001,0,65.0,65.0,57.5
20160925194500,180.0,280.200012,93.400004,100,58.700001,0,64.900002,65.0,57.5
20160925200000,180.0,280.200012,93.400004,100,58.700001,0,64.800003,65.0,57.5
20160925201500,180.0,280.200012,93.400004,100,58.700001,0,64.800003,65.0,57.5
20160925203000,180.0,275.399994,91.799998,100,58.700001,0,64.699997,65.0,57.5
20160925204500,180.0,280.200012,93.400004,100,58.700001,0,64.699997,65.0,57.5
20160925210000,180.0,275.399994,91.799998,100,58.700001,0,64.699997,65.0,57.5
20160925211500,180.0,275.399994,91.799998,97,58.700001,0,64.800003,65.0,57.5
20160925213000,180.0,275.399994,91.799998,88,58.700001,0,64.699997,65.0,57.5
20160925214500,180.0,261.600006,87.200002,76,58.700001,0,64.699997,65.0,57.5
20160925220000,180.0,246.600006,82.200002,63,58.0,0,64.699997,65.0,57.5
20160925221500,180.0,241.199997,80.399999,62,58.0,0,64.800003,65.0,57.5
20160925223000,180.0,235.800003,78.600001,62,58.0,0,64.699997,65.0,57.5
20160925224500,180.0,241.199997,80.399999,62,58.0,0,64.699997,65.0,57.5
20160925230000,180.0,235.800003,78.600001,61,58.0,0,64.699997,65.0,57.5
20160925231500,180.0,235.800003,78.600001,61,58.0,0,64.800003,65.0,57.5
20160925233000,180.0,235.800003,78.600001,61,58.0,0,64.800003,65.0,57.5
20160925234500,180.0,235.800003,78.600001,61,58.0,0,64.800003,65.0,57.5
20160926000000,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926001500,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926003000,180.0,235.800003,78.600001,61,58.0,0,64.800003,65.0,57.5
20160926004500,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926010000,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926011500,180.0,230.399994,76.799998,61,58.0,0,64.699997,65.0,57.5
20160926013000,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926014500,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926020000,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926021500,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926023000,180.0,230.399994,76.799998,61,58.0,0,64.699997,65.0,57.5
20160926024500,180.0,230.399994,76.799998,61,58.0,0,64.800003,65.0,57.5
20160926030000,180.0,230.399994,76.799998,61,58.0,0,64.699997,65.0,57.5
20160926031500,180.0,225.0,75.0,60,58.0,0,64.699997,65.0,57.5
20160926033000,180.0,217.199997,72.399999,57,58.0,0,64.699997,65.0,57.5
20160926034500,180.0,213.600006,71.200002,56,58.0,0,64.800003,65.0,57.5
20160926040000,180.0,213.600006,71.200002,56,58.0,0,64.800003,65.0,57.5
20160926041500,180.0,213.600006,71.200002,55,58.0,0,64.800003,65.0,57.5
20160926043000,180.0,208.800003,69.600001,55,58.0,0,64.800003,65.0,57.5
20160926044500,180.0,208.800003,69.600001,55,58.0,0,64.800003,65.0,57.5
20160926050000,180.0,208.800003,69.600001,55,58.0,0,64.800003,65.0,57.5
20160926051500,180.0,208.800003,69.600001,55,58.0,0,64.800003,65.0,57.5
20160926053000,180.0,211.800003,70.600001,55,58.0,0,64.800003,65.0,57.5
20160926054500,180.0,206.399994,68.799998,55,58.0,0,64.800003,65.0,57.5
20160926060000,180.0,209.399994,69.799998,55,58.0,0,64.800003,65.0,57.5
20160926061500,180.0,209.399994,69.799998,55,58.0,0,64.800003,65.0,57.5
20160926063000,180.0,209.399994,69.799998,55,58.0,0,64.800003,65.0,57.5
20160926064500,180.0,209.399994,69.799998,55,58.0,0,64.800003,65.0,57.5
20160926070000,180.0,209.399994,69.799998,55,58.0,0,64.800003,65.0,57.5
20160926071500,180.0,209.399994,69.799998,55,58.0,0,64.800003,65.0,57.5
20160926073000,180.0,198.600006,66.200002,59,58.0,0,64.800003,65.0,57.5
20160926074500,180.0,203.399994,67.799998,61,58.700001,0,64.800003,65.0,57.5
20160926080000,180.0,203.399994,67.799998,61,58.0,0,64.800003,65.0,57.5
20160926081500,180.0,203.399994,67.799998,61,58.700001,0,64.800003,65.0,57.5
20160926083000,180.0,203.399994,67.799998,61,58.700001,0,64.900002,65.0,57.5
20160926084500,180.0,203.399994,67.799998,61,58.700001,0,65.0,65.0,57.5
20160926090000,180.0,206.399994,68.799998,61,58.700001,0,65.099998,65.0,57.5
20160926091500,180.0,209.399994,69.799998,61,58.700001,0,65.0,65.0,57.5
20160926093000,180.0,209.399994,69.799998,61,58.700001,0,65.0,65.0,57.5
20160926094500,180.0,209.399994,69.799998,61,58.700001,0,65.0,65.0,57.5
20160926100000,180.0,213.600006,71.200002,61,58.700001,0,65.0,65.0,57.5
20160926101500,180.0,218.399994,72.799998,57,58.700001,0,65.0,65.0,57.5
20160926103000,180.0,218.399994,72.799998,57,58.0,0,65.0,65.0,57.5
20160926104500,180.0,210.600006,70.200002,57,58.0,0,65.0,65.0,57.5
20160926110000,180.0,216.600006,72.200002,57,58.0,0,65.0,65.0,57.5
20160926111500,180.0,216.600006,72.200002,57,58.0,0,65.0,65.0,57.5
20160926113000,180.0,216.600006,72.200002,57,58.0,0,65.099998,65.0,57.5
20160926114500,180.0,210.600006,70.200002,57,58.0,0,65.199997,65.0,57.5
20160926120000,180.0,216.0,72.0,57,58.0,0,65.300003,65.0,57.5
20160926121500,180.0,237.600006,79.200002,61,58.0,0,65.400002,65.0,57.5
20160926123000,180.0,246.600006,82.200002,64,58.0,0,65.5,65.0,57.5
20160926124500,180.0,261.600006,87.200002,66,58.0,0,65.400002,65.0,57.5
20160926130000,180.0,271.200012,90.400004,68,58.0,0,65.300003,65.0,57.5
20160926131500,180.0,285.0,95.0,72,57.200001,0,65.300003,65.0,57.5
20160926133000,180.0,285.0,95.0,74,57.200001,0,65.300003,65.0,57.5
20160926134500,180.0,293.399994,97.799998,75,58.0,0,65.5,65.0,57.5
20160926140000,180.0,289.799988,96.599996,76,58.0,0,65.300003,65.0,57.5
20160926141500,180.0,289.799988,96.599996,76,58.0,0,65.300003,65.0,57.5
20160926143000,180.0,280.200012,93.400004,78,58.0,0,65.400002,65.0,57.5
20160926144500,180.0,306.600006,102.200002,88,58.0,0,65.300003,65.0,57.5
20160926150000,180.0,302.399994,100.799998,88,58.0,0,65.300003,65.0,57.5
20160926151500,180.0,302.399994,100.799998,85,58.0,0,65.199997,65.0,57.5
20160926153000,180.0,298.200012,99.400004,84,58.0,0,65.199997,65.0,57.5
20160926154500,180.0,302.399994,100.799998,81,58.0,0,65.099998,65.0,57.5
20160926160000,180.0,302.399994,100.799998,80,58.0,0,65.099998,65.0,57.5
20160926161500,180.0,298.200012,99.400004,80,58.0,0,65.099998,65.0,57.5
20160926163000,180.0,293.399994,97.799998,80,58.0,0,65.099998,65.0,57.5
20160926164500,180.0,293.399994,97.799998,80,58.700001,0,65.099998,65.0,57.5
20160926170000,180.0,293.399994,97.799998,80,58.700001,0,65.199997,65.0,57.5
20160926171500,180.0,293.399994,97.799998,80,58.099998,0,65.099998,65.0,57.5
20160926173000,180.0,293.399994,97.799998,80,58.099998,0,65.099998,65.0,57.5
20160926174500,180.0,293.399994,97.799998,80,58.099998,0,65.0,65.0,57.5
20160926180000,180.0,289.799988,96.599996,80,58.099998,0,65.0,65.0,57.5
20160926181500,180.0,293.399994,97.799998,80,58.099998,0,64.900002,65.0,57.5
20160926183000,180.0,293.399994,97.799998,80,58.099998,0,64.900002,65.0,57.5
20160926184500,180.0,293.399994,97.799998,80,58.099998,0,64.900002,65.0,57.5
20160926190000,180.0,289.799988,96.599996,80,58.099998,0,64.800003,65.0,57.5
20160926191500,180.0,275.399994,91.799998,100,58.099998,0,64.800003,65.0,57.5
20160926193000,180.0,280.200012,93.400004,100,58.700001,0,64.800003,65.0,57.5
20160926194500,180.0,280.200012,93.400004,100,58.700001,0,64.800003,65.0,57.5
20160926200000,180.0,298.200012,99.400004,100,58.700001,0,64.800003,65.0,57.5
20160926201500,180.0,302.399994,100.799998,87,58.700001,0,64.699997,65.0,57.5
20160926203000,180.0,293.399994,97.799998,78,58.700001,0,64.699997,65.0,57.5
20160926204500,180.0,285.0,95.0,73,58.0,0,64.699997,65.0,57.5
20160926210000,180.0,280.200012,93.400004,72,58.0,0,64.699997,65.0,57.5
20160926211500,180.0,261.600006,87.200002,77,58.0,0,64.699997,65.0,57.5
20160926213000,180.0,261.600006,87.200002,78,58.0,0,64.800003,65.0,57.5
20160926214500,180.0,261.600006,87.200002,78,58.0,0,64.699997,65.0,57.5
20160926220000,180.0,261.600006,87.200002,78,58.0,0,64.800003,65.0,57.5
20160926221500,180.0,266.399994,88.799998,78,58.0,0,64.699997,65.0,57.5
20160926223000,180.0,261.600006,87.200002,77,58.0,0,64.699997,65.0,57.5
20160926224500,180.0,256.799988,85.599996,76,58.0,0,64.699997,65.0,57.5
20160926230000,180.0,246.600006,82.200002,72,58.0,0,64.699997,65.0,57.5
20160926231500,180.0,241.199997,80.399999,71,58.0,0,64.699997,65.0,57.5
20160926233000,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160926234500,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160927000000,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160927001500,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160927003000,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160927004500,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160927010000,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160927011500,180.0,241.199997,80.399999,70,58.0,0,64.800003,65.0,57.5
20160927013000,180.0,235.800003,78.600001,70,58.0,0,64.800003,65.0,57.5
20160927014500,180.0,241.199997,80.399999,70,58.0,0,64.699997,65.0,57.5
20160927020000,180.0,235.800003,78.600001,69,58.0,0,64.699997,65.0,57.5
20160927021500,180.0,225.0,75.0,67,58.0,0,64.699997,65.0,57.5
20160927023000,180.0,225.0,75.0,65,58.0,0,64.699997,65.0,57.5
20160927024500,180.0,225.0,75.0,65,58.0,0,64.699997,65.0,57.5
20160927030000,180.0,225.0,75.0,65,58.0,0,64.800003,65.0,57.5
20160927031500,180.0,225.0,75.0,65,58.0,0,64.800003,65.0,57.5
20160927033000,180.0,225.0,75.0,65,58.700001,0,64.800003,65.0,57.5
20160927034500,180.0,225.0,75.0,65,58.700001,0,64.800003,65.0,57.5
20160927040000,180.0,225.0,75.0,65,57.900002,0,64.800003,65.0,57.5
20160927041500,180.0,225.0,75.0,65,57.900002,0,64.800003,65.0,57.5
20160927043000,180.0,227.399994,75.799998,65,57.900002,0,64.800003,65.0,57.5
20160927044500,180.0,225.0,75.0,65,57.900002,0,64.800003,65.0,57.5
20160927050000,180.0,222.600006,74.200002,65,57.900002,0,64.800003,65.0,57.5
20160927051500,180.0,225.0,75.0,65,57.900002,0,64.800003,65.0,57.5
20160927053000,180.0,225.0,75.0,65,57.900002,0,64.800003,65.0,57.5
20160927054500,180.0,225.0,75.0,65,57.900002,0,64.800003,65.0,57.5
20160927060000,180.0,225.0,75.0,64,57.900002,0,64.800003,65.0,57.5
20160927061500,180.0,225.0,75.0,64,57.900002,0,64.800003,65.0,57.5
20160927063000,180.0,217.199997,72.399999,62,57.900002,0,64.699997,65.0,57.5
20160927064500,180.0,213.600006,71.200002,61,57.900002,0,64.699997,65.0,57.5
20160927070000,180.0,211.199997,70.399999,60,57.900002,0,64.800003,65.0,57.5
20160927071500,180.0,211.199997,70.399999,60,57.900002,0,64.800003,65.0,57.5
20160927073000,180.0,213.600006,71.200002,60,57.900002,0,64.699997,65.0,57.5
20160927074500,180.0,213.600006,71.200002,60,57.900002,0,64.800003,65.0,57.5
20160927080000,180.0,213.600006,71.200002,60,57.900002,0,64.699997,65.0,57.5
20160927081500,180.0,213.600006,71.200002,60,57.900002,0,64.800003,65.0,57.5
20160927083000,180.0,213.600006,71.200002,60,57.900002,0,64.699997,65.0,57.5
20160927084500,180.0,204.0,68.0,58,57.900002,0,64.699997,65.0,57.5
20160927090000,180.0,204.0,68.0,58,57.900002,0,64.800003,65.0,57.5
20160927091500,180.0,204.0,68.0,58,57.900002,0,64.800003,65.0,57.5
20160927093000,180.0,204.0,68.0,58,57.900002,0,64.800003,65.0,57.5
20160927094500,180.0,204.0,68.0,58,57.900002,0,64.800003,65.0,57.5
20160927100000,180.0,199.800003,66.600001,58,57.900002,0,64.900002,65.0,57.5
20160927101500,180.0,199.800003,66.600001,58,57.900002,0,65.0,65.0,57.5
20160927103000,180.0,199.800003,66.600001,58,57.900002,0,65.0,65.0,57.5
20160927104500,180.0,199.800003,66.600001,58,58.700001,0,65.0,65.0,57.5
20160927110000,180.0,205.199997,68.399999,58,58.700001,0,65.099998,65.0,57.5
20160927111500,180.0,205.199997,68.399999,58,58.700001,0,65.099998,65.0,57.5
20160927113000,180.0,205.199997,68.399999,58,58.700001,0,65.199997,65.0,57.5
20160927114500,180.0,199.199997,66.399999,58,58.700001,0,65.300003,65.0,57.5
20160927120000,180.0,220.800003,73.600001,63,58.700001,0,65.300003,65.0,57.5
20160927121500,180.0,231.0,77.0,65,58.700001,0,65.400002,65.0,57.5
20160927123000,180.0,243.600006,81.200002,69,58.700001,0,65.400002,65.0,57.5
20160927124500,180.0,261.600006,87.200002,75,58.700001,0,65.400002,65.0,57.5
20160927130000,180.0,266.399994,88.799998,83,58.700001,0,65.400002,65.0,57.5
20160927131500,180.0,280.200012,93.400004,100,58.700001,0,65.400002,65.0,57.5
20160927133000,180.0,280.200012,93.400004,100,58.700001,0,65.5,65.0,57.5
20160927134500,180.0,280.200012,93.400004,100,58.700001,0,65.5,65.0,57.5
20160927140000,180.0,280.200012,93.400004,100,58.700001,0,65.599998,65.0,57.5
20160927141500,180.0,280.200012,93.400004,100,58.700001,0,65.599998,65.0,57.5
20160927143000,180.0,280.200012,93.400004,100,58.700001,0,65.599998,65.0,57.5
20160927144500,180.0,280.200012,93.400004,100,58.700001,0,65.5,65.0,57.5
20160927150000,180.0,275.399994,91.799998,100,58.700001,0,65.5,65.0,57.5
20160927151500,180.0,275.399994,91.799998,100,58.700001,0,65.5,65.0,57.5
20160927153000,180.0,271.200012,90.400004,100,58.700001,0,65.5,65.0,57.5
20160927154500,180.0,275.399994,91.799998,100,58.0,0,65.5,65.0,57.5
20160927160000,180.0,280.200012,93.400004,100,58.700001,0,65.5,65.0,57.5
20160927161500,180.0,275.399994,91.799998,100,58.700001,0,65.400002,65.0,57.5
20160927163000,180.0,275.399994,91.799998,100,58.700001,0,65.300003,65.0,57.5
20160927164500,180.0,280.200012,93.400004,100,58.700001,0,65.300003,65.0,57.5
20160927170000,180.0,285.0,95.0,100,58.700001,0,65.300003,65.0,57.5
20160927171500,180.0,280.200012,93.400004,100,58.700001,0,65.199997,65.0,57.5
20160927173000,180.0,285.0,95.0,100,58.700001,0,65.099998,65.0,57.5
20160927174500,180.0,280.200012,93.400004,100,58.700001,0,65.099998,65.0,57.5
20160927180000,180.0,285.0,95.0,100,58.700001,0,65.099998,65.0,57.5
20160927181500,180.0,289.799988,96.599996,100,58.700001,0,65.099998,65.0,57.5
20160927183000,180.0,280.200012,93.400004,100,58.700001,0,65.099998,65.0,57.5
20160927184500,180.0,285.0,95.0,100,58.700001,0,65.0,65.0,57.5
20160927190000,180.0,285.0,95.0,100,58.700001,0,64.900002,65.0,57.5
20160927191500,180.0,285.0,95.0,100,58.700001,0,64.800003,65.0,57.5
20160927193000,180.0,289.799988,96.599996,100,58.700001,0,64.800003,65.0,57.5
20160927194500,180.0,285.0,95.0,100,58.700001,0,64.800003,65.0,57.5
20160927200000,180.0,280.200012,93.400004,100,58.700001,0,64.699997,65.0,57.5
20160927201500,180.0,285.0,95.0,100,58.700001,0,64.699997,65.0,57.5
20160927203000,180.0,285.0,95.0,100,58.700001,0,64.699997,65.0,57.5
20160927204500,180.0,280.200012,93.400004,86,58.0,0,64.599998,65.0,57.5
20160927210000,180.0,261.600006,87.200002,76,58.0,0,64.599998,65.0,57.5
20160927211500,180.0,252.0,84.0,73,58.0,0,64.699997,65.0,57.5
20160927213000,180.0,252.0,84.0,72,58.0,0,64.699997,65.0,57.5
20160927214500,180.0,241.199997,80.399999,69,58.0,0,64.699997,65.0,57.5
20160927220000,180.0,241.199997,80.399999,68,58.0,0,64.699997,65.0,57.5
20160927221500,180.0,235.800003,78.600001,67,58.0,0,64.699997,65.0,57.5
20160927223000,180.0,235.800003,78.600001,67,58.0,0,64.800003,65.0,57.5
20160927224500,180.0,235.800003,78.600001,67,58.0,0,64.800003,65.0,57.5
20160927230000,180.0,230.399994,76.799998,67,58.0,0,64.800003,65.0,57.5
20160927231500,180.0,235.800003,78.600001,67,58.0,0,64.800003,65.0,57.5
20160927233000,180.0,241.199997,80.399999,67,58.0,0,64.800003,65.0,57.5
20160927234500,180.0,235.800003,78.600001,67,58.0,0,64.800003,65.0,57.5
20160928000000,180.0,235.800003,78.600001,67,58.0,0,64.800003,65.0,57.5
20160928001500,180.0,235.800003,78.600001,67,58.0,0,64.800003,65.0,57.5
20160928003000,180.0,241.199997,80.399999,67,58.0,0,64.800003,65.0,57.5
20160928004500,180.0,235.800003,78.600001,67,58.0,0,64.800003,65.0,57.5
20160928010000,180.0,235.800003,78.600001,66,58.0,0,64.699997,65.0,57.5
20160928011500,180.0,230.399994,76.799998,65,58.0,0,64.699997,65.0,57.5
20160928013000,180.0,225.0,75.0,64,58.0,0,64.699997,65.0,57.5
20160928014500,180.0,225.0,75.0,62,58.0,0,64.699997,65.0,57.5
20160928020000,180.0,225.0,75.0,62,58.0,0,64.699997,65.0,57.5
20160928021500,180.0,216.0,72.0,60,58.0,0,64.699997,65.0,57.5
20160928023000,180.0,190.199997,63.399999,54,105.300003,100,65.900002,80.0,78.0
20160928024500,180.0,185.399994,61.799998,53,90.5,100,67.099998,80.0,78.0
20160928030000,180.0,185.399994,61.799998,53,91.599998,100,68.099998,80.0,78.0
20160928031500,180.0,185.399994,61.799998,53,89.900002,100,68.800003,80.0,78.0
20160928033000,180.0,181.800003,60.600001,53,111.0,100,69.300003,80.0,78.0
20160928034500,180.0,184.199997,61.399999,53,90.5,100,69.800003,80.0,78.0
20160928040000,180.0,184.199997,61.399999,53,102.0,100,70.5,80.0,78.0
20160928041500,180.0,187.199997,62.399999,53,94.599998,100,71.099998,80.0,78.0
20160928043000,180.0,184.199997,61.399999,53,93.5,100,71.599998,80.0,78.0
20160928044500,180.0,184.199997,61.399999,53,102.099998,100,72.099998,80.0,78.0
20160928050000,180.0,187.199997,62.399999,53,88.699997,100,72.400002,80.0,78.0
20160928051500,180.0,187.199997,62.399999,53,107.900002,100,72.800003,80.0,78.0
20160928053000,180.0,182.399994,60.799998,53,89.900002,100,72.900002,80.0,78.0
20160928054500,180.0,182.399994,60.799998,53,103.599998,100,73.199997,80.0,78.0
20160928060000,180.0,182.399994,60.799998,53,92.400002,100,73.400002,80.0,78.0
20160928061500,180.0,182.399994,60.799998,53,87.5,100,73.599998,80.0,78.0
20160928063000,180.0,182.399994,60.799998,53,94.800003,100,73.699997,80.0,78.0
20160928064500,180.0,178.800003,59.600001,53,90.900002,100,73.900002,80.0,78.0
20160928070000,180.0,175.800003,58.600001,53,109.300003,100,74.0,80.0,78.0
20160928071500,180.0,174.0,58.0,53,91.800003,100,74.0,80.0,78.0
20160928073000,180.0,174.0,58.0,53,91.800003,100,74.099998,80.0,78.0
20160928074500,180.0,178.199997,59.399999,53,99.5,100,74.099998,80.0,78.0
20160928080000,180.0,178.199997,59.399999,53,95.400002,100,74.300003,80.0,78.0
20160928081500,180.0,174.0,58.0,53,97.099998,100,74.300003,80.0,78.0
20160928083000,180.0,172.199997,57.399999,53,104.400002,100,74.300003,80.0,78.0
20160928084500,180.0,172.199997,57.399999,53,94.199997,100,74.5,80.0,78.0
20160928090000,180.0,174.0,58.0,53,106.800003,100,74.599998,80.0,78.0
20160928091500,180.0,175.800003,58.600001,53,93.0,100,74.599998,80.0,78.0
20160928093000,180.0,177.600006,59.200002,53,102.900002,100,74.800003,80.0,78.0
20160928094500,180.0,175.199997,58.399999,53,92.400002,100,74.800003,80.0,78.0
20160928100000,180.0,175.199997,58.399999,53,98.900002,100,75.0,80.0,78.0
20160928101500,180.0,175.199997,58.399999,53,96.400002,100,75.199997,80.0,78.0
20160928103000,180.0,181.199997,60.399999,53,96.400002,100,75.400002,80.0,78.0
20160928104500,180.0,181.199997,60.399999,53,96.400002,100,75.5,80.0,78.0
20160928110000,180.0,181.199997,60.399999,53,93.699997,100,75.599998,80.0,78.0
20160928111500,180.0,181.199997,60.399999,53,97.199997,100,75.800003,80.0,78.0
20160928113000,180.0,183.600006,61.200002,53,93.0,100,76.0,80.0,78.0
20160928114500,180.0,183.600006,61.200002,53,108.400002,100,76.199997,80.0,78.0
20160928120000,180.0,183.600006,61.200002,53,105.099998,100,76.5,80.0,78.0
20160928121500,180.0,183.600006,61.200002,53,96.599998,100,76.5,80.0,78.0
20160928123000,180.0,183.600006,61.200002,53,92.400002,100,76.800003,80.0,78.0
20160928124500,180.0,183.600006,61.200002,53,84.400002,100,77.0,80.0,78.0
20160928130000,180.0,181.199997,60.399999,53,90.5,100,76.900002,80.0,78.0
20160928131500,180.0,185.399994,61.799998,53,83.400002,100,77.199997,80.0,78.0
20160928133000,180.0,185.399994,61.799998,53,104.400002,100,76.800003,80.0,78.0
20160928134500,180.0,185.399994,61.799998,53,89.5,100,77.5,80.0,78.0
20160928140000,180.0,185.399994,61.799998,53,81.199997,100,77.300003,80.0,78.0
20160928141500,180.0,182.399994,60.799998,53,81.199997,100,76.599998,80.0,78.0
20160928143000,180.0,186.0,62.0,53,96.699997,100,76.699997,80.0,78.0
20160928144500,180.0,183.600006,61.200002,53,107.599998,100,77.300003,80.0,78.0
20160928150000,180.0,183.600006,61.200002,53,90.699997,100,77.699997,80.0,78.0
20160928151500,180.0,183.600006,61.200002,53,87.5,100,77.699997,80.0,78.0
20160928153000,180.0,183.600006,61.200002,53,80.699997,100,77.300003,80.0,78.0
20160928154500,180.0,180.600006,60.200002,53,96.5,100,77.400002,80.0,78.0
20160928160000,180.0,184.199997,61.399999,53,105.400002,100,77.400002,80.0,78.0
20160928161500,180.0,178.800003,59.600001,53,96.599998,100,77.5,80.0,78.0
20160928163000,180.0,181.199997,60.399999,53,92.400002,100,77.599998,80.0,78.0
20160928164500,180.0,181.199997,60.399999,53,102.400002,100,77.699997,80.0,78.0
20160928170000,180.0,285.0,95.0,85,71.900002,0,77.5,69.0,66.0
20160928171500,180.0,285.0,95.0,100,60.0,0,74.300003,69.0,66.0
20160928173000,180.0,285.0,95.0,100,60.0,0,73.0,69.0,66.0
20160928174500,180.0,285.0,95.0,100,60.0,0,72.099998,69.0,66.0
20160928180000,180.0,280.200012,93.400004,100,60.0,0,71.400002,69.0,66.0
20160928181500,180.0,285.0,95.0,100,60.0,0,70.900002,69.0,66.0
20160928183000,180.0,285.0,95.0,100,60.0,0,70.5,69.0,66.0
20160928184500,180.0,285.0,95.0,100,60.0,0,70.0,69.0,66.0
20160928190000,180.0,280.200012,93.400004,100,60.0,0,69.599998,69.0,66.0
20160928191500,180.0,285.0,95.0,100,59.200001,0,69.300003,69.0,66.0
20160928193000,180.0,285.0,95.0,100,59.200001,0,68.900002,69.0,66.0
20160928194500,180.0,285.0,95.0,95,59.200001,0,68.599998,69.0,66.0
20160928200000,180.0,261.600006,87.200002,76,59.200001,0,68.800003,69.0,66.0
20160928201500,180.0,235.800003,78.600001,67,59.200001,0,68.400002,69.0,66.0
20160928203000,180.0,206.399994,68.799998,59,59.200001,0,68.400002,69.0,66.0
20160928204500,180.0,188.399994,62.799998,54,59.200001,0,68.599998,69.0,66.0
20160928210000,180.0,186.0,62.0,54,59.200001,0,68.599998,69.0,66.0
20160928211500,180.0,186.0,62.0,54,59.200001,0,68.599998,69.0,66.0
20160928213000,180.0,186.0,62.0,54,59.200001,0,68.5,69.0,66.0
20160928214500,180.0,188.399994,62.799998,54,59.200001,0,68.400002,69.0,66.0
20160928220000,180.0,184.199997,61.399999,54,59.200001,0,68.400002,69.0,66.0
20160928221500,180.0,187.800003,62.600001,54,59.200001,0,68.300003,69.0,66.0
20160928223000,180.0,187.800003,62.600001,54,59.200001,0,68.199997,69.0,66.0
20160928224500,180.0,183.600006,61.200002,54,59.200001,0,68.199997,69.0,66.0
20160928230000,180.0,186.0,62.0,54,59.200001,0,68.099998,69.0,66.0
20160928231500,180.0,180.600006,60.200002,54,59.200001,0,68.099998,69.0,66.0
20160928233000,180.0,180.600006,60.200002,54,59.200001,0,68.0,69.0,66.0
20160928234500,180.0,180.600006,60.200002,54,59.200001,0,67.900002,69.0,66.0
20160929000000,180.0,180.600006,60.200002,54,59.200001,0,67.900002,69.0,66.0
20160929001500,180.0,180.600006,60.200002,54,59.200001,0,67.800003,69.0,66.0
20160929003000,180.0,180.600006,60.200002,54,59.200001,0,67.699997,69.0,66.0
20160929004500,180.0,184.199997,61.399999,54,59.200001,0,67.699997,69.0,66.0
20160929010000,180.0,184.199997,61.399999,54,59.200001,0,67.699997,69.0,66.0
20160929011500,180.0,184.199997,61.399999,54,59.200001,0,67.599998,69.0,66.0
20160929013000,180.0,187.199997,62.399999,54,59.200001,0,67.5,69.0,66.0
20160929014500,180.0,187.199997,62.399999,53,59.200001,0,67.400002,69.0,66.0
20160929020000,180.0,187.199997,62.399999,53,59.200001,0,67.300003,69.0,66.0
20160929021500,180.0,187.199997,62.399999,53,59.200001,0,67.300003,69.0,66.0
20160929023000,180.0,183.600006,61.200002,53,59.200001,0,67.400002,69.0,66.0
20160929024500,180.0,186.600006,62.200002,53,59.200001,0,67.300003,69.0,66.0
20160929030000,180.0,186.600006,62.200002,53,59.200001,0,67.199997,69.0,66.0
20160929031500,180.0,186.600006,62.200002,53,59.200001,0,67.099998,69.0,66.0
20160929033000,180.0,182.399994,60.799998,53,59.200001,0,67.099998,69.0,66.0
20160929034500,180.0,182.399994,60.799998,53,59.200001,0,67.099998,69.0,66.0
20160929040000,180.0,182.399994,60.799998,53,59.200001,0,67.0,69.0,66.0
20160929041500,180.0,186.0,62.0,53,59.200001,0,66.900002,69.0,66.0
20160929043000,180.0,182.399994,60.799998,53,59.200001,0,66.900002,69.0,66.0
20160929044500,180.0,182.399994,60.799998,53,59.200001,0,66.900002,69.0,66.0
20160929050000,180.0,182.399994,60.799998,53,59.200001,0,66.800003,69.0,66.0
20160929051500,180.0,186.600006,62.200002,53,59.200001,0,66.699997,69.0,66.0
20160929053000,180.0,181.800003,60.600001,53,59.200001,0,66.699997,69.0,66.0
20160929054500,180.0,181.800003,60.600001,53,59.200001,0,66.699997,69.0,66.0
20160929060000,180.0,181.800003,60.600001,53,59.200001,0,66.699997,69.0,66.0
20160929061500,180.0,184.199997,61.399999,53,59.200001,0,66.599998,69.0,66.0
20160929063000,180.0,184.199997,61.399999,53,59.200001,0,66.599998,69.0,66.0
20160929064500,180.0,184.199997,61.399999,53,59.200001,0,66.400002,69.0,66.0
20160929070000,180.0,184.199997,61.399999,53,59.200001,0,66.5,69.0,66.0
20160929071500,180.0,181.800003,60.600001,53,59.200001,0,66.599998,69.0,66.0
20160929073000,180.0,181.800003,60.600001,53,59.200001,0,66.599998,69.0,66.0
20160929074500,180.0,181.800003,60.600001,53,59.200001,0,66.5,69.0,66.0
20160929080000,180.0,181.800003,60.600001,53,59.200001,0,66.400002,69.0,66.0
20160929081500,180.0,185.399994,61.799998,53,59.200001,0,66.400002,69.0,66.0
20160929083000,180.0,182.399994,60.799998,53,59.200001,0,66.300003,69.0,66.0
20160929084500,180.0,186.0,62.0,53,59.200001,0,66.300003,69.0,66.0
20160929090000,180.0,186.0,62.0,53,59.200001,0,66.300003,69.0,66.0
20160929091500,180.0,188.399994,62.799998,53,59.200001,0,66.300003,69.0,66.0
20160929093000,180.0,186.0,62.0,53,59.200001,0,66.199997,69.0,66.0
20160929094500,180.0,186.0,62.0,53,59.200001,0,66.199997,69.0,66.0
20160929100000,180.0,186.0,62.0,53,59.200001,0,66.199997,69.0,66.0
20160929101500,180.0,186.0,62.0,53,59.200001,0,66.199997,69.0,66.0
20160929103000,180.0,186.0,62.0,53,59.200001,0,66.199997,69.0,66.0
20160929104500,180.0,186.0,62.0,53,59.200001,0,66.199997,69.0,66.0
20160929110000,180.0,186.0,62.0,52,59.200001,0,66.300003,69.0,66.0
20160929111500,180.0,186.0,62.0,52,59.200001,0,66.300003,69.0,66.0
20160929113000,180.0,186.0,62.0,51,59.200001,0,66.400002,69.0,66.0
20160929114500,180.0,182.399994,60.799998,51,59.200001,0,66.5,69.0,66.0
20160929120000,180.0,185.399994,61.799998,51,59.200001,0,66.599998,69.0,66.0
20160929121500,180.0,185.399994,61.799998,51,59.200001,0,66.699997,69.0,66.0
20160929123000,180.0,185.399994,61.799998,51,59.200001,0,66.800003,69.0,66.0
20160929124500,180.0,185.399994,61.799998,51,59.200001,0,66.900002,69.0,66.0
20160929130000,180.0,185.399994,61.799998,51,59.200001,0,67.099998,68.900002,65.900002
20160929131500,180.0,182.399994,60.799998,51,59.200001,0,67.300003,68.900002,65.900002
20160929133000,180.0,182.399994,60.799998,51,59.200001,0,67.5,68.900002,65.900002
20160929134500,180.0,182.399994,60.799998,51,59.200001,0,67.699997,68.900002,65.900002
20160929140000,180.0,185.399994,61.799998,51,59.200001,0,67.900002,68.900002,65.900002
20160929141500,180.0,172.800003,57.600001,54,59.200001,0,68.0,68.900002,65.900002
20160929143000,180.0,180.600006,60.200002,55,59.200001,0,68.199997,68.900002,65.900002
20160929144500,180.0,183.600006,61.200002,55,59.200001,0,68.199997,68.900002,65.900002
20160929150000,180.0,187.199997,62.399999,54,58.400002,0,68.099998,68.900002,65.900002
20160929151500,180.0,187.199997,62.399999,54,58.400002,0,68.0,68.900002,65.900002
20160929153000,180.0,190.800003,63.600001,53,58.400002,0,67.900002,68.900002,65.900002
20160929154500,180.0,183.600006,61.200002,51,58.400002,0,67.800003,68.900002,65.900002
20160929160000,180.0,187.199997,62.399999,51,59.099998,0,67.800003,68.900002,65.900002
20160929161500,180.0,184.199997,61.399999,51,59.099998,0,67.800003,68.900002,65.900002
20160929163000,180.0,184.199997,61.399999,51,59.099998,0,67.699997,68.900002,65.900002
20160929164500,180.0,184.199997,61.399999,51,59.099998,0,67.699997,68.900002,65.900002
20160929170000,180.0,186.600006,62.200002,51,59.099998,0,67.699997,68.900002,65.900002
20160929171500,180.0,181.800003,60.600001,51,59.099998,0,67.699997,68.900002,65.900002
20160929173000,180.0,181.800003,60.600001,51,59.099998,0,67.699997,68.900002,65.900002
20160929174500,180.0,181.800003,60.600001,51,59.099998,0,67.699997,68.900002,65.900002
20160929180000,180.0,181.800003,60.600001,51,59.099998,0,67.599998,68.900002,65.900002
20160929181500,180.0,185.399994,61.799998,51,59.099998,0,67.599998,68.900002,65.900002
20160929183000,180.0,185.399994,61.799998,51,59.099998,0,67.5,68.900002,65.900002
20160929184500,180.0,180.600006,60.200002,51,59.099998,0,67.5,68.900002,65.900002
20160929190000,180.0,185.399994,61.799998,51,59.099998,0,67.400002,68.900002,65.900002
20160929191500,180.0,185.399994,61.799998,51,59.099998,0,67.300003,68.900002,65.900002
20160929193000,180.0,185.399994,61.799998,50,59.099998,0,67.300003,68.900002,65.900002
20160929194500,180.0,185.399994,61.799998,50,59.099998,0,67.199997,68.900002,65.900002
20160929200000,180.0,185.399994,61.799998,50,59.099998,0,67.199997,68.900002,65.900002
20160929201500,180.0,185.399994,61.799998,50,59.099998,0,67.099998,68.900002,65.900002
20160929203000,180.0,185.399994,61.799998,50,58.400002,0,67.099998,68.900002,65.900002
20160929204500,180.0,185.399994,61.799998,50,58.400002,0,66.900002,68.900002,65.900002
20160929210000,180.0,185.399994,61.799998,50,58.400002,0,66.900002,68.900002,65.900002
20160929211500,180.0,181.199997,60.399999,50,58.400002,0,66.800003,68.900002,65.900002
20160929213000,180.0,185.399994,61.799998,50,58.400002,0,66.800003,68.900002,65.900002
20160929214500,180.0,185.399994,61.799998,50,58.400002,0,66.699997,68.900002,65.900002
20160929220000,180.0,185.399994,61.799998,50,58.400002,0,66.800003,68.900002,65.900002
20160929221500,180.0,180.600006,60.200002,50,58.400002,0,66.699997,68.900002,65.900002
20160929223000,180.0,184.199997,61.399999,50,58.400002,0,66.599998,68.900002,65.900002
20160929224500,180.0,181.199997,60.399999,50,58.400002,0,66.599998,68.900002,65.900002
20160929230000,180.0,185.399994,61.799998,50,58.400002,0,66.599998,68.900002,65.900002
20160929231500,180.0,185.399994,61.799998,50,58.400002,0,66.599998,68.900002,65.900002
20160929233000,180.0,185.399994,61.799998,50,58.400002,0,66.5,68.900002,65.900002
20160929234500,180.0,185.399994,61.799998,50,58.400002,0,66.400002,68.900002,65.900002
20160930000000,180.0,181.800003,60.600001,50,58.400002,0,66.400002,68.900002,65.900002
20160930001500,180.0,171.0,57.0,59,58.400002,0,66.400002,68.900002,65.900002
20160930003000,180.0,174.0,58.0,60,59.099998,0,66.400002,68.900002,65.900002
20160930004500,180.0,188.399994,62.799998,57,58.400002,0,66.300003,68.800003,65.800003
20160930010000,180.0,188.399994,62.799998,55,58.400002,0,66.199997,68.900002,65.900002
20160930011500,180.0,188.399994,62.799998,54,58.400002,0,66.199997,68.900002,65.900002
20160930013000,180.0,188.399994,62.799998,54,58.400002,0,66.099998,68.900002,65.900002
20160930014500,180.0,188.399994,62.799998,53,58.400002,0,66.099998,68.800003,65.800003
20160930020000,180.0,188.399994,62.799998,52,58.400002,0,66.099998,68.699997,65.699997
20160930021500,180.0,183.600006,61.200002,52,58.400002,0,66.0,68.900002,65.900002
20160930023000,180.0,186.600006,62.200002,52,58.400002,0,66.0,68.800003,65.800003
20160930024500,180.0,182.399994,60.799998,52,58.400002,0,66.0,68.800003,65.800003
20160930030000,180.0,182.399994,60.799998,52,58.400002,0,65.800003,68.900002,65.900002
20160930031500,180.0,186.0,62.0,52,58.400002,0,65.800003,68.800003,65.800003
20160930033000,180.0,190.199997,63.399999,52,58.400002,0,65.800003,68.800003,65.800003
20160930034500,180.0,187.800003,62.600001,52,58.400002,0,65.699997,68.699997,65.699997
20160930040000,180.0,187.800003,62.600001,52,58.400002,0,66.0,68.699997,65.699997
20160930041500,180.0,185.399994,61.799998,52,58.400002,0,65.900002,68.699997,65.699997
20160930043000,180.0,185.399994,61.799998,52,58.400002,0,65.800003,68.699997,65.699997
20160930044500,180.0,187.800003,62.600001,52,58.400002,0,65.699997,68.699997,65.699997
20160930050000,180.0,182.399994,60.799998,52,58.400002,0,65.699997,68.599998,65.599998
20160930051500,180.0,188.399994,62.799998,52,58.400002,0,65.599998,68.599998,65.599998
20160930053000,180.0,188.399994,62.799998,51,58.400002,0,65.599998,68.599998,65.599998
20160930054500,180.0,188.399994,62.799998,50,58.400002,0,65.599998,68.599998,65.599998
20160930060000,180.0,188.399994,62.799998,50,58.400002,0,65.5,68.599998,65.599998
20160930061500,180.0,188.399994,62.799998,50,58.400002,0,65.5,68.599998,65.599998
20160930063000,180.0,186.0,62.0,50,58.400002,0,65.5,68.599998,65.599998
20160930064500,180.0,188.399994,62.799998,50,58.400002,0,65.400002,68.599998,65.599998
20160930070000,180.0,188.399994,62.799998,50,58.400002,100,65.300003,68.599998,65.599998
20160930071500,180.0,182.399994,60.799998,50,58.400002,100,65.300003,68.5,65.5
20160930073000,180.0,182.399994,60.799998,50,58.400002,0,65.300003,68.5,65.5
20160930074500,180.0,182.399994,60.799998,50,58.400002,0,65.300003,68.5,65.5
20160930080000,180.0,182.399994,60.799998,50,58.400002,0,65.300003,68.5,65.5
20160930081500,180.0,182.399994,60.799998,50,58.400002,0,65.5,68.5,65.5
20160930083000,180.0,186.600006,62.200002,50,58.400002,0,65.599998,68.5,65.5
20160930084500,180.0,184.199997,61.399999,50,91.199997,100,66.099998,72.699997,69.699997
20160930090000,180.0,184.199997,61.399999,50,100.0,100,66.699997,72.699997,69.699997
20160930091500,180.0,184.199997,61.399999,50,98.0,100,67.699997,72.699997,69.699997
20160930093000,180.0,184.199997,61.399999,50,92.699997,100,69.099998,73.099998,70.099998
20160930094500,180.0,180.600006,60.200002,50,97.900002,100,69.199997,75.300003,72.300003
20160930100000,180.0,174.600006,58.200002,50,110.099998,100,69.300003,75.199997,72.199997
20160930101500,180.0,172.800003,57.600001,50,106.699997,100,69.599998,75.300003,72.300003
20160930103000,180.0,172.800003,57.600001,50,92.400002,100,69.900002,75.099998,72.099998
20160930104500,180.0,178.199997,59.399999,50,111.300003,100,70.300003,75.099998,72.099998
20160930110000,180.0,178.199997,59.399999,50,93.0,100,70.400002,75.0,72.0
20160930111500,180.0,174.0,58.0,50,104.199997,100,70.599998,75.0,72.0
20160930113000,180.0,174.0,58.0,50,93.699997,100,70.800003,75.0,72.0
20160930114500,180.0,171.600006,57.200002,54,108.400002,100,71.099998,75.0,72.0
20160930120000,180.0,181.199997,60.399999,54,92.400002,100,71.199997,75.0,72.0
20160930121500,180.0,181.199997,60.399999,54,99.199997,100,71.400002,75.0,72.0
20160930123000,180.0,181.199997,60.399999,54,99.199997,100,71.599998,75.0,72.0
20160930124500,180.0,185.399994,61.799998,54,94.300003,100,71.699997,75.0,72.0
20160930130000,180.0,185.399994,61.799998,54,108.400002,100,71.900002,75.0,72.0
20160930131500,180.0,185.399994,61.799998,54,92.300003,100,72.0,75.0,72.0
20160930133000,180.0,185.399994,61.799998,53,95.0,100,72.099998,75.0,72.0
20160930134500,180.0,181.800003,60.600001,53,62.400002,0,72.400002,75.0,72.0
20160930140000,180.0,181.800003,60.600001,53,60.400002,0,72.0,75.0,72.0
20160930141500,180.0,181.800003,60.600001,53,60.400002,0,71.900002,75.0,72.0
20160930143000,180.0,181.800003,60.600001,53,60.400002,0,71.800003,75.0,72.0
20160930144500,180.0,275.399994,91.799998,79,61.200001,0,71.400002,70.599998,67.599998
20160930150000,180.0,256.799988,85.599996,73,59.900002,0,70.800003,71.300003,68.300003
20160930151500,180.0,193.199997,64.399999,56,59.900002,0,70.400002,71.300003,68.300003
20160930153000,180.0,187.199997,62.399999,55,59.900002,0,70.400002,71.300003,68.300003
20160930154500,180.0,190.199997,63.399999,56,59.900002,0,70.400002,71.300003,68.300003
20160930160000,180.0,186.600006,62.200002,55,59.900002,0,70.400002,71.300003,68.300003
20160930161500,180.0,191.399994,63.799998,57,59.900002,0,70.699997,71.0,68.0
20160930163000,180.0,200.399994,66.799998,59,59.900002,0,70.300003,70.900002,67.900002
20160930164500,180.0,196.800003,65.600001,58,59.900002,0,70.5,70.900002,67.900002
20160930170000,180.0,187.199997,62.399999,56,59.900002,0,70.400002,70.800003,67.800003
20160930171500,180.0,190.199997,63.399999,56,59.900002,0,70.199997,71.300003,68.300003
20160930173000,180.0,200.399994,66.799998,59,59.900002,0,70.400002,70.900002,67.900002
20160930174500,180.0,211.800003,70.600001,61,59.900002,0,70.5,70.900002,67.900002
20160930180000,180.0,190.800003,63.600001,56,59.900002,0,70.5,71.300003,68.300003
20160930181500,180.0,187.800003,62.600001,56,59.900002,0,70.599998,71.300003,68.300003
20160930183000,180.0,187.800003,62.600001,56,59.900002,0,70.599998,71.300003,68.300003
20160930184500,180.0,192.0,64.0,55,59.900002,0,70.5,71.300003,68.300003
20160930190000,180.0,187.800003,62.600001,55,59.900002,0,70.300003,71.300003,68.300003
20160930191500,180.0,187.800003,62.600001,55,59.900002,0,70.199997,71.300003,68.300003
20160930193000,180.0,187.800003,62.600001,55,59.900002,0,70.0,71.300003,68.300003
20160930194500,180.0,182.399994,60.799998,55,59.900002,0,69.699997,71.300003,68.300003
20160930200000,180.0,182.399994,60.799998,55,59.900002,0,69.599998,71.300003,68.300003
20160930201500,180.0,185.399994,61.799998,55,59.900002,0,69.599998,71.300003,68.300003
20160930203000,180.0,172.199997,57.399999,55,59.900002,0,69.800003,71.199997,68.199997
20160930204500,180.0,185.399994,61.799998,55,59.900002,0,69.599998,71.300003,68.300003
20160930210000,180.0,182.399994,60.799998,55,59.900002,0,69.599998,71.0,68.0
20160930211500,180.0,182.399994,60.799998,55,59.900002,0,69.400002,70.900002,67.900002
20160930213000,180.0,186.0,62.0,55,59.900002,0,69.400002,70.900002,67.900002
20160930214500,180.0,186.0,62.0,56,59.900002,0,69.300003,70.800003,67.800003
20160930220000,180.0,186.0,62.0,57,59.200001,0,68.900002,70.800003,67.800003
20160930221500,180.0,186.0,62.0,56,59.200001,0,69.0,70.900002,67.900002
20160930223000,180.0,188.399994,62.799998,56,59.200001,0,69.099998,70.900002,67.900002
20160930224500,180.0,188.399994,62.799998,56,59.200001,0,68.900002,70.900002,67.900002
20160930230000,180.0,186.0,62.0,56,59.200001,0,68.900002,70.900002,67.900002
20160930231500,180.0,186.0,62.0,56,59.200001,0,68.800003,70.800003,67.800003
20160930233000,180.0,190.199997,63.399999,56,59.200001,0,68.800003,70.900002,67.900002
20160930234500,180.0,187.199997,62.399999,55,59.200001,0,68.800003,70.900002,67.900002
20161001000000,180.0,190.199997,63.399999,55,59.200001,0,68.599998,70.900002,67.900002
20161001001500,180.0,187.199997,62.399999,55,59.200001,0,68.599998,70.900002,67.900002
20161001003000,180.0,187.199997,62.399999,55,59.200001,0,68.5,70.900002,67.900002
20161001004500,180.0,187.199997,62.399999,55,59.200001,0,68.400002,70.900002,67.900002
20161001010000,180.0,190.199997,63.399999,55,59.200001,0,68.300003,70.900002,67.900002
20161001011500,180.0,190.199997,63.399999,55,59.200001,0,68.199997,70.900002,67.900002
20161001013000,180.0,187.199997,62.399999,55,59.200001,0,68.099998,70.900002,67.900002
20161001014500,180.0,187.199997,62.399999,54,59.200001,0,68.099998,70.900002,67.900002
20161001020000,180.0,184.199997,61.399999,51,59.200001,0,68.099998,70.900002,67.900002
20161001021500,180.0,184.199997,61.399999,51,59.200001,0,68.099998,70.900002,67.900002
20161001023000,180.0,184.199997,61.399999,51,59.200001,0,68.0,70.900002,67.900002
20161001024500,180.0,184.199997,61.399999,51,59.200001,0,68.0,70.900002,67.900002
20161001030000,180.0,181.199997,60.399999,51,59.200001,0,67.900002,70.900002,67.900002
20161001031500,180.0,183.600006,61.200002,51,59.200001,0,67.900002,70.900002,67.900002
20161001033000,180.0,183.600006,61.200002,51,59.200001,0,67.900002,70.900002,67.900002
20161001034500,180.0,183.600006,61.200002,51,59.200001,0,67.900002,70.900002,67.900002
20161001040000,180.0,187.199997,62.399999,51,59.200001,0,67.900002,70.900002,67.900002
20161001041500,180.0,187.199997,62.399999,51,59.200001,0,67.900002,70.900002,67.900002
20161001043000,180.0,187.199997,62.399999,51,59.200001,0,67.900002,70.800003,67.800003
20161001044500,180.0,190.199997,63.399999,51,59.200001,0,67.900002,70.800003,67.800003
20161001050000,180.0,178.199997,59.399999,50,76.800003,100,67.699997,74.400002,71.400002
20161001051500,180.0,178.199997,59.399999,50,96.800003,100,68.699997,74.599998,71.599998
20161001053000,180.0,180.600006,60.200002,50,90.5,100,69.199997,74.599998,71.599998
20161001054500,180.0,175.199997,58.399999,50,111.900002,100,69.599998,74.599998,71.599998
20161001060000,180.0,175.199997,58.399999,50,93.599998,100,69.900002,74.599998,71.599998
20161001061500,180.0,175.199997,58.399999,50,104.300003,100,70.099998,74.599998,71.599998
20161001063000,180.0,175.199997,58.399999,50,96.599998,100,70.5,74.5,71.5
20161001064500,180.0,182.399994,60.799998,50,90.099998,100,70.599998,74.5,71.5
20161001070000,180.0,182.399994,60.799998,50,104.5,100,70.699997,74.400002,71.400002
20161001071500,180.0,179.399994,59.799998,50,93.0,100,70.900002,74.400002,71.400002
20161001073000,180.0,179.399994,59.799998,50,106.699997,100,71.0,74.400002,71.400002
20161001074500,180.0,179.399994,59.799998,50,93.0,100,71.099998,74.300003,71.300003
20161001080000,180.0,179.399994,59.799998,50,108.199997,100,71.199997,74.300003,71.300003
20161001081500,180.0,179.399994,59.799998,50,94.800003,100,71.300003,74.300003,71.300003
20161001083000,180.0,179.399994,59.799998,50,93.599998,100,71.400002,74.300003,71.300003
20161001084500,180.0,174.600006,58.200002,50,92.400002,100,71.400002,74.300003,71.300003
20161001090000,180.0,174.600006,58.200002,50,99.900002,100,71.400002,74.300003,71.300003
20161001091500,180.0,172.800003,57.600001,50,94.800003,100,71.599998,74.300003,71.300003
20161001093000,180.0,172.800003,57.600001,50,59.599998,100,71.199997,74.300003,71.300003
20161001094500,180.0,172.800003,57.600001,51,59.599998,100,70.900002,74.300003,71.300003
20161001100000,180.0,289.799988,96.599996,89,59.599998,0,70.5,65.0,54.299999
20161001101500,180.0,293.399994,97.799998,89,59.599998,0,69.699997,65.0,54.299999
20161001103000,180.0,289.799988,96.599996,90,59.599998,0,69.400002,65.0,54.299999
20161001104500,180.0,289.799988,96.599996,95,59.599998,0,69.099998,65.0,54.299999
20161001110000,180.0,289.799988,96.599996,96,59.599998,0,68.599998,65.0,54.299999
20161001111500,180.0,293.399994,97.799998,97,59.599998,0,68.599998,65.0,54.299999
20161001113000,180.0,298.200012,99.400004,97,58.799999,0,68.199997,65.0,54.299999
20161001114500,180.0,298.200012,99.400004,97,58.799999,0,67.900002,65.0,54.299999
