PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001120000,180.0,302.399994,100.799998,97,58.799999,0,67.800003,65.0,54.299999
20161001121500,180.0,302.399994,100.799998,97,58.799999,0,67.800003,65.0,54.299999
20161001123000,180.0,302.399994,100.799998,97,58.799999,0,67.900002,65.0,54.299999
20161001124500,180.0,306.600006,102.200002,97,58.799999,0,67.900002,65.0,54.299999
20161001130000,180.0,302.399994,100.799998,97,58.799999,0,68.099998,65.0,54.299999
20161001131500,180.0,302.399994,100.799998,97,58.799999,0,67.900002,65.0,54.299999
20161001133000,180.0,302.399994,100.799998,97,58.799999,0,67.900002,65.0,54.299999
20161001134500,180.0,298.200012,99.400004,97,58.799999,0,67.900002,65.0,54.299999
20161001140000,180.0,302.399994,100.799998,97,58.799999,0,68.199997,65.0,54.299999
20161001141500,180.0,302.399994,100.799998,97,58.799999,0,68.199997,65.0,54.299999
20161001143000,180.0,302.399994,100.799998,97,58.799999,0,68.199997,65.0,54.299999
20161001144500,180.0,302.399994,100.799998,97,58.799999,0,68.199997,65.0,54.299999
20161001150000,180.0,302.399994,100.799998,97,58.799999,0,68.199997,65.0,54.299999
20161001151500,180.0,302.399994,100.799998,97,58.799999,0,68.099998,65.0,54.299999
20161001153000,180.0,302.399994,100.799998,97,58.799999,0,68.099998,65.0,54.299999
20161001154500,180.0,306.600006,102.200002,97,58.799999,0,68.099998,65.0,54.299999
20161001160000,180.0,302.399994,100.799998,97,58.799999,0,67.900002,65.0,54.299999
20161001161500,180.0,306.600006,102.200002,97,58.799999,0,67.900002,65.0,54.299999
20161001163000,180.0,302.399994,100.799998,97,58.799999,0,68.199997,65.0,54.299999
20161001164500,180.0,302.399994,100.799998,97,58.799999,0,68.099998,65.0,54.299999
20161001170000,180.0,298.200012,99.400004,97,59.5,0,68.099998,65.0,54.299999
20161001171500,180.0,298.200012,99.400004,97,59.5,0,67.900002,65.0,54.299999
20161001173000,180.0,298.200012,99.400004,97,59.5,0,68.099998,65.0,54.299999
20161001174500,180.0,293.399994,97.799998,97,59.5,0,68.199997,65.0,54.299999
20161001180000,180.0,293.399994,97.799998,97,59.5,0,68.199997,65.0,54.299999
20161001181500,180.0,306.600006,102.200002,97,59.5,0,68.199997,65.0,54.299999
20161001183000,180.0,306.600006,102.200002,97,59.5,0,68.099998,65.0,54.299999
20161001184500,180.0,306.600006,102.200002,97,59.5,0,68.0,65.0,54.299999
20161001190000,180.0,302.399994,100.799998,97,58.799999,0,67.900002,65.0,54.299999
20161001191500,180.0,298.200012,99.400004,97,58.799999,0,67.800003,65.0,54.299999
20161001193000,180.0,293.399994,97.799998,97,58.799999,0,67.900002,65.0,54.299999
20161001194500,180.0,298.200012,99.400004,97,58.799999,0,67.800003,65.0,54.299999
20161001200000,180.0,293.399994,97.799998,97,58.799999,0,67.699997,65.0,54.299999
20161001201500,180.0,293.399994,97.799998,97,58.799999,0,67.699997,65.0,54.299999
20161001203000,180.0,293.399994,97.799998,97,58.799999,0,67.699997,65.0,54.299999
20161001204500,180.0,293.399994,97.799998,97,58.799999,0,68.0,65.0,54.299999
20161001210000,180.0,275.399994,91.799998,100,59.5,0,68.099998,65.0,54.299999
20161001211500,180.0,280.200012,93.400004,100,59.5,0,67.800003,65.0,54.299999
20161001213000,180.0,280.200012,93.400004,100,59.5,0,67.900002,65.0,54.299999
20161001214500,180.0,275.399994,91.799998,100,59.5,0,67.800003,65.0,54.299999
20161001220000,180.0,280.200012,93.400004,100,59.5,0,67.699997,65.0,54.299999
20161001221500,180.0,285.0,95.0,100,59.5,0,67.599998,65.0,54.299999
20161001223000,180.0,280.200012,93.400004,100,59.5,0,67.699997,65.0,54.299999
20161001224500,180.0,280.200012,93.400004,100,59.5,0,67.599998,65.0,54.299999
20161001230000,180.0,310.799988,103.599996,79,58.799999,0,67.599998,65.0,54.299999
20161001231500,180.0,310.799988,103.599996,78,58.799999,0,67.5,65.0,54.299999
20161001233000,180.0,306.600006,102.200002,78,58.799999,0,67.5,65.0,54.299999
20161001234500,180.0,302.399994,100.799998,77,58.799999,0,67.400002,65.0,54.299999
20161002000000,180.0,306.600006,102.200002,77,58.799999,0,67.400002,65.0,54.299999
20161002001500,180.0,306.600006,102.200002,77,58.799999,0,67.300003,65.0,54.299999
20161002003000,180.0,302.399994,100.799998,77,58.799999,0,67.400002,65.0,54.299999
20161002004500,180.0,302.399994,100.799998,77,58.799999,0,67.300003,65.0,54.299999
20161002010000,180.0,302.399994,100.799998,77,58.799999,0,67.199997,65.0,54.299999
20161002011500,180.0,306.600006,102.200002,77,58.200001,0,67.199997,65.0,54.299999
20161002013000,180.0,302.399994,100.799998,77,58.200001,0,67.199997,65.0,54.299999
20161002014500,180.0,302.399994,100.799998,77,58.200001,0,67.199997,65.0,54.299999
20161002020000,180.0,298.200012,99.400004,77,58.200001,0,67.199997,65.0,54.299999
20161002021500,180.0,298.200012,99.400004,77,58.200001,0,67.099998,65.0,54.299999
20161002023000,180.0,187.800003,62.600001,52,101.400002,100,67.699997,75.0,72.0
20161002024500,180.0,187.800003,62.600001,52,94.199997,100,68.599998,75.0,72.0
20161002030000,180.0,185.399994,61.799998,51,92.199997,100,69.400002,75.0,72.0
20161002031500,180.0,200.399994,66.799998,54,60.400002,0,69.400002,71.300003,68.300003
20161002033000,180.0,186.600006,62.200002,52,58.900002,0,69.199997,71.300003,68.300003
20161002034500,180.0,186.600006,62.200002,52,58.900002,0,69.199997,71.300003,68.300003
20161002040000,180.0,186.600006,62.200002,52,58.900002,0,69.099998,71.300003,68.300003
20161002041500,180.0,190.800003,63.600001,52,58.900002,0,69.099998,71.300003,68.300003
20161002043000,180.0,184.199997,61.399999,52,58.900002,0,68.900002,71.300003,68.300003
20161002044500,180.0,184.199997,61.399999,52,58.900002,0,68.900002,71.300003,68.300003
20161002050000,180.0,184.199997,61.399999,52,58.900002,0,68.800003,71.300003,68.300003
20161002051500,180.0,184.199997,61.399999,52,58.900002,0,68.800003,71.300003,68.300003
20161002053000,180.0,178.800003,59.600001,52,58.900002,0,68.800003,71.300003,68.300003
20161002054500,180.0,183.600006,61.200002,52,58.900002,0,68.800003,71.300003,68.300003
20161002060000,180.0,183.600006,61.200002,52,58.900002,0,68.699997,71.300003,68.300003
20161002061500,180.0,183.600006,61.200002,52,58.900002,0,68.599998,71.300003,68.300003
20161002063000,180.0,183.600006,61.200002,52,58.900002,0,68.699997,71.300003,68.300003
20161002064500,180.0,183.600006,61.200002,52,58.900002,0,68.699997,71.300003,68.300003
20161002070000,180.0,183.600006,61.200002,52,58.900002,0,68.599998,71.300003,68.300003
20161002071500,180.0,183.600006,61.200002,52,58.900002,0,68.599998,71.300003,68.300003
20161002073000,180.0,183.600006,61.200002,52,58.900002,0,68.599998,71.300003,68.300003
20161002074500,180.0,183.600006,61.200002,52,58.900002,0,68.599998,71.300003,68.300003
20161002080000,180.0,183.600006,61.200002,52,58.900002,0,68.599998,71.300003,68.300003
20161002081500,180.0,183.600006,61.200002,52,58.900002,0,68.699997,71.300003,68.300003
20161002083000,180.0,183.600006,61.200002,52,58.900002,0,68.900002,71.300003,68.300003
20161002084500,180.0,183.600006,61.200002,52,58.900002,0,68.900002,71.300003,68.300003
20161002090000,180.0,179.399994,59.799998,52,58.900002,0,68.699997,71.300003,68.300003
20161002091500,180.0,182.399994,60.799998,52,58.900002,0,68.900002,71.300003,68.300003
20161002093000,180.0,182.399994,60.799998,52,58.900002,0,68.900002,71.300003,68.300003
20161002094500,180.0,182.399994,60.799998,52,58.900002,0,69.0,71.300003,68.300003
20161002100000,180.0,185.399994,61.799998,52,58.900002,0,68.900002,71.300003,68.300003
20161002101500,180.0,185.399994,61.799998,52,58.900002,0,68.800003,71.300003,68.300003
20161002103000,180.0,185.399994,61.799998,52,58.900002,0,68.800003,71.300003,68.300003
20161002104500,180.0,182.399994,60.799998,52,58.900002,0,68.900002,71.300003,68.300003
20161002110000,180.0,186.0,62.0,52,58.900002,0,68.900002,71.300003,68.300003
20161002111500,180.0,182.399994,60.799998,52,58.900002,0,68.900002,71.300003,68.300003
20161002113000,180.0,182.399994,60.799998,52,58.900002,0,68.900002,71.300003,68.300003
20161002114500,180.0,185.399994,61.799998,52,58.900002,0,68.699997,71.300003,68.300003
20161002120000,180.0,185.399994,61.799998,52,58.900002,0,68.900002,71.300003,68.300003
20161002121500,180.0,187.800003,62.600001,52,58.900002,0,69.099998,71.300003,68.300003
20161002123000,180.0,185.399994,61.799998,51,58.900002,0,69.099998,71.300003,68.300003
20161002124500,180.0,171.0,57.0,51,58.900002,0,69.199997,71.300003,68.300003
20161002130000,180.0,181.800003,60.600001,53,58.900002,0,69.400002,71.300003,68.300003
20161002131500,180.0,181.800003,60.600001,53,58.900002,0,69.599998,71.300003,68.300003
20161002133000,180.0,181.800003,60.600001,53,58.900002,0,69.699997,71.300003,68.300003
20161002134500,180.0,181.800003,60.600001,53,58.900002,0,69.800003,71.300003,68.300003
20161002140000,180.0,177.600006,59.200002,53,58.900002,0,69.699997,71.300003,68.300003
20161002141500,180.0,177.600006,59.200002,53,58.900002,0,69.800003,71.300003,68.300003
20161002143000,180.0,177.600006,59.200002,53,58.900002,0,69.699997,71.300003,68.300003
20161002144500,180.0,179.399994,59.799998,53,58.900002,0,69.5,71.300003,68.300003
20161002150000,180.0,179.399994,59.799998,53,58.900002,0,69.599998,71.300003,68.300003
20161002151500,180.0,179.399994,59.799998,53,58.900002,0,69.5,71.300003,68.300003
20161002153000,180.0,179.399994,59.799998,53,58.900002,0,69.599998,71.300003,68.300003
20161002154500,180.0,179.399994,59.799998,53,58.900002,0,69.599998,71.300003,68.300003
20161002160000,180.0,181.199997,60.399999,53,58.900002,0,69.400002,71.300003,68.300003
20161002161500,180.0,181.199997,60.399999,53,58.900002,0,69.5,71.300003,68.300003
20161002163000,180.0,181.199997,60.399999,53,58.900002,0,69.599998,71.300003,68.300003
20161002164500,180.0,181.199997,60.399999,53,58.900002,0,69.5,71.300003,68.300003
20161002170000,180.0,181.199997,60.399999,53,58.900002,0,69.300003,71.300003,68.300003
20161002171500,180.0,181.199997,60.399999,53,58.900002,0,69.300003,71.300003,68.300003
20161002173000,180.0,178.199997,59.399999,53,58.900002,0,69.400002,71.300003,68.300003
20161002174500,180.0,174.600006,58.200002,53,58.900002,0,69.400002,71.300003,68.300003
20161002180000,180.0,178.199997,59.399999,53,58.900002,0,69.599998,71.300003,68.300003
20161002181500,180.0,178.199997,59.399999,53,58.900002,0,69.699997,71.300003,68.300003
20161002183000,180.0,175.800003,58.600001,53,58.900002,0,69.699997,71.300003,68.300003
20161002184500,180.0,178.800003,59.600001,53,58.900002,0,69.699997,71.300003,68.300003
20161002190000,180.0,174.0,58.0,53,58.900002,0,69.699997,71.300003,68.300003
20161002191500,180.0,174.0,58.0,53,58.900002,0,69.699997,71.300003,68.300003
20161002193000,180.0,174.0,58.0,53,58.900002,0,69.699997,71.300003,68.300003
20161002194500,180.0,174.0,58.0,53,58.900002,0,69.699997,71.300003,68.300003
20161002200000,180.0,174.0,58.0,53,58.900002,0,69.800003,71.300003,68.300003
20161002201500,180.0,175.800003,58.600001,53,58.900002,0,69.800003,71.300003,68.300003
20161002203000,180.0,175.800003,58.600001,53,58.900002,0,69.800003,71.300003,68.300003
20161002204500,180.0,175.800003,58.600001,53,58.900002,0,69.699997,71.300003,68.300003
20161002210000,180.0,175.800003,58.600001,53,58.900002,0,69.699997,71.300003,68.300003
20161002211500,180.0,180.600006,60.200002,55,58.900002,0,69.699997,71.300003,68.300003
20161002213000,180.0,178.199997,59.399999,55,58.900002,0,69.699997,71.300003,68.300003
20161002214500,180.0,174.600006,58.200002,55,58.900002,0,69.599998,71.300003,68.300003
20161002220000,180.0,179.399994,59.799998,55,58.900002,0,69.599998,71.300003,68.300003
20161002221500,180.0,179.399994,59.799998,55,58.900002,0,69.599998,71.300003,68.300003
20161002223000,180.0,179.399994,59.799998,55,58.900002,0,69.400002,71.300003,68.300003
20161002224500,180.0,179.399994,59.799998,55,58.900002,0,69.300003,71.300003,68.300003
20161002230000,180.0,181.199997,60.399999,55,58.900002,0,69.400002,71.300003,68.300003
20161002231500,180.0,181.199997,60.399999,55,58.900002,0,69.300003,71.300003,68.300003
20161002233000,180.0,178.800003,59.600001,55,58.900002,0,69.300003,71.300003,68.300003
20161002234500,180.0,180.600006,60.200002,55,58.900002,0,69.300003,71.300003,68.300003
20161003000000,180.0,180.600006,60.200002,55,58.900002,0,69.300003,71.300003,68.300003
20161003001500,180.0,178.199997,59.399999,55,58.900002,0,69.300003,71.300003,68.300003
20161003003000,180.0,182.399994,60.799998,55,58.900002,0,69.199997,71.300003,68.300003
20161003004500,180.0,186.0,62.0,55,58.900002,0,69.099998,71.300003,68.300003
20161003010000,180.0,183.600006,61.200002,55,58.900002,0,69.0,71.300003,68.300003
20161003011500,180.0,183.600006,61.200002,55,58.900002,0,68.900002,71.300003,68.300003
20161003013000,180.0,186.0,62.0,55,58.900002,0,68.900002,71.300003,68.300003
20161003014500,180.0,186.0,62.0,55,58.900002,0,68.900002,71.300003,68.300003
20161003020000,180.0,182.399994,60.799998,55,58.900002,0,68.900002,71.300003,68.300003
20161003021500,180.0,182.399994,60.799998,55,58.900002,0,68.900002,71.300003,68.300003
20161003023000,180.0,182.399994,60.799998,55,58.900002,0,68.900002,71.300003,68.300003
20161003024500,180.0,182.399994,60.799998,55,58.299999,0,68.800003,71.300003,68.300003
20161003030000,180.0,182.399994,60.799998,55,58.299999,0,68.800003,71.300003,68.300003
20161003031500,180.0,182.399994,60.799998,55,58.299999,0,68.800003,71.300003,68.300003
20161003033000,180.0,182.399994,60.799998,55,58.299999,0,68.699997,71.300003,68.300003
20161003034500,180.0,182.399994,60.799998,55,58.299999,0,68.599998,71.300003,68.300003
20161003040000,180.0,182.399994,60.799998,51,58.299999,0,68.599998,71.300003,68.300003
20161003041500,180.0,185.399994,61.799998,51,58.299999,0,68.699997,71.300003,68.300003
20161003043000,180.0,185.399994,61.799998,51,58.299999,0,68.599998,71.300003,68.300003
20161003044500,180.0,185.399994,61.799998,51,58.299999,0,68.699997,71.300003,68.300003
20161003050000,180.0,188.399994,62.799998,51,58.299999,0,68.699997,71.300003,68.300003
20161003051500,180.0,183.600006,61.200002,51,58.299999,0,68.800003,71.199997,68.199997
20161003053000,180.0,183.600006,61.200002,51,58.299999,0,68.900002,71.199997,68.199997
20161003054500,180.0,183.600006,61.200002,51,58.299999,0,68.800003,71.199997,68.199997
20161003060000,180.0,183.600006,61.200002,51,58.299999,0,68.699997,71.199997,68.199997
20161003061500,180.0,188.399994,62.799998,51,58.299999,0,68.800003,71.300003,68.300003
20161003063000,180.0,185.399994,61.799998,51,58.299999,0,68.699997,71.199997,68.199997
20161003064500,180.0,185.399994,61.799998,51,58.299999,0,68.599998,71.300003,68.300003
20161003070000,180.0,178.199997,59.399999,54,58.299999,0,68.599998,71.199997,68.199997
20161003071500,180.0,175.199997,58.399999,55,58.299999,0,68.400002,71.199997,68.199997
20161003073000,180.0,178.199997,59.399999,55,58.299999,0,68.599998,71.199997,68.199997
20161003074500,180.0,178.199997,59.399999,55,58.299999,0,68.599998,71.199997,68.199997
20161003080000,180.0,178.199997,59.399999,55,58.299999,0,68.400002,71.099998,68.099998
20161003081500,180.0,178.199997,59.399999,55,58.299999,0,68.400002,71.099998,68.099998
20161003083000,180.0,178.199997,59.399999,55,58.299999,0,68.199997,71.099998,68.099998
20161003084500,180.0,180.600006,60.200002,55,58.299999,0,68.099998,71.0,68.0
20161003090000,180.0,190.800003,63.600001,53,58.299999,0,68.199997,71.199997,68.199997
20161003091500,180.0,184.199997,61.399999,52,58.299999,0,68.300003,71.099998,68.099998
20161003093000,180.0,187.199997,62.399999,52,58.299999,0,68.300003,71.099998,68.099998
20161003094500,180.0,187.199997,62.399999,52,58.299999,0,68.300003,71.0,68.0
20161003100000,180.0,187.199997,62.399999,52,58.299999,0,68.300003,71.099998,68.099998
20161003101500,180.0,184.199997,61.399999,51,58.299999,0,68.5,71.0,68.0
20161003103000,180.0,178.800003,59.600001,51,58.299999,0,68.300003,70.900002,67.900002
20161003104500,180.0,181.800003,60.600001,51,58.900002,0,68.400002,70.900002,67.900002
20161003110000,180.0,181.800003,60.600001,52,58.900002,0,68.5,70.900002,67.900002
20161003111500,180.0,181.800003,60.600001,52,58.900002,0,68.400002,70.900002,67.900002
20161003113000,180.0,181.800003,60.600001,52,58.900002,0,68.599998,71.0,68.0
20161003114500,180.0,186.0,62.0,53,58.900002,0,68.699997,71.0,68.0
20161003120000,180.0,183.600006,61.200002,53,58.900002,0,68.900002,71.0,68.0
20161003121500,180.0,183.600006,61.200002,53,58.900002,0,69.0,71.0,68.0
20161003123000,180.0,179.399994,59.799998,53,58.900002,0,69.199997,71.0,68.0
20161003124500,180.0,179.399994,59.799998,54,58.900002,0,69.300003,71.0,68.0
20161003130000,180.0,177.600006,59.200002,54,58.900002,0,69.400002,71.0,68.0
20161003131500,180.0,181.800003,60.600001,54,58.900002,0,69.599998,70.900002,67.900002
20161003133000,180.0,181.800003,60.600001,54,58.900002,0,69.599998,70.900002,67.900002
20161003134500,180.0,181.800003,60.600001,54,58.900002,0,69.699997,70.900002,67.900002
20161003140000,180.0,184.199997,61.399999,55,58.900002,0,69.699997,71.0,68.0
20161003141500,180.0,186.600006,62.200002,56,58.900002,0,69.800003,71.0,68.0
20161003143000,180.0,186.600006,62.200002,56,58.900002,0,69.800003,71.099998,68.099998
20161003144500,180.0,186.600006,62.200002,56,58.900002,0,70.0,71.0,68.0
20161003150000,180.0,186.600006,62.200002,56,58.900002,0,70.0,71.0,68.0
20161003151500,180.0,186.600006,62.200002,56,58.0,0,69.900002,70.900002,67.900002
20161003153000,180.0,186.600006,62.200002,56,58.0,0,69.900002,70.900002,67.900002
20161003154500,180.0,186.600006,62.200002,56,58.0,0,69.800003,70.900002,67.900002
20161003160000,180.0,186.600006,62.200002,56,58.0,0,69.800003,70.900002,67.900002
20161003161500,180.0,179.399994,59.799998,56,58.700001,0,69.800003,70.900002,67.900002
20161003163000,180.0,181.199997,60.399999,56,58.700001,0,69.699997,70.900002,67.900002
20161003164500,180.0,183.600006,61.200002,56,58.700001,0,69.699997,71.0,68.0
20161003170000,180.0,183.600006,61.200002,57,58.700001,0,69.800003,70.900002,67.900002
20161003171500,180.0,190.199997,63.399999,58,58.700001,0,70.199997,70.900002,67.900002
20161003173000,180.0,187.800003,62.600001,57,58.700001,0,70.199997,70.900002,67.900002
20161003174500,180.0,187.800003,62.600001,57,58.700001,0,70.0,70.900002,67.900002
20161003180000,180.0,187.800003,62.600001,57,58.700001,0,70.099998,70.900002,67.900002
20161003181500,180.0,190.199997,63.399999,57,58.700001,0,70.0,70.900002,67.900002
20161003183000,180.0,186.600006,62.200002,56,58.700001,0,69.900002,70.900002,67.900002
20161003184500,180.0,186.600006,62.200002,56,58.700001,0,69.800003,70.900002,67.900002
20161003190000,180.0,182.399994,60.799998,56,58.700001,0,69.699997,70.900002,67.900002
20161003191500,180.0,187.800003,62.600001,56,58.700001,0,69.599998,70.900002,67.900002
20161003193000,180.0,187.800003,62.600001,56,58.700001,0,69.800003,70.900002,67.900002
20161003194500,180.0,187.800003,62.600001,56,58.700001,0,69.599998,70.900002,67.900002
20161003200000,180.0,183.600006,61.200002,56,58.700001,0,69.599998,70.900002,67.900002
20161003201500,180.0,183.600006,61.200002,56,58.700001,0,69.5,70.900002,67.900002
20161003203000,180.0,186.600006,62.200002,56,58.700001,0,69.400002,70.900002,67.900002
20161003204500,180.0,181.800003,60.600001,56,58.700001,0,69.699997,70.900002,67.900002
20161003210000,180.0,184.199997,61.399999,56,58.700001,0,69.599998,70.900002,67.900002
20161003211500,180.0,184.199997,61.399999,56,58.700001,0,69.400002,70.900002,67.900002
20161003213000,180.0,181.800003,60.600001,56,58.700001,0,69.300003,70.900002,67.900002
20161003214500,180.0,181.800003,60.600001,56,58.700001,0,69.199997,70.900002,67.900002
20161003220000,180.0,181.800003,60.600001,56,58.700001,0,69.199997,70.900002,67.900002
20161003221500,180.0,184.199997,61.399999,56,58.700001,0,69.199997,70.900002,67.900002
20161003223000,180.0,184.199997,61.399999,54,58.700001,0,69.199997,70.900002,67.900002
20161003224500,180.0,184.199997,61.399999,54,58.700001,0,69.199997,70.900002,67.900002
20161003230000,180.0,186.600006,62.200002,54,58.700001,0,69.199997,70.900002,67.900002
20161003231500,180.0,184.199997,61.399999,54,58.700001,0,69.099998,70.900002,67.900002
20161003233000,180.0,184.199997,61.399999,54,58.700001,0,69.099998,70.900002,67.900002
20161003234500,180.0,184.199997,61.399999,54,58.700001,0,69.0,70.900002,67.900002
20161004000000,180.0,184.199997,61.399999,54,58.700001,0,69.0,70.900002,67.900002
20161004001500,180.0,184.199997,61.399999,54,58.700001,0,69.0,70.900002,67.900002
20161004003000,180.0,184.199997,61.399999,54,58.700001,0,68.900002,70.900002,67.900002
20161004004500,180.0,184.199997,61.399999,54,58.700001,0,68.900002,70.900002,67.900002
20161004010000,180.0,181.800003,60.600001,54,58.700001,0,68.800003,70.900002,67.900002
20161004011500,180.0,181.800003,60.600001,54,58.700001,0,68.900002,70.900002,67.900002
20161004013000,180.0,186.0,62.0,54,58.700001,0,68.699997,70.900002,67.900002
20161004014500,180.0,181.800003,60.600001,54,58.700001,0,68.699997,70.900002,67.900002
20161004020000,180.0,181.800003,60.600001,54,58.700001,0,68.699997,70.900002,67.900002
20161004021500,180.0,188.399994,62.799998,53,58.700001,0,68.599998,70.900002,67.900002
20161004023000,180.0,188.399994,62.799998,53,58.0,0,68.5,70.900002,67.900002
20161004024500,180.0,185.399994,61.799998,53,110.900002,100,69.099998,77.099998,74.099998
20161004030000,180.0,182.399994,60.799998,53,94.900002,100,69.699997,77.099998,74.099998
20161004031500,180.0,188.399994,62.799998,53,90.5,100,70.0,77.099998,74.099998
20161004033000,180.0,181.800003,60.600001,53,108.800003,100,70.300003,77.099998,74.099998
20161004034500,180.0,185.399994,61.799998,53,96.099998,100,70.699997,77.0,74.0
20161004040000,180.0,185.399994,61.799998,53,91.099998,100,70.900002,77.0,74.0
20161004041500,180.0,185.399994,61.799998,53,101.400002,100,71.0,77.0,74.0
20161004043000,180.0,187.800003,62.600001,53,99.300003,100,71.300003,76.900002,73.900002
20161004044500,180.0,187.800003,62.600001,52,91.099998,100,71.400002,76.800003,73.800003
20161004050000,180.0,185.399994,61.799998,52,98.400002,100,71.5,76.800003,73.800003
20161004051500,180.0,185.399994,61.799998,52,101.099998,100,71.699997,76.800003,73.800003
20161004053000,180.0,185.399994,61.799998,52,92.400002,100,71.800003,76.800003,73.800003
20161004054500,180.0,185.399994,61.799998,52,98.300003,100,71.900002,76.800003,73.800003
20161004060000,180.0,185.399994,61.799998,52,107.300003,100,71.900002,76.800003,73.800003
20161004061500,180.0,185.399994,61.799998,52,91.0,100,72.099998,76.800003,73.800003
20161004063000,180.0,187.800003,62.600001,52,99.099998,100,72.300003,76.800003,73.800003
20161004064500,180.0,187.800003,62.600001,52,90.5,100,72.199997,76.800003,73.800003
20161004070000,180.0,181.199997,60.399999,52,110.800003,100,72.199997,76.800003,73.800003
20161004071500,180.0,181.199997,60.399999,52,95.400002,100,72.199997,76.800003,73.800003
20161004073000,180.0,181.199997,60.399999,52,91.699997,100,72.199997,76.800003,73.800003
20161004074500,180.0,172.800003,57.600001,55,101.699997,100,72.199997,76.800003,73.800003
20161004080000,180.0,172.800003,57.600001,55,111.800003,100,72.300003,76.800003,73.800003
20161004081500,180.0,172.800003,57.600001,55,96.0,100,72.400002,76.800003,73.800003
20161004083000,180.0,172.800003,57.600001,55,92.400002,100,72.300003,76.800003,73.800003
20161004084500,180.0,174.600006,58.200002,55,103.300003,100,72.199997,76.800003,73.800003
20161004090000,180.0,174.600006,58.200002,55,94.800003,100,72.300003,76.800003,73.800003
20161004091500,180.0,174.600006,58.200002,55,99.0,100,72.300003,76.800003,73.800003
20161004093000,180.0,174.600006,58.200002,55,99.0,100,72.5,76.800003,73.800003
20161004094500,180.0,174.600006,58.200002,55,94.099998,100,72.599998,76.800003,73.800003
20161004100000,180.0,174.600006,58.200002,55,98.699997,100,72.699997,76.800003,73.800003
20161004101500,180.0,172.199997,57.399999,55,94.699997,100,73.099998,76.800003,73.800003
20161004103000,180.0,175.199997,58.399999,55,104.800003,100,72.900002,76.800003,73.800003
20161004104500,180.0,178.800003,59.600001,55,106.0,100,72.900002,76.800003,73.800003
20161004110000,180.0,175.800003,58.600001,55,94.199997,100,72.699997,76.800003,73.800003
20161004111500,180.0,178.199997,59.399999,55,86.199997,100,72.800003,76.800003,73.800003
20161004113000,180.0,178.199997,59.399999,55,88.699997,100,72.800003,76.800003,73.800003
20161004114500,180.0,178.199997,59.399999,55,94.199997,100,72.900002,76.800003,73.800003
20161004120000,180.0,180.600006,60.200002,55,105.099998,100,73.099998,76.800003,73.800003
20161004121500,180.0,180.600006,60.200002,55,106.699997,100,73.300003,76.800003,73.800003
20161004123000,180.0,180.600006,60.200002,55,89.300003,100,72.900002,76.800003,73.800003
20161004124500,180.0,180.600006,60.200002,55,89.300003,100,73.300003,76.800003,73.800003
20161004130000,180.0,180.600006,60.200002,55,82.5,100,73.400002,76.800003,73.800003
20161004131500,180.0,180.600006,60.200002,55,77.300003,100,73.400002,76.800003,73.800003
20161004133000,180.0,177.600006,59.200002,55,102.5,100,73.199997,76.800003,73.800003
20161004134500,180.0,177.600006,59.200002,55,92.400002,100,73.199997,76.800003,73.800003
20161004140000,180.0,179.399994,59.799998,55,83.199997,100,73.5,76.800003,73.800003
20161004141500,180.0,179.399994,59.799998,55,98.5,100,73.099998,76.800003,73.800003
20161004143000,180.0,175.800003,58.600001,55,93.599998,100,73.400002,76.800003,73.800003
20161004144500,180.0,179.399994,59.799998,55,85.599998,100,73.400002,76.800003,73.800003
20161004150000,180.0,181.199997,60.399999,55,83.0,100,73.199997,76.800003,73.800003
20161004151500,180.0,181.199997,60.399999,55,91.699997,100,73.400002,76.800003,73.800003
20161004153000,180.0,181.199997,60.399999,55,87.5,100,73.599998,76.800003,73.800003
20161004154500,180.0,178.800003,59.600001,55,90.300003,100,73.5,76.800003,73.800003
20161004160000,180.0,180.600006,60.200002,55,93.400002,100,73.699997,76.800003,73.800003
20161004161500,180.0,178.199997,59.399999,55,60.799999,0,74.0,76.800003,73.800003
20161004163000,180.0,180.600006,60.200002,55,59.900002,100,72.800003,76.800003,73.800003
20161004164500,180.0,175.800003,58.600001,55,82.599998,100,73.5,76.800003,73.800003
20161004170000,180.0,179.399994,59.799998,55,76.800003,100,73.900002,76.800003,73.800003
20161004171500,180.0,187.199997,62.399999,54,78.699997,100,73.800003,76.800003,73.800003
20161004173000,180.0,190.199997,63.399999,52,81.599998,100,74.0,76.800003,73.800003
20161004174500,180.0,184.199997,61.399999,51,62.400002,0,73.800003,76.800003,73.800003
20161004180000,180.0,184.199997,61.399999,51,86.5,100,72.599998,76.800003,73.800003
20161004181500,180.0,184.199997,61.399999,51,76.099998,100,73.699997,76.800003,73.800003
20161004183000,180.0,184.199997,61.399999,51,76.099998,100,73.300003,76.800003,73.800003
20161004184500,180.0,180.600006,60.200002,51,96.800003,100,73.599998,76.800003,73.800003
20161004190000,180.0,175.800003,58.600001,51,64.400002,0,74.099998,76.800003,73.800003
20161004191500,180.0,175.800003,58.600001,51,62.700001,100,72.699997,76.800003,73.800003
20161004193000,180.0,179.399994,59.799998,51,89.5,100,73.400002,76.800003,73.800003
20161004194500,180.0,175.800003,58.600001,51,81.800003,0,74.099998,76.800003,73.800003
20161004200000,180.0,175.800003,58.600001,51,60.799999,100,72.800003,76.800003,73.800003
20161004201500,180.0,177.600006,59.200002,51,97.699997,100,73.199997,76.800003,73.800003
20161004203000,180.0,177.600006,59.200002,51,83.800003,100,74.0,76.800003,73.800003
20161004204500,180.0,177.600006,59.200002,51,62.400002,100,72.800003,76.800003,73.800003
20161004210000,180.0,177.600006,59.200002,51,93.599998,100,73.099998,76.800003,73.800003
20161004211500,180.0,177.600006,59.200002,51,95.099998,100,73.900002,76.800003,73.800003
20161004213000,180.0,175.199997,58.399999,51,62.799999,100,73.300003,76.699997,73.699997
20161004214500,180.0,175.199997,58.399999,51,91.199997,100,72.599998,76.699997,73.699997
20161004220000,180.0,175.199997,58.399999,51,89.300003,100,73.400002,76.699997,73.699997
20161004221500,180.0,177.600006,59.200002,51,64.900002,0,73.900002,76.699997,73.699997
20161004223000,180.0,174.0,58.0,51,62.900002,100,72.599998,76.699997,73.699997
20161004224500,180.0,174.0,58.0,51,102.699997,100,73.199997,76.699997,73.699997
20161004230000,180.0,172.199997,57.399999,51,93.400002,100,73.900002,76.699997,73.699997
20161004231500,180.0,174.600006,58.200002,51,62.400002,100,72.800003,76.699997,73.699997
20161004233000,180.0,172.199997,57.399999,51,97.099998,100,72.900002,76.699997,73.699997
20161004234500,180.0,172.199997,57.399999,51,88.099998,100,73.599998,76.599998,73.599998
20161005000000,180.0,172.199997,57.399999,52,64.199997,0,73.900002,76.599998,73.599998
20161005001500,180.0,172.199997,57.399999,52,67.099998,100,72.400002,76.599998,73.599998
20161005003000,180.0,174.600006,58.200002,52,90.599998,100,73.199997,76.599998,73.599998
20161005004500,180.0,174.600006,58.200002,52,93.900002,100,73.800003,76.599998,73.599998
20161005010000,180.0,174.600006,58.200002,52,60.0,100,72.800003,76.599998,73.599998
20161005011500,180.0,174.600006,58.200002,52,95.400002,100,72.699997,76.5,73.5
20161005013000,180.0,174.600006,58.200002,52,77.699997,100,73.5,76.5,73.5
20161005014500,180.0,174.600006,58.200002,52,77.699997,100,73.5,76.400002,73.400002
20161005020000,180.0,172.800003,57.600001,52,79.699997,100,73.5,76.400002,73.400002
20161005021500,180.0,172.800003,57.600001,52,82.599998,100,73.5,76.400002,73.400002
20161005023000,180.0,172.800003,57.600001,52,84.300003,100,73.5,76.400002,73.400002
20161005024500,180.0,178.199997,59.399999,52,83.099998,100,73.599998,76.400002,73.400002
20161005030000,180.0,178.199997,59.399999,52,80.199997,100,73.5,76.400002,73.400002
20161005031500,180.0,180.600006,60.200002,52,78.599998,100,73.5,76.400002,73.400002
20161005033000,180.0,177.600006,59.200002,52,76.800003,100,73.599998,76.400002,73.400002
20161005034500,180.0,177.600006,59.200002,52,80.699997,100,73.5,76.400002,73.400002
20161005040000,180.0,175.199997,58.399999,52,76.300003,100,73.400002,76.400002,73.400002
20161005041500,180.0,175.199997,58.399999,52,83.199997,100,73.400002,76.400002,73.400002
20161005043000,180.0,175.199997,58.399999,52,76.400002,100,73.400002,76.400002,73.400002
20161005044500,180.0,184.199997,61.399999,51,83.099998,0,73.5,76.400002,73.400002
20161005050000,180.0,163.199997,54.399999,59,64.0,0,73.199997,76.400002,73.400002
20161005051500,180.0,171.0,57.0,65,64.0,100,72.300003,76.400002,73.400002
20161005053000,180.0,186.600006,62.200002,65,89.199997,100,73.099998,76.400002,73.400002
20161005054500,180.0,186.600006,62.200002,65,81.199997,100,73.5,76.400002,73.400002
20161005060000,180.0,186.600006,62.200002,64,78.300003,100,73.599998,76.400002,73.400002
20161005061500,180.0,186.600006,62.200002,63,83.800003,100,73.599998,76.400002,73.400002
20161005063000,180.0,186.600006,62.200002,61,78.699997,100,73.599998,76.400002,73.400002
20161005064500,180.0,186.600006,62.200002,61,62.0,0,73.300003,76.400002,73.400002
20161005070000,180.0,186.600006,62.200002,61,80.5,100,72.199997,76.400002,73.400002
20161005071500,180.0,183.600006,61.200002,61,94.599998,100,73.099998,76.400002,73.400002
20161005073000,180.0,183.600006,61.200002,61,82.099998,100,73.5,76.400002,73.400002
20161005074500,180.0,183.600006,61.200002,61,82.099998,100,73.599998,76.400002,73.400002
20161005080000,180.0,188.399994,62.799998,61,82.099998,100,73.599998,76.400002,73.400002
20161005081500,180.0,186.0,62.0,61,61.200001,100,72.400002,76.400002,73.400002
20161005083000,180.0,186.0,62.0,61,95.699997,100,72.900002,76.400002,73.400002
20161005084500,180.0,182.399994,60.799998,61,74.0,100,73.199997,76.400002,73.400002
20161005090000,180.0,182.399994,60.799998,61,80.800003,100,72.900002,76.400002,73.400002
20161005091500,180.0,182.399994,60.799998,61,80.800003,100,73.300003,76.400002,73.400002
20161005093000,180.0,182.399994,60.799998,61,78.699997,100,73.400002,76.400002,73.400002
20161005094500,180.0,182.399994,60.799998,61,78.699997,100,73.5,76.400002,73.400002
20161005100000,180.0,182.399994,60.799998,61,78.699997,100,73.599998,76.400002,73.400002
20161005101500,180.0,182.399994,60.799998,61,61.599998,100,73.099998,76.400002,73.400002
20161005103000,180.0,185.399994,61.799998,61,95.900002,100,72.300003,76.400002,73.400002
20161005104500,180.0,185.399994,61.799998,61,78.300003,100,73.300003,76.400002,73.400002
20161005110000,180.0,185.399994,61.799998,61,75.400002,100,72.900002,76.400002,73.400002
20161005111500,180.0,185.399994,61.799998,61,78.300003,100,73.300003,76.400002,73.400002
20161005113000,180.0,185.399994,61.799998,61,84.199997,100,73.199997,76.400002,73.400002
20161005114500,180.0,185.399994,61.799998,61,81.599998,100,73.699997,76.400002,73.400002
20161005120000,180.0,185.399994,61.799998,61,61.200001,100,72.599998,76.400002,73.400002
20161005121500,180.0,185.399994,61.799998,60,82.599998,100,72.699997,76.400002,73.400002
20161005123000,180.0,185.399994,61.799998,60,76.400002,100,73.300003,76.400002,73.400002
20161005124500,180.0,187.800003,62.600001,60,70.599998,100,72.900002,76.400002,73.400002
20161005130000,180.0,187.800003,62.600001,60,79.099998,100,73.099998,76.400002,73.400002
20161005131500,180.0,187.800003,62.600001,60,66.400002,0,73.800003,76.400002,73.400002
20161005133000,180.0,185.399994,61.799998,60,60.0,100,72.800003,76.400002,73.400002
20161005134500,180.0,175.800003,58.600001,60,67.0,100,72.400002,76.400002,73.400002
20161005140000,180.0,178.800003,59.600001,60,83.099998,100,73.099998,76.400002,73.400002
20161005141500,180.0,178.800003,59.600001,60,71.099998,100,73.199997,76.400002,73.400002
20161005143000,180.0,178.800003,59.600001,60,71.900002,100,72.900002,76.400002,73.400002
20161005144500,180.0,169.199997,56.399999,60,71.900002,100,73.199997,76.400002,73.400002
20161005150000,180.0,172.199997,57.399999,61,68.699997,100,73.0,76.400002,73.400002
20161005151500,180.0,172.199997,57.399999,61,94.800003,100,73.199997,76.400002,73.400002
20161005153000,180.0,174.0,58.0,61,62.0,0,73.599998,76.400002,73.400002
20161005154500,180.0,172.199997,57.399999,61,60.700001,100,72.599998,76.400002,73.400002
20161005160000,180.0,172.199997,57.399999,61,94.699997,100,72.5,76.400002,73.400002
20161005161500,180.0,174.0,58.0,61,84.400002,100,73.5,76.400002,73.400002
20161005163000,180.0,175.800003,58.600001,61,60.0,100,72.900002,76.400002,73.400002
20161005164500,180.0,174.0,58.0,61,76.5,100,72.400002,76.400002,73.400002
20161005170000,180.0,175.800003,58.600001,61,80.699997,100,73.400002,76.400002,73.400002
20161005171500,180.0,175.800003,58.600001,61,74.699997,100,73.199997,76.400002,73.400002
20161005173000,180.0,178.199997,59.399999,61,72.300003,100,73.199997,76.400002,73.400002
20161005174500,180.0,175.800003,58.600001,61,73.5,100,73.199997,76.400002,73.400002
20161005180000,180.0,175.800003,58.600001,61,75.300003,100,73.099998,76.400002,73.400002
20161005181500,180.0,179.399994,59.799998,61,72.0,100,73.099998,76.400002,73.400002
20161005183000,180.0,177.600006,59.200002,61,75.400002,100,73.099998,76.400002,73.400002
20161005184500,180.0,177.600006,59.200002,61,72.900002,100,73.0,76.400002,73.400002
20161005190000,180.0,181.199997,60.399999,61,79.699997,100,73.400002,76.400002,73.400002
20161005191500,180.0,181.199997,60.399999,61,78.599998,0,73.699997,76.400002,73.400002
20161005193000,180.0,185.399994,61.799998,61,60.299999,100,72.599998,76.400002,73.400002
20161005194500,180.0,181.199997,60.399999,61,88.400002,100,72.800003,76.400002,73.400002
20161005200000,180.0,181.199997,60.399999,61,74.800003,100,73.199997,76.400002,73.400002
20161005201500,180.0,181.199997,60.399999,61,76.300003,100,73.099998,76.400002,73.400002
20161005203000,180.0,181.199997,60.399999,61,82.199997,100,73.0,76.400002,73.400002
20161005204500,180.0,181.199997,60.399999,61,80.099998,100,73.5,76.400002,73.400002
20161005210000,180.0,178.800003,59.600001,61,61.200001,0,73.199997,76.400002,73.400002
20161005211500,180.0,175.800003,58.600001,61,78.300003,100,72.300003,76.400002,73.400002
20161005213000,180.0,175.800003,58.600001,61,84.300003,100,73.199997,76.400002,73.400002
20161005214500,180.0,177.600006,59.200002,61,84.300003,100,73.599998,76.400002,73.400002
20161005220000,180.0,180.600006,60.200002,61,62.400002,0,73.400002,76.400002,73.400002
20161005221500,180.0,180.600006,60.200002,61,62.400002,100,72.300003,76.400002,73.400002
20161005223000,180.0,177.600006,59.200002,61,89.5,100,73.0,76.400002,73.400002
20161005224500,180.0,175.800003,58.600001,61,88.0,100,73.599998,76.400002,73.400002
20161005230000,180.0,179.399994,59.799998,61,60.400002,100,72.800003,76.400002,73.400002
20161005231500,180.0,179.399994,59.799998,61,90.599998,100,72.5,76.400002,73.400002
20161005233000,180.0,182.399994,60.799998,61,87.099998,100,73.400002,76.400002,73.400002
20161005234500,180.0,179.399994,59.799998,61,65.800003,0,73.599998,76.400002,73.400002
20161006000000,180.0,179.399994,59.799998,61,61.400002,100,72.300003,76.400002,73.400002
20161006001500,180.0,181.199997,60.399999,61,91.599998,100,72.900002,76.400002,73.400002
20161006003000,180.0,181.199997,60.399999,61,87.400002,100,73.5,76.400002,73.400002
20161006004500,180.0,181.199997,60.399999,61,62.799999,0,73.599998,76.400002,73.400002
20161006010000,180.0,181.199997,60.399999,61,69.0,100,72.199997,76.400002,73.400002
20161006011500,180.0,181.199997,60.399999,61,98.800003,100,73.0,76.400002,73.400002
20161006013000,180.0,184.199997,61.399999,61,83.800003,100,73.099998,76.400002,73.400002
20161006014500,180.0,181.800003,60.600001,61,91.800003,100,73.099998,76.400002,73.400002
20161006020000,180.0,181.800003,60.600001,61,86.400002,100,73.099998,76.400002,73.400002
20161006021500,180.0,181.800003,60.600001,61,84.400002,100,73.099998,76.400002,73.400002
20161006023000,180.0,185.399994,61.799998,61,94.699997,100,73.199997,76.400002,73.400002
20161006024500,180.0,182.399994,60.799998,61,88.599998,100,73.099998,76.400002,73.400002
20161006030000,180.0,179.399994,59.799998,61,83.599998,100,73.099998,76.400002,73.400002
20161006031500,180.0,181.800003,60.600001,61,88.800003,100,73.099998,76.400002,73.400002
20161006033000,180.0,181.800003,60.600001,61,95.300003,100,73.099998,76.400002,73.400002
20161006034500,180.0,181.800003,60.600001,61,92.199997,100,73.199997,76.400002,73.400002
20161006040000,180.0,181.800003,60.600001,61,73.199997,0,73.800003,76.400002,73.400002
20161006041500,180.0,185.399994,61.799998,61,59.900002,100,72.699997,76.400002,73.400002
20161006043000,180.0,187.800003,62.600001,61,95.099998,100,72.400002,76.400002,73.400002
20161006044500,180.0,185.399994,61.799998,61,104.900002,100,72.599998,76.400002,73.400002
20161006050000,180.0,185.399994,61.799998,61,95.400002,100,72.699997,76.400002,73.400002
20161006051500,180.0,180.600006,60.200002,61,97.900002,100,72.699997,76.400002,73.400002
20161006053000,180.0,183.600006,61.200002,61,89.900002,100,72.699997,76.400002,73.400002
20161006054500,180.0,186.0,62.0,61,108.400002,100,73.199997,76.400002,73.400002
20161006060000,180.0,186.0,62.0,61,64.0,0,73.699997,76.400002,73.400002
20161006061500,180.0,186.0,62.0,61,61.599998,100,72.300003,76.400002,73.400002
20161006063000,180.0,188.399994,62.799998,61,87.400002,100,73.0,76.400002,73.400002
20161006064500,180.0,185.399994,61.799998,61,78.199997,100,73.400002,76.400002,73.400002
20161006070000,180.0,185.399994,61.799998,61,88.0,100,73.5,76.400002,73.400002
20161006071500,180.0,190.199997,63.399999,60,78.699997,100,73.599998,76.400002,73.400002
20161006073000,180.0,190.199997,63.399999,60,77.300003,100,73.5,76.400002,73.400002
20161006074500,180.0,187.800003,62.600001,59,78.199997,100,73.400002,76.400002,73.400002
20161006080000,180.0,187.800003,62.600001,59,87.400002,100,73.400002,76.400002,73.400002
20161006081500,180.0,187.800003,62.600001,59,81.599998,100,73.5,76.400002,73.400002
20161006083000,180.0,184.199997,61.399999,59,81.599998,100,73.400002,76.400002,73.400002
20161006084500,180.0,184.199997,61.399999,59,81.599998,100,73.400002,76.400002,73.400002
20161006090000,180.0,184.199997,61.399999,59,79.099998,100,73.5,76.400002,73.400002
20161006091500,180.0,184.199997,61.399999,59,79.099998,100,73.400002,76.400002,73.400002
20161006093000,180.0,184.199997,61.399999,59,77.300003,100,73.400002,76.400002,73.400002
20161006094500,180.0,187.199997,62.399999,59,77.300003,100,73.400002,76.400002,73.400002
20161006100000,180.0,187.199997,62.399999,59,77.300003,100,73.400002,76.400002,73.400002
20161006101500,180.0,187.199997,62.399999,58,78.199997,100,73.599998,76.400002,73.400002
20161006103000,180.0,183.600006,61.200002,58,80.599998,100,73.599998,76.400002,73.400002
20161006104500,180.0,183.600006,61.200002,58,61.599998,100,72.900002,76.400002,73.400002
20161006110000,180.0,180.600006,60.200002,58,90.400002,100,72.400002,76.400002,73.400002
20161006111500,180.0,180.600006,60.200002,58,87.699997,100,73.300003,76.400002,73.400002
20161006113000,180.0,178.199997,59.399999,58,87.699997,100,73.5,76.400002,73.400002
20161006114500,180.0,186.0,62.0,57,75.800003,0,73.699997,76.400002,73.400002
20161006120000,180.0,177.600006,59.200002,57,60.799999,100,72.699997,76.400002,73.400002
20161006121500,180.0,177.600006,59.200002,57,86.900002,100,72.599998,76.400002,73.400002
20161006123000,180.0,177.600006,59.200002,57,74.599998,100,73.400002,76.400002,73.400002
20161006124500,180.0,177.600006,59.200002,57,74.599998,100,73.199997,76.400002,73.400002
20161006130000,180.0,174.600006,58.200002,57,74.599998,100,73.199997,76.400002,73.400002
20161006131500,180.0,174.600006,58.200002,57,76.400002,100,73.300003,76.400002,73.400002
20161006133000,180.0,174.600006,58.200002,57,70.099998,100,73.199997,76.400002,73.400002
20161006134500,180.0,174.600006,58.200002,57,67.199997,100,73.099998,76.400002,73.400002
20161006140000,180.0,178.199997,59.399999,57,70.599998,100,73.300003,76.400002,73.400002
20161006141500,180.0,178.199997,59.399999,57,73.199997,100,73.300003,76.400002,73.400002
20161006143000,180.0,174.600006,58.200002,57,74.800003,100,73.199997,76.400002,73.400002
20161006144500,180.0,174.600006,58.200002,61,73.5,100,73.400002,76.400002,73.400002
20161006150000,180.0,174.600006,58.200002,62,74.400002,100,73.099998,76.400002,73.400002
20161006151500,180.0,174.600006,58.200002,62,92.800003,100,73.099998,76.400002,73.400002
20161006153000,180.0,174.600006,58.200002,62,86.800003,100,72.900002,76.400002,73.400002
20161006154500,180.0,174.600006,58.200002,62,88.699997,100,73.400002,76.400002,73.400002
20161006160000,180.0,174.600006,58.200002,62,101.900002,100,73.599998,76.400002,73.400002
20161006161500,180.0,174.600006,58.200002,62,61.599998,0,73.5,76.400002,73.400002
20161006163000,180.0,178.800003,59.600001,62,60.400002,100,72.900002,76.400002,73.400002
20161006164500,180.0,175.800003,58.600001,62,61.5,100,72.699997,76.400002,73.400002
20161006170000,180.0,178.199997,59.399999,62,61.5,100,72.699997,76.400002,73.400002
20161006171500,180.0,178.199997,59.399999,62,83.800003,100,73.199997,76.400002,73.400002
20161006173000,180.0,181.199997,60.399999,62,63.599998,0,73.699997,76.400002,73.400002
20161006174500,180.0,181.199997,60.399999,62,60.400002,0,73.199997,76.400002,73.400002
20161006180000,180.0,181.199997,60.399999,62,60.400002,100,72.800003,76.400002,73.400002
20161006181500,180.0,181.199997,60.399999,62,61.5,100,73.199997,76.400002,73.400002
20161006183000,180.0,181.199997,60.399999,62,60.799999,0,74.400002,76.400002,73.400002
20161006184500,180.0,181.199997,60.399999,62,60.799999,0,73.599998,76.400002,73.400002
20161006190000,180.0,181.199997,60.399999,62,60.799999,100,72.900002,76.400002,73.400002
20161006191500,180.0,177.600006,59.200002,62,60.799999,100,72.699997,76.400002,73.400002
20161006193000,180.0,177.600006,59.200002,62,84.900002,100,73.300003,76.400002,73.400002
20161006194500,180.0,175.800003,58.600001,62,60.400002,0,73.400002,76.400002,73.400002
20161006200000,180.0,178.199997,59.399999,62,60.400002,100,73.099998,76.400002,73.400002
20161006201500,180.0,180.600006,60.200002,62,61.5,100,72.699997,76.400002,73.400002
20161006203000,180.0,178.199997,59.399999,62,84.099998,100,72.900002,76.400002,73.400002
20161006204500,180.0,175.800003,58.600001,62,75.300003,100,73.300003,76.400002,73.400002
20161006210000,180.0,179.399994,59.799998,62,71.5,100,73.599998,76.400002,73.400002
20161006211500,180.0,177.600006,59.200002,62,69.400002,0,73.699997,76.400002,73.400002
20161006213000,180.0,177.600006,59.200002,62,62.0,0,73.5,76.400002,73.400002
20161006214500,180.0,275.399994,91.799998,100,59.5,0,72.5,66.599998,63.599998
20161006220000,180.0,275.399994,91.799998,100,59.5,0,71.300003,67.099998,64.099998
20161006221500,180.0,280.200012,93.400004,100,59.5,0,71.099998,66.099998,63.099998
20161006223000,180.0,275.399994,91.799998,100,59.5,0,71.0,66.599998,63.599998
20161006224500,180.0,280.200012,93.400004,100,59.5,0,70.800003,65.5,62.5
20161006230000,180.0,275.399994,91.799998,100,59.5,0,70.599998,66.599998,63.599998
20161006231500,180.0,275.399994,91.799998,100,59.5,0,70.400002,65.400002,62.400002
20161006233000,180.0,280.200012,93.400004,100,59.5,0,69.800003,65.400002,62.400002
20161006234500,180.0,280.200012,93.400004,100,59.5,0,69.599998,65.0,61.799999
20161007000000,180.0,275.399994,91.799998,100,59.5,0,69.199997,65.400002,62.400002
20161007001500,180.0,280.200012,93.400004,92,59.5,0,69.099998,66.599998,63.599998
20161007003000,180.0,275.399994,91.799998,100,59.5,0,69.400002,66.599998,63.599998
20161007004500,180.0,280.200012,93.400004,100,59.5,0,69.800003,66.599998,63.599998
20161007010000,180.0,280.200012,93.400004,100,59.5,0,69.900002,66.599998,63.599998
20161007011500,180.0,280.200012,93.400004,98,59.5,0,68.900002,66.599998,63.599998
20161007013000,180.0,280.200012,93.400004,100,59.5,0,68.599998,66.300003,63.299999
20161007014500,180.0,280.200012,93.400004,100,59.5,0,68.300003,66.300003,63.299999
20161007020000,180.0,285.0,95.0,99,59.5,0,68.099998,66.599998,63.599998
20161007021500,180.0,285.0,95.0,100,59.5,0,68.400002,66.599998,63.599998
20161007023000,180.0,271.200012,90.400004,80,59.5,0,68.400002,65.400002,62.400002
20161007024500,180.0,266.399994,88.799998,75,59.5,0,68.599998,66.300003,63.299999
20161007030000,180.0,285.0,95.0,91,59.5,0,68.0,66.599998,63.599998
20161007031500,180.0,285.0,95.0,100,59.5,0,67.699997,65.400002,62.400002
20161007033000,180.0,289.799988,96.599996,100,59.5,0,67.599998,65.400002,62.400002
20161007034500,180.0,280.200012,93.400004,81,59.5,0,67.400002,66.0,63.0
20161007040000,180.0,285.0,95.0,100,59.5,0,67.300003,65.400002,62.400002
20161007041500,180.0,289.799988,96.599996,100,59.5,0,68.199997,65.5,62.5
20161007043000,180.0,293.399994,97.799998,100,59.5,0,68.400002,65.5,62.5
20161007044500,180.0,289.799988,96.599996,100,59.5,0,67.800003,65.400002,62.400002
20161007050000,180.0,289.799988,96.599996,100,59.5,0,67.300003,65.400002,62.400002
20161007051500,180.0,285.0,95.0,95,59.5,0,67.099998,65.400002,62.400002
20161007053000,180.0,289.799988,96.599996,87,59.5,0,66.900002,65.400002,62.400002
20161007054500,180.0,285.0,95.0,83,58.799999,0,66.800003,65.400002,62.400002
20161007060000,180.0,289.799988,96.599996,93,59.5,0,67.099998,65.0,61.900002
20161007061500,180.0,285.0,95.0,93,59.5,0,67.400002,65.400002,62.400002
20161007063000,180.0,285.0,95.0,100,59.5,0,67.599998,65.400002,62.400002
20161007064500,180.0,280.200012,93.400004,100,59.5,0,67.300003,65.400002,62.400002
20161007070000,180.0,285.0,95.0,100,59.5,0,66.900002,65.400002,62.400002
20161007071500,180.0,285.0,95.0,94,59.5,0,66.699997,65.400002,62.400002
20161007073000,180.0,289.799988,96.599996,100,59.5,0,66.900002,65.400002,62.400002
20161007074500,180.0,289.799988,96.599996,94,59.5,0,66.800003,65.400002,62.400002
20161007080000,180.0,293.399994,97.799998,100,59.5,0,66.800003,65.400002,62.400002
20161007081500,180.0,285.0,95.0,100,59.5,0,66.699997,65.400002,62.400002
20161007083000,180.0,285.0,95.0,100,59.5,0,66.400002,65.400002,62.400002
20161007084500,180.0,285.0,95.0,97,59.5,0,66.400002,65.400002,62.400002
20161007090000,180.0,285.0,95.0,100,59.5,0,66.599998,65.400002,62.400002
20161007091500,180.0,285.0,95.0,100,59.5,0,66.699997,65.400002,62.400002
