PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013090000,180.0,184.199997,61.399999,56,59.200001,0,67.400002,69.400002,66.400002
20161013091500,180.0,187.800003,62.600001,56,59.200001,0,67.800003,69.400002,66.400002
20161013093000,180.0,187.800003,62.600001,56,59.200001,0,67.800003,69.400002,66.400002
20161013094500,180.0,187.800003,62.600001,56,59.200001,0,68.099998,69.400002,66.400002
20161013100000,180.0,187.800003,62.600001,56,59.200001,0,68.199997,69.400002,66.400002
20161013101500,180.0,190.800003,63.600001,56,59.200001,0,68.300003,69.0,66.0
20161013103000,180.0,187.199997,62.399999,56,59.200001,0,68.099998,69.400002,66.400002
20161013104500,180.0,184.199997,61.399999,55,59.200001,0,67.800003,69.400002,66.400002
20161013110000,180.0,184.199997,61.399999,55,59.200001,0,67.900002,69.400002,66.400002
20161013111500,180.0,204.0,68.0,59,59.200001,0,68.800003,69.400002,66.400002
20161013113000,180.0,219.0,73.0,63,59.200001,0,69.400002,69.400002,66.400002
20161013114500,180.0,223.199997,74.399999,63,59.200001,0,69.699997,69.400002,66.400002
20161013120000,180.0,202.800003,67.600001,58,59.200001,0,68.800003,69.400002,66.400002
20161013121500,180.0,187.199997,62.399999,55,59.200001,0,68.800003,69.400002,66.400002
20161013123000,180.0,187.199997,62.399999,55,59.200001,0,68.900002,69.400002,66.400002
20161013124500,180.0,187.199997,62.399999,55,59.200001,0,68.900002,69.400002,66.400002
20161013130000,180.0,187.199997,62.399999,55,59.200001,0,69.199997,69.400002,66.400002
20161013131500,180.0,187.199997,62.399999,55,59.200001,0,68.900002,69.400002,66.400002
20161013133000,180.0,187.199997,62.399999,55,59.200001,0,69.599998,69.400002,66.400002
20161013134500,180.0,202.800003,67.600001,58,59.200001,0,69.800003,69.400002,66.400002
20161013140000,180.0,266.399994,88.799998,75,59.200001,0,70.199997,69.400002,66.400002
20161013141500,180.0,285.0,95.0,95,59.200001,0,69.800003,69.400002,66.400002
20161013143000,180.0,275.399994,91.799998,80,59.200001,0,69.400002,69.400002,66.400002
20161013144500,180.0,256.799988,85.599996,74,59.200001,0,69.699997,69.900002,66.900002
20161013150000,180.0,261.600006,87.200002,74,59.200001,0,69.300003,69.599998,66.599998
20161013151500,180.0,230.399994,76.799998,67,59.200001,0,69.199997,69.5,66.5
20161013153000,180.0,196.199997,65.399999,56,59.200001,0,68.800003,69.5,66.5
20161013154500,180.0,185.399994,61.799998,54,59.200001,0,68.900002,69.5,66.5
20161013160000,180.0,185.399994,61.799998,54,59.200001,0,68.900002,69.5,66.5
20161013161500,180.0,185.399994,61.799998,54,59.200001,0,68.900002,69.5,66.5
20161013163000,180.0,185.399994,61.799998,54,59.200001,0,68.800003,69.5,66.5
20161013164500,180.0,185.399994,61.799998,54,59.200001,0,68.900002,69.900002,66.900002
20161013170000,180.0,185.399994,61.799998,54,59.200001,0,68.699997,69.900002,66.900002
20161013171500,180.0,185.399994,61.799998,53,59.200001,0,68.800003,69.900002,66.900002
20161013173000,180.0,185.399994,61.799998,52,59.200001,0,68.699997,69.900002,66.900002
20161013174500,180.0,190.800003,63.600001,52,59.200001,0,68.699997,69.900002,66.900002
20161013180000,180.0,186.600006,62.200002,52,59.200001,0,69.099998,69.900002,66.900002
20161013181500,180.0,182.399994,60.799998,52,59.200001,0,68.900002,69.900002,66.900002
20161013183000,180.0,190.199997,63.399999,53,59.200001,0,69.400002,69.900002,66.900002
20161013184500,180.0,187.800003,62.600001,52,59.200001,0,69.099998,69.900002,66.900002
20161013190000,180.0,183.600006,61.200002,51,59.200001,0,68.800003,69.900002,66.900002
20161013191500,180.0,183.600006,61.200002,51,59.200001,0,69.199997,69.900002,66.900002
20161013193000,180.0,186.600006,62.200002,51,59.200001,0,69.199997,69.900002,66.900002
20161013194500,180.0,234.0,78.0,62,59.200001,0,70.0,69.900002,66.900002
20161013200000,180.0,234.0,78.0,62,58.400002,0,69.900002,69.900002,66.900002
20161013201500,180.0,256.799988,85.599996,68,58.400002,0,70.300003,69.800003,66.800003
20161013203000,180.0,285.0,95.0,75,58.400002,0,70.199997,69.900002,66.900002
20161013204500,180.0,246.600006,82.200002,64,58.400002,0,69.300003,69.900002,66.900002
20161013210000,180.0,186.0,62.0,51,59.099998,0,68.900002,69.900002,66.900002
20161013211500,180.0,186.0,62.0,51,59.099998,0,68.800003,69.900002,66.900002
20161013213000,180.0,186.0,62.0,51,59.099998,0,68.699997,69.800003,66.800003
20161013214500,180.0,186.0,62.0,51,59.099998,0,68.5,69.800003,66.800003
20161013220000,180.0,186.0,62.0,51,59.099998,0,68.800003,69.599998,66.599998
20161013221500,180.0,186.0,62.0,51,59.099998,0,68.699997,69.599998,66.599998
20161013223000,180.0,186.0,62.0,51,59.099998,0,68.300003,69.5,66.5
20161013224500,180.0,186.0,62.0,51,59.099998,0,68.199997,69.5,66.5
20161013230000,180.0,182.399994,60.799998,51,59.099998,0,68.099998,69.5,66.5
20161013231500,180.0,186.600006,62.200002,51,59.099998,0,68.099998,69.5,66.5
20161013233000,180.0,186.600006,62.200002,51,59.099998,0,68.099998,69.5,66.5
20161013234500,180.0,183.600006,61.200002,51,59.099998,0,68.400002,69.5,66.5
20161014000000,180.0,181.199997,60.399999,51,59.099998,0,68.5,69.5,66.5
20161014001500,180.0,181.199997,60.399999,51,59.099998,0,68.5,69.5,66.5
20161014003000,180.0,184.199997,61.399999,51,59.099998,0,68.599998,69.5,66.5
20161014004500,180.0,181.199997,60.399999,51,59.099998,0,68.599998,69.5,66.5
20161014010000,180.0,181.199997,60.399999,51,59.099998,0,68.5,69.5,66.5
20161014011500,180.0,181.199997,60.399999,51,59.099998,0,68.400002,69.5,66.5
20161014013000,180.0,183.600006,61.200002,51,59.099998,0,68.599998,69.800003,66.800003
20161014014500,180.0,183.600006,61.200002,51,59.099998,0,68.599998,69.599998,66.599998
20161014020000,180.0,186.0,62.0,51,59.099998,0,68.400002,69.5,66.5
20161014021500,180.0,182.399994,60.799998,51,59.099998,0,68.300003,69.5,66.5
20161014023000,180.0,182.399994,60.799998,51,59.099998,0,68.099998,69.599998,66.599998
20161014024500,180.0,182.399994,60.799998,51,59.099998,0,68.099998,69.599998,66.599998
20161014030000,180.0,182.399994,60.799998,51,59.099998,0,67.900002,69.599998,66.599998
20161014031500,180.0,182.399994,60.799998,51,59.099998,0,67.900002,69.5,66.5
20161014033000,180.0,182.399994,60.799998,51,59.099998,0,67.900002,69.5,66.5
20161014034500,180.0,182.399994,60.799998,51,59.099998,0,67.800003,69.5,66.5
20161014040000,180.0,188.399994,62.799998,51,59.099998,0,67.800003,69.5,66.5
20161014041500,180.0,188.399994,62.799998,51,59.099998,0,67.699997,69.5,66.5
20161014043000,180.0,186.0,62.0,50,59.099998,0,67.800003,69.5,66.5
20161014044500,180.0,186.0,62.0,50,59.099998,0,67.800003,69.5,66.5
20161014050000,180.0,186.0,62.0,50,59.099998,0,67.599998,69.900002,66.900002
20161014051500,180.0,182.399994,60.799998,50,59.099998,0,67.599998,69.900002,66.900002
20161014053000,180.0,187.199997,62.399999,50,59.099998,0,67.599998,69.900002,66.900002
20161014054500,180.0,183.600006,61.200002,50,59.099998,0,67.699997,69.900002,66.900002
20161014060000,180.0,181.199997,60.399999,50,59.099998,0,67.599998,69.900002,66.900002
20161014061500,180.0,184.199997,61.399999,50,59.099998,0,67.900002,69.900002,66.900002
20161014063000,180.0,184.199997,61.399999,50,59.099998,0,68.300003,69.900002,66.900002
20161014064500,180.0,181.800003,60.600001,50,59.099998,0,68.300003,69.900002,66.900002
20161014070000,180.0,179.399994,59.799998,50,59.099998,0,68.099998,69.900002,66.900002
20161014071500,180.0,177.600006,59.200002,50,59.099998,0,67.900002,69.900002,66.900002
20161014073000,180.0,177.600006,59.200002,50,59.099998,0,67.699997,69.900002,66.900002
20161014074500,180.0,174.600006,58.200002,50,59.099998,0,67.699997,69.900002,66.900002
20161014080000,180.0,171.600006,57.200002,52,59.099998,0,67.699997,69.900002,66.900002
20161014081500,180.0,171.600006,57.200002,53,59.099998,0,67.599998,69.900002,66.900002
20161014083000,180.0,171.600006,57.200002,53,59.099998,0,67.599998,69.900002,66.900002
20161014084500,180.0,171.600006,57.200002,54,59.099998,0,67.5,69.900002,66.900002
20161014090000,180.0,175.800003,58.600001,54,59.099998,0,67.400002,69.900002,66.900002
20161014091500,180.0,180.600006,60.200002,54,59.099998,0,67.300003,69.900002,66.900002
20161014093000,180.0,187.199997,62.399999,51,59.099998,0,67.199997,69.900002,66.900002
20161014094500,180.0,187.199997,62.399999,51,59.099998,0,67.199997,69.900002,66.900002
20161014100000,180.0,187.199997,62.399999,51,59.099998,0,67.300003,69.900002,66.900002
20161014101500,180.0,181.199997,60.399999,51,59.099998,0,67.599998,69.900002,66.900002
20161014103000,180.0,181.199997,60.399999,51,59.099998,0,67.599998,69.900002,66.900002
20161014104500,180.0,178.199997,59.399999,51,59.099998,0,67.900002,69.900002,66.900002
20161014110000,180.0,180.600006,60.200002,51,59.099998,0,68.300003,69.900002,66.900002
20161014111500,180.0,180.600006,60.200002,51,59.099998,0,68.300003,69.900002,66.900002
20161014113000,180.0,180.600006,60.200002,51,59.099998,0,68.099998,69.900002,66.900002
20161014114500,180.0,187.800003,62.600001,51,59.099998,0,68.099998,69.900002,66.900002
20161014120000,180.0,171.0,57.0,51,59.099998,0,68.099998,69.900002,66.900002
20161014121500,180.0,175.199997,58.399999,53,59.099998,0,68.199997,69.900002,66.900002
20161014123000,180.0,175.199997,58.399999,53,59.099998,0,68.300003,69.900002,66.900002
20161014124500,180.0,172.199997,57.399999,53,59.099998,0,68.300003,69.900002,66.900002
20161014130000,180.0,179.399994,59.799998,54,59.099998,0,68.900002,69.900002,66.900002
20161014131500,180.0,179.399994,59.799998,54,59.099998,0,69.199997,69.900002,66.900002
20161014133000,180.0,179.399994,59.799998,54,59.099998,0,69.300003,69.900002,66.900002
20161014134500,180.0,179.399994,59.799998,54,59.099998,0,69.199997,69.900002,66.900002
20161014140000,180.0,177.600006,59.200002,54,59.099998,0,69.300003,69.900002,66.900002
20161014141500,180.0,180.600006,60.200002,54,59.099998,0,69.400002,69.900002,66.900002
20161014143000,180.0,177.600006,59.200002,54,59.099998,0,69.400002,69.900002,66.900002
20161014144500,180.0,172.800003,57.600001,54,59.099998,0,69.300003,69.900002,66.900002
20161014150000,180.0,174.600006,58.200002,54,59.099998,0,69.300003,69.900002,66.900002
20161014151500,180.0,172.800003,57.600001,54,59.099998,0,69.0,69.900002,66.900002
20161014153000,180.0,172.800003,57.600001,54,59.099998,0,68.900002,69.900002,66.900002
20161014154500,180.0,175.800003,58.600001,55,59.099998,0,68.800003,69.900002,66.900002
20161014160000,180.0,175.800003,58.600001,55,59.099998,0,68.699997,69.900002,66.900002
20161014161500,180.0,187.199997,62.399999,57,59.099998,0,69.099998,69.900002,66.900002
20161014163000,180.0,187.199997,62.399999,57,59.099998,0,69.099998,69.900002,66.900002
20161014164500,180.0,187.199997,62.399999,57,59.099998,0,69.099998,69.900002,66.900002
20161014170000,180.0,183.600006,61.200002,57,59.099998,0,69.099998,69.900002,66.900002
20161014171500,180.0,187.199997,62.399999,57,59.099998,0,69.099998,69.900002,66.900002
20161014173000,180.0,187.199997,62.399999,57,59.099998,0,68.900002,69.900002,66.900002
20161014174500,180.0,187.199997,62.399999,57,59.099998,0,68.699997,69.900002,66.900002
20161014180000,180.0,187.199997,62.399999,57,59.099998,0,68.699997,69.900002,66.900002
20161014181500,180.0,187.199997,62.399999,57,59.099998,0,69.099998,69.900002,66.900002
20161014183000,180.0,187.199997,62.399999,57,59.099998,0,68.800003,69.900002,66.900002
20161014184500,180.0,187.199997,62.399999,57,59.099998,0,68.699997,69.900002,66.900002
20161014190000,180.0,187.199997,62.399999,57,59.099998,0,68.699997,69.900002,66.900002
20161014191500,180.0,187.199997,62.399999,57,59.099998,0,68.800003,69.900002,66.900002
20161014193000,180.0,187.199997,62.399999,57,59.099998,0,68.699997,69.900002,66.900002
20161014194500,180.0,187.199997,62.399999,57,59.099998,0,68.800003,69.900002,66.900002
20161014200000,180.0,187.199997,62.399999,56,59.099998,0,68.699997,69.900002,66.900002
20161014201500,180.0,187.199997,62.399999,56,59.099998,0,68.400002,69.900002,66.900002
20161014203000,180.0,184.199997,61.399999,56,59.099998,0,68.400002,69.900002,66.900002
20161014204500,180.0,184.199997,61.399999,56,59.099998,0,68.699997,69.900002,66.900002
20161014210000,180.0,187.800003,62.600001,56,59.099998,0,68.599998,69.900002,66.900002
20161014211500,180.0,187.800003,62.600001,56,59.099998,0,68.699997,69.900002,66.900002
20161014213000,180.0,187.800003,62.600001,56,59.099998,0,68.900002,69.900002,66.900002
20161014214500,180.0,187.800003,62.600001,55,59.099998,0,68.699997,69.900002,66.900002
20161014220000,180.0,185.399994,61.799998,55,59.099998,0,68.699997,69.900002,66.900002
20161014221500,180.0,188.399994,62.799998,55,59.099998,0,68.699997,69.900002,66.900002
20161014223000,180.0,184.199997,61.399999,55,59.099998,0,68.5,69.900002,66.900002
20161014224500,180.0,184.199997,61.399999,55,59.099998,0,68.400002,69.900002,66.900002
20161014230000,180.0,186.600006,62.200002,55,59.099998,0,68.400002,69.900002,66.900002
20161014231500,180.0,186.600006,62.200002,55,59.099998,0,68.300003,69.900002,66.900002
20161014233000,180.0,186.600006,62.200002,55,59.099998,0,68.199997,69.900002,66.900002
20161014234500,180.0,186.600006,62.200002,55,59.099998,0,68.300003,69.900002,66.900002
20161015000000,180.0,186.600006,62.200002,55,59.099998,0,68.099998,69.900002,66.900002
20161015001500,180.0,186.600006,62.200002,54,59.099998,0,67.900002,69.900002,66.900002
20161015003000,180.0,186.600006,62.200002,54,59.099998,0,67.699997,69.900002,66.900002
20161015004500,180.0,186.600006,62.200002,54,59.099998,0,67.599998,69.900002,66.900002
20161015010000,180.0,186.600006,62.200002,54,59.099998,0,68.0,69.900002,66.900002
20161015011500,180.0,186.600006,62.200002,54,59.099998,0,68.300003,69.900002,66.900002
20161015013000,180.0,186.600006,62.200002,54,59.099998,0,68.099998,69.900002,66.900002
20161015014500,180.0,186.600006,62.200002,53,59.099998,0,67.900002,69.900002,66.900002
20161015020000,180.0,186.600006,62.200002,53,59.099998,0,67.800003,69.900002,66.900002
20161015021500,180.0,186.600006,62.200002,53,59.099998,0,68.800003,69.900002,66.900002
20161015023000,180.0,186.600006,62.200002,51,59.099998,0,68.400002,69.900002,66.900002
20161015024500,180.0,186.600006,62.200002,51,59.099998,0,68.199997,69.900002,66.900002
20161015030000,180.0,186.600006,62.200002,51,59.099998,0,68.0,69.900002,66.900002
20161015031500,180.0,186.600006,62.200002,51,59.099998,0,68.099998,69.900002,66.900002
20161015033000,180.0,186.600006,62.200002,51,59.099998,0,68.0,69.900002,66.900002
20161015034500,180.0,186.600006,62.200002,51,59.099998,0,67.900002,69.900002,66.900002
20161015040000,180.0,184.199997,61.399999,51,59.099998,0,67.699997,69.900002,66.900002
20161015041500,180.0,184.199997,61.399999,51,59.099998,0,67.699997,69.900002,66.900002
20161015043000,180.0,184.199997,61.399999,51,59.099998,0,67.599998,69.900002,66.900002
20161015044500,180.0,181.800003,60.600001,51,59.099998,0,67.599998,69.900002,66.900002
20161015050000,180.0,181.800003,60.600001,51,59.099998,0,67.599998,69.900002,66.900002
20161015051500,180.0,186.0,62.0,51,59.099998,0,67.699997,69.900002,66.900002
20161015053000,180.0,186.0,62.0,51,59.099998,0,67.800003,69.900002,66.900002
20161015054500,180.0,186.0,62.0,51,59.099998,0,68.300003,69.900002,66.900002
20161015060000,180.0,186.0,62.0,51,59.099998,0,68.400002,69.900002,66.900002
20161015061500,180.0,186.0,62.0,50,59.099998,0,68.400002,69.900002,66.900002
20161015063000,180.0,186.0,62.0,50,59.099998,0,68.099998,69.900002,66.900002
20161015064500,180.0,177.600006,59.200002,50,59.099998,0,67.800003,69.900002,66.900002
20161015070000,180.0,177.600006,59.200002,50,59.099998,0,67.599998,69.900002,66.900002
20161015071500,180.0,175.800003,58.600001,50,59.099998,0,67.599998,69.900002,66.900002
20161015073000,180.0,175.800003,58.600001,50,59.099998,0,67.599998,69.900002,66.900002
20161015074500,180.0,177.600006,59.200002,50,59.099998,0,67.599998,69.900002,66.900002
20161015080000,180.0,175.199997,58.399999,50,59.099998,0,67.599998,69.900002,66.900002
20161015081500,180.0,175.199997,58.399999,50,59.099998,0,67.699997,69.900002,66.900002
20161015083000,180.0,175.199997,58.399999,50,59.099998,0,67.599998,69.900002,66.900002
20161015084500,180.0,175.199997,58.399999,50,59.099998,0,67.900002,69.900002,66.900002
20161015090000,180.0,175.199997,58.399999,50,59.099998,0,67.699997,69.900002,66.900002
20161015091500,180.0,172.199997,57.399999,50,59.099998,0,67.699997,69.900002,66.900002
20161015093000,180.0,172.199997,57.399999,51,59.900002,0,67.800003,69.900002,66.900002
20161015094500,180.0,174.0,58.0,52,59.900002,0,68.099998,69.900002,66.900002
20161015100000,180.0,174.0,58.0,52,59.900002,0,68.0,69.900002,66.900002
20161015101500,180.0,174.0,58.0,53,59.900002,0,68.099998,69.900002,66.900002
20161015103000,180.0,172.199997,57.399999,53,59.900002,0,68.300003,69.900002,66.900002
20161015104500,180.0,179.399994,59.799998,54,59.900002,0,68.300003,69.900002,66.900002
20161015110000,180.0,179.399994,59.799998,54,59.900002,0,68.599998,69.900002,66.900002
20161015111500,180.0,179.399994,59.799998,54,59.900002,0,68.400002,69.900002,66.900002
20161015113000,180.0,181.800003,60.600001,54,59.900002,0,68.400002,69.900002,66.900002
20161015114500,180.0,179.399994,59.799998,54,59.900002,0,68.400002,69.900002,66.900002
20161015120000,180.0,179.399994,59.799998,54,59.299999,0,68.699997,69.900002,66.900002
20161015121500,180.0,185.399994,61.799998,55,59.299999,0,69.199997,69.900002,66.900002
20161015123000,180.0,185.399994,61.799998,55,59.299999,0,68.900002,69.900002,66.900002
20161015124500,180.0,185.399994,61.799998,55,58.400002,0,69.099998,69.900002,66.900002
20161015130000,180.0,185.399994,61.799998,55,59.200001,0,69.099998,69.900002,66.900002
20161015131500,180.0,185.399994,61.799998,55,59.200001,0,68.900002,69.900002,66.900002
20161015133000,180.0,185.399994,61.799998,55,59.200001,0,68.800003,69.900002,66.900002
20161015134500,180.0,185.399994,61.799998,55,59.200001,0,68.699997,69.900002,66.900002
20161015140000,180.0,185.399994,61.799998,55,58.400002,0,68.900002,69.900002,66.900002
20161015141500,180.0,196.800003,65.600001,58,58.400002,0,69.099998,69.599998,66.599998
20161015143000,180.0,187.800003,62.600001,56,58.400002,0,68.699997,69.5,66.5
20161015144500,180.0,185.399994,61.799998,55,58.400002,0,68.599998,69.5,66.5
20161015150000,180.0,187.800003,62.600001,51,59.099998,0,68.599998,69.400002,66.400002
20161015151500,180.0,181.800003,60.600001,51,59.099998,0,68.699997,69.400002,66.400002
20161015153000,180.0,185.399994,61.799998,51,59.099998,0,69.099998,69.400002,66.400002
20161015154500,180.0,185.399994,61.799998,51,59.099998,0,68.900002,69.400002,66.400002
20161015160000,180.0,185.399994,61.799998,51,59.099998,0,69.199997,69.400002,66.400002
20161015161500,180.0,200.399994,66.799998,55,59.099998,0,69.699997,69.900002,66.900002
20161015163000,180.0,204.0,68.0,55,59.099998,0,69.800003,69.900002,66.900002
20161015164500,180.0,216.0,72.0,57,59.099998,0,69.800003,69.5,66.5
20161015170000,180.0,237.600006,79.200002,62,59.099998,0,69.800003,69.5,66.5
20161015171500,180.0,240.0,80.0,62,59.099998,0,69.800003,69.900002,66.900002
20161015173000,180.0,236.399994,78.799998,61,59.099998,0,69.599998,69.900002,66.900002
20161015174500,180.0,191.399994,63.799998,53,59.099998,0,69.400002,69.900002,66.900002
20161015180000,180.0,187.800003,62.600001,51,59.099998,0,69.300003,69.900002,66.900002
20161015181500,180.0,187.800003,62.600001,51,59.099998,0,68.900002,69.900002,66.900002
20161015183000,180.0,187.800003,62.600001,51,59.099998,0,69.099998,69.900002,66.900002
20161015184500,180.0,187.800003,62.600001,51,59.099998,0,69.099998,69.900002,66.900002
20161015190000,180.0,181.800003,60.600001,51,59.099998,0,69.099998,69.900002,66.900002
20161015191500,180.0,184.199997,61.399999,51,59.099998,0,69.099998,69.900002,66.900002
20161015193000,180.0,181.800003,60.600001,52,59.099998,0,69.300003,69.900002,66.900002
20161015194500,180.0,186.0,62.0,52,59.099998,0,69.300003,69.900002,66.900002
20161015200000,180.0,172.800003,57.600001,54,59.099998,0,69.099998,69.900002,66.900002
20161015201500,180.0,174.600006,58.200002,55,59.099998,0,68.699997,69.900002,66.900002
20161015203000,180.0,174.600006,58.200002,55,59.099998,0,68.699997,69.900002,66.900002
20161015204500,180.0,178.199997,59.399999,55,59.099998,0,68.599998,69.900002,66.900002
20161015210000,180.0,178.199997,59.399999,55,59.099998,0,68.699997,69.900002,66.900002
20161015211500,180.0,178.199997,59.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161015213000,180.0,178.199997,59.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161015214500,180.0,178.199997,59.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161015220000,180.0,178.199997,59.399999,55,59.099998,0,68.699997,69.900002,66.900002
20161015221500,180.0,178.199997,59.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161015223000,180.0,178.199997,59.399999,55,59.099998,0,69.099998,69.900002,66.900002
20161015224500,180.0,178.199997,59.399999,55,59.099998,0,68.900002,69.900002,66.900002
20161015230000,180.0,175.199997,58.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161015231500,180.0,175.199997,58.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161015233000,180.0,178.800003,59.600001,55,59.099998,0,68.800003,69.900002,66.900002
20161015234500,180.0,178.800003,59.600001,55,59.099998,0,68.900002,69.900002,66.900002
20161016000000,180.0,178.800003,59.600001,55,59.099998,0,68.800003,69.900002,66.900002
20161016001500,180.0,181.199997,60.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161016003000,180.0,181.199997,60.399999,55,59.099998,0,68.699997,69.900002,66.900002
20161016004500,180.0,201.0,67.0,60,59.099998,0,69.0,69.5,66.5
20161016010000,180.0,187.800003,62.600001,57,59.099998,0,68.800003,69.400002,66.400002
20161016011500,180.0,190.199997,63.399999,57,59.099998,0,68.699997,69.5,66.5
20161016013000,180.0,186.600006,62.200002,57,59.099998,0,68.699997,69.5,66.5
20161016014500,180.0,190.199997,63.399999,57,59.099998,0,68.599998,69.400002,66.400002
20161016020000,180.0,186.600006,62.200002,57,59.099998,0,68.599998,69.400002,66.400002
20161016021500,180.0,186.600006,62.200002,57,59.099998,0,68.5,69.800003,66.800003
20161016023000,180.0,186.600006,62.200002,57,59.099998,0,68.400002,69.900002,66.900002
20161016024500,180.0,186.600006,62.200002,57,59.099998,0,68.300003,69.900002,66.900002
20161016030000,180.0,186.600006,62.200002,56,59.099998,0,68.300003,69.900002,66.900002
20161016031500,180.0,186.600006,62.200002,56,59.099998,0,68.199997,69.900002,66.900002
20161016033000,180.0,186.600006,62.200002,56,59.099998,0,68.199997,69.900002,66.900002
20161016034500,180.0,186.600006,62.200002,56,59.099998,0,68.099998,69.5,66.5
20161016040000,180.0,186.600006,62.200002,56,59.099998,0,67.900002,69.5,66.5
20161016041500,180.0,186.600006,62.200002,56,59.099998,0,67.800003,69.5,66.5
20161016043000,180.0,186.600006,62.200002,56,59.099998,0,67.699997,69.5,66.5
20161016044500,180.0,181.800003,60.600001,56,59.099998,0,67.699997,69.5,66.5
20161016050000,180.0,185.399994,61.799998,56,59.099998,0,68.0,69.400002,66.400002
20161016051500,180.0,185.399994,61.799998,56,59.099998,0,68.300003,69.599998,66.599998
20161016053000,180.0,185.399994,61.799998,56,59.099998,0,68.699997,69.5,66.5
20161016054500,180.0,185.399994,61.799998,56,59.099998,0,68.800003,69.5,66.5
20161016060000,180.0,185.399994,61.799998,56,59.099998,0,68.800003,69.5,66.5
20161016061500,180.0,185.399994,61.799998,56,59.099998,0,68.300003,69.5,66.5
20161016063000,180.0,182.399994,60.799998,56,59.099998,0,68.199997,69.900002,66.900002
20161016064500,180.0,182.399994,60.799998,56,59.099998,0,67.900002,69.900002,66.900002
20161016070000,180.0,182.399994,60.799998,56,59.099998,0,67.800003,69.900002,66.900002
20161016071500,180.0,185.399994,61.799998,56,59.099998,0,67.699997,69.900002,66.900002
20161016073000,180.0,185.399994,61.799998,56,59.099998,0,67.699997,69.900002,66.900002
20161016074500,180.0,185.399994,61.799998,56,59.099998,0,67.599998,69.900002,66.900002
20161016080000,180.0,185.399994,61.799998,56,59.099998,0,67.599998,69.900002,66.900002
20161016081500,180.0,185.399994,61.799998,56,59.099998,0,67.699997,69.900002,66.900002
20161016083000,180.0,185.399994,61.799998,56,59.099998,0,67.599998,69.900002,66.900002
20161016084500,180.0,185.399994,61.799998,56,59.099998,0,67.400002,69.900002,66.900002
20161016090000,180.0,185.399994,61.799998,56,59.099998,0,67.400002,69.900002,66.900002
20161016091500,180.0,185.399994,61.799998,56,59.099998,0,67.699997,69.900002,66.900002
20161016093000,180.0,185.399994,61.799998,56,59.099998,0,67.400002,69.900002,66.900002
20161016094500,180.0,185.399994,61.799998,51,59.099998,0,67.699997,69.900002,66.900002
20161016100000,180.0,185.399994,61.799998,51,59.099998,0,67.599998,69.900002,66.900002
20161016101500,180.0,185.399994,61.799998,51,59.099998,0,67.800003,69.900002,66.900002
20161016103000,180.0,187.800003,62.600001,51,59.099998,0,67.599998,69.900002,66.900002
20161016104500,180.0,187.800003,62.600001,51,59.099998,0,67.599998,69.900002,66.900002
20161016110000,180.0,187.800003,62.600001,51,59.099998,0,67.900002,69.900002,66.900002
20161016111500,180.0,184.199997,61.399999,51,59.099998,0,68.099998,69.900002,66.900002
20161016113000,180.0,184.199997,61.399999,51,59.099998,0,68.599998,69.900002,66.900002
20161016114500,180.0,184.199997,61.399999,51,59.099998,0,68.900002,69.699997,66.699997
20161016120000,180.0,184.199997,61.399999,52,59.099998,0,68.800003,69.599998,66.599998
20161016121500,180.0,184.199997,61.399999,52,59.099998,0,68.699997,69.800003,66.800003
20161016123000,180.0,184.199997,61.399999,52,59.099998,0,68.599998,69.900002,66.900002
20161016124500,180.0,186.600006,62.200002,52,59.099998,0,68.699997,69.800003,66.800003
20161016130000,180.0,184.199997,61.399999,52,59.099998,0,68.800003,69.5,66.5
20161016131500,180.0,184.199997,61.399999,52,59.099998,0,68.699997,69.900002,66.900002
20161016133000,180.0,186.600006,62.200002,52,59.099998,0,68.800003,69.900002,66.900002
20161016134500,180.0,190.199997,63.399999,53,59.099998,0,68.800003,69.400002,66.400002
20161016140000,180.0,184.199997,61.399999,52,59.099998,0,68.800003,69.699997,66.699997
20161016141500,180.0,188.399994,62.799998,52,58.400002,0,68.900002,69.900002,66.900002
20161016143000,180.0,191.399994,63.799998,53,58.400002,0,69.400002,69.900002,66.900002
20161016144500,180.0,187.199997,62.399999,52,58.400002,0,69.199997,69.900002,66.900002
20161016150000,180.0,187.199997,62.399999,52,59.099998,0,68.900002,69.900002,66.900002
20161016151500,180.0,187.199997,62.399999,52,59.099998,0,68.800003,69.900002,66.900002
20161016153000,180.0,187.199997,62.399999,52,59.099998,0,68.800003,69.900002,66.900002
20161016154500,180.0,187.199997,62.399999,52,59.099998,0,68.599998,69.900002,66.900002
20161016160000,180.0,187.199997,62.399999,52,59.099998,0,68.599998,69.900002,66.900002
20161016161500,180.0,187.199997,62.399999,52,59.099998,0,68.599998,69.900002,66.900002
20161016163000,180.0,187.199997,62.399999,52,59.099998,0,68.5,69.900002,66.900002
20161016164500,180.0,187.199997,62.399999,52,59.099998,0,68.5,69.900002,66.900002
20161016170000,180.0,187.199997,62.399999,52,59.099998,0,68.699997,69.900002,66.900002
20161016171500,180.0,187.199997,62.399999,52,59.099998,0,68.599998,69.900002,66.900002
20161016173000,180.0,183.600006,61.200002,52,59.099998,0,68.599998,69.900002,66.900002
20161016174500,180.0,187.199997,62.399999,52,59.099998,0,68.5,69.900002,66.900002
20161016180000,180.0,202.800003,67.600001,55,59.099998,0,69.400002,69.900002,66.900002
20161016181500,180.0,211.199997,70.399999,57,59.099998,0,69.400002,69.900002,66.900002
20161016183000,180.0,206.399994,68.799998,57,59.099998,0,69.599998,69.900002,66.900002
20161016184500,180.0,206.399994,68.799998,58,59.099998,0,69.699997,69.900002,66.900002
20161016190000,180.0,186.600006,62.200002,55,59.099998,0,69.300003,69.900002,66.900002
20161016191500,180.0,184.199997,61.399999,55,59.099998,0,69.0,69.900002,66.900002
20161016193000,180.0,184.199997,61.399999,55,59.099998,0,68.900002,69.900002,66.900002
20161016194500,180.0,184.199997,61.399999,55,59.099998,0,69.099998,69.900002,66.900002
20161016200000,180.0,184.199997,61.399999,55,59.099998,0,69.0,69.900002,66.900002
20161016201500,180.0,178.800003,59.600001,55,59.099998,0,69.400002,69.900002,66.900002
20161016203000,180.0,186.600006,62.200002,56,59.099998,0,69.599998,69.900002,66.900002
20161016204500,180.0,192.0,64.0,57,59.099998,0,69.699997,69.900002,66.900002
20161016210000,180.0,187.800003,62.600001,56,59.099998,0,69.5,69.900002,66.900002
20161016211500,180.0,190.800003,63.600001,56,59.099998,0,69.5,69.900002,66.900002
20161016213000,180.0,190.800003,63.600001,56,59.099998,0,69.900002,69.900002,66.900002
20161016214500,180.0,188.399994,62.799998,56,59.099998,0,69.300003,69.900002,66.900002
20161016220000,180.0,185.399994,61.799998,55,59.099998,0,69.099998,69.900002,66.900002
20161016221500,180.0,185.399994,61.799998,55,59.099998,0,68.900002,69.900002,66.900002
20161016223000,180.0,185.399994,61.799998,55,59.099998,0,68.800003,69.900002,66.900002
20161016224500,180.0,185.399994,61.799998,55,59.099998,0,68.800003,69.900002,66.900002
20161016230000,180.0,192.0,64.0,57,59.099998,0,69.5,69.900002,66.900002
20161016231500,180.0,187.800003,62.600001,55,59.099998,0,69.099998,69.900002,66.900002
20161016233000,180.0,184.199997,61.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161016234500,180.0,184.199997,61.399999,55,59.099998,0,68.699997,69.900002,66.900002
20161017000000,180.0,184.199997,61.399999,55,59.099998,0,68.900002,69.900002,66.900002
20161017001500,180.0,184.199997,61.399999,55,59.099998,0,68.599998,69.900002,66.900002
20161017003000,180.0,184.199997,61.399999,55,59.099998,0,68.400002,69.900002,66.900002
20161017004500,180.0,184.199997,61.399999,55,59.099998,0,68.300003,69.900002,66.900002
20161017010000,180.0,186.600006,62.200002,55,59.099998,0,68.300003,69.900002,66.900002
20161017011500,180.0,186.600006,62.200002,55,59.099998,0,68.199997,69.900002,66.900002
20161017013000,180.0,186.600006,62.200002,55,59.099998,0,68.099998,69.900002,66.900002
20161017014500,180.0,183.600006,61.200002,54,59.099998,0,68.099998,69.900002,66.900002
20161017020000,180.0,183.600006,61.200002,54,59.099998,0,68.0,69.900002,66.900002
20161017021500,180.0,187.199997,62.399999,54,59.099998,0,67.900002,69.900002,66.900002
20161017023000,180.0,187.199997,62.399999,54,59.099998,0,67.900002,69.900002,66.900002
20161017024500,180.0,183.600006,61.200002,54,59.099998,0,68.099998,69.400002,66.400002
20161017030000,180.0,186.600006,62.200002,54,59.099998,0,68.300003,69.400002,66.400002
20161017031500,180.0,186.600006,62.200002,54,59.099998,0,68.400002,69.400002,66.400002
20161017033000,180.0,186.600006,62.200002,54,59.099998,0,68.300003,69.400002,66.400002
20161017034500,180.0,186.600006,62.200002,54,59.099998,0,68.5,69.400002,66.400002
20161017040000,180.0,186.600006,62.200002,54,59.099998,0,68.599998,69.400002,66.400002
20161017041500,180.0,186.600006,62.200002,54,59.099998,0,68.599998,69.400002,66.400002
20161017043000,180.0,186.600006,62.200002,54,59.099998,0,68.5,69.400002,66.400002
20161017044500,180.0,186.600006,62.200002,54,59.099998,0,68.400002,69.400002,66.400002
20161017050000,180.0,186.600006,62.200002,54,59.099998,0,68.599998,69.400002,66.400002
20161017051500,180.0,183.600006,61.200002,54,59.099998,0,68.400002,69.400002,66.400002
20161017053000,180.0,183.600006,61.200002,54,59.099998,0,68.800003,69.400002,66.400002
20161017054500,180.0,188.399994,62.799998,54,59.099998,0,69.099998,69.900002,66.900002
20161017060000,180.0,188.399994,62.799998,53,59.099998,0,68.699997,69.900002,66.900002
20161017061500,180.0,188.399994,62.799998,54,59.099998,0,68.300003,69.900002,66.900002
20161017063000,180.0,188.399994,62.799998,54,59.099998,0,68.099998,69.900002,66.900002
20161017064500,180.0,181.199997,60.399999,54,59.099998,0,68.0,69.900002,66.900002
20161017070000,180.0,185.399994,61.799998,54,59.099998,0,67.900002,69.900002,66.900002
20161017071500,180.0,182.399994,60.799998,54,59.099998,0,67.900002,69.900002,66.900002
20161017073000,180.0,182.399994,60.799998,54,59.099998,0,68.0,69.900002,66.900002
20161017074500,180.0,182.399994,60.799998,56,59.099998,0,68.099998,69.900002,66.900002
20161017080000,180.0,182.399994,60.799998,56,59.099998,0,67.800003,69.900002,66.900002
20161017081500,180.0,182.399994,60.799998,56,59.099998,0,67.599998,69.900002,66.900002
20161017083000,180.0,185.399994,61.799998,56,59.099998,0,67.699997,69.900002,66.900002
20161017084500,180.0,188.399994,62.799998,56,59.099998,0,67.599998,69.900002,66.900002
20161017090000,180.0,185.399994,61.799998,55,59.099998,0,67.800003,69.900002,66.900002
20161017091500,180.0,185.399994,61.799998,55,59.099998,0,68.599998,69.900002,66.900002
20161017093000,180.0,190.800003,63.600001,55,59.099998,0,68.800003,69.900002,66.900002
20161017094500,180.0,184.199997,61.399999,55,59.099998,0,68.5,69.900002,66.900002
20161017100000,180.0,184.199997,61.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161017101500,180.0,184.199997,61.399999,55,59.099998,0,68.599998,69.900002,66.900002
20161017103000,180.0,186.600006,62.200002,55,59.099998,0,68.599998,69.900002,66.900002
20161017104500,180.0,181.199997,60.399999,55,59.099998,0,68.800003,69.900002,66.900002
20161017110000,180.0,181.199997,60.399999,55,59.099998,0,68.599998,69.900002,66.900002
20161017111500,180.0,181.199997,60.399999,55,59.099998,0,68.300003,69.900002,66.900002
20161017113000,180.0,186.0,62.0,55,59.099998,0,68.5,69.900002,66.900002
20161017114500,180.0,186.0,62.0,55,59.099998,0,69.099998,69.900002,66.900002
20161017120000,180.0,188.399994,62.799998,55,59.099998,0,69.099998,69.900002,66.900002
20161017121500,180.0,188.399994,62.799998,53,59.099998,0,69.0,69.900002,66.900002
20161017123000,180.0,188.399994,62.799998,53,59.099998,0,68.900002,69.900002,66.900002
20161017124500,180.0,188.399994,62.799998,52,59.099998,0,68.900002,69.900002,66.900002
20161017130000,180.0,188.399994,62.799998,52,59.099998,0,69.400002,69.900002,66.900002
20161017131500,180.0,188.399994,62.799998,52,58.400002,0,69.599998,69.900002,66.900002
20161017133000,180.0,188.399994,62.799998,51,58.400002,0,69.199997,69.900002,66.900002
20161017134500,180.0,184.199997,61.399999,51,58.400002,0,69.099998,69.900002,66.900002
20161017140000,180.0,186.600006,62.200002,51,58.400002,0,69.099998,69.900002,66.900002
20161017141500,180.0,186.600006,62.200002,51,59.099998,0,69.099998,69.900002,66.900002
20161017143000,180.0,183.600006,61.200002,51,59.099998,0,69.0,69.900002,66.900002
20161017144500,180.0,183.600006,61.200002,51,58.400002,0,69.099998,69.900002,66.900002
20161017150000,180.0,180.600006,60.200002,51,59.099998,0,69.0,69.900002,66.900002
20161017151500,180.0,174.600006,58.200002,51,59.099998,0,68.900002,69.900002,66.900002
20161017153000,180.0,178.199997,59.399999,51,59.099998,0,68.900002,69.900002,66.900002
20161017154500,180.0,178.199997,59.399999,52,59.099998,0,69.099998,69.900002,66.900002
20161017160000,180.0,178.199997,59.399999,52,59.099998,0,68.800003,69.900002,66.900002
20161017161500,180.0,178.199997,59.399999,52,59.099998,0,68.800003,69.900002,66.900002
20161017163000,180.0,178.199997,59.399999,52,59.099998,0,68.699997,69.900002,66.900002
20161017164500,180.0,178.199997,59.399999,52,59.099998,0,68.699997,69.900002,66.900002
20161017170000,180.0,174.600006,58.200002,52,59.099998,0,68.800003,69.900002,66.900002
20161017171500,180.0,177.600006,59.200002,52,59.099998,0,69.199997,69.900002,66.900002
20161017173000,180.0,181.199997,60.399999,52,59.099998,0,68.900002,69.900002,66.900002
20161017174500,180.0,183.600006,61.200002,52,59.099998,0,68.800003,69.900002,66.900002
20161017180000,180.0,183.600006,61.200002,52,59.099998,0,68.900002,69.900002,66.900002
20161017181500,180.0,183.600006,61.200002,52,59.099998,0,69.199997,69.900002,66.900002
20161017183000,180.0,187.199997,62.399999,52,59.099998,0,68.900002,69.900002,66.900002
20161017184500,180.0,187.199997,62.399999,52,59.099998,0,68.900002,69.900002,66.900002
20161017190000,180.0,187.199997,62.399999,52,59.099998,0,69.199997,69.900002,66.900002
20161017191500,180.0,190.199997,63.399999,52,59.099998,0,68.800003,69.900002,66.900002
20161017193000,180.0,182.399994,60.799998,52,59.099998,0,68.800003,69.900002,66.900002
20161017194500,180.0,182.399994,60.799998,52,59.099998,0,68.699997,69.900002,66.900002
20161017200000,180.0,185.399994,61.799998,53,59.099998,0,68.5,69.900002,66.900002
20161017201500,180.0,182.399994,60.799998,53,59.099998,0,68.400002,69.5,66.5
20161017203000,180.0,182.399994,60.799998,53,59.099998,0,68.400002,69.5,66.5
20161017204500,180.0,182.399994,60.799998,53,59.099998,0,68.300003,69.5,66.5
20161017210000,180.0,182.399994,60.799998,53,59.099998,0,68.5,69.400002,66.400002
20161017211500,180.0,179.399994,59.799998,53,59.099998,0,68.5,69.900002,66.900002
20161017213000,180.0,181.199997,60.399999,53,59.099998,0,68.5,69.900002,66.900002
20161017214500,180.0,178.800003,59.600001,53,59.099998,0,68.599998,69.900002,66.900002
20161017220000,180.0,178.800003,59.600001,53,59.099998,0,68.699997,69.900002,66.900002
20161017221500,180.0,181.800003,60.600001,53,59.099998,0,68.800003,69.900002,66.900002
20161017223000,180.0,181.800003,60.600001,53,59.099998,0,68.599998,69.900002,66.900002
20161017224500,180.0,179.399994,59.799998,53,59.099998,0,68.5,69.900002,66.900002
20161017230000,180.0,183.600006,61.200002,53,59.099998,0,68.400002,69.900002,66.900002
20161017231500,180.0,181.199997,60.399999,53,59.099998,0,68.300003,69.900002,66.900002
20161017233000,180.0,181.199997,60.399999,53,59.099998,0,68.5,69.900002,66.900002
20161017234500,180.0,183.600006,61.200002,53,59.099998,0,68.400002,69.900002,66.900002
20161018000000,180.0,187.199997,62.399999,52,59.099998,0,68.400002,69.900002,66.900002
20161018001500,180.0,187.199997,62.399999,52,59.099998,0,68.400002,69.900002,66.900002
20161018003000,180.0,183.600006,61.200002,52,59.099998,0,68.300003,69.900002,66.900002
20161018004500,180.0,187.800003,62.600001,52,59.099998,0,68.199997,69.900002,66.900002
20161018010000,180.0,187.800003,62.600001,52,59.099998,0,68.199997,69.900002,66.900002
20161018011500,180.0,185.399994,61.799998,52,59.099998,0,68.099998,69.900002,66.900002
20161018013000,180.0,185.399994,61.799998,52,59.099998,0,68.099998,69.900002,66.900002
20161018014500,180.0,185.399994,61.799998,51,59.099998,0,68.099998,69.900002,66.900002
20161018020000,180.0,185.399994,61.799998,51,59.099998,0,68.0,69.900002,66.900002
20161018021500,180.0,190.199997,63.399999,51,59.099998,0,67.900002,69.900002,66.900002
20161018023000,180.0,184.199997,61.399999,51,59.099998,0,67.900002,69.900002,66.900002
20161018024500,180.0,188.399994,62.799998,51,59.099998,0,68.400002,69.900002,66.900002
20161018030000,180.0,188.399994,62.799998,51,59.099998,0,68.400002,69.900002,66.900002
20161018031500,180.0,186.0,62.0,51,59.099998,0,68.300003,69.900002,66.900002
20161018033000,180.0,186.0,62.0,51,59.099998,0,68.099998,69.900002,66.900002
20161018034500,180.0,186.0,62.0,51,59.099998,0,68.099998,69.900002,66.900002
20161018040000,180.0,186.0,62.0,51,59.099998,0,68.0,69.900002,66.900002
20161018041500,180.0,186.0,62.0,51,59.099998,0,67.900002,69.900002,66.900002
20161018043000,180.0,186.0,62.0,51,59.099998,0,67.800003,69.900002,66.900002
20161018044500,180.0,186.0,62.0,51,59.099998,0,67.800003,69.900002,66.900002
20161018050000,180.0,186.0,62.0,51,59.099998,0,67.699997,69.900002,66.900002
20161018051500,180.0,188.399994,62.799998,51,59.099998,0,67.699997,69.900002,66.900002
20161018053000,180.0,188.399994,62.799998,51,59.099998,0,67.699997,69.900002,66.900002
20161018054500,180.0,188.399994,62.799998,51,59.099998,0,67.800003,69.900002,66.900002
20161018060000,180.0,186.0,62.0,51,59.099998,0,68.099998,69.900002,66.900002
20161018061500,180.0,186.0,62.0,51,59.099998,0,67.800003,69.900002,66.900002
20161018063000,180.0,193.199997,64.399999,53,58.400002,0,68.400002,69.5,66.5
20161018064500,180.0,186.600006,62.200002,52,58.400002,0,68.699997,69.5,66.5
20161018070000,180.0,178.800003,59.600001,55,58.400002,0,68.300003,69.800003,66.800003
20161018071500,180.0,178.800003,59.600001,55,58.400002,0,68.199997,69.5,66.5
20161018073000,180.0,184.199997,61.399999,55,58.400002,0,67.900002,69.5,66.5
20161018074500,180.0,181.800003,60.600001,55,58.400002,0,67.800003,69.5,66.5
20161018080000,180.0,181.800003,60.600001,55,59.099998,0,67.699997,69.5,66.5
20161018081500,180.0,184.199997,61.399999,55,59.099998,0,67.599998,69.5,66.5
20161018083000,180.0,184.199997,61.399999,55,59.099998,0,67.800003,69.5,66.5
20161018084500,180.0,180.600006,60.200002,55,59.099998,0,67.699997,69.5,66.5
20161018090000,180.0,180.600006,60.200002,55,59.099998,0,67.800003,69.900002,66.900002
20161018091500,180.0,180.600006,60.200002,55,59.099998,0,67.900002,69.900002,66.900002
20161018093000,180.0,180.600006,60.200002,55,59.099998,0,67.699997,69.900002,66.900002
20161018094500,180.0,178.199997,59.399999,55,59.099998,0,67.800003,69.900002,66.900002
20161018100000,180.0,181.199997,60.399999,55,59.099998,0,68.0,69.900002,66.900002
20161018101500,180.0,181.199997,60.399999,55,59.099998,0,68.099998,69.900002,66.900002
20161018103000,180.0,178.800003,59.600001,55,59.099998,0,68.400002,69.900002,66.900002
20161018104500,180.0,180.600006,60.200002,55,59.099998,0,68.599998,69.900002,66.900002
20161018110000,180.0,186.600006,62.200002,55,59.099998,0,68.699997,69.900002,66.900002
20161018111500,180.0,186.600006,62.200002,54,59.099998,0,68.800003,69.900002,66.900002
20161018113000,180.0,186.600006,62.200002,55,59.099998,0,69.5,69.900002,66.900002
20161018114500,180.0,190.199997,63.399999,55,58.299999,0,69.300003,69.900002,66.900002
20161018120000,180.0,190.199997,63.399999,54,58.299999,0,69.400002,69.900002,66.900002
20161018121500,180.0,187.199997,62.399999,53,58.299999,0,69.599998,69.900002,66.900002
20161018123000,180.0,195.0,65.0,53,58.299999,0,69.5,69.900002,66.900002
20161018124500,180.0,186.600006,62.200002,52,58.299999,0,69.400002,69.900002,66.900002
20161018130000,180.0,186.600006,62.200002,52,58.299999,0,69.5,69.900002,66.900002
20161018131500,180.0,186.600006,62.200002,52,58.299999,0,69.900002,69.900002,66.900002
20161018133000,180.0,186.600006,62.200002,52,58.299999,0,70.199997,69.900002,66.900002
20161018134500,180.0,256.799988,85.599996,74,58.299999,0,70.699997,69.800003,66.800003
20161018140000,180.0,261.600006,87.200002,77,58.299999,0,70.0,69.900002,66.900002
20161018141500,180.0,256.799988,85.599996,76,58.299999,0,69.599998,69.900002,66.900002
20161018143000,180.0,211.800003,70.600001,60,58.299999,0,69.300003,69.900002,66.900002
20161018144500,180.0,188.399994,62.799998,55,58.299999,0,69.300003,69.900002,66.900002
20161018150000,180.0,188.399994,62.799998,55,58.299999,0,69.300003,69.900002,66.900002
20161018151500,180.0,185.399994,61.799998,55,58.299999,0,69.099998,69.5,66.5
20161018153000,180.0,185.399994,61.799998,55,58.299999,0,69.0,69.5,66.5
20161018154500,180.0,185.399994,61.799998,55,58.299999,0,68.900002,69.900002,66.900002
20161018160000,180.0,185.399994,61.799998,55,58.299999,0,69.099998,69.900002,66.900002
20161018161500,180.0,185.399994,61.799998,55,59.099998,0,69.5,69.900002,66.900002
20161018163000,180.0,185.399994,61.799998,55,59.099998,0,69.199997,69.699997,66.699997
20161018164500,180.0,187.800003,62.600001,57,59.099998,0,69.099998,69.5,66.5
20161018170000,180.0,187.800003,62.600001,56,59.099998,0,69.0,69.5,66.5
20161018171500,180.0,187.800003,62.600001,56,59.099998,0,68.900002,69.5,66.5
20161018173000,180.0,187.800003,62.600001,56,59.099998,0,68.900002,69.900002,66.900002
20161018174500,180.0,187.800003,62.600001,55,59.099998,0,68.800003,69.5,66.5
20161018180000,180.0,205.800003,68.600001,60,59.099998,0,69.099998,69.5,66.5
20161018181500,180.0,187.800003,62.600001,55,59.099998,0,68.900002,69.5,66.5
20161018183000,180.0,193.800003,64.600001,57,59.099998,0,68.900002,69.5,66.5
20161018184500,180.0,188.399994,62.799998,56,59.099998,0,68.800003,69.5,66.5
20161018190000,180.0,186.0,62.0,56,59.099998,0,68.599998,69.900002,66.900002
20161018191500,180.0,186.0,62.0,56,59.099998,0,68.599998,69.599998,66.599998
20161018193000,180.0,186.0,62.0,56,59.099998,0,68.5,69.5,66.5
20161018194500,180.0,186.0,62.0,56,59.099998,0,68.400002,69.900002,66.900002
20161018200000,180.0,186.0,62.0,56,59.099998,0,68.300003,69.900002,66.900002
20161018201500,180.0,186.0,62.0,56,59.099998,0,68.400002,69.900002,66.900002
20161018203000,180.0,186.0,62.0,56,59.099998,0,68.400002,69.900002,66.900002
20161018204500,180.0,186.0,62.0,56,59.099998,0,68.400002,69.900002,66.900002
20161018210000,180.0,186.0,62.0,56,59.099998,0,68.800003,69.800003,66.800003
20161018211500,180.0,208.199997,69.399999,61,58.5,0,68.900002,69.5,66.5
20161018213000,180.0,186.600006,62.200002,55,58.5,0,68.699997,69.5,66.5
20161018214500,180.0,186.600006,62.200002,54,58.5,0,68.699997,69.800003,66.800003
20161018220000,180.0,186.600006,62.200002,55,58.5,0,68.400002,69.5,66.5
20161018221500,180.0,186.600006,62.200002,55,58.5,0,68.300003,69.5,66.5
20161018223000,180.0,186.600006,62.200002,55,58.5,0,68.199997,69.5,66.5
20161018224500,180.0,184.199997,61.399999,54,58.5,0,68.099998,69.900002,66.900002
20161018230000,180.0,184.199997,61.399999,54,59.099998,0,68.099998,69.599998,66.599998
20161018231500,180.0,187.800003,62.600001,54,59.099998,0,68.400002,69.5,66.5
20161018233000,180.0,190.800003,63.600001,54,58.400002,0,68.099998,69.400002,66.400002
20161018234500,180.0,188.399994,62.799998,53,58.400002,0,68.0,69.400002,66.400002
20161019000000,180.0,188.399994,62.799998,53,58.400002,0,67.900002,69.400002,66.400002
20161019001500,180.0,188.399994,62.799998,53,58.400002,0,67.900002,69.400002,66.400002
20161019003000,180.0,188.399994,62.799998,51,59.099998,0,67.800003,69.400002,66.400002
20161019004500,180.0,185.399994,61.799998,51,58.400002,0,67.699997,69.400002,66.400002
20161019010000,180.0,185.399994,61.799998,51,58.400002,0,67.699997,69.400002,66.400002
20161019011500,180.0,185.399994,61.799998,50,58.400002,0,68.199997,69.400002,66.400002
20161019013000,180.0,185.399994,61.799998,50,59.0,0,67.900002,69.400002,66.400002
20161019014500,180.0,185.399994,61.799998,50,59.0,0,67.800003,69.900002,66.900002
20161019020000,180.0,185.399994,61.799998,50,59.0,0,67.800003,69.900002,66.900002
20161019021500,180.0,185.399994,61.799998,50,59.0,0,67.699997,69.900002,66.900002
20161019023000,180.0,185.399994,61.799998,50,59.0,0,68.0,69.900002,66.900002
20161019024500,180.0,185.399994,61.799998,50,59.0,0,67.699997,69.900002,66.900002
20161019030000,180.0,185.399994,61.799998,50,59.0,0,67.699997,69.900002,66.900002
20161019031500,180.0,182.399994,60.799998,50,59.0,0,67.599998,69.900002,66.900002
20161019033000,180.0,182.399994,60.799998,50,58.400002,0,67.599998,69.900002,66.900002
20161019034500,180.0,182.399994,60.799998,50,58.400002,0,67.400002,69.900002,66.900002
20161019040000,180.0,185.399994,61.799998,50,58.400002,0,67.400002,69.900002,66.900002
20161019041500,180.0,185.399994,61.799998,50,59.200001,0,67.5,69.900002,66.900002
20161019043000,180.0,185.399994,61.799998,50,58.400002,0,67.400002,69.900002,66.900002
20161019044500,180.0,185.399994,61.799998,50,58.400002,0,67.300003,69.900002,66.900002
20161019050000,180.0,182.399994,60.799998,50,58.400002,0,67.300003,69.900002,66.900002
20161019051500,180.0,182.399994,60.799998,50,58.400002,0,67.300003,69.900002,66.900002
20161019053000,180.0,186.0,62.0,50,58.400002,0,67.199997,69.900002,66.900002
20161019054500,180.0,186.0,62.0,50,58.400002,0,67.400002,69.900002,66.900002
20161019060000,180.0,183.600006,61.200002,50,58.400002,0,67.400002,69.599998,66.599998
20161019061500,180.0,183.600006,61.200002,50,58.400002,0,67.300003,69.5,66.5
20161019063000,180.0,183.600006,61.200002,50,58.400002,0,67.199997,69.5,66.5
20161019064500,180.0,183.600006,61.200002,50,58.400002,0,67.300003,69.699997,66.699997
20161019070000,180.0,171.0,57.0,52,59.099998,0,67.199997,69.5,66.5
20161019071500,180.0,171.0,57.0,53,59.099998,0,67.300003,69.5,66.5
20161019073000,180.0,172.800003,57.600001,53,59.099998,0,67.199997,69.900002,66.900002
