PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019074500,180.0,172.800003,57.600001,54,59.099998,0,67.400002,69.5,66.5
20161019080000,180.0,174.600006,58.200002,54,59.099998,0,67.599998,69.5,66.5
20161019081500,180.0,174.600006,58.200002,54,59.099998,0,67.699997,69.5,66.5
20161019083000,180.0,178.199997,59.399999,54,59.099998,0,68.0,69.5,66.5
20161019084500,180.0,175.199997,58.399999,54,59.099998,0,68.0,69.5,66.5
20161019090000,180.0,175.199997,58.399999,54,59.099998,0,68.099998,69.900002,66.900002
20161019091500,180.0,183.600006,61.200002,55,59.099998,0,68.199997,69.699997,66.699997
20161019093000,180.0,183.600006,61.200002,55,59.099998,0,68.599998,69.900002,66.900002
20161019094500,180.0,186.600006,62.200002,55,59.099998,0,68.400002,69.900002,66.900002
20161019100000,180.0,243.0,81.0,69,58.0,0,68.599998,69.0,66.0
20161019101500,180.0,193.800003,64.600001,56,58.0,0,68.099998,69.0,66.0
20161019103000,180.0,199.800003,66.600001,58,58.0,0,68.599998,68.900002,65.900002
20161019104500,180.0,210.0,70.0,59,58.0,0,68.699997,68.900002,65.900002
20161019110000,180.0,210.0,70.0,59,58.0,0,69.0,68.900002,65.900002
20161019111500,180.0,271.200012,90.400004,78,58.0,0,69.699997,68.900002,65.900002
20161019113000,180.0,266.399994,88.799998,76,58.0,0,69.199997,69.400002,66.400002
20161019114500,180.0,256.799988,85.599996,73,58.0,0,69.199997,69.400002,66.400002
20161019120000,180.0,256.799988,85.599996,73,58.0,0,68.699997,69.0,66.0
20161019121500,180.0,246.600006,82.200002,68,58.0,0,68.800003,68.900002,65.900002
20161019123000,180.0,230.399994,76.799998,65,58.0,0,68.400002,68.900002,65.900002
20161019124500,180.0,188.399994,62.799998,54,58.0,0,68.400002,69.400002,66.400002
20161019130000,180.0,188.399994,62.799998,54,58.0,0,68.599998,69.400002,66.400002
20161019131500,180.0,199.800003,66.600001,56,58.0,0,68.599998,69.0,66.0
20161019133000,180.0,193.800003,64.600001,54,58.0,0,68.699997,69.0,66.0
20161019134500,180.0,190.199997,63.399999,51,58.0,0,68.699997,69.400002,66.400002
20161019140000,180.0,196.199997,65.399999,53,58.0,0,68.699997,69.0,66.0
20161019141500,180.0,203.399994,67.799998,55,58.0,0,68.800003,69.0,66.0
20161019143000,180.0,210.600006,70.200002,55,58.0,0,69.199997,69.0,66.0
20161019144500,180.0,229.800003,76.600001,60,58.0,0,68.800003,68.900002,65.900002
20161019150000,180.0,223.800003,74.600001,58,58.0,0,68.599998,68.900002,65.900002
20161019151500,180.0,223.800003,74.600001,58,58.700001,0,68.599998,68.900002,65.900002
20161019153000,180.0,217.800003,72.600001,57,58.700001,0,68.900002,68.900002,65.900002
20161019154500,180.0,203.399994,67.799998,54,57.599998,0,68.400002,68.900002,65.900002
20161019160000,180.0,195.0,65.0,53,58.299999,0,68.599998,68.900002,65.900002
20161019161500,180.0,186.0,62.0,51,58.299999,0,68.5,68.900002,65.900002
20161019163000,180.0,182.399994,60.799998,51,58.299999,0,68.5,68.800003,65.800003
20161019164500,180.0,179.399994,59.799998,51,58.299999,0,68.400002,68.900002,65.900002
20161019170000,180.0,179.399994,59.799998,51,59.099998,0,68.400002,68.900002,65.900002
20161019171500,180.0,179.399994,59.799998,51,59.099998,0,68.400002,68.900002,65.900002
20161019173000,180.0,179.399994,59.799998,51,59.099998,0,68.5,68.900002,65.900002
20161019174500,180.0,175.199997,58.399999,52,59.099998,0,68.5,68.900002,65.900002
20161019180000,180.0,188.399994,62.799998,54,59.099998,0,68.400002,68.900002,65.900002
20161019181500,180.0,188.399994,62.799998,54,58.5,0,68.300003,68.900002,65.900002
20161019183000,180.0,198.0,66.0,55,58.5,0,68.900002,68.900002,65.900002
20161019184500,180.0,191.399994,63.799998,53,58.5,0,68.400002,68.900002,65.900002
20161019190000,180.0,184.199997,61.399999,51,58.5,0,68.300003,68.900002,65.900002
20161019191500,180.0,187.800003,62.600001,51,58.5,0,68.199997,68.900002,65.900002
20161019193000,180.0,187.800003,62.600001,51,58.5,0,68.599998,68.900002,65.900002
20161019194500,180.0,190.800003,63.600001,51,58.5,0,68.300003,68.900002,65.900002
20161019200000,180.0,202.800003,67.600001,55,58.5,0,68.300003,68.5,65.5
20161019201500,180.0,195.0,65.0,53,58.5,0,68.300003,68.5,65.5
20161019203000,180.0,187.800003,62.600001,51,58.5,0,68.699997,68.900002,65.900002
20161019204500,180.0,175.199997,58.399999,52,58.5,0,68.599998,68.900002,65.900002
20161019210000,180.0,183.600006,61.200002,54,58.5,0,68.599998,68.900002,65.900002
20161019211500,180.0,186.600006,62.200002,55,58.5,0,68.300003,68.5,65.5
20161019213000,180.0,186.600006,62.200002,55,58.5,0,68.300003,68.900002,65.900002
20161019214500,180.0,186.600006,62.200002,56,58.5,0,68.199997,68.900002,65.900002
20161019220000,180.0,200.399994,66.799998,59,58.5,0,68.900002,68.900002,65.900002
20161019221500,180.0,195.0,65.0,57,58.5,0,68.400002,68.900002,65.900002
20161019223000,180.0,187.199997,62.399999,55,58.5,0,68.199997,68.900002,65.900002
20161019224500,180.0,187.199997,62.399999,55,58.5,0,68.099998,68.900002,65.900002
20161019230000,180.0,187.199997,62.399999,56,58.5,0,68.099998,68.900002,65.900002
20161019231500,180.0,187.199997,62.399999,56,58.5,0,67.900002,68.900002,65.900002
20161019233000,180.0,195.0,65.0,57,58.5,0,67.900002,68.5,65.5
20161019234500,180.0,198.600006,66.200002,59,58.5,0,67.900002,68.5,65.5
20161020000000,180.0,187.800003,62.600001,55,58.5,0,67.699997,68.900002,65.900002
20161020001500,180.0,187.800003,62.600001,55,58.5,0,67.699997,69.400002,66.400002
20161020003000,180.0,181.199997,60.399999,55,58.5,0,67.699997,69.400002,66.400002
20161020004500,180.0,190.800003,63.600001,56,58.5,0,67.599998,69.400002,66.400002
20161020010000,180.0,185.399994,61.799998,56,58.5,0,68.400002,69.400002,66.400002
20161020011500,180.0,185.399994,61.799998,56,59.099998,0,67.900002,69.400002,66.400002
20161020013000,180.0,185.399994,61.799998,56,59.099998,0,67.800003,69.400002,66.400002
20161020014500,180.0,185.399994,61.799998,56,59.099998,0,67.699997,69.400002,66.400002
20161020020000,180.0,185.399994,61.799998,56,58.5,0,67.599998,69.400002,66.400002
20161020021500,180.0,185.399994,61.799998,56,58.5,0,67.900002,69.400002,66.400002
20161020023000,180.0,185.399994,61.799998,56,58.5,0,67.699997,69.300003,66.300003
20161020024500,180.0,185.399994,61.799998,56,58.5,0,67.599998,69.0,66.0
20161020030000,180.0,185.399994,61.799998,56,58.5,0,67.400002,69.0,66.0
20161020031500,180.0,185.399994,61.799998,56,58.5,0,67.400002,69.0,66.0
20161020033000,180.0,192.0,64.0,57,58.5,0,67.599998,69.0,66.0
20161020034500,180.0,188.399994,62.799998,56,58.5,0,67.599998,69.400002,66.400002
20161020040000,180.0,188.399994,62.799998,56,58.5,0,67.300003,69.400002,66.400002
20161020041500,180.0,188.399994,62.799998,56,58.5,0,67.300003,69.300003,66.300003
20161020043000,180.0,188.399994,62.799998,56,58.5,0,67.199997,69.099998,66.099998
20161020044500,180.0,188.399994,62.799998,56,58.5,0,67.199997,69.0,66.0
20161020050000,180.0,191.399994,63.799998,55,58.5,0,67.099998,69.0,66.0
20161020051500,180.0,195.0,65.0,55,58.5,0,67.800003,68.900002,65.900002
20161020053000,180.0,187.199997,62.399999,52,58.5,0,67.800003,68.900002,65.900002
20161020054500,180.0,190.800003,63.600001,52,58.5,0,68.199997,68.900002,65.900002
20161020060000,180.0,186.0,62.0,52,58.5,0,68.400002,68.900002,65.900002
20161020061500,180.0,190.800003,63.600001,52,58.5,0,68.599998,69.0,66.0
20161020063000,180.0,188.399994,62.799998,52,58.5,0,68.599998,69.0,66.0
20161020064500,180.0,182.399994,60.799998,52,58.5,0,68.199997,69.0,66.0
20161020070000,180.0,187.199997,62.399999,52,59.099998,0,67.900002,69.0,66.0
20161020071500,180.0,183.600006,61.200002,52,59.099998,0,67.800003,69.0,66.0
20161020073000,180.0,178.800003,59.600001,52,59.099998,0,67.800003,69.0,66.0
20161020074500,180.0,178.800003,59.600001,52,59.099998,0,67.800003,69.0,66.0
20161020080000,180.0,172.199997,57.399999,52,59.099998,0,67.699997,69.0,66.0
20161020081500,180.0,172.199997,57.399999,52,59.099998,0,67.599998,69.0,66.0
20161020083000,180.0,178.199997,59.399999,53,59.099998,0,67.900002,69.0,66.0
20161020084500,180.0,188.399994,62.799998,100,60.799999,0,68.599998,69.0,66.0
20161020090000,180.0,199.199997,66.399999,57,58.799999,0,68.699997,69.0,66.0
20161020091500,180.0,186.0,62.0,54,58.799999,0,68.5,69.0,66.0
20161020093000,180.0,186.0,62.0,54,58.799999,0,68.400002,69.0,66.0
20161020094500,180.0,190.199997,63.399999,54,58.799999,0,68.599998,69.0,66.0
20161020100000,180.0,187.800003,62.600001,52,58.799999,0,68.800003,69.0,66.0
20161020101500,180.0,187.800003,62.600001,52,58.799999,0,68.300003,69.0,66.0
20161020103000,180.0,187.800003,62.600001,51,58.799999,0,68.400002,69.400002,66.400002
20161020104500,180.0,190.199997,63.399999,51,58.799999,0,68.400002,69.400002,66.400002
20161020110000,180.0,185.399994,61.799998,50,58.200001,0,68.400002,69.400002,66.400002
20161020111500,180.0,185.399994,61.799998,50,58.200001,0,68.599998,69.400002,66.400002
20161020113000,180.0,185.399994,61.799998,50,58.200001,0,68.300003,69.400002,66.400002
20161020114500,180.0,185.399994,61.799998,50,58.200001,0,68.400002,69.400002,66.400002
20161020120000,180.0,185.399994,61.799998,50,58.200001,0,68.300003,69.300003,66.300003
20161020121500,180.0,185.399994,61.799998,50,58.200001,0,68.099998,69.400002,66.400002
20161020123000,180.0,185.399994,61.799998,50,58.200001,0,68.099998,69.300003,66.300003
20161020124500,180.0,180.600006,60.200002,50,58.200001,0,68.0,69.199997,66.199997
20161020130000,180.0,180.600006,60.200002,50,58.200001,0,68.099998,69.400002,66.400002
20161020131500,180.0,180.600006,60.200002,51,58.799999,0,68.0,69.400002,66.400002
20161020133000,180.0,180.600006,60.200002,51,58.799999,0,67.900002,69.400002,66.400002
20161020134500,180.0,180.600006,60.200002,51,58.799999,0,67.900002,69.300003,66.300003
20161020140000,180.0,171.600006,57.200002,52,58.799999,0,68.099998,69.400002,66.400002
20161020141500,180.0,175.199997,58.399999,52,58.799999,0,68.400002,69.400002,66.400002
20161020143000,180.0,175.199997,58.399999,52,58.799999,0,68.400002,69.400002,66.400002
20161020144500,180.0,175.199997,58.399999,52,58.799999,0,68.400002,69.400002,66.400002
20161020150000,180.0,177.600006,59.200002,52,58.799999,0,68.300003,69.400002,66.400002
20161020151500,180.0,181.199997,60.399999,53,58.799999,0,68.5,69.400002,66.400002
20161020153000,180.0,181.199997,60.399999,53,58.799999,0,68.400002,69.400002,66.400002
20161020154500,180.0,181.199997,60.399999,53,58.799999,0,68.5,69.400002,66.400002
20161020160000,180.0,181.199997,60.399999,53,58.799999,0,68.699997,69.400002,66.400002
20161020161500,180.0,178.800003,59.600001,53,58.799999,0,69.0,69.400002,66.400002
20161020163000,180.0,184.199997,61.399999,54,58.799999,0,69.300003,69.0,66.0
20161020164500,180.0,190.800003,63.600001,55,58.799999,0,69.400002,69.199997,66.199997
20161020170000,180.0,207.0,69.0,59,58.799999,0,69.099998,69.0,66.0
20161020171500,180.0,204.0,68.0,59,58.799999,0,68.900002,69.099998,66.099998
20161020173000,180.0,197.399994,65.799998,58,58.0,0,68.699997,69.0,66.0
20161020174500,180.0,197.399994,65.799998,58,58.0,0,69.300003,69.0,66.0
20161020180000,180.0,240.0,80.0,69,58.0,0,69.599998,69.0,66.0
20161020181500,180.0,271.200012,90.400004,81,58.0,0,69.599998,69.0,66.0
20161020183000,180.0,271.200012,90.400004,84,58.0,0,69.099998,69.0,66.0
20161020184500,180.0,261.600006,87.200002,80,58.0,0,68.699997,69.0,66.0
20161020190000,180.0,188.399994,62.799998,56,58.0,0,68.5,69.400002,66.400002
20161020191500,180.0,188.399994,62.799998,55,58.0,0,68.699997,69.400002,66.400002
20161020193000,180.0,186.0,62.0,55,58.700001,0,68.599998,69.400002,66.400002
20161020194500,180.0,186.0,62.0,55,58.700001,0,68.599998,69.400002,66.400002
20161020200000,180.0,186.0,62.0,55,58.700001,0,68.599998,69.400002,66.400002
20161020201500,180.0,186.0,62.0,55,58.700001,0,68.699997,69.400002,66.400002
20161020203000,180.0,186.0,62.0,55,58.700001,0,68.599998,69.300003,66.300003
20161020204500,180.0,186.0,62.0,55,58.700001,0,68.400002,69.099998,66.099998
20161020210000,180.0,186.0,62.0,55,58.700001,0,68.300003,69.0,66.0
20161020211500,180.0,186.0,62.0,55,58.700001,0,68.400002,69.300003,66.300003
20161020213000,180.0,186.0,62.0,55,58.700001,0,68.400002,69.400002,66.400002
20161020214500,180.0,186.0,62.0,55,58.700001,0,68.300003,69.400002,66.400002
20161020220000,180.0,186.0,62.0,55,58.700001,0,68.199997,69.400002,66.400002
20161020221500,180.0,186.0,62.0,55,58.700001,0,68.099998,69.400002,66.400002
20161020223000,180.0,186.0,62.0,55,58.700001,0,68.0,69.400002,66.400002
20161020224500,180.0,186.0,62.0,55,58.0,0,67.900002,69.400002,66.400002
20161020230000,180.0,188.399994,62.799998,55,58.0,0,67.900002,69.400002,66.400002
20161020231500,180.0,188.399994,62.799998,55,58.0,0,67.800003,69.400002,66.400002
20161020233000,180.0,184.199997,61.399999,54,58.700001,0,67.800003,69.400002,66.400002
20161020234500,180.0,187.800003,62.600001,54,58.700001,0,67.900002,69.400002,66.400002
20161021000000,180.0,187.800003,62.600001,54,58.700001,0,67.800003,69.400002,66.400002
20161021001500,180.0,190.199997,63.399999,54,58.700001,0,67.699997,69.400002,66.400002
20161021003000,180.0,190.199997,63.399999,54,58.700001,0,67.699997,69.400002,66.400002
20161021004500,180.0,186.0,62.0,53,58.0,0,67.599998,69.400002,66.400002
20161021010000,180.0,191.399994,63.799998,53,58.0,0,67.5,69.400002,66.400002
20161021011500,180.0,187.800003,62.600001,53,58.0,0,67.400002,69.400002,66.400002
20161021013000,180.0,187.800003,62.600001,53,58.0,0,67.400002,69.400002,66.400002
20161021014500,180.0,187.800003,62.600001,52,58.0,0,67.400002,69.400002,66.400002
20161021020000,180.0,187.800003,62.600001,52,58.0,0,67.400002,69.400002,66.400002
20161021021500,180.0,184.199997,61.399999,52,58.0,0,67.300003,69.400002,66.400002
20161021023000,180.0,184.199997,61.399999,51,58.0,0,67.199997,69.400002,66.400002
20161021024500,180.0,188.399994,62.799998,51,58.0,0,67.199997,69.400002,66.400002
20161021030000,180.0,186.0,62.0,50,58.0,0,67.300003,69.400002,66.400002
20161021031500,180.0,186.0,62.0,50,58.0,0,67.400002,69.400002,66.400002
20161021033000,180.0,186.0,62.0,50,58.0,0,67.599998,69.400002,66.400002
20161021034500,180.0,186.0,62.0,50,58.0,0,67.699997,69.400002,66.400002
20161021040000,180.0,186.0,62.0,50,58.0,0,67.599998,69.400002,66.400002
20161021041500,180.0,186.0,62.0,50,58.0,0,67.300003,69.400002,66.400002
20161021043000,180.0,183.600006,61.200002,50,58.0,0,67.300003,69.400002,66.400002
20161021044500,180.0,183.600006,61.200002,50,58.0,0,67.599998,69.400002,66.400002
20161021050000,180.0,183.600006,61.200002,50,58.0,0,67.699997,69.400002,66.400002
20161021051500,180.0,183.600006,61.200002,50,58.0,0,67.699997,69.400002,66.400002
20161021053000,180.0,183.600006,61.200002,50,92.300003,100,69.099998,80.0,78.0
20161021054500,180.0,183.600006,61.200002,50,98.400002,100,70.599998,80.0,78.0
20161021060000,180.0,186.600006,62.200002,50,101.300003,100,71.400002,80.0,78.0
20161021061500,180.0,186.600006,62.200002,50,91.699997,100,71.599998,80.0,78.0
20161021063000,180.0,181.800003,60.600001,50,98.900002,100,71.900002,80.0,78.0
20161021064500,180.0,181.800003,60.600001,50,103.400002,100,71.699997,80.0,78.0
20161021070000,180.0,185.399994,61.799998,50,92.400002,100,72.300003,80.0,78.0
20161021071500,180.0,185.399994,61.799998,50,95.900002,100,72.599998,80.0,78.0
20161021073000,180.0,181.800003,60.600001,50,104.099998,100,72.800003,65.0,53.0
20161021074500,180.0,302.399994,100.799998,77,58.0,0,71.199997,65.0,53.0
20161021080000,180.0,298.200012,99.400004,77,58.0,0,69.900002,65.0,53.0
20161021081500,180.0,302.399994,100.799998,77,58.0,0,69.099998,65.0,53.0
20161021083000,180.0,302.399994,100.799998,77,58.0,0,68.800003,65.0,53.0
20161021084500,180.0,302.399994,100.799998,77,58.0,0,68.599998,65.0,53.0
20161021090000,180.0,298.200012,99.400004,77,58.0,0,68.199997,65.0,53.0
20161021091500,180.0,298.200012,99.400004,77,58.0,0,68.099998,65.0,53.0
20161021093000,180.0,306.600006,102.200002,77,58.0,0,67.5,65.0,53.0
20161021094500,180.0,293.399994,97.799998,77,58.0,0,67.300003,65.0,53.0
20161021100000,180.0,302.399994,100.799998,77,58.0,0,67.0,65.0,53.0
20161021101500,180.0,298.200012,99.400004,77,58.0,0,67.099998,65.0,53.0
20161021103000,180.0,302.399994,100.799998,77,58.0,0,66.900002,65.0,53.0
20161021104500,180.0,298.200012,99.400004,77,58.0,0,67.099998,65.0,53.0
20161021110000,180.0,306.600006,102.200002,77,58.0,0,66.900002,65.0,53.0
20161021111500,180.0,298.200012,99.400004,76,58.0,0,66.900002,65.0,53.0
20161021113000,180.0,302.399994,100.799998,76,58.0,0,67.199997,65.0,53.0
20161021114500,180.0,302.399994,100.799998,76,58.0,0,67.0,65.0,53.0
20161021120000,180.0,298.200012,99.400004,76,58.0,0,66.900002,65.0,53.0
20161021121500,180.0,302.399994,100.799998,76,58.0,0,66.900002,65.0,53.0
20161021123000,180.0,298.200012,99.400004,76,58.0,0,66.699997,65.0,53.0
20161021124500,180.0,302.399994,100.799998,78,58.700001,0,66.5,65.0,53.0
20161021130000,180.0,293.399994,97.799998,77,58.700001,0,66.5,65.0,53.0
20161021131500,180.0,293.399994,97.799998,77,58.700001,0,66.800003,65.0,53.0
20161021133000,180.0,293.399994,97.799998,77,58.700001,0,66.800003,65.0,53.0
20161021134500,180.0,293.399994,97.799998,77,58.700001,0,66.900002,65.0,53.0
20161021140000,180.0,293.399994,97.799998,77,58.700001,0,66.900002,65.0,53.0
20161021141500,180.0,289.799988,96.599996,78,58.700001,0,66.699997,65.0,53.0
20161021143000,180.0,293.399994,97.799998,79,58.700001,0,66.5,65.0,53.0
20161021144500,180.0,293.399994,97.799998,79,58.700001,0,66.300003,65.0,53.0
20161021150000,180.0,293.399994,97.799998,79,58.700001,0,66.300003,65.0,53.0
20161021151500,180.0,289.799988,96.599996,79,58.700001,0,66.199997,65.0,53.0
20161021153000,180.0,293.399994,97.799998,80,58.700001,0,66.400002,65.0,53.0
20161021154500,180.0,293.399994,97.799998,81,58.700001,0,66.300003,65.0,53.0
20161021160000,180.0,293.399994,97.799998,82,58.700001,0,66.199997,65.0,53.0
20161021161500,180.0,289.799988,96.599996,82,58.700001,0,66.099998,65.0,53.0
20161021163000,180.0,289.799988,96.599996,82,58.700001,0,66.0,65.0,53.0
20161021164500,180.0,293.399994,97.799998,82,58.700001,0,66.0,65.0,53.0
20161021170000,180.0,293.399994,97.799998,82,58.700001,0,65.900002,65.0,53.0
20161021171500,180.0,293.399994,97.799998,82,58.700001,0,66.099998,65.0,53.0
20161021173000,180.0,298.200012,99.400004,82,58.700001,0,66.0,65.0,53.0
20161021174500,180.0,302.399994,100.799998,82,58.700001,0,66.0,65.0,53.0
20161021180000,180.0,302.399994,100.799998,82,58.700001,0,65.800003,65.0,53.0
20161021181500,180.0,306.600006,102.200002,81,58.700001,0,65.699997,65.0,53.0
20161021183000,180.0,302.399994,100.799998,81,58.700001,0,65.699997,65.0,53.0
20161021184500,180.0,298.200012,99.400004,81,58.700001,0,65.599998,65.0,53.0
20161021190000,180.0,302.399994,100.799998,81,58.700001,0,65.599998,65.0,53.0
20161021191500,180.0,302.399994,100.799998,80,58.700001,0,65.599998,65.0,53.0
20161021193000,180.0,302.399994,100.799998,80,58.700001,0,65.5,65.0,53.0
20161021194500,180.0,298.200012,99.400004,79,58.700001,0,65.300003,65.0,53.0
20161021200000,180.0,302.399994,100.799998,79,58.700001,0,65.900002,65.0,53.0
20161021201500,180.0,298.200012,99.400004,79,58.700001,0,66.400002,65.0,53.0
20161021203000,180.0,298.200012,99.400004,78,58.0,0,65.800003,65.0,53.0
20161021204500,180.0,298.200012,99.400004,78,58.0,0,65.599998,65.0,53.0
20161021210000,180.0,298.200012,99.400004,78,58.0,0,65.5,65.0,53.0
20161021211500,180.0,298.200012,99.400004,78,58.0,0,65.400002,65.0,53.0
20161021213000,180.0,298.200012,99.400004,78,58.0,0,65.400002,65.0,53.0
20161021214500,180.0,302.399994,100.799998,78,58.0,0,65.400002,65.0,53.0
20161021220000,180.0,293.399994,97.799998,78,58.0,0,65.300003,65.0,53.0
20161021221500,180.0,298.200012,99.400004,78,58.0,0,65.199997,65.0,53.0
20161021223000,180.0,293.399994,97.799998,78,58.0,0,65.0,65.0,53.0
20161021224500,180.0,298.200012,99.400004,78,58.0,0,64.800003,65.0,53.0
20161021230000,180.0,298.200012,99.400004,78,58.0,0,64.699997,65.0,53.0
20161021231500,180.0,293.399994,97.799998,78,58.0,0,64.699997,65.0,53.0
20161021233000,180.0,298.200012,99.400004,78,58.0,0,64.800003,65.0,53.0
20161021234500,180.0,298.200012,99.400004,77,58.0,0,64.699997,65.0,53.0
20161022000000,180.0,285.0,95.0,71,58.0,0,64.599998,65.0,53.0
20161022001500,180.0,271.200012,90.400004,69,58.0,0,64.900002,65.0,53.0
20161022003000,180.0,266.399994,88.799998,69,58.0,0,64.800003,65.0,53.0
20161022004500,180.0,266.399994,88.799998,69,58.0,0,65.199997,65.0,53.0
20161022010000,180.0,271.200012,90.400004,69,58.0,0,65.300003,65.0,53.0
20161022011500,180.0,285.0,95.0,72,58.0,0,65.300003,65.0,53.0
20161022013000,180.0,289.799988,96.599996,74,58.0,0,65.300003,65.0,53.0
20161022014500,180.0,293.399994,97.799998,74,58.0,0,65.199997,65.0,53.0
20161022020000,180.0,293.399994,97.799998,74,58.0,0,65.099998,65.0,53.0
20161022021500,180.0,293.399994,97.799998,74,58.0,0,65.099998,65.0,53.0
20161022023000,180.0,293.399994,97.799998,74,58.0,0,65.099998,65.0,53.0
20161022024500,180.0,289.799988,96.599996,74,58.0,0,65.099998,65.0,53.0
20161022030000,180.0,289.799988,96.599996,74,58.0,0,65.099998,65.0,53.0
20161022031500,180.0,293.399994,97.799998,74,58.0,0,65.0,65.0,53.0
20161022033000,180.0,289.799988,96.599996,74,58.0,0,65.0,65.0,53.0
20161022034500,180.0,289.799988,96.599996,74,58.0,0,65.0,65.0,53.0
20161022040000,180.0,293.399994,97.799998,74,57.200001,0,65.0,65.0,53.0
20161022041500,180.0,293.399994,97.799998,74,57.200001,0,64.900002,65.0,53.0
20161022043000,180.0,293.399994,97.799998,74,57.200001,0,64.800003,65.0,53.0
20161022044500,180.0,182.399994,60.799998,50,93.0,100,66.0,69.5,66.5
20161022050000,180.0,182.399994,60.799998,50,95.099998,100,67.099998,69.900002,66.900002
20161022051500,180.0,182.399994,60.799998,50,60.799999,0,67.300003,69.900002,66.900002
20161022053000,180.0,188.399994,62.799998,52,58.799999,0,67.199997,69.900002,66.900002
20161022054500,180.0,186.0,62.0,52,58.799999,0,67.099998,69.699997,66.699997
20161022060000,180.0,186.0,62.0,52,58.799999,0,66.699997,69.900002,66.900002
20161022061500,180.0,186.0,62.0,52,58.799999,100,66.5,69.900002,66.900002
20161022063000,180.0,186.0,62.0,52,58.799999,100,66.599998,69.900002,66.900002
20161022064500,180.0,186.0,62.0,52,59.5,100,66.300003,69.5,66.5
20161022070000,180.0,186.0,62.0,52,60.400002,100,66.199997,69.900002,66.900002
20161022071500,180.0,186.0,62.0,52,65.300003,100,66.599998,69.900002,66.900002
20161022073000,180.0,186.0,62.0,52,66.699997,100,66.699997,69.900002,66.900002
20161022074500,180.0,181.800003,60.600001,52,62.400002,100,66.800003,69.900002,66.900002
20161022080000,180.0,179.399994,59.799998,52,58.799999,100,66.599998,69.900002,66.900002
20161022081500,180.0,181.199997,60.399999,52,58.799999,100,66.599998,69.900002,66.900002
20161022083000,180.0,181.199997,60.399999,52,60.299999,100,66.400002,69.900002,66.900002
20161022084500,180.0,187.800003,62.600001,52,60.299999,100,66.400002,69.900002,66.900002
20161022090000,180.0,187.800003,62.600001,52,60.299999,100,66.800003,69.900002,66.900002
20161022091500,180.0,187.800003,62.600001,52,60.299999,100,66.900002,69.900002,66.900002
20161022093000,180.0,187.800003,62.600001,52,60.299999,0,67.300003,69.900002,66.900002
20161022094500,180.0,187.800003,62.600001,51,59.599998,0,67.300003,69.900002,66.900002
20161022100000,180.0,187.800003,62.600001,51,59.599998,0,67.099998,69.900002,66.900002
20161022101500,180.0,187.800003,62.600001,51,59.599998,0,67.099998,69.900002,66.900002
20161022103000,180.0,187.800003,62.600001,51,59.599998,0,66.800003,69.900002,66.900002
20161022104500,180.0,181.800003,60.600001,51,59.599998,0,66.699997,69.900002,66.900002
20161022110000,180.0,181.800003,60.600001,51,59.599998,100,66.599998,69.900002,66.900002
20161022111500,180.0,181.800003,60.600001,51,71.699997,100,66.599998,73.099998,70.099998
20161022113000,180.0,181.800003,60.600001,51,107.199997,100,67.5,73.099998,70.099998
20161022114500,180.0,181.800003,60.600001,51,91.699997,100,68.400002,73.099998,70.099998
20161022120000,180.0,289.799988,96.599996,78,61.900002,0,68.300003,65.400002,62.400002
20161022121500,180.0,293.399994,97.799998,79,59.200001,0,67.400002,65.400002,62.400002
20161022123000,180.0,289.799988,96.599996,79,59.200001,0,66.900002,65.400002,62.400002
20161022124500,180.0,289.799988,96.599996,79,59.200001,0,66.800003,65.400002,62.400002
20161022130000,180.0,293.399994,97.799998,80,59.200001,0,66.699997,65.400002,62.400002
20161022131500,180.0,293.399994,97.799998,80,59.200001,0,66.699997,65.400002,62.400002
20161022133000,180.0,293.399994,97.799998,80,59.200001,0,66.599998,65.0,62.0
20161022134500,180.0,298.200012,99.400004,80,59.200001,0,66.900002,65.0,61.900002
20161022140000,180.0,298.200012,99.400004,80,59.200001,0,67.599998,65.0,61.900002
20161022141500,180.0,289.799988,96.599996,77,59.200001,0,67.199997,65.400002,62.400002
20161022143000,180.0,293.399994,97.799998,79,59.200001,0,67.199997,65.400002,62.400002
20161022144500,180.0,293.399994,97.799998,80,59.200001,0,66.900002,65.400002,62.400002
20161022150000,180.0,289.799988,96.599996,83,59.200001,0,66.599998,65.400002,62.400002
20161022151500,180.0,293.399994,97.799998,84,59.200001,0,66.400002,65.400002,62.400002
20161022153000,180.0,293.399994,97.799998,85,59.200001,0,66.300003,65.400002,62.400002
20161022154500,180.0,293.399994,97.799998,85,59.200001,0,66.199997,65.400002,62.400002
20161022160000,180.0,293.399994,97.799998,85,59.200001,0,66.300003,65.400002,62.400002
20161022161500,180.0,293.399994,97.799998,86,59.200001,0,66.400002,65.400002,62.400002
20161022163000,180.0,187.800003,62.600001,53,61.599998,100,66.900002,70.300003,67.300003
20161022164500,180.0,187.800003,62.600001,53,61.599998,100,67.099998,70.300003,67.300003
20161022170000,180.0,187.800003,62.600001,53,61.599998,100,67.199997,70.199997,67.199997
20161022171500,180.0,187.800003,62.600001,53,62.400002,100,67.5,70.300003,67.300003
20161022173000,180.0,183.600006,61.200002,52,60.700001,0,67.400002,70.199997,67.199997
20161022174500,180.0,183.600006,61.200002,52,60.700001,0,67.400002,70.300003,67.300003
20161022180000,180.0,188.399994,62.799998,52,60.700001,0,67.400002,70.199997,67.199997
20161022181500,180.0,188.399994,62.799998,52,60.700001,0,67.400002,70.199997,67.199997
20161022183000,180.0,188.399994,62.799998,52,60.700001,0,67.400002,70.199997,67.199997
20161022184500,180.0,188.399994,62.799998,52,59.900002,0,67.699997,70.099998,67.099998
20161022190000,180.0,188.399994,62.799998,52,59.900002,0,68.099998,70.0,67.0
20161022191500,180.0,184.199997,61.399999,52,59.900002,0,68.199997,70.0,67.0
20161022193000,180.0,184.199997,61.399999,52,59.200001,0,68.400002,70.0,67.0
20161022194500,180.0,181.800003,60.600001,52,59.200001,0,68.599998,70.0,67.0
20161022200000,180.0,186.600006,62.200002,52,59.200001,0,68.699997,70.0,67.0
20161022201500,180.0,190.199997,63.399999,54,59.200001,0,69.0,70.0,67.0
20161022203000,180.0,187.800003,62.600001,54,59.200001,0,69.099998,70.0,67.0
20161022204500,180.0,187.800003,62.600001,54,59.200001,0,68.400002,70.0,67.0
20161022210000,180.0,187.800003,62.600001,54,59.200001,0,68.099998,70.0,67.0
20161022211500,180.0,187.800003,62.600001,53,59.200001,0,68.099998,70.0,67.0
20161022213000,180.0,187.800003,62.600001,53,59.200001,0,68.300003,70.0,67.0
20161022214500,180.0,187.800003,62.600001,53,59.200001,0,67.900002,70.0,67.0
20161022220000,180.0,187.800003,62.600001,53,59.200001,0,67.699997,70.0,67.0
20161022221500,180.0,187.800003,62.600001,53,59.200001,0,67.699997,70.0,67.0
20161022223000,180.0,190.199997,63.399999,53,59.200001,0,67.599998,70.0,67.0
20161022224500,180.0,187.800003,62.600001,53,58.400002,0,67.300003,70.0,67.0
20161022230000,180.0,187.800003,62.600001,53,58.400002,0,67.199997,70.0,67.0
20161022231500,180.0,182.399994,60.799998,52,58.400002,0,67.199997,70.0,67.0
20161022233000,180.0,187.800003,62.600001,52,58.400002,0,67.099998,70.0,67.0
20161022234500,180.0,187.800003,62.600001,52,58.400002,0,67.099998,70.0,67.0
20161023000000,180.0,183.600006,61.200002,52,58.400002,0,67.099998,70.0,67.0
20161023001500,180.0,186.600006,62.200002,52,59.099998,0,67.400002,70.0,67.0
20161023003000,180.0,186.600006,62.200002,52,59.099998,0,67.199997,69.400002,66.400002
20161023004500,180.0,186.600006,62.200002,52,59.099998,0,66.900002,68.900002,65.900002
20161023010000,180.0,190.800003,63.600001,52,59.099998,0,66.800003,68.900002,65.900002
20161023011500,180.0,186.600006,62.200002,52,59.099998,0,66.800003,68.900002,65.900002
20161023013000,180.0,186.600006,62.200002,52,59.099998,0,66.599998,68.900002,65.900002
20161023014500,180.0,184.199997,61.399999,52,59.099998,0,66.599998,68.900002,65.900002
20161023020000,180.0,184.199997,61.399999,52,59.099998,0,66.400002,68.900002,65.900002
20161023021500,180.0,181.199997,60.399999,52,59.099998,0,66.400002,68.900002,65.900002
20161023023000,180.0,181.199997,60.399999,52,59.099998,0,66.300003,69.400002,66.400002
20161023024500,180.0,183.600006,61.200002,52,58.400002,0,66.199997,69.0,66.0
20161023030000,180.0,186.0,62.0,52,58.400002,0,66.199997,68.900002,65.900002
20161023031500,180.0,182.399994,60.799998,52,58.400002,0,66.099998,68.900002,65.900002
20161023033000,180.0,187.800003,62.600001,53,58.400002,0,66.0,68.900002,65.900002
20161023034500,180.0,187.800003,62.600001,53,58.400002,0,66.0,68.900002,65.900002
20161023040000,180.0,187.800003,62.600001,53,58.400002,0,66.0,68.900002,65.900002
20161023041500,180.0,187.800003,62.600001,53,58.400002,0,65.900002,68.900002,65.900002
20161023043000,180.0,187.800003,62.600001,53,58.400002,0,65.800003,68.900002,65.900002
20161023044500,180.0,187.800003,62.600001,53,58.400002,0,65.800003,68.900002,65.900002
20161023050000,180.0,187.800003,62.600001,53,58.400002,0,65.800003,68.900002,65.900002
20161023051500,180.0,190.199997,63.399999,53,58.400002,0,65.699997,68.900002,65.900002
20161023053000,180.0,186.600006,62.200002,53,58.400002,100,65.599998,68.900002,65.900002
20161023054500,180.0,186.600006,62.200002,53,58.400002,100,65.599998,68.900002,65.900002
20161023060000,180.0,186.600006,62.200002,53,58.400002,100,65.5,68.900002,65.900002
20161023061500,180.0,186.600006,62.200002,53,59.200001,100,65.5,68.900002,65.900002
20161023063000,180.0,184.199997,61.399999,53,60.0,100,65.5,68.900002,65.900002
20161023064500,180.0,187.199997,62.399999,53,60.0,100,65.800003,68.900002,65.900002
20161023070000,180.0,183.600006,61.200002,53,60.0,100,65.699997,68.900002,65.900002
20161023071500,180.0,187.800003,62.600001,53,60.0,100,65.699997,68.900002,65.900002
20161023073000,180.0,175.199997,58.399999,53,60.0,100,65.699997,68.900002,65.900002
20161023074500,180.0,175.199997,58.399999,53,60.0,100,65.699997,68.900002,65.900002
20161023080000,180.0,175.199997,58.399999,53,60.0,100,65.699997,68.900002,65.900002
20161023081500,180.0,175.199997,58.399999,53,60.700001,100,65.900002,68.900002,65.900002
20161023083000,180.0,172.800003,57.600001,53,60.700001,100,66.0,68.900002,65.900002
20161023084500,180.0,172.800003,57.600001,53,60.700001,100,66.0,68.900002,65.900002
20161023090000,180.0,188.399994,62.799998,56,59.599998,0,65.900002,68.900002,65.900002
20161023091500,180.0,188.399994,62.799998,56,59.599998,0,65.900002,68.900002,65.900002
20161023093000,180.0,188.399994,62.799998,55,59.599998,0,65.900002,68.900002,65.900002
20161023094500,180.0,192.0,64.0,55,59.599998,0,66.099998,68.900002,65.900002
20161023100000,180.0,185.399994,61.799998,55,97.800003,100,66.699997,76.400002,73.400002
20161023101500,180.0,185.399994,61.799998,55,97.800003,100,67.900002,76.400002,73.400002
20161023103000,180.0,185.399994,61.799998,55,89.900002,100,68.699997,76.400002,73.400002
20161023104500,180.0,185.399994,61.799998,55,108.300003,100,69.599998,76.400002,73.400002
20161023110000,180.0,185.399994,61.799998,55,93.300003,100,70.400002,76.400002,73.400002
20161023111500,180.0,185.399994,61.799998,55,91.400002,100,71.199997,76.400002,73.400002
20161023113000,180.0,185.399994,61.799998,55,110.699997,100,71.800003,76.400002,73.400002
20161023114500,180.0,185.399994,61.799998,55,95.400002,100,72.099998,76.400002,73.400002
20161023120000,180.0,185.399994,61.799998,55,90.5,100,72.800003,76.400002,73.400002
20161023121500,180.0,275.399994,91.799998,80,65.800003,0,73.199997,70.400002,67.400002
20161023123000,180.0,256.799988,85.599996,73,60.0,0,71.300003,70.300003,67.300003
20161023124500,180.0,230.399994,76.799998,64,60.0,0,70.400002,70.099998,67.099998
20161023130000,180.0,208.199997,69.399999,56,60.0,0,69.900002,70.400002,67.400002
20161023131500,180.0,186.0,62.0,52,60.0,0,69.699997,70.300003,67.300003
20161023133000,180.0,186.0,62.0,52,60.0,0,69.5,70.400002,67.400002
20161023134500,180.0,186.0,62.0,52,60.0,0,69.300003,70.400002,67.400002
20161023140000,180.0,191.399994,63.799998,52,60.0,0,69.400002,70.400002,67.400002
20161023141500,180.0,187.800003,62.600001,52,60.0,0,69.800003,70.400002,67.400002
20161023143000,180.0,187.800003,62.600001,52,60.0,0,69.800003,70.400002,67.400002
20161023144500,180.0,184.199997,61.399999,52,60.700001,0,69.699997,70.400002,67.400002
20161023150000,180.0,184.199997,61.399999,52,60.700001,0,69.400002,70.400002,67.400002
20161023151500,180.0,184.199997,61.399999,52,60.700001,0,69.300003,70.400002,67.400002
20161023153000,180.0,184.199997,61.399999,52,60.700001,0,69.199997,70.400002,67.400002
20161023154500,180.0,181.199997,60.399999,52,60.700001,0,69.099998,70.400002,67.400002
20161023160000,180.0,181.199997,60.399999,52,60.700001,0,68.900002,70.400002,67.400002
20161023161500,180.0,181.199997,60.399999,52,60.700001,0,68.800003,70.400002,67.400002
20161023163000,180.0,177.600006,59.200002,52,60.700001,0,68.900002,70.400002,67.400002
20161023164500,180.0,186.600006,62.200002,55,102.199997,100,69.400002,80.0,77.900002
20161023170000,180.0,186.600006,62.200002,55,94.800003,100,70.800003,80.0,77.900002
20161023171500,180.0,280.200012,93.400004,98,63.200001,0,71.699997,65.0,56.099998
20161023173000,180.0,280.200012,93.400004,100,59.599998,0,70.300003,65.0,56.099998
20161023174500,180.0,280.200012,93.400004,100,59.599998,0,69.400002,65.0,56.099998
20161023180000,180.0,280.200012,93.400004,100,59.599998,0,68.900002,65.0,56.099998
20161023181500,180.0,280.200012,93.400004,97,59.599998,0,68.599998,68.599998,65.599998
20161023183000,180.0,187.800003,62.600001,54,59.599998,0,68.699997,69.400002,66.400002
20161023184500,180.0,187.800003,62.600001,54,59.599998,0,68.699997,69.400002,66.400002
20161023190000,180.0,182.399994,60.799998,54,59.599998,0,69.099998,69.400002,66.400002
20161023191500,180.0,196.199997,65.399999,57,59.599998,0,69.300003,69.400002,66.400002
20161023193000,180.0,205.199997,68.399999,59,59.599998,0,69.300003,69.400002,66.400002
20161023194500,180.0,205.199997,68.399999,59,58.799999,0,69.199997,69.400002,66.400002
20161023200000,180.0,205.199997,68.399999,59,58.799999,0,69.199997,69.0,66.0
20161023201500,180.0,205.199997,68.399999,59,58.799999,0,69.199997,69.400002,66.400002
20161023203000,180.0,205.199997,68.399999,60,58.799999,0,69.400002,69.0,66.0
20161023204500,180.0,230.399994,76.799998,67,58.799999,0,69.199997,69.0,66.0
20161023210000,180.0,202.800003,67.600001,60,58.799999,0,68.800003,69.0,66.0
20161023211500,180.0,190.199997,63.399999,56,58.799999,0,68.400002,69.0,66.0
20161023213000,180.0,193.199997,64.399999,57,58.799999,0,68.800003,69.0,66.0
20161023214500,180.0,196.199997,65.399999,58,58.799999,0,68.800003,69.0,66.0
20161023220000,180.0,196.199997,65.399999,58,58.799999,0,68.699997,69.0,66.0
20161023221500,180.0,196.199997,65.399999,58,58.799999,0,68.699997,69.0,66.0
20161023223000,180.0,187.800003,62.600001,55,58.799999,0,68.400002,69.0,66.0
20161023224500,180.0,187.800003,62.600001,55,58.799999,0,68.0,69.0,66.0
20161023230000,180.0,187.800003,62.600001,55,58.799999,0,67.800003,69.0,66.0
20161023231500,180.0,187.800003,62.600001,54,58.799999,0,67.599998,69.0,66.0
20161023233000,180.0,187.800003,62.600001,54,58.799999,0,67.900002,69.0,66.0
20161023234500,180.0,187.800003,62.600001,54,58.799999,0,67.699997,69.0,66.0
20161024000000,180.0,187.800003,62.600001,54,58.799999,0,67.599998,69.0,66.0
20161024001500,180.0,191.399994,63.799998,54,58.799999,0,67.400002,69.0,66.0
20161024003000,180.0,187.800003,62.600001,53,58.799999,0,67.699997,68.900002,65.900002
20161024004500,180.0,187.800003,62.600001,53,58.799999,0,67.599998,69.400002,66.400002
20161024010000,180.0,187.800003,62.600001,53,58.799999,0,67.400002,68.900002,65.900002
20161024011500,180.0,187.800003,62.600001,53,58.799999,0,67.400002,68.900002,65.900002
20161024013000,180.0,187.800003,62.600001,52,58.799999,0,67.199997,68.900002,65.900002
20161024014500,180.0,190.199997,63.399999,53,58.0,0,67.0,68.900002,65.900002
20161024020000,180.0,190.199997,63.399999,52,58.0,0,66.900002,68.900002,65.900002
20161024021500,180.0,186.600006,62.200002,52,58.0,0,66.900002,68.900002,65.900002
20161024023000,180.0,186.600006,62.200002,52,58.700001,0,66.699997,68.900002,65.900002
20161024024500,180.0,186.600006,62.200002,54,58.700001,0,66.699997,68.900002,65.900002
20161024030000,180.0,186.600006,62.200002,54,58.700001,0,66.699997,68.900002,65.900002
20161024031500,180.0,186.600006,62.200002,53,58.700001,0,66.599998,68.900002,65.900002
20161024033000,180.0,186.600006,62.200002,53,58.700001,0,66.599998,68.900002,65.900002
20161024034500,180.0,186.600006,62.200002,53,58.700001,0,67.0,68.900002,65.900002
20161024040000,180.0,186.600006,62.200002,53,58.700001,0,66.900002,68.900002,65.900002
20161024041500,180.0,186.600006,62.200002,53,58.700001,0,66.699997,68.900002,65.900002
20161024043000,180.0,186.600006,62.200002,53,58.700001,0,66.599998,68.900002,65.900002
20161024044500,180.0,182.399994,60.799998,51,58.700001,0,66.599998,68.900002,65.900002
20161024050000,180.0,185.399994,61.799998,51,58.700001,0,66.5,68.900002,65.900002
20161024051500,180.0,178.800003,59.600001,51,58.700001,0,66.5,68.900002,65.900002
20161024053000,180.0,180.600006,60.200002,51,58.700001,0,66.400002,68.900002,65.900002
20161024054500,180.0,175.800003,58.600001,51,58.700001,0,66.400002,68.900002,65.900002
20161024060000,180.0,179.399994,59.799998,51,58.700001,0,66.5,68.900002,65.900002
20161024061500,180.0,181.199997,60.399999,51,58.700001,0,66.699997,68.900002,65.900002
20161024063000,180.0,183.600006,61.200002,51,58.700001,0,66.400002,68.900002,65.900002
20161024064500,180.0,187.800003,62.600001,51,58.700001,0,66.199997,68.900002,65.900002
20161024070000,180.0,171.600006,57.200002,52,58.700001,0,66.300003,68.900002,65.900002
20161024071500,180.0,174.600006,58.200002,53,58.700001,0,66.400002,68.900002,65.900002
20161024073000,180.0,174.600006,58.200002,53,58.700001,0,66.599998,68.900002,65.900002
20161024074500,180.0,174.600006,58.200002,53,58.700001,0,66.400002,68.900002,65.900002
20161024080000,180.0,177.600006,59.200002,54,58.700001,0,66.599998,68.900002,65.900002
20161024081500,180.0,175.199997,58.399999,54,58.700001,0,66.699997,68.900002,65.900002
20161024083000,180.0,178.800003,59.600001,54,58.700001,0,66.599998,68.900002,65.900002
20161024084500,180.0,175.800003,58.600001,54,58.700001,0,66.699997,68.900002,65.900002
20161024090000,180.0,191.399994,63.799998,57,58.700001,0,66.800003,68.5,65.5
20161024091500,180.0,183.600006,61.200002,56,58.700001,0,66.699997,68.800003,65.800003
20161024093000,180.0,188.399994,62.799998,56,58.700001,0,66.699997,68.5,65.5
20161024094500,180.0,188.399994,62.799998,56,58.700001,0,66.800003,68.900002,65.900002
20161024100000,180.0,185.399994,61.799998,56,58.700001,0,67.099998,68.900002,65.900002
20161024101500,180.0,188.399994,62.799998,57,58.700001,0,67.099998,68.699997,65.699997
20161024103000,180.0,188.399994,62.799998,56,58.700001,0,67.300003,68.900002,65.900002
20161024104500,180.0,188.399994,62.799998,56,58.700001,0,67.400002,68.900002,65.900002
20161024110000,180.0,188.399994,62.799998,56,58.700001,0,67.699997,68.900002,65.900002
20161024111500,180.0,186.0,62.0,56,58.700001,0,67.400002,68.900002,65.900002
20161024113000,180.0,188.399994,62.799998,56,58.700001,0,67.400002,68.900002,65.900002
20161024114500,180.0,191.399994,63.799998,56,58.700001,0,67.699997,68.900002,65.900002
20161024120000,180.0,188.399994,62.799998,57,58.700001,0,68.099998,68.900002,65.900002
20161024121500,180.0,188.399994,62.799998,56,58.700001,0,67.800003,68.900002,65.900002
20161024123000,180.0,188.399994,62.799998,56,59.5,0,67.599998,68.900002,65.900002
20161024124500,180.0,188.399994,62.799998,57,58.799999,0,67.599998,68.5,65.5
20161024130000,180.0,190.800003,63.600001,57,58.799999,0,67.699997,68.699997,65.699997
20161024131500,180.0,213.0,71.0,63,58.799999,0,67.900002,68.5,65.5
20161024133000,180.0,193.800003,64.600001,58,58.799999,0,67.900002,68.5,65.5
20161024134500,180.0,187.199997,62.399999,57,58.799999,0,67.699997,68.699997,65.699997
20161024140000,180.0,190.199997,63.399999,57,58.799999,0,67.400002,68.5,65.5
20161024141500,180.0,186.0,62.0,56,58.799999,0,67.300003,68.5,65.5
20161024143000,180.0,186.0,62.0,57,58.799999,0,67.199997,68.800003,65.800003
20161024144500,180.0,186.0,62.0,57,58.799999,0,67.099998,68.900002,65.900002
20161024150000,180.0,186.0,62.0,57,58.799999,0,67.099998,68.900002,65.900002
20161024151500,180.0,186.0,62.0,57,59.5,0,67.099998,68.900002,65.900002
20161024153000,180.0,190.199997,63.399999,57,58.900002,0,67.099998,68.900002,65.900002
20161024154500,180.0,183.600006,61.200002,56,58.900002,0,67.199997,68.900002,65.900002
20161024160000,180.0,183.600006,61.200002,56,58.900002,0,67.199997,68.900002,65.900002
20161024161500,180.0,186.0,62.0,56,58.900002,0,67.099998,68.900002,65.900002
20161024163000,180.0,193.199997,64.399999,58,58.900002,0,66.900002,68.5,65.5
20161024164500,180.0,186.0,62.0,56,58.900002,0,66.900002,68.900002,65.900002
20161024170000,180.0,186.0,62.0,56,58.900002,0,67.099998,68.900002,65.900002
20161024171500,180.0,186.0,62.0,56,58.900002,0,67.300003,68.900002,65.900002
20161024173000,180.0,186.0,62.0,56,58.900002,0,67.300003,68.900002,65.900002
20161024174500,180.0,186.0,62.0,55,58.900002,0,67.199997,68.900002,65.900002
20161024180000,180.0,186.0,62.0,55,58.900002,0,67.300003,68.900002,65.900002
20161024181500,180.0,186.0,62.0,55,58.900002,0,67.199997,68.900002,65.900002
20161024183000,180.0,193.800003,64.600001,57,58.900002,0,67.199997,68.300003,65.300003
20161024184500,180.0,197.399994,65.799998,58,58.900002,0,67.099998,68.400002,65.400002
20161024190000,180.0,188.399994,62.799998,56,58.900002,0,67.099998,68.400002,65.400002
20161024191500,180.0,188.399994,62.799998,56,58.900002,0,67.400002,68.900002,65.900002
20161024193000,180.0,191.399994,63.799998,57,58.900002,0,67.5,68.5,65.5
20161024194500,180.0,187.800003,62.600001,56,58.900002,0,68.0,68.900002,65.900002
20161024200000,180.0,193.800003,64.600001,58,58.900002,0,68.599998,68.900002,65.900002
20161024201500,180.0,193.800003,64.600001,58,58.900002,0,68.400002,68.900002,65.900002
20161024203000,180.0,187.199997,62.399999,56,58.900002,0,68.300003,68.900002,65.900002
20161024204500,180.0,187.199997,62.399999,56,58.900002,0,68.0,68.900002,65.900002
20161024210000,180.0,187.199997,62.399999,56,58.900002,0,67.900002,68.900002,65.900002
20161024211500,180.0,187.199997,62.399999,56,58.900002,0,67.900002,68.900002,65.900002
20161024213000,180.0,187.199997,62.399999,56,58.900002,0,67.699997,68.900002,65.900002
20161024214500,180.0,187.199997,62.399999,56,58.900002,0,67.699997,68.900002,65.900002
20161024220000,180.0,187.199997,62.399999,56,58.900002,0,67.599998,68.900002,65.900002
20161024221500,180.0,187.199997,62.399999,56,58.900002,0,67.900002,68.900002,65.900002
20161024223000,180.0,193.800003,64.600001,56,58.299999,0,67.599998,68.900002,65.900002
20161024224500,180.0,186.600006,62.200002,56,58.299999,0,67.400002,68.5,65.5
20161024230000,180.0,186.600006,62.200002,56,58.299999,0,67.300003,68.900002,65.900002
20161024231500,180.0,186.600006,62.200002,56,58.299999,0,67.199997,68.900002,65.900002
20161024233000,180.0,186.600006,62.200002,55,58.299999,0,67.199997,68.900002,65.900002
20161024234500,180.0,186.600006,62.200002,55,58.299999,0,67.400002,68.900002,65.900002
20161025000000,180.0,186.600006,62.200002,55,58.299999,0,67.199997,68.900002,65.900002
20161025001500,180.0,186.600006,62.200002,55,58.299999,0,67.0,68.900002,65.900002
20161025003000,180.0,186.600006,62.200002,55,58.299999,0,66.800003,68.900002,65.900002
20161025004500,180.0,190.199997,63.399999,55,58.299999,0,66.800003,68.900002,65.900002
20161025010000,180.0,185.399994,61.799998,54,58.299999,0,66.699997,68.900002,65.900002
20161025011500,180.0,185.399994,61.799998,54,58.299999,0,66.599998,68.900002,65.900002
20161025013000,180.0,185.399994,61.799998,54,58.299999,0,66.599998,68.900002,65.900002
20161025014500,180.0,185.399994,61.799998,54,58.299999,0,66.5,68.900002,65.900002
20161025020000,180.0,187.800003,62.600001,54,58.299999,0,66.400002,68.900002,65.900002
20161025021500,180.0,183.600006,61.200002,54,58.299999,0,66.400002,68.900002,65.900002
20161025023000,180.0,190.800003,63.600001,53,58.299999,0,66.300003,68.900002,65.900002
20161025024500,180.0,187.800003,62.600001,53,58.299999,0,66.300003,68.900002,65.900002
20161025030000,180.0,187.800003,62.600001,53,58.299999,0,66.199997,68.900002,65.900002
20161025031500,180.0,187.800003,62.600001,53,58.299999,0,66.199997,68.900002,65.900002
20161025033000,180.0,187.800003,62.600001,53,58.299999,0,66.099998,68.900002,65.900002
20161025034500,180.0,187.800003,62.600001,53,58.299999,0,66.199997,68.900002,65.900002
20161025040000,180.0,183.600006,61.200002,53,58.299999,0,66.099998,68.900002,65.900002
20161025041500,180.0,186.600006,62.200002,53,58.299999,0,66.099998,68.900002,65.900002
20161025043000,180.0,186.600006,62.200002,53,58.299999,0,66.099998,68.900002,65.900002
20161025044500,180.0,186.600006,62.200002,53,58.299999,0,66.0,68.900002,65.900002
20161025050000,180.0,186.600006,62.200002,53,58.299999,0,66.099998,68.900002,65.900002
20161025051500,180.0,186.600006,62.200002,53,58.299999,0,66.300003,68.900002,65.900002
20161025053000,180.0,186.600006,62.200002,52,58.299999,0,66.300003,68.5,65.5
20161025054500,180.0,186.600006,62.200002,52,58.299999,0,66.199997,68.900002,65.900002
20161025060000,180.0,183.600006,61.200002,52,58.299999,0,66.300003,68.900002,65.900002
20161025061500,180.0,181.199997,60.399999,52,58.299999,0,66.300003,68.900002,65.900002
20161025063000,180.0,183.600006,61.200002,52,58.299999,0,66.099998,68.900002,65.900002
20161025064500,180.0,183.600006,61.200002,52,58.299999,0,66.0,68.900002,65.900002
20161025070000,180.0,183.600006,61.200002,52,58.299999,0,65.900002,68.900002,65.900002
20161025071500,180.0,181.199997,60.399999,52,58.299999,0,65.800003,68.900002,65.900002
20161025073000,180.0,187.800003,62.600001,52,58.299999,0,66.0,68.900002,65.900002
20161025074500,180.0,183.600006,61.200002,52,58.299999,0,66.099998,68.900002,65.900002
20161025080000,180.0,186.0,62.0,52,58.299999,0,66.0,68.900002,65.900002
20161025081500,180.0,186.0,62.0,52,58.299999,0,66.0,68.900002,65.900002
20161025083000,180.0,183.600006,61.200002,52,58.299999,0,66.199997,68.900002,65.900002
20161025084500,180.0,183.600006,61.200002,52,58.299999,0,66.199997,68.800003,65.800003
20161025090000,180.0,183.600006,61.200002,52,58.299999,0,66.599998,68.5,65.5
20161025091500,180.0,183.600006,61.200002,52,58.299999,0,66.699997,68.5,65.5
20161025093000,180.0,179.399994,59.799998,52,58.299999,0,66.699997,68.5,65.5
20161025094500,180.0,181.800003,60.600001,53,59.099998,0,66.599998,68.900002,65.900002
20161025100000,180.0,184.199997,61.399999,53,59.099998,0,66.400002,68.900002,65.900002
20161025101500,180.0,184.199997,61.399999,53,59.099998,0,66.300003,68.900002,65.900002
20161025103000,180.0,190.800003,63.600001,54,59.099998,0,66.400002,68.5,65.5
20161025104500,180.0,190.800003,63.600001,55,59.099998,0,66.900002,68.5,65.5
20161025110000,180.0,186.600006,62.200002,55,59.099998,0,67.5,68.5,65.5
20161025111500,180.0,206.399994,68.799998,58,59.099998,0,68.400002,68.900002,65.900002
20161025113000,180.0,187.199997,62.399999,54,59.099998,0,67.599998,68.900002,65.900002
20161025114500,180.0,183.600006,61.200002,54,59.099998,0,67.400002,68.699997,65.699997
20161025120000,180.0,183.600006,61.200002,54,59.099998,0,67.699997,68.900002,65.900002
20161025121500,180.0,183.600006,61.200002,54,59.099998,0,67.400002,68.900002,65.900002
