PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025123000,180.0,186.0,62.0,54,59.099998,0,67.400002,68.599998,65.599998
20161025124500,180.0,186.0,62.0,54,59.099998,0,67.400002,68.800003,65.800003
20161025130000,180.0,188.399994,62.799998,54,59.099998,0,67.599998,68.800003,65.800003
20161025131500,180.0,188.399994,62.799998,54,59.099998,0,67.400002,68.5,65.5
20161025133000,180.0,186.0,62.0,54,59.099998,0,67.699997,68.599998,65.599998
20161025134500,180.0,186.0,62.0,54,59.099998,0,68.0,68.5,65.5
20161025140000,180.0,191.399994,63.799998,54,59.099998,0,68.199997,68.5,65.5
20161025141500,180.0,187.199997,62.399999,54,59.099998,0,68.199997,68.5,65.5
20161025143000,180.0,192.0,64.0,54,59.099998,0,68.300003,68.599998,65.599998
20161025144500,180.0,188.399994,62.799998,53,59.099998,0,68.300003,68.900002,65.900002
20161025150000,180.0,197.399994,65.799998,56,59.099998,0,68.300003,68.5,65.5
20161025151500,180.0,203.399994,67.799998,56,59.099998,0,68.5,68.5,65.5
20161025153000,180.0,199.199997,66.399999,55,59.099998,0,68.099998,68.5,65.5
20161025154500,180.0,199.199997,66.399999,55,59.099998,0,68.199997,68.5,65.5
20161025160000,180.0,193.800003,64.600001,53,59.099998,0,68.400002,68.5,65.5
20161025161500,180.0,186.0,62.0,51,59.099998,0,68.099998,68.900002,65.900002
20161025163000,180.0,186.0,62.0,51,59.099998,0,68.0,68.5,65.5
20161025164500,180.0,186.0,62.0,51,59.099998,0,67.900002,68.5,65.5
20161025170000,180.0,186.0,62.0,51,59.099998,0,67.900002,68.5,65.5
20161025171500,180.0,186.0,62.0,51,59.099998,0,68.199997,68.5,65.5
20161025173000,180.0,186.0,62.0,51,59.099998,0,68.199997,68.5,65.5
20161025174500,180.0,186.0,62.0,51,59.099998,0,68.0,68.699997,65.699997
20161025180000,180.0,196.800003,65.600001,54,59.099998,0,68.300003,68.5,65.5
20161025181500,180.0,293.399994,97.799998,77,58.400002,0,67.900002,65.0,59.099998
20161025183000,180.0,285.0,95.0,78,58.400002,0,67.699997,65.0,59.099998
20161025184500,180.0,289.799988,96.599996,80,58.400002,0,67.599998,65.0,59.0
20161025190000,180.0,289.799988,96.599996,82,58.400002,0,67.699997,65.0,58.799999
20161025191500,180.0,285.0,95.0,90,58.400002,0,68.0,65.0,58.799999
20161025193000,180.0,285.0,95.0,100,58.400002,0,68.300003,65.0,59.0
20161025194500,180.0,289.799988,96.599996,100,58.400002,0,67.900002,65.0,59.0
20161025200000,180.0,285.0,95.0,100,58.400002,0,67.900002,65.0,59.0
20161025201500,180.0,280.200012,93.400004,100,58.400002,0,68.300003,65.0,59.0
20161025203000,180.0,280.200012,93.400004,100,58.400002,0,68.400002,65.0,59.0
20161025204500,180.0,280.200012,93.400004,100,58.400002,0,68.300003,65.0,59.0
20161025210000,180.0,280.200012,93.400004,100,58.400002,0,67.599998,65.0,59.0
20161025211500,180.0,275.399994,91.799998,100,58.400002,0,67.199997,65.0,59.0
20161025213000,180.0,280.200012,93.400004,100,58.400002,0,66.900002,65.0,59.0
20161025214500,180.0,271.200012,90.400004,100,58.400002,0,66.800003,65.0,59.0
20161025220000,180.0,280.200012,93.400004,100,58.400002,0,66.599998,65.0,59.0
20161025221500,180.0,280.200012,93.400004,100,58.400002,0,66.400002,65.0,59.0
20161025223000,180.0,186.600006,62.200002,55,92.400002,100,67.0,73.099998,70.099998
20161025224500,180.0,241.199997,80.399999,69,59.599998,0,68.199997,69.900002,66.900002
20161025230000,180.0,187.199997,62.399999,54,59.599998,0,67.699997,69.800003,66.800003
20161025231500,180.0,187.199997,62.399999,54,59.599998,0,67.5,69.800003,66.800003
20161025233000,180.0,187.199997,62.399999,54,59.599998,0,67.699997,69.699997,66.699997
20161025234500,180.0,187.199997,62.399999,54,59.599998,0,67.5,69.699997,66.699997
20161026000000,180.0,187.199997,62.399999,54,59.599998,0,67.300003,69.599998,66.599998
20161026001500,180.0,187.199997,62.399999,54,58.799999,0,67.199997,69.599998,66.599998
20161026003000,180.0,187.199997,62.399999,54,58.799999,0,67.199997,69.599998,66.599998
20161026004500,180.0,184.199997,61.399999,53,58.799999,0,67.199997,69.5,66.5
20161026010000,180.0,184.199997,61.399999,53,58.799999,0,67.099998,69.5,66.5
20161026011500,180.0,184.199997,61.399999,53,58.799999,0,66.900002,69.5,66.5
20161026013000,180.0,184.199997,61.399999,53,58.799999,0,66.900002,69.5,66.5
20161026014500,180.0,184.199997,61.399999,53,58.799999,0,66.900002,69.5,66.5
20161026020000,180.0,184.199997,61.399999,53,58.799999,0,66.800003,69.5,66.5
20161026021500,180.0,184.199997,61.399999,53,58.799999,0,67.199997,69.5,66.5
20161026023000,180.0,184.199997,61.399999,53,58.799999,0,66.900002,69.5,66.5
20161026024500,180.0,184.199997,61.399999,53,58.799999,0,66.800003,69.5,66.5
20161026030000,180.0,186.600006,62.200002,53,58.799999,0,66.699997,69.5,66.5
20161026031500,180.0,186.600006,62.200002,53,58.799999,0,66.699997,69.5,66.5
20161026033000,180.0,186.600006,62.200002,53,58.799999,0,66.900002,69.5,66.5
20161026034500,180.0,186.600006,62.200002,53,58.799999,0,67.099998,69.5,66.5
20161026040000,180.0,186.600006,62.200002,53,58.799999,0,67.099998,69.5,66.5
20161026041500,180.0,186.600006,62.200002,53,58.799999,0,67.5,69.5,66.5
20161026043000,180.0,186.600006,62.200002,53,58.799999,0,67.300003,69.5,66.5
20161026044500,180.0,186.600006,62.200002,53,58.799999,0,67.099998,69.5,66.5
20161026050000,180.0,186.600006,62.200002,53,58.799999,0,66.900002,69.5,66.5
20161026051500,180.0,183.600006,61.200002,53,58.799999,0,66.900002,69.5,66.5
20161026053000,180.0,183.600006,61.200002,53,105.599998,100,68.5,80.0,78.0
20161026054500,180.0,181.199997,60.399999,53,91.099998,100,69.599998,80.0,78.0
20161026060000,180.0,183.600006,61.200002,53,99.0,100,70.199997,80.0,78.0
20161026061500,180.0,186.0,62.0,53,97.400002,100,70.800003,80.0,78.0
20161026063000,180.0,186.0,62.0,53,89.900002,100,71.400002,80.0,78.0
20161026064500,180.0,172.199997,57.399999,53,111.900002,100,71.900002,80.0,78.0
20161026070000,180.0,172.199997,57.399999,53,93.0,100,72.199997,80.0,78.0
20161026071500,180.0,172.199997,57.399999,54,98.400002,100,72.699997,80.0,78.0
20161026073000,180.0,174.600006,58.200002,54,98.400002,100,72.900002,80.0,78.0
20161026074500,180.0,230.399994,76.799998,68,58.799999,0,71.400002,71.400002,68.400002
20161026080000,180.0,187.199997,62.399999,56,58.799999,0,70.5,71.400002,68.400002
20161026081500,180.0,187.199997,62.399999,55,58.799999,0,70.099998,71.400002,68.400002
20161026083000,180.0,187.199997,62.399999,55,58.799999,0,69.599998,71.400002,68.400002
20161026084500,180.0,187.199997,62.399999,55,58.799999,0,69.300003,71.400002,68.400002
20161026090000,180.0,187.199997,62.399999,55,59.5,0,69.099998,71.400002,68.400002
20161026091500,180.0,187.199997,62.399999,55,59.5,0,68.900002,71.400002,68.400002
20161026093000,180.0,187.199997,62.399999,55,59.5,0,69.099998,71.400002,68.400002
20161026094500,180.0,187.199997,62.399999,54,59.5,0,69.300003,71.400002,68.400002
20161026100000,180.0,187.199997,62.399999,54,59.5,0,69.099998,71.400002,68.400002
20161026101500,180.0,187.199997,62.399999,54,59.5,0,69.0,71.400002,68.400002
20161026103000,180.0,184.199997,61.399999,54,59.5,0,68.400002,71.400002,68.400002
20161026104500,180.0,184.199997,61.399999,54,59.5,0,68.199997,71.400002,68.400002
20161026110000,180.0,184.199997,61.399999,54,59.5,100,67.900002,71.400002,68.400002
20161026111500,180.0,184.199997,61.399999,54,61.5,100,67.800003,71.400002,68.400002
20161026113000,180.0,184.199997,61.399999,54,61.5,100,67.800003,71.400002,68.400002
20161026114500,180.0,184.199997,61.399999,54,67.800003,100,68.099998,71.400002,68.400002
20161026120000,180.0,184.199997,61.399999,54,65.800003,100,68.300003,71.400002,68.400002
20161026121500,180.0,180.600006,60.200002,54,67.699997,100,68.599998,71.400002,68.400002
20161026123000,180.0,184.199997,61.399999,54,61.099998,0,68.699997,71.400002,68.400002
20161026124500,180.0,184.199997,61.399999,54,61.099998,0,68.699997,71.400002,68.400002
20161026130000,180.0,184.199997,61.399999,54,60.0,0,68.5,71.400002,68.400002
20161026131500,180.0,184.199997,61.399999,54,60.0,0,69.099998,71.400002,68.400002
20161026133000,180.0,184.199997,61.399999,54,60.0,0,68.900002,71.400002,68.400002
20161026134500,180.0,181.199997,60.399999,54,60.0,0,69.699997,71.400002,68.400002
20161026140000,180.0,181.199997,60.399999,54,60.0,0,69.300003,71.400002,68.400002
20161026141500,180.0,181.199997,60.399999,54,60.0,0,68.900002,71.400002,68.400002
20161026143000,180.0,181.199997,60.399999,54,60.0,0,68.800003,71.400002,68.400002
20161026144500,180.0,181.199997,60.399999,54,60.0,0,68.699997,71.400002,68.400002
20161026150000,180.0,183.600006,61.200002,54,60.0,0,68.699997,71.400002,68.400002
20161026151500,180.0,183.600006,61.200002,54,60.0,0,68.800003,71.400002,68.400002
20161026153000,180.0,183.600006,61.200002,54,60.0,0,68.900002,71.400002,68.400002
20161026154500,180.0,183.600006,61.200002,54,60.0,0,68.699997,71.400002,68.400002
20161026160000,180.0,180.600006,60.200002,54,60.0,0,68.699997,71.400002,68.400002
20161026161500,180.0,183.600006,61.200002,54,60.0,0,68.800003,71.400002,68.400002
20161026163000,180.0,179.399994,59.799998,54,60.0,0,68.800003,71.400002,68.400002
20161026164500,180.0,184.199997,61.399999,54,60.0,0,68.699997,71.400002,68.400002
20161026170000,180.0,184.199997,61.399999,54,60.0,0,68.900002,71.400002,68.400002
20161026171500,180.0,184.199997,61.399999,54,60.0,0,69.199997,71.400002,68.400002
20161026173000,180.0,184.199997,61.399999,54,60.0,0,68.800003,71.400002,68.400002
20161026174500,180.0,184.199997,61.399999,54,60.0,0,68.599998,71.400002,68.400002
20161026180000,180.0,184.199997,61.399999,54,60.0,0,68.599998,71.400002,68.400002
20161026181500,180.0,184.199997,61.399999,54,60.0,0,68.699997,71.400002,68.400002
20161026183000,180.0,184.199997,61.399999,54,60.0,0,68.599998,71.400002,68.400002
20161026184500,180.0,184.199997,61.399999,54,60.0,0,68.400002,71.300003,68.300003
20161026190000,180.0,184.199997,61.399999,54,60.0,0,68.300003,71.300003,68.300003
20161026191500,180.0,186.600006,62.200002,54,60.0,0,68.199997,71.300003,68.300003
20161026193000,180.0,180.600006,60.200002,54,60.0,0,68.099998,71.300003,68.300003
20161026194500,180.0,186.0,62.0,54,60.0,0,68.599998,71.300003,68.300003
20161026200000,180.0,186.0,62.0,54,60.0,0,68.599998,71.300003,68.300003
20161026201500,180.0,186.0,62.0,54,60.0,0,68.400002,71.300003,68.300003
20161026203000,180.0,186.0,62.0,54,59.299999,0,68.800003,71.300003,68.300003
20161026204500,180.0,186.0,62.0,54,59.299999,0,68.599998,71.300003,68.300003
20161026210000,180.0,181.800003,60.600001,54,59.299999,0,68.400002,71.300003,68.300003
20161026211500,180.0,184.199997,61.399999,54,59.299999,0,68.699997,71.300003,68.300003
20161026213000,180.0,184.199997,61.399999,54,59.299999,0,68.900002,71.300003,68.300003
20161026214500,180.0,184.199997,61.399999,54,59.299999,0,68.599998,71.300003,68.300003
20161026220000,180.0,181.800003,60.600001,54,59.299999,0,68.400002,71.300003,68.300003
20161026221500,180.0,181.800003,60.600001,54,59.299999,0,68.300003,71.300003,68.300003
20161026223000,180.0,184.199997,61.399999,54,59.299999,0,68.300003,71.300003,68.300003
20161026224500,180.0,184.199997,61.399999,54,59.299999,0,68.300003,71.300003,68.300003
20161026230000,180.0,184.199997,61.399999,54,59.299999,0,68.099998,71.300003,68.300003
20161026231500,180.0,191.399994,63.799998,51,59.299999,100,67.900002,71.300003,68.300003
20161026233000,180.0,185.399994,61.799998,51,59.900002,100,68.0,71.300003,68.300003
20161026234500,180.0,185.399994,61.799998,51,59.900002,100,67.900002,71.300003,68.300003
20161027000000,180.0,185.399994,61.799998,51,61.099998,100,67.800003,71.300003,68.300003
20161027001500,180.0,187.800003,62.600001,51,61.099998,100,67.900002,71.300003,68.300003
20161027003000,180.0,187.800003,62.600001,51,61.900002,100,67.800003,71.300003,68.300003
20161027004500,180.0,187.800003,62.600001,51,72.0,100,68.199997,71.300003,68.300003
20161027010000,180.0,187.800003,62.600001,51,60.0,0,68.400002,71.300003,68.300003
20161027011500,180.0,187.800003,62.600001,51,60.0,100,68.0,71.300003,68.300003
20161027013000,180.0,187.800003,62.600001,51,60.0,100,67.800003,71.300003,68.300003
20161027014500,180.0,187.800003,62.600001,51,61.099998,100,67.699997,71.300003,68.300003
20161027020000,180.0,187.800003,62.600001,51,61.099998,100,67.800003,71.300003,68.300003
20161027021500,180.0,187.800003,62.600001,51,72.0,100,68.099998,71.300003,68.300003
20161027023000,180.0,187.800003,62.600001,51,67.300003,0,68.599998,71.300003,68.300003
20161027024500,180.0,184.199997,61.399999,50,60.900002,0,68.199997,71.300003,68.300003
20161027030000,180.0,184.199997,61.399999,50,60.0,100,67.900002,71.300003,68.300003
20161027031500,180.0,184.199997,61.399999,50,60.700001,100,67.800003,71.300003,68.300003
20161027033000,180.0,184.199997,61.399999,50,60.700001,100,67.800003,71.300003,68.300003
20161027034500,180.0,181.199997,60.399999,50,60.700001,100,67.800003,71.300003,68.300003
20161027040000,180.0,181.199997,60.399999,50,65.300003,100,67.800003,71.300003,68.300003
20161027041500,180.0,181.199997,60.399999,50,78.699997,100,68.300003,71.300003,68.300003
20161027043000,180.0,181.199997,60.399999,50,59.599998,0,68.199997,71.300003,68.300003
20161027044500,180.0,181.199997,60.399999,50,59.599998,0,68.099998,71.300003,68.300003
20161027050000,180.0,183.600006,61.200002,50,59.599998,100,67.900002,71.300003,68.300003
20161027051500,180.0,183.600006,61.200002,50,61.099998,100,67.699997,71.300003,68.300003
20161027053000,180.0,183.600006,61.200002,50,61.099998,100,67.699997,71.300003,68.300003
20161027054500,180.0,183.600006,61.200002,50,77.400002,100,68.099998,71.300003,68.300003
20161027060000,180.0,181.199997,60.399999,50,64.400002,0,68.599998,71.300003,68.300003
20161027061500,180.0,181.199997,60.399999,50,59.599998,0,68.099998,71.300003,68.300003
20161027063000,180.0,181.199997,60.399999,50,59.599998,100,67.900002,71.300003,68.300003
20161027064500,180.0,181.199997,60.399999,50,60.299999,100,68.099998,71.300003,68.300003
20161027070000,180.0,187.199997,62.399999,50,60.299999,100,67.900002,71.300003,68.300003
20161027071500,180.0,187.199997,62.399999,50,60.299999,100,67.699997,71.300003,68.300003
20161027073000,180.0,187.199997,62.399999,50,60.299999,100,68.0,71.199997,68.199997
20161027074500,180.0,187.199997,62.399999,49,64.400002,100,67.800003,71.300003,68.300003
20161027080000,180.0,187.199997,62.399999,49,73.099998,100,68.300003,71.300003,68.300003
20161027081500,180.0,187.199997,62.399999,49,61.599998,0,68.599998,71.300003,68.300003
20161027083000,180.0,187.199997,62.399999,48,59.900002,0,68.099998,71.300003,68.300003
20161027084500,180.0,187.199997,62.399999,47,59.900002,100,67.900002,71.300003,68.300003
20161027090000,180.0,187.199997,62.399999,47,59.900002,100,67.900002,71.300003,68.300003
20161027091500,180.0,187.199997,62.399999,47,59.900002,100,68.099998,71.300003,68.300003
20161027093000,180.0,187.199997,62.399999,47,59.900002,100,68.300003,71.300003,68.300003
20161027094500,180.0,187.199997,62.399999,47,60.700001,100,68.300003,71.300003,68.300003
20161027100000,180.0,184.199997,61.399999,47,60.700001,100,68.199997,71.300003,68.300003
20161027101500,180.0,184.199997,61.399999,47,60.700001,100,68.199997,71.300003,68.300003
20161027103000,180.0,184.199997,61.399999,47,60.700001,0,68.599998,71.300003,68.300003
20161027104500,180.0,186.600006,62.200002,47,60.0,0,68.199997,71.300003,68.300003
20161027110000,180.0,184.199997,61.399999,47,60.0,100,68.0,71.199997,68.199997
20161027111500,180.0,184.199997,61.399999,47,60.0,100,68.199997,71.199997,68.199997
20161027113000,180.0,184.199997,61.399999,47,60.0,100,68.199997,71.199997,68.199997
20161027114500,180.0,186.600006,62.200002,47,60.0,100,68.300003,71.300003,68.300003
20161027120000,180.0,186.600006,62.200002,47,60.0,0,68.599998,71.300003,68.300003
20161027121500,180.0,186.600006,62.200002,47,60.0,0,68.699997,71.300003,68.300003
20161027123000,180.0,186.600006,62.200002,47,60.0,0,68.800003,71.199997,68.199997
20161027124500,180.0,181.800003,60.600001,47,60.0,0,68.800003,71.199997,68.199997
20161027130000,180.0,179.399994,59.799998,47,60.0,0,68.900002,71.300003,68.300003
20161027131500,180.0,179.399994,59.799998,47,60.0,0,68.699997,71.300003,68.300003
20161027133000,180.0,179.399994,59.799998,47,60.0,0,68.699997,71.300003,68.300003
20161027134500,180.0,175.199997,58.399999,47,60.0,0,69.099998,71.199997,68.199997
20161027140000,180.0,177.600006,59.200002,47,60.0,0,69.099998,71.199997,68.199997
20161027141500,180.0,174.0,58.0,47,60.0,0,69.099998,71.300003,68.300003
20161027143000,180.0,178.199997,59.399999,47,60.0,0,68.900002,71.300003,68.300003
20161027144500,180.0,175.800003,58.600001,47,60.0,0,68.900002,71.300003,68.300003
20161027150000,180.0,181.199997,60.399999,48,60.0,0,69.0,71.199997,68.199997
20161027151500,180.0,184.199997,61.399999,48,60.0,0,68.800003,71.300003,68.300003
20161027153000,180.0,184.199997,61.399999,48,60.0,0,68.699997,71.300003,68.300003
20161027154500,180.0,187.199997,62.399999,48,60.0,0,68.900002,71.199997,68.199997
20161027160000,180.0,187.199997,62.399999,48,60.0,0,68.699997,71.300003,68.300003
20161027161500,180.0,187.199997,62.399999,48,60.0,0,69.300003,71.300003,68.300003
20161027163000,180.0,187.199997,62.399999,48,60.0,0,68.900002,71.300003,68.300003
20161027164500,180.0,187.199997,62.399999,48,60.0,0,68.900002,71.300003,68.300003
20161027170000,180.0,187.199997,62.399999,48,60.0,0,68.800003,71.199997,68.199997
20161027171500,180.0,184.199997,61.399999,48,60.0,0,68.699997,71.199997,68.199997
20161027173000,180.0,184.199997,61.399999,48,60.0,0,68.699997,71.199997,68.199997
20161027174500,180.0,184.199997,61.399999,48,60.0,0,68.699997,71.199997,68.199997
20161027180000,180.0,184.199997,61.399999,48,60.0,0,68.599998,71.300003,68.300003
20161027181500,180.0,184.199997,61.399999,48,60.0,0,68.699997,71.199997,68.199997
20161027183000,180.0,184.199997,61.399999,48,60.0,0,69.300003,71.199997,68.199997
20161027184500,180.0,184.199997,61.399999,48,60.0,0,69.599998,71.0,68.0
20161027190000,180.0,181.800003,60.600001,48,60.0,0,69.400002,71.099998,68.099998
20161027191500,180.0,181.800003,60.600001,48,60.0,0,69.5,71.099998,68.099998
20161027193000,180.0,200.399994,66.799998,52,60.0,0,70.199997,71.0,68.0
20161027194500,180.0,186.600006,62.200002,49,60.0,0,69.599998,71.099998,68.099998
20161027200000,180.0,184.199997,61.399999,49,60.0,0,69.599998,71.099998,68.099998
20161027201500,180.0,184.199997,61.399999,49,60.0,0,69.300003,71.199997,68.199997
20161027203000,180.0,184.199997,61.399999,49,60.0,0,69.0,71.199997,68.199997
20161027204500,180.0,187.199997,62.399999,48,59.299999,0,68.800003,71.099998,68.099998
20161027210000,180.0,187.199997,62.399999,48,59.299999,0,68.599998,71.099998,68.099998
20161027211500,180.0,183.600006,61.200002,48,59.299999,0,68.400002,71.199997,68.199997
20161027213000,180.0,183.600006,61.200002,47,59.299999,0,68.599998,71.0,68.0
20161027214500,180.0,186.600006,62.200002,47,59.299999,0,68.900002,71.099998,68.099998
20161027220000,180.0,186.600006,62.200002,47,59.299999,0,68.699997,71.099998,68.099998
20161027221500,180.0,186.600006,62.200002,47,59.299999,0,68.599998,71.099998,68.099998
20161027223000,180.0,186.600006,62.200002,47,59.299999,0,68.5,71.099998,68.099998
20161027224500,180.0,186.600006,62.200002,47,59.299999,0,68.400002,71.099998,68.099998
20161027230000,180.0,186.600006,62.200002,47,59.299999,0,68.199997,71.0,68.0
20161027231500,180.0,186.600006,62.200002,47,59.299999,0,68.199997,71.0,68.0
20161027233000,180.0,186.600006,62.200002,47,59.299999,0,68.099998,71.0,68.0
20161027234500,180.0,186.600006,62.200002,47,59.299999,0,68.0,71.0,68.0
20161028000000,180.0,183.600006,61.200002,47,59.299999,0,67.900002,71.0,68.0
20161028001500,180.0,183.600006,61.200002,47,59.299999,0,68.0,71.0,68.0
20161028003000,180.0,183.600006,61.200002,47,59.299999,0,67.900002,71.0,68.0
20161028004500,180.0,183.600006,61.200002,47,59.299999,0,67.800003,70.900002,67.900002
20161028010000,180.0,183.600006,61.200002,47,59.299999,100,67.699997,71.0,68.0
20161028011500,180.0,183.600006,61.200002,47,59.299999,100,67.599998,71.0,68.0
20161028013000,180.0,186.0,62.0,47,59.299999,100,67.699997,71.0,68.0
20161028014500,180.0,186.0,62.0,47,60.099998,100,67.599998,71.0,68.0
20161028020000,180.0,186.0,62.0,47,60.099998,100,67.599998,70.900002,67.900002
20161028021500,180.0,186.0,62.0,47,60.099998,100,67.699997,70.900002,67.900002
20161028023000,180.0,186.0,62.0,47,60.099998,100,67.699997,71.0,68.0
20161028024500,180.0,186.0,62.0,47,60.099998,100,67.599998,70.900002,67.900002
20161028030000,180.0,186.0,62.0,47,60.799999,100,67.900002,70.900002,67.900002
20161028031500,180.0,186.0,62.0,47,59.900002,0,67.900002,70.900002,67.900002
20161028033000,180.0,186.0,62.0,47,59.900002,0,67.800003,70.900002,67.900002
20161028034500,180.0,186.0,62.0,47,59.299999,100,67.699997,70.900002,67.900002
20161028040000,180.0,186.0,62.0,47,59.299999,100,67.599998,71.0,68.0
20161028041500,180.0,186.0,62.0,47,59.299999,100,67.599998,70.900002,67.900002
20161028043000,180.0,182.399994,60.799998,47,59.299999,100,67.599998,70.900002,67.900002
20161028044500,180.0,187.199997,62.399999,47,60.599998,100,67.599998,70.900002,67.900002
20161028050000,180.0,187.199997,62.399999,47,60.599998,100,67.599998,70.900002,67.900002
20161028051500,180.0,187.199997,62.399999,47,60.599998,100,67.5,70.900002,67.900002
20161028053000,180.0,187.199997,62.399999,47,60.599998,100,67.599998,70.900002,67.900002
20161028054500,180.0,175.199997,58.399999,47,60.599998,100,68.0,70.900002,67.900002
20161028060000,180.0,178.800003,59.600001,48,60.599998,0,68.800003,70.900002,67.900002
20161028061500,180.0,174.600006,58.200002,48,60.599998,0,68.400002,70.900002,67.900002
20161028063000,180.0,178.199997,59.399999,50,60.599998,0,68.400002,70.900002,67.900002
20161028064500,180.0,178.199997,59.399999,50,60.599998,0,68.099998,70.900002,67.900002
20161028070000,180.0,178.199997,59.399999,50,60.599998,0,67.900002,70.900002,67.900002
20161028071500,180.0,178.199997,59.399999,50,60.599998,0,67.800003,70.900002,67.900002
20161028073000,180.0,178.199997,59.399999,50,60.599998,0,68.199997,70.900002,67.900002
20161028074500,180.0,180.600006,60.200002,50,60.599998,0,67.900002,70.900002,67.900002
20161028080000,180.0,180.600006,60.200002,50,59.599998,0,67.800003,70.900002,67.900002
20161028081500,180.0,180.600006,60.200002,50,59.599998,0,67.699997,70.900002,67.900002
20161028083000,180.0,180.600006,60.200002,50,59.599998,100,67.599998,70.900002,67.900002
20161028084500,180.0,180.600006,60.200002,50,59.599998,100,67.699997,70.900002,67.900002
20161028090000,180.0,180.600006,60.200002,50,59.599998,0,68.400002,70.900002,67.900002
20161028091500,180.0,180.600006,60.200002,50,95.300003,100,68.599998,75.699997,72.699997
20161028093000,180.0,180.600006,60.200002,50,107.900002,100,69.199997,75.699997,72.699997
20161028094500,180.0,180.600006,60.200002,50,93.599998,100,69.699997,75.699997,72.699997
20161028100000,180.0,180.600006,60.200002,50,109.300003,100,70.300003,75.699997,72.699997
20161028101500,180.0,180.600006,60.200002,50,93.099998,100,70.800003,75.699997,72.699997
20161028103000,180.0,180.600006,60.200002,50,96.0,100,70.800003,75.699997,72.699997
20161028104500,180.0,180.600006,60.200002,50,108.400002,100,71.400002,75.699997,72.699997
20161028110000,180.0,180.600006,60.200002,50,93.599998,100,71.599998,75.699997,72.699997
20161028111500,180.0,180.600006,60.200002,50,103.599998,100,71.699997,75.699997,72.699997
20161028113000,180.0,187.199997,62.399999,50,93.0,100,72.5,75.699997,72.699997
20161028114500,180.0,187.199997,62.399999,49,73.900002,0,73.199997,75.699997,72.699997
20161028120000,180.0,187.199997,62.399999,47,60.799999,100,72.300003,75.699997,72.699997
20161028121500,180.0,187.199997,62.399999,47,61.5,100,71.900002,75.699997,72.699997
20161028123000,180.0,187.199997,62.399999,47,92.400002,100,71.900002,75.699997,72.699997
20161028124500,180.0,184.199997,61.399999,47,80.699997,100,72.699997,75.699997,72.699997
20161028130000,180.0,184.199997,61.399999,47,61.200001,0,73.099998,75.699997,72.699997
20161028131500,180.0,184.199997,61.399999,47,60.299999,0,72.599998,75.699997,72.699997
20161028133000,180.0,181.199997,60.399999,47,60.299999,100,72.300003,75.699997,72.699997
20161028134500,180.0,183.600006,61.200002,47,59.5,100,72.099998,75.699997,72.699997
20161028140000,180.0,183.600006,61.200002,47,73.5,100,72.099998,75.699997,72.699997
20161028141500,180.0,183.600006,61.200002,47,78.199997,100,72.900002,75.699997,72.699997
20161028143000,180.0,183.600006,61.200002,47,60.400002,100,72.400002,75.699997,72.699997
20161028144500,180.0,183.600006,61.200002,47,59.700001,100,72.099998,75.699997,72.699997
20161028150000,180.0,183.600006,61.200002,47,65.199997,100,72.0,75.699997,72.699997
20161028151500,180.0,183.600006,61.200002,47,72.5,100,72.400002,75.699997,72.699997
20161028153000,180.0,183.600006,61.200002,47,71.599998,100,72.800003,75.699997,72.699997
20161028154500,180.0,183.600006,61.200002,47,61.200001,0,72.800003,75.699997,72.699997
20161028160000,180.0,183.600006,61.200002,47,60.299999,100,72.199997,75.699997,72.699997
20161028161500,180.0,187.199997,62.399999,47,61.5,100,71.900002,75.699997,72.699997
20161028163000,180.0,187.199997,62.399999,47,85.599998,100,72.099998,75.699997,72.699997
20161028164500,180.0,172.199997,57.399999,48,85.599998,100,72.5,75.699997,72.699997
20161028170000,180.0,172.199997,57.399999,48,106.0,100,72.199997,75.699997,72.699997
20161028171500,180.0,174.0,58.0,48,94.199997,100,72.699997,75.699997,72.699997
20161028173000,180.0,174.0,58.0,48,60.799999,0,72.699997,75.699997,72.699997
20161028174500,180.0,174.0,58.0,48,60.799999,100,72.0,75.699997,72.699997
20161028180000,180.0,171.600006,57.200002,48,88.599998,100,72.0,75.699997,72.699997
20161028181500,180.0,174.600006,58.200002,48,74.800003,100,72.699997,75.699997,72.699997
20161028183000,180.0,174.600006,58.200002,48,73.900002,100,72.599998,75.699997,72.699997
20161028184500,180.0,172.800003,57.600001,48,76.300003,100,72.699997,75.699997,72.699997
20161028190000,180.0,169.199997,56.399999,48,76.300003,100,72.599998,75.699997,72.699997
20161028191500,180.0,174.600006,58.200002,48,71.599998,100,72.699997,75.699997,72.699997
20161028193000,180.0,172.800003,57.600001,48,71.599998,100,72.599998,75.699997,72.699997
20161028194500,180.0,172.800003,57.600001,48,77.400002,100,72.900002,75.699997,72.699997
20161028200000,180.0,180.600006,60.200002,48,60.0,0,72.599998,75.699997,72.699997
20161028201500,180.0,178.199997,59.399999,48,60.0,100,72.300003,75.699997,72.699997
20161028203000,180.0,181.199997,60.399999,48,60.799999,100,72.099998,75.699997,72.699997
20161028204500,180.0,177.600006,59.200002,48,60.799999,0,72.900002,75.699997,72.699997
20161028210000,180.0,177.600006,59.200002,48,60.799999,100,72.099998,75.699997,72.699997
20161028211500,180.0,177.600006,59.200002,48,78.599998,100,71.800003,75.699997,72.699997
20161028213000,180.0,177.600006,59.200002,48,91.099998,100,72.099998,75.699997,72.699997
20161028214500,180.0,174.0,58.0,48,97.099998,100,72.300003,75.699997,72.699997
20161028220000,180.0,177.600006,59.200002,48,89.300003,100,72.5,75.699997,72.699997
20161028221500,180.0,175.199997,58.399999,48,89.300003,100,72.699997,75.699997,72.699997
20161028223000,180.0,177.600006,59.200002,48,101.699997,100,72.900002,75.699997,72.699997
20161028224500,180.0,179.399994,59.799998,48,60.799999,100,72.400002,75.699997,72.699997
20161028230000,180.0,179.399994,59.799998,48,60.799999,100,71.699997,75.699997,72.699997
20161028231500,180.0,175.199997,58.399999,48,97.800003,100,72.300003,75.699997,72.699997
20161028233000,180.0,178.800003,59.600001,48,81.800003,100,72.599998,75.699997,72.699997
20161028234500,180.0,180.600006,60.200002,48,77.300003,100,72.699997,75.699997,72.699997
20161029000000,180.0,184.199997,61.399999,48,84.900002,100,72.900002,75.699997,72.699997
20161029001500,180.0,186.600006,62.200002,48,59.200001,100,72.300003,75.699997,72.699997
20161029003000,180.0,186.600006,62.200002,48,60.299999,100,71.699997,75.699997,72.699997
20161029004500,180.0,186.600006,62.200002,48,95.900002,100,72.199997,75.699997,72.699997
20161029010000,180.0,182.399994,60.799998,48,85.599998,100,72.699997,75.699997,72.699997
20161029011500,180.0,182.399994,60.799998,48,81.099998,100,72.900002,75.699997,72.699997
20161029013000,180.0,182.399994,60.799998,48,62.0,100,72.400002,75.699997,72.699997
20161029014500,180.0,182.399994,60.799998,48,62.0,100,71.699997,75.699997,72.699997
20161029020000,180.0,182.399994,60.799998,48,85.599998,100,72.099998,75.699997,72.699997
20161029021500,180.0,182.399994,60.799998,48,94.099998,100,72.099998,75.699997,72.699997
20161029023000,180.0,178.800003,59.600001,48,99.199997,100,72.199997,75.699997,72.699997
20161029024500,180.0,185.399994,61.799998,48,89.300003,100,72.199997,75.699997,72.699997
20161029030000,180.0,185.399994,61.799998,48,96.599998,100,72.300003,75.699997,72.699997
20161029031500,180.0,185.399994,61.799998,48,98.5,100,72.400002,75.699997,72.699997
20161029033000,180.0,185.399994,61.799998,48,88.099998,100,72.400002,75.699997,72.699997
20161029034500,180.0,185.399994,61.799998,48,101.099998,100,72.400002,75.699997,72.699997
20161029040000,180.0,185.399994,61.799998,48,94.199997,100,72.699997,75.699997,72.699997
20161029041500,180.0,185.399994,61.799998,48,62.5,0,72.900002,75.699997,72.699997
20161029043000,180.0,188.399994,62.799998,48,58.700001,100,71.900002,75.699997,72.699997
20161029044500,180.0,188.399994,62.799998,48,86.199997,100,71.699997,75.699997,72.699997
20161029050000,180.0,184.199997,61.399999,48,89.800003,100,72.0,75.699997,72.699997
20161029051500,180.0,186.600006,62.200002,48,100.5,100,72.199997,75.699997,72.699997
20161029053000,180.0,186.600006,62.200002,48,88.099998,100,72.300003,75.699997,72.699997
20161029054500,180.0,186.600006,62.200002,47,98.400002,100,72.400002,75.699997,72.699997
20161029060000,180.0,186.600006,62.200002,47,93.099998,100,72.5,75.699997,72.699997
20161029061500,180.0,186.600006,62.200002,47,88.599998,100,72.400002,75.599998,72.599998
20161029063000,180.0,184.199997,61.399999,47,60.700001,0,73.099998,75.599998,72.599998
20161029064500,180.0,184.199997,61.399999,47,59.200001,100,72.199997,75.5,72.5
20161029070000,180.0,186.600006,62.200002,47,59.200001,0,72.199997,75.5,72.5
20161029071500,180.0,186.600006,62.200002,47,60.299999,100,71.599998,75.5,72.5
20161029073000,180.0,181.800003,60.600001,47,80.699997,100,71.900002,75.400002,72.400002
20161029074500,180.0,169.199997,56.399999,48,86.199997,100,72.199997,75.400002,72.400002
20161029080000,180.0,172.800003,57.600001,48,81.699997,100,72.5,75.400002,72.400002
20161029081500,180.0,172.800003,57.600001,48,65.900002,0,72.699997,75.400002,72.400002
20161029083000,180.0,172.800003,57.600001,48,60.299999,100,71.699997,75.400002,72.400002
20161029084500,180.0,172.800003,57.600001,48,79.199997,100,71.599998,75.400002,72.400002
20161029090000,180.0,177.600006,59.200002,48,78.199997,100,72.300003,75.400002,72.400002
20161029091500,180.0,184.199997,61.399999,47,84.900002,100,72.599998,75.400002,72.400002
20161029093000,180.0,184.199997,61.399999,47,60.0,0,72.5,75.400002,72.400002
20161029094500,180.0,184.199997,61.399999,47,60.0,100,71.699997,75.400002,72.400002
20161029100000,180.0,184.199997,61.399999,47,71.5,100,71.699997,75.400002,72.400002
20161029101500,180.0,184.199997,61.399999,47,64.0,100,71.900002,75.400002,72.400002
20161029103000,180.0,181.199997,60.399999,47,78.5,100,72.199997,75.400002,72.400002
20161029104500,180.0,293.399994,97.799998,68,59.599998,0,71.800003,69.5,66.5
20161029110000,180.0,271.200012,90.400004,65,58.599998,0,70.300003,69.5,66.5
20161029111500,180.0,275.399994,91.799998,65,58.599998,0,70.099998,69.5,66.5
20161029113000,180.0,285.0,95.0,67,58.599998,0,69.800003,69.5,66.5
20161029114500,180.0,280.200012,93.400004,65,58.599998,0,69.699997,69.5,66.5
20161029120000,180.0,285.0,95.0,65,58.599998,0,69.400002,69.5,66.5
20161029121500,180.0,280.200012,93.400004,65,58.599998,0,69.400002,69.5,66.5
20161029123000,180.0,271.200012,90.400004,64,58.599998,0,69.099998,69.5,66.5
20161029124500,180.0,230.399994,76.799998,58,59.400002,0,68.900002,69.5,66.5
20161029130000,180.0,230.399994,76.799998,57,58.400002,0,69.5,69.5,66.5
20161029131500,180.0,230.399994,76.799998,58,58.400002,0,69.800003,69.5,66.5
20161029133000,180.0,242.399994,80.799998,60,58.400002,0,69.699997,69.5,66.5
20161029134500,180.0,235.199997,78.399999,60,58.400002,0,69.400002,69.5,66.5
20161029140000,180.0,241.800003,80.600001,61,59.099998,0,69.599998,69.5,66.5
20161029141500,180.0,266.399994,88.799998,66,59.099998,0,69.699997,69.5,66.5
20161029143000,180.0,266.399994,88.799998,66,59.099998,0,69.5,69.5,66.5
20161029144500,180.0,261.600006,87.200002,64,59.099998,0,69.199997,69.5,66.5
20161029150000,180.0,235.800003,78.600001,60,59.099998,0,69.300003,69.5,66.5
20161029151500,180.0,216.600006,72.200002,55,59.099998,0,69.0,69.5,66.5
20161029153000,180.0,204.0,68.0,53,59.099998,0,69.099998,69.5,66.5
20161029154500,180.0,207.0,69.0,53,59.099998,0,69.199997,69.5,66.5
20161029160000,180.0,207.0,69.0,53,59.099998,0,69.300003,69.5,66.5
20161029161500,180.0,207.0,69.0,53,59.099998,0,69.400002,69.5,66.5
20161029163000,180.0,207.0,69.0,53,59.099998,0,69.599998,69.5,66.5
20161029164500,180.0,207.0,69.0,53,59.099998,0,69.599998,69.5,66.5
20161029170000,180.0,223.199997,74.399999,57,59.099998,0,70.0,69.5,66.5
20161029171500,180.0,234.0,78.0,59,59.099998,0,69.599998,69.5,66.5
20161029173000,180.0,234.0,78.0,59,59.099998,0,69.300003,69.5,66.5
20161029174500,180.0,216.600006,72.200002,55,59.099998,0,69.300003,69.5,66.5
20161029180000,180.0,210.0,70.0,54,59.099998,0,69.099998,69.5,66.5
20161029181500,180.0,202.800003,67.600001,53,59.099998,0,69.199997,69.5,66.5
20161029183000,180.0,199.199997,66.399999,53,59.099998,0,69.599998,69.5,66.5
20161029184500,180.0,199.199997,66.399999,53,59.099998,0,69.699997,69.5,66.5
20161029190000,180.0,199.199997,66.399999,53,59.099998,0,69.400002,69.400002,66.400002
20161029191500,180.0,199.199997,66.399999,53,59.099998,0,69.199997,69.400002,66.400002
20161029193000,180.0,199.199997,66.399999,54,59.099998,0,69.699997,69.400002,66.400002
20161029194500,180.0,225.600006,75.200002,58,59.099998,0,69.800003,69.400002,66.400002
20161029200000,180.0,261.600006,87.200002,66,59.099998,0,69.800003,69.400002,66.400002
20161029201500,180.0,246.600006,82.200002,63,59.099998,0,69.099998,69.400002,66.400002
20161029203000,180.0,246.600006,82.200002,63,59.099998,0,69.400002,69.400002,66.400002
20161029204500,180.0,246.600006,82.200002,63,59.099998,0,69.699997,69.400002,66.400002
20161029210000,180.0,235.800003,78.600001,61,59.099998,0,69.0,69.400002,66.400002
20161029211500,180.0,205.199997,68.399999,53,59.099998,0,68.900002,69.400002,66.400002
20161029213000,180.0,186.0,62.0,50,59.099998,0,68.900002,69.400002,66.400002
20161029214500,180.0,198.600006,66.200002,52,59.099998,0,69.400002,69.400002,66.400002
20161029220000,180.0,198.600006,66.200002,52,59.099998,0,69.400002,69.400002,66.400002
20161029221500,180.0,198.600006,66.200002,52,59.099998,0,69.300003,69.400002,66.400002
20161029223000,180.0,187.199997,62.399999,49,59.099998,0,68.800003,69.400002,66.400002
20161029224500,180.0,187.199997,62.399999,49,59.099998,0,69.0,69.400002,66.400002
20161029230000,180.0,187.199997,62.399999,49,59.099998,0,69.099998,69.400002,66.400002
20161029231500,180.0,187.199997,62.399999,49,59.099998,0,69.300003,69.400002,66.400002
20161029233000,180.0,187.199997,62.399999,49,59.099998,0,69.300003,69.400002,66.400002
20161029234500,180.0,187.199997,62.399999,49,59.099998,0,69.0,69.400002,66.400002
20161030000000,180.0,187.199997,62.399999,49,59.099998,0,68.800003,69.300003,66.300003
20161030001500,180.0,187.199997,62.399999,49,59.099998,0,68.800003,69.300003,66.300003
20161030003000,180.0,187.199997,62.399999,49,59.099998,0,68.699997,69.300003,66.300003
20161030004500,180.0,187.199997,62.399999,49,59.099998,0,68.599998,69.300003,66.300003
20161030010000,180.0,187.199997,62.399999,49,59.099998,0,68.599998,69.300003,66.300003
20161030011500,180.0,190.800003,63.600001,49,59.099998,0,68.300003,69.199997,66.199997
20161030013000,180.0,187.199997,62.399999,49,59.099998,0,68.199997,69.199997,66.199997
20161030014500,180.0,187.199997,62.399999,49,59.099998,0,68.400002,69.199997,66.199997
20161030020000,180.0,187.199997,62.399999,49,59.099998,0,68.599998,69.199997,66.199997
20161030021500,180.0,187.199997,62.399999,48,59.099998,0,68.5,69.300003,66.300003
20161030023000,180.0,187.199997,62.399999,47,59.099998,0,68.300003,69.199997,66.199997
20161030024500,180.0,187.199997,62.399999,47,59.099998,0,68.099998,69.300003,66.300003
20161030030000,180.0,187.199997,62.399999,47,59.099998,0,67.900002,69.0,66.0
20161030031500,180.0,183.600006,61.200002,47,59.099998,0,67.800003,69.099998,66.099998
20161030033000,180.0,183.600006,61.200002,47,59.099998,0,67.800003,69.099998,66.099998
20161030034500,180.0,183.600006,61.200002,47,59.099998,0,67.900002,69.0,66.0
20161030040000,180.0,186.0,62.0,47,59.099998,0,67.699997,69.0,66.0
20161030041500,180.0,183.600006,61.200002,47,59.099998,0,67.699997,69.099998,66.099998
20161030043000,180.0,183.600006,61.200002,47,59.099998,0,67.699997,69.0,66.0
20161030044500,180.0,186.0,62.0,47,59.099998,0,67.699997,69.0,66.0
20161030050000,180.0,183.600006,61.200002,47,59.099998,0,68.0,69.0,66.0
20161030051500,180.0,183.600006,61.200002,47,59.099998,0,68.099998,69.0,66.0
20161030053000,180.0,183.600006,61.200002,47,59.099998,0,68.0,69.0,66.0
20161030054500,180.0,183.600006,61.200002,47,59.099998,0,68.0,69.0,66.0
20161030060000,180.0,186.600006,62.200002,47,59.099998,0,68.199997,69.0,66.0
20161030061500,180.0,186.600006,62.200002,47,59.099998,0,68.199997,69.0,66.0
20161030063000,180.0,186.600006,62.200002,47,59.099998,0,68.400002,69.0,66.0
20161030064500,180.0,186.600006,62.200002,47,59.099998,0,68.599998,69.0,66.0
20161030070000,180.0,184.199997,61.399999,47,59.099998,0,68.599998,69.0,66.0
20161030071500,180.0,184.199997,61.399999,47,59.099998,0,68.199997,69.0,66.0
20161030073000,180.0,184.199997,61.399999,46,59.099998,0,68.199997,69.0,66.0
20161030074500,180.0,184.199997,61.399999,46,59.099998,0,67.900002,69.0,66.0
20161030080000,180.0,184.199997,61.399999,46,59.099998,0,67.900002,69.0,66.0
20161030081500,180.0,184.199997,61.399999,46,59.099998,0,68.099998,69.0,66.0
20161030083000,180.0,184.199997,61.399999,46,59.099998,0,68.199997,69.0,66.0
20161030084500,180.0,181.199997,60.399999,46,59.099998,0,68.199997,69.0,66.0
20161030090000,180.0,181.199997,60.399999,46,59.099998,0,67.900002,69.0,66.0
20161030091500,180.0,181.199997,60.399999,46,59.099998,0,67.699997,69.0,66.0
20161030093000,180.0,183.600006,61.200002,46,59.099998,0,68.199997,69.0,66.0
20161030094500,180.0,186.0,62.0,46,59.099998,0,68.400002,69.0,66.0
20161030100000,180.0,181.800003,60.600001,46,59.799999,0,68.599998,69.0,66.0
20161030101500,180.0,181.800003,60.600001,46,59.799999,0,68.300003,69.0,66.0
20161030103000,180.0,179.399994,59.799998,46,59.799999,0,68.199997,69.0,66.0
20161030104500,180.0,177.600006,59.200002,46,59.799999,0,68.199997,69.0,66.0
20161030110000,180.0,174.0,58.0,46,59.799999,0,68.400002,69.0,66.0
20161030111500,180.0,175.800003,58.600001,47,59.799999,0,68.400002,69.0,66.0
20161030113000,180.0,178.800003,59.600001,48,59.799999,0,68.5,69.0,66.0
20161030114500,180.0,183.600006,61.200002,49,59.799999,0,68.599998,69.0,66.0
20161030120000,180.0,180.600006,60.200002,49,59.799999,0,68.699997,69.0,66.0
20161030121500,180.0,180.600006,60.200002,49,59.799999,0,68.699997,69.0,66.0
20161030123000,180.0,180.600006,60.200002,49,59.799999,0,69.199997,69.0,66.0
20161030124500,180.0,180.600006,60.200002,49,59.799999,0,69.099998,69.0,66.0
20161030130000,180.0,180.600006,60.200002,49,59.799999,0,69.199997,69.0,66.0
20161030131500,180.0,180.600006,60.200002,49,59.799999,0,69.199997,69.0,66.0
20161030133000,180.0,184.199997,61.399999,50,59.799999,0,69.300003,69.0,66.0
20161030134500,180.0,184.199997,61.399999,51,59.799999,0,69.300003,69.0,66.0
20161030140000,180.0,186.600006,62.200002,51,59.200001,0,69.300003,69.0,66.0
20161030141500,180.0,186.600006,62.200002,51,59.200001,0,69.199997,69.0,66.0
20161030143000,180.0,186.600006,62.200002,51,59.200001,0,69.099998,69.0,66.0
20161030144500,180.0,186.600006,62.200002,51,59.200001,0,69.099998,69.0,66.0
20161030150000,180.0,192.0,64.0,52,59.200001,0,69.400002,69.0,66.0
20161030151500,180.0,227.399994,75.799998,58,59.200001,0,69.5,69.0,66.0
20161030153000,180.0,227.399994,75.799998,58,59.200001,0,69.0,69.0,66.0
20161030154500,180.0,221.399994,73.799998,57,59.200001,0,68.800003,69.0,66.0
20161030160000,180.0,207.0,69.0,54,59.200001,0,68.699997,69.0,66.0
20161030161500,180.0,198.600006,66.200002,52,59.200001,0,68.599998,69.0,66.0
20161030163000,180.0,184.199997,61.399999,50,59.200001,0,68.599998,69.0,66.0
20161030164500,180.0,184.199997,61.399999,50,59.200001,0,68.599998,69.0,66.0
20161030170000,180.0,187.800003,62.600001,50,59.200001,0,68.800003,69.0,66.0
20161030171500,180.0,190.199997,63.399999,50,59.200001,0,69.300003,69.0,66.0
20161030173000,180.0,225.0,75.0,57,59.200001,0,69.5,69.0,66.0
20161030174500,180.0,256.799988,85.599996,64,59.200001,0,69.599998,69.0,66.0
20161030180000,180.0,252.0,84.0,64,59.200001,0,69.300003,69.0,66.0
20161030181500,180.0,266.399994,88.799998,66,58.400002,0,69.199997,69.0,66.0
20161030183000,180.0,266.399994,88.799998,66,58.400002,0,68.800003,69.0,66.0
20161030184500,180.0,221.399994,73.799998,57,58.400002,0,68.400002,69.0,66.0
20161030190000,180.0,195.0,65.0,51,58.400002,0,68.400002,69.0,66.0
20161030191500,180.0,190.199997,63.399999,49,58.400002,0,68.300003,69.0,66.0
20161030193000,180.0,187.199997,62.399999,49,59.200001,0,68.199997,69.0,66.0
20161030194500,180.0,187.199997,62.399999,49,59.200001,0,68.400002,69.0,66.0
20161030200000,180.0,183.600006,61.200002,49,59.200001,0,68.699997,69.0,66.0
20161030201500,180.0,193.199997,64.399999,51,59.200001,0,68.900002,69.0,66.0
20161030203000,180.0,190.800003,63.600001,51,59.200001,0,68.900002,69.0,66.0
20161030204500,180.0,193.800003,64.600001,51,59.200001,0,69.199997,69.0,66.0
20161030210000,180.0,191.399994,63.799998,51,59.200001,0,69.199997,69.0,66.0
20161030211500,180.0,198.600006,66.200002,53,59.200001,0,69.300003,69.0,66.0
20161030213000,180.0,206.399994,68.799998,54,58.400002,0,69.099998,69.0,66.0
20161030214500,180.0,206.399994,68.799998,54,58.400002,0,68.699997,69.0,66.0
20161030220000,180.0,193.800003,64.600001,53,58.400002,0,68.800003,69.0,66.0
20161030221500,180.0,198.600006,66.200002,53,58.400002,0,68.900002,69.0,66.0
20161030223000,180.0,196.199997,65.399999,52,58.400002,0,68.699997,69.0,66.0
20161030224500,180.0,186.600006,62.200002,49,59.099998,0,68.599998,69.0,66.0
20161030230000,180.0,186.600006,62.200002,48,59.099998,0,68.400002,69.0,66.0
20161030231500,180.0,186.600006,62.200002,48,59.099998,0,68.300003,69.0,66.0
20161030233000,180.0,184.199997,61.399999,47,59.099998,0,68.300003,69.0,66.0
20161030234500,180.0,184.199997,61.399999,48,59.099998,0,68.599998,69.0,66.0
20161031000000,180.0,184.199997,61.399999,48,59.099998,0,68.300003,69.0,66.0
20161031001500,180.0,184.199997,61.399999,48,59.099998,0,68.199997,69.0,66.0
20161031003000,180.0,184.199997,61.399999,48,59.099998,0,68.199997,69.0,66.0
20161031004500,180.0,181.800003,60.600001,48,59.099998,0,68.099998,69.0,66.0
20161031010000,180.0,185.399994,61.799998,48,59.099998,0,67.900002,69.0,66.0
20161031011500,180.0,185.399994,61.799998,48,59.099998,0,67.900002,69.0,66.0
20161031013000,180.0,185.399994,61.799998,48,59.099998,0,67.900002,69.0,66.0
20161031014500,180.0,185.399994,61.799998,48,59.099998,0,67.800003,69.0,66.0
20161031020000,180.0,187.800003,62.600001,48,59.099998,0,67.800003,69.0,66.0
20161031021500,180.0,187.800003,62.600001,48,59.099998,0,67.699997,69.0,66.0
20161031023000,180.0,187.800003,62.600001,48,59.099998,0,67.699997,69.0,66.0
20161031024500,180.0,187.800003,62.600001,48,58.400002,0,67.599998,69.0,66.0
20161031030000,180.0,187.800003,62.600001,48,58.400002,0,67.599998,69.0,66.0
20161031031500,180.0,187.800003,62.600001,48,58.400002,0,67.599998,69.0,66.0
20161031033000,180.0,187.800003,62.600001,48,58.400002,0,67.599998,69.0,66.0
20161031034500,180.0,185.399994,61.799998,48,58.400002,0,67.699997,69.0,66.0
20161031040000,180.0,185.399994,61.799998,48,58.400002,0,67.599998,69.0,66.0
20161031041500,180.0,187.800003,62.600001,48,58.400002,0,67.400002,69.0,66.0
20161031043000,180.0,187.800003,62.600001,48,58.400002,0,67.400002,69.0,66.0
20161031044500,180.0,187.800003,62.600001,48,58.400002,0,67.300003,69.0,66.0
20161031050000,180.0,187.800003,62.600001,48,58.400002,0,67.300003,69.0,66.0
20161031051500,180.0,187.800003,62.600001,48,58.400002,0,67.5,69.0,66.0
20161031053000,180.0,187.800003,62.600001,47,58.400002,0,67.599998,69.0,66.0
20161031054500,180.0,183.600006,61.200002,47,58.400002,0,67.900002,69.0,66.0
20161031060000,180.0,183.600006,61.200002,47,58.400002,0,67.800003,69.0,66.0
20161031061500,180.0,183.600006,61.200002,47,58.400002,0,68.099998,69.0,66.0
20161031063000,180.0,183.600006,61.200002,47,58.400002,0,68.300003,69.0,66.0
20161031064500,180.0,183.600006,61.200002,47,58.400002,0,68.199997,69.0,66.0
20161031070000,180.0,186.600006,62.200002,47,58.400002,0,67.800003,69.0,66.0
20161031071500,180.0,186.600006,62.200002,47,58.400002,0,67.699997,69.0,66.0
20161031073000,180.0,186.600006,62.200002,47,58.400002,0,67.699997,69.0,66.0
20161031074500,180.0,186.600006,62.200002,47,58.400002,0,68.199997,69.0,66.0
20161031080000,180.0,186.600006,62.200002,47,58.400002,0,68.599998,69.0,66.0
20161031081500,180.0,196.199997,65.399999,50,58.400002,0,69.099998,69.0,66.0
20161031083000,180.0,196.199997,65.399999,53,58.400002,0,69.099998,69.0,66.0
20161031084500,180.0,196.199997,65.399999,53,59.099998,0,68.699997,69.0,66.0
20161031090000,180.0,188.399994,62.799998,51,59.099998,0,68.699997,69.0,66.0
20161031091500,180.0,185.399994,61.799998,51,59.099998,0,68.5,69.0,66.0
20161031093000,180.0,187.800003,62.600001,50,59.099998,0,68.199997,69.0,66.0
20161031094500,180.0,187.800003,62.600001,50,59.099998,0,68.199997,69.0,66.0
20161031100000,180.0,187.800003,62.600001,50,59.099998,0,68.400002,69.0,66.0
20161031101500,180.0,187.800003,62.600001,50,59.099998,0,68.199997,69.0,66.0
20161031103000,180.0,187.800003,62.600001,50,59.099998,0,68.0,69.0,66.0
20161031104500,180.0,187.800003,62.600001,50,59.099998,0,67.800003,69.0,66.0
20161031110000,180.0,187.800003,62.600001,50,59.099998,0,67.900002,69.0,66.0
20161031111500,180.0,184.199997,61.399999,50,59.099998,0,67.900002,69.0,66.0
20161031113000,180.0,184.199997,61.399999,50,59.099998,0,68.199997,69.0,66.0
20161031114500,180.0,181.199997,60.399999,50,59.099998,0,67.900002,69.0,66.0
20161031120000,180.0,184.199997,61.399999,50,59.099998,0,68.0,69.0,66.0
20161031121500,180.0,186.600006,62.200002,50,59.099998,0,68.300003,69.0,66.0
20161031123000,180.0,186.600006,62.200002,50,59.099998,0,68.199997,69.0,66.0
20161031124500,180.0,184.199997,61.399999,50,59.099998,0,68.400002,69.0,66.0
20161031130000,180.0,184.199997,61.399999,50,59.099998,0,68.5,69.0,66.0
20161031131500,180.0,191.399994,63.799998,48,59.099998,0,68.800003,69.0,66.0
20161031133000,180.0,191.399994,63.799998,48,58.400002,0,69.099998,69.0,66.0
20161031134500,180.0,191.399994,63.799998,48,58.400002,0,69.300003,69.0,66.0
20161031140000,180.0,196.199997,65.399999,49,58.400002,0,69.199997,69.0,66.0
20161031141500,180.0,199.800003,66.600001,50,58.400002,0,69.199997,69.0,66.0
20161031143000,180.0,205.800003,68.600001,50,58.400002,0,69.300003,69.0,66.0
20161031144500,180.0,202.800003,67.600001,50,58.400002,0,69.199997,69.0,66.0
20161031150000,180.0,205.800003,68.600001,51,58.400002,0,69.300003,69.0,66.0
20161031151500,180.0,229.800003,76.600001,55,58.400002,0,69.400002,69.0,66.0
20161031153000,180.0,235.199997,78.399999,56,58.400002,0,69.099998,69.0,66.0
20161031154500,180.0,231.0,77.0,55,58.400002,0,68.599998,69.0,66.0
20161031160000,180.0,196.800003,65.600001,48,59.099998,0,68.400002,69.0,66.0
20161031161500,180.0,186.0,62.0,47,59.099998,0,68.5,69.0,66.0
20161031163000,180.0,186.0,62.0,47,59.099998,0,68.599998,69.0,66.0
20161031164500,180.0,183.600006,61.200002,47,59.099998,0,68.599998,69.0,66.0
