PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031170000,180.0,187.800003,62.600001,47,59.099998,0,68.400002,69.0,66.0
20161031171500,180.0,182.399994,60.799998,47,59.099998,0,68.300003,69.0,66.0
20161031173000,180.0,182.399994,60.799998,47,59.099998,0,68.599998,69.0,66.0
20161031174500,180.0,197.399994,65.799998,50,59.099998,0,68.900002,69.0,66.0
20161031180000,180.0,197.399994,65.799998,50,59.099998,0,68.900002,69.0,66.0
20161031181500,180.0,197.399994,65.799998,50,59.099998,0,68.900002,69.0,66.0
20161031183000,180.0,197.399994,65.799998,50,59.099998,0,68.699997,69.0,66.0
20161031184500,180.0,190.199997,63.399999,47,59.099998,0,68.599998,69.0,66.0
20161031190000,180.0,187.199997,62.399999,47,59.099998,0,68.699997,69.0,66.0
20161031191500,180.0,183.600006,61.200002,47,59.099998,0,68.400002,69.0,66.0
20161031193000,180.0,183.600006,61.200002,47,59.099998,0,68.300003,69.0,66.0
20161031194500,180.0,178.800003,59.600001,47,59.099998,0,68.300003,69.0,66.0
20161031200000,180.0,175.800003,58.600001,47,59.099998,0,68.300003,69.0,66.0
20161031201500,180.0,178.199997,59.399999,47,59.099998,0,68.5,69.0,66.0
20161031203000,180.0,178.199997,59.399999,47,59.099998,0,68.400002,69.0,66.0
20161031204500,180.0,192.600006,64.200002,50,59.099998,0,68.900002,69.0,66.0
20161031210000,180.0,186.0,62.0,49,59.099998,0,68.599998,69.0,66.0
20161031211500,180.0,186.0,62.0,49,59.099998,0,68.400002,69.0,66.0
20161031213000,180.0,186.0,62.0,49,59.099998,0,68.199997,69.0,66.0
20161031214500,180.0,186.0,62.0,49,59.099998,0,68.199997,69.0,66.0
20161031220000,180.0,186.0,62.0,49,59.099998,0,68.199997,69.0,66.0
20161031221500,180.0,186.0,62.0,49,59.099998,0,68.199997,69.0,66.0
20161031223000,180.0,186.0,62.0,49,59.099998,0,68.300003,69.0,66.0
20161031224500,180.0,186.0,62.0,49,58.400002,0,68.099998,69.0,66.0
20161031230000,180.0,183.600006,61.200002,49,58.400002,0,68.099998,69.0,66.0
20161031231500,180.0,186.600006,62.200002,49,58.400002,0,68.0,69.0,66.0
20161031233000,180.0,181.199997,60.399999,49,58.400002,0,68.099998,69.0,66.0
20161031234500,180.0,183.600006,61.200002,49,58.400002,0,68.099998,69.0,66.0
20161101000000,180.0,187.800003,62.600001,49,59.099998,0,68.199997,69.0,66.0
20161101001500,180.0,185.399994,61.799998,49,59.099998,0,68.199997,69.0,66.0
20161101003000,180.0,185.399994,61.799998,49,59.099998,0,68.099998,69.0,66.0
20161101004500,180.0,190.199997,63.399999,49,59.099998,0,67.900002,69.0,66.0
20161101010000,180.0,187.199997,62.399999,48,59.099998,0,67.900002,69.0,66.0
20161101011500,180.0,187.199997,62.399999,48,59.099998,0,67.800003,69.0,66.0
20161101013000,180.0,190.800003,63.600001,48,59.099998,0,67.699997,69.0,66.0
20161101014500,180.0,187.800003,62.600001,48,59.099998,0,67.599998,69.0,66.0
20161101020000,180.0,187.800003,62.600001,48,58.5,0,67.5,69.0,66.0
20161101021500,180.0,187.800003,62.600001,48,58.5,0,67.400002,69.0,66.0
20161101023000,180.0,187.800003,62.600001,47,58.5,0,67.300003,69.0,66.0
20161101024500,180.0,187.800003,62.600001,47,58.5,0,67.300003,69.0,66.0
20161101030000,180.0,187.800003,62.600001,47,58.5,0,67.300003,69.0,66.0
20161101031500,180.0,187.800003,62.600001,47,58.5,0,67.199997,69.0,66.0
20161101033000,180.0,187.800003,62.600001,47,58.5,0,67.199997,69.0,66.0
20161101034500,180.0,187.800003,62.600001,47,58.5,0,67.199997,69.0,66.0
20161101040000,180.0,187.800003,62.600001,47,58.5,0,67.099998,69.0,66.0
20161101041500,180.0,182.399994,60.799998,47,58.5,0,67.099998,69.0,66.0
20161101043000,180.0,182.399994,60.799998,47,58.5,0,67.099998,69.0,66.0
20161101044500,180.0,182.399994,60.799998,47,58.5,0,67.099998,69.0,66.0
20161101050000,180.0,182.399994,60.799998,47,58.5,0,67.0,69.0,66.0
20161101051500,180.0,182.399994,60.799998,47,58.5,0,66.900002,69.0,66.0
20161101053000,180.0,182.399994,60.799998,47,58.5,0,66.900002,69.0,66.0
20161101054500,180.0,187.199997,62.399999,47,58.5,0,66.800003,69.0,66.0
20161101060000,180.0,187.199997,62.399999,47,58.5,0,67.199997,69.0,66.0
20161101061500,180.0,187.199997,62.399999,47,58.5,0,67.400002,69.0,66.0
20161101063000,180.0,184.199997,61.399999,47,58.5,0,67.099998,69.0,66.0
20161101064500,180.0,174.600006,58.200002,48,58.5,0,67.0,69.0,66.0
20161101070000,180.0,177.600006,59.200002,49,58.5,0,67.099998,69.0,66.0
20161101071500,180.0,177.600006,59.200002,49,58.5,0,67.099998,69.0,66.0
20161101073000,180.0,177.600006,59.200002,49,58.5,0,67.300003,69.0,66.0
20161101074500,180.0,181.199997,60.399999,49,58.5,0,67.599998,69.0,66.0
20161101080000,180.0,185.399994,61.799998,50,58.5,0,68.300003,69.0,66.0
20161101081500,180.0,185.399994,61.799998,50,58.5,0,68.599998,69.0,66.0
20161101083000,180.0,185.399994,61.799998,47,58.5,0,68.400002,69.0,66.0
20161101084500,180.0,185.399994,61.799998,47,58.5,0,68.199997,69.0,66.0
20161101090000,180.0,185.399994,61.799998,47,58.5,0,68.199997,69.0,66.0
20161101091500,180.0,181.800003,60.600001,47,59.099998,0,68.199997,69.0,66.0
20161101093000,180.0,178.800003,59.600001,47,59.099998,0,68.199997,69.0,66.0
20161101094500,180.0,178.800003,59.600001,47,59.099998,0,68.0,69.0,66.0
20161101100000,180.0,178.800003,59.600001,48,59.099998,0,67.900002,69.0,66.0
20161101101500,180.0,178.800003,59.600001,48,59.099998,0,67.800003,69.0,66.0
20161101103000,180.0,180.600006,60.200002,48,91.699997,100,68.300003,73.5,70.5
20161101104500,180.0,175.800003,58.600001,48,109.199997,100,69.599998,74.0,71.0
20161101110000,180.0,172.800003,57.600001,48,96.599998,100,70.800003,74.300003,71.300003
20161101111500,180.0,174.600006,58.200002,48,80.5,100,71.5,74.300003,71.300003
20161101113000,180.0,182.399994,60.799998,49,60.400002,0,71.0,74.300003,71.300003
20161101114500,180.0,182.399994,60.799998,49,60.400002,100,70.800003,74.300003,71.300003
20161101120000,180.0,182.399994,60.799998,49,61.900002,100,70.5,74.300003,71.300003
20161101121500,180.0,182.399994,60.799998,49,73.5,100,71.300003,74.300003,71.300003
20161101123000,180.0,190.199997,63.399999,51,61.900002,0,71.0,74.199997,71.199997
20161101124500,180.0,190.199997,63.399999,50,60.0,100,70.5,74.300003,71.300003
20161101130000,180.0,187.800003,62.600001,50,75.800003,100,70.699997,74.300003,71.300003
20161101131500,180.0,182.399994,60.799998,50,71.099998,0,71.599998,74.300003,71.300003
20161101133000,180.0,182.399994,60.799998,50,60.400002,0,71.199997,74.300003,71.300003
20161101134500,180.0,182.399994,60.799998,50,60.400002,0,71.099998,74.300003,71.300003
20161101140000,180.0,182.399994,60.799998,50,60.400002,100,71.0,74.300003,71.300003
20161101141500,180.0,182.399994,60.799998,50,59.200001,100,71.0,74.300003,71.300003
20161101143000,180.0,182.399994,60.799998,50,60.299999,100,70.800003,74.300003,71.300003
20161101144500,180.0,182.399994,60.799998,50,61.5,100,70.800003,74.300003,71.300003
20161101150000,180.0,182.399994,60.799998,50,60.799999,100,70.900002,74.300003,71.300003
20161101151500,180.0,182.399994,60.799998,50,61.5,100,70.599998,74.300003,71.300003
20161101153000,180.0,182.399994,60.799998,50,78.699997,100,71.400002,74.300003,71.300003
20161101154500,180.0,182.399994,60.799998,50,62.799999,0,71.300003,74.300003,71.300003
20161101160000,180.0,182.399994,60.799998,50,60.400002,0,71.199997,74.300003,71.300003
20161101161500,180.0,182.399994,60.799998,50,60.400002,100,70.800003,74.300003,71.300003
20161101163000,180.0,182.399994,60.799998,50,60.400002,100,70.599998,74.300003,71.300003
20161101164500,180.0,182.399994,60.799998,50,88.599998,100,70.900002,74.300003,71.300003
20161101170000,180.0,182.399994,60.799998,50,83.0,100,71.599998,74.300003,71.300003
20161101171500,180.0,182.399994,60.799998,50,60.0,100,70.699997,74.300003,71.300003
20161101173000,180.0,187.800003,62.600001,50,61.900002,100,70.400002,74.300003,71.300003
20161101174500,180.0,190.199997,63.399999,49,76.099998,100,71.0,74.300003,71.300003
20161101180000,180.0,185.399994,61.799998,49,73.0,100,71.300003,74.300003,71.300003
20161101181500,180.0,185.399994,61.799998,49,69.699997,0,71.599998,74.300003,71.300003
20161101183000,180.0,188.399994,62.799998,49,60.799999,100,71.0,74.300003,71.300003
20161101184500,180.0,188.399994,62.799998,49,60.799999,100,70.800003,74.300003,71.300003
20161101190000,180.0,188.399994,62.799998,48,61.799999,100,70.400002,74.300003,71.300003
20161101191500,180.0,182.399994,60.799998,48,85.300003,100,71.099998,74.300003,71.300003
20161101193000,180.0,182.399994,60.799998,48,64.900002,0,71.599998,74.300003,71.300003
20161101194500,180.0,182.399994,60.799998,48,59.900002,100,70.5,74.300003,71.300003
20161101200000,180.0,182.399994,60.799998,48,91.599998,100,70.5,74.300003,71.300003
20161101201500,180.0,182.399994,60.799998,48,87.599998,100,71.5,74.300003,71.300003
20161101203000,180.0,182.399994,60.799998,48,60.0,100,70.800003,74.300003,71.300003
20161101204500,180.0,179.399994,59.799998,48,70.099998,100,70.300003,74.300003,71.300003
20161101210000,180.0,181.199997,60.399999,48,74.0,100,71.199997,74.300003,71.300003
20161101211500,180.0,178.800003,59.600001,48,72.400002,100,71.199997,74.300003,71.300003
20161101213000,180.0,181.199997,60.399999,48,77.300003,100,71.199997,74.300003,71.300003
20161101214500,180.0,181.199997,60.399999,48,74.400002,100,71.400002,74.300003,71.300003
20161101220000,180.0,181.199997,60.399999,48,72.0,100,71.5,74.300003,71.300003
20161101221500,180.0,175.199997,58.399999,48,63.200001,0,71.400002,74.300003,71.300003
20161101223000,180.0,175.199997,58.399999,48,60.299999,100,70.699997,74.300003,71.300003
20161101224500,180.0,172.199997,57.399999,48,64.0,100,70.400002,74.300003,71.300003
20161101230000,180.0,172.199997,57.399999,48,78.300003,100,71.599998,74.300003,71.300003
20161101231500,180.0,177.600006,59.200002,49,61.099998,0,71.199997,74.300003,71.300003
20161101233000,180.0,177.600006,59.200002,49,60.400002,100,70.800003,74.199997,71.199997
20161101234500,180.0,179.399994,59.799998,49,60.400002,100,70.699997,74.300003,71.300003
20161102000000,180.0,179.399994,59.799998,49,87.800003,100,70.5,74.300003,71.300003
20161102001500,180.0,179.399994,59.799998,49,89.900002,100,71.400002,74.300003,71.300003
20161102003000,180.0,181.800003,60.600001,49,60.0,100,71.0,74.300003,71.300003
20161102004500,180.0,181.800003,60.600001,49,61.0,100,70.400002,74.300003,71.300003
20161102010000,180.0,179.399994,59.799998,49,91.300003,100,71.0,74.300003,71.300003
20161102011500,180.0,179.399994,59.799998,49,74.400002,100,71.300003,74.300003,71.300003
20161102013000,180.0,179.399994,59.799998,49,71.099998,100,71.300003,74.300003,71.300003
20161102014500,180.0,182.399994,60.799998,49,73.400002,100,71.400002,74.300003,71.300003
20161102020000,180.0,182.399994,60.799998,49,76.400002,100,71.400002,74.300003,71.300003
20161102021500,180.0,182.399994,60.799998,49,63.599998,100,71.400002,74.300003,71.300003
20161102023000,180.0,186.600006,62.200002,50,60.299999,100,70.599998,74.0,71.0
20161102024500,180.0,186.600006,62.200002,50,61.099998,100,70.300003,74.0,71.0
20161102030000,180.0,186.600006,62.200002,50,88.099998,100,70.800003,74.300003,71.300003
20161102031500,180.0,186.600006,62.200002,50,62.799999,0,71.599998,74.0,71.0
20161102033000,180.0,184.199997,61.399999,50,59.599998,100,70.599998,74.0,71.0
20161102034500,180.0,184.199997,61.399999,50,74.300003,100,70.300003,74.300003,71.300003
20161102040000,180.0,184.199997,61.399999,50,71.599998,100,71.199997,74.300003,71.300003
20161102041500,180.0,187.199997,62.399999,50,71.599998,100,71.199997,74.300003,71.300003
20161102043000,180.0,187.199997,62.399999,50,75.800003,100,71.199997,74.300003,71.300003
20161102044500,180.0,184.199997,61.399999,50,71.599998,100,71.199997,74.300003,71.300003
20161102050000,180.0,184.199997,61.399999,50,70.5,100,71.199997,74.300003,71.300003
20161102051500,180.0,184.199997,61.399999,50,75.599998,100,71.199997,74.300003,71.300003
20161102053000,180.0,184.199997,61.399999,50,72.300003,100,71.300003,74.300003,71.300003
20161102054500,180.0,186.600006,62.200002,50,70.099998,100,71.300003,74.300003,71.300003
20161102060000,180.0,186.600006,62.200002,50,75.300003,100,71.300003,74.300003,71.300003
20161102061500,180.0,186.600006,62.200002,50,72.5,100,71.300003,74.300003,71.300003
20161102063000,180.0,186.600006,62.200002,49,70.0,100,71.300003,74.300003,71.300003
20161102064500,180.0,183.600006,61.200002,49,70.0,100,71.400002,74.300003,71.300003
20161102070000,180.0,183.600006,61.200002,49,75.400002,100,71.300003,74.300003,71.300003
20161102071500,180.0,178.800003,59.600001,49,60.799999,0,70.900002,74.0,71.0
20161102073000,180.0,180.600006,60.200002,49,60.799999,100,70.400002,74.0,71.0
20161102074500,180.0,180.600006,60.200002,49,60.799999,100,70.300003,74.0,71.0
20161102080000,180.0,180.600006,60.200002,49,78.599998,100,70.300003,74.0,71.0
20161102081500,180.0,184.199997,61.399999,49,78.599998,100,71.199997,74.0,71.0
20161102083000,180.0,184.199997,61.399999,49,60.799999,0,70.800003,74.0,71.0
20161102084500,180.0,184.199997,61.399999,49,60.799999,100,71.0,74.300003,71.300003
20161102090000,180.0,186.600006,62.200002,49,60.799999,100,71.199997,74.199997,71.199997
20161102091500,180.0,180.600006,60.200002,49,60.799999,0,70.900002,74.0,71.0
20161102093000,180.0,180.600006,60.200002,49,61.5,100,70.5,74.300003,71.300003
20161102094500,180.0,180.600006,60.200002,49,76.0,100,70.599998,74.300003,71.300003
20161102100000,180.0,187.800003,62.600001,50,76.0,100,71.099998,74.300003,71.300003
20161102101500,180.0,190.199997,63.399999,49,61.0,0,71.599998,74.300003,71.300003
20161102103000,180.0,185.399994,61.799998,48,61.0,0,71.300003,74.300003,71.300003
20161102104500,180.0,187.800003,62.600001,49,61.0,0,71.900002,74.300003,71.300003
20161102110000,180.0,190.199997,63.399999,48,59.599998,0,71.699997,74.300003,71.300003
20161102111500,180.0,184.199997,61.399999,47,59.599998,100,70.800003,74.300003,71.300003
20161102113000,180.0,184.199997,61.399999,47,61.099998,100,70.5,74.199997,71.199997
20161102114500,180.0,187.199997,62.399999,47,71.599998,100,70.400002,74.0,71.0
20161102120000,180.0,184.199997,61.399999,47,72.5,100,71.199997,74.0,71.0
20161102121500,180.0,184.199997,61.399999,47,60.299999,0,70.800003,74.0,71.0
20161102123000,180.0,187.800003,62.600001,47,60.299999,100,70.599998,74.0,71.0
20161102124500,180.0,187.800003,62.600001,47,61.099998,100,70.5,74.0,71.0
20161102130000,180.0,187.800003,62.600001,47,77.699997,100,70.800003,74.300003,71.300003
20161102131500,180.0,185.399994,61.799998,47,77.699997,100,71.5,74.300003,71.300003
20161102133000,180.0,185.399994,61.799998,47,61.599998,0,70.900002,74.0,71.0
20161102134500,180.0,178.800003,59.600001,47,60.700001,100,70.699997,74.0,71.0
20161102140000,180.0,174.0,58.0,47,60.700001,100,70.800003,74.300003,71.300003
20161102141500,180.0,174.0,58.0,47,61.5,100,70.800003,74.0,71.0
20161102143000,180.0,178.800003,59.600001,47,61.5,100,70.800003,74.300003,71.300003
20161102144500,180.0,182.399994,60.799998,47,61.5,100,70.599998,74.300003,71.300003
20161102150000,180.0,186.0,62.0,47,80.699997,100,71.099998,74.199997,71.199997
20161102151500,180.0,186.0,62.0,47,60.0,100,70.800003,74.300003,71.300003
20161102153000,180.0,186.0,62.0,47,61.099998,100,70.400002,74.0,71.0
20161102154500,180.0,186.0,62.0,47,61.099998,100,70.300003,74.0,71.0
20161102160000,180.0,186.0,62.0,47,72.0,100,71.0,74.0,71.0
20161102161500,180.0,186.0,62.0,47,75.300003,100,71.099998,74.0,71.0
20161102163000,180.0,186.0,62.0,47,72.5,100,71.199997,74.300003,71.300003
20161102164500,180.0,186.0,62.0,47,74.800003,100,71.300003,74.199997,71.199997
20161102170000,180.0,289.799988,96.599996,66,60.799999,0,71.099998,66.599998,63.599998
20161102171500,180.0,293.399994,97.799998,67,59.099998,0,70.400002,66.599998,63.599998
20161102173000,180.0,293.399994,97.799998,67,59.099998,0,69.900002,66.599998,63.599998
20161102174500,180.0,293.399994,97.799998,68,59.099998,0,69.400002,66.599998,63.599998
20161102180000,180.0,289.799988,96.599996,68,59.099998,0,69.099998,66.599998,63.599998
20161102181500,180.0,293.399994,97.799998,68,59.099998,0,68.900002,66.699997,63.700001
20161102183000,180.0,293.399994,97.799998,68,59.099998,0,68.599998,66.699997,63.700001
20161102184500,180.0,293.399994,97.799998,68,59.099998,0,68.300003,66.699997,63.700001
20161102190000,180.0,293.399994,97.799998,68,59.099998,0,68.199997,66.699997,63.700001
20161102191500,180.0,298.200012,99.400004,75,59.099998,0,67.900002,66.699997,63.700001
20161102193000,180.0,298.200012,99.400004,75,59.099998,0,67.900002,66.699997,63.700001
20161102194500,180.0,298.200012,99.400004,75,59.099998,0,67.900002,66.699997,63.700001
20161102200000,180.0,302.399994,100.799998,75,59.099998,0,67.800003,66.699997,63.700001
20161102201500,180.0,271.200012,90.400004,67,59.099998,0,67.699997,67.199997,64.199997
20161102203000,180.0,293.399994,97.799998,72,59.099998,0,67.699997,67.199997,64.199997
20161102204500,180.0,293.399994,97.799998,72,59.099998,0,67.5,67.199997,64.199997
20161102210000,180.0,293.399994,97.799998,72,59.099998,0,67.800003,67.199997,64.199997
20161102211500,180.0,186.0,62.0,50,93.599998,100,68.900002,78.300003,75.300003
20161102213000,180.0,186.0,62.0,49,106.900002,100,70.0,78.300003,75.300003
20161102214500,180.0,186.0,62.0,49,92.800003,100,71.0,78.300003,75.300003
20161102220000,180.0,186.0,62.0,49,97.400002,100,71.599998,78.300003,75.300003
20161102221500,180.0,186.0,62.0,49,106.800003,100,72.099998,78.300003,75.300003
20161102223000,180.0,186.0,62.0,49,92.400002,100,72.599998,78.300003,75.300003
20161102224500,180.0,186.0,62.0,49,96.0,100,73.099998,78.300003,75.300003
20161102230000,180.0,186.0,62.0,49,106.599998,100,73.599998,78.300003,75.300003
20161102231500,180.0,186.0,62.0,49,92.400002,100,74.0,78.099998,75.099998
20161102233000,180.0,186.0,62.0,49,99.099998,100,73.800003,78.300003,75.300003
20161102234500,180.0,183.600006,61.200002,49,104.099998,100,74.300003,78.300003,75.300003
20161103000000,180.0,186.0,62.0,49,95.599998,100,74.699997,78.099998,75.099998
20161103001500,180.0,196.800003,65.600001,51,71.300003,0,75.0,77.400002,74.400002
20161103003000,180.0,190.800003,63.600001,49,60.700001,100,73.400002,77.699997,74.699997
20161103004500,180.0,185.399994,61.799998,49,94.300003,100,74.0,77.5,74.5
20161103010000,180.0,190.199997,63.399999,49,85.0,100,74.599998,77.5,74.5
20161103011500,180.0,187.199997,62.399999,49,92.5,100,74.699997,78.0,75.0
20161103013000,180.0,187.199997,62.399999,49,62.799999,100,74.300003,78.0,75.0
20161103014500,180.0,187.199997,62.399999,49,91.900002,100,74.0,78.0,75.0
20161103020000,180.0,187.199997,62.399999,49,101.099998,100,74.5,77.5,74.5
20161103021500,180.0,187.199997,62.399999,49,60.0,100,73.599998,77.400002,74.400002
20161103023000,180.0,187.199997,62.399999,49,91.599998,100,73.900002,78.300003,75.300003
20161103024500,180.0,183.600006,61.200002,49,100.0,100,74.5,78.0,75.0
20161103030000,180.0,187.800003,62.600001,48,91.699997,100,74.800003,78.099998,75.099998
20161103031500,180.0,187.800003,62.600001,48,94.800003,100,75.0,78.300003,75.300003
20161103033000,180.0,184.199997,61.399999,47,105.599998,100,75.300003,78.300003,75.300003
20161103034500,180.0,184.199997,61.399999,47,62.400002,100,74.599998,78.300003,75.300003
20161103040000,180.0,184.199997,61.399999,47,102.0,100,74.199997,78.300003,75.300003
20161103041500,180.0,184.199997,61.399999,47,89.300003,100,74.699997,78.300003,75.300003
20161103043000,180.0,181.800003,60.600001,47,96.699997,100,75.0,78.300003,75.300003
20161103044500,180.0,181.800003,60.600001,47,95.300003,100,75.199997,78.300003,75.300003
20161103050000,180.0,181.800003,60.600001,47,62.0,100,75.0,78.300003,75.300003
20161103051500,180.0,174.600006,58.200002,47,88.699997,100,74.0,78.300003,75.300003
20161103053000,180.0,172.800003,57.600001,47,97.800003,100,74.300003,78.300003,75.300003
20161103054500,180.0,172.800003,57.600001,47,102.800003,100,74.699997,78.300003,75.300003
20161103060000,180.0,172.800003,57.600001,47,91.099998,100,74.599998,78.300003,75.300003
20161103061500,180.0,172.800003,57.600001,47,100.800003,100,74.5,78.300003,75.300003
20161103063000,180.0,172.800003,57.600001,47,96.599998,100,74.800003,78.300003,75.300003
20161103064500,180.0,171.0,57.0,48,90.5,100,75.099998,78.300003,75.300003
20161103070000,180.0,171.0,57.0,48,104.800003,100,75.400002,78.300003,75.300003
20161103071500,180.0,171.0,57.0,49,69.300003,100,74.0,78.300003,75.300003
20161103073000,180.0,171.0,57.0,49,101.099998,100,74.599998,78.300003,75.300003
20161103074500,180.0,171.0,57.0,49,94.199997,100,74.199997,78.300003,75.300003
20161103080000,180.0,174.600006,58.200002,49,97.300003,100,74.5,78.300003,75.300003
20161103081500,180.0,293.399994,97.799998,73,60.200001,0,73.699997,66.699997,63.700001
20161103083000,180.0,298.200012,99.400004,74,58.400002,0,72.0,66.699997,63.700001
20161103084500,180.0,298.200012,99.400004,74,58.400002,0,71.0,66.699997,63.700001
20161103090000,180.0,298.200012,99.400004,74,58.400002,0,70.400002,66.699997,63.700001
20161103091500,180.0,298.200012,99.400004,74,58.400002,0,69.800003,66.699997,63.700001
20161103093000,180.0,293.399994,97.799998,74,58.400002,0,69.300003,66.699997,63.700001
20161103094500,180.0,298.200012,99.400004,74,58.400002,0,69.300003,66.699997,63.700001
20161103100000,180.0,298.200012,99.400004,74,58.400002,0,69.400002,66.699997,63.700001
20161103101500,180.0,293.399994,97.799998,74,58.400002,0,69.0,66.699997,63.700001
20161103103000,180.0,293.399994,97.799998,74,58.400002,0,69.300003,66.699997,63.700001
20161103104500,180.0,302.399994,100.799998,74,58.400002,0,68.900002,66.699997,63.700001
20161103110000,180.0,298.200012,99.400004,73,58.400002,0,68.699997,66.699997,63.700001
20161103111500,180.0,306.600006,102.200002,73,58.400002,0,68.900002,66.699997,63.700001
20161103113000,180.0,302.399994,100.799998,73,58.400002,0,68.800003,66.699997,63.700001
20161103114500,180.0,306.600006,102.200002,73,58.400002,0,68.699997,66.699997,63.700001
20161103120000,180.0,298.200012,99.400004,73,58.400002,0,68.5,66.699997,63.700001
20161103121500,180.0,298.200012,99.400004,73,58.400002,0,68.5,66.699997,63.700001
20161103123000,180.0,302.399994,100.799998,67,57.599998,0,68.099998,66.699997,63.700001
20161103124500,180.0,298.200012,99.400004,67,58.299999,0,67.699997,66.699997,63.700001
20161103130000,180.0,298.200012,99.400004,67,58.299999,0,67.599998,66.699997,63.700001
20161103131500,180.0,298.200012,99.400004,67,58.299999,0,68.0,66.699997,63.700001
20161103133000,180.0,298.200012,99.400004,67,58.299999,0,67.699997,66.699997,63.700001
20161103134500,180.0,298.200012,99.400004,67,58.299999,0,67.400002,66.699997,63.700001
20161103140000,180.0,293.399994,97.799998,67,58.299999,0,67.300003,66.699997,63.700001
20161103141500,180.0,298.200012,99.400004,67,58.299999,0,67.300003,66.699997,63.700001
20161103143000,180.0,298.200012,99.400004,67,58.299999,0,67.599998,66.699997,63.700001
20161103144500,180.0,289.799988,96.599996,68,58.299999,0,67.400002,66.699997,63.700001
20161103150000,180.0,289.799988,96.599996,68,58.299999,0,67.800003,66.699997,63.700001
20161103151500,180.0,289.799988,96.599996,69,58.299999,0,67.800003,66.699997,63.700001
20161103153000,180.0,298.200012,99.400004,69,58.299999,0,67.400002,66.699997,63.700001
20161103154500,180.0,293.399994,97.799998,70,58.299999,0,67.599998,66.699997,63.700001
20161103160000,180.0,289.799988,96.599996,70,58.299999,0,67.699997,66.699997,63.700001
20161103161500,180.0,289.799988,96.599996,70,58.299999,0,67.199997,66.699997,63.700001
20161103163000,180.0,289.799988,96.599996,70,58.299999,0,67.099998,66.699997,63.700001
20161103164500,180.0,289.799988,96.599996,70,58.299999,0,66.900002,66.699997,63.700001
20161103170000,180.0,285.0,95.0,70,58.299999,0,66.900002,66.699997,63.700001
20161103171500,180.0,285.0,95.0,71,58.299999,0,66.900002,66.699997,63.700001
20161103173000,180.0,289.799988,96.599996,72,58.299999,0,67.099998,66.699997,63.700001
20161103174500,180.0,293.399994,97.799998,72,58.299999,0,66.800003,66.699997,63.700001
20161103180000,180.0,293.399994,97.799998,72,58.299999,0,66.699997,66.699997,63.700001
20161103181500,180.0,293.399994,97.799998,72,58.299999,0,66.699997,66.699997,63.700001
20161103183000,180.0,188.399994,62.799998,50,79.0,100,66.900002,72.699997,69.699997
20161103184500,180.0,188.399994,62.799998,50,89.900002,100,68.599998,71.800003,68.800003
20161103190000,180.0,188.399994,62.799998,50,61.599998,0,69.199997,71.800003,68.800003
20161103191500,180.0,188.399994,62.799998,50,59.900002,0,68.699997,71.800003,68.800003
20161103193000,180.0,181.199997,60.399999,50,59.900002,0,68.699997,71.800003,68.800003
20161103194500,180.0,181.199997,60.399999,50,59.900002,0,68.699997,71.800003,68.800003
20161103200000,180.0,181.199997,60.399999,50,59.900002,0,68.599998,71.800003,68.800003
20161103201500,180.0,181.199997,60.399999,50,59.900002,100,68.400002,71.800003,68.800003
20161103203000,180.0,184.199997,61.399999,50,59.900002,100,68.800003,71.800003,68.800003
20161103204500,180.0,181.800003,60.600001,50,59.900002,0,69.099998,71.800003,68.800003
20161103210000,180.0,181.800003,60.600001,50,59.900002,0,69.199997,71.800003,68.800003
20161103211500,180.0,191.399994,63.799998,51,59.900002,0,69.099998,71.300003,68.300003
20161103213000,180.0,186.600006,62.200002,51,59.900002,0,68.800003,71.800003,68.800003
20161103214500,180.0,184.199997,61.399999,51,59.900002,0,69.099998,71.800003,68.800003
20161103220000,180.0,184.199997,61.399999,51,59.900002,0,69.099998,71.800003,68.800003
20161103221500,180.0,186.600006,62.200002,51,59.900002,0,68.900002,71.800003,68.800003
20161103223000,180.0,186.600006,62.200002,51,59.900002,0,68.599998,71.800003,68.800003
20161103224500,180.0,190.199997,63.399999,51,59.900002,100,68.300003,71.800003,68.800003
20161103230000,180.0,186.0,62.0,49,60.700001,100,68.199997,71.800003,68.800003
20161103231500,180.0,186.0,62.0,49,62.700001,100,68.199997,71.800003,68.800003
20161103233000,180.0,186.0,62.0,49,75.900002,100,68.699997,71.800003,68.800003
20161103234500,180.0,186.0,62.0,48,62.0,0,69.099998,71.800003,68.800003
20161104000000,180.0,188.399994,62.799998,48,59.599998,0,68.599998,71.800003,68.800003
20161104001500,180.0,186.0,62.0,47,59.599998,100,68.5,71.800003,68.800003
20161104003000,180.0,186.0,62.0,47,59.599998,100,68.300003,71.800003,68.800003
20161104004500,180.0,186.0,62.0,47,60.700001,100,68.199997,71.800003,68.800003
20161104010000,180.0,186.0,62.0,47,68.5,100,68.199997,71.800003,68.800003
20161104011500,180.0,186.0,62.0,47,80.800003,100,68.900002,71.800003,68.800003
20161104013000,180.0,186.0,62.0,47,60.400002,0,69.099998,71.800003,68.800003
20161104014500,180.0,186.0,62.0,47,59.5,0,68.599998,71.800003,68.800003
20161104020000,180.0,186.0,62.0,47,59.5,100,68.400002,71.800003,68.800003
20161104021500,180.0,182.399994,60.799998,47,60.299999,100,68.300003,71.800003,68.800003
20161104023000,180.0,182.399994,60.799998,47,60.299999,100,68.199997,71.800003,68.800003
20161104024500,180.0,179.399994,59.799998,47,66.699997,100,68.199997,71.800003,68.800003
20161104030000,180.0,182.399994,60.799998,47,78.5,100,68.699997,71.800003,68.800003
20161104031500,180.0,182.399994,60.799998,47,65.900002,0,69.099998,71.800003,68.800003
20161104033000,180.0,182.399994,60.799998,47,59.599998,0,68.699997,71.800003,68.800003
20161104034500,180.0,182.399994,60.799998,47,59.599998,100,68.5,71.800003,68.800003
20161104040000,180.0,188.399994,62.799998,47,59.599998,100,68.300003,71.800003,68.800003
20161104041500,180.0,181.800003,60.600001,47,60.700001,100,68.199997,71.800003,68.800003
20161104043000,180.0,184.199997,61.399999,47,61.5,100,68.199997,71.800003,68.800003
20161104044500,180.0,181.199997,60.399999,47,79.699997,100,68.599998,71.800003,68.800003
20161104050000,180.0,183.600006,61.200002,47,61.599998,0,69.099998,71.800003,68.800003
20161104051500,180.0,183.600006,61.200002,47,59.299999,0,68.599998,71.800003,68.800003
20161104053000,180.0,186.0,62.0,47,92.400002,100,69.900002,80.0,78.0
20161104054500,180.0,183.600006,61.200002,47,92.400002,100,71.099998,80.0,78.0
20161104060000,180.0,183.600006,61.200002,47,109.199997,100,71.900002,80.0,78.0
20161104061500,180.0,183.600006,61.200002,47,106.800003,100,72.400002,80.0,78.0
20161104063000,180.0,183.600006,61.200002,47,91.699997,100,72.699997,80.0,78.0
20161104064500,180.0,178.199997,59.399999,47,94.699997,100,73.199997,80.0,78.0
20161104070000,180.0,175.800003,58.600001,49,105.5,100,73.099998,80.0,78.0
20161104071500,180.0,175.800003,58.600001,49,93.0,100,72.900002,70.900002,67.900002
20161104073000,180.0,235.800003,78.600001,61,58.400002,0,71.300003,71.300003,68.300003
20161104074500,180.0,225.0,75.0,58,58.400002,0,70.900002,71.300003,68.300003
20161104080000,180.0,186.600006,62.200002,48,59.5,0,70.400002,71.300003,68.300003
20161104081500,180.0,192.600006,64.200002,48,59.5,0,70.0,71.300003,68.300003
20161104083000,180.0,181.199997,60.399999,46,59.5,0,69.599998,71.300003,68.300003
20161104084500,180.0,181.199997,60.399999,46,59.5,0,69.300003,71.300003,68.300003
20161104090000,180.0,181.199997,60.399999,46,59.5,0,69.199997,71.300003,68.300003
20161104091500,180.0,181.199997,60.399999,46,59.5,0,68.900002,71.300003,68.300003
20161104093000,180.0,174.600006,58.200002,47,59.5,0,69.199997,71.300003,68.300003
20161104094500,180.0,178.800003,59.600001,47,59.5,0,69.699997,71.300003,68.300003
20161104100000,180.0,175.199997,58.399999,47,59.5,0,69.699997,71.300003,68.300003
20161104101500,180.0,175.199997,58.399999,47,60.299999,0,69.900002,71.300003,68.300003
20161104103000,180.0,172.199997,57.399999,47,60.299999,0,69.5,71.300003,68.300003
20161104104500,180.0,172.199997,57.399999,47,60.299999,0,69.599998,71.300003,68.300003
20161104110000,180.0,172.199997,57.399999,49,60.299999,0,69.400002,71.300003,68.300003
20161104111500,180.0,174.0,58.0,49,60.299999,0,69.300003,71.300003,68.300003
20161104113000,180.0,174.0,58.0,49,60.299999,0,69.300003,71.300003,68.300003
20161104114500,180.0,174.0,58.0,49,60.299999,0,69.300003,71.300003,68.300003
20161104120000,180.0,174.0,58.0,49,60.299999,0,69.5,71.300003,68.300003
20161104121500,180.0,178.199997,59.399999,49,60.299999,0,69.400002,71.300003,68.300003
20161104123000,180.0,181.199997,60.399999,49,60.299999,0,69.599998,71.300003,68.300003
20161104124500,180.0,181.199997,60.399999,49,59.599998,0,69.599998,71.300003,68.300003
20161104130000,180.0,181.199997,60.399999,49,59.599998,0,69.400002,71.300003,68.300003
20161104131500,180.0,172.199997,57.399999,49,59.599998,0,69.300003,71.300003,68.300003
20161104133000,180.0,178.199997,59.399999,49,59.599998,0,69.400002,71.300003,68.300003
20161104134500,180.0,178.199997,59.399999,49,59.599998,0,69.599998,71.300003,68.300003
20161104140000,180.0,178.199997,59.399999,49,58.799999,0,69.300003,71.300003,68.300003
20161104141500,180.0,178.199997,59.399999,49,58.0,0,69.199997,71.300003,68.300003
20161104143000,180.0,174.600006,58.200002,49,59.700001,0,69.199997,71.300003,68.300003
20161104144500,180.0,180.600006,60.200002,49,59.700001,0,69.099998,71.300003,68.300003
20161104150000,180.0,177.600006,59.200002,49,59.700001,0,68.900002,71.300003,68.300003
20161104151500,180.0,177.600006,59.200002,49,59.700001,0,68.900002,71.300003,68.300003
20161104153000,180.0,177.600006,59.200002,49,59.700001,0,68.800003,71.300003,68.300003
20161104154500,180.0,177.600006,59.200002,49,59.700001,0,68.699997,71.300003,68.300003
20161104160000,180.0,180.600006,60.200002,49,59.700001,0,68.699997,71.300003,68.300003
20161104161500,180.0,177.600006,59.200002,49,59.700001,0,68.699997,71.300003,68.300003
20161104163000,180.0,175.800003,58.600001,49,59.700001,0,68.599998,71.300003,68.300003
20161104164500,180.0,179.399994,59.799998,49,59.700001,0,68.599998,71.300003,68.300003
20161104170000,180.0,177.600006,59.200002,49,59.700001,0,68.599998,71.300003,68.300003
20161104171500,180.0,175.800003,58.600001,49,59.700001,0,68.599998,71.300003,68.300003
20161104173000,180.0,175.800003,58.600001,49,59.700001,0,68.599998,71.300003,68.300003
20161104174500,180.0,175.800003,58.600001,49,59.700001,0,68.699997,71.300003,68.300003
20161104180000,180.0,175.800003,58.600001,49,59.700001,0,68.599998,71.300003,68.300003
20161104181500,180.0,175.800003,58.600001,49,59.700001,0,68.699997,71.300003,68.300003
20161104183000,180.0,175.800003,58.600001,49,59.700001,0,68.900002,71.300003,68.300003
20161104184500,180.0,175.800003,58.600001,49,59.700001,0,68.699997,71.300003,68.300003
20161104190000,180.0,175.800003,58.600001,49,59.700001,0,68.599998,71.199997,68.199997
20161104191500,180.0,185.399994,61.799998,50,59.700001,0,68.599998,70.900002,67.900002
20161104193000,180.0,185.399994,61.799998,50,59.700001,0,68.400002,70.900002,67.900002
20161104194500,180.0,185.399994,61.799998,50,59.700001,0,68.300003,70.900002,67.900002
20161104200000,180.0,185.399994,61.799998,50,59.700001,0,68.199997,70.800003,67.800003
20161104201500,180.0,185.399994,61.799998,50,59.700001,0,68.099998,70.900002,67.900002
20161104203000,180.0,182.399994,60.799998,50,59.700001,0,68.099998,71.300003,68.300003
20161104204500,180.0,186.0,62.0,50,86.099998,100,68.900002,73.900002,70.900002
20161104210000,180.0,186.0,62.0,50,100.599998,100,70.099998,73.900002,70.900002
20161104211500,180.0,186.0,62.0,50,103.5,100,70.699997,73.900002,70.900002
20161104213000,180.0,186.0,62.0,50,73.400002,0,71.199997,73.900002,70.900002
20161104214500,180.0,186.0,62.0,50,60.0,100,70.400002,73.900002,70.900002
20161104220000,180.0,186.0,62.0,50,71.599998,100,69.900002,73.900002,70.900002
20161104221500,180.0,186.0,62.0,50,72.5,100,70.800003,73.900002,70.900002
20161104223000,180.0,186.0,62.0,50,73.5,100,70.900002,73.900002,70.900002
20161104224500,180.0,186.0,62.0,50,75.800003,100,71.0,73.900002,70.900002
20161104230000,180.0,186.0,62.0,50,66.300003,0,71.099998,73.900002,70.900002
20161104231500,180.0,183.600006,61.200002,49,60.799999,100,70.400002,73.900002,70.900002
20161104233000,180.0,188.399994,62.799998,49,60.799999,100,70.0,73.900002,70.900002
20161104234500,180.0,188.399994,62.799998,48,72.900002,100,70.5,73.900002,70.900002
20161105000000,180.0,183.600006,61.200002,47,72.0,100,70.900002,73.900002,70.900002
20161105001500,180.0,183.600006,61.200002,47,73.5,100,71.0,73.900002,70.900002
20161105003000,180.0,186.600006,62.200002,47,75.300003,100,71.0,73.900002,70.900002
20161105004500,180.0,186.600006,62.200002,47,63.200001,0,71.099998,73.900002,70.900002
20161105010000,180.0,186.600006,62.200002,47,60.299999,100,70.300003,73.900002,70.900002
20161105011500,180.0,186.600006,62.200002,47,67.300003,100,69.900002,73.900002,70.900002
20161105013000,180.0,186.600006,62.200002,47,72.5,100,70.800003,73.900002,70.900002
20161105014500,180.0,186.600006,62.200002,47,72.5,100,70.800003,73.900002,70.900002
20161105020000,180.0,186.600006,62.200002,47,75.800003,100,70.900002,73.900002,70.900002
20161105021500,180.0,186.600006,62.200002,47,72.099998,100,71.0,73.900002,70.900002
20161105023000,180.0,186.600006,62.200002,47,72.099998,100,71.0,73.900002,70.900002
20161105024500,180.0,184.199997,61.399999,47,74.5,100,71.099998,73.900002,70.900002
20161105030000,180.0,184.199997,61.399999,47,75.800003,100,71.0,73.900002,70.900002
20161105031500,180.0,190.800003,63.600001,47,75.800003,100,71.0,73.900002,70.900002
20161105033000,180.0,188.399994,62.799998,47,74.5,100,71.099998,73.900002,70.900002
20161105034500,180.0,186.0,62.0,47,73.300003,100,71.0,73.900002,70.900002
20161105040000,180.0,186.0,62.0,47,73.300003,100,71.099998,73.900002,70.900002
20161105041500,180.0,186.0,62.0,47,72.0,100,71.099998,73.900002,70.900002
20161105043000,180.0,182.399994,60.799998,47,60.799999,100,70.800003,73.900002,70.900002
20161105044500,180.0,186.600006,62.200002,47,60.799999,100,70.199997,73.900002,70.900002
20161105050000,180.0,183.600006,61.200002,47,83.099998,100,70.300003,73.900002,70.900002
20161105051500,180.0,186.600006,62.200002,47,82.099998,100,71.0,73.900002,70.900002
20161105053000,180.0,186.600006,62.200002,47,59.599998,100,70.5,73.900002,70.900002
20161105054500,180.0,186.600006,62.200002,47,71.300003,100,69.800003,73.900002,70.900002
20161105060000,180.0,186.600006,62.200002,47,78.699997,100,70.800003,73.900002,70.900002
20161105061500,180.0,186.600006,62.200002,47,72.900002,100,70.800003,73.900002,70.900002
20161105063000,180.0,186.600006,62.200002,47,70.5,100,70.699997,73.900002,70.900002
20161105064500,180.0,186.600006,62.200002,47,75.900002,100,70.900002,73.900002,70.900002
20161105070000,180.0,172.800003,57.600001,49,71.599998,100,70.800003,73.900002,70.900002
20161105071500,180.0,175.199997,58.399999,49,77.199997,100,70.800003,73.900002,70.900002
20161105073000,180.0,175.199997,58.399999,49,72.5,100,70.800003,73.900002,70.900002
20161105074500,180.0,175.199997,58.399999,49,73.900002,100,70.800003,73.800003,70.800003
20161105080000,180.0,175.199997,58.399999,49,75.0,100,70.900002,73.900002,70.900002
20161105081500,180.0,177.600006,59.200002,49,71.099998,100,70.900002,73.900002,70.900002
20161105083000,180.0,177.600006,59.200002,49,76.699997,100,70.900002,73.800003,70.800003
20161105084500,180.0,177.600006,59.200002,49,73.5,100,70.900002,73.900002,70.900002
20161105090000,180.0,181.199997,60.399999,49,63.200001,100,70.800003,73.900002,70.900002
20161105091500,180.0,181.199997,60.399999,49,61.099998,100,70.300003,73.800003,70.800003
20161105093000,180.0,181.199997,60.399999,49,62.799999,100,70.199997,73.800003,70.800003
20161105094500,180.0,181.199997,60.399999,49,72.099998,100,70.099998,73.900002,70.900002
20161105100000,180.0,181.199997,60.399999,49,72.099998,0,71.199997,73.800003,70.800003
20161105101500,180.0,188.399994,62.799998,49,59.599998,0,71.0,73.800003,70.800003
20161105103000,180.0,186.0,62.0,48,59.599998,0,70.800003,73.900002,70.900002
20161105104500,180.0,183.600006,61.200002,48,59.599998,100,70.599998,73.800003,70.800003
20161105110000,180.0,183.600006,61.200002,48,61.099998,100,70.199997,73.800003,70.800003
20161105111500,180.0,183.600006,61.200002,48,61.099998,100,70.300003,73.699997,70.699997
20161105113000,180.0,183.600006,61.200002,48,61.099998,100,70.400002,73.800003,70.800003
20161105114500,180.0,183.600006,61.200002,48,86.599998,100,70.300003,73.699997,70.699997
20161105120000,180.0,183.600006,61.200002,48,77.099998,100,71.0,73.800003,70.800003
20161105121500,180.0,183.600006,61.200002,48,60.0,100,70.5,73.800003,70.800003
20161105123000,180.0,186.0,62.0,48,60.0,100,70.300003,73.699997,70.699997
20161105124500,180.0,183.600006,61.200002,48,61.099998,100,70.300003,73.699997,70.699997
20161105130000,180.0,186.0,62.0,48,61.099998,100,70.5,73.699997,70.699997
20161105131500,180.0,186.0,62.0,48,61.099998,100,70.5,73.699997,70.699997
20161105133000,180.0,183.600006,61.200002,48,61.099998,100,70.300003,73.699997,70.699997
20161105134500,180.0,186.0,62.0,48,61.099998,100,70.199997,73.699997,70.699997
20161105140000,180.0,186.0,62.0,48,61.099998,100,70.300003,73.699997,70.699997
20161105141500,180.0,186.0,62.0,48,82.099998,100,70.5,73.699997,70.699997
20161105143000,180.0,186.0,62.0,48,62.0,0,71.0,73.699997,70.699997
20161105144500,180.0,186.0,62.0,48,60.299999,100,70.400002,73.699997,70.699997
20161105150000,180.0,186.0,62.0,48,60.299999,100,70.199997,73.699997,70.699997
20161105151500,180.0,181.199997,60.399999,48,60.299999,100,70.0,73.699997,70.699997
20161105153000,180.0,181.199997,60.399999,48,70.400002,100,70.199997,73.699997,70.699997
20161105154500,180.0,181.199997,60.399999,48,74.800003,100,70.5,73.699997,70.699997
20161105160000,180.0,181.199997,60.399999,48,72.5,100,70.699997,73.699997,70.699997
20161105161500,180.0,178.800003,59.600001,48,72.5,100,70.800003,73.699997,70.699997
20161105163000,180.0,178.800003,59.600001,48,62.200001,0,71.199997,73.699997,70.699997
20161105164500,180.0,180.600006,60.200002,48,60.799999,0,71.0,73.699997,70.699997
20161105170000,180.0,178.199997,59.399999,48,60.799999,0,71.0,73.599998,70.599998
20161105171500,180.0,178.199997,59.399999,48,60.799999,0,70.800003,73.599998,70.599998
20161105173000,180.0,178.199997,59.399999,48,60.799999,0,70.5,73.599998,70.599998
20161105174500,180.0,178.199997,59.399999,48,60.799999,100,70.300003,73.599998,70.599998
20161105180000,180.0,178.199997,59.399999,48,60.799999,100,70.0,73.599998,70.599998
20161105181500,180.0,178.199997,59.399999,48,61.5,100,70.300003,73.599998,70.599998
20161105183000,180.0,178.199997,59.399999,48,61.5,100,70.699997,73.599998,70.599998
20161105184500,180.0,178.199997,59.399999,48,61.5,0,70.900002,73.599998,70.599998
20161105190000,180.0,178.199997,59.399999,48,60.400002,0,70.599998,73.599998,70.599998
20161105191500,180.0,178.199997,59.399999,48,60.400002,0,70.699997,73.599998,70.599998
20161105193000,180.0,174.600006,58.200002,48,60.400002,100,70.099998,73.599998,70.599998
20161105194500,180.0,174.600006,58.200002,48,61.099998,100,69.800003,73.599998,70.599998
20161105210000,180.0,177.600006,59.200002,48,89.099998,100,70.300003,73.599998,70.599998
20161105211500,180.0,175.800003,58.600001,48,76.300003,0,70.900002,73.599998,70.599998
20161105213000,180.0,175.800003,58.600001,48,59.599998,100,70.300003,73.599998,70.599998
20161105214500,180.0,177.600006,59.200002,48,61.099998,100,69.900002,73.599998,70.599998
20161105220000,180.0,192.600006,64.200002,46,78.400002,100,70.099998,73.599998,70.599998
20161105221500,180.0,181.199997,60.399999,46,71.599998,100,70.599998,73.599998,70.599998
20161105223000,180.0,181.199997,60.399999,46,71.599998,100,70.699997,73.599998,70.599998
20161105224500,180.0,181.199997,60.399999,46,75.900002,100,70.800003,73.599998,70.599998
20161105230000,180.0,181.199997,60.399999,46,60.400002,0,70.5,73.599998,70.599998
20161105231500,180.0,178.199997,59.399999,46,60.400002,100,70.0,73.599998,70.599998
20161105233000,180.0,181.800003,60.600001,46,60.400002,100,69.800003,73.599998,70.599998
20161105234500,180.0,181.800003,60.600001,46,78.699997,100,70.400002,73.599998,70.599998
20161106000000,180.0,181.800003,60.600001,46,62.400002,0,70.900002,73.599998,70.599998
20161106001500,180.0,181.800003,60.600001,46,59.900002,100,70.300003,73.599998,70.599998
20161106003000,180.0,181.800003,60.600001,46,60.700001,100,69.800003,73.599998,70.599998
20161106004500,180.0,181.800003,60.600001,46,78.699997,100,70.0,73.599998,70.599998
20161106010000,180.0,181.800003,60.600001,46,86.699997,100,70.699997,73.599998,70.599998
20161106011500,180.0,181.800003,60.600001,46,61.599998,0,70.5,73.599998,70.599998
20161106013000,180.0,177.600006,59.200002,46,60.299999,100,70.0,73.599998,70.599998
20161106014500,180.0,179.399994,59.799998,46,65.0,100,69.699997,73.599998,70.599998
20161106020000,180.0,179.399994,59.799998,46,80.199997,100,70.5,73.599998,70.599998
20161106021500,180.0,175.800003,58.600001,46,64.900002,0,70.900002,73.599998,70.599998
20161106023000,180.0,177.600006,59.200002,46,59.900002,100,70.0,73.599998,70.599998
20161106024500,180.0,177.600006,59.200002,46,60.700001,100,69.800003,73.599998,70.599998
20161106030000,180.0,175.800003,58.600001,46,66.599998,100,69.699997,73.599998,70.599998
20161106031500,180.0,175.800003,58.600001,46,82.099998,100,70.5,73.599998,70.599998
20161106033000,180.0,172.199997,57.399999,46,63.599998,0,70.900002,73.599998,70.599998
20161106034500,180.0,172.199997,57.399999,46,59.599998,100,70.0,73.599998,70.599998
20161106040000,180.0,172.199997,57.399999,46,61.5,100,69.699997,73.599998,70.599998
20161106041500,180.0,172.199997,57.399999,46,91.599998,100,70.300003,73.599998,70.599998
20161106043000,180.0,172.199997,57.399999,46,75.0,0,70.900002,73.599998,70.599998
20161106044500,180.0,172.199997,57.399999,46,59.599998,100,70.199997,73.599998,70.599998
20161106050000,180.0,175.199997,58.399999,46,60.700001,100,69.800003,73.599998,70.599998
20161106051500,180.0,175.199997,58.399999,46,83.800003,100,70.0,73.599998,70.599998
20161106053000,180.0,178.800003,59.600001,46,85.599998,100,70.800003,73.599998,70.599998
20161106054500,180.0,178.800003,59.600001,46,61.599998,0,70.400002,73.599998,70.599998
20161106060000,180.0,178.800003,59.600001,46,60.5,100,69.800003,73.599998,70.599998
20161106061500,180.0,174.600006,58.200002,46,94.699997,100,69.800003,73.599998,70.599998
20161106063000,180.0,174.600006,58.200002,46,82.599998,100,70.699997,73.599998,70.599998
20161106064500,180.0,174.600006,58.200002,46,63.200001,0,70.800003,73.599998,70.599998
20161106070000,180.0,174.600006,58.200002,46,60.0,100,70.300003,73.599998,70.599998
20161106071500,180.0,174.600006,58.200002,46,60.0,100,69.800003,73.599998,70.599998
20161106073000,180.0,174.600006,58.200002,46,96.599998,100,70.099998,73.599998,70.599998
20161106074500,180.0,171.600006,57.200002,46,74.800003,100,70.699997,73.599998,70.599998
20161106080000,180.0,171.600006,57.200002,47,71.099998,100,70.699997,73.599998,70.599998
20161106081500,180.0,171.600006,57.200002,47,76.800003,100,70.699997,73.599998,70.599998
20161106083000,180.0,184.199997,61.399999,50,73.599998,100,70.699997,73.599998,70.599998
20161106084500,180.0,181.800003,60.600001,50,70.599998,100,70.699997,73.599998,70.599998
20161106090000,180.0,185.399994,61.799998,50,75.0,100,70.699997,73.599998,70.599998
20161106091500,180.0,185.399994,61.799998,50,73.5,100,70.699997,73.599998,70.599998
20161106093000,180.0,185.399994,61.799998,50,70.599998,100,70.699997,73.599998,70.599998
20161106094500,180.0,185.399994,61.799998,50,76.300003,100,70.699997,73.599998,70.599998
20161106100000,180.0,185.399994,61.799998,50,73.5,100,70.800003,73.599998,70.599998
20161106101500,180.0,185.399994,61.799998,50,70.599998,100,70.800003,73.599998,70.599998
20161106103000,180.0,187.800003,62.600001,50,61.5,0,70.699997,73.599998,70.599998
20161106104500,180.0,187.800003,62.600001,50,59.900002,100,70.199997,73.599998,70.599998
20161106110000,180.0,187.800003,62.600001,50,61.099998,100,70.199997,73.599998,70.599998
20161106111500,180.0,187.800003,62.600001,50,61.099998,100,70.300003,73.599998,70.599998
20161106113000,180.0,185.399994,61.799998,49,61.099998,100,70.199997,73.599998,70.599998
20161106114500,180.0,185.399994,61.799998,49,61.099998,100,70.199997,73.599998,70.599998
20161106120000,180.0,185.399994,61.799998,49,61.099998,100,70.199997,73.599998,70.599998
20161106121500,180.0,185.399994,61.799998,49,61.099998,100,70.300003,73.599998,70.599998
20161106123000,180.0,185.399994,61.799998,49,61.099998,100,70.400002,73.599998,70.599998
20161106124500,180.0,185.399994,61.799998,49,61.099998,100,70.5,73.599998,70.599998
20161106130000,180.0,185.399994,61.799998,49,61.099998,100,70.5,73.599998,70.599998
20161106131500,180.0,185.399994,61.799998,49,61.099998,100,70.400002,73.599998,70.599998
20161106133000,180.0,185.399994,61.799998,49,61.099998,100,70.400002,73.599998,70.599998
20161106134500,180.0,185.399994,61.799998,49,61.099998,100,70.699997,73.599998,70.599998
20161106140000,180.0,185.399994,61.799998,49,61.099998,0,70.900002,73.599998,70.599998
20161106141500,180.0,185.399994,61.799998,49,61.099998,0,70.900002,73.599998,70.599998
20161106143000,180.0,185.399994,61.799998,49,61.099998,0,70.800003,73.599998,70.599998
20161106144500,180.0,185.399994,61.799998,49,60.400002,0,70.5,73.599998,70.599998
20161106150000,180.0,185.399994,61.799998,49,60.400002,0,70.599998,73.599998,70.599998
20161106151500,180.0,182.399994,60.799998,49,60.400002,100,70.099998,73.599998,70.599998
20161106153000,180.0,182.399994,60.799998,49,61.099998,100,69.800003,73.599998,70.599998
20161106154500,180.0,182.399994,60.799998,49,83.800003,100,70.199997,73.599998,70.599998
20161106160000,180.0,182.399994,60.799998,49,66.900002,0,70.900002,73.599998,70.599998
20161106161500,180.0,182.399994,60.799998,49,60.0,100,70.199997,73.599998,70.599998
20161106163000,180.0,182.399994,60.799998,49,60.799999,100,70.0,73.599998,70.599998
20161106164500,180.0,182.399994,60.799998,49,60.799999,100,70.199997,73.599998,70.599998
20161106170000,180.0,182.399994,60.799998,49,60.799999,100,70.300003,73.599998,70.599998
20161106171500,180.0,182.399994,60.799998,49,60.799999,100,70.0,73.599998,70.599998
20161106173000,180.0,178.800003,59.600001,49,77.800003,100,70.5,73.599998,70.599998
20161106174500,180.0,181.800003,60.600001,49,60.799999,0,70.699997,73.599998,70.599998
20161106180000,180.0,181.800003,60.600001,49,59.5,100,70.300003,73.599998,70.599998
20161106181500,180.0,184.199997,61.399999,49,61.0,100,69.900002,73.599998,70.599998
