PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106183000,180.0,184.199997,61.399999,49,69.900002,100,70.0,73.599998,70.599998
20161106184500,180.0,181.199997,60.399999,49,65.800003,100,70.5,73.599998,70.599998
20161106190000,180.0,183.600006,61.200002,49,64.0,100,70.599998,73.599998,70.599998
20161106191500,180.0,183.600006,61.200002,49,64.0,100,70.300003,73.599998,70.599998
20161106193000,180.0,183.600006,61.200002,49,63.200001,100,70.199997,73.599998,70.599998
20161106194500,180.0,183.600006,61.200002,49,78.300003,100,70.5,73.599998,70.599998
20161106200000,180.0,187.199997,62.399999,49,60.799999,0,70.699997,73.599998,70.599998
20161106201500,180.0,187.199997,62.399999,49,59.5,100,70.0,73.599998,70.599998
20161106203000,180.0,187.199997,62.399999,49,60.299999,100,69.800003,73.599998,70.599998
20161106204500,180.0,187.199997,62.399999,49,64.400002,100,70.300003,73.599998,70.599998
20161106210000,180.0,184.199997,61.399999,49,64.400002,100,70.5,73.599998,70.599998
20161106211500,180.0,187.199997,62.399999,49,64.400002,100,70.800003,73.599998,70.599998
20161106213000,180.0,184.199997,61.399999,49,64.400002,100,70.800003,73.599998,70.599998
20161106214500,180.0,184.199997,61.399999,49,65.300003,100,70.400002,73.599998,70.599998
20161106220000,180.0,184.199997,61.399999,49,64.0,100,70.199997,73.599998,70.599998
20161106221500,180.0,184.199997,61.399999,49,64.800003,100,70.5,73.599998,70.599998
20161106223000,180.0,184.199997,61.399999,49,64.800003,100,70.5,73.599998,70.599998
20161106224500,180.0,184.199997,61.399999,49,63.599998,100,70.5,73.599998,70.599998
20161106230000,180.0,184.199997,61.399999,49,65.300003,100,70.300003,73.599998,70.599998
20161106231500,180.0,184.199997,61.399999,49,65.300003,100,70.199997,73.599998,70.599998
20161106233000,180.0,181.800003,60.600001,49,74.900002,100,70.599998,73.599998,70.599998
20161106234500,180.0,184.199997,61.399999,49,72.300003,100,70.800003,73.599998,70.599998
20161107000000,180.0,184.199997,61.399999,49,60.0,0,70.699997,73.599998,70.599998
20161107001500,180.0,184.199997,61.399999,49,60.0,100,70.0,73.599998,70.599998
20161107003000,180.0,178.800003,59.600001,46,60.700001,100,69.800003,73.599998,70.599998
20161107004500,180.0,175.199997,58.399999,46,79.199997,100,70.400002,73.599998,70.599998
20161107010000,180.0,175.199997,58.399999,46,63.0,0,70.900002,73.599998,70.599998
20161107011500,180.0,175.199997,58.399999,46,59.900002,100,70.0,73.599998,70.599998
20161107013000,180.0,178.800003,59.600001,46,60.799999,100,69.800003,73.599998,70.599998
20161107014500,180.0,178.800003,59.600001,46,85.599998,100,70.300003,73.599998,70.599998
20161107020000,180.0,178.800003,59.600001,46,74.099998,0,70.900002,73.599998,70.599998
20161107021500,180.0,178.800003,59.600001,46,59.599998,100,70.199997,73.599998,70.599998
20161107023000,180.0,178.800003,59.600001,46,60.700001,100,69.800003,73.599998,70.599998
20161107024500,180.0,180.600006,60.200002,46,81.099998,100,70.199997,73.599998,70.599998
20161107030000,180.0,178.199997,59.399999,46,82.099998,100,70.699997,73.599998,70.599998
20161107031500,180.0,178.199997,59.399999,46,62.0,0,70.5,73.599998,70.599998
20161107033000,180.0,178.199997,59.399999,46,60.299999,100,70.0,73.599998,70.599998
20161107034500,180.0,175.199997,58.399999,46,63.5,100,69.699997,73.599998,70.599998
20161107040000,180.0,175.199997,58.399999,46,88.599998,100,70.5,73.599998,70.599998
20161107041500,180.0,178.800003,59.600001,46,62.400002,0,70.800003,73.599998,70.599998
20161107043000,180.0,175.800003,58.600001,46,60.0,100,70.099998,73.599998,70.599998
20161107044500,180.0,177.600006,59.200002,46,61.0,100,69.800003,73.599998,70.599998
20161107050000,180.0,180.600006,60.200002,46,84.400002,100,70.199997,73.599998,70.599998
20161107051500,180.0,180.600006,60.200002,46,72.699997,0,71.0,73.599998,70.599998
20161107053000,180.0,174.0,58.0,46,60.400002,100,70.300003,73.599998,70.599998
20161107054500,180.0,171.600006,57.200002,46,60.400002,100,69.800003,73.599998,70.599998
20161107060000,180.0,171.600006,57.200002,48,87.400002,100,70.0,73.599998,70.599998
20161107061500,180.0,171.600006,57.200002,48,90.099998,100,70.699997,73.599998,70.599998
20161107063000,180.0,171.600006,57.200002,48,62.0,0,70.699997,73.599998,70.599998
20161107064500,180.0,171.600006,57.200002,48,60.299999,100,70.0,73.599998,70.599998
20161107070000,180.0,169.199997,56.399999,48,61.5,100,69.699997,73.599998,70.599998
20161107071500,180.0,172.800003,57.600001,49,78.300003,100,70.400002,73.599998,70.599998
20161107073000,180.0,172.800003,57.600001,49,73.699997,0,71.0,73.599998,70.599998
20161107074500,180.0,175.800003,58.600001,49,61.200001,0,70.400002,73.599998,70.599998
20161107080000,180.0,172.800003,57.600001,49,61.200001,100,69.900002,73.599998,70.599998
20161107081500,180.0,175.199997,58.399999,49,81.800003,100,69.800003,73.599998,70.599998
20161107083000,180.0,172.800003,57.600001,49,80.199997,100,70.599998,73.599998,70.599998
20161107084500,180.0,175.800003,58.600001,49,80.199997,100,70.800003,73.599998,70.599998
20161107090000,180.0,175.800003,58.600001,49,60.799999,0,70.699997,73.599998,70.599998
20161107091500,180.0,175.800003,58.600001,49,60.799999,100,70.099998,73.599998,70.599998
20161107093000,180.0,175.800003,58.600001,49,60.799999,100,69.800003,73.599998,70.599998
20161107094500,180.0,174.0,58.0,49,80.199997,100,70.300003,73.599998,70.599998
20161107100000,180.0,179.399994,59.799998,49,66.300003,0,70.900002,73.599998,70.599998
20161107101500,180.0,175.800003,58.600001,49,60.799999,0,70.5,73.599998,70.599998
20161107103000,180.0,187.199997,62.399999,51,59.599998,0,70.300003,73.199997,70.199997
20161107104500,180.0,191.399994,63.799998,51,59.599998,0,70.199997,72.800003,69.800003
20161107110000,180.0,187.800003,62.600001,50,59.599998,0,70.199997,72.699997,69.699997
20161107111500,180.0,181.800003,60.600001,51,59.599998,0,70.0,72.699997,69.699997
20161107113000,180.0,187.800003,62.600001,49,59.599998,0,69.599998,72.800003,69.800003
20161107114500,180.0,185.399994,61.799998,47,60.700001,100,69.199997,72.800003,69.800003
20161107120000,180.0,185.399994,61.799998,47,60.700001,100,69.099998,72.800003,69.800003
20161107121500,180.0,182.399994,60.799998,47,88.0,100,69.599998,72.800003,69.800003
20161107123000,180.0,182.399994,60.799998,47,64.0,0,70.099998,72.800003,69.800003
20161107124500,180.0,186.0,62.0,47,59.599998,0,69.699997,72.800003,69.800003
20161107130000,180.0,180.600006,60.200002,47,59.599998,100,69.699997,72.800003,69.800003
20161107131500,180.0,180.600006,60.200002,47,59.599998,100,69.800003,72.800003,69.800003
20161107133000,180.0,180.600006,60.200002,47,59.599998,100,69.900002,73.099998,70.099998
20161107134500,180.0,178.199997,59.399999,47,59.599998,100,70.0,73.0,70.0
20161107140000,180.0,183.600006,61.200002,47,59.599998,100,70.0,73.099998,70.099998
20161107141500,180.0,172.800003,57.600001,49,59.599998,100,70.0,73.099998,70.099998
20161107143000,180.0,174.600006,58.200002,49,59.599998,100,70.0,73.099998,70.099998
20161107144500,180.0,183.600006,61.200002,49,59.599998,100,70.0,73.099998,70.099998
20161107150000,180.0,183.600006,61.200002,48,59.599998,100,69.900002,73.099998,70.099998
20161107151500,180.0,187.199997,62.399999,48,59.599998,100,70.0,73.099998,70.099998
20161107153000,180.0,187.199997,62.399999,48,59.599998,100,69.400002,73.099998,70.099998
20161107154500,180.0,184.199997,61.399999,48,77.900002,100,69.300003,73.099998,70.099998
20161107160000,180.0,184.199997,61.399999,48,86.900002,100,70.099998,73.099998,70.099998
20161107161500,180.0,184.199997,61.399999,48,64.900002,0,70.300003,73.099998,70.099998
20161107163000,180.0,184.199997,61.399999,48,60.0,100,69.5,73.099998,70.099998
20161107164500,180.0,184.199997,61.399999,48,60.700001,100,69.599998,73.099998,70.099998
20161107170000,180.0,184.199997,61.399999,48,86.800003,100,68.599998,73.099998,70.099998
20161107171500,180.0,184.199997,61.399999,48,77.800003,0,70.199997,72.800003,69.800003
20161107173000,180.0,184.199997,61.399999,48,60.799999,0,69.800003,72.800003,69.800003
20161107174500,180.0,187.199997,62.399999,48,60.0,100,69.400002,72.699997,69.699997
20161107180000,180.0,187.199997,62.399999,48,60.0,100,69.199997,72.599998,69.599998
20161107181500,180.0,187.199997,62.399999,48,105.900002,100,69.599998,80.0,78.0
20161107183000,180.0,183.600006,61.200002,48,95.699997,100,70.699997,80.0,78.0
20161107184500,180.0,181.199997,60.399999,48,91.099998,100,71.400002,80.0,78.0
20161107190000,180.0,181.199997,60.399999,48,100.900002,100,71.900002,80.0,78.0
20161107191500,180.0,181.199997,60.399999,48,102.0,100,72.5,80.0,78.0
20161107193000,180.0,183.600006,61.200002,48,93.0,100,73.0,80.0,78.0
20161107194500,180.0,178.800003,59.600001,48,94.099998,100,73.5,80.0,78.0
20161107200000,180.0,175.800003,58.600001,48,109.400002,100,73.800003,80.0,78.0
20161107201500,180.0,175.800003,58.600001,48,94.800003,100,74.099998,80.0,78.0
20161107203000,180.0,175.800003,58.600001,48,94.800003,100,74.400002,80.0,78.0
20161107204500,180.0,172.800003,57.600001,49,112.5,100,74.599998,80.0,78.0
20161107210000,180.0,172.800003,57.600001,49,97.800003,100,75.0,80.0,78.0
20161107211500,180.0,174.600006,58.200002,49,93.0,100,74.800003,80.0,78.0
20161107213000,180.0,246.600006,82.200002,63,59.599998,0,74.400002,73.900002,70.900002
20161107214500,180.0,188.399994,62.799998,50,59.599998,0,73.099998,73.900002,70.900002
20161107220000,180.0,188.399994,62.799998,50,59.599998,0,72.5,73.900002,70.900002
20161107221500,180.0,186.0,62.0,49,59.599998,0,72.199997,73.900002,70.900002
20161107223000,180.0,186.0,62.0,49,59.599998,0,71.900002,73.900002,70.900002
20161107224500,180.0,188.399994,62.799998,50,59.599998,0,71.199997,73.699997,70.699997
20161107230000,180.0,183.600006,61.200002,50,59.599998,0,71.199997,73.699997,70.699997
20161107231500,180.0,183.600006,61.200002,50,60.299999,100,71.199997,74.300003,71.300003
20161107233000,180.0,187.800003,62.600001,50,60.299999,0,70.800003,73.900002,70.900002
20161107234500,180.0,187.800003,62.600001,50,60.299999,100,70.300003,73.900002,70.900002
20161108000000,180.0,187.800003,62.600001,50,100.699997,100,70.900002,75.599998,72.599998
20161108001500,180.0,190.800003,63.600001,51,89.300003,100,72.0,75.599998,72.599998
20161108003000,180.0,185.399994,61.799998,50,84.300003,100,71.699997,75.699997,72.699997
20161108004500,180.0,182.399994,60.799998,50,90.699997,100,72.5,75.699997,72.699997
20161108010000,180.0,182.399994,60.799998,50,96.699997,100,72.900002,75.699997,72.699997
20161108011500,180.0,182.399994,60.799998,50,60.0,100,72.099998,75.699997,72.699997
20161108013000,180.0,182.399994,60.799998,50,87.0,100,71.900002,75.699997,72.699997
20161108014500,180.0,182.399994,60.799998,50,87.0,100,72.599998,75.699997,72.699997
20161108020000,180.0,182.399994,60.799998,50,80.699997,100,72.699997,75.699997,72.699997
20161108021500,180.0,186.0,62.0,50,76.800003,100,72.800003,75.699997,72.699997
20161108023000,180.0,186.0,62.0,50,61.299999,100,72.300003,75.699997,72.699997
20161108024500,180.0,186.0,62.0,50,88.099998,100,71.699997,75.699997,72.699997
20161108030000,180.0,186.0,62.0,50,78.300003,100,72.599998,75.699997,72.699997
20161108031500,180.0,186.0,62.0,50,78.300003,100,72.699997,75.699997,72.699997
20161108033000,180.0,186.0,62.0,50,85.300003,100,72.800003,75.699997,72.699997
20161108034500,180.0,186.0,62.0,50,60.0,100,72.199997,75.699997,72.699997
20161108040000,180.0,186.0,62.0,50,84.599998,100,71.699997,75.699997,72.699997
20161108041500,180.0,178.800003,59.600001,50,96.599998,100,72.699997,75.699997,72.699997
20161108043000,180.0,181.800003,60.600001,50,68.5,0,72.900002,75.699997,72.699997
20161108044500,180.0,185.399994,61.799998,50,61.5,100,71.800003,75.699997,72.699997
20161108050000,180.0,181.800003,60.600001,50,98.300003,100,72.0,75.699997,72.699997
20161108051500,180.0,184.199997,61.399999,50,84.0,100,72.699997,75.699997,72.699997
20161108053000,180.0,184.199997,61.399999,50,78.699997,100,72.900002,75.699997,72.699997
20161108054500,180.0,184.199997,61.399999,50,77.699997,100,72.900002,75.699997,72.699997
20161108060000,180.0,187.800003,62.600001,50,60.799999,100,72.400002,75.699997,72.699997
20161108061500,180.0,190.199997,63.399999,50,73.400002,100,71.599998,75.699997,72.699997
20161108063000,180.0,187.199997,62.399999,50,78.699997,100,72.599998,75.699997,72.699997
20161108064500,180.0,187.199997,62.399999,50,60.799999,0,72.800003,75.699997,72.699997
20161108070000,180.0,187.199997,62.399999,49,59.900002,100,72.400002,75.699997,72.699997
20161108071500,180.0,187.199997,62.399999,49,64.0,100,71.599998,75.699997,72.699997
20161108073000,180.0,187.199997,62.399999,49,95.099998,100,72.400002,75.699997,72.699997
20161108074500,180.0,187.199997,62.399999,49,87.0,100,72.599998,75.699997,72.699997
20161108080000,180.0,187.199997,62.399999,49,80.599998,100,72.800003,75.699997,72.699997
20161108081500,180.0,187.199997,62.399999,48,77.800003,100,72.800003,75.699997,72.699997
20161108083000,180.0,187.199997,62.399999,48,79.5,100,72.900002,75.699997,72.699997
20161108084500,180.0,187.199997,62.399999,48,60.799999,100,72.300003,75.699997,72.699997
20161108090000,180.0,187.199997,62.399999,48,83.699997,100,71.699997,75.699997,72.699997
20161108091500,180.0,183.600006,61.200002,48,78.400002,100,72.599998,75.699997,72.699997
20161108093000,180.0,183.600006,61.200002,48,76.400002,100,72.699997,75.699997,72.699997
20161108094500,180.0,183.600006,61.200002,48,76.400002,100,72.699997,75.699997,72.699997
20161108100000,180.0,183.600006,61.200002,48,61.599998,100,72.300003,75.699997,72.699997
20161108101500,180.0,178.800003,59.600001,48,79.800003,100,71.599998,75.699997,72.699997
20161108103000,180.0,178.800003,59.600001,48,86.900002,100,72.5,75.699997,72.699997
20161108104500,180.0,280.200012,93.400004,69,61.200001,0,73.0,70.800003,67.800003
20161108110000,180.0,280.200012,93.400004,73,59.200001,0,71.599998,70.0,67.0
20161108111500,180.0,285.0,95.0,71,59.200001,0,70.5,70.0,67.0
20161108113000,180.0,187.800003,62.600001,49,92.900002,100,71.0,78.300003,75.300003
20161108114500,180.0,187.800003,62.600001,48,92.900002,100,72.099998,78.300003,75.300003
20161108120000,180.0,187.800003,62.600001,48,91.199997,100,72.199997,78.300003,75.300003
20161108121500,180.0,187.800003,62.600001,48,91.199997,100,72.800003,78.300003,75.300003
20161108123000,180.0,182.399994,60.799998,47,91.199997,100,73.5,78.300003,75.300003
20161108124500,180.0,186.0,62.0,47,98.5,100,73.800003,78.300003,75.300003
20161108130000,180.0,186.0,62.0,47,92.400002,100,74.300003,78.300003,75.300003
20161108131500,180.0,177.600006,59.200002,47,92.400002,100,74.099998,78.300003,75.300003
20161108133000,180.0,177.600006,59.200002,47,100.099998,100,74.599998,78.199997,75.199997
20161108134500,180.0,177.600006,59.200002,47,65.300003,100,75.0,78.300003,75.300003
20161108140000,180.0,174.0,58.0,47,97.300003,100,73.599998,78.300003,75.300003
20161108141500,180.0,175.800003,58.600001,47,96.0,100,74.300003,78.300003,75.300003
20161108143000,180.0,293.399994,97.799998,68,64.199997,0,74.099998,66.699997,63.700001
20161108144500,180.0,289.799988,96.599996,68,59.0,0,72.300003,66.900002,63.900002
20161108150000,180.0,293.399994,97.799998,71,59.0,0,71.199997,67.0,64.0
20161108151500,180.0,293.399994,97.799998,73,59.0,0,70.5,66.800003,63.799999
20161108153000,180.0,293.399994,97.799998,73,59.0,0,69.900002,67.199997,64.199997
20161108154500,180.0,293.399994,97.799998,74,59.0,0,69.400002,67.199997,64.199997
20161108160000,180.0,293.399994,97.799998,74,59.0,0,69.099998,66.900002,63.900002
20161108161500,180.0,298.200012,99.400004,74,59.0,0,69.199997,66.699997,63.700001
20161108163000,180.0,216.0,72.0,56,59.0,0,69.300003,68.900002,65.900002
20161108164500,180.0,216.0,72.0,56,59.0,0,69.199997,68.900002,65.900002
20161108170000,180.0,211.199997,70.399999,54,59.0,0,69.199997,69.0,66.0
20161108171500,180.0,187.800003,62.600001,47,86.099998,100,69.599998,75.300003,72.300003
20161108173000,180.0,187.800003,62.600001,47,107.599998,100,70.599998,75.300003,72.300003
20161108174500,180.0,187.800003,62.600001,47,97.5,100,72.199997,75.300003,72.300003
20161108180000,180.0,187.800003,62.600001,47,84.0,0,72.599998,75.300003,72.300003
20161108181500,180.0,185.399994,61.799998,47,59.900002,100,71.5,75.300003,72.300003
20161108183000,180.0,185.399994,61.799998,47,85.699997,100,72.0,75.300003,72.300003
20161108184500,180.0,182.399994,60.799998,47,75.199997,100,71.599998,75.300003,72.300003
20161108190000,180.0,186.0,62.0,47,85.5,100,72.300003,75.300003,72.300003
20161108191500,180.0,183.600006,61.200002,47,72.599998,0,72.599998,75.300003,72.300003
20161108193000,180.0,181.199997,60.399999,47,61.200001,100,71.599998,75.300003,72.300003
20161108194500,180.0,175.800003,58.600001,47,87.5,100,71.599998,75.300003,72.300003
20161108200000,180.0,175.800003,58.600001,47,86.199997,100,72.400002,75.300003,72.300003
20161108201500,180.0,178.800003,59.600001,47,62.400002,0,72.300003,75.300003,72.300003
20161108203000,180.0,186.600006,62.200002,47,61.099998,100,71.300003,75.300003,72.300003
20161108204500,180.0,183.600006,61.200002,47,83.800003,100,71.900002,75.300003,72.300003
20161108210000,180.0,186.600006,62.200002,47,71.099998,100,72.099998,75.300003,72.300003
20161108211500,180.0,186.600006,62.200002,47,76.300003,100,72.300003,75.300003,72.300003
20161108213000,180.0,184.199997,61.399999,47,72.5,100,72.199997,75.300003,72.300003
20161108214500,180.0,184.199997,61.399999,47,70.599998,100,72.099998,75.300003,72.300003
20161108220000,180.0,177.600006,59.200002,47,76.800003,100,72.099998,75.300003,72.300003
20161108221500,180.0,177.600006,59.200002,47,73.5,100,72.199997,75.300003,72.300003
20161108223000,180.0,177.600006,59.200002,47,71.099998,100,72.199997,75.300003,72.300003
20161108224500,180.0,177.600006,59.200002,47,76.800003,100,72.099998,75.300003,72.300003
20161108230000,180.0,175.199997,58.399999,47,74.0,100,72.199997,75.300003,72.300003
20161108231500,180.0,175.199997,58.399999,47,63.599998,0,72.599998,75.300003,72.300003
20161108233000,180.0,175.199997,58.399999,47,60.700001,100,71.699997,75.300003,72.300003
20161108234500,180.0,177.600006,59.200002,47,78.199997,100,71.400002,75.300003,72.300003
20161109000000,180.0,174.600006,58.200002,47,79.099998,100,72.199997,75.300003,72.300003
20161109001500,180.0,178.800003,59.600001,47,88.800003,100,72.599998,75.300003,72.300003
20161109003000,180.0,178.800003,59.600001,47,60.0,100,71.800003,75.300003,72.300003
20161109004500,180.0,181.199997,60.399999,47,61.099998,100,71.400002,75.300003,72.300003
20161109010000,180.0,181.199997,60.399999,47,94.900002,100,71.900002,75.300003,72.300003
20161109011500,180.0,181.199997,60.399999,47,79.699997,100,72.5,75.300003,72.300003
20161109013000,180.0,181.199997,60.399999,47,62.0,0,72.300003,75.300003,72.300003
20161109014500,180.0,181.199997,60.399999,47,60.799999,100,71.300003,75.300003,72.300003
20161109020000,180.0,181.199997,60.399999,47,83.800003,100,71.800003,75.300003,72.300003
20161109021500,180.0,181.199997,60.399999,47,77.699997,100,72.400002,75.300003,72.300003
20161109023000,180.0,184.199997,61.399999,47,62.799999,0,72.199997,75.300003,72.300003
20161109024500,180.0,184.199997,61.399999,47,61.200001,100,71.300003,75.300003,72.300003
20161109030000,180.0,184.199997,61.399999,47,63.599998,100,72.199997,75.300003,72.300003
20161109031500,180.0,184.199997,61.399999,47,85.0,100,71.699997,75.300003,72.300003
20161109033000,180.0,187.800003,62.600001,47,85.0,0,72.599998,75.300003,72.300003
20161109034500,180.0,187.800003,62.600001,47,60.799999,100,71.599998,75.300003,72.300003
20161109040000,180.0,187.800003,62.600001,47,83.5,100,71.5,75.300003,72.300003
20161109041500,180.0,184.199997,61.399999,47,87.400002,100,72.400002,75.300003,72.300003
20161109043000,180.0,184.199997,61.399999,47,67.800003,0,72.599998,75.300003,72.300003
20161109044500,180.0,184.199997,61.399999,47,59.599998,100,71.599998,75.300003,72.300003
20161109050000,180.0,184.199997,61.399999,47,86.900002,100,71.400002,75.300003,72.300003
20161109051500,180.0,184.199997,61.399999,47,77.300003,100,72.300003,75.300003,72.300003
20161109053000,180.0,184.199997,61.399999,47,82.900002,0,72.599998,75.300003,72.300003
20161109054500,180.0,172.199997,57.399999,45,60.799999,100,71.800003,75.300003,72.300003
20161109060000,180.0,160.800003,53.600001,56,60.799999,100,71.400002,75.300003,72.300003
20161109061500,180.0,168.0,56.0,62,86.199997,100,71.900002,75.300003,72.300003
20161109063000,180.0,190.800003,63.600001,58,71.099998,0,72.599998,75.300003,72.300003
20161109064500,180.0,187.199997,62.399999,57,61.200001,0,72.300003,75.300003,72.300003
20161109070000,180.0,179.399994,59.799998,56,60.099998,0,72.199997,75.300003,72.300003
20161109071500,180.0,179.399994,59.799998,56,64.199997,100,71.199997,75.300003,72.300003
20161109073000,180.0,179.399994,59.799998,56,86.199997,100,72.099998,75.300003,72.300003
20161109074500,180.0,188.399994,62.799998,56,74.900002,100,72.0,75.300003,72.300003
20161109080000,180.0,172.199997,57.399999,53,71.599998,100,71.900002,75.300003,72.300003
20161109081500,180.0,175.800003,58.600001,53,88.699997,100,72.099998,75.300003,72.300003
20161109083000,180.0,175.800003,58.600001,53,79.199997,100,72.400002,75.300003,72.300003
20161109084500,180.0,178.199997,59.399999,53,80.400002,100,72.5,75.300003,72.300003
20161109090000,180.0,175.800003,58.600001,53,61.599998,100,71.900002,75.300003,72.300003
20161109091500,180.0,177.600006,59.200002,53,76.199997,100,71.199997,75.300003,72.300003
20161109093000,180.0,179.399994,59.799998,53,91.699997,100,72.099998,75.300003,72.300003
20161109094500,180.0,181.800003,60.600001,53,81.099998,100,72.5,75.300003,72.300003
20161109100000,180.0,181.800003,60.600001,53,59.599998,100,71.599998,75.300003,72.300003
20161109101500,180.0,181.800003,60.600001,53,89.900002,100,71.599998,75.300003,72.300003
20161109103000,180.0,178.800003,59.600001,53,72.0,100,72.199997,75.300003,72.300003
20161109104500,180.0,185.399994,61.799998,53,74.900002,100,72.300003,75.300003,72.300003
20161109110000,180.0,185.399994,61.799998,53,72.300003,100,72.300003,75.300003,72.300003
20161109111500,180.0,185.399994,61.799998,53,72.300003,100,72.199997,75.300003,72.300003
20161109113000,180.0,185.399994,61.799998,53,74.699997,100,72.400002,75.300003,72.300003
20161109114500,180.0,185.399994,61.799998,53,71.599998,100,72.099998,75.300003,72.300003
20161109120000,180.0,185.399994,61.799998,53,75.800003,100,71.900002,75.300003,72.300003
20161109121500,180.0,181.199997,60.399999,53,94.599998,100,71.699997,75.300003,72.300003
20161109123000,180.0,185.399994,61.799998,53,88.800003,100,71.900002,75.300003,72.300003
20161109124500,180.0,185.399994,61.799998,53,96.400002,100,72.0,75.300003,72.300003
20161109130000,180.0,185.399994,61.799998,53,63.599998,0,72.699997,75.300003,72.300003
20161109131500,180.0,185.399994,61.799998,53,60.0,100,71.699997,75.300003,72.300003
20161109133000,180.0,185.399994,61.799998,53,82.400002,100,71.400002,75.300003,72.300003
20161109134500,180.0,185.399994,61.799998,53,79.699997,100,71.900002,75.300003,72.300003
20161109140000,180.0,178.199997,59.399999,52,88.0,100,72.099998,75.300003,72.300003
20161109141500,180.0,178.199997,59.399999,52,63.799999,0,72.400002,75.300003,72.300003
20161109143000,180.0,181.199997,60.399999,52,60.400002,100,71.699997,75.300003,72.300003
20161109144500,180.0,175.800003,58.600001,52,60.400002,100,71.599998,75.300003,72.300003
20161109150000,180.0,177.600006,59.200002,52,77.699997,100,71.699997,75.300003,72.300003
20161109151500,180.0,172.800003,57.600001,52,71.099998,0,72.599998,75.300003,72.300003
20161109153000,180.0,172.800003,57.600001,52,60.400002,100,71.699997,75.300003,72.300003
20161109154500,180.0,172.800003,57.600001,52,61.200001,100,72.400002,75.300003,72.300003
20161109160000,180.0,174.600006,58.200002,53,61.200001,0,72.800003,75.300003,72.300003
20161109161500,180.0,172.800003,57.600001,53,60.400002,0,72.199997,75.300003,72.300003
20161109163000,180.0,174.600006,58.200002,53,61.5,100,71.300003,75.300003,72.300003
20161109164500,180.0,172.800003,57.600001,53,96.900002,100,71.900002,75.300003,72.300003
20161109170000,180.0,172.800003,57.600001,53,89.099998,100,72.5,75.300003,72.300003
20161109171500,180.0,178.199997,59.399999,53,61.599998,100,72.0,75.300003,72.300003
20161109173000,180.0,180.600006,60.200002,53,61.599998,100,71.5,75.300003,72.300003
20161109174500,180.0,175.199997,58.399999,53,86.800003,100,71.599998,75.300003,72.300003
20161109180000,180.0,177.600006,59.200002,54,94.5,100,72.0,75.300003,72.300003
20161109181500,180.0,175.800003,58.600001,54,85.599998,100,72.400002,75.300003,72.300003
20161109183000,180.0,178.800003,59.600001,54,62.0,0,72.099998,75.300003,72.300003
20161109184500,180.0,178.800003,59.600001,54,61.200001,100,71.300003,75.300003,72.300003
20161109190000,180.0,178.800003,59.600001,54,97.199997,100,71.900002,75.300003,72.300003
20161109191500,180.0,178.800003,59.600001,54,79.199997,100,72.5,75.300003,72.300003
20161109193000,180.0,178.800003,59.600001,54,62.0,100,71.900002,75.300003,72.300003
20161109194500,180.0,178.800003,59.600001,54,72.5,100,71.199997,75.199997,72.199997
20161109200000,180.0,178.800003,59.600001,54,82.599998,100,72.099998,75.300003,72.300003
20161109201500,180.0,178.800003,59.600001,54,67.699997,100,72.400002,75.300003,72.300003
20161109203000,180.0,178.800003,59.600001,54,61.200001,100,71.599998,75.300003,72.300003
20161109204500,180.0,175.800003,58.600001,54,89.400002,100,71.599998,75.300003,72.300003
20161109210000,180.0,175.800003,58.600001,54,83.699997,100,72.099998,75.300003,72.300003
20161109211500,180.0,177.600006,59.200002,54,62.0,0,72.199997,75.199997,72.199997
20161109213000,180.0,175.199997,58.399999,54,61.099998,100,71.400002,75.300003,72.300003
20161109214500,180.0,186.0,62.0,54,90.400002,100,71.800003,75.199997,72.199997
20161109220000,180.0,186.0,62.0,54,68.199997,100,71.800003,75.199997,72.199997
20161109221500,180.0,186.0,62.0,54,68.199997,100,71.800003,75.199997,72.199997
20161109223000,180.0,186.0,62.0,53,66.800003,0,72.5,75.199997,72.199997
20161109224500,180.0,186.0,62.0,53,60.900002,100,71.400002,75.199997,72.199997
20161109230000,180.0,186.0,62.0,53,98.300003,100,71.599998,75.199997,72.199997
20161109231500,180.0,186.0,62.0,53,74.800003,100,71.900002,75.199997,72.199997
20161109233000,180.0,183.600006,61.200002,53,70.099998,100,71.800003,75.099998,72.099998
20161109234500,180.0,180.600006,60.200002,53,88.0,100,72.099998,75.199997,72.199997
20161110000000,180.0,184.199997,61.399999,53,66.5,100,72.400002,75.199997,72.199997
20161110001500,180.0,184.199997,61.399999,53,60.299999,100,71.300003,75.199997,72.199997
20161110003000,180.0,179.399994,59.799998,52,92.900002,100,71.599998,75.199997,72.199997
20161110004500,180.0,181.199997,60.399999,52,65.800003,0,72.300003,75.199997,72.199997
20161110010000,180.0,181.199997,60.399999,52,60.299999,100,71.300003,75.199997,72.199997
20161110011500,180.0,181.199997,60.399999,52,86.199997,100,71.400002,75.099998,72.099998
20161110013000,180.0,181.199997,60.399999,52,75.900002,100,72.199997,75.099998,72.099998
20161110014500,180.0,181.199997,60.399999,52,79.300003,100,72.199997,75.099998,72.099998
20161110020000,180.0,181.199997,60.399999,52,60.400002,100,71.699997,75.199997,72.199997
20161110021500,180.0,181.199997,60.399999,52,77.5,100,71.099998,75.099998,72.099998
20161110023000,180.0,181.199997,60.399999,52,83.599998,100,72.099998,75.099998,72.099998
20161110024500,180.0,181.199997,60.399999,52,60.400002,100,71.800003,75.099998,72.099998
20161110030000,180.0,181.199997,60.399999,52,79.5,100,71.099998,75.099998,72.099998
20161110031500,180.0,178.199997,59.399999,52,86.199997,100,72.099998,75.099998,72.099998
20161110033000,180.0,182.399994,60.799998,52,60.0,100,71.599998,75.099998,72.099998
20161110034500,180.0,182.399994,60.799998,52,84.800003,100,71.300003,75.099998,72.099998
20161110040000,180.0,182.399994,60.799998,52,88.099998,100,72.099998,75.099998,72.099998
20161110041500,180.0,178.800003,59.600001,52,76.900002,100,72.300003,75.099998,72.099998
20161110043000,180.0,181.800003,60.600001,52,60.0,100,71.199997,75.099998,72.099998
20161110044500,180.0,181.800003,60.600001,52,89.5,100,71.5,75.099998,72.099998
20161110050000,180.0,181.800003,60.600001,52,75.900002,100,72.199997,75.099998,72.099998
20161110051500,180.0,181.800003,60.600001,52,77.699997,100,72.099998,75.099998,72.099998
20161110053000,180.0,181.800003,60.600001,52,80.800003,100,72.199997,75.099998,72.099998
20161110054500,180.0,181.800003,60.600001,52,74.400002,100,72.199997,75.099998,72.099998
20161110060000,180.0,181.800003,60.600001,52,79.099998,100,72.199997,75.0,72.0
20161110061500,180.0,177.600006,59.200002,52,59.599998,100,71.400002,75.099998,72.099998
20161110063000,180.0,174.600006,58.200002,52,80.599998,100,71.300003,75.099998,72.099998
20161110064500,180.0,178.199997,59.399999,52,85.599998,100,71.900002,75.099998,72.099998
20161110070000,180.0,175.800003,58.600001,52,76.800003,100,72.099998,75.0,72.0
20161110071500,180.0,177.600006,59.200002,52,75.300003,100,72.099998,75.099998,72.099998
20161110073000,180.0,180.600006,60.200002,52,83.800003,100,72.099998,75.099998,72.099998
20161110074500,180.0,169.199997,56.399999,54,76.400002,100,72.199997,75.0,72.0
20161110080000,180.0,185.399994,61.799998,54,76.400002,100,72.199997,75.099998,72.099998
20161110081500,180.0,185.399994,61.799998,54,80.699997,100,72.199997,75.0,72.0
20161110083000,180.0,185.399994,61.799998,54,75.300003,100,72.199997,75.099998,72.099998
20161110084500,180.0,187.800003,62.600001,54,61.200001,0,71.800003,75.0,72.0
20161110090000,180.0,187.800003,62.600001,54,74.400002,100,71.0,75.099998,72.099998
20161110091500,180.0,187.800003,62.600001,54,78.699997,100,71.800003,75.0,72.0
20161110093000,180.0,187.800003,62.600001,54,71.199997,100,71.699997,75.0,72.0
20161110094500,180.0,187.800003,62.600001,54,77.599998,100,71.599998,75.0,72.0
20161110100000,180.0,190.199997,63.399999,54,77.599998,100,72.099998,75.0,72.0
20161110101500,180.0,185.399994,61.799998,53,62.400002,0,72.099998,75.099998,72.099998
20161110103000,180.0,182.399994,60.799998,53,60.700001,100,71.199997,75.099998,72.099998
20161110104500,180.0,186.0,62.0,53,83.199997,100,71.699997,75.0,72.0
20161110110000,180.0,183.600006,61.200002,53,64.699997,100,71.699997,75.0,72.0
20161110111500,180.0,183.600006,61.200002,53,64.0,100,71.5,75.0,72.0
20161110113000,180.0,183.600006,61.200002,53,81.099998,100,72.099998,75.0,72.0
20161110114500,180.0,183.600006,61.200002,53,62.900002,0,72.300003,75.0,72.0
20161110120000,180.0,183.600006,61.200002,53,60.0,100,71.699997,75.0,72.0
20161110121500,180.0,186.600006,62.200002,53,61.099998,100,71.300003,75.099998,72.099998
20161110123000,180.0,184.199997,61.399999,53,77.800003,100,71.599998,75.0,72.0
20161110124500,180.0,184.199997,61.399999,53,71.599998,100,72.099998,75.0,72.0
20161110130000,180.0,187.199997,62.399999,53,63.599998,0,72.199997,75.0,72.0
20161110131500,180.0,187.199997,62.399999,53,61.200001,100,71.699997,75.0,72.0
20161110133000,180.0,183.600006,61.200002,53,61.200001,100,71.300003,75.0,72.0
20161110134500,180.0,183.600006,61.200002,53,91.699997,100,71.300003,75.0,72.0
20161110140000,180.0,183.600006,61.200002,53,78.699997,100,72.199997,75.0,72.0
20161110141500,180.0,172.800003,57.600001,52,61.200001,0,71.900002,75.0,72.0
20161110143000,180.0,172.800003,57.600001,52,61.200001,100,71.300003,75.0,72.0
20161110144500,180.0,172.800003,57.600001,52,88.099998,100,71.199997,75.0,72.0
20161110150000,180.0,289.799988,96.599996,71,59.200001,0,71.199997,65.0,61.299999
20161110151500,180.0,285.0,95.0,75,59.200001,0,70.300003,65.0,61.299999
20161110153000,180.0,306.600006,102.200002,75,59.200001,0,70.199997,65.0,61.299999
20161110154500,180.0,310.799988,103.599996,75,59.200001,0,69.800003,65.0,61.299999
20161110160000,180.0,310.799988,103.599996,75,59.200001,0,69.699997,65.0,61.299999
20161110161500,180.0,302.399994,100.799998,75,59.200001,0,69.300003,65.0,61.299999
20161110163000,180.0,306.600006,102.200002,75,59.200001,0,69.099998,65.0,61.299999
20161110164500,180.0,306.600006,102.200002,74,59.200001,0,69.199997,65.0,61.400002
20161110170000,180.0,306.600006,102.200002,73,59.200001,0,68.900002,65.0,61.299999
20161110171500,180.0,310.799988,103.599996,72,58.400002,0,69.099998,65.0,61.400002
20161110173000,180.0,310.799988,103.599996,71,58.400002,0,68.800003,65.0,61.400002
20161110174500,180.0,184.199997,61.399999,52,59.599998,0,68.699997,69.400002,66.400002
20161110180000,180.0,184.199997,61.399999,52,59.599998,0,68.699997,69.400002,66.400002
20161110181500,180.0,181.800003,60.600001,52,110.800003,100,69.900002,74.599998,71.599998
20161110183000,180.0,181.800003,60.600001,52,93.599998,100,70.699997,74.599998,71.599998
20161110184500,180.0,184.199997,61.399999,52,89.900002,100,71.300003,74.599998,71.599998
20161110190000,180.0,184.199997,61.399999,52,101.599998,100,72.0,75.0,72.0
20161110191500,180.0,184.199997,61.399999,52,97.900002,100,71.900002,74.599998,71.599998
20161110193000,180.0,184.199997,61.399999,52,59.599998,0,71.699997,74.599998,71.599998
20161110194500,180.0,184.199997,61.399999,52,59.599998,100,71.300003,74.599998,71.599998
20161110200000,180.0,178.800003,59.600001,52,60.700001,100,70.699997,74.599998,71.599998
20161110201500,180.0,181.199997,60.399999,52,89.900002,100,71.099998,75.300003,72.300003
20161110203000,180.0,177.600006,59.200002,52,91.300003,100,71.900002,75.300003,72.300003
20161110204500,180.0,177.600006,59.200002,52,108.0,100,72.400002,75.300003,72.300003
20161110210000,180.0,177.600006,59.200002,52,60.400002,0,72.0,75.300003,72.300003
20161110211500,180.0,177.600006,59.200002,52,67.0,100,71.199997,75.300003,72.300003
20161110213000,180.0,177.600006,59.200002,52,98.800003,100,71.900002,75.300003,72.300003
20161110214500,180.0,177.600006,59.200002,52,84.400002,100,72.5,75.300003,72.300003
20161110220000,180.0,179.399994,59.799998,52,59.599998,100,71.699997,75.300003,72.300003
20161110221500,180.0,179.399994,59.799998,52,98.400002,100,71.300003,75.300003,72.300003
20161110223000,180.0,181.800003,60.600001,52,82.900002,100,72.099998,75.300003,72.300003
20161110224500,180.0,181.800003,60.600001,52,65.900002,0,72.599998,75.300003,72.300003
20161110230000,180.0,178.199997,59.399999,52,60.700001,100,71.300003,75.300003,72.300003
20161110231500,180.0,181.800003,60.600001,52,83.800003,100,71.900002,75.300003,72.300003
20161110233000,180.0,184.199997,61.399999,52,79.099998,100,72.300003,75.300003,72.300003
20161110234500,180.0,181.800003,60.600001,52,83.800003,100,72.599998,75.300003,72.300003
20161111000000,180.0,179.399994,59.799998,52,59.200001,100,71.699997,75.300003,72.300003
20161111001500,180.0,181.800003,60.600001,52,93.199997,100,71.300003,75.300003,72.300003
20161111003000,180.0,178.800003,59.600001,52,81.900002,100,72.400002,75.300003,72.300003
20161111004500,180.0,178.800003,59.600001,52,76.300003,100,72.300003,75.300003,72.300003
20161111010000,180.0,174.600006,58.200002,52,86.800003,100,72.5,75.300003,72.300003
20161111011500,180.0,174.600006,58.200002,52,59.599998,100,71.800003,75.300003,72.300003
20161111013000,180.0,174.600006,58.200002,52,89.0,100,71.300003,75.300003,72.300003
20161111014500,180.0,174.600006,58.200002,52,85.900002,100,72.199997,75.300003,72.300003
20161111020000,180.0,174.600006,58.200002,52,77.300003,100,72.400002,75.300003,72.300003
20161111021500,180.0,174.600006,58.200002,52,83.699997,100,72.5,75.300003,72.300003
20161111023000,180.0,178.199997,59.399999,52,59.599998,100,71.800003,75.300003,72.300003
20161111024500,180.0,175.199997,58.399999,52,78.0,100,71.199997,75.300003,72.300003
20161111030000,180.0,177.600006,59.200002,52,77.0,100,71.900002,75.0,72.0
20161111031500,180.0,175.800003,58.600001,52,71.599998,100,71.699997,75.0,72.0
20161111033000,180.0,175.800003,58.600001,52,71.599998,100,71.599998,75.0,72.0
20161111034500,180.0,174.0,58.0,52,75.400002,100,71.599998,75.0,72.0
20161111040000,180.0,266.399994,88.799998,66,60.0,0,71.0,71.800003,68.800003
20161111041500,180.0,186.0,62.0,53,60.0,0,70.5,71.800003,68.800003
20161111043000,180.0,186.0,62.0,53,60.0,0,70.199997,71.800003,68.800003
20161111044500,180.0,186.0,62.0,53,60.0,0,69.900002,71.800003,68.800003
20161111050000,180.0,186.0,62.0,53,60.0,0,69.599998,71.800003,68.800003
20161111051500,180.0,186.0,62.0,53,59.200001,0,69.400002,71.800003,68.800003
20161111053000,180.0,186.0,62.0,53,59.200001,0,69.699997,71.800003,68.800003
20161111054500,180.0,186.0,62.0,53,59.200001,0,69.199997,71.800003,68.800003
20161111060000,180.0,186.0,62.0,53,59.200001,0,68.900002,71.800003,68.800003
20161111061500,180.0,183.600006,61.200002,53,59.200001,0,68.699997,71.800003,68.800003
20161111063000,180.0,186.600006,62.200002,53,59.200001,0,68.599998,71.800003,68.800003
20161111064500,180.0,186.600006,62.200002,53,59.200001,100,68.400002,71.800003,68.800003
20161111070000,180.0,186.600006,62.200002,53,59.900002,100,68.599998,71.800003,68.800003
20161111071500,180.0,174.0,58.0,53,61.099998,100,68.5,71.800003,68.800003
20161111073000,180.0,181.800003,60.600001,53,61.099998,100,68.400002,71.800003,68.800003
20161111074500,180.0,181.800003,60.600001,53,61.099998,100,68.300003,71.800003,68.800003
20161111080000,180.0,181.800003,60.600001,53,75.800003,100,68.400002,71.800003,68.800003
20161111081500,180.0,181.800003,60.600001,53,71.400002,0,69.099998,71.800003,68.800003
20161111083000,180.0,184.199997,61.399999,53,60.799999,0,69.300003,71.800003,68.800003
20161111084500,180.0,181.800003,60.600001,53,60.0,0,68.800003,71.800003,68.800003
20161111090000,180.0,181.800003,60.600001,53,108.5,100,69.5,78.300003,75.300003
20161111091500,180.0,179.399994,59.799998,53,94.900002,100,70.300003,78.300003,75.300003
20161111093000,180.0,182.399994,60.799998,53,92.0,100,71.0,78.300003,75.300003
20161111094500,180.0,182.399994,60.799998,53,106.199997,100,71.599998,78.400002,75.400002
20161111100000,180.0,182.399994,60.799998,53,91.699997,100,72.0,78.400002,75.400002
20161111101500,180.0,182.399994,60.799998,53,96.800003,100,72.5,78.400002,75.400002
20161111103000,180.0,179.399994,59.799998,53,104.800003,100,73.5,78.300003,75.300003
20161111104500,180.0,181.199997,60.399999,53,93.0,100,73.199997,78.300003,75.300003
20161111110000,180.0,191.399994,63.799998,53,89.900002,100,73.300003,78.300003,75.300003
20161111111500,180.0,182.399994,60.799998,53,110.800003,100,72.900002,78.300003,75.300003
20161111113000,180.0,182.399994,60.799998,53,95.400002,100,73.699997,78.300003,75.300003
20161111114500,180.0,182.399994,60.799998,53,89.900002,100,74.300003,78.300003,75.300003
20161111120000,180.0,182.399994,60.799998,53,111.699997,100,74.199997,78.300003,75.300003
20161111121500,180.0,182.399994,60.799998,53,92.400002,100,74.5,78.400002,75.400002
20161111123000,180.0,182.399994,60.799998,53,97.099998,100,74.0,78.300003,75.300003
20161111124500,180.0,179.399994,59.799998,53,106.900002,100,74.099998,78.300003,75.300003
20161111130000,180.0,179.399994,59.799998,53,91.900002,100,74.199997,78.300003,75.300003
20161111131500,180.0,181.800003,60.600001,53,98.800003,100,74.900002,78.300003,75.300003
20161111133000,180.0,179.399994,59.799998,53,100.199997,100,74.800003,78.300003,75.300003
20161111134500,180.0,181.800003,60.600001,53,95.400002,100,75.400002,78.300003,75.300003
20161111140000,180.0,177.600006,59.200002,53,60.799999,100,74.800003,78.300003,75.300003
20161111141500,180.0,175.199997,58.399999,53,89.0,100,74.099998,78.300003,75.300003
20161111143000,180.0,177.600006,59.200002,53,109.199997,100,74.800003,78.300003,75.300003
20161111144500,180.0,175.199997,58.399999,53,92.800003,100,74.900002,78.300003,75.300003
20161111150000,180.0,178.199997,59.399999,53,92.800003,100,75.199997,78.300003,75.300003
20161111151500,180.0,174.0,58.0,53,69.099998,0,75.300003,78.300003,75.300003
20161111153000,180.0,174.0,58.0,53,84.400002,100,74.0,78.300003,75.300003
20161111154500,180.0,174.0,58.0,53,99.699997,100,74.699997,78.300003,75.300003
20161111160000,180.0,174.0,58.0,53,95.199997,100,75.0,78.300003,75.300003
20161111161500,180.0,174.0,58.0,53,97.0,100,75.199997,78.300003,75.300003
20161111163000,180.0,174.0,58.0,53,62.799999,100,74.599998,78.300003,75.300003
20161111164500,180.0,179.399994,59.799998,53,96.900002,100,74.300003,78.300003,75.300003
20161111170000,180.0,179.399994,59.799998,53,88.699997,100,75.0,78.300003,75.300003
20161111171500,180.0,183.600006,61.200002,53,74.800003,0,75.400002,78.300003,75.300003
20161111173000,180.0,183.600006,61.200002,53,79.5,100,74.0,78.300003,75.300003
20161111174500,180.0,177.600006,59.200002,53,96.5,100,74.599998,78.300003,75.300003
20161111180000,180.0,177.600006,59.200002,53,89.900002,100,75.099998,78.300003,75.300003
20161111181500,180.0,179.399994,59.799998,53,102.400002,100,75.199997,78.300003,75.300003
20161111183000,180.0,181.199997,60.399999,53,60.799999,100,74.599998,78.300003,75.300003
20161111184500,180.0,181.199997,60.399999,53,94.5,100,74.599998,78.300003,75.300003
20161111190000,180.0,181.199997,60.399999,53,85.5,100,74.699997,78.300003,75.300003
20161111191500,180.0,181.199997,60.399999,53,94.099998,100,74.599998,78.300003,75.300003
20161111193000,180.0,183.600006,61.200002,53,95.900002,100,75.099998,78.300003,75.300003
20161111194500,180.0,186.0,62.0,53,88.099998,100,75.0,78.300003,75.300003
20161111200000,180.0,186.0,62.0,53,62.400002,0,75.099998,78.300003,75.300003
20161111201500,180.0,186.0,62.0,53,84.300003,100,74.099998,78.300003,75.300003
20161111203000,180.0,177.600006,59.200002,53,92.599998,100,75.0,78.300003,75.300003
20161111204500,180.0,285.0,95.0,70,58.400002,0,74.5,72.199997,69.199997
20161111210000,180.0,217.800003,72.600001,59,58.400002,0,72.699997,72.199997,69.199997
20161111211500,180.0,206.399994,68.799998,57,59.099998,0,72.300003,72.199997,69.199997
20161111213000,180.0,186.0,62.0,53,59.099998,0,71.699997,72.199997,69.199997
20161111214500,180.0,186.0,62.0,53,59.099998,0,71.300003,72.199997,69.199997
20161111220000,180.0,186.0,62.0,54,59.099998,0,70.900002,72.099998,69.099998
20161111221500,180.0,192.600006,64.200002,54,59.099998,0,70.699997,72.199997,69.199997
20161111223000,180.0,187.800003,62.600001,53,59.099998,0,70.300003,72.199997,69.199997
20161111224500,180.0,181.199997,60.399999,52,59.099998,0,70.099998,72.199997,69.199997
20161111230000,180.0,184.199997,61.399999,52,59.099998,0,69.900002,72.199997,69.199997
20161111231500,180.0,184.199997,61.399999,51,59.099998,0,69.699997,72.199997,69.199997
20161111233000,180.0,184.199997,61.399999,51,59.099998,0,69.599998,72.199997,69.199997
20161111234500,180.0,190.199997,63.399999,53,59.099998,0,69.5,72.099998,69.099998
20161112000000,180.0,190.199997,63.399999,53,59.099998,0,69.300003,72.199997,69.199997
20161112001500,180.0,190.199997,63.399999,53,59.099998,0,69.099998,72.199997,69.199997
20161112003000,180.0,187.199997,62.399999,52,59.099998,100,68.900002,72.099998,69.099998
20161112004500,180.0,183.600006,61.200002,52,59.099998,0,69.0,72.199997,69.199997
20161112010000,180.0,183.600006,61.200002,52,59.099998,0,69.099998,72.199997,69.199997
20161112011500,180.0,187.199997,62.399999,52,59.099998,100,68.800003,72.199997,69.199997
20161112013000,180.0,187.199997,62.399999,52,60.299999,100,68.599998,72.199997,69.199997
20161112014500,180.0,187.199997,62.399999,52,60.299999,100,68.599998,72.199997,69.199997
20161112020000,180.0,187.199997,62.399999,52,72.5,100,69.0,72.199997,69.199997
20161112021500,180.0,187.199997,62.399999,52,62.0,0,68.900002,71.800003,68.800003
20161112023000,180.0,177.600006,59.200002,52,59.900002,100,68.599998,71.800003,68.800003
20161112024500,180.0,183.600006,61.200002,52,60.700001,100,68.400002,72.199997,69.199997
20161112030000,180.0,179.399994,59.799998,52,64.0,100,68.800003,72.199997,69.199997
20161112031500,180.0,184.199997,61.399999,52,78.300003,100,69.099998,72.199997,69.199997
20161112033000,180.0,181.199997,60.399999,52,61.0,0,69.400002,72.199997,69.199997
20161112034500,180.0,181.199997,60.399999,52,59.099998,100,68.699997,72.199997,69.199997
20161112040000,180.0,183.600006,61.200002,52,60.700001,100,68.5,72.199997,69.199997
20161112041500,180.0,183.600006,61.200002,52,79.699997,100,68.699997,72.199997,69.199997
20161112043000,180.0,183.600006,61.200002,52,65.800003,0,69.5,72.199997,69.199997
20161112044500,180.0,186.600006,62.200002,52,59.599998,100,68.900002,72.199997,69.199997
20161112050000,180.0,186.600006,62.200002,52,60.299999,100,68.400002,72.199997,69.199997
20161112051500,180.0,186.600006,62.200002,52,87.0,100,68.599998,72.199997,69.199997
20161112053000,180.0,186.600006,62.200002,52,75.400002,100,69.300003,72.199997,69.199997
20161112054500,180.0,186.600006,62.200002,53,61.200001,0,69.099998,72.199997,69.199997
20161112060000,180.0,186.600006,62.200002,52,59.599998,100,68.400002,72.199997,69.199997
20161112061500,180.0,186.600006,62.200002,52,83.699997,100,68.400002,72.199997,69.199997
20161112063000,180.0,184.199997,61.399999,52,76.300003,100,69.199997,72.199997,69.199997
20161112064500,180.0,180.600006,60.200002,52,60.799999,0,69.300003,72.199997,69.199997
20161112070000,180.0,180.600006,60.200002,52,59.599998,100,69.199997,72.199997,69.199997
20161112071500,180.0,186.0,62.0,52,93.599998,100,69.900002,80.0,78.0
20161112073000,180.0,186.0,62.0,52,96.400002,100,71.0,80.0,78.0
20161112074500,180.0,186.0,62.0,52,96.400002,100,71.400002,80.0,78.0
20161112080000,180.0,186.0,62.0,52,92.900002,100,71.699997,80.0,78.0
20161112081500,180.0,181.800003,60.600001,52,96.099998,100,72.099998,80.0,78.0
20161112083000,180.0,179.399994,59.799998,52,92.800003,100,72.199997,80.0,78.0
20161112084500,180.0,181.199997,60.399999,52,99.199997,100,72.400002,80.0,78.0
20161112090000,180.0,181.199997,60.399999,52,92.199997,100,72.5,80.0,78.0
20161112091500,180.0,178.800003,59.600001,52,103.199997,100,72.800003,80.0,78.0
20161112093000,180.0,178.800003,59.600001,52,89.900002,100,73.300003,80.0,78.0
20161112094500,180.0,178.800003,59.600001,52,108.5,100,73.400002,80.0,78.0
20161112100000,180.0,289.799988,96.599996,71,62.099998,0,73.599998,71.300003,68.300003
20161112101500,180.0,186.0,62.0,53,59.099998,0,72.400002,74.300003,71.300003
20161112103000,180.0,186.0,62.0,53,59.099998,0,71.599998,74.300003,71.300003
20161112104500,180.0,186.0,62.0,53,59.099998,0,71.300003,74.0,71.0
20161112110000,180.0,181.199997,60.399999,52,60.299999,100,70.599998,74.300003,71.300003
20161112111500,180.0,181.199997,60.399999,52,64.0,100,70.5,74.300003,71.300003
20161112113000,180.0,181.199997,60.399999,52,87.300003,100,71.099998,74.300003,71.300003
20161112114500,180.0,177.600006,59.200002,52,69.800003,0,71.599998,74.300003,71.300003
20161112120000,180.0,179.399994,59.799998,52,59.599998,100,70.800003,74.300003,71.300003
20161112121500,180.0,181.199997,60.399999,52,61.5,100,70.699997,74.300003,71.300003
20161112123000,180.0,183.600006,61.200002,52,72.900002,100,70.599998,74.300003,71.300003
20161112124500,180.0,186.0,62.0,52,77.699997,100,71.300003,74.300003,71.300003
20161112130000,180.0,183.600006,61.200002,52,60.400002,0,71.199997,74.300003,71.300003
20161112131500,180.0,178.199997,59.399999,52,60.400002,100,70.699997,74.300003,71.300003
20161112133000,180.0,178.199997,59.399999,52,61.900002,100,70.5,74.300003,71.300003
20161112134500,180.0,178.199997,59.399999,52,79.099998,100,71.099998,74.300003,71.300003
20161112140000,180.0,180.600006,60.200002,52,61.599998,0,71.300003,74.300003,71.300003
20161112141500,180.0,180.600006,60.200002,52,60.400002,100,70.900002,74.300003,71.300003
20161112143000,180.0,180.600006,60.200002,52,61.099998,100,70.5,74.0,71.0
20161112144500,180.0,180.600006,60.200002,52,61.099998,100,70.400002,74.0,71.0
20161112150000,180.0,172.800003,57.600001,52,76.800003,100,70.300003,74.0,71.0
20161112151500,180.0,175.199997,58.399999,52,78.699997,100,71.199997,74.0,71.0
20161112153000,180.0,178.800003,59.600001,52,62.400002,0,71.0,74.0,71.0
20161112154500,180.0,178.800003,59.600001,52,60.799999,0,70.900002,74.0,71.0
20161112160000,180.0,178.800003,59.600001,52,61.5,100,70.300003,74.0,71.0
20161112161500,180.0,175.199997,58.399999,52,61.5,100,70.199997,74.0,71.0
