PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112163000,180.0,175.199997,58.399999,52,79.900002,100,70.800003,74.199997,71.199997
20161112164500,180.0,175.199997,58.399999,52,62.799999,0,71.099998,74.300003,71.300003
20161112170000,180.0,178.800003,59.600001,52,61.599998,100,70.400002,74.300003,71.300003
20161112171500,180.0,174.600006,58.200002,52,84.5,100,70.699997,74.0,71.0
20161112173000,180.0,174.600006,58.200002,52,78.199997,100,71.0,74.300003,71.300003
20161112174500,180.0,174.600006,58.200002,52,72.0,100,71.0,74.300003,71.300003
20161112180000,180.0,178.800003,59.600001,52,73.400002,100,71.0,74.300003,71.300003
20161112181500,180.0,178.800003,59.600001,52,75.900002,100,71.199997,74.300003,71.300003
20161112183000,180.0,174.600006,58.200002,52,71.599998,100,71.300003,74.300003,71.300003
20161112184500,180.0,180.600006,60.200002,52,72.5,100,71.400002,74.300003,71.300003
20161112190000,180.0,180.600006,60.200002,52,76.800003,100,71.5,74.300003,71.300003
20161112191500,180.0,185.399994,61.799998,52,59.599998,100,70.900002,74.300003,71.300003
20161112193000,180.0,185.399994,61.799998,52,62.5,100,70.300003,74.300003,71.300003
20161112194500,180.0,185.399994,61.799998,52,78.800003,100,71.199997,74.300003,71.300003
20161112200000,180.0,187.800003,62.600001,52,69.699997,100,71.099998,74.300003,71.300003
20161112201500,180.0,185.399994,61.799998,52,73.900002,100,71.0,74.300003,71.300003
20161112203000,180.0,185.399994,61.799998,52,71.599998,100,71.099998,74.300003,71.300003
20161112204500,180.0,185.399994,61.799998,52,69.699997,100,71.199997,74.0,71.0
20161112210000,180.0,185.399994,61.799998,52,60.400002,0,71.0,74.0,71.0
20161112211500,180.0,185.399994,61.799998,51,60.400002,100,70.699997,74.0,71.0
20161112213000,180.0,185.399994,61.799998,51,60.400002,100,70.300003,74.300003,71.300003
20161112214500,180.0,185.399994,61.799998,51,85.599998,100,71.0,74.300003,71.300003
20161112220000,180.0,185.399994,61.799998,51,70.800003,100,71.099998,74.300003,71.300003
20161112221500,180.0,185.399994,61.799998,51,72.400002,100,71.0,74.300003,71.300003
20161112223000,180.0,181.800003,60.600001,51,74.400002,100,71.0,74.300003,71.300003
20161112224500,180.0,181.800003,60.600001,51,70.099998,100,71.0,74.300003,71.300003
20161112230000,180.0,181.800003,60.600001,51,76.800003,100,71.0,74.300003,71.300003
20161112231500,180.0,181.800003,60.600001,51,70.599998,100,71.0,74.300003,71.300003
20161112233000,180.0,181.800003,60.600001,51,73.400002,100,71.099998,74.300003,71.300003
20161112234500,180.0,181.800003,60.600001,51,73.400002,100,71.199997,74.300003,71.300003
20161113000000,180.0,181.800003,60.600001,51,70.099998,100,71.199997,74.300003,71.300003
20161113001500,180.0,185.399994,61.799998,51,75.900002,100,71.199997,74.300003,71.300003
20161113003000,180.0,181.800003,60.600001,51,70.099998,100,71.199997,74.300003,71.300003
20161113004500,180.0,187.800003,62.600001,51,60.400002,0,71.199997,74.300003,71.300003
20161113010000,180.0,184.199997,61.399999,51,60.400002,100,70.400002,74.300003,71.300003
20161113011500,180.0,184.199997,61.399999,51,79.900002,100,70.300003,74.0,71.0
20161113013000,180.0,184.199997,61.399999,51,88.099998,100,71.0,74.300003,71.300003
20161113014500,180.0,184.199997,61.399999,51,61.599998,0,71.199997,74.300003,71.300003
20161113020000,180.0,184.199997,61.399999,51,60.599998,100,70.300003,74.0,71.0
20161113021500,180.0,184.199997,61.399999,51,86.800003,100,70.400002,74.300003,71.300003
20161113023000,180.0,184.199997,61.399999,51,103.699997,100,71.199997,74.300003,71.300003
20161113024500,180.0,184.199997,61.399999,51,65.800003,0,71.5,74.300003,71.300003
20161113030000,180.0,184.199997,61.399999,51,60.799999,100,70.400002,74.300003,71.300003
20161113031500,180.0,184.199997,61.399999,51,83.800003,100,70.599998,74.300003,71.300003
20161113033000,180.0,184.199997,61.399999,51,85.099998,100,71.300003,74.300003,71.300003
20161113034500,180.0,184.199997,61.399999,51,77.800003,100,71.5,74.300003,71.300003
20161113040000,180.0,184.199997,61.399999,51,61.599998,100,71.0,74.300003,71.300003
20161113041500,180.0,181.800003,60.600001,51,60.700001,100,70.300003,74.300003,71.300003
20161113043000,180.0,184.199997,61.399999,51,94.5,100,70.800003,74.300003,71.300003
20161113044500,180.0,184.199997,61.399999,51,84.0,100,71.400002,74.199997,71.199997
20161113050000,180.0,184.199997,61.399999,51,59.200001,100,70.5,74.0,71.0
20161113051500,180.0,184.199997,61.399999,51,68.699997,100,69.900002,73.900002,70.900002
20161113053000,180.0,184.199997,61.399999,51,103.199997,100,70.699997,74.300003,71.300003
20161113054500,180.0,184.199997,61.399999,51,88.900002,100,71.300003,74.300003,71.300003
20161113060000,180.0,184.199997,61.399999,51,61.599998,0,71.0,74.0,71.0
20161113061500,180.0,184.199997,61.399999,51,60.700001,100,70.300003,74.0,71.0
20161113063000,180.0,184.199997,61.399999,51,107.400002,100,71.699997,80.0,78.0
20161113064500,180.0,181.800003,60.600001,51,89.900002,100,72.900002,80.0,78.0
20161113070000,180.0,181.800003,60.600001,51,109.300003,100,73.099998,80.0,78.0
20161113071500,180.0,181.800003,60.600001,51,89.300003,100,73.599998,80.0,78.0
20161113073000,180.0,181.800003,60.600001,51,110.900002,100,73.300003,80.0,78.0
20161113074500,180.0,181.800003,60.600001,51,89.0,100,73.5,80.0,78.0
20161113080000,180.0,178.800003,59.600001,51,106.099998,100,73.800003,80.0,78.0
20161113081500,180.0,183.600006,61.200002,51,90.900002,100,73.900002,80.0,78.0
20161113083000,180.0,181.199997,60.399999,51,98.599998,100,74.099998,80.0,78.0
20161113084500,180.0,181.199997,60.399999,54,96.5,100,74.300003,80.0,78.0
20161113090000,180.0,181.199997,60.399999,54,96.5,100,74.199997,80.0,78.0
20161113091500,180.0,181.199997,60.399999,54,98.699997,100,74.300003,80.0,78.0
20161113093000,180.0,181.199997,60.399999,54,94.199997,100,75.0,80.0,78.0
20161113094500,180.0,181.199997,60.399999,54,94.199997,100,75.0,80.0,78.0
20161113100000,180.0,181.199997,60.399999,54,101.900002,100,75.199997,80.0,78.0
20161113101500,180.0,181.199997,60.399999,54,91.5,100,75.099998,80.0,78.0
20161113103000,180.0,181.199997,60.399999,54,97.300003,100,75.400002,80.0,78.0
20161113104500,180.0,181.199997,60.399999,54,96.300003,100,75.0,80.0,78.0
20161113110000,180.0,184.199997,61.399999,54,92.199997,100,75.5,80.0,78.0
20161113111500,180.0,180.600006,60.200002,54,100.400002,100,75.599998,80.0,78.0
20161113113000,180.0,180.600006,60.200002,54,91.099998,100,74.599998,80.0,78.0
20161113114500,180.0,180.600006,60.200002,54,104.199997,100,74.699997,80.0,78.0
20161113120000,180.0,185.399994,61.799998,54,94.800003,100,75.199997,80.0,78.0
20161113121500,180.0,182.399994,60.799998,54,89.900002,100,75.400002,80.0,78.0
20161113123000,180.0,182.399994,60.799998,54,111.699997,100,75.900002,80.0,78.0
20161113124500,180.0,182.399994,60.799998,54,91.699997,100,75.400002,80.0,78.0
20161113130000,180.0,186.600006,62.200002,52,96.5,100,76.099998,80.0,78.0
20161113131500,180.0,183.600006,61.200002,52,96.5,100,76.400002,80.0,78.0
20161113133000,180.0,186.0,62.0,52,91.099998,100,75.800003,73.400002,70.400002
20161113134500,180.0,241.199997,80.399999,61,60.0,0,74.099998,73.599998,70.599998
20161113140000,180.0,223.199997,74.399999,57,60.0,0,73.400002,73.599998,70.599998
20161113141500,180.0,185.399994,61.799998,52,60.0,0,72.800003,73.5,70.5
20161113143000,180.0,185.399994,61.799998,52,60.0,0,72.400002,73.599998,70.599998
20161113144500,180.0,185.399994,61.799998,52,60.0,0,72.099998,73.599998,70.599998
20161113150000,180.0,180.600006,60.200002,52,60.0,0,71.400002,73.599998,70.599998
20161113151500,180.0,190.199997,63.399999,53,60.0,0,71.199997,73.599998,70.599998
20161113153000,180.0,187.199997,62.399999,52,60.0,0,71.0,73.5,70.5
20161113154500,180.0,187.199997,62.399999,52,60.0,0,70.5,73.5,70.5
20161113160000,180.0,187.199997,62.399999,53,60.0,0,70.199997,73.099998,70.099998
20161113161500,180.0,187.199997,62.399999,53,60.799999,100,69.900002,73.099998,70.099998
20161113163000,180.0,187.199997,62.399999,53,60.799999,100,69.699997,73.099998,70.099998
20161113164500,180.0,190.800003,63.600001,53,60.799999,100,69.800003,73.099998,70.099998
20161113170000,180.0,188.399994,62.799998,53,60.799999,100,70.0,73.099998,70.099998
20161113171500,180.0,188.399994,62.799998,53,62.799999,100,70.0,73.900002,70.900002
20161113173000,180.0,186.0,62.0,52,60.700001,100,69.900002,73.099998,70.099998
20161113174500,180.0,186.0,62.0,52,60.0,0,69.699997,72.699997,69.699997
20161113180000,180.0,186.0,62.0,52,60.0,100,69.400002,73.099998,70.099998
20161113181500,180.0,186.0,62.0,52,60.0,100,69.599998,73.099998,70.099998
20161113183000,180.0,191.399994,63.799998,52,62.0,100,69.400002,73.5,70.5
20161113184500,180.0,184.199997,61.399999,52,100.099998,100,70.199997,73.599998,70.599998
20161113190000,180.0,184.199997,61.399999,52,68.900002,0,70.900002,73.199997,70.199997
20161113191500,180.0,187.800003,62.600001,53,60.799999,0,70.300003,73.5,70.5
20161113193000,180.0,187.800003,62.600001,53,59.5,100,70.0,73.599998,70.599998
20161113194500,180.0,183.600006,61.200002,53,61.900002,100,69.800003,73.599998,70.599998
20161113200000,180.0,183.600006,61.200002,53,97.099998,100,70.300003,73.599998,70.599998
20161113201500,180.0,183.600006,61.200002,53,79.599998,0,70.800003,73.199997,70.199997
20161113203000,180.0,183.600006,61.200002,54,59.5,100,70.199997,73.5,70.5
20161113204500,180.0,183.600006,61.200002,54,107.900002,100,70.599998,76.699997,73.699997
20161113210000,180.0,183.600006,61.200002,54,91.099998,100,71.5,76.699997,73.699997
20161113211500,180.0,183.600006,61.200002,54,98.300003,100,72.199997,76.400002,73.400002
20161113213000,180.0,183.600006,61.200002,54,95.0,100,72.599998,76.400002,73.400002
20161113214500,180.0,183.600006,61.200002,54,89.199997,100,73.0,76.400002,73.400002
20161113220000,180.0,183.600006,61.200002,54,108.599998,100,73.400002,76.699997,73.699997
20161113221500,180.0,183.600006,61.200002,54,63.099998,0,73.400002,76.400002,73.400002
20161113223000,180.0,186.600006,62.200002,54,88.099998,100,72.599998,76.699997,73.699997
20161113224500,180.0,186.600006,62.200002,54,90.5,100,73.400002,76.400002,73.400002
20161113230000,180.0,183.600006,61.200002,54,77.400002,100,73.5,76.699997,73.699997
20161113231500,180.0,187.199997,62.399999,54,77.400002,100,73.300003,76.699997,73.699997
20161113233000,180.0,187.199997,62.399999,54,85.0,100,73.300003,76.699997,73.699997
20161113234500,180.0,187.199997,62.399999,54,76.800003,100,73.400002,76.699997,73.699997
20161114000000,180.0,187.199997,62.399999,54,94.0,100,73.5,76.400002,73.400002
20161114001500,180.0,187.199997,62.399999,54,83.199997,100,73.599998,76.400002,73.400002
20161114003000,180.0,187.199997,62.399999,54,60.299999,100,72.300003,76.5,73.5
20161114004500,180.0,187.199997,62.399999,54,100.5,100,72.800003,76.699997,73.699997
20161114010000,180.0,187.199997,62.399999,54,87.5,100,73.400002,76.699997,73.699997
20161114011500,180.0,187.199997,62.399999,54,100.900002,100,73.800003,76.699997,73.699997
20161114013000,180.0,187.199997,62.399999,54,63.200001,0,73.599998,76.699997,73.699997
20161114014500,180.0,187.199997,62.399999,54,87.300003,100,72.599998,76.699997,73.699997
20161114020000,180.0,187.199997,62.399999,54,95.0,100,73.300003,76.699997,73.699997
20161114021500,180.0,187.199997,62.399999,54,83.099998,100,73.699997,76.699997,73.699997
20161114023000,180.0,187.199997,62.399999,54,99.800003,100,73.900002,76.699997,73.699997
20161114024500,180.0,187.199997,62.399999,53,62.0,100,73.199997,76.699997,73.699997
20161114030000,180.0,187.199997,62.399999,53,100.199997,100,72.300003,76.400002,73.400002
20161114031500,180.0,190.199997,63.399999,53,85.0,100,73.099998,76.400002,73.400002
20161114033000,180.0,190.199997,63.399999,53,96.5,100,73.599998,76.400002,73.400002
20161114034500,180.0,186.0,62.0,52,83.800003,100,73.599998,76.400002,73.400002
20161114040000,180.0,188.399994,62.799998,52,61.200001,100,72.400002,76.400002,73.400002
20161114041500,180.0,186.0,62.0,52,86.900002,100,72.5,76.400002,73.400002
20161114043000,180.0,186.0,62.0,52,98.800003,100,73.199997,76.400002,73.400002
20161114044500,180.0,186.0,62.0,52,86.900002,100,73.5,76.400002,73.400002
20161114050000,180.0,181.800003,60.600001,52,98.199997,100,73.400002,76.400002,73.400002
20161114051500,180.0,184.199997,61.399999,52,62.900002,0,73.300003,76.400002,73.400002
20161114053000,180.0,187.800003,62.600001,52,84.900002,100,72.199997,76.400002,73.400002
20161114054500,180.0,187.800003,62.600001,52,86.5,100,72.900002,76.400002,73.400002
20161114060000,180.0,185.399994,61.799998,52,100.5,100,73.0,76.400002,73.400002
20161114061500,180.0,185.399994,61.799998,52,86.199997,100,73.300003,76.400002,73.400002
20161114063000,180.0,187.800003,62.600001,52,79.900002,0,73.699997,76.400002,73.400002
20161114064500,180.0,187.800003,62.600001,52,61.200001,100,72.300003,76.400002,73.400002
20161114070000,180.0,187.800003,62.600001,52,98.699997,100,72.699997,76.400002,73.400002
20161114071500,180.0,183.600006,61.200002,52,88.0,100,73.099998,76.400002,73.400002
20161114073000,180.0,183.600006,61.200002,52,96.099998,100,73.400002,76.400002,73.400002
20161114074500,180.0,172.800003,57.600001,53,85.900002,100,73.599998,76.400002,73.400002
20161114080000,180.0,172.800003,57.600001,53,94.699997,100,73.599998,76.400002,73.400002
20161114081500,180.0,172.800003,57.600001,53,94.699997,100,73.599998,76.400002,73.400002
20161114083000,180.0,178.800003,59.600001,53,64.400002,0,73.400002,76.400002,73.400002
20161114084500,180.0,178.800003,59.600001,53,85.099998,100,72.199997,76.400002,73.400002
20161114090000,180.0,178.800003,59.600001,53,83.300003,100,73.199997,76.400002,73.400002
20161114091500,180.0,178.800003,59.600001,53,61.200001,0,73.300003,76.400002,73.400002
20161114093000,180.0,178.800003,59.600001,53,66.599998,100,72.199997,76.400002,73.400002
20161114094500,180.0,178.800003,59.600001,53,85.800003,100,72.900002,76.400002,73.400002
20161114100000,180.0,174.0,58.0,53,92.900002,100,72.900002,76.400002,73.400002
20161114101500,180.0,174.0,58.0,53,101.0,100,73.300003,76.400002,73.400002
20161114103000,180.0,175.800003,58.600001,53,89.900002,100,73.400002,76.400002,73.400002
20161114104500,180.0,175.800003,58.600001,53,64.0,0,73.599998,76.400002,73.400002
20161114110000,180.0,181.199997,60.399999,53,61.5,100,72.400002,76.400002,73.400002
20161114111500,180.0,181.199997,60.399999,53,100.5,100,73.0,76.400002,73.400002
20161114113000,180.0,181.199997,60.399999,53,80.699997,100,73.099998,76.400002,73.400002
20161114114500,180.0,192.0,64.0,52,77.300003,100,73.5,76.400002,73.400002
20161114120000,180.0,184.199997,61.399999,50,61.200001,0,73.199997,76.400002,73.400002
20161114121500,180.0,192.0,64.0,50,61.200001,100,72.599998,76.400002,73.400002
20161114123000,180.0,183.600006,61.200002,49,80.199997,100,72.699997,76.400002,73.400002
20161114124500,180.0,183.600006,61.200002,49,78.699997,100,73.300003,76.400002,73.400002
20161114130000,180.0,186.600006,62.200002,49,81.699997,100,73.300003,76.400002,73.400002
20161114131500,180.0,183.600006,61.200002,49,66.0,0,73.800003,76.400002,73.400002
20161114133000,180.0,183.600006,61.200002,49,61.200001,0,73.199997,76.400002,73.400002
20161114134500,180.0,183.600006,61.200002,49,60.400002,100,72.900002,76.400002,73.400002
20161114140000,180.0,183.600006,61.200002,49,62.099998,100,72.5,76.400002,73.400002
20161114141500,180.0,183.600006,61.200002,49,83.099998,100,73.099998,76.400002,73.400002
20161114143000,180.0,183.600006,61.200002,49,72.099998,0,73.800003,76.400002,73.400002
20161114144500,180.0,186.0,62.0,49,60.799999,0,73.199997,76.400002,73.400002
20161114150000,180.0,183.600006,61.200002,49,61.900002,100,72.699997,76.400002,73.400002
20161114151500,180.0,186.600006,62.200002,49,91.699997,100,72.5,76.400002,73.400002
20161114153000,180.0,182.399994,60.799998,49,87.0,100,73.199997,76.400002,73.400002
20161114154500,180.0,182.399994,60.799998,49,70.300003,0,73.699997,76.400002,73.400002
20161114160000,180.0,175.199997,58.399999,49,61.900002,100,72.599998,76.400002,73.400002
20161114161500,180.0,175.199997,58.399999,49,83.800003,100,72.800003,76.400002,73.400002
20161114163000,180.0,171.600006,57.200002,49,87.300003,100,73.400002,76.400002,73.400002
20161114164500,180.0,174.0,58.0,50,86.199997,100,73.599998,76.400002,73.400002
20161114170000,180.0,174.0,58.0,50,65.800003,0,73.599998,76.400002,73.400002
20161114171500,180.0,172.199997,57.399999,50,61.099998,100,72.400002,76.400002,73.400002
20161114173000,180.0,175.199997,58.399999,50,99.699997,100,72.699997,76.400002,73.400002
20161114174500,180.0,175.199997,58.399999,50,91.099998,100,73.199997,76.400002,73.400002
20161114180000,180.0,178.199997,59.399999,50,83.400002,100,73.599998,76.400002,73.400002
20161114181500,180.0,175.800003,58.600001,50,60.799999,100,72.699997,76.400002,73.400002
20161114183000,180.0,175.800003,58.600001,50,91.800003,100,72.599998,76.400002,73.400002
20161114184500,180.0,178.199997,59.399999,50,72.599998,100,73.599998,76.400002,73.400002
20161114190000,180.0,175.800003,58.600001,50,72.599998,100,73.199997,76.400002,73.400002
20161114191500,180.0,179.399994,59.799998,50,75.400002,100,72.900002,76.400002,73.400002
20161114193000,180.0,179.399994,59.799998,50,81.599998,100,73.300003,76.400002,73.400002
20161114194500,180.0,181.199997,60.399999,50,93.699997,100,73.599998,76.400002,73.400002
20161114200000,180.0,181.199997,60.399999,50,63.0,0,73.300003,76.400002,73.400002
20161114201500,180.0,183.600006,61.200002,50,60.799999,100,72.300003,76.400002,73.400002
20161114203000,180.0,183.600006,61.200002,50,98.400002,100,73.099998,76.400002,73.400002
20161114204500,180.0,183.600006,61.200002,50,80.5,100,73.400002,76.400002,73.400002
20161114210000,180.0,183.600006,61.200002,50,76.800003,100,73.5,76.400002,73.400002
20161114211500,180.0,183.600006,61.200002,50,86.099998,100,73.5,76.400002,73.400002
20161114213000,180.0,183.600006,61.200002,50,78.300003,100,73.300003,76.400002,73.400002
20161114214500,180.0,186.0,62.0,50,78.300003,100,73.300003,76.400002,73.400002
20161114220000,180.0,186.0,62.0,50,86.199997,100,73.300003,76.400002,73.400002
20161114221500,180.0,183.600006,61.200002,50,77.300003,100,73.400002,76.400002,73.400002
20161114223000,180.0,186.0,62.0,50,78.699997,100,73.400002,76.400002,73.400002
20161114224500,180.0,186.0,62.0,50,82.099998,100,73.599998,76.400002,73.400002
20161114230000,180.0,186.0,62.0,50,59.5,100,72.699997,76.400002,73.400002
20161114231500,180.0,186.0,62.0,50,99.599998,100,72.599998,76.400002,73.400002
20161114233000,180.0,186.0,62.0,50,79.199997,100,73.5,76.400002,73.400002
20161114234500,180.0,186.0,62.0,50,76.800003,100,73.300003,76.400002,73.400002
20161115000000,180.0,182.399994,60.799998,50,88.0,100,73.300003,76.400002,73.400002
20161115001500,180.0,182.399994,60.799998,50,77.300003,100,73.300003,76.400002,73.400002
20161115003000,180.0,182.399994,60.799998,50,79.599998,100,73.199997,76.400002,73.400002
20161115004500,180.0,185.399994,61.799998,50,81.599998,100,73.199997,76.400002,73.400002
20161115010000,180.0,185.399994,61.799998,50,75.900002,100,73.199997,76.400002,73.400002
20161115011500,180.0,185.399994,61.799998,50,87.400002,100,73.099998,76.400002,73.400002
20161115013000,180.0,185.399994,61.799998,50,76.400002,100,73.099998,76.400002,73.400002
20161115014500,180.0,185.399994,61.799998,50,83.099998,100,73.0,76.400002,73.400002
20161115020000,180.0,185.399994,61.799998,50,80.699997,100,73.099998,76.400002,73.400002
20161115021500,180.0,185.399994,61.799998,50,91.599998,100,73.199997,76.400002,73.400002
20161115023000,180.0,185.399994,61.799998,50,81.599998,100,73.300003,76.400002,73.400002
20161115024500,180.0,185.399994,61.799998,50,88.0,100,73.400002,76.400002,73.400002
20161115030000,180.0,185.399994,61.799998,50,85.800003,100,73.5,76.400002,73.400002
20161115031500,180.0,185.399994,61.799998,50,81.5,100,73.599998,76.400002,73.400002
20161115033000,180.0,185.399994,61.799998,50,61.200001,0,73.199997,76.400002,73.400002
20161115034500,180.0,185.399994,61.799998,50,80.5,100,72.199997,76.400002,73.400002
20161115040000,180.0,181.800003,60.600001,50,103.5,100,72.900002,76.400002,73.400002
20161115041500,180.0,185.399994,61.799998,50,87.5,100,73.300003,76.400002,73.400002
20161115043000,180.0,174.0,58.0,52,94.699997,100,73.599998,76.400002,73.400002
20161115044500,180.0,174.0,58.0,53,60.400002,100,73.099998,76.400002,73.400002
20161115050000,180.0,174.0,58.0,53,79.900002,100,72.199997,76.400002,73.400002
20161115051500,180.0,171.600006,57.200002,53,105.800003,100,72.900002,76.400002,73.400002
20161115053000,180.0,182.399994,60.799998,52,87.5,100,73.300003,76.400002,73.400002
20161115054500,180.0,187.800003,62.600001,52,94.400002,100,73.599998,76.400002,73.400002
20161115060000,180.0,183.600006,61.200002,52,60.799999,100,72.699997,76.400002,73.400002
20161115061500,180.0,183.600006,61.200002,52,90.300003,100,72.400002,76.400002,73.400002
20161115063000,180.0,183.600006,61.200002,52,96.099998,100,73.0,76.400002,73.400002
20161115064500,180.0,190.800003,63.600001,52,85.599998,100,73.300003,76.400002,73.400002
20161115070000,180.0,185.399994,61.799998,51,98.900002,100,73.599998,76.400002,73.400002
20161115071500,180.0,185.399994,61.799998,51,65.5,0,73.5,76.400002,73.400002
20161115073000,180.0,185.399994,61.799998,51,70.5,100,72.199997,76.400002,73.400002
20161115074500,180.0,185.399994,61.799998,51,88.099998,100,72.800003,76.400002,73.400002
20161115080000,180.0,185.399994,61.799998,51,90.400002,100,73.199997,76.400002,73.400002
20161115081500,180.0,185.399994,61.799998,51,93.0,100,73.400002,76.400002,73.400002
20161115083000,180.0,185.399994,61.799998,51,85.5,100,73.300003,76.400002,73.400002
20161115084500,180.0,181.199997,60.399999,51,102.199997,100,73.699997,76.400002,73.400002
20161115090000,180.0,181.199997,60.399999,51,60.299999,100,72.5,76.400002,73.400002
20161115091500,180.0,181.199997,60.399999,51,85.599998,100,72.599998,76.400002,73.400002
20161115093000,180.0,181.199997,60.399999,51,101.5,100,73.199997,76.400002,73.400002
20161115094500,180.0,181.199997,60.399999,51,94.199997,100,73.5,76.400002,73.400002
20161115100000,180.0,178.199997,59.399999,51,60.0,0,73.199997,76.400002,73.400002
20161115101500,180.0,184.199997,61.399999,52,70.099998,100,72.199997,76.400002,73.400002
20161115103000,180.0,190.199997,63.399999,52,75.400002,100,72.800003,76.400002,73.400002
20161115104500,180.0,185.399994,61.799998,50,71.099998,100,72.599998,76.400002,73.400002
20161115110000,180.0,185.399994,61.799998,50,67.300003,100,72.400002,76.400002,73.400002
20161115111500,180.0,172.800003,57.600001,48,63.599998,100,72.099998,76.400002,73.400002
20161115113000,180.0,172.800003,57.600001,48,62.0,100,71.699997,76.400002,73.400002
20161115114500,180.0,172.800003,57.600001,48,60.0,100,71.400002,76.400002,73.400002
20161115120000,180.0,172.800003,57.600001,49,90.300003,100,71.300003,76.400002,73.400002
20161115121500,180.0,174.600006,58.200002,49,107.099998,100,72.400002,76.400002,73.400002
20161115123000,180.0,172.199997,57.399999,49,100.199997,100,73.0,76.400002,73.400002
20161115124500,180.0,183.600006,61.200002,52,92.400002,100,73.199997,76.400002,73.400002
20161115130000,180.0,183.600006,61.200002,52,82.400002,0,73.800003,76.400002,73.400002
20161115131500,180.0,183.600006,61.200002,52,60.400002,100,72.699997,76.400002,73.400002
20161115133000,180.0,130.199997,43.399999,52,86.199997,100,72.599998,76.400002,73.400002
20161115134500,180.0,187.199997,62.399999,42,78.699997,100,73.5,76.400002,73.400002
20161115140000,180.0,180.600006,60.200002,42,64.599998,0,73.400002,76.400002,73.400002
20161115141500,180.0,180.600006,60.200002,42,61.099998,100,72.400002,76.400002,73.400002
20161115143000,180.0,180.600006,60.200002,42,86.199997,100,72.699997,76.400002,73.400002
20161115144500,180.0,180.600006,60.200002,42,81.599998,100,73.599998,76.400002,73.400002
20161115150000,180.0,171.0,57.0,42,79.300003,100,73.300003,76.400002,73.400002
20161115151500,180.0,178.199997,59.399999,42,82.400002,100,73.400002,76.400002,73.400002
20161115153000,180.0,175.800003,58.600001,42,64.400002,0,73.599998,76.400002,73.400002
20161115154500,180.0,177.600006,59.200002,42,61.5,100,72.400002,76.400002,73.400002
20161115160000,180.0,177.600006,59.200002,42,94.699997,100,72.900002,76.400002,73.400002
20161115161500,180.0,177.600006,59.200002,42,74.0,100,73.199997,76.400002,73.400002
20161115163000,180.0,177.600006,59.200002,42,74.0,100,73.300003,76.400002,73.400002
20161115164500,180.0,174.600006,58.200002,42,74.0,100,73.699997,76.400002,73.400002
20161115170000,180.0,174.600006,58.200002,42,61.200001,0,73.400002,76.400002,73.400002
20161115171500,180.0,172.199997,57.399999,42,61.200001,0,73.400002,76.400002,73.400002
20161115173000,180.0,172.199997,57.399999,43,61.200001,100,73.099998,76.400002,73.400002
20161115174500,180.0,172.199997,57.399999,43,61.200001,0,73.199997,76.400002,73.400002
20161115180000,180.0,172.199997,57.399999,43,60.400002,0,73.199997,76.400002,73.400002
20161115181500,180.0,175.199997,58.399999,43,61.200001,100,72.599998,76.400002,73.400002
20161115183000,180.0,175.199997,58.399999,43,86.900002,100,72.800003,76.5,73.5
20161115184500,180.0,175.199997,58.399999,43,79.199997,100,73.300003,76.5,73.5
20161115190000,180.0,175.199997,58.399999,43,82.900002,100,73.099998,76.599998,73.599998
20161115191500,180.0,175.199997,58.399999,43,89.300003,100,73.300003,76.599998,73.599998
20161115193000,180.0,177.600006,59.200002,43,63.299999,0,73.900002,76.699997,73.699997
20161115194500,180.0,179.399994,59.799998,43,60.700001,100,72.800003,76.699997,73.699997
20161115200000,180.0,179.399994,59.799998,43,83.800003,100,73.199997,76.699997,73.699997
20161115201500,180.0,179.399994,59.799998,43,73.400002,100,73.5,76.699997,73.699997
20161115203000,180.0,179.399994,59.799998,43,74.900002,100,73.5,76.699997,73.699997
20161115204500,180.0,211.199997,70.399999,48,62.099998,0,74.800003,76.699997,73.699997
20161115210000,180.0,187.199997,62.399999,44,59.900002,0,74.800003,76.699997,73.699997
20161115211500,180.0,187.199997,62.399999,44,59.900002,0,74.900002,76.599998,73.599998
20161115213000,180.0,187.199997,62.399999,44,59.900002,0,73.400002,76.599998,73.599998
20161115214500,180.0,187.199997,62.399999,44,61.599998,100,72.400002,76.599998,73.599998
20161115220000,180.0,183.600006,61.200002,44,91.599998,100,72.699997,76.599998,73.599998
20161115221500,180.0,298.200012,99.400004,61,58.0,0,72.099998,65.400002,62.400002
20161115223000,180.0,302.399994,100.799998,61,58.0,0,71.300003,65.699997,62.700001
20161115224500,180.0,302.399994,100.799998,61,58.0,0,70.900002,66.0,63.0
20161115230000,180.0,302.399994,100.799998,61,58.0,0,70.400002,66.0,63.0
20161115231500,180.0,306.600006,102.200002,61,58.0,0,69.800003,66.0,63.0
20161115233000,180.0,293.399994,97.799998,61,58.0,0,69.5,66.0,63.0
20161115234500,180.0,302.399994,100.799998,60,58.0,0,68.800003,66.0,63.0
20161116000000,180.0,298.200012,99.400004,60,58.0,0,68.5,65.5,62.5
20161116001500,180.0,298.200012,99.400004,60,58.0,0,68.300003,65.400002,62.400002
20161116003000,180.0,293.399994,97.799998,59,58.0,0,68.199997,66.0,63.0
20161116004500,180.0,298.200012,99.400004,59,58.0,0,68.099998,66.0,63.0
20161116010000,180.0,298.200012,99.400004,59,57.200001,0,67.900002,66.0,63.0
20161116011500,180.0,302.399994,100.799998,59,57.200001,0,67.699997,66.0,63.0
20161116013000,180.0,302.399994,100.799998,59,57.200001,0,67.599998,66.0,63.0
20161116014500,180.0,302.399994,100.799998,59,57.200001,0,67.400002,66.0,63.0
20161116020000,180.0,302.399994,100.799998,59,57.200001,0,67.300003,66.0,63.0
20161116021500,180.0,302.399994,100.799998,58,57.200001,0,67.199997,65.800003,62.799999
20161116023000,180.0,298.200012,99.400004,58,57.200001,0,67.099998,65.5,62.5
20161116024500,180.0,302.399994,100.799998,58,57.200001,0,67.099998,65.5,62.5
20161116030000,180.0,302.399994,100.799998,58,57.200001,0,67.0,65.5,62.5
20161116031500,180.0,293.399994,97.799998,57,57.200001,0,66.900002,65.699997,62.700001
20161116033000,180.0,293.399994,97.799998,58,57.200001,0,66.900002,65.699997,62.700001
20161116034500,180.0,298.200012,99.400004,58,57.200001,0,66.800003,65.5,62.5
20161116040000,180.0,293.399994,97.799998,58,57.200001,0,66.699997,65.400002,62.400002
20161116041500,180.0,293.399994,97.799998,57,57.200001,0,66.699997,65.900002,62.900002
20161116043000,180.0,298.200012,99.400004,57,57.200001,0,66.599998,66.0,63.0
20161116044500,180.0,293.399994,97.799998,57,57.200001,0,66.599998,66.0,63.0
20161116050000,180.0,293.399994,97.799998,57,57.200001,0,66.599998,65.699997,62.700001
20161116051500,180.0,293.399994,97.799998,57,57.200001,0,66.5,65.5,62.5
20161116053000,180.0,293.399994,97.799998,57,57.200001,0,66.5,65.5,62.5
20161116054500,180.0,293.399994,97.799998,57,57.200001,0,66.400002,65.5,62.5
20161116060000,180.0,230.399994,76.799998,49,57.200001,0,66.400002,66.0,63.0
20161116061500,180.0,289.799988,96.599996,57,57.200001,0,66.5,65.400002,62.400002
20161116063000,180.0,293.399994,97.799998,57,57.200001,0,66.400002,65.5,62.5
20161116064500,180.0,289.799988,96.599996,57,57.200001,0,66.400002,65.5,62.5
20161116070000,180.0,293.399994,97.799998,57,57.200001,0,66.300003,65.5,62.5
20161116071500,180.0,285.0,95.0,56,57.200001,0,66.300003,65.900002,62.900002
20161116073000,180.0,293.399994,97.799998,57,57.200001,0,66.199997,65.699997,62.700001
20161116074500,180.0,289.799988,96.599996,57,57.200001,0,66.099998,65.5,62.5
20161116080000,180.0,293.399994,97.799998,58,57.200001,0,66.099998,65.5,62.5
20161116081500,180.0,280.200012,93.400004,56,57.200001,0,66.099998,65.400002,62.400002
20161116083000,180.0,289.799988,96.599996,58,57.200001,0,66.099998,65.5,62.5
20161116084500,180.0,289.799988,96.599996,58,57.200001,0,66.0,65.5,62.5
20161116090000,180.0,280.200012,93.400004,56,57.200001,0,65.800003,65.400002,62.400002
20161116091500,180.0,289.799988,96.599996,58,57.200001,0,66.0,65.400002,62.400002
20161116093000,180.0,280.200012,93.400004,57,57.200001,0,66.0,65.400002,62.400002
20161116094500,180.0,285.0,95.0,58,57.900002,0,66.0,65.400002,62.400002
20161116100000,180.0,280.200012,93.400004,57,57.900002,0,66.0,65.400002,62.400002
20161116101500,180.0,275.399994,91.799998,58,57.900002,0,66.0,65.5,62.5
20161116103000,180.0,271.200012,90.400004,57,57.900002,0,65.900002,65.599998,62.599998
20161116104500,180.0,266.399994,88.799998,57,57.900002,0,65.900002,65.599998,62.599998
20161116110000,180.0,280.200012,93.400004,59,57.900002,0,65.900002,65.800003,62.799999
20161116111500,180.0,280.200012,93.400004,58,57.900002,0,65.800003,65.900002,62.900002
20161116113000,180.0,280.200012,93.400004,58,57.900002,0,65.900002,65.800003,62.799999
20161116114500,180.0,280.200012,93.400004,58,57.900002,0,65.800003,65.900002,62.900002
20161116120000,180.0,280.200012,93.400004,58,57.900002,0,66.0,65.699997,62.700001
20161116121500,180.0,298.200012,99.400004,60,57.900002,0,65.900002,65.5,62.5
20161116123000,180.0,298.200012,99.400004,60,57.900002,0,65.900002,65.5,62.5
20161116124500,180.0,298.200012,99.400004,60,57.900002,0,66.0,65.5,62.5
20161116130000,180.0,293.399994,97.799998,60,57.900002,0,66.099998,65.5,62.5
20161116131500,180.0,302.399994,100.799998,60,57.900002,0,66.199997,65.400002,62.400002
20161116133000,180.0,275.399994,91.799998,55,57.900002,0,66.199997,65.400002,62.400002
20161116134500,180.0,293.399994,97.799998,57,57.900002,0,66.300003,65.400002,62.400002
20161116140000,180.0,293.399994,97.799998,57,57.900002,0,66.300003,65.400002,62.400002
20161116141500,180.0,293.399994,97.799998,57,57.900002,0,66.300003,65.400002,62.400002
20161116143000,180.0,289.799988,96.599996,57,57.900002,0,66.199997,65.400002,62.400002
20161116144500,180.0,293.399994,97.799998,57,57.900002,0,66.199997,65.400002,62.400002
20161116150000,180.0,275.399994,91.799998,56,57.900002,0,65.800003,65.400002,62.400002
20161116151500,180.0,275.399994,91.799998,55,57.900002,0,65.599998,65.400002,62.400002
20161116153000,180.0,275.399994,91.799998,55,57.900002,0,65.599998,65.400002,62.400002
20161116154500,180.0,275.399994,91.799998,55,57.900002,0,65.5,65.400002,62.400002
20161116160000,180.0,280.200012,93.400004,56,57.900002,0,65.5,65.400002,62.400002
20161116161500,180.0,275.399994,91.799998,55,57.900002,0,65.800003,66.0,63.0
20161116163000,180.0,289.799988,96.599996,57,57.900002,0,66.0,66.0,63.0
20161116164500,180.0,289.799988,96.599996,58,57.900002,0,66.0,65.5,62.5
20161116170000,180.0,289.799988,96.599996,57,57.900002,0,66.0,66.0,63.0
20161116171500,180.0,280.200012,93.400004,56,57.900002,0,66.099998,66.0,63.0
20161116173000,180.0,289.799988,96.599996,58,57.900002,0,66.099998,65.5,62.5
20161116174500,180.0,275.399994,91.799998,56,57.900002,0,66.099998,65.800003,62.799999
20161116180000,180.0,289.799988,96.599996,58,57.900002,0,66.099998,65.599998,62.599998
20161116181500,180.0,271.200012,90.400004,56,57.900002,0,66.099998,65.5,62.5
20161116183000,180.0,289.799988,96.599996,58,57.900002,0,66.099998,65.5,62.5
20161116184500,180.0,293.399994,97.799998,58,57.900002,0,66.099998,65.400002,62.400002
20161116190000,180.0,289.799988,96.599996,57,57.900002,0,66.0,65.699997,62.700001
20161116191500,180.0,293.399994,97.799998,57,57.200001,0,66.099998,65.5,62.5
20161116193000,180.0,293.399994,97.799998,57,57.200001,0,66.099998,65.400002,62.400002
20161116194500,180.0,293.399994,97.799998,57,57.200001,0,66.099998,65.5,62.5
20161116200000,180.0,293.399994,97.799998,60,57.200001,0,66.0,65.5,62.5
20161116201500,180.0,285.0,95.0,60,57.200001,0,66.0,65.5,62.5
20161116203000,180.0,298.200012,99.400004,61,57.200001,0,66.0,65.5,62.5
20161116204500,180.0,289.799988,96.599996,60,57.200001,0,66.099998,65.5,62.5
20161116210000,180.0,285.0,95.0,59,57.200001,0,66.099998,65.5,62.5
20161116211500,180.0,289.799988,96.599996,57,57.200001,0,66.099998,65.400002,62.400002
20161116213000,180.0,280.200012,93.400004,56,57.200001,0,66.099998,65.5,62.5
20161116214500,180.0,293.399994,97.799998,58,57.200001,0,66.099998,65.400002,62.400002
20161116220000,180.0,285.0,95.0,57,57.200001,0,66.099998,65.400002,62.400002
20161116221500,180.0,289.799988,96.599996,57,57.200001,0,66.099998,65.5,62.5
20161116223000,180.0,285.0,95.0,56,57.200001,0,66.099998,65.400002,62.400002
20161116224500,180.0,285.0,95.0,57,57.200001,0,66.0,65.400002,62.400002
20161116230000,180.0,271.200012,90.400004,57,57.200001,0,65.800003,65.400002,62.400002
20161116231500,180.0,285.0,95.0,58,57.200001,0,65.699997,65.400002,62.400002
20161116233000,180.0,280.200012,93.400004,57,57.200001,0,65.599998,65.400002,62.400002
20161116234500,180.0,275.399994,91.799998,57,57.200001,0,65.599998,65.400002,62.400002
20161117000000,180.0,280.200012,93.400004,57,57.200001,0,65.5,65.400002,62.400002
20161117001500,180.0,280.200012,93.400004,57,57.200001,0,65.5,65.400002,62.400002
20161117003000,180.0,280.200012,93.400004,57,57.200001,0,65.400002,65.400002,62.400002
20161117004500,180.0,285.0,95.0,57,57.200001,0,65.400002,65.400002,62.400002
20161117010000,180.0,285.0,95.0,57,57.200001,0,65.300003,65.400002,62.400002
20161117011500,180.0,280.200012,93.400004,57,57.200001,0,65.300003,65.400002,62.400002
20161117013000,180.0,280.200012,93.400004,57,57.200001,0,65.199997,65.400002,62.400002
20161117014500,180.0,252.0,84.0,52,57.200001,0,65.199997,66.0,63.0
20161117020000,180.0,244.199997,81.399999,52,57.200001,0,65.300003,65.400002,62.400002
20161117021500,180.0,244.199997,81.399999,52,57.200001,0,65.300003,65.400002,62.400002
20161117023000,180.0,244.199997,81.399999,52,57.200001,0,65.300003,65.0,61.799999
20161117024500,180.0,244.199997,81.399999,52,57.200001,0,65.300003,65.400002,62.400002
20161117030000,180.0,244.199997,81.399999,51,57.200001,0,65.300003,65.5,62.5
20161117031500,180.0,241.199997,80.399999,52,57.200001,0,65.300003,65.400002,62.400002
20161117033000,180.0,235.800003,78.600001,52,57.799999,0,65.300003,65.400002,62.400002
20161117034500,180.0,241.199997,80.399999,52,57.200001,0,65.199997,65.400002,62.400002
20161117040000,180.0,235.800003,78.600001,51,57.200001,0,65.199997,65.5,62.5
20161117041500,180.0,235.800003,78.600001,51,57.200001,0,65.199997,65.5,62.5
20161117043000,180.0,230.399994,76.799998,50,57.200001,0,65.199997,65.5,62.5
20161117044500,180.0,230.399994,76.799998,50,57.200001,0,65.199997,65.400002,62.400002
20161117050000,180.0,230.399994,76.799998,50,57.200001,0,65.099998,65.400002,62.400002
20161117051500,180.0,219.0,73.0,48,57.200001,0,65.099998,65.5,62.5
20161117053000,180.0,208.199997,69.399999,47,57.200001,0,65.199997,65.5,62.5
20161117054500,180.0,208.199997,69.399999,47,57.200001,0,65.199997,65.5,62.5
20161117060000,180.0,196.199997,65.399999,44,58.0,0,65.199997,65.5,62.5
20161117061500,180.0,196.199997,65.399999,44,58.0,0,65.199997,65.5,62.5
20161117063000,180.0,196.199997,65.399999,44,58.0,0,65.300003,65.5,62.5
20161117064500,180.0,193.199997,64.399999,44,58.0,0,65.300003,65.5,62.5
20161117070000,180.0,193.199997,64.399999,44,58.0,0,65.300003,65.5,62.5
20161117071500,180.0,216.0,72.0,48,58.0,0,65.300003,65.5,62.5
20161117073000,180.0,199.800003,66.600001,46,58.0,0,65.300003,65.400002,62.400002
20161117074500,180.0,186.600006,62.200002,43,58.0,0,65.300003,66.0,63.0
20161117080000,180.0,223.800003,74.600001,49,58.0,0,65.300003,65.0,61.900002
20161117081500,180.0,187.800003,62.600001,43,58.0,0,65.300003,66.0,63.0
20161117083000,180.0,208.199997,69.399999,47,58.0,0,65.300003,65.400002,62.400002
20161117084500,180.0,208.199997,69.399999,47,58.0,0,65.300003,65.400002,62.400002
20161117090000,180.0,204.600006,68.200002,47,58.0,0,65.300003,65.5,62.5
20161117091500,180.0,204.600006,68.200002,47,58.0,0,65.300003,65.5,62.5
20161117093000,180.0,204.600006,68.200002,47,58.0,0,65.300003,65.5,62.5
20161117094500,180.0,201.0,67.0,47,58.700001,0,65.300003,65.5,62.5
20161117100000,180.0,204.0,68.0,47,58.700001,0,65.300003,65.5,62.5
20161117101500,180.0,199.800003,66.600001,47,58.700001,0,65.400002,65.5,62.5
20161117103000,180.0,204.600006,68.200002,47,58.700001,0,65.5,65.5,62.5
20161117104500,180.0,201.0,67.0,47,58.700001,0,65.599998,65.5,62.5
20161117110000,180.0,203.399994,67.799998,47,58.700001,0,65.599998,65.5,62.5
20161117111500,180.0,212.399994,70.799998,48,58.700001,0,65.599998,65.5,62.5
20161117113000,180.0,212.399994,70.799998,48,58.700001,0,65.5,65.5,62.5
20161117114500,180.0,212.399994,70.799998,48,58.700001,0,65.400002,65.5,62.5
20161117120000,180.0,210.0,70.0,48,58.700001,0,65.400002,65.5,62.5
20161117121500,180.0,210.0,70.0,48,58.700001,0,65.5,65.5,62.5
20161117123000,180.0,217.800003,72.600001,48,58.700001,0,65.5,65.5,62.5
20161117124500,180.0,212.399994,70.799998,46,58.700001,0,65.5,65.5,62.5
20161117130000,180.0,212.399994,70.799998,46,58.700001,0,65.599998,65.5,62.5
20161117131500,180.0,228.600006,76.200002,49,58.700001,0,65.699997,65.400002,62.400002
20161117133000,180.0,234.0,78.0,52,58.700001,0,65.800003,65.400002,62.400002
20161117134500,180.0,239.399994,79.799998,52,58.700001,0,65.699997,65.400002,62.400002
20161117140000,180.0,235.800003,78.600001,53,58.700001,0,65.599998,65.400002,62.400002
20161117141500,180.0,225.0,75.0,49,58.700001,0,65.599998,66.0,63.0
20161117143000,180.0,208.800003,69.600001,48,58.700001,0,65.699997,66.0,63.0
20161117144500,180.0,202.800003,67.600001,48,58.700001,0,65.699997,66.0,63.0
20161117150000,180.0,202.800003,67.600001,48,58.700001,0,65.699997,66.0,63.0
20161117151500,180.0,202.800003,67.600001,47,58.700001,0,65.699997,66.0,63.0
20161117153000,180.0,198.600006,66.200002,47,58.700001,0,65.699997,66.0,63.0
20161117154500,180.0,191.399994,63.799998,45,58.700001,0,65.699997,66.0,63.0
20161117160000,180.0,186.600006,62.200002,43,58.700001,0,65.800003,66.0,63.0
20161117161500,180.0,186.600006,62.200002,43,58.700001,0,65.800003,66.0,63.0
20161117163000,180.0,186.600006,62.200002,43,58.700001,0,65.800003,66.0,63.0
20161117164500,180.0,186.600006,62.200002,43,58.700001,0,65.800003,66.0,63.0
20161117170000,180.0,186.600006,62.200002,43,58.700001,0,65.800003,66.0,63.0
20161117171500,180.0,186.600006,62.200002,43,58.700001,0,65.800003,66.099998,63.099998
20161117173000,180.0,178.800003,59.600001,43,58.700001,0,65.800003,66.599998,63.599998
20161117174500,180.0,180.600006,60.200002,43,58.700001,0,65.800003,66.599998,63.599998
20161117180000,180.0,190.199997,63.399999,43,58.700001,0,65.800003,66.599998,63.599998
20161117181500,180.0,183.600006,61.200002,43,58.700001,0,65.699997,66.599998,63.599998
20161117183000,180.0,183.600006,61.200002,43,58.700001,0,65.699997,66.599998,63.599998
20161117184500,180.0,183.600006,61.200002,43,58.700001,0,65.699997,66.599998,63.599998
20161117190000,180.0,175.800003,58.600001,43,58.700001,0,65.699997,66.599998,63.599998
20161117191500,180.0,186.600006,62.200002,43,58.700001,0,65.699997,66.599998,63.599998
20161117193000,180.0,184.199997,61.399999,43,58.700001,0,65.599998,66.599998,63.599998
20161117194500,180.0,186.600006,62.200002,43,58.700001,0,65.599998,66.599998,63.599998
20161117200000,180.0,181.800003,60.600001,43,58.700001,0,65.599998,66.599998,63.599998
20161117201500,180.0,174.0,58.0,43,58.700001,0,65.599998,66.599998,63.599998
20161117203000,180.0,174.0,58.0,43,58.700001,0,65.599998,66.599998,63.599998
20161117204500,180.0,172.199997,57.399999,43,58.700001,0,65.599998,66.599998,63.599998
20161117210000,180.0,186.0,62.0,46,58.700001,0,65.599998,66.599998,63.599998
20161117211500,180.0,188.399994,62.799998,45,58.700001,0,65.5,66.599998,63.599998
20161117213000,180.0,188.399994,62.799998,45,58.700001,0,65.400002,66.599998,63.599998
20161117214500,180.0,188.399994,62.799998,45,58.700001,0,65.300003,66.599998,63.599998
20161117220000,180.0,188.399994,62.799998,45,58.700001,0,65.300003,66.599998,63.599998
20161117221500,180.0,188.399994,62.799998,45,58.0,0,65.199997,66.599998,63.599998
20161117223000,180.0,188.399994,62.799998,45,58.0,0,65.199997,66.599998,63.599998
20161117224500,180.0,185.399994,61.799998,45,58.0,0,65.199997,66.599998,63.599998
20161117230000,180.0,185.399994,61.799998,45,58.0,0,65.099998,66.599998,63.599998
20161117231500,180.0,185.399994,61.799998,45,58.0,0,65.099998,66.599998,63.599998
20161117233000,180.0,185.399994,61.799998,45,58.0,0,65.099998,66.599998,63.599998
20161117234500,180.0,185.399994,61.799998,45,58.0,0,65.099998,66.599998,63.599998
20161118000000,180.0,185.399994,61.799998,45,58.0,0,65.0,66.599998,63.599998
20161118001500,180.0,188.399994,62.799998,45,58.0,0,65.0,66.599998,63.599998
20161118003000,180.0,188.399994,62.799998,44,58.0,0,64.900002,66.599998,63.599998
20161118004500,180.0,186.0,62.0,43,58.0,0,64.800003,66.599998,63.599998
20161118010000,180.0,182.399994,60.799998,43,58.0,0,64.800003,66.599998,63.599998
20161118011500,180.0,186.600006,62.200002,43,58.0,0,64.800003,66.599998,63.599998
20161118013000,180.0,186.600006,62.200002,43,58.0,0,64.800003,66.599998,63.599998
20161118014500,180.0,186.600006,62.200002,43,58.0,0,64.800003,66.599998,63.599998
20161118020000,180.0,182.399994,60.799998,42,58.0,0,64.699997,66.599998,63.599998
20161118021500,180.0,182.399994,60.799998,42,58.0,0,64.699997,66.599998,63.599998
20161118023000,180.0,182.399994,60.799998,42,58.0,0,64.699997,66.599998,63.599998
20161118024500,180.0,182.399994,60.799998,42,58.0,0,64.699997,66.599998,63.599998
20161118030000,180.0,185.399994,61.799998,42,58.0,0,64.599998,66.599998,63.599998
20161118031500,180.0,185.399994,61.799998,42,58.0,0,64.599998,66.599998,63.599998
20161118033000,180.0,175.199997,58.399999,40,58.0,0,64.599998,66.599998,63.599998
20161118034500,180.0,172.800003,57.600001,43,58.0,0,64.599998,66.599998,63.599998
20161118040000,180.0,171.0,57.0,43,58.0,0,64.599998,66.599998,63.599998
20161118041500,180.0,171.0,57.0,43,58.0,0,64.599998,66.599998,63.599998
20161118043000,180.0,172.800003,57.600001,43,58.0,0,64.599998,66.599998,63.599998
20161118044500,180.0,175.800003,58.600001,43,58.0,0,64.699997,66.599998,63.599998
20161118050000,180.0,172.800003,57.600001,43,58.0,0,64.699997,66.599998,63.599998
20161118051500,180.0,175.199997,58.399999,43,58.0,0,64.699997,66.599998,63.599998
20161118053000,180.0,172.800003,57.600001,43,58.0,0,64.699997,66.599998,63.599998
20161118054500,180.0,172.800003,57.600001,43,58.0,0,64.699997,66.599998,63.599998
20161118060000,180.0,172.800003,57.600001,43,58.0,0,64.599998,66.599998,63.599998
20161118061500,180.0,172.800003,57.600001,43,58.0,0,64.599998,66.599998,63.599998
20161118063000,180.0,172.800003,57.600001,43,58.0,0,64.599998,66.599998,63.599998
20161118064500,180.0,172.800003,57.600001,43,58.0,0,64.599998,66.599998,63.599998
20161118070000,180.0,181.800003,60.600001,44,58.0,0,64.599998,66.0,63.0
20161118071500,180.0,179.399994,59.799998,44,58.0,0,64.599998,66.099998,63.099998
20161118073000,180.0,182.399994,60.799998,44,58.0,0,64.5,66.099998,63.099998
20161118074500,180.0,182.399994,60.799998,45,58.0,0,64.400002,66.099998,63.099998
20161118080000,180.0,182.399994,60.799998,45,58.0,0,64.400002,66.0,63.0
20161118081500,180.0,186.0,62.0,45,58.0,0,64.400002,66.0,63.0
20161118083000,180.0,181.800003,60.600001,44,58.0,0,64.400002,66.0,63.0
20161118084500,180.0,181.800003,60.600001,44,58.0,0,64.400002,66.0,63.0
20161118090000,180.0,181.800003,60.600001,44,58.0,0,64.400002,66.0,63.0
20161118091500,180.0,184.199997,61.399999,44,58.0,0,64.400002,66.0,63.0
20161118093000,180.0,187.800003,62.600001,45,58.700001,0,64.400002,66.0,63.0
20161118094500,180.0,187.800003,62.600001,44,58.700001,0,64.400002,65.5,62.5
20161118100000,180.0,187.800003,62.600001,44,58.700001,0,64.400002,65.599998,62.599998
20161118101500,180.0,187.800003,62.600001,44,58.700001,0,64.400002,65.900002,62.900002
20161118103000,180.0,187.800003,62.600001,45,58.700001,0,64.400002,65.699997,62.700001
20161118104500,180.0,190.199997,63.399999,45,58.700001,0,64.400002,65.900002,62.900002
20161118110000,180.0,190.199997,63.399999,45,58.700001,0,64.5,66.0,63.0
20161118111500,180.0,187.800003,62.600001,45,58.700001,0,64.599998,66.0,63.0
20161118113000,180.0,187.800003,62.600001,45,58.700001,0,64.599998,66.0,63.0
20161118114500,180.0,187.800003,62.600001,45,58.700001,0,64.699997,65.900002,62.900002
20161118120000,180.0,190.199997,63.399999,45,58.700001,0,64.800003,65.599998,62.599998
20161118121500,180.0,186.600006,62.200002,44,58.700001,0,64.900002,65.5,62.5
20161118123000,180.0,186.600006,62.200002,44,58.700001,0,65.0,65.5,62.5
20161118124500,180.0,186.600006,62.200002,44,58.700001,0,65.099998,65.5,62.5
20161118130000,180.0,186.600006,62.200002,43,58.700001,0,65.199997,65.800003,62.799999
20161118131500,180.0,186.600006,62.200002,44,58.700001,0,65.300003,65.699997,62.700001
20161118133000,180.0,186.600006,62.200002,45,58.700001,0,65.5,65.5,62.5
20161118134500,180.0,204.600006,68.200002,46,58.700001,0,65.5,65.5,62.5
20161118140000,180.0,207.0,69.0,46,58.700001,0,65.400002,65.5,62.5
20161118141500,180.0,192.600006,64.200002,44,58.700001,0,65.400002,65.5,62.5
20161118143000,180.0,192.600006,64.200002,44,58.700001,0,65.5,65.5,62.5
20161118144500,180.0,190.199997,63.399999,44,58.700001,0,65.5,65.5,62.5
20161118150000,180.0,190.199997,63.399999,44,58.700001,0,65.5,65.5,62.5
20161118151500,180.0,190.199997,63.399999,44,58.700001,0,65.5,65.5,62.5
20161118153000,180.0,196.800003,65.600001,44,58.700001,0,65.599998,65.5,62.5
20161118154500,180.0,192.0,64.0,44,58.700001,0,65.599998,65.5,62.5
20161118160000,180.0,198.600006,66.200002,45,58.700001,0,65.699997,65.5,62.5
20161118161500,180.0,198.600006,66.200002,45,58.700001,0,65.599998,65.5,62.5
20161118163000,180.0,193.199997,64.399999,45,59.5,0,65.599998,65.5,62.5
20161118164500,180.0,193.199997,64.399999,45,59.5,0,65.599998,65.5,62.5
20161118170000,180.0,197.399994,65.799998,45,58.799999,0,65.5,65.800003,62.799999
20161118171500,180.0,186.600006,62.200002,43,58.799999,0,65.5,65.699997,62.700001
20161118173000,180.0,191.399994,63.799998,43,59.400002,0,65.5,65.5,62.5
20161118174500,180.0,187.800003,62.600001,43,59.400002,0,65.5,65.599998,62.599998
20161118180000,180.0,187.800003,62.600001,43,58.799999,0,65.5,65.5,62.5
20161118181500,180.0,185.399994,61.799998,43,58.799999,0,65.5,65.5,62.5
20161118183000,180.0,185.399994,61.799998,43,58.799999,0,65.5,66.0,63.0
20161118184500,180.0,188.399994,62.799998,43,58.799999,0,65.5,65.900002,62.900002
