PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118190000,180.0,184.199997,61.399999,43,58.799999,0,65.5,65.599998,62.599998
20161118191500,180.0,184.199997,61.399999,43,58.799999,0,65.699997,65.900002,62.900002
20161118193000,180.0,198.0,66.0,46,58.799999,0,65.900002,65.599998,62.599998
20161118194500,180.0,203.399994,67.799998,47,58.799999,0,66.0,66.0,63.0
20161118200000,180.0,203.399994,67.799998,47,58.799999,0,66.0,66.0,63.0
20161118201500,180.0,203.399994,67.799998,47,58.799999,0,65.900002,66.0,63.0
20161118203000,180.0,203.399994,67.799998,47,58.799999,0,66.0,66.0,63.0
20161118204500,180.0,203.399994,67.799998,47,58.799999,0,65.900002,66.0,63.0
20161118210000,180.0,213.0,71.0,47,58.799999,0,66.0,66.0,63.0
20161118211500,180.0,213.0,71.0,47,58.799999,0,65.800003,65.900002,62.900002
20161118213000,180.0,210.600006,70.200002,47,58.0,0,65.699997,65.800003,62.799999
20161118214500,180.0,210.600006,70.200002,46,58.0,0,65.699997,65.800003,62.799999
20161118220000,180.0,210.600006,70.200002,46,58.0,0,65.699997,65.800003,62.799999
20161118221500,180.0,205.800003,68.600001,46,58.0,0,65.699997,65.699997,62.700001
20161118223000,180.0,203.399994,67.799998,46,58.0,0,65.800003,65.599998,62.599998
20161118224500,180.0,203.399994,67.799998,46,58.0,0,65.800003,65.5,62.5
20161118230000,180.0,203.399994,67.799998,46,58.0,0,65.800003,66.0,63.0
20161118231500,180.0,198.0,66.0,45,58.0,0,65.699997,66.0,63.0
20161118233000,180.0,193.199997,64.399999,43,58.0,0,65.699997,66.0,63.0
20161118234500,180.0,188.399994,62.799998,43,58.0,0,65.699997,66.0,63.0
20161119000000,180.0,188.399994,62.799998,43,58.0,0,65.699997,66.0,63.0
20161119001500,180.0,188.399994,62.799998,43,58.0,0,65.800003,66.0,63.0
20161119003000,180.0,188.399994,62.799998,43,58.0,0,65.800003,66.0,63.0
20161119004500,180.0,188.399994,62.799998,43,58.0,0,65.800003,66.0,63.0
20161119010000,180.0,185.399994,61.799998,43,58.0,0,65.699997,66.0,63.0
20161119011500,180.0,178.800003,59.600001,42,58.0,0,65.699997,66.0,63.0
20161119013000,180.0,181.800003,60.600001,42,58.0,0,65.699997,66.0,63.0
20161119014500,180.0,179.399994,59.799998,42,58.0,0,65.800003,66.0,63.0
20161119020000,180.0,182.399994,60.799998,42,58.0,0,65.800003,66.0,63.0
20161119021500,180.0,182.399994,60.799998,42,58.0,0,65.699997,66.0,63.0
20161119023000,180.0,182.399994,60.799998,42,58.0,0,65.699997,66.0,63.0
20161119024500,180.0,182.399994,60.799998,42,58.0,0,65.599998,66.0,63.0
20161119030000,180.0,182.399994,60.799998,42,58.0,0,65.599998,66.0,63.0
20161119031500,180.0,182.399994,60.799998,42,58.0,0,65.5,66.0,63.0
20161119033000,180.0,178.800003,59.600001,42,58.0,0,65.300003,66.0,63.0
20161119034500,180.0,180.600006,60.200002,42,58.0,0,65.199997,66.0,63.0
20161119040000,180.0,183.600006,61.200002,42,58.0,0,65.099998,66.0,63.0
20161119041500,180.0,183.600006,61.200002,42,58.0,0,65.0,66.0,63.0
20161119043000,180.0,181.199997,60.399999,42,58.0,0,65.0,66.0,63.0
20161119044500,180.0,181.199997,60.399999,42,58.0,0,64.800003,66.0,63.0
20161119050000,180.0,181.199997,60.399999,42,58.0,0,64.800003,66.0,63.0
20161119051500,180.0,183.600006,61.200002,42,58.0,0,64.699997,66.0,63.0
20161119053000,180.0,181.199997,60.399999,42,58.0,0,64.699997,66.0,63.0
20161119054500,180.0,181.199997,60.399999,42,58.0,0,64.599998,66.0,63.0
20161119060000,180.0,184.199997,61.399999,43,58.0,0,64.599998,66.0,63.0
20161119061500,180.0,184.199997,61.399999,43,58.0,0,64.400002,66.0,63.0
20161119063000,180.0,184.199997,61.399999,43,58.0,0,64.400002,66.0,63.0
20161119064500,180.0,184.199997,61.399999,43,58.0,0,64.400002,66.0,63.0
20161119070000,180.0,184.199997,61.399999,43,58.0,0,64.300003,66.0,63.0
20161119071500,180.0,184.199997,61.399999,43,58.0,0,64.199997,66.0,63.0
20161119073000,180.0,184.199997,61.399999,43,58.0,0,64.199997,66.0,63.0
20161119074500,180.0,184.199997,61.399999,43,58.0,0,64.099998,66.0,63.0
20161119080000,180.0,179.399994,59.799998,44,58.0,0,64.099998,66.0,63.0
20161119081500,180.0,179.399994,59.799998,44,58.0,0,64.099998,66.0,63.0
20161119083000,180.0,179.399994,59.799998,44,58.0,0,64.0,66.0,63.0
20161119084500,180.0,175.800003,58.600001,44,58.0,0,64.0,66.0,63.0
20161119090000,180.0,183.600006,61.200002,44,58.0,0,64.0,65.699997,62.700001
20161119091500,180.0,183.600006,61.200002,44,58.0,0,63.900002,65.800003,62.799999
20161119093000,180.0,183.600006,61.200002,44,58.0,0,63.799999,66.0,63.0
20161119094500,180.0,188.399994,62.799998,45,58.0,0,63.799999,65.5,62.5
20161119100000,180.0,186.0,62.0,43,58.0,0,63.799999,66.0,63.0
20161119101500,180.0,186.0,62.0,43,58.0,0,63.799999,66.0,63.0
20161119103000,180.0,174.0,58.0,41,58.0,0,63.799999,66.0,63.0
20161119104500,180.0,172.199997,57.399999,41,58.0,0,63.900002,66.0,63.0
20161119110000,180.0,172.199997,57.399999,42,58.0,0,63.900002,66.0,63.0
20161119111500,180.0,172.199997,57.399999,43,58.599998,0,63.900002,66.0,63.0
20161119113000,180.0,177.600006,59.200002,43,58.599998,0,64.0,66.0,63.0
20161119114500,180.0,174.600006,58.200002,43,58.599998,0,64.0,66.0,63.0
20161119120000,180.0,174.600006,58.200002,43,58.599998,0,64.099998,66.0,63.0
20161119121500,180.0,188.399994,62.799998,45,58.599998,0,64.099998,66.0,63.0
20161119123000,180.0,184.199997,61.399999,44,58.599998,0,64.099998,66.0,63.0
20161119124500,180.0,184.199997,61.399999,44,58.599998,0,64.199997,66.0,63.0
20161119130000,180.0,186.600006,62.200002,44,58.599998,0,64.300003,66.0,63.0
20161119131500,180.0,184.199997,61.399999,44,58.599998,0,64.400002,66.0,63.0
20161119133000,180.0,184.199997,61.399999,44,58.599998,0,64.400002,66.0,63.0
20161119134500,180.0,186.600006,62.200002,44,58.599998,0,64.5,66.0,63.0
20161119140000,180.0,186.600006,62.200002,44,58.599998,0,64.5,66.0,63.0
20161119141500,180.0,186.600006,62.200002,44,58.599998,0,64.5,66.0,63.0
20161119143000,180.0,186.600006,62.200002,44,58.599998,0,64.400002,66.0,63.0
20161119144500,180.0,186.600006,62.200002,43,58.599998,0,64.400002,66.0,63.0
20161119150000,180.0,181.800003,60.600001,43,58.599998,0,64.400002,66.0,63.0
20161119151500,180.0,181.800003,60.600001,43,58.599998,0,64.400002,66.0,63.0
20161119153000,180.0,186.600006,62.200002,43,58.599998,0,64.400002,66.0,63.0
20161119154500,180.0,183.600006,61.200002,43,58.599998,0,64.300003,66.0,63.0
20161119160000,180.0,186.0,62.0,43,58.599998,0,64.300003,66.0,63.0
20161119161500,180.0,186.0,62.0,43,58.599998,0,64.300003,66.0,63.0
20161119163000,180.0,186.0,62.0,43,58.599998,0,64.300003,66.0,63.0
20161119164500,180.0,186.0,62.0,43,58.599998,0,64.199997,65.800003,62.799999
20161119170000,180.0,183.600006,61.200002,43,58.599998,0,64.199997,66.0,63.0
20161119171500,180.0,181.199997,60.399999,43,58.599998,0,64.300003,66.0,63.0
20161119173000,180.0,183.600006,61.200002,43,58.599998,0,64.199997,66.0,63.0
20161119174500,180.0,183.600006,61.200002,43,58.599998,0,64.199997,66.0,63.0
20161119180000,180.0,186.0,62.0,43,58.599998,0,64.199997,66.0,63.0
20161119181500,180.0,186.0,62.0,43,58.599998,0,64.199997,66.0,63.0
20161119183000,180.0,188.399994,62.799998,45,58.599998,0,64.099998,65.699997,62.700001
20161119184500,180.0,188.399994,62.799998,43,58.0,0,64.199997,66.0,63.0
20161119190000,180.0,181.800003,60.600001,43,58.0,0,64.099998,66.0,63.0
20161119191500,180.0,187.800003,62.600001,44,58.0,0,64.099998,66.0,63.0
20161119193000,180.0,187.800003,62.600001,44,58.0,0,64.099998,66.0,63.0
20161119194500,180.0,187.800003,62.600001,45,58.0,0,64.099998,65.5,62.5
20161119200000,180.0,187.800003,62.600001,45,58.0,0,64.0,66.0,63.0
20161119201500,180.0,187.800003,62.600001,45,58.0,0,64.0,66.0,63.0
20161119203000,180.0,187.800003,62.600001,44,58.0,0,64.0,66.0,63.0
20161119204500,180.0,184.199997,61.399999,44,58.0,0,63.900002,66.0,63.0
20161119210000,180.0,184.199997,61.399999,44,58.0,0,63.799999,66.0,63.0
20161119211500,180.0,187.199997,62.399999,44,58.0,0,63.799999,66.0,63.0
20161119213000,180.0,187.199997,62.399999,44,58.0,0,63.700001,66.0,63.0
20161119214500,180.0,187.199997,62.399999,44,58.0,0,63.700001,66.0,63.0
20161119220000,180.0,187.199997,62.399999,44,58.0,0,63.700001,66.0,63.0
20161119221500,180.0,187.199997,62.399999,44,58.0,0,63.599998,66.0,63.0
20161119223000,180.0,184.199997,61.399999,43,58.0,0,63.599998,66.0,63.0
20161119224500,180.0,186.600006,62.200002,43,58.0,0,63.599998,66.0,63.0
20161119230000,180.0,186.600006,62.200002,43,58.0,0,63.599998,66.0,63.0
20161119231500,180.0,186.600006,62.200002,43,58.0,0,63.5,66.0,63.0
20161119233000,180.0,183.600006,61.200002,43,58.0,0,63.5,66.0,63.0
20161119234500,180.0,183.600006,61.200002,43,58.0,0,63.5,66.0,63.0
20161120000000,180.0,188.399994,62.799998,43,58.0,0,63.400002,66.0,63.0
20161120001500,180.0,188.399994,62.799998,43,58.0,0,63.299999,66.0,63.0
20161120003000,180.0,188.399994,62.799998,43,57.200001,0,63.299999,66.0,63.0
20161120004500,180.0,188.399994,62.799998,43,57.200001,0,63.299999,66.0,63.0
20161120010000,180.0,186.0,62.0,43,57.200001,0,63.200001,66.0,63.0
20161120011500,180.0,186.0,62.0,43,57.200001,0,63.200001,66.0,63.0
20161120013000,180.0,186.0,62.0,42,57.200001,0,63.200001,66.0,63.0
20161120014500,180.0,186.0,62.0,42,57.200001,0,63.099998,66.0,63.0
20161120020000,180.0,183.600006,61.200002,42,57.200001,0,63.099998,66.0,63.0
20161120021500,180.0,186.600006,62.200002,42,57.200001,0,63.099998,66.0,63.0
20161120023000,180.0,182.399994,60.799998,42,57.200001,0,63.0,66.0,63.0
20161120024500,180.0,185.399994,61.799998,42,57.200001,0,63.0,66.0,63.0
20161120030000,180.0,182.399994,60.799998,42,57.200001,0,63.0,66.0,63.0
20161120031500,180.0,182.399994,60.799998,42,57.200001,0,62.900002,66.0,63.0
20161120033000,180.0,182.399994,60.799998,42,57.200001,0,62.900002,66.0,63.0
20161120034500,180.0,182.399994,60.799998,42,57.200001,0,62.799999,66.0,63.0
20161120040000,180.0,182.399994,60.799998,42,57.200001,0,62.799999,66.0,63.0
20161120041500,180.0,182.399994,60.799998,42,57.200001,0,62.799999,66.0,63.0
20161120043000,180.0,182.399994,60.799998,42,57.200001,100,62.700001,66.0,63.0
20161120044500,180.0,186.600006,62.200002,42,57.200001,100,62.700001,66.0,63.0
20161120050000,180.0,184.199997,61.399999,42,57.200001,100,62.599998,66.0,63.0
20161120051500,180.0,184.199997,61.399999,42,58.700001,100,62.599998,66.0,63.0
20161120053000,180.0,184.199997,61.399999,42,58.700001,100,62.700001,66.0,63.0
20161120054500,180.0,181.800003,60.600001,42,58.700001,100,62.700001,66.0,63.0
20161120060000,180.0,186.600006,62.200002,42,58.700001,100,62.700001,66.0,63.0
20161120061500,180.0,183.600006,61.200002,42,58.700001,100,62.599998,66.0,63.0
20161120063000,180.0,186.0,62.0,42,59.900002,100,62.599998,66.0,63.0
20161120064500,180.0,178.199997,59.399999,42,62.0,100,62.799999,66.0,63.0
20161120070000,180.0,178.199997,59.399999,42,62.0,100,62.799999,66.0,63.0
20161120071500,180.0,178.199997,59.399999,42,62.0,100,62.900002,66.0,63.0
20161120073000,180.0,178.199997,59.399999,42,62.0,100,62.900002,66.0,63.0
20161120074500,180.0,181.199997,60.399999,42,62.0,100,62.900002,66.0,63.0
20161120080000,180.0,178.199997,59.399999,42,62.0,100,62.900002,66.0,63.0
20161120081500,180.0,178.199997,59.399999,42,62.0,100,62.900002,66.0,63.0
20161120083000,180.0,181.800003,60.600001,42,62.0,100,62.900002,66.0,63.0
20161120084500,180.0,181.800003,60.600001,42,62.0,100,62.900002,66.0,63.0
20161120090000,180.0,177.600006,59.200002,42,62.0,100,62.900002,66.0,63.0
20161120091500,180.0,177.600006,59.200002,42,62.0,100,63.0,66.0,63.0
20161120093000,180.0,175.800003,58.600001,42,62.0,100,63.0,66.099998,63.099998
20161120094500,180.0,179.399994,59.799998,42,62.0,100,63.0,66.099998,63.099998
20161120100000,180.0,179.399994,59.799998,42,62.0,100,63.0,66.099998,63.099998
20161120101500,180.0,175.800003,58.600001,42,62.0,100,63.099998,66.099998,63.099998
20161120103000,180.0,179.399994,59.799998,42,62.0,100,63.099998,66.099998,63.099998
20161120104500,180.0,174.600006,58.200002,42,62.0,100,63.200001,66.099998,63.099998
20161120110000,180.0,177.600006,59.200002,42,62.0,100,63.299999,66.099998,63.099998
20161120111500,180.0,184.199997,61.399999,42,62.0,100,63.299999,66.099998,63.099998
20161120113000,180.0,184.199997,61.399999,42,59.599998,0,63.299999,66.099998,63.099998
20161120114500,180.0,181.800003,60.600001,42,59.599998,0,63.299999,66.099998,63.099998
20161120120000,180.0,181.800003,60.600001,42,59.599998,0,63.299999,66.099998,63.099998
20161120121500,180.0,181.800003,60.600001,42,59.599998,0,63.299999,66.099998,63.099998
20161120123000,180.0,181.800003,60.600001,42,59.599998,0,63.5,66.099998,63.099998
20161120124500,180.0,181.800003,60.600001,42,59.599998,0,63.5,66.099998,63.099998
20161120130000,180.0,181.800003,60.600001,42,59.599998,0,63.599998,66.099998,63.099998
20161120131500,180.0,181.800003,60.600001,42,59.599998,0,63.700001,66.099998,63.099998
20161120133000,180.0,179.399994,59.799998,42,59.599998,0,63.799999,66.099998,63.099998
20161120134500,180.0,179.399994,59.799998,42,59.599998,0,63.900002,66.099998,63.099998
20161120140000,180.0,179.399994,59.799998,42,59.599998,0,64.0,66.099998,63.099998
20161120141500,180.0,182.399994,60.799998,42,59.599998,0,64.0,66.099998,63.099998
20161120143000,180.0,179.399994,59.799998,42,59.599998,0,64.0,66.099998,63.099998
20161120144500,180.0,179.399994,59.799998,42,59.599998,0,64.0,66.099998,63.099998
20161120150000,180.0,179.399994,59.799998,42,59.599998,0,64.0,66.099998,63.099998
20161120151500,180.0,175.800003,58.600001,42,59.599998,0,64.0,66.099998,63.099998
20161120153000,180.0,175.800003,58.600001,42,59.599998,0,64.0,66.099998,63.099998
20161120154500,180.0,175.800003,58.600001,42,59.599998,0,64.0,66.099998,63.099998
20161120160000,180.0,175.800003,58.600001,42,59.599998,0,64.0,66.099998,63.099998
20161120161500,180.0,171.600006,57.200002,42,59.599998,0,64.0,66.099998,63.099998
20161120163000,180.0,175.199997,58.399999,42,59.599998,0,64.0,66.099998,63.099998
20161120164500,180.0,172.199997,57.399999,42,59.599998,0,64.0,66.099998,63.099998
20161120170000,180.0,174.0,58.0,42,59.599998,0,64.0,66.099998,63.099998
20161120171500,180.0,174.0,58.0,43,59.599998,0,64.099998,66.099998,63.099998
20161120173000,180.0,174.0,58.0,43,59.599998,0,64.099998,66.099998,63.099998
20161120174500,180.0,174.0,58.0,43,59.599998,0,64.099998,66.099998,63.099998
20161120180000,180.0,175.800003,58.600001,43,59.599998,0,64.099998,66.099998,63.099998
20161120181500,180.0,177.600006,59.200002,43,59.599998,0,64.099998,66.099998,63.099998
20161120183000,180.0,177.600006,59.200002,43,59.599998,0,64.099998,66.099998,63.099998
20161120184500,180.0,174.600006,58.200002,43,59.599998,0,64.099998,66.099998,63.099998
20161120190000,180.0,178.199997,59.399999,43,59.599998,0,64.099998,66.099998,63.099998
20161120191500,180.0,178.199997,59.399999,43,58.799999,0,64.0,66.099998,63.099998
20161120193000,180.0,178.199997,59.399999,43,58.799999,0,64.0,66.099998,63.099998
20161120194500,180.0,175.800003,58.600001,43,58.799999,0,64.0,66.099998,63.099998
20161120200000,180.0,172.800003,57.600001,43,58.799999,0,64.0,66.099998,63.099998
20161120201500,180.0,172.800003,57.600001,43,58.799999,0,64.0,66.099998,63.099998
20161120203000,180.0,172.800003,57.600001,43,58.799999,0,64.0,66.099998,63.099998
20161120204500,180.0,172.800003,57.600001,43,58.799999,0,63.900002,66.099998,63.099998
20161120210000,180.0,172.800003,57.600001,43,58.799999,0,63.799999,66.099998,63.099998
20161120211500,180.0,172.800003,57.600001,43,58.799999,0,63.799999,66.099998,63.099998
20161120213000,180.0,175.199997,58.399999,43,58.799999,0,63.799999,66.099998,63.099998
20161120214500,180.0,175.199997,58.399999,44,58.799999,0,63.700001,66.099998,63.099998
20161120220000,180.0,178.800003,59.600001,44,58.799999,0,63.700001,66.099998,63.099998
20161120221500,180.0,178.800003,59.600001,44,58.799999,0,63.700001,66.099998,63.099998
20161120223000,180.0,178.800003,59.600001,44,58.799999,0,63.599998,66.099998,63.099998
20161120224500,180.0,178.800003,59.600001,44,58.799999,0,63.5,66.099998,63.099998
20161120230000,180.0,178.800003,59.600001,44,58.799999,0,63.5,66.099998,63.099998
20161120231500,180.0,180.600006,60.200002,44,58.799999,0,63.5,66.099998,63.099998
20161120233000,180.0,178.199997,59.399999,44,58.799999,0,63.400002,66.099998,63.099998
20161120234500,180.0,185.399994,61.799998,44,58.0,0,63.299999,66.099998,63.099998
20161121000000,180.0,185.399994,61.799998,44,58.0,0,63.299999,66.099998,63.099998
20161121001500,180.0,185.399994,61.799998,44,58.0,0,63.200001,66.099998,63.099998
20161121003000,180.0,187.800003,62.600001,44,58.0,0,63.200001,66.099998,63.099998
20161121004500,180.0,190.199997,63.399999,44,58.0,0,63.099998,66.099998,63.099998
20161121010000,180.0,190.199997,63.399999,44,58.0,0,63.099998,66.099998,63.099998
20161121011500,180.0,187.800003,62.600001,44,58.0,0,63.0,66.099998,63.099998
20161121013000,180.0,190.199997,63.399999,44,58.0,0,63.0,66.099998,63.099998
20161121014500,180.0,184.199997,61.399999,43,58.0,0,62.900002,66.099998,63.099998
20161121020000,180.0,184.199997,61.399999,43,58.0,100,62.900002,66.099998,63.099998
20161121021500,180.0,186.600006,62.200002,43,58.0,100,62.799999,66.099998,63.099998
20161121023000,180.0,186.600006,62.200002,43,58.0,100,62.799999,66.099998,63.099998
20161121024500,180.0,186.600006,62.200002,43,58.0,100,62.700001,66.099998,63.099998
20161121030000,180.0,186.600006,62.200002,43,58.700001,100,62.700001,66.099998,63.099998
20161121031500,180.0,186.600006,62.200002,43,58.700001,100,62.700001,66.099998,63.099998
20161121033000,180.0,186.600006,62.200002,43,59.5,100,62.700001,66.099998,63.099998
20161121034500,180.0,186.600006,62.200002,43,59.5,100,62.700001,66.099998,63.099998
20161121040000,180.0,186.600006,62.200002,43,60.299999,100,62.700001,66.099998,63.099998
20161121041500,180.0,184.199997,61.399999,43,62.400002,100,62.900002,66.099998,63.099998
20161121043000,180.0,187.199997,62.399999,43,62.400002,100,63.0,66.099998,63.099998
20161121044500,180.0,187.199997,62.399999,43,63.200001,100,63.0,66.099998,63.099998
20161121050000,180.0,187.199997,62.399999,43,62.0,100,63.0,66.099998,63.099998
20161121051500,180.0,187.199997,62.399999,43,62.0,100,63.0,66.099998,63.099998
20161121053000,180.0,187.199997,62.399999,43,62.0,100,63.0,66.099998,63.099998
20161121054500,180.0,187.199997,62.399999,43,62.0,100,63.0,66.099998,63.099998
20161121060000,180.0,184.199997,61.399999,43,62.0,100,63.0,66.099998,63.099998
20161121061500,180.0,186.600006,62.200002,43,62.0,100,63.0,66.099998,63.099998
20161121063000,180.0,186.600006,62.200002,43,62.0,100,63.0,66.099998,63.099998
20161121064500,180.0,186.600006,62.200002,43,62.0,100,63.0,66.099998,63.099998
20161121070000,180.0,172.800003,57.600001,43,62.0,100,63.0,66.099998,63.099998
20161121071500,180.0,187.800003,62.600001,43,62.0,100,63.0,66.099998,63.099998
20161121073000,180.0,187.800003,62.600001,43,62.0,100,62.900002,66.099998,63.099998
20161121074500,180.0,185.399994,61.799998,43,62.0,100,62.900002,66.099998,63.099998
20161121080000,180.0,185.399994,61.799998,43,62.0,100,62.799999,66.099998,63.099998
20161121081500,180.0,187.800003,62.600001,43,62.799999,100,62.799999,66.099998,63.099998
20161121083000,180.0,187.800003,62.600001,43,62.799999,100,62.900002,66.099998,63.099998
20161121084500,180.0,187.800003,62.600001,43,62.799999,100,63.0,66.099998,63.099998
20161121090000,180.0,190.199997,63.399999,43,62.799999,100,63.0,66.099998,63.099998
20161121091500,180.0,190.199997,63.399999,43,62.799999,100,63.0,66.099998,63.099998
20161121093000,180.0,187.800003,62.600001,43,62.799999,100,63.0,66.099998,63.099998
20161121094500,180.0,187.800003,62.600001,43,63.599998,100,63.099998,66.099998,63.099998
20161121100000,180.0,184.199997,61.399999,43,63.599998,100,63.200001,66.099998,63.099998
20161121101500,180.0,184.199997,61.399999,43,63.599998,100,63.299999,66.099998,63.099998
20161121103000,180.0,184.199997,61.399999,43,63.599998,100,63.299999,66.099998,63.099998
20161121104500,180.0,184.199997,61.399999,43,61.599998,0,63.400002,66.099998,63.099998
20161121110000,180.0,184.199997,61.399999,43,60.099998,0,63.299999,66.099998,63.099998
20161121111500,180.0,180.600006,60.200002,43,60.099998,0,63.200001,66.099998,63.099998
20161121113000,180.0,180.600006,60.200002,44,60.099998,0,63.200001,66.099998,63.099998
20161121114500,180.0,180.600006,60.200002,44,60.099998,0,63.299999,66.099998,63.099998
20161121120000,180.0,187.199997,62.399999,43,60.099998,0,63.299999,66.099998,63.099998
20161121121500,180.0,187.199997,62.399999,43,60.099998,0,63.299999,66.099998,63.099998
20161121123000,180.0,187.199997,62.399999,43,59.200001,0,63.400002,66.099998,63.099998
20161121124500,180.0,187.199997,62.399999,43,59.200001,0,63.5,66.099998,63.099998
20161121130000,180.0,187.199997,62.399999,43,59.200001,0,63.599998,66.099998,63.099998
20161121131500,180.0,187.199997,62.399999,42,59.200001,0,63.700001,66.099998,63.099998
20161121133000,180.0,187.199997,62.399999,42,59.200001,0,63.799999,66.099998,63.099998
20161121134500,180.0,183.600006,61.200002,42,59.200001,0,63.799999,66.099998,63.099998
20161121140000,180.0,187.199997,62.399999,42,59.200001,0,63.900002,66.099998,63.099998
20161121141500,180.0,183.600006,61.200002,42,59.200001,0,64.0,66.099998,63.099998
20161121143000,180.0,183.600006,61.200002,42,59.200001,0,64.0,66.099998,63.099998
20161121144500,180.0,179.399994,59.799998,42,59.200001,0,64.0,66.099998,63.099998
20161121150000,180.0,185.399994,61.799998,44,59.200001,0,64.0,65.5,62.5
20161121151500,180.0,185.399994,61.799998,44,59.200001,0,64.0,65.5,62.5
20161121153000,180.0,185.399994,61.799998,43,59.200001,0,64.0,66.0,63.0
20161121154500,180.0,185.399994,61.799998,43,59.200001,0,64.0,65.5,62.5
20161121160000,180.0,185.399994,61.799998,43,59.200001,0,64.099998,65.5,62.5
20161121161500,180.0,185.399994,61.799998,43,59.200001,0,64.099998,66.0,63.0
20161121163000,180.0,185.399994,61.799998,43,59.200001,0,64.099998,66.0,63.0
20161121164500,180.0,185.399994,61.799998,43,59.200001,0,64.099998,66.0,63.0
20161121170000,180.0,185.399994,61.799998,43,59.200001,0,64.099998,66.0,63.0
20161121171500,180.0,185.399994,61.799998,43,59.200001,0,64.099998,66.0,63.0
20161121173000,180.0,188.399994,62.799998,43,59.200001,0,64.199997,66.0,63.0
20161121174500,180.0,186.0,62.0,43,59.200001,0,64.199997,66.0,63.0
20161121180000,180.0,186.0,62.0,43,59.200001,0,64.199997,66.0,63.0
20161121181500,180.0,186.0,62.0,43,59.200001,0,64.199997,66.0,63.0
20161121183000,180.0,186.0,62.0,43,59.200001,0,64.199997,66.0,63.0
20161121184500,180.0,186.0,62.0,43,59.200001,0,64.199997,66.0,63.0
20161121190000,180.0,186.0,62.0,43,59.200001,0,64.199997,66.0,63.0
20161121191500,180.0,186.0,62.0,43,59.200001,0,64.099998,66.0,63.0
20161121193000,180.0,186.0,62.0,43,59.200001,0,64.099998,66.0,63.0
20161121194500,180.0,186.0,62.0,43,59.200001,0,64.099998,66.0,63.0
20161121200000,180.0,186.0,62.0,43,59.200001,0,64.099998,66.0,63.0
20161121201500,180.0,180.600006,60.200002,43,59.200001,0,64.099998,66.0,63.0
20161121203000,180.0,187.800003,62.600001,43,59.200001,0,64.099998,66.0,63.0
20161121204500,180.0,179.399994,59.799998,43,59.200001,0,64.0,66.0,63.0
20161121210000,180.0,179.399994,59.799998,43,59.200001,0,64.0,66.0,63.0
20161121211500,180.0,182.399994,60.799998,43,58.599998,0,64.0,66.0,63.0
20161121213000,180.0,182.399994,60.799998,43,58.599998,0,63.900002,66.0,63.0
20161121214500,180.0,186.0,62.0,43,58.599998,0,63.799999,66.0,63.0
20161121220000,180.0,186.0,62.0,43,58.599998,0,63.799999,66.0,63.0
20161121221500,180.0,183.600006,61.200002,43,58.599998,0,63.799999,66.0,63.0
20161121223000,180.0,186.0,62.0,43,58.599998,0,63.799999,66.0,63.0
20161121224500,180.0,186.0,62.0,43,58.599998,0,63.700001,66.0,63.0
20161121230000,180.0,178.199997,59.399999,44,58.599998,0,63.700001,66.0,63.0
20161121231500,180.0,181.199997,60.399999,44,58.599998,0,63.700001,66.0,63.0
20161121233000,180.0,181.199997,60.399999,44,58.599998,0,63.700001,66.0,63.0
20161121234500,180.0,184.199997,61.399999,44,58.599998,0,63.599998,66.0,63.0
20161122000000,180.0,184.199997,61.399999,44,58.599998,0,63.599998,66.0,63.0
20161122001500,180.0,181.800003,60.600001,44,58.599998,0,63.5,66.0,63.0
20161122003000,180.0,174.600006,58.200002,41,58.599998,0,63.5,66.0,63.0
20161122004500,180.0,187.800003,62.600001,44,58.599998,0,63.5,66.0,63.0
20161122010000,180.0,190.800003,63.600001,44,58.599998,0,63.299999,66.0,63.0
20161122011500,180.0,187.800003,62.600001,44,58.599998,0,63.299999,66.0,63.0
20161122013000,180.0,187.800003,62.600001,44,58.599998,0,63.299999,66.0,63.0
20161122014500,180.0,187.800003,62.600001,44,58.599998,0,63.299999,66.0,63.0
20161122020000,180.0,185.399994,61.799998,43,58.599998,0,63.200001,66.0,63.0
20161122021500,180.0,179.399994,59.799998,44,58.599998,0,63.200001,66.0,63.0
20161122023000,180.0,179.399994,59.799998,44,58.599998,0,63.200001,66.0,63.0
20161122024500,180.0,175.199997,58.399999,44,58.599998,0,63.200001,66.0,63.0
20161122030000,180.0,178.800003,59.600001,44,58.599998,0,63.200001,66.0,63.0
20161122031500,180.0,178.800003,59.600001,44,58.599998,0,63.099998,66.0,63.0
20161122033000,180.0,178.800003,59.600001,44,58.599998,0,63.099998,66.0,63.0
20161122034500,180.0,181.199997,60.399999,44,58.599998,0,63.099998,66.0,63.0
20161122040000,180.0,186.600006,62.200002,43,58.0,0,63.0,65.400002,62.400002
20161122041500,180.0,186.600006,62.200002,43,58.0,0,63.0,65.5,62.5
20161122043000,180.0,186.600006,62.200002,43,58.0,0,63.0,65.400002,62.400002
20161122044500,180.0,186.600006,62.200002,43,58.0,0,63.0,65.400002,62.400002
20161122050000,180.0,184.199997,61.399999,43,58.0,0,63.0,65.400002,62.400002
20161122051500,180.0,184.199997,61.399999,43,58.0,0,62.900002,65.400002,62.400002
20161122053000,180.0,184.199997,61.399999,43,58.0,100,62.900002,66.0,63.0
20161122054500,180.0,186.600006,62.200002,43,58.0,100,62.900002,66.0,63.0
20161122060000,180.0,182.399994,60.799998,43,58.0,100,62.900002,66.0,63.0
20161122061500,180.0,182.399994,60.799998,43,58.0,100,62.799999,66.0,63.0
20161122063000,180.0,186.600006,62.200002,43,58.0,100,62.799999,66.0,63.0
20161122064500,180.0,186.600006,62.200002,43,58.0,100,62.799999,66.0,63.0
20161122070000,180.0,186.600006,62.200002,43,58.0,100,62.799999,66.0,63.0
20161122071500,180.0,183.600006,61.200002,43,58.0,100,62.799999,66.0,63.0
20161122073000,180.0,183.600006,61.200002,43,58.0,100,62.799999,66.0,63.0
20161122074500,180.0,183.600006,61.200002,43,58.0,100,62.799999,66.0,63.0
20161122080000,180.0,186.0,62.0,43,58.0,100,62.799999,66.0,63.0
20161122081500,180.0,186.0,62.0,43,58.0,100,62.799999,66.0,63.0
20161122083000,180.0,188.399994,62.799998,43,58.0,100,62.799999,66.0,63.0
20161122084500,180.0,186.0,62.0,43,58.0,100,62.799999,66.0,63.0
20161122090000,180.0,186.0,62.0,43,58.0,100,62.799999,66.0,63.0
20161122091500,180.0,186.0,62.0,43,58.700001,100,62.799999,66.0,63.0
20161122093000,180.0,186.0,62.0,43,58.700001,100,62.900002,66.0,63.0
20161122094500,180.0,175.199997,58.399999,43,58.700001,100,63.0,66.0,63.0
20161122100000,180.0,179.399994,59.799998,43,58.700001,100,63.099998,66.0,63.0
20161122101500,180.0,181.800003,60.600001,43,58.700001,100,63.099998,66.0,63.0
20161122103000,180.0,186.0,62.0,43,58.700001,100,63.200001,66.0,63.0
20161122104500,180.0,183.600006,61.200002,42,58.700001,100,63.200001,66.0,63.0
20161122110000,180.0,183.600006,61.200002,42,58.700001,0,63.299999,66.0,63.0
20161122111500,180.0,187.800003,62.600001,42,58.700001,0,63.299999,66.0,63.0
20161122113000,180.0,185.399994,61.799998,42,58.700001,0,63.5,66.0,63.0
20161122114500,180.0,185.399994,61.799998,42,58.700001,0,63.5,66.0,63.0
20161122120000,180.0,185.399994,61.799998,42,58.700001,0,63.599998,66.0,63.0
20161122121500,180.0,182.399994,60.799998,42,58.700001,0,63.700001,66.0,63.0
20161122123000,180.0,185.399994,61.799998,42,58.700001,0,63.799999,66.0,63.0
20161122124500,180.0,185.399994,61.799998,42,58.700001,0,64.0,66.0,63.0
20161122130000,180.0,181.199997,60.399999,42,58.700001,0,64.099998,66.0,63.0
20161122131500,180.0,178.199997,59.399999,42,58.700001,0,64.199997,66.0,63.0
20161122133000,180.0,181.199997,60.399999,42,58.700001,0,64.300003,66.0,63.0
20161122134500,180.0,181.199997,60.399999,42,58.700001,0,64.300003,66.0,63.0
20161122140000,180.0,181.199997,60.399999,42,58.700001,0,64.400002,66.0,63.0
20161122141500,180.0,184.199997,61.399999,42,58.700001,0,64.400002,66.0,63.0
20161122143000,180.0,181.800003,60.600001,42,58.700001,0,64.5,66.0,63.0
20161122144500,180.0,181.800003,60.600001,42,58.700001,0,64.5,66.0,63.0
20161122150000,180.0,179.399994,59.799998,42,59.5,0,64.599998,66.0,63.0
20161122151500,180.0,179.399994,59.799998,42,59.5,0,64.599998,66.0,63.0
20161122153000,180.0,179.399994,59.799998,42,59.5,0,64.900002,66.0,63.0
20161122154500,180.0,179.399994,59.799998,42,59.5,0,65.099998,66.0,63.0
20161122160000,180.0,179.399994,59.799998,42,59.5,0,65.199997,66.0,63.0
20161122161500,180.0,177.600006,59.200002,43,59.5,0,65.300003,66.0,63.0
20161122163000,180.0,177.600006,59.200002,43,59.5,0,65.400002,66.0,63.0
20161122164500,180.0,177.600006,59.200002,43,59.5,0,65.5,66.0,63.0
20161122170000,180.0,179.399994,59.799998,43,59.5,0,65.599998,66.0,63.0
20161122171500,180.0,175.800003,58.600001,43,59.5,0,65.599998,66.0,63.0
20161122173000,180.0,178.199997,59.399999,43,58.799999,0,65.699997,66.0,63.0
20161122174500,180.0,183.600006,61.200002,44,58.799999,0,65.800003,66.0,63.0
20161122180000,180.0,183.600006,61.200002,44,58.799999,0,65.800003,66.0,63.0
20161122181500,180.0,183.600006,61.200002,44,58.799999,0,65.800003,66.0,63.0
20161122183000,180.0,183.600006,61.200002,45,58.799999,0,65.800003,66.0,63.0
20161122184500,180.0,183.600006,61.200002,45,58.799999,0,65.800003,66.0,63.0
20161122190000,180.0,186.0,62.0,45,58.799999,0,65.900002,66.0,63.0
20161122191500,180.0,186.0,62.0,45,58.799999,0,65.800003,66.0,63.0
20161122193000,180.0,186.0,62.0,45,58.799999,0,65.800003,66.0,63.0
20161122194500,180.0,186.0,62.0,45,58.799999,0,65.800003,66.0,63.0
20161122200000,180.0,195.0,65.0,45,58.799999,0,65.800003,66.0,63.0
20161122201500,180.0,198.0,66.0,45,58.799999,0,65.800003,66.0,63.0
20161122203000,180.0,187.800003,62.600001,43,58.799999,0,65.699997,66.0,63.0
20161122204500,180.0,187.800003,62.600001,43,58.799999,0,65.699997,66.0,63.0
20161122210000,180.0,187.800003,62.600001,43,58.799999,0,65.800003,66.0,63.0
20161122211500,180.0,181.800003,60.600001,43,58.799999,0,65.699997,66.0,63.0
20161122213000,180.0,187.800003,62.600001,43,58.799999,0,65.699997,66.0,63.0
20161122214500,180.0,187.800003,62.600001,43,58.799999,0,65.699997,66.0,63.0
20161122220000,180.0,187.800003,62.600001,43,58.799999,0,65.699997,66.0,63.0
20161122221500,180.0,187.800003,62.600001,43,58.799999,0,65.699997,66.0,63.0
20161122223000,180.0,187.800003,62.600001,43,58.799999,0,65.699997,66.0,63.0
20161122224500,180.0,190.199997,63.399999,43,58.799999,0,65.699997,66.0,63.0
20161122230000,180.0,182.399994,60.799998,43,58.799999,0,65.699997,66.0,63.0
20161122231500,180.0,186.0,62.0,43,58.799999,0,65.699997,66.0,63.0
20161122233000,180.0,186.0,62.0,43,58.799999,0,65.699997,66.0,63.0
20161122234500,180.0,181.800003,60.600001,43,58.799999,0,65.699997,66.0,63.0
20161123000000,180.0,185.399994,61.799998,43,58.799999,0,65.699997,66.0,63.0
20161123001500,180.0,185.399994,61.799998,43,58.799999,0,65.699997,66.0,63.0
20161123003000,180.0,185.399994,61.799998,43,58.799999,0,65.699997,66.0,63.0
20161123004500,180.0,185.399994,61.799998,43,58.799999,0,65.699997,66.0,63.0
20161123010000,180.0,181.800003,60.600001,43,58.799999,0,65.699997,66.0,63.0
20161123011500,180.0,185.399994,61.799998,43,58.799999,0,65.599998,66.0,63.0
20161123013000,180.0,185.399994,61.799998,43,58.799999,0,65.699997,66.0,63.0
20161123014500,180.0,185.399994,61.799998,43,58.0,0,65.599998,66.0,63.0
20161123020000,180.0,182.399994,60.799998,43,58.0,0,65.599998,66.0,63.0
20161123021500,180.0,186.600006,62.200002,43,58.0,0,65.599998,66.0,63.0
20161123023000,180.0,186.600006,62.200002,43,58.0,0,65.599998,66.0,63.0
20161123024500,180.0,186.600006,62.200002,43,58.0,0,65.599998,66.0,63.0
20161123030000,180.0,183.600006,61.200002,43,58.0,0,65.599998,66.0,63.0
20161123031500,180.0,183.600006,61.200002,43,58.0,0,65.5,66.0,63.0
20161123033000,180.0,186.600006,62.200002,43,58.0,0,65.599998,66.0,63.0
20161123034500,180.0,186.600006,62.200002,43,58.0,0,65.599998,66.0,63.0
20161123040000,180.0,186.600006,62.200002,43,58.0,0,65.599998,66.0,63.0
20161123041500,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123043000,180.0,190.199997,63.399999,43,58.0,0,65.5,66.0,63.0
20161123044500,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123050000,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123051500,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123053000,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123054500,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123060000,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123061500,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123063000,180.0,186.600006,62.200002,43,58.0,0,65.5,66.0,63.0
20161123064500,180.0,183.600006,61.200002,42,58.0,0,65.5,66.0,63.0
20161123070000,180.0,181.199997,60.399999,42,58.0,0,65.300003,66.0,63.0
20161123071500,180.0,181.199997,60.399999,42,58.0,0,65.400002,66.0,63.0
20161123073000,180.0,184.199997,61.399999,42,58.0,0,65.400002,66.0,63.0
20161123074500,180.0,180.600006,60.200002,42,58.0,0,65.300003,66.0,63.0
20161123080000,180.0,178.199997,59.399999,45,58.0,0,65.300003,66.0,63.0
20161123081500,180.0,184.199997,61.399999,45,58.0,0,65.199997,66.0,63.0
20161123083000,180.0,181.800003,60.600001,45,58.0,0,65.199997,66.0,63.0
20161123084500,180.0,187.800003,62.600001,45,58.0,0,65.099998,66.0,63.0
20161123090000,180.0,184.199997,61.399999,45,58.0,0,65.099998,66.0,63.0
20161123091500,180.0,186.600006,62.200002,45,58.700001,0,65.099998,66.0,63.0
20161123093000,180.0,186.600006,62.200002,45,58.700001,0,65.099998,66.0,63.0
20161123094500,180.0,180.600006,60.200002,45,58.700001,0,65.099998,66.0,63.0
20161123100000,180.0,180.600006,60.200002,45,58.700001,0,65.099998,66.0,63.0
20161123101500,180.0,186.0,62.0,45,58.700001,0,65.099998,66.0,63.0
20161123103000,180.0,186.0,62.0,45,58.700001,0,65.099998,66.0,63.0
20161123104500,180.0,186.0,62.0,45,58.700001,0,65.099998,66.0,63.0
20161123110000,180.0,181.199997,60.399999,45,58.700001,0,65.199997,66.0,63.0
20161123111500,180.0,181.199997,60.399999,45,58.700001,0,65.300003,66.0,63.0
20161123113000,180.0,183.600006,61.200002,45,58.700001,0,65.400002,66.0,63.0
20161123114500,180.0,187.199997,62.399999,45,58.700001,0,65.5,66.0,63.0
20161123120000,180.0,181.800003,60.600001,45,58.700001,0,65.5,66.0,63.0
20161123121500,180.0,184.199997,61.399999,45,58.700001,0,65.599998,66.0,63.0
20161123123000,180.0,184.199997,61.399999,45,58.700001,0,65.699997,66.0,63.0
20161123124500,180.0,181.199997,60.399999,45,58.700001,0,65.800003,66.0,63.0
20161123130000,180.0,183.600006,61.200002,45,58.700001,0,65.800003,66.0,63.0
20161123131500,180.0,186.0,62.0,45,58.700001,0,65.900002,66.0,63.0
20161123133000,180.0,186.0,62.0,45,58.700001,0,65.800003,66.0,63.0
20161123134500,180.0,188.399994,62.799998,45,58.700001,0,65.5,66.0,63.0
20161123140000,180.0,188.399994,62.799998,44,58.700001,0,65.300003,66.0,63.0
20161123141500,180.0,179.399994,59.799998,42,58.700001,0,65.300003,66.0,63.0
20161123143000,180.0,179.399994,59.799998,42,58.700001,0,65.300003,66.0,63.0
20161123144500,180.0,179.399994,59.799998,42,58.700001,0,65.300003,66.0,63.0
20161123150000,180.0,179.399994,59.799998,44,58.700001,0,65.300003,66.0,63.0
20161123151500,180.0,183.600006,61.200002,44,58.700001,0,65.199997,66.0,63.0
20161123153000,180.0,183.600006,61.200002,44,58.700001,0,65.099998,66.0,63.0
20161123154500,180.0,180.600006,60.200002,44,58.700001,0,65.099998,66.0,63.0
20161123160000,180.0,180.600006,60.200002,44,58.700001,0,65.099998,66.0,63.0
20161123161500,180.0,177.600006,59.200002,44,58.700001,0,65.099998,66.0,63.0
20161123163000,180.0,180.600006,60.200002,44,58.700001,0,65.099998,66.0,63.0
20161123164500,180.0,178.199997,59.399999,44,58.700001,0,65.099998,66.0,63.0
20161123170000,180.0,178.199997,59.399999,44,58.700001,0,65.0,66.0,63.0
20161123171500,180.0,180.600006,60.200002,44,58.700001,0,65.0,66.0,63.0
20161123173000,180.0,180.600006,60.200002,44,58.700001,0,65.0,66.0,63.0
20161123174500,180.0,180.600006,60.200002,44,58.700001,0,65.0,66.0,63.0
20161123180000,180.0,180.600006,60.200002,44,58.700001,0,65.0,66.0,63.0
20161123181500,180.0,180.600006,60.200002,44,58.700001,0,65.0,66.0,63.0
20161123183000,180.0,177.600006,59.200002,44,58.700001,0,64.900002,66.0,63.0
20161123184500,180.0,179.399994,59.799998,44,58.700001,0,64.800003,66.0,63.0
20161123190000,180.0,181.800003,60.600001,44,58.700001,0,64.800003,66.0,63.0
20161123191500,180.0,181.800003,60.600001,44,58.700001,0,64.699997,66.0,63.0
20161123193000,180.0,181.800003,60.600001,44,58.700001,0,64.699997,66.0,63.0
20161123194500,180.0,181.800003,60.600001,44,58.700001,0,64.699997,66.0,63.0
20161123200000,180.0,186.600006,62.200002,44,58.700001,0,64.699997,66.0,63.0
20161123201500,180.0,186.600006,62.200002,43,58.700001,0,64.599998,66.0,63.0
20161123203000,180.0,186.600006,62.200002,43,58.700001,0,64.599998,66.0,63.0
20161123204500,180.0,186.600006,62.200002,43,58.700001,0,64.599998,66.0,63.0
20161123210000,180.0,186.600006,62.200002,43,58.700001,0,64.599998,66.0,63.0
20161123211500,180.0,181.199997,60.399999,43,58.700001,0,64.599998,66.0,63.0
20161123213000,180.0,183.600006,61.200002,43,58.700001,0,64.599998,66.0,63.0
20161123214500,180.0,180.600006,60.200002,43,58.700001,0,64.599998,66.0,63.0
20161123220000,180.0,175.199997,58.399999,43,58.700001,0,64.599998,66.0,63.0
20161123221500,180.0,171.600006,57.200002,43,58.700001,0,64.599998,66.0,63.0
20161123223000,180.0,171.600006,57.200002,43,58.700001,0,64.599998,66.0,63.0
20161123224500,180.0,171.600006,57.200002,43,58.700001,0,64.599998,66.0,63.0
20161123230000,180.0,174.600006,58.200002,43,58.700001,0,64.599998,66.0,63.0
20161123231500,180.0,174.600006,58.200002,43,58.700001,0,64.599998,66.0,63.0
20161123233000,180.0,174.600006,58.200002,43,58.700001,0,64.599998,66.0,63.0
20161123234500,180.0,174.600006,58.200002,43,58.700001,0,64.599998,66.0,63.0
20161124000000,180.0,177.600006,59.200002,43,58.700001,0,64.599998,66.0,63.0
20161124001500,180.0,177.600006,59.200002,43,58.700001,0,64.5,66.0,63.0
20161124003000,180.0,187.199997,62.399999,43,58.0,0,64.400002,66.0,63.0
20161124004500,180.0,184.199997,61.399999,43,58.0,0,64.400002,66.0,63.0
20161124010000,180.0,186.600006,62.200002,43,58.0,0,64.300003,66.0,63.0
20161124011500,180.0,184.199997,61.399999,43,58.0,0,64.300003,66.0,63.0
20161124013000,180.0,184.199997,61.399999,43,58.0,0,64.300003,66.0,63.0
20161124014500,180.0,184.199997,61.399999,43,58.700001,0,64.300003,66.0,63.0
20161124020000,180.0,184.199997,61.399999,43,58.700001,0,64.300003,66.0,63.0
20161124021500,180.0,184.199997,61.399999,43,58.700001,0,64.300003,66.0,63.0
20161124023000,180.0,184.199997,61.399999,43,58.700001,0,64.199997,66.0,63.0
20161124024500,180.0,184.199997,61.399999,43,58.700001,0,64.199997,66.0,63.0
20161124030000,180.0,184.199997,61.399999,43,58.700001,0,64.199997,66.0,63.0
20161124031500,180.0,184.199997,61.399999,43,58.700001,0,64.199997,66.0,63.0
20161124033000,180.0,184.199997,61.399999,43,58.700001,0,64.199997,66.0,63.0
20161124034500,180.0,184.199997,61.399999,43,58.700001,0,64.199997,66.0,63.0
20161124040000,180.0,184.199997,61.399999,43,58.0,0,64.199997,66.0,63.0
20161124041500,180.0,186.600006,62.200002,43,58.0,0,64.099998,66.0,63.0
20161124043000,180.0,186.600006,62.200002,43,58.0,0,64.099998,66.0,63.0
20161124044500,180.0,184.199997,61.399999,43,58.0,0,64.099998,66.0,63.0
20161124050000,180.0,184.199997,61.399999,43,58.0,0,64.099998,66.0,63.0
20161124051500,180.0,184.199997,61.399999,43,58.0,0,64.099998,66.0,63.0
20161124053000,180.0,184.199997,61.399999,43,58.0,0,64.0,66.0,63.0
20161124054500,180.0,187.199997,62.399999,43,58.0,0,64.0,66.0,63.0
20161124060000,180.0,187.199997,62.399999,43,58.0,0,64.0,66.0,63.0
20161124061500,180.0,187.199997,62.399999,43,58.0,0,64.0,66.0,63.0
20161124063000,180.0,187.199997,62.399999,43,58.0,0,64.0,66.0,63.0
20161124064500,180.0,187.199997,62.399999,43,58.0,0,63.900002,66.0,63.0
20161124070000,180.0,187.199997,62.399999,43,58.0,0,63.799999,66.0,63.0
20161124071500,180.0,184.199997,61.399999,43,58.0,0,63.799999,66.0,63.0
20161124073000,180.0,184.199997,61.399999,43,58.0,0,63.700001,66.0,63.0
20161124074500,180.0,184.199997,61.399999,43,58.0,0,63.700001,66.0,63.0
20161124080000,180.0,184.199997,61.399999,43,58.0,0,63.700001,66.0,63.0
20161124081500,180.0,184.199997,61.399999,43,58.0,0,63.700001,66.0,63.0
20161124083000,180.0,186.600006,62.200002,43,58.0,0,63.700001,66.0,63.0
20161124084500,180.0,186.600006,62.200002,43,58.0,0,63.599998,66.0,63.0
20161124090000,180.0,184.199997,61.399999,43,58.0,0,63.599998,66.0,63.0
20161124091500,180.0,184.199997,61.399999,43,58.0,0,63.700001,66.0,63.0
20161124093000,180.0,177.600006,59.200002,44,58.0,0,63.700001,66.0,63.0
20161124094500,180.0,187.199997,62.399999,44,58.0,0,63.700001,66.0,63.0
20161124100000,180.0,187.199997,62.399999,43,58.0,0,63.700001,66.0,63.0
20161124101500,180.0,187.199997,62.399999,43,58.0,0,63.700001,66.0,63.0
20161124103000,180.0,184.199997,61.399999,43,58.0,0,63.700001,66.0,63.0
20161124104500,180.0,188.399994,62.799998,43,58.0,0,63.700001,66.0,63.0
20161124110000,180.0,188.399994,62.799998,43,58.0,0,63.700001,66.0,63.0
20161124111500,180.0,188.399994,62.799998,43,58.700001,0,63.700001,66.0,63.0
20161124113000,180.0,181.199997,60.399999,43,58.700001,0,63.799999,66.0,63.0
20161124114500,180.0,187.800003,62.600001,43,58.700001,0,63.900002,66.0,63.0
20161124120000,180.0,185.399994,61.799998,43,58.700001,0,64.0,66.0,63.0
20161124121500,180.0,185.399994,61.799998,43,58.700001,0,64.0,66.0,63.0
20161124123000,180.0,185.399994,61.799998,43,58.700001,0,64.099998,66.0,63.0
20161124124500,180.0,182.399994,60.799998,43,58.700001,0,64.199997,66.0,63.0
20161124130000,180.0,178.199997,59.399999,43,58.700001,0,64.300003,66.0,63.0
20161124131500,180.0,175.800003,58.600001,43,58.700001,0,64.400002,66.0,63.0
20161124133000,180.0,175.800003,58.600001,43,58.700001,0,64.599998,66.0,63.0
20161124134500,180.0,172.800003,57.600001,43,58.700001,0,64.599998,66.0,63.0
20161124140000,180.0,177.600006,59.200002,44,58.700001,0,64.699997,66.0,63.0
20161124141500,180.0,175.800003,58.600001,44,58.700001,0,64.699997,66.0,63.0
20161124143000,180.0,179.399994,59.799998,44,58.700001,0,64.699997,66.0,63.0
20161124144500,180.0,177.600006,59.200002,44,58.700001,0,64.699997,66.0,63.0
20161124150000,180.0,174.600006,58.200002,44,58.700001,0,64.699997,66.099998,63.099998
20161124151500,180.0,178.800003,59.600001,44,58.700001,0,64.699997,66.099998,63.099998
20161124153000,180.0,175.800003,58.600001,44,58.700001,0,64.699997,66.099998,63.099998
20161124154500,180.0,175.800003,58.600001,44,58.700001,0,64.699997,66.099998,63.099998
20161124160000,180.0,178.199997,59.399999,44,58.700001,0,64.699997,66.099998,63.099998
20161124161500,180.0,178.199997,59.399999,44,58.700001,0,64.699997,66.099998,63.099998
20161124163000,180.0,178.199997,59.399999,44,58.700001,0,64.699997,66.099998,63.099998
20161124164500,180.0,183.600006,61.200002,44,58.700001,0,64.699997,66.099998,63.099998
20161124170000,180.0,181.199997,60.399999,44,58.700001,0,64.699997,66.099998,63.099998
20161124171500,180.0,181.199997,60.399999,44,58.700001,0,64.699997,66.099998,63.099998
20161124173000,180.0,184.199997,61.399999,44,58.700001,0,64.599998,66.099998,63.099998
20161124174500,180.0,184.199997,61.399999,44,58.700001,0,64.599998,66.099998,63.099998
20161124180000,180.0,184.199997,61.399999,43,58.700001,0,64.599998,66.099998,63.099998
20161124181500,180.0,184.199997,61.399999,43,58.700001,0,64.599998,66.099998,63.099998
20161124183000,180.0,184.199997,61.399999,43,58.700001,0,64.5,66.099998,63.099998
20161124184500,180.0,184.199997,61.399999,43,58.700001,0,64.5,66.099998,63.099998
20161124190000,180.0,184.199997,61.399999,43,58.700001,0,64.400002,66.099998,63.099998
20161124191500,180.0,181.199997,60.399999,43,58.700001,0,64.400002,66.099998,63.099998
20161124193000,180.0,183.600006,61.200002,43,58.700001,0,64.400002,66.099998,63.099998
20161124194500,180.0,181.199997,60.399999,43,58.700001,0,64.400002,66.099998,63.099998
20161124200000,180.0,181.199997,60.399999,43,58.700001,0,64.400002,66.099998,63.099998
20161124201500,180.0,181.199997,60.399999,43,58.700001,0,64.300003,66.099998,63.099998
20161124203000,180.0,178.199997,59.399999,43,58.700001,0,64.300003,66.099998,63.099998
20161124204500,180.0,180.600006,60.200002,43,58.700001,0,64.300003,66.099998,63.099998
20161124210000,180.0,180.600006,60.200002,43,58.700001,0,64.300003,66.099998,63.099998
20161124211500,180.0,186.0,62.0,43,58.0,0,64.199997,66.099998,63.099998
20161124213000,180.0,186.0,62.0,43,58.0,0,64.199997,66.099998,63.099998
20161124214500,180.0,182.399994,60.799998,43,58.0,0,64.199997,66.099998,63.099998
20161124220000,180.0,182.399994,60.799998,43,58.0,0,64.099998,66.099998,63.099998
20161124221500,180.0,182.399994,60.799998,43,58.0,0,64.099998,66.099998,63.099998
20161124223000,180.0,182.399994,60.799998,43,58.0,0,64.099998,66.099998,63.099998
20161124224500,180.0,182.399994,60.799998,43,58.0,0,64.099998,66.099998,63.099998
20161124230000,180.0,182.399994,60.799998,43,58.0,0,64.0,66.099998,63.099998
20161124231500,180.0,182.399994,60.799998,43,58.0,0,64.0,66.099998,63.099998
20161124233000,180.0,182.399994,60.799998,43,58.0,0,64.0,66.099998,63.099998
20161124234500,180.0,187.199997,62.399999,43,58.0,0,64.0,66.099998,63.099998
20161125000000,180.0,187.199997,62.399999,43,58.0,0,64.0,66.099998,63.099998
20161125001500,180.0,184.199997,61.399999,43,58.0,0,63.799999,66.099998,63.099998
20161125003000,180.0,187.800003,62.600001,43,58.0,0,63.799999,66.099998,63.099998
20161125004500,180.0,177.600006,59.200002,41,58.0,0,63.799999,66.099998,63.099998
20161125010000,180.0,177.600006,59.200002,41,58.0,0,63.799999,66.099998,63.099998
20161125011500,180.0,177.600006,59.200002,41,58.0,0,63.799999,66.099998,63.099998
20161125013000,180.0,175.800003,58.600001,42,58.0,0,63.799999,66.099998,63.099998
20161125014500,180.0,178.199997,59.399999,42,58.0,0,63.700001,66.099998,63.099998
20161125020000,180.0,175.800003,58.600001,42,58.0,0,63.700001,66.099998,63.099998
20161125021500,180.0,179.399994,59.799998,42,58.0,0,63.700001,66.099998,63.099998
20161125023000,180.0,174.0,58.0,42,58.0,0,63.700001,66.099998,63.099998
20161125024500,180.0,172.199997,57.399999,42,58.0,0,63.599998,66.099998,63.099998
20161125030000,180.0,172.199997,57.399999,42,58.0,0,63.599998,66.099998,63.099998
20161125031500,180.0,172.199997,57.399999,42,58.0,0,63.599998,66.099998,63.099998
20161125033000,180.0,174.600006,58.200002,42,58.0,0,63.599998,66.099998,63.099998
20161125034500,180.0,174.600006,58.200002,42,58.0,0,63.599998,66.099998,63.099998
20161125040000,180.0,174.600006,58.200002,42,58.0,0,63.5,66.099998,63.099998
20161125041500,180.0,174.600006,58.200002,42,58.0,0,63.5,66.099998,63.099998
20161125043000,180.0,172.800003,57.600001,42,58.0,0,63.5,66.099998,63.099998
20161125044500,180.0,172.800003,57.600001,42,58.0,0,63.5,66.099998,63.099998
20161125050000,180.0,175.199997,58.399999,42,58.0,0,63.5,66.099998,63.099998
20161125051500,180.0,172.800003,57.600001,42,58.0,0,63.5,66.099998,63.099998
20161125053000,180.0,172.800003,57.600001,42,58.0,0,63.5,66.099998,63.099998
20161125054500,180.0,174.600006,58.200002,42,58.0,0,63.400002,66.099998,63.099998
20161125060000,180.0,174.600006,58.200002,42,58.0,0,63.400002,66.099998,63.099998
20161125061500,180.0,174.600006,58.200002,42,58.0,0,63.400002,66.099998,63.099998
20161125063000,180.0,171.600006,57.200002,42,58.0,0,63.400002,66.099998,63.099998
20161125064500,180.0,175.800003,58.600001,42,58.0,0,63.299999,66.099998,63.099998
20161125070000,180.0,171.600006,57.200002,42,58.0,0,63.299999,66.099998,63.099998
20161125071500,180.0,174.0,58.0,42,58.0,0,63.299999,66.099998,63.099998
20161125073000,180.0,172.199997,57.399999,42,58.0,0,63.299999,66.099998,63.099998
20161125074500,180.0,172.199997,57.399999,42,58.0,0,63.299999,66.099998,63.099998
