PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201063000,180.0,184.199997,61.399999,43,77.199997,100,65.099998,68.900002,65.900002
20161201064500,180.0,184.199997,61.399999,43,92.099998,100,65.800003,68.900002,65.900002
20161201070000,180.0,187.800003,62.600001,44,63.0,0,66.300003,68.5,65.5
20161201071500,180.0,191.399994,63.799998,44,58.299999,0,65.5,68.300003,65.300003
20161201073000,180.0,185.399994,61.799998,44,58.299999,100,65.0,68.400002,65.400002
20161201074500,180.0,188.399994,62.799998,44,85.5,100,64.900002,69.400002,66.400002
20161201080000,180.0,188.399994,62.799998,44,88.699997,100,65.699997,69.0,66.0
20161201081500,180.0,186.0,62.0,44,60.0,100,66.199997,69.400002,66.400002
20161201083000,180.0,186.0,62.0,44,59.200001,100,65.5,69.400002,66.400002
20161201084500,180.0,186.0,62.0,44,86.300003,100,65.800003,69.400002,66.400002
20161201090000,180.0,186.0,62.0,44,98.400002,100,66.400002,69.400002,66.400002
20161201091500,180.0,186.0,62.0,44,64.0,0,66.800003,69.400002,66.400002
20161201093000,180.0,181.800003,60.600001,44,60.0,100,66.0,69.0,66.0
20161201094500,180.0,190.199997,63.399999,43,60.0,100,65.599998,69.400002,66.400002
20161201100000,180.0,183.600006,61.200002,42,92.400002,100,65.900002,69.400002,66.400002
20161201101500,180.0,191.399994,63.799998,44,75.5,0,66.5,69.0,66.0
20161201103000,180.0,186.600006,62.200002,43,59.900002,0,65.800003,67.800003,64.800003
20161201104500,180.0,193.199997,64.399999,44,59.200001,0,65.5,67.300003,64.300003
20161201110000,180.0,199.800003,66.600001,44,59.200001,0,65.199997,67.800003,64.800003
20161201111500,180.0,182.399994,60.799998,43,59.200001,0,65.099998,67.5,64.5
20161201113000,180.0,187.800003,62.600001,44,59.200001,0,65.0,67.900002,64.900002
20161201114500,180.0,187.800003,62.600001,43,59.900002,100,64.800003,68.400002,65.400002
20161201120000,180.0,181.199997,60.399999,42,74.900002,100,65.0,68.900002,65.900002
20161201121500,180.0,181.199997,60.399999,42,72.5,100,65.900002,68.900002,65.900002
20161201123000,180.0,216.0,72.0,47,60.0,0,66.099998,67.900002,64.900002
20161201124500,180.0,190.199997,63.399999,43,60.0,0,65.599998,67.800003,64.800003
20161201130000,180.0,183.600006,61.200002,42,60.0,0,65.800003,67.800003,64.800003
20161201131500,180.0,183.600006,61.200002,42,60.0,0,66.099998,67.800003,64.800003
20161201133000,180.0,200.399994,66.799998,46,60.0,0,66.099998,67.300003,64.300003
20161201134500,180.0,187.199997,62.399999,43,60.0,0,66.199997,68.900002,65.900002
20161201140000,180.0,187.199997,62.399999,43,60.0,0,65.800003,67.900002,64.900002
20161201141500,180.0,187.199997,62.399999,43,60.0,0,65.800003,67.800003,64.800003
20161201143000,180.0,190.800003,63.600001,43,60.0,0,65.599998,67.900002,64.900002
20161201144500,180.0,179.399994,59.799998,43,60.0,0,65.5,67.900002,64.900002
20161201150000,180.0,182.399994,60.799998,43,60.0,0,65.5,67.900002,64.900002
20161201151500,180.0,222.600006,74.200002,49,60.0,0,65.599998,67.900002,64.900002
20161201153000,180.0,188.399994,62.799998,43,60.0,0,65.800003,67.800003,64.800003
20161201154500,180.0,184.199997,61.399999,42,60.0,0,65.699997,67.800003,64.800003
20161201160000,180.0,191.399994,63.799998,43,60.0,0,65.5,67.800003,64.800003
20161201161500,180.0,181.800003,60.600001,42,60.0,0,65.300003,67.800003,64.800003
20161201163000,180.0,179.399994,59.799998,42,60.0,100,65.300003,68.400002,65.400002
20161201164500,180.0,187.800003,62.600001,44,60.0,0,65.199997,67.800003,64.800003
20161201170000,180.0,199.199997,66.399999,46,60.0,0,65.199997,67.300003,64.300003
20161201171500,180.0,188.399994,62.799998,44,60.0,0,65.099998,67.800003,64.800003
20161201173000,180.0,184.199997,61.399999,44,60.0,100,65.099998,67.900002,64.900002
20161201174500,180.0,186.600006,62.200002,44,60.0,100,65.0,67.900002,64.900002
20161201180000,180.0,186.600006,62.200002,43,60.0,100,65.0,67.900002,64.900002
20161201181500,180.0,186.600006,62.200002,43,60.0,100,64.900002,67.900002,64.900002
20161201183000,180.0,196.199997,65.399999,45,59.200001,0,64.800003,67.300003,64.300003
20161201184500,180.0,187.199997,62.399999,43,59.200001,0,64.800003,67.800003,64.800003
20161201190000,180.0,187.199997,62.399999,43,59.900002,100,64.800003,67.900002,64.900002
20161201191500,180.0,187.199997,62.399999,43,59.900002,100,64.800003,67.900002,64.900002
20161201193000,180.0,184.199997,61.399999,43,59.900002,100,64.800003,68.400002,65.400002
20161201194500,180.0,187.800003,62.600001,43,59.900002,100,64.800003,67.900002,64.900002
20161201200000,180.0,187.800003,62.600001,44,59.900002,0,64.800003,67.800003,64.800003
20161201201500,180.0,187.800003,62.600001,44,59.900002,0,64.800003,67.800003,64.800003
20161201203000,180.0,187.800003,62.600001,44,59.900002,100,64.800003,67.800003,64.800003
20161201204500,180.0,187.800003,62.600001,44,59.900002,100,64.699997,68.400002,65.400002
20161201210000,180.0,187.800003,62.600001,44,73.0,100,64.900002,67.800003,64.800003
20161201211500,180.0,187.800003,62.600001,43,62.0,0,65.199997,68.400002,65.400002
20161201213000,180.0,187.800003,62.600001,43,59.599998,100,64.800003,67.800003,64.800003
20161201214500,180.0,187.800003,62.600001,43,59.599998,100,64.699997,68.099998,65.099998
20161201220000,180.0,185.399994,61.799998,43,59.599998,100,64.800003,68.400002,65.400002
20161201221500,180.0,185.399994,61.799998,43,71.599998,100,65.0,68.400002,65.400002
20161201223000,180.0,187.800003,62.600001,43,68.199997,100,65.400002,68.5,65.5
20161201224500,180.0,187.800003,62.600001,43,72.599998,100,65.599998,68.5,65.5
20161201230000,180.0,187.800003,62.600001,43,60.0,100,65.5,68.5,65.5
20161201231500,180.0,187.800003,62.600001,43,60.0,100,65.099998,67.699997,64.699997
20161201233000,180.0,187.800003,62.600001,43,60.0,0,64.900002,68.199997,65.199997
20161201234500,180.0,187.800003,62.600001,44,60.0,100,64.800003,67.300003,64.300003
20161202000000,180.0,185.399994,61.799998,43,60.0,100,64.699997,67.800003,64.800003
20161202001500,180.0,185.399994,61.799998,43,60.0,100,64.599998,67.900002,64.900002
20161202003000,180.0,185.399994,61.799998,43,59.200001,100,64.5,67.900002,64.900002
20161202004500,180.0,188.399994,62.799998,43,60.299999,100,64.400002,67.900002,64.900002
20161202010000,180.0,188.399994,62.799998,43,60.299999,100,64.400002,67.900002,64.900002
20161202011500,180.0,188.399994,62.799998,43,85.0,100,64.599998,68.0,65.0
20161202013000,180.0,186.0,62.0,43,60.799999,0,65.5,67.900002,64.900002
20161202014500,180.0,186.0,62.0,43,58.799999,100,64.900002,68.300003,65.300003
20161202020000,180.0,188.399994,62.799998,43,59.5,100,64.599998,67.900002,64.900002
20161202021500,180.0,188.399994,62.799998,43,59.5,100,64.599998,67.900002,64.900002
20161202023000,180.0,188.399994,62.799998,43,59.5,100,64.400002,67.300003,64.300003
20161202024500,180.0,188.399994,62.799998,43,59.5,100,64.400002,67.300003,64.300003
20161202030000,180.0,184.199997,61.399999,42,68.800003,100,64.599998,67.800003,64.800003
20161202031500,180.0,181.800003,60.600001,42,60.0,100,64.599998,67.800003,64.800003
20161202033000,180.0,181.800003,60.600001,42,59.099998,100,64.400002,67.900002,64.900002
20161202034500,180.0,184.199997,61.399999,42,73.900002,100,64.699997,67.900002,64.900002
20161202040000,180.0,184.199997,61.399999,42,65.400002,0,65.300003,67.900002,64.900002
20161202041500,180.0,181.800003,60.600001,42,59.5,0,64.800003,67.900002,64.900002
20161202043000,180.0,181.800003,60.600001,42,59.5,100,64.599998,67.900002,64.900002
20161202044500,180.0,181.800003,60.600001,42,60.400002,100,64.400002,67.900002,64.900002
20161202050000,180.0,181.800003,60.600001,42,60.400002,100,64.300003,67.800003,64.800003
20161202051500,180.0,181.800003,60.600001,42,90.699997,100,64.900002,68.400002,65.400002
20161202053000,180.0,213.600006,71.200002,46,66.900002,0,65.699997,67.800003,64.800003
20161202054500,180.0,187.199997,62.399999,42,59.5,0,65.199997,67.900002,64.900002
20161202060000,180.0,181.800003,60.600001,42,59.5,100,64.900002,67.900002,64.900002
20161202061500,180.0,184.199997,61.399999,42,59.5,100,64.699997,67.900002,64.900002
20161202063000,180.0,184.199997,61.399999,42,60.400002,100,64.599998,67.800003,64.800003
20161202064500,180.0,186.600006,62.200002,42,60.400002,100,64.5,67.800003,64.800003
20161202070000,180.0,186.600006,62.200002,42,60.400002,100,64.400002,67.800003,64.800003
20161202071500,180.0,174.600006,58.200002,42,60.400002,100,64.400002,67.800003,64.800003
20161202073000,180.0,174.600006,58.200002,42,60.400002,100,64.300003,67.800003,64.800003
20161202074500,180.0,174.600006,58.200002,42,72.0,100,64.5,67.800003,64.800003
20161202080000,180.0,172.800003,57.600001,42,72.0,100,65.0,67.800003,64.800003
20161202081500,180.0,174.600006,58.200002,42,59.599998,100,64.800003,68.400002,65.400002
20161202083000,180.0,174.600006,58.200002,42,60.400002,100,64.599998,68.400002,65.400002
20161202084500,180.0,171.0,57.0,42,79.599998,100,64.800003,68.400002,65.400002
20161202090000,180.0,172.800003,57.600001,42,95.900002,100,65.400002,68.400002,65.400002
20161202091500,180.0,175.800003,58.600001,42,63.200001,0,65.800003,68.400002,65.400002
20161202093000,180.0,175.800003,58.600001,42,60.0,0,65.300003,68.400002,65.400002
20161202094500,180.0,171.600006,57.200002,42,60.0,100,65.099998,68.400002,65.400002
20161202100000,180.0,174.600006,58.200002,42,60.0,100,64.800003,68.400002,65.400002
20161202101500,180.0,174.600006,58.200002,42,60.799999,100,64.800003,68.400002,65.400002
20161202103000,180.0,172.800003,57.600001,42,71.0,100,64.800003,68.400002,65.400002
20161202104500,180.0,174.600006,58.200002,42,80.099998,100,65.5,68.400002,65.400002
20161202110000,180.0,174.600006,58.200002,42,61.599998,0,65.599998,68.400002,65.400002
20161202111500,180.0,185.399994,61.799998,44,60.0,100,65.099998,68.400002,65.400002
20161202113000,180.0,185.399994,61.799998,44,60.0,100,65.0,68.400002,65.400002
20161202114500,180.0,185.399994,61.799998,44,60.0,100,64.900002,68.0,65.0
20161202120000,180.0,185.399994,61.799998,44,60.799999,100,64.800003,67.800003,64.800003
20161202121500,180.0,185.399994,61.799998,44,60.799999,100,64.800003,68.400002,65.400002
20161202123000,180.0,185.399994,61.799998,44,69.199997,100,65.099998,68.300003,65.300003
20161202124500,180.0,188.399994,62.799998,44,60.5,0,65.300003,67.900002,64.900002
20161202130000,180.0,186.0,62.0,44,60.5,100,65.300003,68.400002,65.400002
20161202131500,180.0,186.0,62.0,44,60.5,0,65.199997,67.900002,64.900002
20161202133000,180.0,182.399994,60.799998,43,60.5,100,65.099998,66.699997,63.700001
20161202134500,180.0,187.199997,62.399999,43,60.5,100,65.099998,68.400002,65.400002
20161202140000,180.0,187.199997,62.399999,43,60.5,100,65.099998,68.400002,65.400002
20161202141500,180.0,183.600006,61.200002,43,60.5,100,65.0,68.400002,65.400002
20161202143000,180.0,186.600006,62.200002,43,60.5,0,64.900002,67.800003,64.800003
20161202144500,180.0,186.600006,62.200002,43,60.5,0,64.900002,67.900002,64.900002
20161202150000,180.0,183.600006,61.200002,43,60.5,0,64.800003,67.900002,64.900002
20161202151500,180.0,183.600006,61.200002,43,60.5,0,64.800003,67.900002,64.900002
20161202153000,180.0,186.0,62.0,43,60.5,0,64.800003,67.800003,64.800003
20161202154500,180.0,186.0,62.0,43,60.5,0,64.800003,67.900002,64.900002
20161202160000,180.0,186.0,62.0,44,60.5,0,64.800003,67.800003,64.800003
20161202161500,180.0,186.0,62.0,43,60.5,0,64.699997,67.800003,64.800003
20161202163000,180.0,186.0,62.0,43,60.5,0,64.699997,67.800003,64.800003
20161202164500,180.0,186.0,62.0,43,60.5,0,64.699997,67.800003,64.800003
20161202170000,180.0,186.0,62.0,43,59.599998,0,64.699997,67.800003,64.800003
20161202171500,180.0,182.399994,60.799998,43,59.599998,0,64.599998,67.800003,64.800003
20161202173000,180.0,186.0,62.0,43,59.599998,0,64.599998,67.800003,64.800003
20161202174500,180.0,186.0,62.0,43,59.599998,100,64.599998,67.900002,64.900002
20161202180000,180.0,186.0,62.0,42,59.599998,100,64.599998,67.900002,64.900002
20161202181500,180.0,186.0,62.0,42,59.599998,100,64.599998,67.900002,64.900002
20161202183000,180.0,182.399994,60.799998,42,59.599998,100,64.599998,67.900002,64.900002
20161202184500,180.0,182.399994,60.799998,42,59.599998,100,64.599998,67.900002,64.900002
20161202190000,180.0,182.399994,60.799998,42,59.599998,100,64.599998,67.900002,64.900002
20161202191500,180.0,185.399994,61.799998,42,59.599998,100,64.599998,67.900002,64.900002
20161202193000,180.0,181.800003,60.600001,42,59.599998,100,64.599998,67.900002,64.900002
20161202194500,180.0,181.800003,60.600001,42,60.400002,100,64.599998,67.900002,64.900002
20161202200000,180.0,181.800003,60.600001,42,60.400002,100,64.599998,67.900002,64.900002
20161202201500,180.0,181.800003,60.600001,42,60.400002,100,64.599998,67.900002,64.900002
20161202203000,180.0,174.0,58.0,42,60.400002,100,64.599998,67.900002,64.900002
20161202204500,180.0,174.0,58.0,42,60.400002,100,64.699997,67.900002,64.900002
20161202210000,180.0,174.0,58.0,42,61.099998,100,64.599998,67.900002,64.900002
20161202211500,180.0,184.199997,61.399999,42,60.400002,100,64.599998,67.900002,64.900002
20161202213000,180.0,184.199997,61.399999,42,60.400002,100,64.599998,67.800003,64.800003
20161202214500,180.0,184.199997,61.399999,42,60.400002,100,64.599998,68.0,65.0
20161202220000,180.0,184.199997,61.399999,42,60.400002,100,64.599998,67.900002,64.900002
20161202221500,180.0,184.199997,61.399999,42,73.300003,100,64.599998,68.199997,65.199997
20161202223000,180.0,181.800003,60.600001,42,88.0,100,65.400002,68.300003,65.300003
20161202224500,180.0,184.199997,61.399999,42,60.400002,0,65.699997,68.300003,65.300003
20161202230000,180.0,184.199997,61.399999,42,59.599998,0,65.199997,68.300003,65.300003
20161202231500,180.0,184.199997,61.399999,42,59.599998,0,65.0,68.099998,65.099998
20161202233000,180.0,184.199997,61.399999,42,59.599998,0,64.800003,67.800003,64.800003
20161202234500,180.0,184.199997,61.399999,42,59.599998,0,64.699997,67.900002,64.900002
20161203000000,180.0,184.199997,61.399999,42,59.599998,0,64.699997,67.900002,64.900002
20161203001500,180.0,184.199997,61.399999,42,59.599998,0,64.599998,67.800003,64.800003
20161203003000,180.0,186.600006,62.200002,42,59.599998,0,64.599998,67.800003,64.800003
20161203004500,180.0,186.600006,62.200002,42,59.599998,100,64.5,67.800003,64.800003
20161203010000,180.0,178.800003,59.600001,42,59.599998,100,64.5,67.900002,64.900002
20161203011500,180.0,178.800003,59.600001,42,60.799999,100,64.5,68.0,65.0
20161203013000,180.0,178.800003,59.600001,42,60.799999,100,64.5,68.0,65.0
20161203014500,180.0,178.800003,59.600001,42,71.599998,100,64.599998,68.099998,65.099998
20161203020000,180.0,178.800003,59.600001,42,75.5,100,65.300003,68.099998,65.099998
20161203021500,180.0,185.399994,61.799998,44,60.0,0,65.099998,68.099998,65.099998
20161203023000,180.0,185.399994,61.799998,44,60.0,100,64.800003,68.300003,65.300003
20161203024500,180.0,185.399994,61.799998,44,60.700001,100,64.699997,68.300003,65.300003
20161203030000,180.0,185.399994,61.799998,44,60.700001,100,64.699997,68.300003,65.300003
20161203031500,180.0,182.399994,60.799998,44,75.900002,100,64.900002,68.400002,65.400002
20161203033000,180.0,182.399994,60.799998,44,62.0,0,65.599998,68.300003,65.300003
20161203034500,180.0,186.0,62.0,44,59.599998,0,65.099998,68.400002,65.400002
20161203040000,180.0,183.600006,61.200002,44,59.599998,100,64.800003,68.400002,65.400002
20161203041500,180.0,183.600006,61.200002,44,60.400002,100,64.800003,68.400002,65.400002
20161203043000,180.0,183.600006,61.200002,44,62.200001,100,64.699997,68.300003,65.300003
20161203044500,180.0,183.600006,61.200002,44,71.099998,100,65.300003,68.400002,65.400002
20161203050000,180.0,183.600006,61.200002,44,63.200001,0,65.699997,68.400002,65.400002
20161203051500,180.0,181.199997,60.399999,44,60.400002,0,65.199997,68.400002,65.400002
20161203053000,180.0,181.199997,60.399999,44,60.400002,100,65.0,68.400002,65.400002
20161203054500,180.0,181.199997,60.399999,44,60.400002,100,64.800003,68.400002,65.400002
20161203060000,180.0,181.199997,60.399999,44,60.400002,100,64.800003,68.400002,65.400002
20161203061500,180.0,181.199997,60.399999,44,72.400002,100,64.900002,68.400002,65.400002
20161203063000,180.0,185.399994,61.799998,44,74.0,0,65.699997,68.400002,65.400002
20161203064500,180.0,182.399994,60.799998,44,59.599998,0,65.199997,68.400002,65.400002
20161203070000,180.0,182.399994,60.799998,44,59.599998,100,65.0,68.400002,65.400002
20161203071500,180.0,182.399994,60.799998,44,59.599998,100,65.0,68.400002,65.400002
20161203073000,180.0,182.399994,60.799998,44,60.700001,100,64.900002,68.400002,65.400002
20161203074500,180.0,182.399994,60.799998,44,60.700001,100,64.800003,68.400002,65.400002
20161203080000,180.0,187.199997,62.399999,45,76.300003,100,65.099998,68.400002,65.400002
20161203081500,180.0,183.600006,61.200002,44,61.599998,100,65.599998,68.400002,65.400002
20161203083000,180.0,183.600006,61.200002,44,59.099998,100,65.099998,68.400002,65.400002
20161203084500,180.0,171.0,57.0,43,59.099998,100,65.0,68.400002,65.400002
20161203090000,180.0,177.600006,59.200002,43,60.299999,100,64.900002,68.300003,65.300003
20161203091500,180.0,175.800003,58.600001,43,60.299999,100,64.800003,68.400002,65.400002
20161203093000,180.0,175.800003,58.600001,43,71.5,100,65.0,68.400002,65.400002
20161203094500,180.0,178.800003,59.600001,43,69.199997,100,65.5,68.300003,65.300003
20161203100000,180.0,181.800003,60.600001,43,69.199997,100,65.599998,68.400002,65.400002
20161203101500,180.0,181.800003,60.600001,43,59.599998,100,65.300003,68.400002,65.400002
20161203103000,180.0,181.800003,60.600001,43,59.599998,100,65.099998,68.400002,65.400002
20161203104500,180.0,181.800003,60.600001,43,59.599998,100,65.0,68.400002,65.400002
20161203110000,180.0,181.800003,60.600001,43,60.299999,100,64.800003,68.400002,65.400002
20161203111500,180.0,181.800003,60.600001,43,60.299999,100,64.800003,68.400002,65.400002
20161203113000,180.0,181.800003,60.600001,43,68.199997,100,65.099998,68.400002,65.400002
20161203114500,180.0,181.800003,60.600001,43,72.400002,100,65.5,68.400002,65.400002
20161203120000,180.0,181.800003,60.600001,43,62.400002,0,65.699997,68.400002,65.400002
20161203121500,180.0,181.800003,60.600001,43,59.599998,0,65.199997,68.400002,65.400002
20161203123000,180.0,178.199997,59.399999,43,59.599998,100,65.099998,68.400002,65.400002
20161203124500,180.0,178.199997,59.399999,43,59.599998,100,65.099998,68.400002,65.400002
20161203130000,180.0,180.600006,60.200002,43,59.599998,100,65.099998,68.400002,65.400002
20161203131500,180.0,180.600006,60.200002,43,59.599998,100,65.099998,68.400002,65.400002
20161203133000,180.0,180.600006,60.200002,43,59.599998,100,65.099998,68.400002,65.400002
20161203134500,180.0,180.600006,60.200002,43,59.599998,100,65.099998,68.400002,65.400002
20161203140000,180.0,175.199997,58.399999,43,60.400002,100,65.099998,68.400002,65.400002
20161203141500,180.0,178.800003,59.600001,43,60.400002,100,65.099998,68.400002,65.400002
20161203143000,180.0,178.800003,59.600001,43,60.400002,100,65.099998,68.400002,65.400002
20161203144500,180.0,174.0,58.0,43,61.099998,100,65.099998,68.400002,65.400002
20161203150000,180.0,174.0,58.0,43,61.099998,100,65.099998,68.400002,65.400002
20161203151500,180.0,178.800003,59.600001,43,61.099998,100,65.099998,68.400002,65.400002
20161203153000,180.0,181.800003,60.600001,43,61.099998,100,65.099998,68.400002,65.400002
20161203154500,180.0,181.800003,60.600001,43,60.400002,100,65.099998,68.400002,65.400002
20161203160000,180.0,181.800003,60.600001,43,60.400002,100,65.099998,68.400002,65.400002
20161203161500,180.0,175.199997,58.399999,43,60.400002,100,65.099998,68.400002,65.400002
20161203163000,180.0,178.800003,59.600001,43,60.400002,100,65.099998,68.400002,65.400002
20161203164500,180.0,175.199997,58.399999,43,60.400002,100,65.099998,68.400002,65.400002
20161203170000,180.0,175.199997,58.399999,43,60.400002,100,65.099998,68.400002,65.400002
20161203171500,180.0,175.199997,58.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161203173000,180.0,179.399994,59.799998,43,64.400002,100,65.199997,68.400002,65.400002
20161203174500,180.0,175.800003,58.600001,43,64.400002,100,65.5,68.400002,65.400002
20161203180000,180.0,175.800003,58.600001,43,64.400002,100,65.599998,68.400002,65.400002
20161203181500,180.0,175.800003,58.600001,43,64.400002,100,65.599998,68.400002,65.400002
20161203183000,180.0,178.199997,59.399999,43,64.400002,0,65.699997,68.400002,65.400002
20161203184500,180.0,181.199997,60.399999,43,60.299999,0,65.5,68.400002,65.400002
20161203190000,180.0,181.199997,60.399999,43,60.299999,0,65.300003,68.300003,65.300003
20161203191500,180.0,181.199997,60.399999,43,60.299999,0,65.199997,68.199997,65.199997
20161203193000,180.0,178.800003,59.600001,43,60.299999,0,65.199997,68.400002,65.400002
20161203194500,180.0,181.800003,60.600001,43,60.299999,100,65.099998,68.400002,65.400002
20161203200000,180.0,178.199997,59.399999,43,60.299999,0,65.099998,67.900002,64.900002
20161203201500,180.0,181.800003,60.600001,43,60.299999,0,65.099998,67.900002,64.900002
20161203203000,180.0,181.800003,60.600001,43,60.299999,0,65.0,67.900002,64.900002
20161203204500,180.0,181.800003,60.600001,43,60.299999,0,65.0,67.900002,64.900002
20161203210000,180.0,181.800003,60.600001,43,60.299999,100,65.0,68.400002,65.400002
20161203211500,180.0,181.800003,60.600001,43,60.299999,100,65.0,67.900002,64.900002
20161203213000,180.0,178.800003,59.600001,43,60.299999,100,64.900002,68.400002,65.400002
20161203214500,180.0,172.199997,57.399999,43,61.200001,100,65.0,68.400002,65.400002
20161203220000,180.0,174.0,58.0,43,61.200001,100,65.0,68.400002,65.400002
20161203221500,180.0,174.0,58.0,43,61.200001,100,65.0,68.400002,65.400002
20161203223000,180.0,175.800003,58.600001,43,61.200001,100,65.0,68.400002,65.400002
20161203224500,180.0,177.600006,59.200002,43,64.400002,100,65.099998,68.400002,65.400002
20161203230000,180.0,175.199997,58.399999,43,65.800003,100,65.300003,68.400002,65.400002
20161203231500,180.0,175.199997,58.399999,43,64.900002,100,65.5,68.400002,65.400002
20161203233000,180.0,175.199997,58.399999,43,65.599998,100,65.5,68.400002,65.400002
20161203234500,180.0,175.199997,58.399999,43,65.599998,100,65.599998,68.400002,65.400002
20161204000000,180.0,172.199997,57.399999,43,61.400002,0,65.699997,68.400002,65.400002
20161204001500,180.0,174.600006,58.200002,43,61.400002,0,65.5,68.400002,65.400002
20161204003000,180.0,174.600006,58.200002,43,61.400002,0,65.400002,68.400002,65.400002
20161204004500,180.0,172.199997,57.399999,43,61.400002,0,65.300003,68.400002,65.400002
20161204010000,180.0,172.199997,57.399999,43,60.400002,0,65.199997,68.400002,65.400002
20161204011500,180.0,183.600006,61.200002,43,60.400002,100,65.099998,68.400002,65.400002
20161204013000,180.0,178.800003,59.600001,43,60.400002,100,65.099998,68.400002,65.400002
20161204014500,180.0,182.399994,60.799998,43,60.400002,100,65.099998,68.400002,65.400002
20161204020000,180.0,182.399994,60.799998,43,60.400002,100,65.099998,68.400002,65.400002
20161204021500,180.0,182.399994,60.799998,43,60.400002,100,65.099998,68.400002,65.400002
20161204023000,180.0,182.399994,60.799998,43,61.099998,100,65.0,68.400002,65.400002
20161204024500,180.0,182.399994,60.799998,43,61.099998,100,65.099998,68.400002,65.400002
20161204030000,180.0,182.399994,60.799998,43,61.099998,100,65.099998,68.400002,65.400002
20161204031500,180.0,182.399994,60.799998,43,61.099998,100,65.099998,68.400002,65.400002
20161204033000,180.0,177.600006,59.200002,43,61.099998,100,65.099998,68.400002,65.400002
20161204034500,180.0,179.399994,59.799998,43,61.099998,100,65.099998,68.400002,65.400002
20161204040000,180.0,181.199997,60.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161204041500,180.0,181.199997,60.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161204043000,180.0,181.199997,60.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161204044500,180.0,178.199997,59.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161204050000,180.0,181.199997,60.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161204051500,180.0,178.800003,59.600001,43,61.099998,100,65.099998,68.400002,65.400002
20161204053000,180.0,175.199997,58.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161204054500,180.0,175.199997,58.399999,43,61.099998,100,65.099998,68.400002,65.400002
20161204060000,180.0,175.199997,58.399999,43,65.800003,100,65.199997,68.400002,65.400002
20161204061500,180.0,172.199997,57.399999,43,64.900002,100,65.5,68.400002,65.400002
20161204063000,180.0,174.0,58.0,43,65.800003,100,65.599998,68.400002,65.400002
20161204064500,180.0,174.0,58.0,43,64.900002,100,65.599998,68.400002,65.400002
20161204070000,180.0,174.0,58.0,43,61.200001,0,65.599998,68.400002,65.400002
20161204071500,180.0,174.0,58.0,43,61.200001,0,65.400002,68.400002,65.400002
20161204073000,180.0,175.800003,58.600001,43,60.5,0,65.300003,68.400002,65.400002
20161204074500,180.0,175.800003,58.600001,43,60.5,0,65.199997,68.400002,65.400002
20161204080000,180.0,175.800003,58.600001,43,60.5,0,65.199997,68.400002,65.400002
20161204081500,180.0,175.800003,58.600001,43,60.5,0,65.199997,68.400002,65.400002
20161204083000,180.0,175.800003,58.600001,43,60.5,100,65.099998,68.400002,65.400002
20161204084500,180.0,175.800003,58.600001,43,60.5,100,65.099998,68.400002,65.400002
20161204090000,180.0,181.800003,60.600001,43,60.5,100,65.099998,68.400002,65.400002
20161204091500,180.0,185.399994,61.799998,43,60.5,100,65.0,68.400002,65.400002
20161204093000,180.0,185.399994,61.799998,43,60.5,100,65.0,68.400002,65.400002
20161204094500,180.0,185.399994,61.799998,43,61.5,100,65.0,68.400002,65.400002
20161204100000,180.0,185.399994,61.799998,43,61.5,100,65.099998,68.400002,65.400002
20161204101500,180.0,187.800003,62.600001,43,60.799999,100,65.0,68.400002,65.400002
20161204103000,180.0,187.800003,62.600001,43,60.799999,100,65.0,68.400002,65.400002
20161204104500,180.0,187.800003,62.600001,43,65.300003,100,65.0,68.400002,65.400002
20161204110000,180.0,187.800003,62.600001,43,65.300003,100,65.300003,68.400002,65.400002
20161204111500,180.0,187.800003,62.600001,43,65.300003,100,65.5,68.400002,65.400002
20161204113000,180.0,184.199997,61.399999,43,66.699997,100,65.599998,68.400002,65.400002
20161204114500,180.0,184.199997,61.399999,43,64.400002,100,65.599998,68.400002,65.400002
20161204120000,180.0,184.199997,61.399999,43,60.599998,0,65.599998,68.400002,65.400002
20161204121500,180.0,184.199997,61.399999,43,60.599998,0,65.300003,68.400002,65.400002
20161204123000,180.0,184.199997,61.399999,43,60.599998,0,65.300003,68.400002,65.400002
20161204124500,180.0,187.800003,62.600001,43,60.599998,0,65.199997,68.400002,65.400002
20161204130000,180.0,187.800003,62.600001,43,60.599998,100,65.099998,68.400002,65.400002
20161204131500,180.0,187.800003,62.600001,43,60.599998,100,65.099998,68.400002,65.400002
20161204133000,180.0,180.600006,60.200002,43,60.599998,100,65.0,68.400002,65.400002
20161204134500,180.0,180.600006,60.200002,43,60.599998,100,65.0,68.400002,65.400002
20161204140000,180.0,180.600006,60.200002,43,60.599998,100,65.0,68.400002,65.400002
20161204141500,180.0,180.600006,60.200002,43,60.599998,100,65.0,68.400002,65.400002
20161204143000,180.0,180.600006,60.200002,43,60.599998,100,65.0,68.400002,65.400002
20161204144500,180.0,180.600006,60.200002,43,64.0,100,65.099998,68.400002,65.400002
20161204150000,180.0,180.600006,60.200002,43,65.800003,100,65.300003,68.400002,65.400002
20161204151500,180.0,184.199997,61.399999,43,64.0,100,65.400002,68.400002,65.400002
20161204153000,180.0,187.199997,62.399999,43,65.300003,100,65.5,68.400002,65.400002
20161204154500,180.0,184.199997,61.399999,43,64.0,100,65.5,68.400002,65.400002
20161204160000,180.0,184.199997,61.399999,43,65.300003,100,65.5,68.400002,65.400002
20161204161500,180.0,187.199997,62.399999,43,64.300003,100,65.5,68.400002,65.400002
20161204163000,180.0,187.199997,62.399999,43,65.300003,100,65.599998,68.400002,65.400002
20161204164500,180.0,184.199997,61.399999,43,64.400002,100,65.599998,68.400002,65.400002
20161204170000,180.0,184.199997,61.399999,43,65.300003,100,65.599998,68.400002,65.400002
20161204171500,180.0,181.800003,60.600001,43,64.400002,100,65.599998,68.400002,65.400002
20161204173000,180.0,181.800003,60.600001,43,64.400002,100,65.599998,68.400002,65.400002
20161204174500,180.0,185.399994,61.799998,43,61.200001,0,65.599998,68.400002,65.400002
20161204180000,180.0,185.399994,61.799998,43,60.5,0,65.300003,68.400002,65.400002
20161204181500,180.0,181.199997,60.399999,43,60.5,0,65.300003,68.400002,65.400002
20161204183000,180.0,183.600006,61.200002,43,60.5,0,65.199997,68.400002,65.400002
20161204184500,180.0,178.800003,59.600001,43,60.5,100,65.099998,68.400002,65.400002
20161204190000,180.0,178.800003,59.600001,43,60.5,100,65.0,68.400002,65.400002
20161204191500,180.0,178.800003,59.600001,43,60.5,100,65.0,68.400002,65.400002
20161204193000,180.0,175.199997,58.399999,43,60.5,100,65.0,68.400002,65.400002
20161204194500,180.0,172.800003,57.600001,43,61.200001,100,65.0,68.400002,65.400002
20161204200000,180.0,172.800003,57.600001,43,61.200001,100,65.0,68.400002,65.400002
20161204201500,180.0,172.800003,57.600001,43,60.400002,100,65.0,68.400002,65.400002
20161204203000,180.0,172.800003,57.600001,43,63.599998,100,65.0,68.400002,65.400002
20161204204500,180.0,175.199997,58.399999,43,71.5,100,65.400002,68.400002,65.400002
20161204210000,180.0,175.199997,58.399999,43,60.400002,0,65.599998,68.400002,65.400002
20161204211500,180.0,172.800003,57.600001,43,60.400002,0,65.199997,68.400002,65.400002
20161204213000,180.0,179.399994,59.799998,43,60.400002,100,65.099998,68.400002,65.400002
20161204214500,180.0,179.399994,59.799998,43,60.400002,100,65.0,68.400002,65.400002
20161204220000,180.0,181.199997,60.399999,43,60.400002,100,65.0,68.400002,65.400002
20161204221500,180.0,181.199997,60.399999,43,60.400002,100,64.900002,68.400002,65.400002
20161204223000,180.0,181.199997,60.399999,43,60.400002,100,64.800003,68.400002,65.400002
20161204224500,180.0,181.199997,60.399999,43,72.900002,100,65.199997,68.400002,65.400002
20161204230000,180.0,190.199997,63.399999,44,64.900002,0,65.699997,68.099998,65.099998
20161204231500,180.0,190.199997,63.399999,44,60.0,100,65.199997,68.400002,65.400002
20161204233000,180.0,186.600006,62.200002,44,60.0,100,65.099998,68.400002,65.400002
20161204234500,180.0,186.600006,62.200002,44,60.0,100,65.0,68.400002,65.400002
20161205000000,180.0,186.600006,62.200002,44,60.0,100,64.900002,67.900002,64.900002
20161205001500,180.0,186.600006,62.200002,44,82.599998,100,65.0,67.900002,64.900002
20161205003000,180.0,179.399994,59.799998,44,59.599998,100,65.199997,68.400002,65.400002
20161205004500,180.0,185.399994,61.799998,45,59.599998,100,65.0,68.400002,65.400002
20161205010000,180.0,185.399994,61.799998,45,60.299999,100,64.800003,68.400002,65.400002
20161205011500,180.0,187.800003,62.600001,45,60.299999,100,64.800003,67.900002,64.900002
20161205013000,180.0,185.399994,61.799998,44,60.299999,100,64.800003,68.300003,65.300003
20161205014500,180.0,185.399994,61.799998,44,60.299999,100,64.699997,67.900002,64.900002
20161205020000,180.0,185.399994,61.799998,44,62.700001,100,64.800003,67.900002,64.900002
20161205021500,180.0,185.399994,61.799998,44,76.5,100,65.300003,67.900002,64.900002
20161205023000,180.0,185.399994,61.799998,44,59.5,0,65.099998,67.900002,64.900002
20161205024500,180.0,185.399994,61.799998,44,59.5,0,65.0,67.900002,64.900002
20161205030000,180.0,185.399994,61.799998,44,59.5,100,64.800003,67.900002,64.900002
20161205031500,180.0,185.399994,61.799998,44,60.299999,100,64.699997,67.900002,64.900002
20161205033000,180.0,185.399994,61.799998,44,60.299999,100,64.699997,67.900002,64.900002
20161205034500,180.0,190.199997,63.399999,44,73.900002,100,64.800003,68.400002,65.400002
20161205040000,180.0,192.600006,64.200002,44,62.799999,0,65.599998,68.0,65.0
20161205041500,180.0,187.800003,62.600001,44,59.599998,0,65.099998,67.900002,64.900002
20161205043000,180.0,184.199997,61.399999,43,59.0,0,64.800003,67.900002,64.900002
20161205044500,180.0,184.199997,61.399999,43,59.0,0,64.699997,67.900002,64.900002
20161205050000,180.0,186.600006,62.200002,43,59.0,100,64.599998,67.900002,64.900002
20161205051500,180.0,186.600006,62.200002,43,59.799999,100,64.5,67.900002,64.900002
20161205053000,180.0,184.199997,61.399999,43,59.799999,100,64.5,68.400002,65.400002
20161205054500,180.0,184.199997,61.399999,43,64.0,100,64.900002,68.400002,65.400002
20161205060000,180.0,187.199997,62.399999,43,64.0,100,65.0,68.0,65.0
20161205061500,180.0,187.199997,62.399999,43,64.800003,100,65.0,67.900002,64.900002
20161205063000,180.0,187.199997,62.399999,43,63.599998,100,65.0,67.900002,64.900002
20161205064500,180.0,179.399994,59.799998,43,71.599998,100,65.099998,68.0,65.0
20161205070000,180.0,186.600006,62.200002,43,61.099998,0,65.099998,67.900002,64.900002
20161205071500,180.0,180.600006,60.200002,43,59.599998,100,64.800003,67.900002,64.900002
20161205073000,180.0,186.600006,62.200002,43,60.400002,100,64.699997,67.900002,64.900002
20161205074500,180.0,186.600006,62.200002,43,60.400002,100,64.599998,67.900002,64.900002
20161205080000,180.0,186.600006,62.200002,43,60.400002,100,64.599998,67.900002,64.900002
20161205081500,180.0,186.600006,62.200002,43,60.400002,100,65.0,68.099998,65.099998
20161205083000,180.0,178.199997,59.399999,43,60.400002,100,65.199997,68.300003,65.300003
20161205084500,180.0,190.800003,63.600001,45,59.599998,0,65.199997,67.900002,64.900002
20161205090000,180.0,186.0,62.0,44,59.599998,0,64.800003,67.900002,64.900002
20161205091500,180.0,186.0,62.0,44,60.299999,100,64.699997,67.900002,64.900002
20161205093000,180.0,175.800003,58.600001,45,60.299999,100,64.699997,67.900002,64.900002
20161205094500,180.0,186.600006,62.200002,45,60.299999,100,64.599998,67.900002,64.900002
20161205100000,180.0,186.600006,62.200002,45,60.299999,100,64.599998,67.900002,64.900002
20161205101500,180.0,191.399994,63.799998,45,60.299999,100,64.5,67.900002,64.900002
20161205103000,180.0,187.199997,62.399999,45,60.299999,100,64.400002,67.900002,64.900002
20161205104500,180.0,187.199997,62.399999,45,60.299999,100,64.400002,67.900002,64.900002
20161205110000,180.0,187.199997,62.399999,45,71.099998,100,64.599998,67.900002,64.900002
20161205111500,180.0,190.199997,63.399999,44,61.200001,100,65.199997,68.199997,65.199997
20161205113000,180.0,182.399994,60.799998,42,59.400002,0,64.699997,67.900002,64.900002
20161205114500,180.0,188.399994,62.799998,42,98.199997,100,65.300003,73.099998,70.099998
20161205120000,180.0,185.399994,61.799998,42,96.599998,100,66.099998,73.5,70.5
20161205121500,180.0,181.800003,60.600001,42,90.5,100,66.699997,73.5,70.5
20161205123000,180.0,181.800003,60.600001,42,109.199997,100,67.199997,73.5,70.5
20161205124500,180.0,186.0,62.0,42,95.0,100,67.699997,73.5,70.5
20161205130000,180.0,186.0,62.0,42,91.099998,100,68.199997,73.5,70.5
20161205131500,180.0,186.0,62.0,42,97.800003,100,68.699997,73.5,70.5
20161205133000,180.0,181.800003,60.600001,42,105.300003,100,69.199997,73.5,70.5
20161205134500,180.0,181.800003,60.600001,42,92.400002,100,69.599998,73.300003,70.300003
20161205140000,180.0,181.800003,60.600001,42,98.5,100,69.900002,73.5,70.5
20161205141500,180.0,184.199997,61.399999,42,102.900002,100,70.099998,73.5,70.5
20161205143000,180.0,181.800003,60.600001,42,93.0,100,70.400002,73.5,70.5
20161205144500,180.0,177.600006,59.200002,42,91.099998,100,70.699997,73.5,70.5
20161205150000,180.0,180.600006,60.200002,42,62.0,0,70.699997,73.5,70.5
20161205151500,180.0,180.600006,60.200002,42,61.099998,100,69.400002,73.5,70.5
20161205153000,180.0,180.600006,60.200002,42,88.699997,100,69.800003,73.5,70.5
20161205154500,180.0,180.600006,60.200002,42,88.699997,100,70.199997,73.5,70.5
20161205160000,180.0,177.600006,59.200002,42,103.400002,100,70.599998,73.5,70.5
20161205161500,180.0,180.600006,60.200002,42,68.199997,0,70.800003,73.5,70.5
20161205163000,180.0,180.600006,60.200002,42,61.400002,100,69.599998,73.5,70.5
20161205164500,180.0,180.600006,60.200002,42,94.0,100,69.599998,73.5,70.5
20161205170000,180.0,180.600006,60.200002,42,98.199997,100,70.199997,73.5,70.5
20161205171500,180.0,180.600006,60.200002,42,88.099998,100,70.5,73.5,70.5
20161205173000,180.0,180.600006,60.200002,42,64.0,0,70.300003,73.5,70.5
20161205174500,180.0,180.600006,60.200002,42,76.5,100,69.300003,73.5,70.5
20161205180000,180.0,175.800003,58.600001,42,87.5,100,69.900002,73.5,70.5
20161205181500,180.0,178.800003,59.600001,42,95.800003,100,70.400002,73.5,70.5
20161205183000,180.0,178.800003,59.600001,42,93.699997,100,70.699997,73.5,70.5
20161205184500,180.0,178.800003,59.600001,42,60.700001,100,70.199997,73.5,70.5
20161205190000,180.0,174.0,58.0,42,78.300003,100,69.400002,73.300003,70.300003
20161205191500,180.0,177.600006,59.200002,42,91.300003,100,70.0,73.5,70.5
20161205193000,180.0,180.600006,60.200002,42,85.599998,100,70.400002,73.5,70.5
20161205194500,180.0,175.199997,58.399999,42,95.099998,100,70.699997,73.5,70.5
20161205200000,180.0,175.199997,58.399999,42,61.200001,100,70.0,73.5,70.5
20161205201500,180.0,171.600006,57.200002,42,79.599998,100,69.400002,73.5,70.5
20161205203000,180.0,177.600006,59.200002,42,95.900002,100,70.0,73.5,70.5
20161205204500,180.0,177.600006,59.200002,42,89.0,100,70.5,73.5,70.5
20161205210000,180.0,174.0,58.0,42,89.0,100,70.800003,73.5,70.5
20161205211500,180.0,174.0,58.0,42,61.5,100,69.900002,73.5,70.5
20161205213000,180.0,172.199997,57.399999,43,83.099998,100,69.5,73.5,70.5
20161205214500,180.0,172.199997,57.399999,43,89.199997,100,70.099998,73.5,70.5
20161205220000,180.0,174.0,58.0,43,97.599998,100,70.5,73.5,70.5
20161205221500,180.0,174.0,58.0,43,77.599998,0,70.800003,73.5,70.5
20161205223000,180.0,174.0,58.0,43,60.299999,100,69.800003,73.5,70.5
20161205224500,180.0,174.0,58.0,43,93.0,100,69.599998,73.5,70.5
20161205230000,180.0,174.0,58.0,43,87.5,100,70.199997,73.5,70.5
20161205231500,180.0,174.0,58.0,43,87.5,100,70.699997,73.5,70.5
20161205233000,180.0,177.600006,59.200002,43,60.900002,0,70.199997,73.5,70.5
20161205234500,180.0,175.800003,58.600001,43,75.0,100,69.300003,73.5,70.5
20161206000000,180.0,185.399994,61.799998,43,83.800003,100,70.099998,73.5,70.5
20161206001500,180.0,185.399994,61.799998,43,98.900002,100,70.699997,73.5,70.5
20161206003000,180.0,185.399994,61.799998,43,59.599998,100,70.0,73.5,70.5
20161206004500,180.0,185.399994,61.799998,43,89.099998,100,69.400002,73.5,70.5
20161206010000,180.0,185.399994,61.799998,43,89.099998,100,70.199997,73.5,70.5
20161206011500,180.0,185.399994,61.799998,43,89.099998,100,70.800003,73.5,70.5
20161206013000,180.0,185.399994,61.799998,43,61.099998,100,69.800003,73.5,70.5
20161206014500,180.0,185.399994,61.799998,43,84.900002,100,69.599998,73.5,70.5
20161206020000,180.0,185.399994,61.799998,43,97.300003,100,70.300003,73.5,70.5
20161206021500,180.0,185.399994,61.799998,43,83.800003,100,70.699997,73.5,70.5
20161206023000,180.0,185.399994,61.799998,43,60.799999,100,69.800003,73.5,70.5
20161206024500,180.0,185.399994,61.799998,43,83.199997,100,69.599998,73.5,70.5
20161206030000,180.0,181.800003,60.600001,43,96.300003,100,70.300003,73.5,70.5
20161206031500,180.0,181.800003,60.600001,43,82.699997,100,70.699997,73.5,70.5
20161206033000,180.0,181.800003,60.600001,43,60.400002,100,69.800003,73.5,70.5
20161206034500,180.0,186.0,62.0,43,86.900002,100,69.599998,73.5,70.5
20161206040000,180.0,183.600006,61.200002,43,93.5,100,70.300003,73.5,70.5
20161206041500,180.0,183.600006,61.200002,43,86.599998,100,70.800003,73.5,70.5
20161206043000,180.0,186.0,62.0,43,59.5,100,69.699997,73.5,70.5
20161206044500,180.0,186.0,62.0,43,96.099998,100,69.599998,73.5,70.5
20161206050000,180.0,186.0,62.0,43,84.400002,100,70.300003,73.5,70.5
20161206051500,180.0,186.0,62.0,43,96.099998,100,70.699997,73.5,70.5
20161206053000,180.0,187.199997,62.399999,51,96.099998,100,70.699997,73.5,70.5
20161206054500,180.0,187.199997,62.399999,50,65.800003,0,70.900002,73.5,70.5
20161206060000,180.0,184.199997,61.399999,50,60.299999,100,69.599998,73.5,70.5
20161206061500,180.0,186.600006,62.200002,50,85.599998,100,69.900002,73.5,70.5
20161206063000,180.0,186.600006,62.200002,50,93.300003,100,70.5,73.5,70.5
20161206064500,180.0,186.600006,62.200002,50,83.800003,100,70.699997,73.5,70.5
20161206070000,180.0,186.600006,62.200002,50,65.900002,0,70.900002,73.5,70.5
20161206071500,180.0,186.600006,62.200002,50,60.400002,100,69.5,73.5,70.5
20161206073000,180.0,181.800003,60.600001,50,89.5,100,69.900002,73.5,70.5
20161206074500,180.0,181.800003,60.600001,50,93.099998,100,70.400002,73.5,70.5
20161206080000,180.0,186.0,62.0,50,87.0,100,70.699997,73.5,70.5
20161206081500,180.0,186.0,62.0,50,66.699997,0,70.900002,73.5,70.5
20161206083000,180.0,181.800003,60.600001,50,60.299999,100,69.599998,73.5,70.5
20161206084500,180.0,181.800003,60.600001,50,93.5,100,70.0,73.5,70.5
20161206090000,180.0,186.600006,62.200002,50,85.599998,100,70.5,73.5,70.5
20161206091500,180.0,181.800003,60.600001,50,86.800003,100,70.699997,73.5,70.5
20161206093000,180.0,184.199997,61.399999,50,78.900002,0,70.900002,73.5,70.5
20161206094500,180.0,184.199997,61.399999,50,60.0,100,69.800003,73.5,70.5
20161206100000,180.0,184.199997,61.399999,50,91.800003,100,69.800003,73.5,70.5
20161206101500,180.0,184.199997,61.399999,50,85.599998,100,70.5,73.5,70.5
20161206103000,180.0,181.800003,60.600001,50,72.099998,0,71.0,73.5,70.5
20161206104500,180.0,181.800003,60.600001,50,61.099998,100,69.800003,73.5,70.5
20161206110000,180.0,181.800003,60.600001,50,97.400002,100,69.800003,73.5,70.5
20161206111500,180.0,181.800003,60.600001,50,83.199997,100,70.599998,73.5,70.5
20161206113000,180.0,184.199997,61.399999,50,60.900002,0,70.5,73.5,70.5
20161206114500,180.0,184.199997,61.399999,50,60.900002,100,69.599998,73.5,70.5
20161206120000,180.0,181.199997,60.399999,50,87.199997,100,70.300003,73.5,70.5
20161206121500,180.0,181.199997,60.399999,50,87.199997,100,70.900002,73.5,70.5
20161206123000,180.0,181.199997,60.399999,50,60.200001,100,70.0,73.5,70.5
20161206124500,180.0,184.199997,61.399999,50,76.099998,100,69.599998,73.5,70.5
20161206130000,180.0,179.399994,59.799998,50,83.699997,100,70.5,73.5,70.5
20161206131500,180.0,181.800003,60.600001,50,73.900002,0,70.900002,73.5,70.5
20161206133000,180.0,181.800003,60.600001,50,61.599998,100,69.900002,73.5,70.5
20161206134500,180.0,181.800003,60.600001,50,87.900002,100,69.599998,73.5,70.5
20161206140000,180.0,177.600006,59.200002,50,87.900002,100,70.5,73.5,70.5
20161206141500,180.0,175.800003,58.600001,50,63.299999,0,70.900002,73.5,70.5
20161206143000,180.0,180.600006,60.200002,50,60.700001,100,69.800003,73.5,70.5
20161206144500,180.0,180.600006,60.200002,50,94.199997,100,69.699997,73.5,70.5
20161206150000,180.0,174.600006,58.200002,50,83.199997,100,70.599998,73.5,70.5
20161206151500,180.0,174.600006,58.200002,50,62.400002,0,70.800003,73.5,70.5
20161206153000,180.0,174.600006,58.200002,50,61.5,100,69.699997,73.5,70.5
20161206154500,180.0,179.399994,59.799998,50,83.699997,100,69.900002,73.5,70.5
20161206160000,180.0,181.199997,60.399999,50,97.199997,100,70.699997,73.5,70.5
20161206161500,180.0,177.600006,59.200002,50,61.200001,0,70.5,73.5,70.5
20161206163000,180.0,177.600006,59.200002,50,61.200001,100,69.599998,73.5,70.5
20161206164500,180.0,177.600006,59.200002,50,95.599998,100,70.0,73.5,70.5
20161206170000,180.0,175.800003,58.600001,50,89.400002,100,70.599998,73.5,70.5
20161206171500,180.0,178.199997,59.399999,50,64.900002,0,71.0,73.5,70.5
20161206173000,180.0,174.600006,58.200002,50,60.400002,100,69.800003,73.5,70.5
20161206174500,180.0,174.600006,58.200002,50,81.5,100,69.699997,73.5,70.5
20161206180000,180.0,174.600006,58.200002,50,86.099998,100,70.400002,73.5,70.5
20161206181500,180.0,174.600006,58.200002,50,95.0,100,70.800003,73.5,70.5
20161206183000,180.0,177.600006,59.200002,50,60.0,100,70.300003,73.5,70.5
20161206184500,180.0,175.800003,58.600001,50,61.099998,100,69.5,73.5,70.5
20161206190000,180.0,178.800003,59.600001,50,90.900002,100,69.900002,73.5,70.5
20161206191500,180.0,178.800003,59.600001,50,83.199997,100,70.400002,73.5,70.5
20161206193000,180.0,171.0,57.0,50,100.199997,100,70.699997,73.5,70.5
20161206194500,180.0,179.399994,59.799998,50,60.400002,0,70.400002,73.5,70.5
20161206200000,180.0,181.199997,60.399999,50,60.400002,100,69.5,73.5,70.5
20161206201500,180.0,181.199997,60.399999,50,89.400002,100,70.0,73.5,70.5
20161206203000,180.0,186.0,62.0,50,81.599998,100,70.400002,73.5,70.5
20161206204500,180.0,182.399994,60.799998,50,84.400002,0,70.800003,73.5,70.5
20161206210000,180.0,186.0,62.0,50,61.200001,100,69.900002,73.5,70.5
20161206211500,180.0,181.199997,60.399999,50,84.599998,100,69.599998,73.300003,70.300003
20161206213000,180.0,183.600006,61.200002,50,62.799999,100,69.800003,73.199997,70.199997
20161206214500,180.0,183.600006,61.200002,50,86.900002,100,69.800003,73.5,70.5
20161206220000,180.0,183.600006,61.200002,50,98.699997,100,70.300003,73.5,70.5
20161206221500,180.0,186.0,62.0,50,91.199997,100,70.699997,73.5,70.5
20161206223000,180.0,186.0,62.0,50,59.5,100,70.0,73.5,70.5
20161206224500,180.0,186.0,62.0,50,84.599998,100,69.300003,73.5,70.5
20161206230000,180.0,186.0,62.0,50,85.699997,100,70.099998,73.5,70.5
20161206231500,180.0,186.0,62.0,50,62.400002,0,70.400002,73.5,70.5
20161206233000,180.0,186.0,62.0,50,63.299999,100,69.300003,73.5,70.5
20161206234500,180.0,186.0,62.0,50,84.5,100,70.0,73.5,70.5
20161207000000,180.0,186.0,62.0,50,85.400002,100,70.5,73.5,70.5
20161207001500,180.0,186.0,62.0,50,61.200001,100,69.800003,73.5,70.5
20161207003000,180.0,190.199997,63.399999,50,70.5,100,69.300003,73.400002,70.400002
20161207004500,180.0,187.800003,62.600001,50,104.199997,100,69.900002,73.5,70.5
20161207010000,180.0,185.399994,61.799998,50,88.699997,100,70.300003,73.5,70.5
20161207011500,180.0,185.399994,61.799998,50,91.300003,100,70.699997,73.5,70.5
20161207013000,180.0,185.399994,61.799998,50,60.400002,0,70.300003,73.5,70.5
20161207014500,180.0,185.399994,61.799998,50,65.099998,100,69.400002,73.5,70.5
20161207020000,180.0,185.399994,61.799998,50,89.699997,100,70.099998,73.5,70.5
20161207021500,180.0,185.399994,61.799998,50,87.800003,100,70.5,73.5,70.5
20161207023000,180.0,185.399994,61.799998,50,63.200001,0,70.599998,73.199997,70.199997
20161207024500,180.0,185.399994,61.799998,50,59.900002,100,69.400002,73.5,70.5
20161207030000,180.0,185.399994,61.799998,50,84.400002,100,69.800003,73.5,70.5
20161207031500,180.0,185.399994,61.799998,50,95.699997,100,70.400002,73.5,70.5
20161207033000,180.0,302.399994,100.799998,66,65.900002,0,70.900002,65.400002,62.400002
20161207034500,180.0,178.199997,59.399999,49,96.599998,100,70.699997,77.099998,74.099998
20161207040000,180.0,178.199997,59.399999,49,96.599998,100,71.199997,77.099998,74.099998
20161207041500,180.0,181.199997,60.399999,49,89.900002,100,71.599998,77.099998,74.099998
20161207043000,180.0,181.199997,60.399999,49,108.699997,100,71.800003,77.099998,74.099998
20161207044500,180.0,181.199997,60.399999,49,89.300003,100,72.099998,77.099998,74.099998
20161207050000,180.0,181.199997,60.399999,49,109.800003,100,72.300003,77.099998,74.099998
20161207051500,180.0,181.199997,60.399999,49,91.699997,100,72.599998,77.099998,74.099998
20161207053000,180.0,181.199997,60.399999,49,96.099998,100,72.699997,77.099998,74.099998
20161207054500,180.0,181.199997,60.399999,49,99.099998,100,72.900002,77.099998,74.099998
20161207060000,180.0,178.800003,59.600001,49,89.800003,100,73.099998,76.800003,73.800003
20161207061500,180.0,181.800003,60.600001,49,98.800003,100,73.099998,76.800003,73.800003
20161207063000,180.0,179.399994,59.799998,49,110.099998,100,73.300003,76.800003,73.800003
20161207064500,180.0,179.399994,59.799998,49,90.5,100,73.300003,76.699997,73.699997
20161207070000,180.0,181.800003,60.600001,51,102.400002,100,73.400002,76.400002,73.400002
20161207071500,180.0,181.800003,60.600001,51,92.699997,100,73.400002,76.699997,73.699997
20161207073000,180.0,181.800003,60.600001,51,95.699997,100,73.400002,76.699997,73.699997
20161207074500,180.0,181.800003,60.600001,51,99.0,100,73.599998,76.400002,73.400002
20161207080000,180.0,186.0,62.0,52,59.599998,100,72.400002,76.400002,73.400002
