PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213043000,180.0,181.800003,60.600001,50,76.400002,100,72.199997,76.400002,73.400002
20161213044500,180.0,181.800003,60.600001,50,90.599998,100,72.900002,76.400002,73.400002
20161213050000,180.0,179.399994,59.799998,50,82.099998,100,73.400002,76.400002,73.400002
20161213051500,180.0,179.399994,59.799998,50,96.5,100,73.599998,76.400002,73.400002
20161213053000,180.0,179.399994,59.799998,50,61.599998,100,72.900002,76.400002,73.400002
20161213054500,180.0,179.399994,59.799998,50,93.0,100,72.300003,76.400002,73.400002
20161213060000,180.0,179.399994,59.799998,50,94.199997,100,73.0,76.400002,73.400002
20161213061500,180.0,183.600006,61.200002,50,86.199997,100,73.400002,76.400002,73.400002
20161213063000,180.0,180.600006,60.200002,50,68.699997,0,73.699997,76.400002,73.400002
20161213064500,180.0,175.199997,58.399999,50,62.0,100,72.300003,76.400002,73.400002
20161213070000,180.0,186.600006,62.200002,52,91.0,100,72.699997,76.400002,73.400002
20161213071500,180.0,190.199997,63.399999,52,99.5,100,73.300003,76.400002,73.400002
20161213073000,180.0,190.199997,63.399999,52,86.900002,100,73.599998,76.400002,73.400002
20161213074500,180.0,187.800003,62.600001,50,61.599998,100,72.599998,76.400002,73.400002
20161213080000,180.0,183.600006,61.200002,50,103.5,100,72.5,76.400002,73.400002
20161213081500,180.0,183.600006,61.200002,50,91.099998,100,73.099998,76.400002,73.400002
20161213083000,180.0,183.600006,61.200002,50,87.0,100,73.5,76.5,73.5
20161213084500,180.0,183.600006,61.200002,50,62.099998,0,73.300003,76.400002,73.400002
20161213090000,180.0,183.600006,61.200002,50,91.300003,100,72.199997,76.400002,73.400002
20161213091500,180.0,183.600006,61.200002,50,96.099998,100,73.099998,76.400002,73.400002
20161213093000,180.0,181.199997,60.399999,50,88.800003,100,73.5,76.400002,73.400002
20161213094500,180.0,181.199997,60.399999,50,62.0,100,72.900002,76.400002,73.400002
20161213100000,180.0,181.199997,60.399999,50,87.5,100,72.400002,76.400002,73.400002
20161213101500,180.0,174.600006,58.200002,50,82.099998,100,73.199997,76.400002,73.400002
20161213103000,180.0,178.800003,59.600001,50,82.099998,100,73.400002,76.400002,73.400002
20161213104500,180.0,181.800003,60.600001,50,71.599998,0,73.699997,76.400002,73.400002
20161213110000,180.0,187.800003,62.600001,50,65.699997,100,72.199997,76.400002,73.400002
20161213111500,180.0,187.800003,62.600001,50,96.599998,100,73.0,76.400002,73.400002
20161213113000,180.0,183.600006,61.200002,50,80.0,100,73.599998,76.400002,73.400002
20161213114500,180.0,183.600006,61.200002,50,78.699997,100,73.5,76.400002,73.400002
20161213120000,180.0,187.199997,62.399999,50,78.699997,100,73.5,76.400002,73.400002
20161213121500,180.0,183.600006,61.200002,50,81.300003,100,73.400002,76.400002,73.400002
20161213123000,180.0,183.600006,61.200002,50,78.199997,100,73.400002,76.400002,73.400002
20161213124500,180.0,183.600006,61.200002,50,83.099998,100,73.5,76.400002,73.400002
20161213130000,180.0,179.399994,59.799998,50,80.699997,100,73.599998,76.400002,73.400002
20161213131500,180.0,181.800003,60.600001,50,83.400002,100,73.599998,76.400002,73.400002
20161213133000,180.0,177.600006,59.200002,50,74.0,100,73.300003,76.400002,73.400002
20161213134500,180.0,172.199997,57.399999,50,76.900002,100,73.400002,76.400002,73.400002
20161213140000,180.0,172.199997,57.399999,50,85.0,100,73.199997,76.400002,73.400002
20161213141500,180.0,172.199997,57.399999,50,76.800003,100,73.400002,76.400002,73.400002
20161213143000,180.0,175.199997,58.399999,51,85.099998,100,73.300003,76.400002,73.400002
20161213144500,180.0,175.199997,58.399999,51,78.5,100,73.5,76.400002,73.400002
20161213150000,180.0,172.800003,57.600001,51,77.300003,100,73.400002,76.400002,73.400002
20161213151500,180.0,175.199997,58.399999,51,86.699997,100,73.400002,76.400002,73.400002
20161213153000,180.0,175.199997,58.399999,51,82.599998,100,73.5,76.400002,73.400002
20161213154500,180.0,177.600006,59.200002,51,78.800003,100,73.5,76.400002,73.400002
20161213160000,180.0,177.600006,59.200002,51,78.800003,100,73.5,76.400002,73.400002
20161213161500,180.0,183.600006,61.200002,51,79.599998,100,73.400002,76.400002,73.400002
20161213163000,180.0,183.600006,61.200002,50,83.400002,100,73.400002,76.400002,73.400002
20161213164500,180.0,183.600006,61.200002,50,78.099998,100,73.400002,76.400002,73.400002
20161213170000,180.0,183.600006,61.200002,50,81.0,100,73.300003,76.400002,73.400002
20161213171500,180.0,186.0,62.0,50,84.300003,100,73.300003,76.400002,73.400002
20161213173000,180.0,182.399994,60.799998,50,84.300003,100,73.199997,76.400002,73.400002
20161213174500,180.0,182.399994,60.799998,50,78.300003,100,73.300003,76.400002,73.400002
20161213180000,180.0,182.399994,60.799998,50,77.300003,100,73.300003,76.400002,73.400002
20161213181500,180.0,182.399994,60.799998,50,80.599998,100,73.199997,76.400002,73.400002
20161213183000,180.0,186.0,62.0,50,84.900002,100,73.199997,76.400002,73.400002
20161213184500,180.0,186.0,62.0,50,84.900002,100,73.199997,76.400002,73.400002
20161213190000,180.0,182.399994,60.799998,50,79.099998,100,73.199997,76.400002,73.400002
20161213191500,180.0,182.399994,60.799998,50,87.400002,100,73.199997,76.400002,73.400002
20161213193000,180.0,172.199997,57.399999,50,82.099998,100,73.099998,76.400002,73.400002
20161213194500,180.0,172.199997,57.399999,50,79.199997,100,73.199997,76.400002,73.400002
20161213200000,180.0,174.0,58.0,50,79.199997,100,73.199997,76.400002,73.400002
20161213201500,180.0,174.0,58.0,50,88.0,100,73.099998,76.400002,73.400002
20161213203000,180.0,178.199997,59.399999,50,80.699997,100,73.099998,76.400002,73.400002
20161213204500,180.0,174.0,58.0,50,77.800003,100,73.199997,76.400002,73.400002
20161213210000,180.0,178.800003,59.600001,50,82.5,100,73.099998,76.400002,73.400002
20161213211500,180.0,178.800003,59.600001,50,82.5,100,73.099998,76.400002,73.400002
20161213213000,180.0,178.800003,59.600001,50,77.5,100,73.099998,76.400002,73.400002
20161213214500,180.0,182.399994,60.799998,50,82.5,100,73.0,76.400002,73.400002
20161213220000,180.0,182.399994,60.799998,50,85.599998,100,73.099998,76.400002,73.400002
20161213221500,180.0,182.399994,60.799998,50,81.599998,100,73.300003,76.400002,73.400002
20161213223000,180.0,182.399994,60.799998,50,89.900002,100,73.5,76.400002,73.400002
20161213224500,180.0,179.399994,59.799998,50,88.800003,100,73.599998,76.400002,73.400002
20161213230000,180.0,181.199997,60.399999,50,82.599998,100,73.599998,76.400002,73.400002
20161213231500,180.0,186.600006,62.200002,50,62.400002,100,72.5,76.400002,73.400002
20161213233000,180.0,184.199997,61.399999,50,97.300003,100,72.5,76.400002,73.400002
20161213234500,180.0,184.199997,61.399999,50,87.900002,100,73.099998,76.400002,73.400002
20161214000000,180.0,184.199997,61.399999,50,89.800003,100,73.5,76.400002,73.400002
20161214001500,180.0,178.800003,59.600001,50,71.300003,0,73.699997,76.400002,73.400002
20161214003000,180.0,182.399994,60.799998,50,62.0,100,72.199997,76.400002,73.400002
20161214004500,180.0,178.199997,59.399999,50,92.900002,100,72.699997,76.400002,73.400002
20161214010000,180.0,180.600006,60.200002,50,98.5,100,73.199997,76.400002,73.400002
20161214011500,180.0,180.600006,60.200002,50,88.099998,100,73.5,76.400002,73.400002
20161214013000,180.0,180.600006,60.200002,50,63.599998,0,73.599998,76.400002,73.400002
20161214014500,180.0,180.600006,60.200002,50,74.800003,100,72.199997,76.400002,73.400002
20161214020000,180.0,180.600006,60.200002,50,93.0,100,72.800003,76.400002,73.400002
20161214021500,180.0,180.600006,60.200002,50,86.900002,100,73.199997,76.400002,73.400002
20161214023000,180.0,180.600006,60.200002,50,99.699997,100,73.599998,76.400002,73.400002
20161214024500,180.0,183.600006,61.200002,50,62.900002,0,73.199997,76.400002,73.400002
20161214030000,180.0,181.199997,60.399999,50,85.400002,100,72.199997,76.400002,73.400002
20161214031500,180.0,181.199997,60.399999,50,90.599998,100,72.900002,76.400002,73.400002
20161214033000,180.0,181.199997,60.399999,50,90.599998,100,73.400002,76.400002,73.400002
20161214034500,180.0,183.600006,61.200002,50,95.5,100,73.599998,76.400002,73.400002
20161214040000,180.0,183.600006,61.200002,50,60.400002,100,72.800003,76.400002,73.400002
20161214041500,180.0,178.800003,59.600001,50,98.300003,100,72.400002,76.400002,73.400002
20161214043000,180.0,182.399994,60.799998,50,89.300003,100,73.0,76.400002,73.400002
20161214044500,180.0,182.399994,60.799998,50,92.900002,100,73.400002,76.400002,73.400002
20161214050000,180.0,182.399994,60.799998,50,92.900002,100,73.599998,76.400002,73.400002
20161214051500,180.0,182.399994,60.799998,50,61.599998,100,72.800003,76.400002,73.400002
20161214053000,180.0,182.399994,60.799998,50,93.800003,100,72.300003,76.400002,73.400002
20161214054500,180.0,175.800003,58.600001,50,89.300003,100,73.0,76.400002,73.400002
20161214060000,180.0,178.800003,59.600001,50,97.0,100,73.400002,76.400002,73.400002
20161214061500,180.0,184.199997,61.399999,50,86.800003,100,73.599998,76.400002,73.400002
20161214063000,180.0,181.199997,60.399999,50,61.200001,100,72.900002,76.400002,73.400002
20161214064500,180.0,181.199997,60.399999,52,86.199997,100,72.199997,76.400002,73.400002
20161214070000,180.0,181.199997,60.399999,48,92.800003,100,72.900002,76.400002,73.400002
20161214071500,180.0,174.600006,58.200002,51,94.199997,100,73.199997,76.400002,73.400002
20161214073000,180.0,174.600006,58.200002,51,89.300003,100,73.400002,76.400002,73.400002
20161214074500,180.0,174.600006,58.200002,51,104.800003,100,73.599998,76.400002,73.400002
20161214080000,180.0,179.399994,59.799998,51,67.699997,0,73.599998,76.400002,73.400002
20161214081500,180.0,186.600006,62.200002,51,66.199997,100,72.199997,76.400002,73.400002
20161214083000,180.0,180.600006,60.200002,51,95.5,100,72.699997,76.400002,73.400002
20161214084500,180.0,180.600006,60.200002,51,88.099998,100,73.099998,76.400002,73.400002
20161214090000,180.0,180.600006,60.200002,51,97.599998,100,73.400002,76.400002,73.400002
20161214091500,180.0,184.199997,61.399999,51,103.300003,100,73.599998,76.400002,73.400002
20161214093000,180.0,178.199997,59.399999,52,92.5,100,73.599998,76.400002,73.400002
20161214094500,180.0,186.600006,62.200002,52,63.599998,0,73.099998,76.400002,73.400002
20161214100000,180.0,186.600006,62.200002,51,92.099998,100,72.199997,76.400002,73.400002
20161214101500,180.0,186.600006,62.200002,51,92.099998,100,72.900002,76.400002,73.400002
20161214103000,180.0,186.600006,62.200002,51,87.300003,100,73.199997,76.400002,73.400002
20161214104500,180.0,186.600006,62.200002,50,102.400002,100,73.5,76.400002,73.400002
20161214110000,180.0,186.600006,62.200002,50,88.099998,100,73.599998,76.400002,73.400002
20161214111500,180.0,184.199997,61.399999,50,63.599998,100,73.099998,76.400002,73.400002
20161214113000,180.0,184.199997,61.399999,50,95.300003,100,72.199997,76.400002,73.400002
20161214114500,180.0,184.199997,61.399999,50,87.599998,100,72.900002,76.400002,73.400002
20161214120000,180.0,184.199997,61.399999,50,92.900002,100,73.099998,76.400002,73.400002
20161214121500,180.0,181.800003,60.600001,50,98.099998,100,73.300003,76.400002,73.400002
20161214123000,180.0,181.800003,60.600001,50,88.099998,100,73.599998,76.400002,73.400002
20161214124500,180.0,178.199997,59.399999,50,62.400002,100,72.699997,76.400002,73.400002
20161214130000,180.0,178.199997,59.399999,50,97.599998,100,72.300003,76.400002,73.400002
20161214131500,180.0,184.199997,61.399999,50,87.5,100,72.900002,76.400002,73.400002
20161214133000,180.0,181.800003,60.600001,50,96.199997,100,73.300003,76.400002,73.400002
20161214134500,180.0,181.800003,60.600001,50,93.0,100,73.599998,76.400002,73.400002
20161214140000,180.0,181.800003,60.600001,50,63.700001,0,73.599998,76.400002,73.400002
20161214141500,180.0,181.800003,60.600001,50,90.900002,100,72.099998,76.400002,73.400002
20161214143000,180.0,181.800003,60.600001,50,88.699997,100,72.800003,76.400002,73.400002
20161214144500,180.0,181.800003,60.600001,50,93.5,100,73.199997,76.400002,73.400002
20161214150000,180.0,181.800003,60.600001,50,93.5,100,73.400002,76.400002,73.400002
20161214151500,180.0,181.800003,60.600001,50,88.900002,100,73.599998,76.400002,73.400002
20161214153000,180.0,181.800003,60.600001,50,68.699997,0,73.699997,76.400002,73.400002
20161214154500,180.0,181.800003,60.600001,50,66.300003,100,72.199997,76.400002,73.400002
20161214160000,180.0,181.800003,60.600001,50,100.699997,100,72.699997,76.400002,73.400002
20161214161500,180.0,181.800003,60.600001,50,87.5,100,73.199997,76.400002,73.400002
20161214163000,180.0,178.800003,59.600001,50,97.599998,100,73.400002,76.400002,73.400002
20161214164500,180.0,178.800003,59.600001,50,89.900002,100,73.5,76.400002,73.400002
20161214170000,180.0,178.800003,59.600001,50,92.900002,100,73.300003,76.400002,73.400002
20161214171500,180.0,181.199997,60.399999,50,90.5,100,73.099998,76.400002,73.400002
20161214173000,180.0,181.199997,60.399999,50,91.699997,100,73.099998,76.400002,73.400002
20161214174500,180.0,181.199997,60.399999,50,93.199997,100,73.0,76.400002,73.400002
20161214180000,180.0,184.199997,61.399999,50,90.5,100,72.900002,76.400002,73.400002
20161214181500,180.0,184.199997,61.399999,50,96.800003,100,72.800003,76.400002,73.400002
20161214183000,180.0,184.199997,61.399999,50,93.300003,100,72.800003,76.400002,73.400002
20161214184500,180.0,184.199997,61.399999,50,97.699997,100,72.800003,76.400002,73.400002
20161214190000,180.0,181.800003,60.600001,50,91.699997,100,72.800003,76.400002,73.400002
20161214191500,180.0,190.800003,63.600001,51,95.0,100,72.599998,76.400002,73.400002
20161214193000,180.0,186.0,62.0,51,95.0,100,72.400002,76.400002,73.400002
20161214194500,180.0,186.0,62.0,51,96.199997,100,72.400002,76.400002,73.400002
20161214200000,180.0,186.0,62.0,51,96.199997,100,72.400002,76.400002,73.400002
20161214201500,180.0,186.0,62.0,50,91.199997,100,72.400002,76.400002,73.400002
20161214203000,180.0,181.800003,60.600001,50,109.199997,100,72.199997,76.400002,73.400002
20161214204500,180.0,181.800003,60.600001,50,88.699997,100,72.199997,76.400002,73.400002
20161214210000,180.0,181.800003,60.600001,50,102.199997,100,72.199997,76.400002,73.400002
20161214211500,180.0,184.199997,61.399999,50,93.300003,100,72.199997,76.400002,73.400002
20161214213000,180.0,184.199997,61.399999,50,96.900002,100,72.199997,76.400002,73.400002
20161214214500,180.0,181.199997,60.399999,50,95.300003,100,72.099998,76.400002,73.400002
20161214220000,180.0,181.199997,60.399999,50,91.199997,100,72.099998,76.400002,73.400002
20161214221500,180.0,181.199997,60.399999,50,105.5,100,72.099998,76.400002,73.400002
20161214223000,180.0,181.199997,60.399999,50,88.699997,100,71.900002,76.400002,73.400002
20161214224500,180.0,181.199997,60.399999,50,102.099998,100,71.900002,76.400002,73.400002
20161214230000,180.0,181.199997,60.399999,50,95.199997,100,71.900002,76.400002,73.400002
20161214231500,180.0,181.199997,60.399999,50,90.800003,100,71.800003,76.400002,73.400002
20161214233000,180.0,181.199997,60.399999,50,109.199997,100,71.800003,76.400002,73.400002
20161214234500,180.0,181.199997,60.399999,50,89.400002,100,71.800003,76.400002,73.400002
20161215000000,180.0,177.600006,59.200002,50,96.300003,100,71.800003,76.400002,73.400002
20161215001500,180.0,182.399994,60.799998,50,101.400002,100,71.800003,76.400002,73.400002
20161215003000,180.0,182.399994,60.799998,50,88.699997,100,71.800003,76.400002,73.400002
20161215004500,180.0,182.399994,60.799998,50,99.400002,100,71.800003,76.400002,73.400002
20161215010000,180.0,182.399994,60.799998,50,96.199997,100,71.699997,76.400002,73.400002
20161215011500,180.0,182.399994,60.799998,50,88.699997,100,71.699997,76.400002,73.400002
20161215013000,180.0,179.399994,59.799998,50,99.800003,100,71.599998,76.400002,73.400002
20161215014500,180.0,182.399994,60.799998,50,97.699997,100,71.599998,76.400002,73.400002
20161215020000,180.0,185.399994,61.799998,50,88.699997,100,71.599998,76.400002,73.400002
20161215021500,180.0,179.399994,59.799998,50,99.199997,100,71.599998,76.400002,73.400002
20161215023000,180.0,181.199997,60.399999,50,101.400002,100,71.599998,76.400002,73.400002
20161215024500,180.0,181.199997,60.399999,50,90.300003,100,71.599998,76.400002,73.400002
20161215030000,180.0,181.199997,60.399999,50,93.599998,100,71.599998,76.400002,73.400002
20161215031500,180.0,183.600006,61.200002,50,108.5,100,71.5,76.400002,73.400002
20161215033000,180.0,183.600006,61.200002,50,94.699997,100,71.400002,76.400002,73.400002
20161215034500,180.0,183.600006,61.200002,50,89.300003,100,71.400002,76.400002,73.400002
20161215040000,180.0,186.0,62.0,50,100.0,100,71.400002,76.400002,73.400002
20161215041500,180.0,183.600006,61.200002,50,100.0,100,71.5,76.400002,73.400002
20161215043000,180.0,183.600006,61.200002,50,89.199997,100,71.5,76.400002,73.400002
20161215044500,180.0,178.800003,59.600001,50,93.699997,100,71.5,76.400002,73.400002
20161215050000,180.0,181.800003,60.600001,50,108.5,100,71.400002,76.400002,73.400002
20161215051500,180.0,181.800003,60.600001,50,97.599998,100,71.400002,76.400002,73.400002
20161215053000,180.0,177.600006,59.200002,50,90.599998,100,71.400002,76.400002,73.400002
20161215054500,180.0,175.800003,58.600001,50,90.599998,100,71.400002,76.400002,73.400002
20161215060000,180.0,175.800003,58.600001,50,106.900002,100,71.300003,76.400002,73.400002
20161215061500,180.0,177.600006,59.200002,50,96.599998,100,71.300003,76.400002,73.400002
20161215063000,180.0,179.399994,59.799998,50,89.900002,100,71.199997,76.400002,73.400002
20161215064500,180.0,175.199997,58.399999,50,102.099998,100,71.199997,76.400002,73.400002
20161215070000,180.0,180.600006,60.200002,50,97.699997,100,71.199997,76.400002,73.400002
20161215071500,180.0,175.199997,58.399999,50,89.199997,100,71.199997,76.400002,73.400002
20161215073000,180.0,180.600006,60.200002,50,95.5,100,71.199997,76.400002,73.400002
20161215074500,180.0,169.199997,56.399999,50,107.400002,100,71.199997,76.400002,73.400002
20161215080000,180.0,182.399994,60.799998,50,92.900002,100,71.199997,76.400002,73.400002
20161215081500,180.0,179.399994,59.799998,50,89.900002,100,71.199997,76.400002,73.400002
20161215083000,180.0,179.399994,59.799998,50,100.699997,100,71.199997,76.400002,73.400002
20161215084500,180.0,177.600006,59.200002,50,102.599998,100,71.300003,76.400002,73.400002
20161215090000,180.0,179.399994,59.799998,50,92.599998,100,71.199997,76.400002,73.400002
20161215091500,180.0,177.600006,59.200002,50,89.900002,100,71.300003,76.400002,73.400002
20161215093000,180.0,169.199997,56.399999,50,103.699997,100,71.300003,76.400002,73.400002
20161215094500,180.0,175.800003,58.600001,51,99.400002,100,71.199997,76.400002,73.400002
20161215100000,180.0,179.399994,59.799998,51,89.199997,100,71.0,76.400002,73.400002
20161215101500,180.0,179.399994,59.799998,51,92.199997,100,71.199997,76.400002,73.400002
20161215103000,180.0,172.800003,57.600001,51,105.5,100,71.099998,76.400002,73.400002
20161215104500,180.0,175.199997,58.399999,51,103.0,100,71.5,76.400002,73.400002
20161215110000,180.0,172.199997,57.399999,51,92.400002,100,71.800003,76.400002,73.400002
20161215111500,180.0,174.600006,58.200002,51,94.099998,100,72.099998,76.400002,73.400002
20161215113000,180.0,174.600006,58.200002,51,110.099998,100,72.400002,76.400002,73.400002
20161215114500,180.0,174.600006,58.200002,51,93.5,100,72.599998,76.400002,73.400002
20161215120000,180.0,180.600006,60.200002,51,90.900002,100,72.900002,76.400002,73.400002
20161215121500,180.0,183.600006,61.200002,51,104.599998,100,73.199997,76.400002,73.400002
20161215123000,180.0,181.199997,60.399999,51,100.0,100,73.400002,76.400002,73.400002
20161215124500,180.0,181.199997,60.399999,51,89.300003,100,73.599998,76.400002,73.400002
20161215130000,180.0,181.199997,60.399999,51,101.900002,100,73.699997,76.400002,73.400002
20161215131500,180.0,181.199997,60.399999,51,60.700001,100,72.199997,76.400002,73.400002
20161215133000,180.0,181.199997,60.399999,51,89.199997,100,72.599998,76.400002,73.400002
20161215134500,180.0,181.199997,60.399999,51,98.800003,100,73.099998,76.400002,73.400002
20161215140000,180.0,186.0,62.0,51,86.900002,100,73.199997,76.400002,73.400002
20161215141500,180.0,188.399994,62.799998,51,98.0,100,73.5,76.400002,73.400002
20161215143000,180.0,188.399994,62.799998,51,91.0,100,73.599998,76.400002,73.400002
20161215144500,180.0,188.399994,62.799998,51,62.599998,100,72.400002,76.400002,73.400002
20161215150000,180.0,188.399994,62.799998,51,104.599998,100,72.5,76.400002,73.400002
20161215151500,180.0,188.399994,62.799998,51,90.199997,100,73.0,76.400002,73.400002
20161215153000,180.0,188.399994,62.799998,51,90.199997,100,73.300003,76.400002,73.400002
20161215154500,180.0,188.399994,62.799998,51,104.199997,100,73.400002,76.400002,73.400002
20161215160000,180.0,188.399994,62.799998,51,86.099998,100,73.5,76.400002,73.400002
20161215161500,180.0,184.199997,61.399999,51,97.400002,100,73.599998,76.400002,73.400002
20161215163000,180.0,187.199997,62.399999,51,64.800003,0,73.199997,76.400002,73.400002
20161215164500,180.0,191.399994,63.799998,51,91.199997,100,72.099998,76.400002,73.400002
20161215170000,180.0,187.800003,62.600001,51,95.300003,100,72.800003,76.400002,73.400002
20161215171500,180.0,184.199997,61.399999,51,88.099998,100,73.099998,76.400002,73.400002
20161215173000,180.0,184.199997,61.399999,51,101.800003,100,73.199997,76.400002,73.400002
20161215174500,180.0,187.199997,62.399999,51,96.599998,100,73.300003,76.400002,73.400002
20161215180000,180.0,190.800003,63.600001,51,87.5,100,73.400002,76.400002,73.400002
20161215181500,180.0,183.600006,61.200002,50,101.300003,100,73.5,76.400002,73.400002
20161215183000,180.0,178.800003,59.600001,50,94.5,100,73.400002,76.400002,73.400002
20161215184500,180.0,180.600006,60.200002,50,87.800003,100,73.5,76.400002,73.400002
20161215190000,180.0,180.600006,60.200002,50,102.800003,100,73.5,76.400002,73.400002
20161215191500,180.0,177.600006,59.200002,50,93.400002,100,73.599998,76.400002,73.400002
20161215193000,180.0,177.600006,59.200002,50,89.400002,100,73.5,76.400002,73.400002
20161215194500,180.0,177.600006,59.200002,50,104.699997,100,73.599998,76.400002,73.400002
20161215200000,180.0,172.199997,57.399999,50,92.800003,100,73.599998,76.400002,73.400002
20161215201500,180.0,175.199997,58.399999,51,88.699997,100,73.599998,76.400002,73.400002
20161215203000,180.0,175.199997,58.399999,51,103.699997,100,73.599998,76.400002,73.400002
20161215204500,180.0,175.199997,58.399999,51,95.199997,100,73.599998,76.400002,73.400002
20161215210000,180.0,175.199997,58.399999,51,87.5,100,73.599998,76.400002,73.400002
20161215211500,180.0,180.600006,60.200002,51,94.400002,100,73.599998,76.400002,73.400002
20161215213000,180.0,180.600006,60.200002,51,102.5,100,73.599998,76.400002,73.400002
20161215214500,180.0,180.600006,60.200002,51,60.0,100,72.199997,76.400002,73.400002
20161215220000,180.0,183.600006,61.200002,51,89.099998,100,72.400002,76.400002,73.400002
20161215221500,180.0,183.600006,61.200002,51,104.300003,100,72.800003,76.400002,73.400002
20161215223000,180.0,187.199997,62.399999,51,89.800003,100,72.900002,76.400002,73.400002
20161215224500,180.0,187.199997,62.399999,51,88.099998,100,73.099998,76.400002,73.400002
20161215230000,180.0,180.600006,60.200002,51,100.800003,100,73.099998,76.400002,73.400002
20161215231500,180.0,183.600006,61.200002,51,97.400002,100,73.199997,76.400002,73.400002
20161215233000,180.0,181.199997,60.399999,51,88.199997,100,73.199997,76.400002,73.400002
20161215234500,180.0,183.600006,61.200002,51,89.900002,100,73.199997,76.400002,73.400002
20161216000000,180.0,183.600006,61.200002,51,104.5,100,73.199997,76.400002,73.400002
20161216001500,180.0,183.600006,61.200002,51,94.099998,100,73.300003,76.400002,73.400002
20161216003000,180.0,190.199997,63.399999,51,86.900002,100,73.199997,76.400002,73.400002
20161216004500,180.0,186.600006,62.200002,50,92.800003,100,73.300003,76.400002,73.400002
20161216010000,180.0,182.399994,60.799998,50,103.5,100,73.199997,76.400002,73.400002
20161216011500,180.0,182.399994,60.799998,50,93.199997,100,73.199997,76.400002,73.400002
20161216013000,180.0,182.399994,60.799998,50,86.199997,100,73.199997,76.400002,73.400002
20161216014500,180.0,182.399994,60.799998,50,92.0,100,73.199997,76.400002,73.400002
20161216020000,180.0,182.399994,60.799998,50,104.300003,100,73.199997,76.400002,73.400002
20161216021500,180.0,182.399994,60.799998,50,93.5,100,73.199997,76.400002,73.400002
20161216023000,180.0,182.399994,60.799998,50,86.800003,100,73.099998,76.400002,73.400002
20161216024500,180.0,186.600006,62.200002,50,91.199997,100,73.099998,76.400002,73.400002
20161216030000,180.0,186.600006,62.200002,50,104.300003,100,73.199997,76.400002,73.400002
20161216031500,180.0,183.600006,61.200002,50,93.900002,100,73.099998,76.400002,73.400002
20161216033000,180.0,186.0,62.0,50,86.800003,100,73.099998,76.400002,73.400002
20161216034500,180.0,180.600006,60.200002,50,93.699997,100,73.099998,76.400002,73.400002
20161216040000,180.0,180.600006,60.200002,50,105.0,100,73.099998,76.400002,73.400002
20161216041500,180.0,180.600006,60.200002,50,94.0,100,73.099998,76.400002,73.400002
20161216043000,180.0,180.600006,60.200002,50,88.699997,100,73.099998,76.400002,73.400002
20161216044500,180.0,180.600006,60.200002,50,93.599998,100,73.099998,76.400002,73.400002
20161216050000,180.0,180.600006,60.200002,50,108.400002,100,73.099998,76.400002,73.400002
20161216051500,180.0,180.600006,60.200002,50,97.800003,100,73.099998,76.400002,73.400002
20161216053000,180.0,180.600006,60.200002,50,89.199997,100,73.099998,76.400002,73.400002
20161216054500,180.0,178.199997,59.399999,50,94.800003,100,73.099998,76.400002,73.400002
20161216060000,180.0,180.600006,60.200002,50,108.400002,100,73.199997,76.400002,73.400002
20161216061500,180.0,177.600006,59.200002,50,94.699997,100,73.199997,76.400002,73.400002
20161216063000,180.0,177.600006,59.200002,50,89.300003,100,73.199997,76.400002,73.400002
20161216064500,180.0,175.800003,58.600001,50,94.599998,100,73.199997,76.400002,73.400002
20161216070000,180.0,178.800003,59.600001,50,89.900002,100,73.199997,76.400002,73.400002
20161216071500,180.0,178.800003,59.600001,50,101.300003,100,73.199997,76.400002,73.400002
20161216073000,180.0,178.800003,59.600001,50,103.800003,100,73.300003,76.400002,73.400002
20161216074500,180.0,174.0,58.0,50,92.099998,100,73.300003,76.400002,73.400002
20161216080000,180.0,174.0,58.0,50,95.300003,100,73.300003,76.400002,73.400002
20161216081500,180.0,177.600006,59.200002,50,108.300003,100,73.400002,76.400002,73.400002
20161216083000,180.0,174.600006,58.200002,50,92.5,100,73.400002,76.400002,73.400002
20161216084500,180.0,174.600006,58.200002,50,96.099998,100,73.400002,76.400002,73.400002
20161216090000,180.0,174.600006,58.200002,50,107.0,100,73.5,76.400002,73.400002
20161216091500,180.0,174.600006,58.200002,50,90.5,100,73.5,76.400002,73.400002
20161216093000,180.0,178.199997,59.399999,50,102.599998,100,73.599998,76.400002,73.400002
20161216094500,180.0,178.199997,59.399999,50,63.599998,0,73.5,76.400002,73.400002
20161216100000,180.0,175.800003,58.600001,50,77.199997,100,72.099998,76.400002,73.400002
20161216101500,180.0,178.199997,59.399999,50,105.5,100,72.699997,76.400002,73.400002
20161216103000,180.0,178.199997,59.399999,50,89.900002,100,73.099998,76.400002,73.400002
20161216104500,180.0,178.199997,59.399999,50,94.099998,100,73.300003,76.400002,73.400002
20161216110000,180.0,175.199997,58.399999,50,95.5,100,73.5,76.400002,73.400002
20161216111500,180.0,172.199997,57.399999,50,90.199997,100,73.599998,76.400002,73.400002
20161216113000,180.0,174.600006,58.200002,50,62.799999,100,72.699997,76.400002,73.400002
20161216114500,180.0,174.600006,58.200002,50,88.099998,100,72.400002,76.400002,73.400002
20161216120000,180.0,172.800003,57.600001,50,95.300003,100,73.0,76.400002,73.400002
20161216121500,180.0,174.600006,58.200002,50,95.300003,100,73.300003,76.400002,73.400002
20161216123000,180.0,174.600006,58.200002,50,88.699997,100,73.599998,76.400002,73.400002
20161216124500,180.0,172.199997,57.399999,50,74.199997,0,73.699997,76.400002,73.400002
20161216130000,180.0,177.600006,59.200002,50,62.400002,100,72.400002,76.400002,73.400002
20161216131500,180.0,174.0,58.0,50,89.300003,100,72.599998,76.400002,73.400002
20161216133000,180.0,174.0,58.0,50,95.900002,100,73.099998,76.400002,73.400002
20161216134500,180.0,174.0,58.0,50,97.400002,100,73.400002,76.400002,73.400002
20161216140000,180.0,179.399994,59.799998,50,88.699997,100,73.599998,76.400002,73.400002
20161216141500,180.0,179.399994,59.799998,50,62.400002,0,73.300003,76.400002,73.400002
20161216143000,180.0,177.600006,59.200002,50,80.099998,100,72.199997,76.400002,73.400002
20161216144500,180.0,175.800003,58.600001,50,86.900002,100,72.900002,76.400002,73.400002
20161216150000,180.0,172.800003,57.600001,50,103.5,100,73.300003,76.400002,73.400002
20161216151500,180.0,172.800003,57.600001,50,88.099998,100,73.5,76.400002,73.400002
20161216153000,180.0,172.800003,57.600001,50,89.5,0,73.699997,76.400002,73.400002
20161216154500,180.0,175.199997,58.399999,50,62.400002,100,72.599998,76.400002,73.400002
20161216160000,180.0,175.199997,58.399999,50,96.5,100,72.599998,76.400002,73.400002
20161216161500,180.0,178.800003,59.600001,50,102.699997,100,73.099998,76.400002,73.400002
20161216163000,180.0,174.0,58.0,50,102.699997,100,73.400002,76.400002,73.400002
20161216164500,180.0,174.0,58.0,50,88.099998,100,73.599998,76.400002,73.400002
20161216170000,180.0,177.600006,59.200002,50,63.599998,100,72.900002,76.400002,73.400002
20161216171500,180.0,175.800003,58.600001,50,83.699997,100,72.199997,76.400002,73.400002
20161216173000,180.0,175.800003,58.600001,50,95.900002,100,72.900002,76.400002,73.400002
20161216174500,180.0,175.800003,58.600001,50,92.400002,100,73.199997,76.400002,73.400002
20161216180000,180.0,175.800003,58.600001,50,94.099998,100,73.400002,76.400002,73.400002
20161216181500,180.0,179.399994,59.799998,50,71.599998,0,73.699997,76.400002,73.400002
20161216183000,180.0,175.800003,58.600001,50,62.400002,100,72.400002,76.400002,73.400002
20161216184500,180.0,175.800003,58.600001,50,101.800003,100,72.599998,76.400002,73.400002
20161216190000,180.0,178.199997,59.399999,50,90.5,100,73.0,76.400002,73.400002
20161216191500,180.0,174.600006,58.200002,50,90.5,100,73.300003,76.400002,73.400002
20161216193000,180.0,174.600006,58.200002,50,96.300003,100,73.5,76.400002,73.400002
20161216194500,180.0,174.600006,58.200002,50,64.599998,0,73.599998,76.400002,73.400002
20161216200000,180.0,174.600006,58.200002,50,61.5,100,72.300003,76.400002,73.400002
20161216201500,180.0,174.600006,58.200002,50,88.099998,100,72.599998,76.400002,73.400002
20161216203000,180.0,172.800003,57.600001,50,105.0,100,73.099998,76.400002,73.400002
20161216204500,180.0,172.800003,57.600001,50,89.900002,100,73.300003,76.400002,73.400002
20161216210000,180.0,172.800003,57.600001,51,94.099998,100,73.599998,76.400002,73.400002
20161216211500,180.0,175.800003,58.600001,51,64.0,0,73.400002,76.400002,73.400002
20161216213000,180.0,175.800003,58.600001,51,68.800003,100,72.199997,76.400002,73.400002
20161216214500,180.0,175.800003,58.600001,51,94.099998,100,72.699997,76.400002,73.400002
20161216220000,180.0,177.600006,59.200002,51,96.900002,100,73.199997,76.400002,73.400002
20161216221500,180.0,177.600006,59.200002,51,88.099998,100,73.400002,76.400002,73.400002
20161216223000,180.0,175.199997,58.399999,51,82.599998,0,73.699997,76.400002,73.400002
20161216224500,180.0,175.199997,58.399999,51,62.400002,100,72.400002,76.400002,73.400002
20161216230000,180.0,175.199997,58.399999,51,93.099998,100,72.599998,76.400002,73.400002
20161216231500,180.0,178.199997,59.399999,51,93.099998,100,73.099998,76.400002,73.400002
20161216233000,180.0,178.199997,59.399999,51,101.300003,100,73.400002,76.400002,73.400002
20161216234500,180.0,175.800003,58.600001,51,88.0,100,73.599998,76.400002,73.400002
20161217000000,180.0,180.600006,60.200002,51,61.5,100,72.599998,76.400002,73.400002
20161217001500,180.0,174.600006,58.200002,51,93.5,100,72.5,76.400002,73.400002
20161217003000,180.0,179.399994,59.799998,51,88.099998,100,73.099998,76.400002,73.400002
20161217004500,180.0,177.600006,59.200002,51,100.900002,100,73.400002,76.400002,73.400002
20161217010000,180.0,177.600006,59.200002,51,89.900002,100,73.599998,76.400002,73.400002
20161217011500,180.0,177.600006,59.200002,51,63.200001,0,73.300003,76.400002,73.400002
20161217013000,180.0,179.399994,59.799998,51,84.199997,100,72.199997,76.400002,73.400002
20161217014500,180.0,179.399994,59.799998,51,88.699997,100,72.900002,76.400002,73.400002
20161217020000,180.0,181.199997,60.399999,51,92.900002,100,73.300003,76.400002,73.400002
20161217021500,180.0,178.800003,59.600001,51,95.400002,100,73.5,76.400002,73.400002
20161217023000,180.0,178.800003,59.600001,51,81.400002,0,73.699997,76.400002,73.400002
20161217024500,180.0,178.800003,59.600001,51,61.5,100,72.400002,76.400002,73.400002
20161217030000,180.0,178.800003,59.600001,51,90.5,100,72.5,76.400002,73.400002
20161217031500,180.0,178.800003,59.600001,51,90.5,100,73.099998,76.400002,73.400002
20161217033000,180.0,178.800003,59.600001,51,97.300003,100,73.400002,76.400002,73.400002
20161217034500,180.0,175.800003,58.600001,51,88.099998,100,73.599998,76.400002,73.400002
20161217040000,180.0,178.199997,59.399999,51,64.400002,100,73.099998,76.400002,73.400002
20161217041500,180.0,172.800003,57.600001,51,84.300003,100,72.300003,76.400002,73.400002
20161217043000,180.0,178.800003,59.600001,51,93.400002,100,73.0,76.400002,73.400002
20161217044500,180.0,175.199997,58.399999,51,93.400002,100,73.300003,76.400002,73.400002
20161217050000,180.0,175.199997,58.399999,51,85.0,100,73.5,76.400002,73.400002
20161217051500,180.0,181.199997,60.399999,51,79.900002,0,73.699997,76.400002,73.400002
20161217053000,180.0,175.800003,58.600001,51,62.400002,100,72.400002,76.400002,73.400002
20161217054500,180.0,178.800003,59.600001,51,95.300003,100,72.599998,76.400002,73.400002
20161217060000,180.0,178.800003,59.600001,51,95.300003,100,73.099998,76.400002,73.400002
20161217061500,180.0,178.800003,59.600001,51,86.599998,100,73.400002,76.400002,73.400002
20161217063000,180.0,178.800003,59.600001,51,104.400002,100,73.599998,76.400002,73.400002
20161217064500,180.0,178.800003,59.600001,51,60.299999,100,72.699997,76.400002,73.400002
20161217070000,180.0,181.199997,60.399999,51,94.699997,100,72.5,76.400002,73.400002
20161217071500,180.0,181.199997,60.399999,51,93.599998,100,73.0,76.400002,73.400002
20161217073000,180.0,181.199997,60.399999,51,87.5,100,73.300003,76.400002,73.400002
20161217074500,180.0,168.600006,56.200002,51,101.0,100,73.699997,76.400002,73.400002
20161217080000,180.0,178.199997,59.399999,51,62.400002,100,72.599998,76.400002,73.400002
20161217081500,180.0,178.199997,59.399999,51,95.800003,100,72.5,76.400002,73.400002
20161217083000,180.0,178.199997,59.399999,51,97.900002,100,73.099998,76.400002,73.400002
20161217084500,180.0,181.800003,60.600001,51,88.699997,100,73.300003,76.400002,73.400002
20161217090000,180.0,181.800003,60.600001,51,92.900002,100,73.599998,76.400002,73.400002
20161217091500,180.0,179.399994,59.799998,51,62.400002,100,72.599998,76.400002,73.400002
20161217093000,180.0,191.399994,63.799998,51,86.199997,100,72.5,76.400002,73.400002
20161217094500,180.0,186.600006,62.200002,50,92.599998,100,73.199997,76.400002,73.400002
20161217100000,180.0,174.0,58.0,48,87.699997,100,73.599998,76.400002,73.400002
20161217101500,180.0,172.199997,57.399999,49,61.200001,100,72.800003,76.400002,73.400002
20161217103000,180.0,169.199997,56.399999,49,98.400002,100,72.300003,76.400002,73.400002
20161217104500,180.0,172.800003,57.600001,50,101.199997,100,73.099998,76.400002,73.400002
20161217110000,180.0,175.800003,58.600001,51,90.5,100,73.5,76.400002,73.400002
20161217111500,180.0,175.800003,58.600001,51,62.0,100,73.099998,76.400002,73.400002
20161217113000,180.0,175.800003,58.600001,51,97.599998,100,72.300003,76.400002,73.400002
20161217114500,180.0,175.800003,58.600001,51,97.599998,100,73.099998,76.400002,73.400002
20161217120000,180.0,177.600006,59.200002,51,96.599998,100,73.5,76.400002,73.400002
20161217121500,180.0,177.600006,59.200002,51,71.300003,0,73.800003,76.400002,73.400002
20161217123000,180.0,175.199997,58.399999,51,61.5,100,72.5,76.400002,73.400002
20161217124500,180.0,175.199997,58.399999,51,96.099998,100,72.599998,76.400002,73.400002
20161217130000,180.0,178.800003,59.600001,51,97.199997,100,73.300003,76.400002,73.400002
20161217131500,180.0,178.800003,59.600001,51,74.199997,0,73.800003,76.400002,73.400002
20161217133000,180.0,172.800003,57.600001,51,62.400002,100,72.400002,76.400002,73.400002
20161217134500,180.0,175.199997,58.399999,51,89.699997,100,72.599998,76.400002,73.400002
20161217140000,180.0,177.600006,59.200002,51,86.699997,100,73.400002,76.400002,73.400002
20161217141500,180.0,175.800003,58.600001,51,84.099998,0,73.699997,76.400002,73.400002
20161217143000,180.0,175.800003,58.600001,51,62.799999,100,72.599998,76.400002,73.400002
20161217144500,180.0,175.800003,58.600001,51,98.5,100,72.5,76.400002,73.400002
20161217150000,180.0,174.0,58.0,51,88.599998,100,73.199997,76.400002,73.400002
20161217151500,180.0,177.600006,59.200002,51,74.599998,0,73.699997,76.400002,73.400002
20161217153000,180.0,174.600006,58.200002,51,61.900002,100,72.400002,76.400002,73.400002
20161217154500,180.0,174.600006,58.200002,51,94.199997,100,72.599998,76.400002,73.400002
20161217160000,180.0,178.199997,59.399999,51,96.199997,100,73.300003,76.400002,73.400002
20161217161500,180.0,178.199997,59.399999,51,86.900002,0,73.699997,76.400002,73.400002
20161217163000,180.0,178.199997,59.399999,51,62.799999,100,72.599998,76.400002,73.400002
20161217164500,180.0,172.800003,57.600001,51,88.0,100,72.5,76.400002,73.400002
20161217170000,180.0,172.800003,57.600001,51,92.300003,100,73.199997,76.400002,73.400002
20161217171500,180.0,172.800003,57.600001,51,92.300003,100,73.699997,76.400002,73.400002
20161217173000,180.0,172.800003,57.600001,51,63.200001,100,72.599998,76.400002,73.400002
20161217174500,180.0,178.199997,59.399999,51,90.599998,100,72.5,76.400002,73.400002
20161217180000,180.0,181.199997,60.399999,51,83.099998,100,73.199997,76.400002,73.400002
20161217181500,180.0,183.600006,61.200002,51,81.099998,100,73.599998,76.400002,73.400002
20161217183000,180.0,187.800003,62.600001,51,67.699997,0,73.599998,76.400002,73.400002
20161217184500,180.0,185.399994,61.799998,51,66.099998,100,72.199997,76.400002,73.400002
20161217190000,180.0,185.399994,61.799998,51,88.099998,100,72.800003,76.400002,73.400002
20161217191500,180.0,182.399994,60.799998,51,91.699997,100,73.199997,76.400002,73.400002
20161217193000,180.0,186.600006,62.200002,51,73.300003,0,73.699997,76.400002,73.400002
20161217194500,180.0,186.600006,62.200002,51,62.400002,100,72.300003,76.400002,73.400002
20161217200000,180.0,184.199997,61.399999,51,97.199997,100,72.699997,76.400002,73.400002
20161217201500,180.0,177.600006,59.200002,51,90.900002,100,73.400002,76.400002,73.400002
20161217203000,180.0,186.0,62.0,51,79.0,0,73.699997,76.400002,73.400002
20161217204500,180.0,183.600006,61.200002,51,62.400002,100,72.400002,76.400002,73.400002
20161217210000,180.0,183.600006,61.200002,51,90.400002,100,72.699997,76.400002,73.400002
20161217211500,180.0,178.800003,59.600001,51,96.400002,100,73.300003,76.400002,73.400002
20161217213000,180.0,175.199997,58.399999,51,94.699997,100,73.599998,76.400002,73.400002
20161217214500,180.0,178.800003,59.600001,51,62.400002,0,73.199997,76.400002,73.400002
20161217220000,180.0,174.600006,58.200002,51,79.099998,100,72.199997,76.400002,73.400002
20161217221500,180.0,172.199997,57.399999,51,93.5,100,72.900002,76.400002,73.400002
20161217223000,180.0,172.199997,57.399999,51,100.800003,100,73.400002,76.400002,73.400002
20161217224500,180.0,172.199997,57.399999,51,100.800003,100,73.599998,76.400002,73.400002
20161217230000,180.0,174.600006,58.200002,51,62.900002,100,72.900002,76.400002,73.400002
20161217231500,180.0,178.199997,59.399999,51,97.199997,100,72.300003,76.400002,73.400002
20161217233000,180.0,175.199997,58.399999,51,95.900002,100,73.099998,76.400002,73.400002
20161217234500,180.0,175.199997,58.399999,51,104.300003,100,73.400002,76.400002,73.400002
20161218000000,180.0,177.600006,59.200002,51,74.699997,0,73.699997,76.400002,73.400002
20161218001500,180.0,177.600006,59.200002,51,62.0,100,72.5,76.400002,73.400002
20161218003000,180.0,175.199997,58.399999,51,102.800003,100,72.599998,76.400002,73.400002
20161218004500,180.0,175.199997,58.399999,51,88.699997,100,73.099998,76.400002,73.400002
20161218010000,180.0,175.199997,58.399999,51,93.5,100,73.5,76.400002,73.400002
20161218011500,180.0,179.399994,59.799998,51,65.300003,0,73.599998,76.400002,73.400002
20161218013000,180.0,183.600006,61.200002,51,62.400002,100,72.199997,76.400002,73.400002
20161218014500,180.0,183.600006,61.200002,51,94.199997,100,72.900002,76.400002,73.400002
20161218020000,180.0,187.199997,62.399999,51,98.900002,100,73.400002,76.400002,73.400002
20161218021500,180.0,187.199997,62.399999,51,85.0,100,73.599998,76.400002,73.400002
20161218023000,180.0,187.199997,62.399999,51,62.799999,100,72.699997,76.400002,73.400002
20161218024500,180.0,181.800003,60.600001,51,88.699997,100,72.400002,76.400002,73.400002
20161218030000,180.0,185.399994,61.799998,51,88.699997,100,73.099998,76.400002,73.400002
20161218031500,180.0,190.800003,63.600001,51,101.0,100,73.5,76.400002,73.400002
20161218033000,180.0,181.800003,60.600001,50,72.599998,0,73.699997,76.400002,73.400002
20161218034500,180.0,181.800003,60.600001,50,61.5,100,72.300003,76.400002,73.400002
20161218040000,180.0,178.800003,59.600001,50,93.0,100,72.599998,76.400002,73.400002
20161218041500,180.0,178.800003,59.600001,50,88.599998,100,73.099998,76.400002,73.400002
20161218043000,180.0,178.800003,59.600001,50,99.0,100,73.5,76.400002,73.400002
20161218044500,180.0,178.800003,59.600001,50,67.199997,0,73.800003,76.400002,73.400002
20161218050000,180.0,178.800003,59.600001,50,61.5,100,72.300003,76.400002,73.400002
20161218051500,180.0,180.600006,60.200002,50,87.5,100,72.599998,76.400002,73.400002
20161218053000,180.0,178.199997,59.399999,50,99.599998,100,73.199997,76.400002,73.400002
20161218054500,180.0,178.199997,59.399999,50,87.5,100,73.5,76.400002,73.400002
20161218060000,180.0,180.600006,60.200002,50,70.099998,0,73.699997,76.400002,73.400002
20161218061500,180.0,180.600006,60.200002,50,62.200001,100,72.199997,76.400002,73.400002
20161218063000,180.0,178.199997,59.399999,50,103.5,100,72.699997,76.400002,73.400002
20161218064500,180.0,178.199997,59.399999,50,87.5,100,73.099998,76.400002,73.400002
20161218070000,180.0,178.199997,59.399999,50,103.599998,100,73.400002,76.400002,73.400002
20161218071500,180.0,175.800003,58.600001,50,89.400002,100,73.5,76.400002,73.400002
20161218073000,180.0,178.199997,59.399999,50,90.599998,100,73.599998,76.400002,73.400002
20161218074500,180.0,175.800003,58.600001,50,61.299999,0,73.300003,76.400002,73.400002
20161218080000,180.0,180.600006,60.200002,51,83.599998,100,72.199997,76.400002,73.400002
20161218081500,180.0,180.600006,60.200002,51,94.900002,100,72.699997,76.400002,73.400002
20161218083000,180.0,180.600006,60.200002,51,102.699997,100,73.099998,76.400002,73.400002
20161218084500,180.0,186.0,62.0,51,92.5,100,73.199997,76.400002,73.400002
20161218090000,180.0,186.0,62.0,51,86.800003,100,73.300003,76.400002,73.400002
20161218091500,180.0,186.0,62.0,51,86.800003,100,73.400002,76.400002,73.400002
20161218093000,180.0,186.0,62.0,50,94.5,100,73.400002,76.400002,73.400002
20161218094500,180.0,186.0,62.0,50,104.300003,100,73.5,76.400002,73.400002
20161218100000,180.0,186.0,62.0,50,95.599998,100,73.400002,76.400002,73.400002
20161218101500,180.0,186.0,62.0,50,88.599998,100,73.400002,76.400002,73.400002
20161218103000,180.0,186.0,62.0,50,85.0,100,73.400002,76.400002,73.400002
20161218104500,180.0,186.0,62.0,50,89.400002,100,73.400002,76.400002,73.400002
20161218110000,180.0,186.0,62.0,50,100.400002,100,73.5,76.400002,73.400002
20161218111500,180.0,181.800003,60.600001,50,100.400002,100,73.5,76.400002,73.400002
20161218113000,180.0,181.800003,60.600001,50,91.599998,100,73.5,76.400002,73.400002
20161218114500,180.0,186.600006,62.200002,50,86.599998,100,73.400002,76.400002,73.400002
20161218120000,180.0,186.600006,62.200002,50,86.599998,100,73.400002,76.400002,73.400002
20161218121500,180.0,183.600006,61.200002,50,92.800003,100,73.400002,76.400002,73.400002
20161218123000,180.0,183.600006,61.200002,50,103.5,100,73.5,76.400002,73.400002
20161218124500,180.0,183.600006,61.200002,50,96.599998,100,73.400002,76.400002,73.400002
20161218130000,180.0,183.600006,61.200002,50,89.300003,100,73.400002,76.400002,73.400002
20161218131500,180.0,183.600006,61.200002,50,85.0,100,73.400002,76.400002,73.400002
20161218133000,180.0,186.0,62.0,50,88.199997,100,73.400002,76.400002,73.400002
20161218134500,180.0,181.800003,60.600001,50,98.599998,100,73.400002,76.400002,73.400002
20161218140000,180.0,186.0,62.0,50,101.900002,100,73.400002,76.400002,73.400002
20161218141500,180.0,183.600006,61.200002,50,93.5,100,73.300003,76.400002,73.400002
20161218143000,180.0,186.600006,62.200002,50,87.5,100,73.199997,76.400002,73.400002
20161218144500,180.0,183.600006,61.200002,50,88.5,100,73.199997,76.400002,73.400002
20161218150000,180.0,183.600006,61.200002,50,98.800003,100,73.199997,76.400002,73.400002
20161218151500,180.0,183.600006,61.200002,50,100.199997,100,73.199997,76.400002,73.400002
20161218153000,180.0,183.600006,61.200002,50,92.199997,100,73.199997,76.400002,73.400002
20161218154500,180.0,183.600006,61.200002,50,87.0,100,73.199997,76.400002,73.400002
20161218160000,180.0,183.600006,61.200002,50,88.099998,100,73.199997,76.400002,73.400002
20161218161500,180.0,183.600006,61.200002,50,97.400002,100,73.199997,76.400002,73.400002
20161218163000,180.0,174.600006,58.200002,51,102.599998,100,73.099998,76.400002,73.400002
20161218164500,180.0,177.600006,59.200002,51,92.900002,100,73.0,76.400002,73.400002
20161218170000,180.0,177.600006,59.200002,51,88.5,100,72.900002,76.400002,73.400002
20161218171500,180.0,180.600006,60.200002,51,88.5,100,72.900002,76.400002,73.400002
20161218173000,180.0,180.600006,60.200002,51,98.400002,100,72.900002,76.400002,73.400002
20161218174500,180.0,180.600006,60.200002,51,108.400002,100,72.900002,76.400002,73.400002
20161218180000,180.0,184.199997,61.399999,51,99.5,100,72.900002,76.400002,73.400002
20161218181500,180.0,186.600006,62.200002,51,93.400002,100,73.0,76.400002,73.400002
20161218183000,180.0,186.600006,62.200002,51,88.699997,100,73.099998,76.400002,73.400002
20161218184500,180.0,186.600006,62.200002,51,97.5,100,73.099998,76.400002,73.400002
20161218190000,180.0,182.399994,60.799998,50,104.400002,100,73.099998,76.400002,73.400002
20161218191500,180.0,182.399994,60.799998,50,95.900002,100,73.0,76.400002,73.400002
20161218193000,180.0,182.399994,60.799998,50,90.400002,100,72.900002,76.400002,73.400002
20161218194500,180.0,182.399994,60.799998,50,89.300003,100,72.900002,76.400002,73.400002
20161218200000,180.0,182.399994,60.799998,50,97.599998,100,72.800003,76.400002,73.400002
20161218201500,180.0,185.399994,61.799998,50,106.800003,100,72.800003,76.400002,73.400002
20161218203000,180.0,185.399994,61.799998,50,97.800003,100,72.800003,76.400002,73.400002
20161218204500,180.0,182.399994,60.799998,50,92.300003,100,72.800003,76.400002,73.400002
20161218210000,180.0,182.399994,60.799998,50,89.300003,100,72.800003,76.400002,73.400002
20161218211500,180.0,182.399994,60.799998,50,96.699997,100,72.800003,76.400002,73.400002
20161218213000,180.0,182.399994,60.799998,50,107.599998,100,72.699997,76.400002,73.400002
20161218214500,180.0,182.399994,60.799998,50,98.699997,100,72.800003,76.400002,73.400002
20161218220000,180.0,182.399994,60.799998,50,92.599998,100,72.699997,76.400002,73.400002
20161218221500,180.0,185.399994,61.799998,50,88.099998,100,72.699997,76.400002,73.400002
20161218223000,180.0,185.399994,61.799998,50,95.199997,100,72.699997,76.400002,73.400002
