PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218224500,180.0,185.399994,61.799998,50,107.599998,100,72.699997,76.400002,73.400002
20161218230000,180.0,181.199997,60.399999,50,98.900002,100,72.699997,76.400002,73.400002
20161218231500,180.0,181.199997,60.399999,50,91.699997,100,72.699997,76.400002,73.400002
20161218233000,180.0,185.399994,61.799998,50,88.099998,100,72.599998,76.400002,73.400002
20161218234500,180.0,185.399994,61.799998,50,94.900002,100,72.599998,76.400002,73.400002
20161219000000,180.0,180.600006,60.200002,50,107.699997,100,72.599998,76.400002,73.400002
20161219001500,180.0,175.800003,58.600001,50,97.599998,100,72.599998,76.400002,73.400002
20161219003000,180.0,177.600006,59.200002,50,91.199997,100,72.599998,76.400002,73.400002
20161219004500,180.0,177.600006,59.200002,50,91.199997,100,72.599998,76.400002,73.400002
20161219010000,180.0,175.800003,58.600001,50,101.400002,100,72.599998,76.400002,73.400002
20161219011500,180.0,178.199997,59.399999,50,105.099998,100,72.599998,76.400002,73.400002
20161219013000,180.0,178.199997,59.399999,50,96.300003,100,72.5,76.400002,73.400002
20161219014500,180.0,175.199997,58.399999,50,90.400002,100,72.400002,76.400002,73.400002
20161219020000,180.0,175.199997,58.399999,50,92.300003,100,72.5,76.400002,73.400002
20161219021500,180.0,175.199997,58.399999,50,105.900002,100,72.400002,76.400002,73.400002
20161219023000,180.0,178.199997,59.399999,50,100.900002,100,72.400002,76.400002,73.400002
20161219024500,180.0,178.199997,59.399999,50,93.099998,100,72.400002,76.400002,73.400002
20161219030000,180.0,171.0,57.0,50,90.599998,100,72.400002,76.400002,73.400002
20161219031500,180.0,178.199997,59.399999,50,99.5,100,72.300003,76.400002,73.400002
20161219033000,180.0,178.199997,59.399999,50,106.800003,100,72.400002,76.400002,73.400002
20161219034500,180.0,183.600006,61.200002,50,95.300003,100,72.300003,76.400002,73.400002
20161219040000,180.0,183.600006,61.200002,50,89.400002,100,72.400002,76.400002,73.400002
20161219041500,180.0,183.600006,61.200002,50,92.800003,100,72.300003,76.400002,73.400002
20161219043000,180.0,186.0,62.0,50,106.800003,100,72.300003,76.400002,73.400002
20161219044500,180.0,186.0,62.0,50,96.300003,100,72.300003,76.400002,73.400002
20161219050000,180.0,183.600006,61.200002,50,89.800003,100,72.300003,76.400002,73.400002
20161219051500,180.0,183.600006,61.200002,50,91.900002,100,72.300003,76.400002,73.400002
20161219053000,180.0,183.600006,61.200002,50,106.0,100,72.300003,76.400002,73.400002
20161219054500,180.0,183.600006,61.200002,50,98.199997,100,72.300003,76.400002,73.400002
20161219060000,180.0,183.600006,61.200002,50,91.0,100,72.300003,76.400002,73.400002
20161219061500,180.0,183.600006,61.200002,50,93.199997,100,72.300003,76.400002,73.400002
20161219063000,180.0,183.600006,61.200002,50,105.099998,100,72.300003,76.400002,73.400002
20161219064500,180.0,183.600006,61.200002,50,92.900002,100,72.199997,76.400002,73.400002
20161219070000,180.0,183.600006,61.200002,50,90.5,100,72.199997,76.400002,73.400002
20161219071500,180.0,186.0,62.0,50,106.599998,100,72.199997,76.400002,73.400002
20161219073000,180.0,182.399994,60.799998,50,93.800003,100,72.199997,76.400002,73.400002
20161219074500,180.0,178.800003,59.600001,50,88.300003,100,72.099998,76.400002,73.400002
20161219080000,180.0,185.399994,61.799998,50,101.300003,100,72.099998,76.400002,73.400002
20161219081500,180.0,185.399994,61.799998,50,98.900002,100,72.099998,76.400002,73.400002
20161219083000,180.0,174.600006,58.200002,50,91.099998,100,72.099998,76.400002,73.400002
20161219084500,180.0,177.600006,59.200002,50,92.699997,100,72.099998,76.400002,73.400002
20161219090000,180.0,175.800003,58.600001,50,107.599998,100,72.099998,76.400002,73.400002
20161219091500,180.0,183.600006,61.200002,52,95.199997,100,71.900002,76.400002,73.400002
20161219093000,180.0,183.600006,61.200002,52,87.5,100,71.900002,76.400002,73.400002
20161219094500,180.0,183.600006,61.200002,52,96.300003,100,72.0,76.400002,73.400002
20161219100000,180.0,190.199997,63.399999,52,104.400002,100,72.099998,76.400002,73.400002
20161219101500,180.0,184.199997,61.399999,51,94.599998,100,72.0,76.400002,73.400002
20161219103000,180.0,184.199997,61.399999,50,88.699997,100,72.099998,76.400002,73.400002
20161219104500,180.0,184.199997,61.399999,50,95.599998,100,72.400002,76.400002,73.400002
20161219110000,180.0,181.800003,60.600001,50,105.900002,100,72.599998,76.400002,73.400002
20161219111500,180.0,179.399994,59.799998,50,92.400002,100,72.400002,76.400002,73.400002
20161219113000,180.0,181.199997,60.399999,50,92.400002,100,71.900002,76.400002,73.400002
20161219114500,180.0,177.600006,59.200002,50,108.800003,100,71.900002,76.400002,73.400002
20161219120000,180.0,181.800003,60.600001,50,94.699997,100,71.699997,76.400002,73.400002
20161219121500,180.0,181.800003,60.600001,50,91.099998,100,71.699997,76.400002,73.400002
20161219123000,180.0,181.800003,60.600001,50,107.0,100,71.699997,76.400002,73.400002
20161219124500,180.0,178.800003,59.600001,50,96.400002,100,71.699997,76.400002,73.400002
20161219130000,180.0,178.800003,59.600001,50,91.699997,100,71.599998,76.400002,73.400002
20161219131500,180.0,178.800003,59.600001,50,109.5,100,71.900002,76.400002,73.400002
20161219133000,180.0,178.800003,59.600001,50,92.900002,100,72.300003,76.400002,73.400002
20161219134500,180.0,178.800003,59.600001,50,95.800003,100,72.599998,76.400002,73.400002
20161219140000,180.0,175.800003,58.600001,50,106.5,100,72.800003,76.400002,73.400002
20161219141500,180.0,172.199997,57.399999,50,90.400002,100,73.0,76.400002,73.400002
20161219143000,180.0,175.199997,58.399999,50,103.5,100,73.0,76.400002,73.400002
20161219144500,180.0,177.600006,59.200002,50,91.199997,100,73.099998,76.400002,73.400002
20161219150000,180.0,175.199997,58.399999,50,106.900002,100,73.099998,76.400002,73.400002
20161219151500,180.0,172.800003,57.600001,50,97.099998,100,73.199997,76.400002,73.400002
20161219153000,180.0,175.800003,58.600001,50,91.699997,100,73.300003,76.400002,73.400002
20161219154500,180.0,172.800003,57.600001,50,108.199997,100,73.300003,76.400002,73.400002
20161219160000,180.0,172.800003,57.600001,50,97.599998,100,73.400002,76.400002,73.400002
20161219161500,180.0,178.199997,59.399999,50,90.5,100,73.400002,76.400002,73.400002
20161219163000,180.0,174.600006,58.200002,50,100.099998,100,73.5,76.400002,73.400002
20161219164500,180.0,172.800003,57.600001,50,100.099998,100,73.5,76.400002,73.400002
20161219170000,180.0,172.800003,57.600001,50,91.5,100,73.599998,76.400002,73.400002
20161219171500,180.0,174.600006,58.200002,50,93.0,100,73.599998,76.400002,73.400002
20161219173000,180.0,177.600006,59.200002,50,104.099998,100,73.599998,76.400002,73.400002
20161219174500,180.0,172.800003,57.600001,50,104.099998,100,73.599998,76.400002,73.400002
20161219180000,180.0,174.600006,58.200002,50,93.400002,100,73.599998,76.400002,73.400002
20161219181500,180.0,172.800003,57.600001,50,89.900002,100,73.599998,76.400002,73.400002
20161219183000,180.0,172.800003,57.600001,50,97.800003,100,73.599998,76.400002,73.400002
20161219184500,180.0,172.800003,57.600001,50,109.199997,100,73.599998,76.400002,73.400002
20161219190000,180.0,174.600006,58.200002,50,99.699997,100,73.5,76.400002,73.400002
20161219191500,180.0,174.600006,58.200002,50,92.800003,100,73.5,76.400002,73.400002
20161219193000,180.0,174.600006,58.200002,51,90.5,100,73.599998,76.400002,73.400002
20161219194500,180.0,174.600006,58.200002,51,98.900002,100,73.5,76.400002,73.400002
20161219200000,180.0,174.600006,58.200002,51,108.599998,100,73.400002,76.400002,73.400002
20161219201500,180.0,174.600006,58.200002,51,97.0,100,73.400002,76.400002,73.400002
20161219203000,180.0,177.600006,59.200002,51,89.900002,100,73.400002,76.699997,73.699997
20161219204500,180.0,177.600006,59.200002,51,91.699997,100,73.400002,76.699997,73.699997
20161219210000,180.0,175.800003,58.600001,51,99.800003,100,73.400002,76.699997,73.699997
20161219211500,180.0,177.600006,59.200002,51,107.5,100,73.5,76.699997,73.699997
20161219213000,180.0,175.199997,58.399999,51,96.400002,100,73.400002,76.699997,73.699997
20161219214500,180.0,175.199997,58.399999,51,90.300003,100,73.400002,76.699997,73.699997
20161219220000,180.0,178.800003,59.600001,51,90.300003,100,73.300003,76.699997,73.699997
20161219221500,180.0,187.800003,62.600001,51,99.599998,100,73.400002,76.699997,73.699997
20161219223000,180.0,187.800003,62.600001,51,105.099998,100,73.199997,76.699997,73.699997
20161219224500,180.0,183.600006,61.200002,50,96.5,100,73.300003,76.699997,73.699997
20161219230000,180.0,183.600006,61.200002,50,89.800003,100,73.300003,76.699997,73.699997
20161219231500,180.0,183.600006,61.200002,50,89.800003,100,73.300003,76.699997,73.699997
20161219233000,180.0,183.600006,61.200002,50,98.599998,100,73.300003,76.699997,73.699997
20161219234500,180.0,183.600006,61.200002,50,107.400002,100,73.300003,76.699997,73.699997
20161220000000,180.0,183.600006,61.200002,50,95.900002,100,73.199997,76.699997,73.699997
20161220001500,180.0,183.600006,61.200002,50,89.800003,100,73.199997,76.699997,73.699997
20161220003000,180.0,183.600006,61.200002,50,88.800003,100,73.199997,76.699997,73.699997
20161220004500,180.0,183.600006,61.200002,50,96.800003,100,73.199997,76.699997,73.699997
20161220010000,180.0,183.600006,61.200002,50,107.599998,100,73.199997,76.699997,73.699997
20161220011500,180.0,183.600006,61.200002,50,98.599998,100,73.099998,76.699997,73.699997
20161220013000,180.0,183.600006,61.200002,50,91.699997,100,73.099998,76.699997,73.699997
20161220014500,180.0,183.600006,61.200002,50,89.199997,100,73.099998,76.699997,73.699997
20161220020000,180.0,183.600006,61.200002,50,96.199997,100,73.099998,76.699997,73.699997
20161220021500,180.0,180.600006,60.200002,50,107.5,100,73.099998,76.699997,73.699997
20161220023000,180.0,180.600006,60.200002,50,97.5,100,73.099998,76.699997,73.699997
20161220024500,180.0,180.600006,60.200002,50,90.5,100,73.0,76.699997,73.699997
20161220030000,180.0,180.600006,60.200002,50,90.5,100,72.900002,76.699997,73.699997
20161220031500,180.0,177.600006,59.200002,50,99.900002,100,72.900002,76.699997,73.699997
20161220033000,180.0,175.800003,58.600001,50,106.699997,100,72.900002,76.699997,73.699997
20161220034500,180.0,177.600006,59.200002,50,95.900002,100,72.900002,76.699997,73.699997
20161220040000,180.0,177.600006,59.200002,50,90.800003,100,72.900002,76.699997,73.699997
20161220041500,180.0,179.399994,59.799998,50,90.800003,100,72.900002,76.699997,73.699997
20161220043000,180.0,179.399994,59.799998,50,99.800003,100,72.900002,76.699997,73.699997
20161220044500,180.0,179.399994,59.799998,50,106.800003,100,72.900002,76.699997,73.699997
20161220050000,180.0,179.399994,59.799998,50,96.5,100,72.900002,76.699997,73.699997
20161220051500,180.0,181.199997,60.399999,50,91.099998,100,72.900002,76.699997,73.699997
20161220053000,180.0,181.199997,60.399999,50,90.0,100,72.900002,76.699997,73.699997
20161220054500,180.0,181.199997,60.399999,50,98.599998,100,72.900002,76.699997,73.699997
20161220060000,180.0,181.199997,60.399999,50,106.699997,100,72.900002,76.699997,73.699997
20161220061500,180.0,183.600006,61.200002,50,94.099998,100,72.800003,76.699997,73.699997
20161220063000,180.0,183.600006,61.200002,50,88.099998,100,72.699997,76.699997,73.699997
20161220064500,180.0,174.600006,58.200002,50,98.0,100,72.699997,76.699997,73.699997
20161220070000,180.0,174.600006,58.200002,50,104.0,100,72.699997,76.699997,73.699997
20161220071500,180.0,172.800003,57.600001,50,93.5,100,72.599998,76.699997,73.699997
20161220073000,180.0,174.600006,58.200002,50,92.400002,100,72.599998,76.699997,73.699997
20161220074500,180.0,174.600006,58.200002,50,108.0,100,72.5,76.699997,73.699997
20161220080000,180.0,172.800003,57.600001,50,98.699997,100,72.400002,76.699997,73.699997
20161220081500,180.0,175.199997,58.399999,50,89.800003,100,72.400002,76.699997,73.699997
20161220083000,180.0,175.199997,58.399999,50,96.099998,100,72.400002,76.699997,73.699997
20161220084500,180.0,175.199997,58.399999,50,108.400002,100,72.400002,76.699997,73.699997
20161220090000,180.0,175.199997,58.399999,50,94.699997,100,72.300003,76.699997,73.699997
20161220091500,180.0,178.199997,59.399999,50,91.0,100,72.300003,76.699997,73.699997
20161220093000,180.0,174.600006,58.200002,50,107.099998,100,72.400002,76.699997,73.699997
20161220094500,180.0,178.800003,59.600001,50,98.800003,100,72.400002,76.699997,73.699997
20161220100000,180.0,180.600006,60.200002,50,89.900002,100,72.599998,76.699997,73.699997
20161220101500,180.0,178.199997,59.399999,50,98.5,100,72.599998,76.699997,73.699997
20161220103000,180.0,175.800003,58.600001,50,101.5,100,72.699997,76.699997,73.699997
20161220104500,180.0,172.800003,57.600001,50,89.900002,100,72.800003,76.699997,73.699997
20161220110000,180.0,172.800003,57.600001,50,99.300003,100,72.900002,76.699997,73.699997
20161220111500,180.0,172.800003,57.600001,50,104.300003,100,73.0,76.699997,73.699997
20161220113000,180.0,172.800003,57.600001,50,92.800003,100,73.199997,76.699997,73.699997
20161220114500,180.0,172.800003,57.600001,50,92.800003,100,73.300003,76.699997,73.699997
20161220120000,180.0,174.600006,58.200002,51,111.699997,100,73.5,76.699997,73.699997
20161220121500,180.0,174.600006,58.200002,51,90.400002,100,73.699997,76.699997,73.699997
20161220123000,180.0,177.600006,59.200002,51,96.199997,100,73.900002,76.699997,73.699997
20161220124500,180.0,174.0,58.0,51,62.400002,0,73.599998,76.699997,73.699997
20161220130000,180.0,174.0,58.0,51,86.900002,100,72.400002,76.699997,73.699997
20161220131500,180.0,178.800003,59.600001,51,102.5,100,73.099998,76.699997,73.699997
20161220133000,180.0,178.800003,59.600001,51,87.400002,100,73.5,76.699997,73.699997
20161220134500,180.0,178.800003,59.600001,51,96.099998,100,73.599998,76.699997,73.699997
20161220140000,180.0,178.800003,59.600001,51,96.099998,100,73.800003,76.699997,73.699997
20161220141500,180.0,178.800003,59.600001,51,88.199997,100,73.800003,76.699997,73.699997
20161220143000,180.0,175.199997,58.399999,51,73.599998,0,74.0,76.699997,73.699997
20161220144500,180.0,175.199997,58.399999,51,71.0,100,72.400002,76.699997,73.699997
20161220150000,180.0,172.199997,57.399999,51,106.0,100,72.900002,76.699997,73.699997
20161220151500,180.0,177.600006,59.200002,51,92.599998,100,73.199997,76.699997,73.699997
20161220153000,180.0,175.800003,58.600001,51,94.800003,100,73.400002,76.699997,73.699997
20161220154500,180.0,175.800003,58.600001,51,94.800003,100,73.599998,76.699997,73.699997
20161220160000,180.0,175.800003,58.600001,51,104.300003,100,73.699997,76.699997,73.699997
20161220161500,180.0,175.800003,58.600001,51,104.300003,100,73.800003,76.699997,73.699997
20161220163000,180.0,177.600006,59.200002,51,93.199997,0,74.0,76.699997,73.699997
20161220164500,180.0,174.600006,58.200002,51,63.200001,100,72.699997,76.699997,73.699997
20161220170000,180.0,174.600006,58.200002,51,100.900002,100,72.699997,76.699997,73.699997
20161220171500,180.0,174.600006,58.200002,51,87.5,100,73.199997,76.699997,73.699997
20161220173000,180.0,174.600006,58.200002,51,105.5,100,73.400002,76.699997,73.699997
20161220174500,180.0,174.600006,58.200002,51,91.599998,100,73.5,76.699997,73.699997
20161220180000,180.0,177.600006,59.200002,51,90.5,100,73.599998,76.699997,73.699997
20161220181500,180.0,179.399994,59.799998,51,102.0,100,73.699997,76.699997,73.699997
20161220183000,180.0,179.399994,59.799998,51,86.199997,100,73.800003,76.699997,73.699997
20161220184500,180.0,179.399994,59.799998,51,95.800003,100,73.800003,76.699997,73.699997
20161220190000,180.0,179.399994,59.799998,51,93.599998,100,73.800003,76.699997,73.699997
20161220191500,180.0,179.399994,59.799998,51,93.599998,100,73.800003,76.699997,73.699997
20161220193000,180.0,177.600006,59.200002,51,95.400002,100,73.900002,76.699997,73.699997
20161220194500,180.0,179.399994,59.799998,51,87.699997,100,73.800003,76.699997,73.699997
20161220200000,180.0,179.399994,59.799998,51,105.300003,100,73.900002,76.699997,73.699997
20161220201500,180.0,175.800003,58.600001,51,65.300003,100,73.400002,76.699997,73.699997
20161220203000,180.0,175.800003,58.600001,51,87.699997,100,72.400002,76.699997,73.699997
20161220204500,180.0,175.800003,58.600001,51,103.400002,100,72.699997,76.699997,73.699997
20161220210000,180.0,179.399994,59.799998,51,88.699997,100,73.0,76.699997,73.699997
20161220211500,180.0,179.399994,59.799998,51,110.099998,100,73.300003,76.699997,73.699997
20161220213000,180.0,177.600006,59.200002,51,92.599998,100,73.400002,76.699997,73.699997
20161220214500,180.0,177.600006,59.200002,51,95.099998,100,73.5,76.699997,73.699997
20161220220000,180.0,177.600006,59.200002,51,95.099998,100,73.599998,76.699997,73.699997
20161220221500,180.0,177.600006,59.200002,51,88.099998,100,73.599998,76.699997,73.699997
20161220223000,180.0,179.399994,59.799998,51,106.900002,100,73.599998,76.699997,73.699997
20161220224500,180.0,175.800003,58.600001,51,86.900002,100,73.699997,76.699997,73.699997
20161220230000,180.0,172.199997,57.399999,51,93.900002,100,73.699997,76.699997,73.699997
20161220231500,180.0,178.199997,59.399999,51,100.099998,100,73.699997,76.699997,73.699997
20161220233000,180.0,175.199997,58.399999,51,87.400002,100,73.699997,76.699997,73.699997
20161220234500,180.0,187.199997,62.399999,51,90.199997,100,73.699997,76.699997,73.699997
20161221000000,180.0,187.199997,62.399999,51,106.800003,100,73.800003,76.699997,73.699997
20161221001500,180.0,187.199997,62.399999,51,92.900002,100,73.800003,76.699997,73.699997
20161221003000,180.0,187.199997,62.399999,51,86.900002,100,73.800003,76.699997,73.699997
20161221004500,180.0,187.199997,62.399999,51,100.099998,100,73.800003,76.699997,73.699997
20161221010000,180.0,183.600006,61.200002,51,97.0,100,73.800003,76.699997,73.699997
20161221011500,180.0,186.600006,62.200002,51,85.599998,100,73.800003,76.699997,73.699997
20161221013000,180.0,181.800003,60.600001,51,100.099998,100,73.800003,76.699997,73.699997
20161221014500,180.0,186.0,62.0,51,95.300003,100,73.800003,76.699997,73.699997
20161221020000,180.0,182.399994,60.799998,51,86.199997,100,73.800003,76.699997,73.699997
20161221021500,180.0,186.600006,62.200002,51,91.5,100,73.800003,76.699997,73.699997
20161221023000,180.0,186.600006,62.200002,51,104.800003,100,73.800003,76.699997,73.699997
20161221024500,180.0,184.199997,61.399999,51,92.300003,100,73.800003,76.699997,73.699997
20161221030000,180.0,186.600006,62.200002,51,86.199997,100,73.800003,76.699997,73.699997
20161221031500,180.0,186.600006,62.200002,51,100.0,100,73.800003,76.699997,73.699997
20161221033000,180.0,186.600006,62.200002,51,98.199997,100,73.800003,76.699997,73.699997
20161221034500,180.0,186.600006,62.200002,51,87.800003,100,73.800003,76.699997,73.699997
20161221040000,180.0,186.600006,62.200002,51,89.300003,100,73.800003,76.699997,73.699997
20161221041500,180.0,184.199997,61.399999,51,107.199997,100,73.800003,76.699997,73.699997
20161221043000,180.0,184.199997,61.399999,51,92.199997,100,73.800003,76.699997,73.699997
20161221044500,180.0,184.199997,61.399999,51,86.400002,100,73.800003,76.699997,73.699997
20161221050000,180.0,184.199997,61.399999,51,102.199997,100,73.800003,76.699997,73.699997
20161221051500,180.0,184.199997,61.399999,51,93.400002,100,73.800003,76.699997,73.699997
20161221053000,180.0,186.600006,62.200002,51,86.300003,100,73.800003,76.699997,73.699997
20161221054500,180.0,186.600006,62.200002,51,102.199997,100,73.800003,76.699997,73.699997
20161221060000,180.0,184.199997,61.399999,51,95.400002,100,73.800003,76.699997,73.699997
20161221061500,180.0,184.199997,61.399999,51,86.199997,100,73.800003,76.699997,73.699997
20161221063000,180.0,181.800003,60.600001,51,97.800003,100,73.800003,76.699997,73.699997
20161221064500,180.0,179.399994,59.799998,51,97.800003,100,73.800003,76.699997,73.699997
20161221070000,180.0,179.399994,59.799998,51,87.5,100,73.699997,76.699997,73.699997
20161221071500,180.0,179.399994,59.799998,51,96.199997,100,73.699997,76.699997,73.699997
20161221073000,180.0,184.199997,61.399999,51,99.400002,100,73.800003,76.699997,73.699997
20161221074500,180.0,181.199997,60.399999,51,87.5,100,73.699997,76.699997,73.699997
20161221080000,180.0,181.199997,60.399999,51,103.099998,100,73.699997,76.699997,73.699997
20161221081500,180.0,183.600006,61.200002,51,87.5,100,73.800003,76.699997,73.699997
20161221083000,180.0,183.600006,61.200002,51,107.599998,100,73.900002,76.699997,73.699997
20161221084500,180.0,178.199997,59.399999,51,88.400002,100,73.800003,76.699997,73.699997
20161221090000,180.0,186.0,62.0,51,99.400002,100,73.900002,76.699997,73.699997
20161221091500,180.0,186.0,62.0,51,60.0,100,72.800003,76.699997,73.699997
20161221093000,180.0,183.600006,61.200002,51,93.699997,100,72.699997,76.699997,73.699997
20161221094500,180.0,187.199997,62.399999,51,93.699997,100,73.199997,76.699997,73.699997
20161221100000,180.0,187.199997,62.399999,51,91.0,100,73.400002,76.699997,73.699997
20161221101500,180.0,187.199997,62.399999,51,99.800003,100,73.5,76.699997,73.699997
20161221103000,180.0,183.600006,61.200002,51,87.5,100,73.599998,76.699997,73.699997
20161221104500,180.0,186.600006,62.200002,51,98.099998,100,73.800003,76.699997,73.699997
20161221110000,180.0,186.600006,62.200002,51,89.5,100,73.900002,76.699997,73.699997
20161221111500,180.0,182.399994,60.799998,51,63.200001,100,72.900002,76.699997,73.699997
20161221113000,180.0,186.600006,62.200002,51,95.400002,100,72.699997,76.699997,73.699997
20161221114500,180.0,181.199997,60.399999,51,88.099998,100,73.199997,76.699997,73.699997
20161221120000,180.0,185.399994,61.799998,51,95.300003,100,73.5,76.699997,73.699997
20161221121500,180.0,185.399994,61.799998,51,99.300003,100,73.699997,76.699997,73.699997
20161221123000,180.0,180.600006,60.200002,51,89.099998,100,73.800003,76.699997,73.699997
20161221124500,180.0,184.199997,61.399999,51,64.400002,100,73.300003,76.699997,73.699997
20161221130000,180.0,179.399994,59.799998,51,97.900002,100,72.599998,76.699997,73.699997
20161221131500,180.0,179.399994,59.799998,51,95.199997,100,73.300003,76.699997,73.699997
20161221133000,180.0,185.399994,61.799998,51,88.0,100,73.800003,76.699997,73.699997
20161221134500,180.0,187.800003,62.600001,51,64.400002,100,73.199997,76.699997,73.699997
20161221140000,180.0,181.800003,60.600001,51,91.099998,100,72.599998,76.699997,73.699997
20161221141500,180.0,186.600006,62.200002,51,86.900002,100,73.5,76.699997,73.699997
20161221143000,180.0,186.600006,62.200002,51,89.199997,100,73.900002,76.699997,73.699997
20161221144500,180.0,182.399994,60.799998,51,60.799999,100,72.900002,76.699997,73.699997
20161221150000,180.0,186.0,62.0,51,95.599998,100,72.900002,76.699997,73.699997
20161221151500,180.0,186.0,62.0,51,96.599998,100,73.5,76.699997,73.699997
20161221153000,180.0,183.600006,61.200002,51,86.199997,100,73.800003,76.699997,73.699997
20161221154500,180.0,187.800003,62.600001,51,63.200001,100,72.900002,76.699997,73.699997
20161221160000,180.0,184.199997,61.399999,51,87.5,100,72.699997,76.699997,73.699997
20161221161500,180.0,184.199997,61.399999,51,101.699997,100,73.5,76.699997,73.699997
20161221163000,180.0,184.199997,61.399999,51,89.300003,100,73.699997,76.699997,73.699997
20161221164500,180.0,181.800003,60.600001,51,91.099998,100,74.0,76.699997,73.699997
20161221170000,180.0,184.199997,61.399999,51,62.400002,100,72.699997,76.699997,73.699997
20161221171500,180.0,180.600006,60.200002,51,87.400002,100,72.900002,76.699997,73.699997
20161221173000,180.0,184.199997,61.399999,51,104.099998,100,73.400002,76.699997,73.699997
20161221174500,180.0,184.199997,61.399999,51,86.900002,100,73.699997,76.699997,73.699997
20161221180000,180.0,181.199997,60.399999,51,95.400002,100,73.900002,76.699997,73.699997
20161221181500,180.0,184.199997,61.399999,51,61.599998,100,72.900002,76.699997,73.699997
20161221183000,180.0,184.199997,61.399999,51,85.599998,100,72.800003,76.699997,73.699997
20161221184500,180.0,184.199997,61.399999,51,102.599998,100,73.400002,76.699997,73.699997
20161221190000,180.0,181.800003,60.600001,51,90.300003,100,73.599998,76.699997,73.699997
20161221191500,180.0,181.800003,60.600001,51,86.199997,100,73.800003,76.699997,73.699997
20161221193000,180.0,181.800003,60.600001,51,77.5,0,74.0,76.699997,73.699997
20161221194500,180.0,185.399994,61.799998,51,61.599998,100,72.599998,76.699997,73.699997
20161221200000,180.0,185.399994,61.799998,51,92.099998,100,72.900002,76.699997,73.699997
20161221201500,180.0,180.600006,60.200002,51,98.5,100,73.400002,76.699997,73.699997
20161221203000,180.0,180.600006,60.200002,51,87.5,100,73.599998,76.699997,73.699997
20161221204500,180.0,180.600006,60.200002,51,96.5,100,73.800003,76.699997,73.699997
20161221210000,180.0,180.600006,60.200002,51,71.5,0,74.0,76.699997,73.699997
20161221211500,180.0,180.600006,60.200002,51,62.0,100,72.5,76.699997,73.699997
20161221213000,180.0,180.600006,60.200002,51,101.0,100,73.0,76.699997,73.699997
20161221214500,180.0,180.600006,60.200002,51,88.699997,100,73.400002,76.699997,73.699997
20161221220000,180.0,180.600006,60.200002,51,88.699997,100,73.599998,76.699997,73.699997
20161221221500,180.0,180.600006,60.200002,51,101.400002,100,73.800003,76.699997,73.699997
20161221223000,180.0,180.600006,60.200002,51,87.5,100,73.900002,76.699997,73.699997
20161221224500,180.0,180.600006,60.200002,51,62.0,100,72.900002,76.699997,73.699997
20161221230000,180.0,180.600006,60.200002,51,94.900002,100,72.599998,76.699997,73.699997
20161221231500,180.0,180.600006,60.200002,51,87.400002,100,73.199997,76.699997,73.699997
20161221233000,180.0,180.600006,60.200002,51,101.199997,100,73.5,76.699997,73.699997
20161221234500,180.0,180.600006,60.200002,51,88.800003,100,73.699997,76.699997,73.699997
20161222000000,180.0,180.600006,60.200002,51,93.900002,100,73.900002,76.699997,73.699997
20161222001500,180.0,180.600006,60.200002,51,60.799999,100,73.0,76.699997,73.699997
20161222003000,180.0,180.600006,60.200002,51,86.199997,100,72.699997,76.699997,73.699997
20161222004500,180.0,180.600006,60.200002,51,105.099998,100,73.300003,76.699997,73.699997
20161222010000,180.0,178.199997,59.399999,51,88.699997,100,73.5,76.699997,73.699997
20161222011500,180.0,178.199997,59.399999,51,93.400002,100,73.699997,76.699997,73.699997
20161222013000,180.0,178.199997,59.399999,51,98.0,100,73.900002,76.699997,73.699997
20161222014500,180.0,178.199997,59.399999,51,65.0,0,73.599998,76.699997,73.699997
20161222020000,180.0,178.199997,59.399999,51,99.599998,100,72.400002,76.699997,73.699997
20161222021500,180.0,175.800003,58.600001,51,87.599998,100,73.099998,76.699997,73.699997
20161222023000,180.0,177.600006,59.200002,51,96.599998,100,73.5,76.699997,73.699997
20161222024500,180.0,175.800003,58.600001,51,94.199997,100,73.699997,76.699997,73.699997
20161222030000,180.0,177.600006,59.200002,51,86.800003,100,73.800003,76.699997,73.699997
20161222031500,180.0,177.600006,59.200002,51,80.900002,0,74.0,76.699997,73.699997
20161222033000,180.0,174.600006,58.200002,51,62.0,100,72.599998,76.699997,73.699997
20161222034500,180.0,178.199997,59.399999,51,95.900002,100,72.900002,76.699997,73.699997
20161222040000,180.0,181.800003,60.600001,51,91.800003,100,73.400002,76.699997,73.699997
20161222041500,180.0,181.800003,60.600001,51,87.400002,100,73.599998,76.699997,73.699997
20161222043000,180.0,181.800003,60.600001,51,106.0,100,73.800003,76.699997,73.699997
20161222044500,180.0,181.800003,60.600001,51,86.900002,100,74.0,76.699997,73.699997
20161222050000,180.0,181.800003,60.600001,51,61.099998,100,72.5,76.699997,73.699997
20161222051500,180.0,181.800003,60.600001,51,90.199997,100,73.0,76.699997,73.699997
20161222053000,180.0,178.800003,59.600001,51,87.400002,100,73.400002,76.699997,73.699997
20161222054500,180.0,181.800003,60.600001,51,102.300003,100,73.599998,76.699997,73.699997
20161222060000,180.0,177.600006,59.200002,51,99.0,100,73.699997,76.699997,73.699997
20161222061500,180.0,181.800003,60.600001,51,94.099998,100,73.800003,76.699997,73.699997
20161222063000,180.0,179.399994,59.799998,51,64.699997,0,73.400002,76.699997,73.699997
20161222064500,180.0,168.600006,56.200002,51,100.599998,100,72.5,76.699997,73.699997
20161222070000,180.0,181.199997,60.399999,52,90.5,100,73.099998,76.699997,73.699997
20161222071500,180.0,187.199997,62.399999,52,87.300003,100,73.400002,76.699997,73.699997
20161222073000,180.0,187.199997,62.399999,51,105.099998,100,73.599998,76.699997,73.699997
20161222074500,180.0,187.199997,62.399999,51,88.800003,100,73.699997,76.699997,73.699997
20161222080000,180.0,187.199997,62.399999,51,88.800003,100,73.800003,76.699997,73.699997
20161222081500,180.0,190.199997,63.399999,51,77.900002,0,74.0,76.699997,73.699997
20161222083000,180.0,190.199997,63.399999,51,62.0,100,72.400002,76.699997,73.699997
20161222084500,180.0,181.800003,60.600001,50,87.5,100,72.900002,76.699997,73.699997
20161222090000,180.0,181.800003,60.600001,50,105.099998,100,73.300003,76.699997,73.699997
20161222091500,180.0,181.800003,60.600001,50,89.900002,100,73.5,76.699997,73.699997
20161222093000,180.0,181.800003,60.600001,50,87.400002,100,73.699997,76.699997,73.699997
20161222094500,180.0,181.800003,60.600001,50,105.199997,100,73.900002,76.699997,73.699997
20161222100000,180.0,181.800003,60.600001,50,60.799999,100,72.699997,76.699997,73.699997
20161222101500,180.0,181.800003,60.600001,50,86.199997,100,72.900002,76.699997,73.699997
20161222103000,180.0,179.399994,59.799998,50,99.800003,100,73.400002,76.699997,73.699997
20161222104500,180.0,175.199997,58.399999,50,87.5,100,73.599998,76.699997,73.699997
20161222110000,180.0,175.199997,58.399999,50,97.099998,100,73.800003,76.699997,73.699997
20161222111500,180.0,179.399994,59.799998,50,65.900002,0,73.800003,76.699997,73.699997
20161222113000,180.0,177.600006,59.200002,50,71.300003,100,72.400002,76.699997,73.699997
20161222114500,180.0,177.600006,59.200002,50,106.0,100,73.099998,76.699997,73.699997
20161222120000,180.0,172.199997,57.399999,50,89.300003,100,73.5,76.699997,73.699997
20161222121500,180.0,172.199997,57.399999,50,101.0,100,73.699997,76.699997,73.699997
20161222123000,180.0,175.199997,58.399999,50,88.699997,100,73.900002,76.699997,73.699997
20161222124500,180.0,171.600006,57.200002,50,62.400002,100,72.800003,76.699997,73.699997
20161222130000,180.0,171.600006,57.200002,51,96.0,100,72.800003,76.699997,73.699997
20161222131500,180.0,174.0,58.0,51,90.0,100,73.400002,76.699997,73.699997
20161222133000,180.0,174.0,58.0,51,104.599998,100,73.699997,76.699997,73.699997
20161222134500,180.0,175.800003,58.600001,51,73.300003,100,73.900002,76.699997,73.699997
20161222140000,180.0,178.800003,59.600001,51,62.400002,100,72.599998,76.699997,73.699997
20161222141500,180.0,178.800003,59.600001,51,87.5,100,73.0,76.699997,73.699997
20161222143000,180.0,178.800003,59.600001,51,97.300003,100,73.5,76.699997,73.699997
20161222144500,180.0,174.600006,58.200002,51,93.099998,100,73.800003,76.699997,73.699997
20161222150000,180.0,174.600006,58.200002,51,62.799999,100,72.900002,76.699997,73.699997
20161222151500,180.0,178.199997,59.399999,51,96.699997,100,72.800003,76.699997,73.699997
20161222153000,180.0,178.199997,59.399999,51,88.699997,100,73.400002,76.699997,73.699997
20161222154500,180.0,178.199997,59.399999,51,101.0,100,73.800003,76.699997,73.699997
20161222160000,180.0,175.199997,58.399999,51,67.300003,0,74.0,76.699997,73.699997
20161222161500,180.0,175.199997,58.399999,51,62.700001,100,72.599998,76.699997,73.699997
20161222163000,180.0,178.199997,59.399999,51,98.800003,100,73.0,76.599998,73.599998
20161222164500,180.0,178.199997,59.399999,51,88.099998,100,73.5,76.599998,73.599998
20161222170000,180.0,175.199997,58.399999,51,99.5,100,73.800003,76.699997,73.699997
20161222171500,180.0,175.199997,58.399999,51,64.400002,100,73.400002,76.699997,73.699997
20161222173000,180.0,178.199997,59.399999,51,90.0,100,72.5,76.699997,73.699997
20161222174500,180.0,182.399994,60.799998,51,93.400002,100,73.199997,76.599998,73.599998
20161222180000,180.0,182.399994,60.799998,51,88.599998,100,73.599998,76.599998,73.599998
20161222181500,180.0,182.399994,60.799998,51,98.300003,100,73.800003,76.699997,73.699997
20161222183000,180.0,185.399994,61.799998,51,61.599998,100,72.699997,76.599998,73.599998
20161222184500,180.0,178.199997,59.399999,51,103.5,100,72.900002,76.599998,73.599998
20161222190000,180.0,178.199997,59.399999,51,85.900002,100,73.300003,76.599998,73.599998
20161222191500,180.0,180.600006,60.200002,51,94.900002,100,73.5,76.699997,73.699997
20161222193000,180.0,180.600006,60.200002,51,92.099998,100,73.699997,76.599998,73.599998
20161222194500,180.0,183.600006,61.200002,51,87.099998,100,73.800003,76.699997,73.699997
20161222200000,180.0,183.600006,61.200002,51,62.799999,100,72.900002,76.699997,73.699997
20161222201500,180.0,183.600006,61.200002,51,86.900002,100,72.699997,76.599998,73.599998
20161222203000,180.0,183.600006,61.200002,51,104.099998,100,73.400002,76.599998,73.599998
20161222204500,180.0,183.600006,61.200002,51,85.599998,100,73.599998,76.599998,73.599998
20161222210000,180.0,186.0,62.0,51,83.5,100,73.900002,76.699997,73.699997
20161222211500,180.0,183.600006,61.200002,51,61.900002,100,72.400002,76.699997,73.699997
20161222213000,180.0,181.199997,60.399999,51,90.0,100,73.0,76.599998,73.599998
20161222214500,180.0,181.199997,60.399999,51,90.0,100,73.400002,76.699997,73.699997
20161222220000,180.0,184.199997,61.399999,51,86.199997,100,73.699997,76.699997,73.699997
20161222221500,180.0,180.600006,60.200002,51,97.199997,100,73.800003,76.699997,73.699997
20161222223000,180.0,186.0,62.0,51,65.900002,0,73.599998,76.699997,73.699997
20161222224500,180.0,186.0,62.0,51,99.699997,100,72.5,76.699997,73.699997
20161222230000,180.0,186.0,62.0,51,90.699997,100,73.199997,76.699997,73.699997
20161222231500,180.0,183.600006,61.200002,51,96.699997,100,73.599998,76.699997,73.699997
20161222233000,180.0,186.0,62.0,51,90.800003,100,73.699997,76.699997,73.699997
20161222234500,180.0,186.0,62.0,51,66.300003,100,73.800003,76.699997,73.699997
20161223000000,180.0,186.0,62.0,51,98.400002,100,72.400002,76.699997,73.699997
20161223001500,180.0,186.0,62.0,51,86.199997,100,73.199997,76.699997,73.699997
20161223003000,180.0,186.0,62.0,51,99.099998,100,73.599998,76.699997,73.699997
20161223004500,180.0,186.0,62.0,51,92.199997,100,73.800003,76.699997,73.699997
20161223010000,180.0,186.0,62.0,51,69.699997,0,73.900002,76.699997,73.699997
20161223011500,180.0,186.0,62.0,51,85.0,100,72.400002,76.699997,73.699997
20161223013000,180.0,186.0,62.0,51,87.199997,100,73.099998,76.699997,73.699997
20161223014500,180.0,183.600006,61.200002,51,96.800003,100,73.5,76.599998,73.599998
20161223020000,180.0,175.800003,58.600001,51,91.0,100,73.699997,76.599998,73.599998
20161223021500,180.0,177.600006,59.200002,51,91.0,100,73.800003,76.699997,73.699997
20161223023000,180.0,175.800003,58.600001,51,62.5,100,72.900002,76.699997,73.699997
20161223024500,180.0,175.800003,58.600001,51,88.199997,100,72.699997,76.599998,73.599998
20161223030000,180.0,172.800003,57.600001,51,103.300003,100,73.300003,76.599998,73.599998
20161223031500,180.0,181.199997,60.399999,51,87.5,100,73.599998,76.599998,73.599998
20161223033000,180.0,181.199997,60.399999,51,102.800003,100,73.800003,76.699997,73.699997
20161223034500,180.0,181.199997,60.399999,51,61.599998,100,73.099998,76.599998,73.599998
20161223040000,180.0,181.199997,60.399999,51,97.400002,100,72.599998,76.699997,73.699997
20161223041500,180.0,184.199997,61.399999,51,90.800003,100,73.199997,76.599998,73.599998
20161223043000,180.0,184.199997,61.399999,51,94.199997,100,73.599998,76.599998,73.599998
20161223044500,180.0,184.199997,61.399999,51,91.699997,100,73.800003,76.599998,73.599998
20161223050000,180.0,180.600006,60.200002,51,90.5,100,73.800003,76.599998,73.599998
20161223051500,180.0,180.600006,60.200002,51,60.700001,100,72.599998,76.599998,73.599998
20161223053000,180.0,178.199997,59.399999,51,89.300003,100,72.699997,76.599998,73.599998
20161223054500,180.0,175.800003,58.600001,51,96.599998,100,73.300003,76.5,73.5
20161223060000,180.0,174.0,58.0,51,91.099998,100,73.5,76.599998,73.599998
20161223061500,180.0,177.600006,59.200002,51,91.099998,100,73.599998,76.599998,73.599998
20161223063000,180.0,172.199997,57.399999,51,95.099998,100,73.800003,76.599998,73.599998
20161223064500,180.0,174.0,58.0,51,88.0,100,73.800003,76.599998,73.599998
20161223070000,180.0,174.0,58.0,51,62.400002,100,72.800003,76.699997,73.699997
20161223071500,180.0,174.0,58.0,51,94.599998,100,72.599998,76.599998,73.599998
20161223073000,180.0,171.0,57.0,51,91.699997,100,73.199997,76.599998,73.599998
20161223074500,180.0,171.0,57.0,51,105.0,100,73.400002,76.5,73.5
20161223080000,180.0,172.800003,57.600001,51,88.099998,100,73.599998,76.599998,73.599998
20161223081500,180.0,174.600006,58.200002,51,98.800003,100,73.699997,76.599998,73.599998
20161223083000,180.0,174.600006,58.200002,51,83.800003,100,73.800003,76.599998,73.599998
20161223084500,180.0,174.600006,58.200002,51,62.0,100,72.599998,76.599998,73.599998
20161223090000,180.0,171.600006,57.200002,51,102.900002,100,72.900002,76.5,73.5
20161223091500,180.0,174.0,58.0,51,89.099998,100,73.300003,76.599998,73.599998
20161223093000,180.0,171.600006,57.200002,51,90.699997,100,73.5,76.599998,73.599998
20161223094500,180.0,175.800003,58.600001,51,101.599998,100,73.699997,76.5,73.5
20161223100000,180.0,182.399994,60.799998,51,60.799999,100,73.0,76.599998,73.599998
20161223101500,180.0,179.399994,59.799998,51,102.699997,100,72.599998,76.599998,73.599998
20161223103000,180.0,183.600006,61.200002,51,87.5,100,73.300003,76.599998,73.599998
20161223104500,180.0,181.199997,60.399999,51,100.099998,100,73.599998,76.599998,73.599998
20161223110000,180.0,184.199997,61.399999,51,62.799999,100,73.099998,76.599998,73.599998
20161223111500,180.0,179.399994,59.799998,51,91.900002,100,72.5,76.599998,73.599998
20161223113000,180.0,181.800003,60.600001,51,85.599998,100,73.300003,76.5,73.5
20161223114500,180.0,181.800003,60.600001,51,95.300003,100,73.699997,76.5,73.5
20161223120000,180.0,181.800003,60.600001,51,62.0,100,73.199997,76.5,73.5
20161223121500,180.0,181.800003,60.600001,51,82.5,100,72.5,76.599998,73.599998
20161223123000,180.0,181.800003,60.600001,51,91.099998,100,73.400002,76.5,73.5
20161223124500,180.0,181.800003,60.600001,51,91.099998,100,73.099998,76.5,73.5
20161223130000,180.0,179.399994,59.799998,51,86.800003,100,72.800003,76.5,73.5
20161223131500,180.0,183.600006,61.200002,51,103.800003,100,72.900002,76.400002,73.400002
20161223133000,180.0,178.800003,59.600001,51,91.099998,100,72.800003,76.5,73.5
20161223134500,180.0,178.800003,59.600001,51,88.599998,100,73.400002,76.5,73.5
20161223140000,180.0,178.800003,59.600001,51,64.800003,0,73.699997,76.5,73.5
20161223141500,180.0,178.800003,59.600001,51,62.799999,100,72.300003,76.5,73.5
20161223143000,180.0,175.199997,58.399999,51,85.900002,100,73.099998,76.400002,73.400002
20161223144500,180.0,175.199997,58.399999,51,75.900002,100,73.099998,76.5,73.5
20161223150000,180.0,175.199997,58.399999,51,81.599998,100,73.199997,76.400002,73.400002
20161223151500,180.0,171.600006,57.200002,51,95.0,100,73.400002,76.5,73.5
20161223153000,180.0,175.800003,58.600001,51,66.199997,100,73.400002,76.5,73.5
20161223154500,180.0,175.800003,58.600001,51,73.099998,100,72.199997,76.5,73.5
20161223160000,180.0,175.800003,58.600001,51,98.099998,100,72.400002,76.400002,73.400002
20161223161500,180.0,175.800003,58.600001,51,91.599998,100,72.599998,76.400002,73.400002
20161223163000,180.0,177.600006,59.200002,51,108.5,100,72.599998,76.400002,73.400002
20161223164500,180.0,177.600006,59.200002,51,92.400002,100,72.599998,76.5,73.5
20161223170000,180.0,177.600006,59.200002,51,90.800003,100,72.699997,76.400002,73.400002
20161223171500,180.0,175.800003,58.600001,51,89.800003,100,73.199997,76.5,73.5
20161223173000,180.0,177.600006,59.200002,51,91.699997,100,73.400002,76.5,73.5
20161223174500,180.0,175.800003,58.600001,51,110.800003,100,73.599998,76.5,73.5
20161223180000,180.0,175.800003,58.600001,51,60.799999,100,73.199997,76.5,73.5
20161223181500,180.0,179.399994,59.799998,51,93.199997,100,72.400002,76.5,73.5
20161223183000,180.0,179.399994,59.799998,51,86.400002,100,73.199997,76.5,73.5
20161223184500,180.0,175.800003,58.600001,51,85.0,100,73.599998,76.5,73.5
20161223190000,180.0,177.600006,59.200002,51,91.099998,100,73.699997,76.5,73.5
20161223191500,180.0,177.600006,59.200002,51,64.900002,0,73.300003,76.5,73.5
20161223193000,180.0,174.600006,58.200002,51,87.5,100,72.300003,76.5,73.5
20161223194500,180.0,179.399994,59.799998,51,91.300003,100,73.0,76.5,73.5
20161223200000,180.0,179.399994,59.799998,51,94.199997,100,73.400002,76.5,73.5
20161223201500,180.0,175.199997,58.399999,51,92.099998,100,73.599998,76.5,73.5
20161223203000,180.0,178.199997,59.399999,51,61.599998,100,72.900002,76.400002,73.400002
20161223204500,180.0,174.600006,58.200002,51,86.099998,100,72.400002,76.400002,73.400002
20161223210000,180.0,174.600006,58.200002,51,101.599998,100,73.0,76.400002,73.400002
20161223211500,180.0,172.800003,57.600001,51,86.900002,100,73.300003,76.400002,73.400002
20161223213000,180.0,174.600006,58.200002,51,106.0,100,73.599998,76.400002,73.400002
20161223214500,180.0,174.600006,58.200002,51,66.800003,0,73.5,76.400002,73.400002
20161223220000,180.0,177.600006,59.200002,51,69.900002,100,72.300003,76.400002,73.400002
20161223221500,180.0,175.800003,58.600001,51,86.900002,100,72.800003,76.5,73.5
20161223223000,180.0,172.800003,57.600001,51,101.900002,100,73.199997,76.5,73.5
20161223224500,180.0,172.800003,57.600001,51,85.0,100,73.400002,76.5,73.5
20161223230000,180.0,172.800003,57.600001,51,96.5,100,73.599998,76.5,73.5
20161223231500,180.0,174.600006,58.200002,51,69.5,100,73.699997,76.5,73.5
20161223233000,180.0,174.600006,58.200002,51,64.199997,100,72.300003,76.5,73.5
20161223234500,180.0,174.600006,58.200002,51,91.099998,100,72.800003,76.5,73.5
20161224000000,180.0,171.600006,57.200002,51,88.099998,100,73.199997,76.400002,73.400002
20161224001500,180.0,174.0,58.0,51,106.199997,100,73.5,76.5,73.5
20161224003000,180.0,174.0,58.0,51,88.099998,100,73.599998,76.5,73.5
20161224004500,180.0,174.0,58.0,51,62.400002,100,73.199997,76.5,73.5
20161224010000,180.0,175.800003,58.600001,51,84.099998,100,72.300003,76.5,73.5
20161224011500,180.0,184.199997,61.399999,51,94.099998,100,72.900002,76.400002,73.400002
20161224013000,180.0,184.199997,61.399999,51,95.199997,100,73.400002,76.400002,73.400002
20161224014500,180.0,184.199997,61.399999,51,86.199997,100,73.599998,76.400002,73.400002
20161224020000,180.0,184.199997,61.399999,51,63.200001,100,72.800003,76.5,73.5
20161224021500,180.0,184.199997,61.399999,51,87.5,100,72.400002,76.400002,73.400002
20161224023000,180.0,184.199997,61.399999,51,90.800003,100,73.099998,76.400002,73.400002
20161224024500,180.0,184.199997,61.399999,51,97.5,100,73.5,76.400002,73.400002
20161224030000,180.0,187.199997,62.399999,51,85.599998,100,73.599998,76.5,73.5
20161224031500,180.0,187.199997,62.399999,51,62.400002,100,72.599998,76.5,73.5
20161224033000,180.0,187.199997,62.399999,51,86.199997,100,72.5,76.400002,73.400002
20161224034500,180.0,187.199997,62.399999,51,95.900002,100,73.099998,76.400002,73.400002
20161224040000,180.0,187.199997,62.399999,51,88.699997,100,73.400002,76.5,73.5
20161224041500,180.0,187.199997,62.399999,51,86.199997,100,73.599998,76.400002,73.400002
20161224043000,180.0,187.199997,62.399999,51,63.200001,100,72.699997,76.400002,73.400002
20161224044500,180.0,187.199997,62.399999,51,85.0,100,72.5,76.5,73.5
20161224050000,180.0,187.199997,62.399999,51,101.599998,100,73.099998,76.400002,73.400002
20161224051500,180.0,187.199997,62.399999,51,85.599998,100,73.400002,76.5,73.5
20161224053000,180.0,187.199997,62.399999,51,97.099998,100,73.599998,76.400002,73.400002
20161224054500,180.0,187.199997,62.399999,51,67.199997,0,73.599998,76.400002,73.400002
20161224060000,180.0,184.199997,61.399999,51,81.900002,100,72.099998,76.400002,73.400002
20161224061500,180.0,187.199997,62.399999,51,97.199997,100,72.900002,76.400002,73.400002
20161224063000,180.0,184.199997,61.399999,51,85.699997,100,73.199997,76.400002,73.400002
20161224064500,180.0,184.199997,61.399999,51,100.5,100,73.5,76.400002,73.400002
20161224070000,180.0,178.199997,59.399999,50,88.099998,100,73.599998,76.400002,73.400002
20161224071500,180.0,175.800003,58.600001,50,62.5,100,72.900002,76.400002,73.400002
20161224073000,180.0,177.600006,59.200002,50,89.300003,100,72.300003,76.400002,73.400002
20161224074500,180.0,172.800003,57.600001,50,90.300003,100,73.0,76.400002,73.400002
20161224080000,180.0,172.800003,57.600001,50,98.599998,100,72.699997,76.400002,73.400002
20161224081500,180.0,172.800003,57.600001,51,89.300003,100,73.0,76.400002,73.400002
20161224083000,180.0,172.800003,57.600001,51,110.099998,100,73.400002,76.400002,73.400002
20161224084500,180.0,175.199997,58.399999,51,75.599998,0,73.699997,76.400002,73.400002
20161224090000,180.0,175.199997,58.399999,51,61.400002,100,72.400002,76.400002,73.400002
20161224091500,180.0,172.199997,57.399999,51,92.400002,100,72.599998,76.400002,73.400002
20161224093000,180.0,172.199997,57.399999,51,94.099998,100,73.099998,76.400002,73.400002
20161224094500,180.0,172.199997,57.399999,51,101.900002,100,73.5,76.400002,73.400002
20161224100000,180.0,172.199997,57.399999,51,64.5,0,73.699997,76.400002,73.400002
20161224101500,180.0,175.199997,58.399999,51,62.799999,100,72.300003,76.400002,73.400002
20161224103000,180.0,175.199997,58.399999,51,87.5,100,72.699997,76.400002,73.400002
20161224104500,180.0,175.199997,58.399999,51,98.300003,100,73.099998,76.400002,73.400002
20161224110000,180.0,171.600006,57.200002,51,98.300003,100,73.400002,76.400002,73.400002
20161224111500,180.0,178.199997,59.399999,51,65.300003,0,73.300003,76.400002,73.400002
20161224113000,180.0,174.600006,58.200002,51,69.0,100,72.199997,76.400002,73.400002
20161224114500,180.0,177.600006,59.200002,51,104.300003,100,72.900002,76.400002,73.400002
20161224120000,180.0,174.600006,58.200002,51,86.199997,100,73.599998,76.400002,73.400002
20161224121500,180.0,177.600006,59.200002,51,63.599998,100,72.900002,76.400002,73.400002
20161224123000,180.0,175.800003,58.600001,51,80.0,100,72.300003,76.400002,73.400002
20161224124500,180.0,182.399994,60.799998,51,88.199997,100,73.199997,76.400002,73.400002
20161224130000,180.0,178.800003,59.600001,51,70.699997,0,73.699997,76.400002,73.400002
20161224131500,180.0,178.800003,59.600001,51,62.400002,100,72.400002,76.400002,73.400002
20161224133000,180.0,175.800003,58.600001,51,101.300003,100,72.699997,76.400002,73.400002
20161224134500,180.0,177.600006,59.200002,51,82.099998,100,73.5,76.400002,73.400002
20161224140000,180.0,179.399994,59.799998,51,62.099998,0,73.300003,76.400002,73.400002
20161224141500,180.0,179.399994,59.799998,51,67.400002,100,72.199997,76.400002,73.400002
20161224143000,180.0,181.199997,60.399999,51,94.599998,100,73.099998,76.400002,73.400002
20161224144500,180.0,181.199997,60.399999,51,78.699997,100,73.5,76.400002,73.400002
20161224150000,180.0,178.800003,59.600001,51,83.800003,100,73.5,76.400002,73.400002
20161224151500,180.0,178.800003,59.600001,51,79.599998,100,73.5,76.400002,73.400002
20161224153000,180.0,178.800003,59.600001,51,78.699997,100,73.599998,76.400002,73.400002
20161224154500,180.0,178.800003,59.600001,51,87.400002,100,73.599998,76.400002,73.400002
20161224160000,180.0,178.800003,59.600001,51,76.800003,100,73.599998,76.400002,73.400002
20161224161500,180.0,178.800003,59.600001,51,86.900002,100,73.599998,76.400002,73.400002
20161224163000,180.0,178.800003,59.600001,51,76.400002,100,73.599998,76.400002,73.400002
20161224164500,180.0,178.800003,59.600001,51,84.5,100,73.599998,76.400002,73.400002
20161224170000,180.0,178.800003,59.600001,51,76.900002,100,73.599998,76.400002,73.400002
20161224171500,180.0,178.800003,59.600001,51,81.199997,100,73.599998,76.400002,73.400002
20161224173000,180.0,175.800003,58.600001,51,81.199997,100,73.599998,76.400002,73.400002
20161224174500,180.0,178.199997,59.399999,51,78.699997,100,73.599998,76.400002,73.400002
20161224180000,180.0,178.199997,59.399999,51,82.699997,100,73.599998,76.400002,73.400002
