PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230130000,180.0,175.800003,58.600001,51,97.0,100,72.099998,76.400002,73.400002
20161230131500,180.0,174.0,58.0,51,94.199997,100,72.0,76.400002,73.400002
20161230133000,180.0,174.0,58.0,51,100.900002,100,71.900002,76.400002,73.400002
20161230134500,180.0,174.0,58.0,51,91.099998,100,72.099998,76.400002,73.400002
20161230140000,180.0,177.600006,59.200002,51,107.400002,100,72.099998,76.400002,73.400002
20161230141500,180.0,175.800003,58.600001,51,90.5,100,72.099998,76.400002,73.400002
20161230143000,180.0,177.600006,59.200002,51,101.900002,100,72.099998,76.400002,73.400002
20161230144500,180.0,175.199997,58.399999,51,96.5,100,72.099998,76.400002,73.400002
20161230150000,180.0,177.600006,59.200002,51,89.900002,100,72.300003,76.400002,73.400002
20161230151500,180.0,177.600006,59.200002,51,108.599998,100,72.199997,76.400002,73.400002
20161230153000,180.0,175.800003,58.600001,51,96.599998,100,72.199997,76.400002,73.400002
20161230154500,180.0,178.199997,59.399999,51,91.099998,100,72.099998,76.400002,73.400002
20161230160000,180.0,178.199997,59.399999,51,105.599998,100,72.199997,76.400002,73.400002
20161230161500,180.0,178.199997,59.399999,51,89.800003,100,72.199997,76.400002,73.400002
20161230163000,180.0,175.199997,58.399999,51,100.400002,100,72.300003,76.400002,73.400002
20161230164500,180.0,179.399994,59.799998,51,100.400002,100,72.300003,76.400002,73.400002
20161230170000,180.0,179.399994,59.799998,51,88.599998,100,72.300003,76.400002,73.400002
20161230171500,180.0,179.399994,59.799998,51,94.900002,100,72.300003,76.400002,73.400002
20161230173000,180.0,179.399994,59.799998,51,109.699997,100,72.300003,76.400002,73.400002
20161230174500,180.0,179.399994,59.799998,51,94.0,100,72.300003,76.400002,73.400002
20161230180000,180.0,179.399994,59.799998,51,91.699997,100,72.300003,76.400002,73.400002
20161230181500,180.0,179.399994,59.799998,51,109.900002,100,72.300003,76.400002,73.400002
20161230183000,180.0,179.399994,59.799998,51,94.400002,100,72.400002,76.400002,73.400002
20161230184500,180.0,179.399994,59.799998,51,90.5,100,72.300003,76.400002,73.400002
20161230190000,180.0,175.800003,58.600001,51,105.400002,100,72.300003,76.400002,73.400002
20161230191500,180.0,172.199997,57.399999,51,101.0,100,72.199997,76.400002,73.400002
20161230193000,180.0,178.199997,59.399999,51,89.800003,100,72.199997,76.400002,73.400002
20161230194500,180.0,178.199997,59.399999,51,97.5,100,72.099998,76.400002,73.400002
20161230200000,180.0,178.199997,59.399999,51,99.599998,100,72.199997,76.400002,73.400002
20161230201500,180.0,174.0,58.0,51,88.699997,100,72.199997,76.400002,73.400002
20161230203000,180.0,174.0,58.0,51,98.599998,100,72.199997,76.400002,73.400002
20161230204500,180.0,174.0,58.0,51,103.400002,100,72.199997,76.400002,73.400002
20161230210000,180.0,174.0,58.0,51,93.900002,100,72.199997,76.400002,73.400002
20161230211500,180.0,177.600006,59.200002,51,91.599998,100,72.199997,76.400002,73.400002
20161230213000,180.0,177.600006,59.200002,51,109.599998,100,72.199997,76.400002,73.400002
20161230214500,180.0,174.600006,58.200002,51,94.800003,100,72.199997,76.400002,73.400002
20161230220000,180.0,174.600006,58.200002,51,89.300003,100,72.199997,76.400002,73.400002
20161230221500,180.0,178.800003,59.600001,51,100.800003,100,72.199997,76.400002,73.400002
20161230223000,180.0,175.800003,58.600001,51,104.900002,100,72.300003,76.400002,73.400002
20161230224500,180.0,180.600006,60.200002,51,94.699997,100,72.199997,76.400002,73.400002
20161230230000,180.0,178.199997,59.399999,51,89.900002,100,72.300003,76.400002,73.400002
20161230231500,180.0,175.199997,58.399999,51,99.800003,100,72.400002,76.400002,73.400002
20161230233000,180.0,177.600006,59.200002,51,99.800003,100,72.800003,76.400002,73.400002
20161230234500,180.0,177.600006,59.200002,51,89.199997,100,72.900002,76.400002,73.400002
20161231000000,180.0,177.600006,59.200002,51,96.199997,100,73.199997,76.400002,73.400002
20161231001500,180.0,175.800003,58.600001,51,108.300003,100,73.300003,76.400002,73.400002
20161231003000,180.0,175.800003,58.600001,51,94.699997,100,73.300003,76.400002,73.400002
20161231004500,180.0,175.800003,58.600001,51,91.099998,100,73.5,76.400002,73.400002
20161231010000,180.0,175.800003,58.600001,51,108.699997,100,73.599998,76.400002,73.400002
20161231011500,180.0,175.800003,58.600001,51,65.099998,0,73.400002,76.400002,73.400002
20161231013000,180.0,175.800003,58.600001,51,81.099998,100,72.099998,76.400002,73.400002
20161231014500,180.0,178.199997,59.399999,51,104.900002,100,72.599998,76.400002,73.400002
20161231020000,180.0,180.600006,60.200002,51,88.0,100,72.900002,76.400002,73.400002
20161231021500,180.0,178.199997,59.399999,51,92.5,100,73.099998,76.400002,73.400002
20161231023000,180.0,178.199997,59.399999,51,101.800003,100,73.199997,76.400002,73.400002
20161231024500,180.0,178.199997,59.399999,51,91.699997,100,73.400002,76.400002,73.400002
20161231030000,180.0,178.199997,59.399999,51,88.199997,100,73.5,76.400002,73.400002
20161231031500,180.0,178.199997,59.399999,51,97.900002,100,73.599998,76.400002,73.400002
20161231033000,180.0,178.199997,59.399999,51,100.099998,100,73.599998,76.400002,73.400002
20161231034500,180.0,178.199997,59.399999,51,61.599998,100,72.400002,76.400002,73.400002
20161231040000,180.0,175.800003,58.600001,51,91.900002,100,72.400002,76.400002,73.400002
20161231041500,180.0,175.800003,58.600001,51,106.599998,100,72.900002,76.400002,73.400002
20161231043000,180.0,174.0,58.0,51,92.199997,100,73.0,76.400002,73.400002
20161231044500,180.0,174.0,58.0,51,92.199997,100,73.199997,76.400002,73.400002
20161231050000,180.0,174.0,58.0,51,102.400002,100,73.300003,76.400002,73.400002
20161231051500,180.0,174.0,58.0,51,89.0,100,73.400002,76.400002,73.400002
20161231053000,180.0,178.199997,59.399999,51,91.800003,100,73.599998,76.400002,73.400002
20161231054500,180.0,185.399994,61.799998,51,97.699997,100,73.599998,76.400002,73.400002
20161231060000,180.0,185.399994,61.799998,51,86.900002,100,73.599998,76.400002,73.400002
20161231061500,180.0,182.399994,60.799998,51,62.799999,100,72.599998,76.400002,73.400002
20161231063000,180.0,185.399994,61.799998,51,91.5,100,72.400002,76.400002,73.400002
20161231064500,180.0,178.199997,59.399999,51,91.5,100,72.900002,76.400002,73.400002
20161231070000,180.0,175.199997,58.399999,51,95.900002,100,73.099998,76.400002,73.400002
20161231071500,180.0,177.600006,59.200002,51,88.900002,100,73.199997,76.400002,73.400002
20161231073000,180.0,182.399994,60.799998,51,102.599998,100,73.5,76.400002,73.400002
20161231074500,180.0,182.399994,60.799998,51,86.800003,100,73.5,76.400002,73.400002
20161231080000,180.0,187.800003,62.600001,51,98.199997,100,73.599998,76.400002,73.400002
20161231081500,180.0,187.800003,62.600001,51,92.300003,100,73.599998,76.400002,73.400002
20161231083000,180.0,182.399994,60.799998,50,62.299999,100,72.400002,76.400002,73.400002
20161231084500,180.0,182.399994,60.799998,50,97.0,100,72.5,76.400002,73.400002
20161231090000,180.0,182.399994,60.799998,50,86.199997,100,72.900002,76.400002,73.400002
20161231091500,180.0,177.600006,59.200002,50,102.800003,100,73.199997,76.400002,73.400002
20161231093000,180.0,177.600006,59.200002,50,90.800003,100,73.300003,76.400002,73.400002
20161231094500,180.0,172.199997,57.399999,49,91.800003,100,73.400002,76.400002,73.400002
20161231100000,180.0,175.199997,58.399999,50,94.699997,100,73.599998,76.400002,73.400002
20161231101500,180.0,175.199997,58.399999,50,65.800003,0,73.599998,76.400002,73.400002
20161231103000,180.0,175.199997,58.399999,50,62.799999,100,72.199997,76.400002,73.400002
20161231104500,180.0,178.800003,59.600001,50,87.5,100,72.699997,76.400002,73.400002
20161231110000,180.0,174.0,58.0,50,104.300003,100,73.199997,76.400002,73.400002
20161231111500,180.0,174.0,58.0,50,86.900002,100,73.400002,76.400002,73.400002
20161231113000,180.0,174.0,58.0,50,98.099998,100,73.599998,76.400002,73.400002
20161231114500,180.0,177.600006,59.200002,50,64.0,0,73.300003,76.400002,73.400002
20161231120000,180.0,172.199997,57.399999,50,76.5,100,72.199997,76.400002,73.400002
20161231121500,180.0,172.199997,57.399999,50,93.400002,100,72.800003,76.400002,73.400002
20161231123000,180.0,172.199997,57.399999,50,87.5,100,73.199997,76.400002,73.400002
20161231124500,180.0,174.0,58.0,51,101.0,100,73.400002,76.400002,73.400002
20161231130000,180.0,175.800003,58.600001,51,99.599998,100,73.599998,76.400002,73.400002
20161231131500,180.0,178.199997,59.399999,51,62.0,100,72.800003,76.400002,73.400002
20161231133000,180.0,180.600006,60.200002,51,94.5,100,72.300003,76.400002,73.400002
20161231134500,180.0,178.199997,59.399999,51,89.900002,100,73.0,76.400002,73.400002
20161231140000,180.0,174.600006,58.200002,51,97.400002,100,73.400002,76.400002,73.400002
20161231141500,180.0,178.199997,59.399999,51,88.099998,100,73.599998,76.400002,73.400002
20161231143000,180.0,178.199997,59.399999,51,62.799999,100,72.699997,76.400002,73.400002
20161231144500,180.0,175.199997,58.399999,51,88.699997,100,72.400002,76.400002,73.400002
20161231150000,180.0,175.199997,58.399999,51,94.800003,100,73.099998,76.400002,73.400002
20161231151500,180.0,175.199997,58.399999,51,98.900002,100,73.400002,76.400002,73.400002
20161231153000,180.0,175.199997,58.399999,51,88.400002,100,73.599998,76.400002,73.400002
20161231154500,180.0,177.600006,59.200002,51,62.0,100,72.800003,76.400002,73.400002
20161231160000,180.0,177.600006,59.200002,51,94.199997,100,72.400002,76.400002,73.400002
20161231161500,180.0,174.600006,58.200002,51,86.900002,100,73.099998,76.400002,73.400002
20161231163000,180.0,174.600006,58.200002,51,92.900002,100,73.400002,76.400002,73.400002
20161231164500,180.0,178.199997,59.399999,51,94.400002,100,73.599998,76.400002,73.400002
20161231170000,180.0,178.199997,59.399999,51,60.799999,100,72.699997,76.400002,73.400002
20161231171500,180.0,175.199997,58.399999,51,100.0,100,72.400002,76.400002,73.400002
20161231173000,180.0,175.199997,58.399999,51,91.099998,100,73.099998,76.400002,73.400002
20161231174500,180.0,175.199997,58.399999,51,87.5,100,73.400002,76.400002,73.400002
20161231180000,180.0,177.600006,59.200002,51,95.800003,100,73.599998,76.400002,73.400002
20161231181500,180.0,177.600006,59.200002,51,62.799999,100,72.800003,76.400002,73.400002
20161231183000,180.0,175.199997,58.399999,51,85.599998,100,72.400002,76.400002,73.400002
20161231184500,180.0,175.199997,58.399999,51,96.400002,100,73.0,76.400002,73.400002
20161231190000,180.0,180.600006,60.200002,51,93.300003,100,73.400002,76.400002,73.400002
20161231191500,180.0,180.600006,60.200002,51,86.199997,100,73.599998,76.400002,73.400002
20161231193000,180.0,180.600006,60.200002,51,63.400002,100,72.900002,76.400002,73.400002
20161231194500,180.0,185.399994,61.799998,51,86.199997,100,72.300003,76.400002,73.400002
20161231200000,180.0,181.199997,60.399999,51,89.099998,100,73.099998,76.400002,73.400002
20161231201500,180.0,184.199997,61.399999,51,97.900002,100,73.5,76.400002,73.400002
20161231203000,180.0,186.600006,62.200002,51,85.0,100,73.599998,76.400002,73.400002
20161231204500,180.0,183.600006,61.200002,51,62.400002,100,72.599998,76.400002,73.400002
20161231210000,180.0,183.600006,61.200002,51,92.5,100,72.400002,76.400002,73.400002
20161231211500,180.0,183.600006,61.200002,51,86.900002,100,73.099998,76.400002,73.400002
20161231213000,180.0,183.600006,61.200002,51,97.0,100,73.5,76.400002,73.400002
20161231214500,180.0,183.600006,61.200002,51,68.0,0,73.599998,76.400002,73.400002
20161231220000,180.0,183.600006,61.200002,51,62.700001,100,72.199997,76.400002,73.400002
20161231221500,180.0,183.600006,61.200002,51,99.800003,100,72.800003,76.400002,73.400002
20161231223000,180.0,183.600006,61.200002,51,86.199997,100,73.199997,76.400002,73.400002
20161231224500,180.0,183.600006,61.200002,51,95.199997,100,73.599998,76.400002,73.400002
20161231230000,180.0,186.600006,62.200002,51,63.599998,0,73.300003,76.400002,73.400002
20161231231500,180.0,183.600006,61.200002,51,80.5,100,72.199997,76.400002,73.400002
20161231233000,180.0,183.600006,61.200002,51,93.699997,100,72.900002,76.400002,73.400002
20161231234500,180.0,183.600006,61.200002,51,86.099998,100,73.300003,76.400002,73.400002
20170101000000,180.0,183.600006,61.200002,51,101.699997,100,73.599998,76.400002,73.400002
20170101001500,180.0,178.800003,59.600001,51,60.400002,100,72.699997,76.400002,73.400002
20170101003000,180.0,182.399994,60.799998,51,91.800003,100,72.400002,76.400002,73.400002
20170101004500,180.0,182.399994,60.799998,51,92.900002,100,73.099998,76.400002,73.400002
20170101010000,180.0,186.600006,62.200002,51,86.5,100,73.400002,76.400002,73.400002
20170101011500,180.0,186.600006,62.200002,51,65.5,0,73.599998,76.400002,73.400002
20170101013000,180.0,186.600006,62.200002,51,67.300003,100,72.199997,76.400002,73.400002
20170101014500,180.0,182.399994,60.799998,51,88.099998,100,72.699997,76.400002,73.400002
20170101020000,180.0,182.399994,60.799998,51,89.199997,100,73.300003,76.400002,73.400002
20170101021500,180.0,182.399994,60.799998,51,98.199997,100,73.599998,76.400002,73.400002
20170101023000,180.0,182.399994,60.799998,50,60.700001,100,72.400002,76.400002,73.400002
20170101024500,180.0,182.399994,60.799998,50,95.0,100,72.699997,76.400002,73.400002
20170101030000,180.0,182.399994,60.799998,50,90.599998,100,73.199997,76.400002,73.400002
20170101031500,180.0,182.399994,60.799998,50,92.300003,100,73.5,76.400002,73.400002
20170101033000,180.0,182.399994,60.799998,50,61.200001,100,72.900002,76.400002,73.400002
20170101034500,180.0,182.399994,60.799998,50,84.400002,100,72.400002,76.400002,73.400002
20170101040000,180.0,182.399994,60.799998,50,96.300003,100,73.099998,76.400002,73.400002
20170101041500,180.0,182.399994,60.799998,50,86.800003,100,73.400002,76.400002,73.400002
20170101043000,180.0,182.399994,60.799998,50,87.900002,100,73.599998,76.400002,73.400002
20170101044500,180.0,182.399994,60.799998,50,62.400002,100,72.300003,76.400002,73.400002
20170101050000,180.0,185.399994,61.799998,50,90.300003,100,72.599998,76.400002,73.400002
20170101051500,180.0,181.199997,60.399999,50,96.800003,100,73.199997,76.400002,73.400002
20170101053000,180.0,183.600006,61.200002,50,86.5,100,73.400002,76.400002,73.400002
20170101054500,180.0,180.600006,60.200002,50,63.299999,100,72.699997,76.400002,73.400002
20170101060000,180.0,180.600006,60.200002,50,87.0,100,72.400002,76.400002,73.400002
20170101061500,180.0,180.600006,60.200002,50,89.800003,100,73.0,76.300003,73.300003
20170101063000,180.0,180.600006,60.200002,50,93.800003,100,73.300003,76.400002,73.400002
20170101064500,180.0,175.199997,58.399999,50,81.099998,100,73.400002,76.300003,73.300003
20170101070000,180.0,175.199997,58.399999,50,94.699997,100,73.5,76.300003,73.300003
20170101071500,180.0,175.199997,58.399999,50,83.199997,100,73.400002,76.400002,73.400002
20170101073000,180.0,171.600006,57.200002,50,82.0,100,73.5,76.400002,73.400002
20170101074500,180.0,186.0,62.0,52,61.200001,100,72.699997,76.400002,73.400002
20170101080000,180.0,186.0,62.0,52,85.599998,100,72.5,76.400002,73.400002
20170101081500,180.0,186.0,62.0,52,93.0,100,73.099998,76.400002,73.400002
20170101083000,180.0,181.199997,60.399999,51,94.699997,100,73.400002,76.400002,73.400002
20170101084500,180.0,184.199997,61.399999,51,62.400002,0,73.199997,76.400002,73.400002
20170101090000,180.0,181.800003,60.600001,51,82.0,100,72.199997,76.400002,73.400002
20170101091500,180.0,185.399994,61.799998,51,85.0,100,72.900002,76.300003,73.300003
20170101093000,180.0,180.600006,60.200002,51,99.599998,100,73.199997,76.400002,73.400002
20170101094500,180.0,180.600006,60.200002,51,85.800003,100,73.400002,76.300003,73.300003
20170101100000,180.0,180.600006,60.200002,51,62.400002,100,72.699997,76.400002,73.400002
20170101101500,180.0,180.600006,60.200002,51,86.199997,100,72.300003,76.400002,73.400002
20170101103000,180.0,186.0,62.0,50,100.300003,100,73.0,76.300003,73.300003
20170101104500,180.0,182.399994,60.799998,50,99.0,100,73.400002,76.400002,73.400002
20170101110000,180.0,185.399994,61.799998,50,92.199997,100,73.599998,76.400002,73.400002
20170101111500,180.0,185.399994,61.799998,49,62.5,100,72.599998,76.400002,73.400002
20170101113000,180.0,181.800003,60.600001,49,86.199997,100,72.5,76.400002,73.400002
20170101114500,180.0,172.199997,57.399999,49,101.599998,100,73.099998,76.400002,73.400002
20170101120000,180.0,178.199997,59.399999,49,88.699997,100,73.199997,76.300003,73.300003
20170101121500,180.0,174.0,58.0,52,97.199997,100,73.400002,76.400002,73.400002
20170101123000,180.0,185.399994,61.799998,51,60.799999,100,72.800003,76.300003,73.300003
20170101124500,180.0,180.600006,60.200002,51,94.199997,100,72.300003,76.400002,73.400002
20170101130000,180.0,180.600006,60.200002,51,90.300003,100,72.900002,76.300003,73.300003
20170101131500,180.0,180.600006,60.200002,51,99.599998,100,73.300003,76.400002,73.400002
20170101133000,180.0,171.0,57.0,50,99.599998,100,73.5,76.300003,73.300003
20170101134500,180.0,178.800003,59.600001,51,60.400002,100,72.699997,76.300003,73.300003
20170101140000,180.0,175.199997,58.399999,51,89.300003,100,72.300003,76.400002,73.400002
20170101141500,180.0,177.600006,59.200002,51,104.800003,100,73.0,76.300003,73.300003
20170101143000,180.0,175.800003,58.600001,51,100.699997,100,73.300003,76.199997,73.199997
20170101144500,180.0,175.800003,58.600001,51,63.599998,0,73.400002,76.199997,73.199997
20170101150000,180.0,175.800003,58.600001,51,65.0,100,72.199997,76.300003,73.300003
20170101151500,180.0,171.600006,57.200002,51,92.800003,100,72.599998,76.199997,73.199997
20170101153000,180.0,169.199997,56.399999,51,103.599998,100,73.099998,76.300003,73.300003
20170101154500,180.0,174.0,58.0,51,87.400002,100,73.400002,76.300003,73.300003
20170101160000,180.0,174.0,58.0,51,64.400002,100,72.900002,76.199997,73.199997
20170101161500,180.0,171.0,57.0,51,83.699997,100,72.099998,76.300003,73.300003
20170101163000,180.0,171.0,57.0,51,93.5,100,72.699997,76.300003,73.300003
20170101164500,180.0,175.199997,58.399999,51,94.599998,100,73.099998,76.300003,73.300003
20170101170000,180.0,175.199997,58.399999,51,86.900002,100,73.300003,76.199997,73.199997
20170101171500,180.0,183.600006,61.200002,52,61.200001,0,73.0,76.300003,73.300003
20170101173000,180.0,183.600006,61.200002,52,78.699997,100,72.099998,76.199997,73.199997
20170101174500,180.0,183.600006,61.200002,52,95.300003,100,72.800003,76.199997,73.199997
20170101180000,180.0,187.199997,62.399999,52,88.099998,100,73.099998,76.199997,73.199997
20170101181500,180.0,183.600006,61.200002,51,97.300003,100,73.199997,76.199997,73.199997
20170101183000,180.0,183.600006,61.200002,51,67.300003,0,73.400002,76.199997,73.199997
20170101184500,180.0,183.600006,61.200002,51,62.799999,100,72.099998,76.199997,73.199997
20170101190000,180.0,178.199997,59.399999,51,99.599998,100,72.599998,76.199997,73.199997
20170101191500,180.0,180.600006,60.200002,51,92.099998,100,73.099998,76.199997,73.199997
20170101193000,180.0,180.600006,60.200002,51,92.099998,100,73.400002,76.199997,73.199997
20170101194500,180.0,183.600006,61.200002,51,62.5,100,72.300003,76.199997,73.199997
20170101200000,180.0,179.399994,59.799998,51,86.199997,100,72.300003,76.199997,73.199997
20170101201500,180.0,186.600006,62.200002,51,97.099998,100,72.900002,76.199997,73.199997
20170101203000,180.0,186.600006,62.200002,51,86.300003,100,73.199997,76.199997,73.199997
20170101204500,180.0,186.600006,62.200002,51,76.199997,100,73.400002,76.199997,73.199997
20170101210000,180.0,184.199997,61.399999,51,62.799999,100,72.0,76.199997,73.199997
20170101211500,180.0,184.199997,61.399999,51,86.900002,100,72.5,76.199997,73.199997
20170101213000,180.0,184.199997,61.399999,51,100.800003,100,73.0,76.199997,73.199997
20170101214500,180.0,184.199997,61.399999,51,86.900002,100,73.300003,76.199997,73.199997
20170101220000,180.0,184.199997,61.399999,51,63.0,100,72.599998,76.199997,73.199997
20170101221500,180.0,184.199997,61.399999,51,91.300003,100,72.099998,76.199997,73.199997
20170101223000,180.0,184.199997,61.399999,51,88.5,100,72.900002,76.199997,73.199997
20170101224500,180.0,181.800003,60.600001,51,97.099998,100,73.099998,76.199997,73.199997
20170101230000,180.0,181.800003,60.600001,51,86.199997,100,73.400002,76.199997,73.199997
20170101231500,180.0,181.800003,60.600001,51,62.0,100,72.5,76.199997,73.199997
20170101233000,180.0,175.800003,58.600001,51,89.300003,100,72.199997,76.099998,73.099998
20170101234500,180.0,181.199997,60.399999,51,89.300003,100,72.900002,76.099998,73.099998
20170102000000,180.0,181.199997,60.399999,51,89.300003,100,73.199997,76.099998,73.099998
20170102001500,180.0,181.199997,60.399999,51,61.599998,100,72.800003,76.199997,73.199997
20170102003000,180.0,181.199997,60.399999,51,83.699997,100,72.099998,76.099998,73.099998
20170102004500,180.0,181.199997,60.399999,51,98.5,100,72.699997,76.199997,73.199997
20170102010000,180.0,181.199997,60.399999,51,89.300003,100,73.099998,76.199997,73.199997
20170102011500,180.0,181.199997,60.399999,51,90.400002,100,73.400002,76.199997,73.199997
20170102013000,180.0,181.199997,60.399999,51,62.299999,100,72.199997,76.199997,73.199997
20170102014500,180.0,181.199997,60.399999,51,86.199997,100,72.300003,76.099998,73.099998
20170102020000,180.0,181.199997,60.399999,51,100.199997,100,72.900002,76.099998,73.099998
20170102021500,180.0,183.600006,61.200002,51,87.5,100,73.199997,76.099998,73.099998
20170102023000,180.0,187.199997,62.399999,51,63.200001,100,72.599998,76.099998,73.099998
20170102024500,180.0,187.199997,62.399999,51,101.0,100,72.0,76.099998,73.099998
20170102030000,180.0,187.199997,62.399999,51,86.900002,100,72.699997,76.099998,73.099998
20170102031500,180.0,182.399994,60.799998,51,92.900002,100,73.099998,76.099998,73.099998
20170102033000,180.0,179.399994,59.799998,51,92.900002,100,73.300003,76.099998,73.099998
20170102034500,180.0,179.399994,59.799998,51,60.799999,100,72.400002,76.099998,73.099998
20170102040000,180.0,177.600006,59.200002,51,93.0,100,72.099998,76.099998,73.099998
20170102041500,180.0,181.800003,60.600001,51,87.5,100,72.800003,76.199997,73.199997
20170102043000,180.0,171.600006,57.200002,51,98.400002,100,73.099998,76.099998,73.099998
20170102044500,180.0,171.600006,57.200002,51,91.699997,100,73.300003,76.199997,73.199997
20170102050000,180.0,175.800003,58.600001,51,61.099998,100,72.400002,76.199997,73.199997
20170102051500,180.0,177.600006,59.200002,51,89.800003,100,72.199997,76.199997,73.199997
20170102053000,180.0,174.600006,58.200002,51,85.599998,100,72.900002,76.099998,73.099998
20170102054500,180.0,174.600006,58.200002,51,88.699997,100,73.199997,76.199997,73.199997
20170102060000,180.0,174.600006,58.200002,51,63.700001,100,73.199997,76.199997,73.199997
20170102061500,180.0,172.800003,57.600001,51,81.0,100,72.0,76.199997,73.199997
20170102063000,180.0,174.600006,58.200002,51,95.300003,100,72.599998,76.199997,73.199997
20170102064500,180.0,171.600006,57.200002,51,89.300003,100,73.0,76.199997,73.199997
20170102070000,180.0,169.199997,56.399999,51,97.400002,100,73.300003,76.199997,73.199997
20170102071500,180.0,174.600006,58.200002,51,60.799999,100,72.5,76.199997,73.199997
20170102073000,180.0,174.600006,58.200002,51,91.5,100,72.199997,76.199997,73.199997
20170102074500,180.0,174.600006,58.200002,51,95.300003,100,72.900002,76.199997,73.199997
20170102080000,180.0,174.600006,58.200002,51,92.199997,100,73.300003,76.199997,73.199997
20170102081500,180.0,179.399994,59.799998,51,63.599998,0,73.199997,76.300003,73.300003
20170102083000,180.0,175.800003,58.600001,51,65.300003,100,72.0,76.199997,73.199997
20170102084500,180.0,172.800003,57.600001,51,91.599998,100,72.599998,76.199997,73.199997
20170102090000,180.0,175.199997,58.399999,51,102.400002,100,73.199997,76.199997,73.199997
20170102091500,180.0,175.199997,58.399999,51,63.599998,100,73.0,76.199997,73.199997
20170102093000,180.0,175.199997,58.399999,51,80.800003,100,72.099998,76.199997,73.199997
20170102094500,180.0,175.199997,58.399999,51,89.300003,100,72.699997,76.199997,73.199997
20170102100000,180.0,175.199997,58.399999,51,91.699997,100,73.300003,76.199997,73.199997
20170102101500,180.0,175.199997,58.399999,51,63.599998,100,72.699997,76.199997,73.199997
20170102103000,180.0,175.199997,58.399999,51,86.800003,100,72.099998,76.199997,73.199997
20170102104500,180.0,175.199997,58.399999,51,100.0,100,72.800003,76.199997,73.199997
20170102110000,180.0,179.399994,59.799998,51,92.599998,100,73.300003,76.199997,73.199997
20170102111500,180.0,172.199997,57.399999,51,61.200001,100,72.599998,76.199997,73.199997
20170102113000,180.0,174.600006,58.200002,51,88.099998,100,72.199997,76.099998,73.099998
20170102114500,180.0,172.199997,57.399999,51,90.699997,100,72.900002,76.099998,73.099998
20170102120000,180.0,172.199997,57.399999,51,81.0,100,73.400002,76.199997,73.199997
20170102121500,180.0,175.800003,58.600001,51,62.799999,100,72.300003,76.199997,73.199997
20170102123000,180.0,175.800003,58.600001,51,88.699997,100,72.400002,76.199997,73.199997
20170102124500,180.0,171.0,57.0,51,92.800003,100,73.0,76.199997,73.199997
20170102130000,180.0,174.600006,58.200002,51,91.199997,100,73.400002,76.199997,73.199997
20170102131500,180.0,174.600006,58.200002,51,60.799999,100,72.300003,76.300003,73.300003
20170102133000,180.0,174.600006,58.200002,51,93.5,100,72.300003,76.199997,73.199997
20170102134500,180.0,172.199997,57.399999,51,96.300003,100,73.0,76.199997,73.199997
20170102140000,180.0,172.199997,57.399999,51,94.099998,100,73.300003,76.099998,73.099998
20170102141500,180.0,175.800003,58.600001,51,62.799999,100,72.699997,76.199997,73.199997
20170102143000,180.0,178.199997,59.399999,51,82.0,100,72.099998,76.099998,73.099998
20170102144500,180.0,178.199997,59.399999,51,104.300003,100,72.800003,76.099998,73.099998
20170102150000,180.0,174.0,58.0,51,86.800003,100,73.199997,76.199997,73.199997
20170102151500,180.0,183.600006,61.200002,51,64.400002,100,73.300003,76.199997,73.199997
20170102153000,180.0,186.0,62.0,51,75.599998,100,71.900002,76.199997,73.199997
20170102154500,180.0,186.0,62.0,51,98.199997,100,72.699997,76.099998,73.099998
20170102160000,180.0,183.600006,61.200002,51,82.599998,100,73.199997,76.199997,73.199997
20170102161500,180.0,187.199997,62.399999,51,62.400002,100,73.099998,76.199997,73.199997
20170102163000,180.0,184.199997,61.399999,51,81.0,100,72.0,76.199997,73.199997
20170102164500,180.0,186.600006,62.200002,51,100.900002,100,72.800003,76.099998,73.099998
20170102170000,180.0,186.600006,62.200002,51,82.199997,100,73.099998,76.099998,73.099998
20170102171500,180.0,171.0,57.0,49,80.699997,100,73.199997,76.199997,73.199997
20170102173000,180.0,169.199997,56.399999,49,94.099998,100,73.199997,76.199997,73.199997
20170102174500,180.0,171.600006,57.200002,50,81.599998,100,73.300003,76.099998,73.099998
20170102180000,180.0,171.600006,57.200002,50,85.800003,0,73.400002,76.099998,73.099998
20170102181500,180.0,178.800003,59.600001,50,62.400002,100,72.199997,76.099998,73.099998
20170102183000,180.0,181.199997,60.399999,50,94.699997,100,72.300003,76.099998,73.099998
20170102184500,180.0,181.199997,60.399999,50,90.0,100,72.800003,76.099998,73.099998
20170102190000,180.0,178.800003,59.600001,50,92.699997,100,73.199997,76.099998,73.099998
20170102191500,180.0,171.600006,57.200002,51,67.300003,0,73.300003,76.099998,73.099998
20170102193000,180.0,171.600006,57.200002,51,61.599998,100,72.099998,76.099998,73.099998
20170102194500,180.0,171.600006,57.200002,51,100.300003,100,72.400002,76.099998,73.099998
20170102200000,180.0,177.600006,59.200002,51,86.900002,100,72.800003,76.099998,73.099998
20170102201500,180.0,175.800003,58.600001,51,105.099998,100,72.900002,76.099998,73.099998
20170102203000,180.0,175.800003,58.600001,51,87.5,100,73.099998,76.099998,73.099998
20170102204500,180.0,180.600006,60.200002,51,89.099998,0,73.400002,76.099998,73.099998
20170102210000,180.0,190.199997,63.399999,51,61.900002,100,72.199997,76.099998,73.099998
20170102211500,180.0,185.399994,61.799998,51,101.800003,100,72.300003,76.099998,73.099998
20170102213000,180.0,185.399994,61.799998,51,85.599998,100,72.900002,76.099998,73.099998
20170102214500,180.0,185.399994,61.799998,51,95.800003,100,73.199997,76.099998,73.099998
20170102220000,180.0,185.399994,61.799998,51,69.800003,100,73.300003,76.099998,73.099998
20170102221500,180.0,185.399994,61.799998,51,68.599998,100,71.800003,76.099998,73.099998
20170102223000,180.0,185.399994,61.799998,51,88.099998,100,72.5,76.099998,73.099998
20170102224500,180.0,185.399994,61.799998,51,92.900002,100,72.699997,76.099998,73.099998
20170102230000,180.0,185.399994,61.799998,51,91.5,100,72.900002,76.099998,73.099998
20170102231500,180.0,185.399994,61.799998,51,86.699997,100,73.0,76.099998,73.099998
20170102233000,180.0,188.399994,62.799998,51,98.699997,100,73.099998,76.099998,73.099998
20170102234500,180.0,183.600006,61.200002,51,74.0,0,73.400002,76.099998,73.099998
20170103000000,180.0,183.600006,61.200002,51,63.0,100,71.900002,76.099998,73.099998
20170103001500,180.0,187.800003,62.600001,51,85.0,100,72.400002,76.099998,73.099998
20170103003000,180.0,187.800003,62.600001,51,102.800003,100,72.900002,76.099998,73.099998
20170103004500,180.0,187.800003,62.600001,51,85.599998,100,73.099998,76.099998,73.099998
20170103010000,180.0,187.800003,62.600001,51,80.300003,0,73.400002,76.099998,73.099998
20170103011500,180.0,187.800003,62.600001,51,61.599998,100,72.0,76.099998,73.099998
20170103013000,180.0,187.800003,62.600001,51,95.300003,100,72.400002,76.099998,73.099998
20170103014500,180.0,187.800003,62.600001,51,87.5,100,72.800003,76.099998,73.099998
20170103020000,180.0,184.199997,61.399999,51,96.400002,100,73.099998,76.099998,73.099998
20170103021500,180.0,187.199997,62.399999,51,87.5,100,73.300003,76.099998,73.099998
20170103023000,180.0,187.199997,62.399999,51,61.599998,100,72.800003,76.099998,73.099998
20170103024500,180.0,187.199997,62.399999,51,85.099998,100,71.900002,76.099998,73.099998
20170103030000,180.0,187.199997,62.399999,51,101.800003,100,72.599998,76.099998,73.099998
20170103031500,180.0,187.199997,62.399999,51,85.599998,100,72.900002,76.099998,73.099998
20170103033000,180.0,187.199997,62.399999,51,95.5,100,73.199997,76.099998,73.099998
20170103034500,180.0,187.199997,62.399999,51,93.199997,100,73.300003,76.099998,73.099998
20170103040000,180.0,187.199997,62.399999,51,62.0,100,72.199997,76.099998,73.099998
20170103041500,180.0,187.199997,62.399999,51,94.0,100,72.199997,76.099998,73.099998
20170103043000,180.0,187.199997,62.399999,51,91.099998,100,72.699997,76.099998,73.099998
20170103044500,180.0,187.199997,62.399999,51,91.099998,100,72.900002,76.099998,73.099998
20170103050000,180.0,187.199997,62.399999,51,93.0,100,73.099998,76.099998,73.099998
20170103051500,180.0,187.199997,62.399999,51,89.900002,100,73.300003,76.099998,73.099998
20170103053000,180.0,187.199997,62.399999,51,63.599998,0,73.099998,76.099998,73.099998
20170103054500,180.0,184.199997,61.399999,51,91.300003,100,71.900002,76.099998,73.099998
20170103060000,180.0,184.199997,61.399999,51,86.900002,100,72.5,76.099998,73.099998
20170103061500,180.0,184.199997,61.399999,51,104.199997,100,72.900002,76.099998,73.099998
20170103063000,180.0,187.199997,62.399999,51,86.199997,100,73.0,76.099998,73.099998
20170103064500,180.0,184.199997,61.399999,51,96.099998,100,73.199997,76.099998,73.099998
20170103070000,180.0,184.199997,61.399999,51,90.400002,100,73.300003,76.099998,73.099998
20170103071500,180.0,184.199997,61.399999,51,61.099998,100,72.800003,76.099998,73.099998
20170103073000,180.0,184.199997,61.399999,51,87.400002,100,71.900002,76.099998,73.099998
20170103074500,180.0,184.199997,61.399999,51,96.5,100,72.5,76.099998,73.099998
20170103080000,180.0,184.199997,61.399999,51,92.300003,100,72.800003,76.099998,73.099998
20170103081500,180.0,181.800003,60.600001,51,92.300003,100,73.099998,76.099998,73.099998
20170103083000,180.0,181.800003,60.600001,51,93.5,100,73.199997,76.099998,73.099998
20170103084500,180.0,187.800003,62.600001,51,95.400002,100,73.300003,76.099998,73.099998
20170103090000,180.0,185.399994,61.799998,50,60.0,100,72.300003,76.099998,73.099998
20170103091500,180.0,185.399994,61.799998,50,98.699997,100,72.099998,76.099998,73.099998
20170103093000,180.0,185.399994,61.799998,50,91.800003,100,72.699997,76.099998,73.099998
20170103094500,180.0,168.0,56.0,50,87.900002,100,72.900002,76.099998,73.099998
20170103100000,180.0,180.600006,60.200002,51,105.199997,100,73.199997,76.099998,73.099998
20170103101500,180.0,180.600006,60.200002,51,89.5,100,73.300003,76.099998,73.099998
20170103103000,180.0,180.600006,60.200002,51,61.099998,100,72.199997,76.099998,73.099998
20170103104500,180.0,183.600006,61.200002,51,101.900002,100,72.199997,76.099998,73.099998
20170103110000,180.0,183.600006,61.200002,51,85.599998,100,72.900002,76.099998,73.099998
20170103111500,180.0,183.600006,61.200002,51,82.300003,0,73.400002,76.099998,73.099998
20170103113000,180.0,183.600006,61.200002,50,62.400002,100,72.099998,76.099998,73.099998
20170103114500,180.0,186.600006,62.200002,50,84.400002,100,72.5,76.099998,73.099998
20170103120000,180.0,181.800003,60.600001,50,93.400002,100,73.199997,76.099998,73.099998
20170103121500,180.0,181.800003,60.600001,50,71.0,0,73.400002,76.099998,73.099998
20170103123000,180.0,172.800003,57.600001,50,61.900002,100,72.199997,76.099998,73.099998
20170103124500,180.0,177.600006,59.200002,50,94.199997,100,72.400002,76.099998,73.099998
20170103130000,180.0,180.600006,60.200002,50,89.300003,100,73.099998,76.099998,73.099998
20170103131500,180.0,180.600006,60.200002,50,64.0,0,73.0,76.099998,73.099998
20170103133000,180.0,177.600006,59.200002,50,64.0,100,71.900002,76.099998,73.099998
20170103134500,180.0,175.800003,58.600001,50,86.199997,100,72.599998,76.099998,73.099998
20170103140000,180.0,172.199997,57.399999,50,100.099998,100,73.199997,76.099998,73.099998
20170103141500,180.0,177.600006,59.200002,50,62.400002,0,72.800003,76.099998,73.099998
20170103143000,180.0,172.199997,57.399999,50,79.099998,100,71.900002,76.099998,73.099998
20170103144500,180.0,174.0,58.0,50,96.400002,100,72.800003,76.099998,73.099998
20170103150000,180.0,177.600006,59.200002,50,82.599998,100,73.199997,76.099998,73.099998
20170103151500,180.0,175.800003,58.600001,50,63.200001,100,72.599998,76.099998,73.099998
20170103153000,180.0,178.800003,59.600001,47,83.900002,100,72.099998,76.099998,73.099998
20170103154500,180.0,174.0,58.0,48,88.699997,100,72.800003,76.099998,73.099998
20170103160000,180.0,172.199997,57.399999,48,93.400002,100,73.199997,76.099998,73.099998
20170103161500,180.0,172.199997,57.399999,48,66.800003,0,73.199997,76.099998,73.099998
20170103163000,180.0,172.199997,57.399999,49,62.5,100,71.900002,76.099998,73.099998
20170103164500,180.0,172.199997,57.399999,49,86.199997,100,72.5,76.099998,73.099998
20170103170000,180.0,172.199997,57.399999,49,88.099998,100,73.0,76.099998,73.099998
20170103171500,180.0,172.199997,57.399999,49,98.5,100,73.300003,76.099998,73.099998
20170103173000,180.0,175.199997,58.399999,50,64.400002,0,72.900002,76.099998,73.099998
20170103174500,180.0,171.0,57.0,50,73.300003,100,71.900002,76.099998,73.099998
20170103180000,180.0,178.199997,59.399999,50,95.400002,100,72.5,76.099998,73.099998
20170103181500,180.0,174.600006,58.200002,50,99.199997,100,73.0,76.099998,73.099998
20170103183000,180.0,174.600006,58.200002,50,88.699997,100,73.300003,76.099998,73.099998
20170103184500,180.0,180.600006,60.200002,50,62.400002,100,72.599998,76.099998,73.099998
20170103190000,180.0,180.600006,60.200002,50,86.199997,100,72.099998,76.099998,73.099998
20170103191500,180.0,180.600006,60.200002,50,92.400002,100,72.699997,76.099998,73.099998
20170103193000,180.0,180.600006,60.200002,50,92.400002,100,73.099998,76.099998,73.099998
20170103194500,180.0,180.600006,60.200002,50,87.400002,100,73.300003,76.099998,73.099998
20170103200000,180.0,180.600006,60.200002,50,62.400002,100,72.599998,76.099998,73.099998
20170103201500,180.0,177.600006,59.200002,50,87.900002,100,72.0,76.099998,73.099998
20170103203000,180.0,177.600006,59.200002,50,90.5,100,72.599998,76.099998,73.099998
20170103204500,180.0,179.399994,59.799998,50,99.300003,100,73.099998,76.099998,73.099998
20170103210000,180.0,184.199997,61.399999,50,86.900002,100,73.300003,76.099998,73.099998
20170103211500,180.0,181.800003,60.600001,50,62.0,100,72.300003,76.099998,73.099998
20170103213000,180.0,181.800003,60.600001,50,85.0,100,72.199997,76.099998,73.099998
20170103214500,180.0,186.600006,62.200002,50,97.5,100,72.800003,76.099998,73.099998
20170103220000,180.0,183.600006,61.200002,50,86.199997,100,73.099998,76.099998,73.099998
20170103221500,180.0,186.0,62.0,50,90.699997,0,73.400002,76.099998,73.099998
20170103223000,180.0,186.0,62.0,50,62.0,100,72.099998,76.099998,73.099998
20170103224500,180.0,186.0,62.0,50,95.900002,100,72.300003,76.099998,73.099998
20170103230000,180.0,186.0,62.0,50,86.199997,100,72.800003,76.099998,73.099998
20170103231500,180.0,183.600006,61.200002,50,105.099998,100,73.099998,76.099998,73.099998
20170103233000,180.0,183.600006,61.200002,50,85.599998,100,73.300003,76.099998,73.099998
20170103234500,180.0,183.600006,61.200002,50,62.0,100,72.199997,76.099998,73.099998
20170104000000,180.0,186.0,62.0,50,87.300003,100,72.199997,76.099998,73.099998
20170104001500,180.0,178.800003,59.600001,50,97.400002,100,72.900002,76.099998,73.099998
20170104003000,180.0,178.800003,59.600001,50,89.599998,100,73.099998,76.099998,73.099998
20170104004500,180.0,178.800003,59.600001,50,91.400002,100,73.300003,76.099998,73.099998
20170104010000,180.0,178.800003,59.600001,50,62.400002,100,72.599998,76.099998,73.099998
20170104011500,180.0,178.800003,59.600001,50,89.900002,100,72.0,76.099998,73.099998
20170104013000,180.0,178.800003,59.600001,50,103.5,100,72.699997,76.099998,73.099998
20170104014500,180.0,178.800003,59.600001,50,86.900002,100,72.900002,76.099998,73.099998
20170104020000,180.0,178.800003,59.600001,50,104.900002,100,73.199997,76.099998,73.099998
20170104021500,180.0,178.800003,59.600001,50,86.199997,100,73.300003,76.099998,73.099998
20170104023000,180.0,181.199997,60.399999,50,62.0,100,72.199997,76.099998,73.099998
20170104024500,180.0,178.800003,59.600001,50,88.5,100,72.199997,76.099998,73.099998
20170104030000,180.0,178.800003,59.600001,50,88.5,100,72.699997,76.099998,73.099998
20170104031500,180.0,178.800003,59.600001,50,99.0,100,73.0,76.099998,73.099998
20170104033000,180.0,178.800003,59.600001,50,86.199997,100,73.199997,76.099998,73.099998
20170104034500,180.0,180.600006,60.200002,50,96.5,0,73.400002,76.099998,73.099998
20170104040000,180.0,180.600006,60.200002,50,60.400002,100,72.099998,76.099998,73.099998
20170104041500,180.0,180.600006,60.200002,50,89.900002,100,72.199997,76.099998,73.099998
20170104043000,180.0,184.199997,61.399999,50,106.0,100,72.800003,76.099998,73.099998
20170104044500,180.0,180.600006,60.200002,50,86.199997,100,73.099998,76.099998,73.099998
20170104050000,180.0,180.600006,60.200002,50,95.400002,100,73.199997,76.099998,73.099998
20170104051500,180.0,185.399994,61.799998,50,69.599998,0,73.400002,76.099998,73.099998
20170104053000,180.0,185.399994,61.799998,50,65.900002,100,71.900002,76.099998,73.099998
20170104054500,180.0,185.399994,61.799998,50,104.5,100,72.400002,76.099998,73.099998
20170104060000,180.0,180.600006,60.200002,50,90.199997,100,72.900002,76.099998,73.099998
20170104061500,180.0,184.199997,61.399999,50,93.900002,100,73.099998,76.099998,73.099998
20170104063000,180.0,178.800003,59.600001,50,93.900002,100,73.199997,76.099998,73.099998
20170104064500,180.0,175.800003,58.600001,50,91.300003,100,73.300003,76.099998,73.099998
20170104070000,180.0,175.800003,58.600001,50,62.400002,100,72.599998,76.099998,73.099998
20170104071500,180.0,183.600006,61.200002,51,87.5,100,72.0,76.099998,73.099998
20170104073000,180.0,186.0,62.0,51,97.099998,100,72.599998,76.099998,73.099998
20170104074500,180.0,186.0,62.0,51,87.5,100,72.900002,76.099998,73.099998
20170104080000,180.0,186.0,62.0,51,101.199997,100,73.0,76.099998,73.099998
20170104081500,180.0,186.0,62.0,51,86.900002,100,73.199997,76.099998,73.099998
20170104083000,180.0,186.0,62.0,50,101.400002,100,73.300003,76.099998,73.099998
20170104084500,180.0,186.0,62.0,50,65.800003,0,73.099998,76.099998,73.099998
20170104090000,180.0,186.0,62.0,50,74.300003,100,71.900002,76.099998,73.099998
20170104091500,180.0,186.0,62.0,49,98.5,100,72.5,76.099998,73.099998
20170104093000,180.0,181.199997,60.399999,49,86.800003,100,72.800003,76.099998,73.099998
20170104094500,180.0,172.800003,57.600001,50,105.0,100,73.0,76.099998,73.099998
20170104100000,180.0,172.800003,57.600001,50,90.199997,100,73.099998,76.099998,73.099998
20170104101500,180.0,175.800003,58.600001,50,94.099998,100,73.199997,76.099998,73.099998
20170104103000,180.0,172.199997,57.399999,50,93.099998,100,73.300003,76.099998,73.099998
20170104104500,180.0,175.199997,58.399999,50,60.400002,100,72.199997,76.099998,73.099998
20170104110000,180.0,177.600006,59.200002,50,98.5,100,72.199997,76.099998,73.099998
20170104111500,180.0,174.600006,58.200002,50,86.900002,100,72.800003,76.099998,73.099998
20170104113000,180.0,174.600006,58.200002,50,106.0,100,73.0,76.099998,73.099998
20170104114500,180.0,172.199997,57.399999,50,91.099998,100,73.199997,76.099998,73.099998
20170104120000,180.0,175.800003,58.600001,50,64.0,0,73.199997,76.099998,73.099998
20170104121500,180.0,178.199997,59.399999,50,61.5,100,71.900002,76.099998,73.099998
20170104123000,180.0,174.600006,58.200002,50,87.5,100,72.599998,76.099998,73.099998
20170104124500,180.0,178.800003,59.600001,50,82.099998,100,73.300003,76.099998,73.099998
20170104130000,180.0,181.199997,60.399999,50,61.700001,0,72.900002,76.099998,73.099998
20170104131500,180.0,177.600006,59.200002,50,78.800003,100,72.0,76.099998,73.099998
20170104133000,180.0,181.800003,60.600001,50,98.5,100,72.800003,76.099998,73.099998
20170104134500,180.0,185.399994,61.799998,50,81.099998,100,73.300003,76.099998,73.099998
20170104140000,180.0,185.399994,61.799998,50,62.0,0,72.900002,76.099998,73.099998
20170104141500,180.0,182.399994,60.799998,50,79.599998,100,71.900002,76.099998,73.099998
20170104143000,180.0,182.399994,60.799998,50,89.599998,100,72.800003,76.099998,73.099998
20170104144500,180.0,182.399994,60.799998,50,93.800003,100,73.099998,76.099998,73.099998
20170104150000,180.0,178.199997,59.399999,50,81.199997,100,73.300003,76.099998,73.099998
20170104151500,180.0,185.399994,61.799998,50,62.400002,100,72.199997,76.099998,73.099998
20170104153000,180.0,181.800003,60.600001,50,89.300003,100,72.300003,76.099998,73.099998
20170104154500,180.0,184.199997,61.399999,50,86.199997,100,72.900002,76.099998,73.099998
20170104160000,180.0,181.199997,60.399999,50,99.900002,100,73.199997,76.099998,73.099998
20170104161500,180.0,181.199997,60.399999,50,64.400002,0,72.900002,76.099998,73.099998
20170104163000,180.0,181.199997,60.399999,50,95.099998,100,71.900002,76.099998,73.099998
20170104164500,180.0,183.600006,61.200002,50,86.199997,100,72.599998,76.099998,73.099998
20170104170000,180.0,183.600006,61.200002,50,94.300003,100,73.0,76.099998,73.099998
20170104171500,180.0,183.600006,61.200002,50,88.699997,100,73.199997,76.099998,73.099998
20170104173000,180.0,183.600006,61.200002,50,77.599998,0,73.400002,76.099998,73.099998
20170104174500,180.0,183.600006,61.200002,50,61.5,100,71.900002,76.099998,73.099998
20170104180000,180.0,181.199997,60.399999,50,88.300003,100,72.400002,76.099998,73.099998
20170104181500,180.0,181.199997,60.399999,50,93.199997,100,72.900002,76.099998,73.099998
20170104183000,180.0,181.199997,60.399999,50,91.199997,100,73.099998,76.099998,73.099998
20170104184500,180.0,175.800003,58.600001,50,93.199997,100,73.199997,76.099998,73.099998
20170104190000,180.0,178.199997,59.399999,50,93.199997,100,73.300003,76.099998,73.099998
20170104191500,180.0,181.199997,60.399999,50,62.400002,100,72.300003,76.099998,73.099998
20170104193000,180.0,178.800003,59.600001,50,92.300003,100,72.199997,76.099998,73.099998
20170104194500,180.0,178.800003,59.600001,50,92.300003,100,72.699997,76.099998,73.099998
20170104200000,180.0,180.600006,60.200002,50,95.800003,100,72.900002,76.099998,73.099998
20170104201500,180.0,172.800003,57.600001,50,89.300003,100,73.099998,76.099998,73.099998
20170104203000,180.0,174.600006,58.200002,50,104.300003,100,73.099998,76.099998,73.099998
20170104204500,180.0,177.600006,59.200002,50,86.900002,100,73.199997,76.099998,73.099998
20170104210000,180.0,179.399994,59.799998,50,82.900002,0,73.300003,76.099998,73.099998
20170104211500,180.0,179.399994,59.799998,50,60.799999,100,72.099998,76.099998,73.099998
20170104213000,180.0,177.600006,59.200002,50,87.5,100,72.199997,76.099998,73.099998
20170104214500,180.0,177.600006,59.200002,50,105.0,100,72.599998,76.099998,73.099998
20170104220000,180.0,181.800003,60.600001,50,90.0,100,72.900002,76.099998,73.099998
20170104221500,180.0,181.800003,60.600001,50,88.199997,100,73.0,76.099998,73.099998
20170104223000,180.0,184.199997,61.399999,50,104.5,100,73.199997,76.099998,73.099998
20170104224500,180.0,184.199997,61.399999,50,62.799999,100,73.099998,76.099998,73.099998
20170104230000,180.0,184.199997,61.399999,50,82.0,100,71.900002,76.099998,73.099998
20170104231500,180.0,184.199997,61.399999,50,99.400002,100,72.5,76.099998,73.099998
20170104233000,180.0,184.199997,61.399999,50,96.5,100,72.800003,76.099998,73.099998
20170104234500,180.0,184.199997,61.399999,50,86.900002,100,73.0,76.099998,73.099998
20170105000000,180.0,184.199997,61.399999,50,94.300003,100,73.199997,76.099998,73.099998
20170105001500,180.0,181.199997,60.399999,50,100.199997,100,73.300003,76.099998,73.099998
20170105003000,180.0,181.199997,60.399999,50,66.800003,0,73.199997,76.099998,73.099998
20170105004500,180.0,181.199997,60.399999,50,81.599998,100,71.699997,76.099998,73.099998
20170105010000,180.0,183.600006,61.200002,50,101.800003,100,72.400002,76.099998,73.099998
20170105011500,180.0,183.600006,61.200002,50,88.0,100,72.699997,76.099998,73.099998
20170105013000,180.0,183.600006,61.200002,50,90.400002,100,72.900002,76.099998,73.099998
20170105014500,180.0,183.600006,61.200002,50,105.300003,100,73.099998,76.099998,73.099998
20170105020000,180.0,183.600006,61.200002,50,91.300003,100,73.099998,76.099998,73.099998
20170105021500,180.0,183.600006,61.200002,50,88.199997,100,73.199997,76.099998,73.099998
20170105023000,180.0,183.600006,61.200002,50,103.5,100,73.400002,76.099998,73.099998
20170105024500,180.0,183.600006,61.200002,50,60.700001,100,71.900002,76.099998,73.099998
20170105030000,180.0,186.0,62.0,50,85.599998,100,72.199997,76.099998,73.099998
20170105031500,180.0,186.0,62.0,50,93.400002,100,72.699997,76.099998,73.099998
20170105033000,180.0,186.0,62.0,50,101.800003,100,72.900002,76.099998,73.099998
20170105034500,180.0,186.0,62.0,50,89.199997,100,73.0,76.099998,73.099998
20170105040000,180.0,186.0,62.0,50,88.300003,100,73.199997,76.099998,73.099998
20170105041500,180.0,186.0,62.0,50,104.599998,100,73.300003,76.099998,73.099998
20170105043000,180.0,186.0,62.0,50,94.099998,100,73.400002,76.099998,73.099998
20170105044500,180.0,186.0,62.0,50,62.400002,100,72.099998,76.099998,73.099998
20170105050000,180.0,190.800003,63.600001,50,98.5,100,72.199997,76.099998,73.099998
20170105051500,180.0,184.199997,61.399999,50,98.5,100,72.699997,76.099998,73.099998
20170105053000,180.0,184.199997,61.399999,50,85.699997,100,72.900002,76.099998,73.099998
20170105054500,180.0,179.399994,59.799998,50,91.199997,100,73.0,76.099998,73.099998
20170105060000,180.0,174.0,58.0,50,103.5,100,73.099998,76.099998,73.099998
20170105061500,180.0,178.199997,59.399999,50,89.800003,100,73.099998,76.099998,73.099998
20170105063000,180.0,172.800003,57.600001,50,90.699997,100,73.099998,76.099998,73.099998
20170105064500,180.0,175.199997,58.399999,50,92.900002,100,73.199997,76.099998,73.099998
20170105070000,180.0,175.199997,58.399999,50,90.0,100,73.199997,76.099998,73.099998
20170105071500,180.0,175.199997,58.399999,50,104.199997,100,73.199997,76.099998,73.099998
20170105073000,180.0,177.600006,59.200002,50,87.5,100,73.300003,76.099998,73.099998
