PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105074500,180.0,175.800003,58.600001,51,103.900002,100,73.300003,76.099998,73.099998
20170105080000,180.0,181.800003,60.600001,51,88.0,100,73.300003,76.099998,73.099998
20170105081500,180.0,184.199997,61.399999,50,62.400002,100,72.199997,76.099998,73.099998
20170105083000,180.0,184.199997,61.399999,50,91.599998,100,72.199997,76.099998,73.099998
20170105084500,180.0,184.199997,61.399999,50,93.099998,100,72.599998,76.099998,73.099998
20170105090000,180.0,181.199997,60.399999,50,92.099998,100,72.800003,76.099998,73.099998
20170105091500,180.0,185.399994,61.799998,50,92.099998,100,72.900002,76.099998,73.099998
20170105093000,180.0,182.399994,60.799998,50,92.099998,100,73.099998,76.099998,73.099998
20170105094500,180.0,182.399994,60.799998,50,94.300003,100,73.300003,76.099998,73.099998
20170105100000,180.0,182.399994,60.799998,50,64.0,100,72.800003,76.099998,73.099998
20170105101500,180.0,185.399994,61.799998,50,95.400002,100,71.900002,76.099998,73.099998
20170105103000,180.0,185.399994,61.799998,50,91.300003,100,72.599998,76.099998,73.099998
20170105104500,180.0,182.399994,60.799998,50,86.900002,100,73.0,76.099998,73.099998
20170105110000,180.0,186.0,62.0,50,99.599998,100,73.300003,76.099998,73.099998
20170105111500,180.0,183.600006,61.200002,50,62.200001,100,72.800003,76.099998,73.099998
20170105113000,180.0,179.399994,59.799998,50,87.699997,100,71.900002,76.099998,73.099998
20170105114500,180.0,179.399994,59.799998,50,94.800003,100,72.599998,76.099998,73.099998
20170105120000,180.0,177.600006,59.200002,50,88.0,100,73.0,76.099998,73.099998
20170105121500,180.0,175.800003,58.600001,50,97.699997,100,73.300003,76.099998,73.099998
20170105123000,180.0,180.600006,60.200002,50,62.0,100,72.699997,76.099998,73.099998
20170105124500,180.0,180.600006,60.200002,50,94.0,100,72.0,76.099998,73.099998
20170105130000,180.0,175.800003,58.600001,50,88.0,100,72.699997,76.099998,73.099998
20170105131500,180.0,179.399994,59.799998,50,97.300003,100,73.099998,76.099998,73.099998
20170105133000,180.0,181.800003,60.600001,50,83.900002,0,73.400002,76.099998,73.099998
20170105134500,180.0,179.399994,59.799998,50,62.0,100,72.199997,76.099998,73.099998
20170105140000,180.0,179.399994,59.799998,50,93.699997,100,72.300003,76.099998,73.099998
20170105141500,180.0,179.399994,59.799998,50,93.699997,100,72.900002,76.099998,73.099998
20170105143000,180.0,171.600006,57.200002,50,98.699997,100,73.199997,76.099998,73.099998
20170105144500,180.0,171.600006,57.200002,50,91.5,100,73.400002,76.099998,73.099998
20170105150000,180.0,175.199997,58.399999,50,62.099998,100,72.400002,76.099998,73.099998
20170105151500,180.0,175.199997,58.399999,50,95.800003,100,72.199997,76.099998,73.099998
20170105153000,180.0,171.600006,57.200002,50,95.800003,100,72.699997,76.099998,73.099998
20170105154500,180.0,180.600006,60.200002,50,87.099998,100,73.099998,76.099998,73.099998
20170105160000,180.0,185.399994,61.799998,50,63.599998,0,73.199997,76.099998,73.099998
20170105161500,180.0,182.399994,60.799998,50,72.300003,100,71.800003,76.099998,73.099998
20170105163000,180.0,182.399994,60.799998,50,86.900002,100,72.599998,76.099998,73.099998
20170105164500,180.0,182.399994,60.799998,50,89.800003,100,73.099998,76.099998,73.099998
20170105170000,180.0,182.399994,60.799998,50,87.699997,100,73.300003,76.099998,73.099998
20170105171500,180.0,186.600006,62.200002,50,62.0,100,72.400002,76.099998,73.099998
20170105173000,180.0,182.399994,60.799998,50,84.400002,100,72.099998,76.099998,73.099998
20170105174500,180.0,182.399994,60.799998,50,102.800003,100,72.900002,76.099998,73.099998
20170105180000,180.0,182.399994,60.799998,50,85.0,100,73.099998,76.099998,73.099998
20170105181500,180.0,182.399994,60.799998,50,71.699997,0,73.400002,76.099998,73.099998
20170105183000,180.0,175.199997,58.399999,50,61.599998,100,71.900002,76.099998,73.099998
20170105184500,180.0,180.600006,60.200002,50,101.800003,100,72.5,76.099998,73.099998
20170105190000,180.0,180.600006,60.200002,50,86.900002,100,72.900002,76.099998,73.099998
20170105191500,180.0,180.600006,60.200002,50,90.400002,100,73.199997,76.099998,73.099998
20170105193000,180.0,183.600006,61.200002,50,63.599998,0,73.300003,76.099998,73.099998
20170105194500,180.0,179.399994,59.799998,50,72.699997,100,71.800003,76.099998,73.099998
20170105200000,180.0,182.399994,60.799998,50,93.900002,100,72.599998,76.099998,73.099998
20170105201500,180.0,178.800003,59.600001,50,90.699997,100,73.0,76.099998,73.099998
20170105203000,180.0,183.600006,61.200002,50,89.199997,100,73.199997,76.099998,73.099998
20170105204500,180.0,175.800003,58.600001,50,90.900002,100,73.300003,76.099998,73.099998
20170105210000,180.0,175.800003,58.600001,50,60.0,100,72.300003,76.099998,73.099998
20170105211500,180.0,177.600006,59.200002,50,95.099998,100,72.099998,76.099998,73.099998
20170105213000,180.0,174.600006,58.200002,50,89.099998,100,72.699997,76.099998,73.099998
20170105214500,180.0,174.600006,58.200002,50,90.599998,100,73.0,76.099998,73.099998
20170105220000,180.0,174.600006,58.200002,50,98.300003,100,73.199997,76.099998,73.099998
20170105221500,180.0,174.600006,58.200002,50,86.900002,100,73.300003,76.099998,73.099998
20170105223000,180.0,172.800003,57.600001,50,61.5,100,72.199997,76.099998,73.099998
20170105224500,180.0,172.800003,57.600001,50,87.400002,100,72.099998,76.099998,73.099998
20170105230000,180.0,174.600006,58.200002,50,94.300003,100,72.699997,76.099998,73.099998
20170105231500,180.0,172.800003,57.600001,50,94.300003,100,73.0,76.099998,73.099998
20170105233000,180.0,172.800003,57.600001,50,91.300003,100,73.199997,76.099998,73.099998
20170105234500,180.0,172.800003,57.600001,50,97.800003,100,73.300003,76.099998,73.099998
20170106000000,180.0,174.600006,58.200002,50,60.799999,100,72.300003,76.099998,73.099998
20170106001500,180.0,174.600006,58.200002,50,99.300003,100,72.099998,76.099998,73.099998
20170106003000,180.0,174.600006,58.200002,50,96.300003,100,72.599998,76.099998,73.099998
20170106004500,180.0,178.199997,59.399999,50,86.800003,100,72.900002,76.099998,73.099998
20170106010000,180.0,175.800003,58.600001,50,96.5,100,73.099998,76.099998,73.099998
20170106011500,180.0,178.800003,59.600001,50,96.5,100,73.199997,76.099998,73.099998
20170106013000,180.0,178.800003,59.600001,50,64.400002,0,73.099998,76.099998,73.099998
20170106014500,180.0,175.199997,58.399999,50,91.699997,100,71.900002,76.099998,73.099998
20170106020000,180.0,172.800003,57.600001,50,94.599998,100,72.400002,76.099998,73.099998
20170106021500,180.0,174.600006,58.200002,50,87.5,100,72.699997,76.099998,73.099998
20170106023000,180.0,171.0,57.0,50,103.400002,100,72.900002,76.099998,73.099998
20170106024500,180.0,171.0,57.0,50,93.5,100,72.900002,76.099998,73.099998
20170106030000,180.0,174.600006,58.200002,50,86.900002,100,73.099998,76.099998,73.099998
20170106031500,180.0,174.600006,58.200002,50,99.300003,100,73.199997,76.099998,73.099998
20170106033000,180.0,174.600006,58.200002,50,95.900002,100,73.300003,76.099998,73.099998
20170106034500,180.0,174.600006,58.200002,50,67.699997,0,73.199997,76.099998,73.099998
20170106040000,180.0,185.399994,61.799998,50,84.400002,100,71.800003,76.099998,73.099998
20170106041500,180.0,185.399994,61.799998,50,101.300003,100,72.400002,76.099998,73.099998
20170106043000,180.0,185.399994,61.799998,50,90.900002,100,72.699997,76.099998,73.099998
20170106044500,180.0,185.399994,61.799998,50,86.900002,100,72.900002,76.099998,73.099998
20170106050000,180.0,188.399994,62.799998,50,98.900002,100,73.099998,76.099998,73.099998
20170106051500,180.0,185.399994,61.799998,50,97.699997,100,73.099998,76.099998,73.099998
20170106053000,180.0,178.800003,59.600001,50,89.0,100,73.199997,76.099998,73.099998
20170106054500,180.0,174.0,58.0,50,87.699997,100,73.199997,76.099998,73.099998
20170106060000,180.0,175.800003,58.600001,50,102.099998,100,73.199997,76.099998,73.099998
20170106061500,180.0,177.600006,59.200002,50,95.400002,100,73.199997,76.099998,73.099998
20170106063000,180.0,175.199997,58.399999,50,86.800003,100,73.199997,76.099998,73.099998
20170106064500,180.0,175.199997,58.399999,50,92.300003,100,73.300003,76.099998,73.099998
20170106070000,180.0,178.800003,59.600001,50,104.300003,100,73.300003,76.099998,73.099998
20170106071500,180.0,178.800003,59.600001,50,90.400002,100,73.300003,76.099998,73.099998
20170106073000,180.0,175.800003,58.600001,50,88.400002,100,73.300003,76.099998,73.099998
20170106074500,180.0,175.800003,58.600001,50,102.199997,100,73.300003,76.099998,73.099998
20170106080000,180.0,178.800003,59.600001,50,94.900002,100,73.199997,76.099998,73.099998
20170106081500,180.0,174.0,58.0,50,87.199997,100,73.199997,76.099998,73.099998
20170106083000,180.0,175.800003,58.600001,50,90.699997,100,73.099998,76.099998,73.099998
20170106084500,180.0,180.600006,60.200002,50,104.400002,100,73.099998,76.099998,73.099998
20170106090000,180.0,175.800003,58.600001,50,94.0,100,73.199997,76.099998,73.099998
20170106091500,180.0,175.800003,58.600001,50,86.199997,100,73.099998,76.099998,73.099998
20170106093000,180.0,175.800003,58.600001,50,91.300003,100,73.099998,76.099998,73.099998
20170106094500,180.0,178.199997,59.399999,50,103.5,100,73.0,76.099998,73.099998
20170106100000,180.0,175.800003,58.600001,50,91.099998,100,72.900002,76.099998,73.099998
20170106101500,180.0,175.800003,58.600001,50,86.900002,100,72.800003,76.099998,73.099998
20170106103000,180.0,181.800003,60.600001,50,97.300003,100,72.800003,76.099998,73.099998
20170106104500,180.0,181.800003,60.600001,50,97.300003,100,72.900002,76.099998,73.099998
20170106110000,180.0,181.800003,60.600001,50,87.800003,100,72.800003,76.099998,73.099998
20170106111500,180.0,181.800003,60.600001,50,87.800003,100,72.800003,76.099998,73.099998
20170106113000,180.0,186.600006,62.200002,50,102.300003,100,72.800003,76.099998,73.099998
20170106114500,180.0,174.600006,58.200002,50,96.599998,100,72.699997,76.099998,73.099998
20170106120000,180.0,174.600006,58.200002,50,87.400002,100,72.699997,76.099998,73.099998
20170106121500,180.0,183.600006,61.200002,50,90.5,100,72.699997,76.099998,73.099998
20170106123000,180.0,186.0,62.0,50,106.800003,100,72.800003,76.099998,73.099998
20170106124500,180.0,182.399994,60.799998,50,95.5,100,72.800003,76.099998,73.099998
20170106130000,180.0,182.399994,60.799998,50,88.5,100,72.900002,76.099998,73.099998
20170106131500,180.0,187.199997,62.399999,50,93.599998,100,73.0,76.099998,73.099998
20170106133000,180.0,184.199997,61.399999,50,107.599998,100,72.900002,76.099998,73.099998
20170106134500,180.0,179.399994,59.799998,50,95.300003,100,72.900002,76.099998,73.099998
20170106140000,180.0,177.600006,59.200002,50,88.699997,100,72.900002,76.099998,73.099998
20170106141500,180.0,179.399994,59.799998,50,94.5,100,72.900002,76.099998,73.099998
20170106143000,180.0,185.399994,61.799998,50,107.199997,100,72.900002,76.099998,73.099998
20170106144500,180.0,185.399994,61.799998,50,94.099998,100,72.900002,76.099998,73.099998
20170106150000,180.0,185.399994,61.799998,50,87.5,100,72.800003,76.099998,73.099998
20170106151500,180.0,182.399994,60.799998,50,94.800003,100,72.900002,76.099998,73.099998
20170106153000,180.0,177.600006,59.200002,50,106.599998,100,72.800003,76.099998,73.099998
20170106154500,180.0,177.600006,59.200002,50,96.900002,100,72.800003,76.099998,73.099998
20170106160000,180.0,180.600006,60.200002,50,92.199997,100,72.800003,76.099998,73.099998
20170106161500,180.0,180.600006,60.200002,50,89.300003,100,72.800003,76.099998,73.099998
20170106163000,180.0,178.199997,59.399999,50,95.800003,100,72.800003,76.099998,73.099998
20170106164500,180.0,181.800003,60.600001,50,109.400002,100,72.900002,76.199997,73.199997
20170106170000,180.0,181.800003,60.600001,50,106.300003,100,72.900002,76.099998,73.099998
20170106171500,180.0,181.800003,60.600001,50,97.699997,100,72.900002,76.099998,73.099998
20170106173000,180.0,181.800003,60.600001,50,91.699997,100,72.900002,76.099998,73.099998
20170106174500,180.0,186.0,62.0,50,90.5,100,72.699997,76.199997,73.199997
20170106180000,180.0,182.399994,60.799998,50,96.199997,100,72.800003,76.099998,73.099998
20170106181500,180.0,182.399994,60.799998,50,105.099998,100,72.900002,76.199997,73.199997
20170106183000,180.0,182.399994,60.799998,50,97.599998,100,72.800003,76.199997,73.199997
20170106184500,180.0,186.0,62.0,50,91.400002,100,72.800003,76.199997,73.199997
20170106190000,180.0,186.0,62.0,50,86.800003,100,72.699997,76.199997,73.199997
20170106191500,180.0,182.399994,60.799998,50,92.0,100,72.599998,76.199997,73.199997
20170106193000,180.0,182.399994,60.799998,50,106.800003,100,72.400002,76.199997,73.199997
20170106194500,180.0,182.399994,60.799998,50,102.5,100,72.5,76.199997,73.199997
20170106200000,180.0,182.399994,60.799998,50,94.0,100,72.599998,76.300003,73.300003
20170106201500,180.0,182.399994,60.799998,50,87.5,100,72.599998,76.300003,73.300003
20170106203000,180.0,182.399994,60.799998,50,92.5,100,72.599998,76.300003,73.300003
20170106204500,180.0,182.399994,60.799998,50,107.0,100,72.599998,76.300003,73.300003
20170106210000,180.0,185.399994,61.799998,50,101.800003,100,72.599998,76.300003,73.300003
20170106211500,180.0,185.399994,61.799998,50,94.5,100,72.599998,76.300003,73.300003
20170106213000,180.0,185.399994,61.799998,50,88.099998,100,72.5,76.400002,73.400002
20170106214500,180.0,185.399994,61.799998,50,92.400002,100,72.400002,76.300003,73.300003
20170106220000,180.0,185.399994,61.799998,50,105.400002,100,72.400002,76.300003,73.300003
20170106221500,180.0,185.399994,61.799998,50,102.300003,100,72.400002,76.300003,73.300003
20170106223000,180.0,182.399994,60.799998,50,94.199997,100,72.400002,76.300003,73.300003
20170106224500,180.0,186.0,62.0,50,88.099998,100,72.300003,76.300003,73.300003
20170106230000,180.0,186.0,62.0,50,95.199997,100,72.300003,76.300003,73.300003
20170106231500,180.0,183.600006,61.200002,50,107.900002,100,72.199997,76.400002,73.400002
20170106233000,180.0,183.600006,61.200002,50,98.099998,100,72.199997,76.400002,73.400002
20170106234500,180.0,181.199997,60.399999,50,91.0,100,72.099998,76.400002,73.400002
20170107000000,180.0,183.600006,61.200002,50,89.900002,100,72.099998,76.400002,73.400002
20170107001500,180.0,186.0,62.0,50,102.5,100,72.099998,76.400002,73.400002
20170107003000,180.0,186.0,62.0,50,102.5,100,71.900002,76.400002,73.400002
20170107004500,180.0,186.0,62.0,50,94.099998,100,71.900002,76.400002,73.400002
20170107010000,180.0,186.0,62.0,50,88.099998,100,71.800003,76.400002,73.400002
20170107011500,180.0,186.0,62.0,50,94.199997,100,71.800003,76.400002,73.400002
20170107013000,180.0,183.600006,61.200002,50,107.599998,100,71.699997,76.400002,73.400002
20170107014500,180.0,186.0,62.0,50,97.699997,100,71.699997,76.400002,73.400002
20170107020000,180.0,183.600006,61.200002,50,91.0,100,71.599998,76.400002,73.400002
20170107021500,180.0,183.600006,61.200002,50,89.900002,100,71.599998,76.400002,73.400002
20170107023000,180.0,181.199997,60.399999,49,104.800003,100,71.599998,76.400002,73.400002
20170107024500,180.0,181.199997,60.399999,49,101.5,100,71.300003,76.400002,73.400002
20170107030000,180.0,185.399994,61.799998,49,93.300003,100,71.199997,76.400002,73.400002
20170107031500,180.0,180.600006,60.200002,49,89.400002,100,71.300003,76.400002,73.400002
20170107033000,180.0,180.600006,60.200002,49,98.599998,100,71.199997,76.400002,73.400002
20170107034500,180.0,180.600006,60.200002,49,105.099998,100,71.199997,76.400002,73.400002
20170107040000,180.0,183.600006,61.200002,49,95.300003,100,71.199997,76.400002,73.400002
20170107041500,180.0,183.600006,61.200002,49,88.0,100,71.0,76.400002,73.400002
20170107043000,180.0,178.800003,59.600001,49,96.099998,100,71.0,76.400002,73.400002
20170107044500,180.0,178.800003,59.600001,49,105.900002,100,71.0,76.400002,73.400002
20170107050000,180.0,181.800003,60.600001,49,95.900002,100,70.900002,76.400002,73.400002
20170107051500,180.0,181.800003,60.600001,49,88.099998,100,70.900002,76.400002,73.400002
20170107053000,180.0,181.800003,60.600001,49,92.599998,100,70.800003,76.400002,73.400002
20170107054500,180.0,184.199997,61.399999,49,106.699997,100,70.800003,76.400002,73.400002
20170107060000,180.0,184.199997,61.399999,49,96.300003,100,70.699997,76.400002,73.400002
20170107061500,180.0,184.199997,61.399999,49,88.099998,100,70.699997,76.400002,73.400002
20170107063000,180.0,184.199997,61.399999,49,96.199997,100,70.599998,76.400002,73.400002
20170107064500,180.0,184.199997,61.399999,49,104.300003,100,70.5,76.400002,73.400002
20170107070000,180.0,180.600006,60.200002,49,94.099998,100,70.5,76.400002,73.400002
20170107071500,180.0,180.600006,60.200002,49,88.400002,100,70.5,76.400002,73.400002
20170107073000,180.0,180.600006,60.200002,49,99.199997,100,70.400002,76.400002,73.400002
20170107074500,180.0,184.199997,61.399999,49,102.0,100,70.300003,76.400002,73.400002
20170107080000,180.0,180.600006,60.200002,49,92.900002,100,70.300003,76.400002,73.400002
20170107081500,180.0,180.600006,60.200002,49,89.300003,100,70.300003,76.400002,73.400002
20170107083000,180.0,174.600006,58.200002,49,103.099998,100,70.300003,76.400002,73.400002
20170107084500,180.0,174.600006,58.200002,49,105.099998,100,70.300003,76.400002,73.400002
20170107090000,180.0,174.600006,58.200002,49,96.300003,100,70.300003,76.400002,73.400002
20170107091500,180.0,174.600006,58.200002,49,89.599998,100,70.300003,76.400002,73.400002
20170107093000,180.0,174.600006,58.200002,49,94.699997,100,70.300003,76.400002,73.400002
20170107094500,180.0,174.600006,58.200002,49,108.400002,100,70.400002,76.400002,73.400002
20170107100000,180.0,174.600006,58.200002,49,98.300003,100,70.400002,76.400002,73.400002
20170107101500,180.0,174.600006,58.200002,49,91.0,100,70.5,76.400002,73.400002
20170107103000,180.0,172.800003,57.600001,49,92.800003,100,70.699997,76.400002,73.400002
20170107104500,180.0,172.800003,57.600001,49,108.599998,100,70.699997,76.400002,73.400002
20170107110000,180.0,174.600006,58.200002,49,101.699997,100,70.900002,76.400002,73.400002
20170107111500,180.0,174.600006,58.200002,49,95.099998,100,71.0,76.400002,73.400002
20170107113000,180.0,172.800003,57.600001,49,89.900002,100,71.199997,76.400002,73.400002
20170107114500,180.0,179.399994,59.799998,49,93.699997,100,71.300003,76.400002,73.400002
20170107120000,180.0,174.0,58.0,49,109.300003,100,71.599998,76.400002,73.400002
20170107121500,180.0,175.800003,58.600001,49,101.300003,100,71.699997,76.400002,73.400002
20170107123000,180.0,172.800003,57.600001,49,95.199997,100,71.800003,76.400002,73.400002
20170107124500,180.0,175.800003,58.600001,49,89.900002,100,72.0,76.400002,73.400002
20170107130000,180.0,174.0,58.0,49,95.800003,100,72.099998,76.400002,73.400002
20170107131500,180.0,178.199997,59.399999,49,108.0,100,72.400002,76.400002,73.400002
20170107133000,180.0,182.399994,60.799998,49,100.900002,100,72.300003,76.400002,73.400002
20170107134500,180.0,182.399994,60.799998,49,94.099998,100,72.400002,76.400002,73.400002
20170107140000,180.0,182.399994,60.799998,49,88.699997,100,72.699997,76.400002,73.400002
20170107141500,180.0,178.800003,59.600001,49,93.699997,100,72.900002,76.400002,73.400002
20170107143000,180.0,178.800003,59.600001,49,108.5,100,73.099998,76.400002,73.400002
20170107144500,180.0,180.600006,60.200002,49,101.5,100,73.099998,76.400002,73.400002
20170107150000,180.0,180.600006,60.200002,49,94.800003,100,73.099998,76.400002,73.400002
20170107151500,180.0,180.600006,60.200002,49,89.300003,100,73.099998,76.400002,73.400002
20170107153000,180.0,177.600006,59.200002,49,94.300003,100,73.0,76.400002,73.400002
20170107154500,180.0,180.600006,60.200002,49,108.5,100,72.900002,76.400002,73.400002
20170107160000,180.0,178.199997,59.399999,49,100.800003,100,72.900002,76.400002,73.400002
20170107161500,180.0,178.199997,59.399999,50,94.599998,100,72.900002,76.400002,73.400002
20170107163000,180.0,178.199997,59.399999,50,89.800003,100,72.699997,76.400002,73.400002
20170107164500,180.0,175.800003,58.600001,50,96.099998,100,72.699997,76.400002,73.400002
20170107170000,180.0,172.800003,57.600001,50,109.300003,100,72.699997,76.400002,73.400002
20170107171500,180.0,172.800003,57.600001,50,101.800003,100,72.699997,76.400002,73.400002
20170107173000,180.0,175.199997,58.399999,50,94.699997,100,72.699997,76.400002,73.400002
20170107174500,180.0,177.600006,59.200002,50,88.699997,100,72.599998,76.400002,73.400002
20170107180000,180.0,175.199997,58.399999,50,94.199997,100,72.599998,76.400002,73.400002
20170107181500,180.0,172.800003,57.600001,50,108.400002,100,72.400002,76.400002,73.400002
20170107183000,180.0,172.800003,57.600001,50,101.0,100,72.199997,76.400002,73.400002
20170107184500,180.0,172.800003,57.600001,50,94.699997,100,72.199997,76.400002,73.400002
20170107190000,180.0,181.199997,60.399999,50,88.599998,100,72.199997,76.400002,73.400002
20170107191500,180.0,181.199997,60.399999,50,93.0,100,72.300003,76.400002,73.400002
20170107193000,180.0,184.199997,61.399999,50,107.199997,100,72.300003,76.400002,73.400002
20170107194500,180.0,168.600006,56.200002,50,99.5,100,72.300003,76.400002,73.400002
20170107200000,180.0,178.800003,59.600001,50,93.5,100,72.199997,76.400002,73.400002
20170107201500,180.0,180.600006,60.200002,50,88.699997,100,72.099998,76.400002,73.400002
20170107203000,180.0,180.600006,60.200002,48,94.199997,100,72.099998,76.400002,73.400002
20170107204500,180.0,175.800003,58.600001,48,107.800003,100,72.099998,76.400002,73.400002
20170107210000,180.0,177.600006,59.200002,48,99.599998,100,72.099998,76.400002,73.400002
20170107211500,180.0,177.600006,59.200002,48,92.900002,100,72.0,76.400002,73.400002
20170107213000,180.0,177.600006,59.200002,48,88.699997,100,71.900002,76.400002,73.400002
20170107214500,180.0,177.600006,59.200002,48,96.699997,100,71.900002,76.400002,73.400002
20170107220000,180.0,177.600006,59.200002,48,107.400002,100,71.900002,76.400002,73.400002
20170107221500,180.0,175.199997,58.399999,48,98.900002,100,71.800003,76.400002,73.400002
20170107223000,180.0,178.800003,59.600001,48,92.199997,100,71.800003,76.400002,73.400002
20170107224500,180.0,178.800003,59.600001,48,89.300003,100,71.800003,76.400002,73.400002
20170107230000,180.0,178.800003,59.600001,48,97.599998,100,71.800003,76.400002,73.400002
20170107231500,180.0,178.800003,59.600001,48,106.699997,100,71.699997,76.400002,73.400002
20170107233000,180.0,178.800003,59.600001,48,96.5,100,71.699997,76.400002,73.400002
20170107234500,180.0,178.800003,59.600001,48,90.400002,100,71.699997,76.400002,73.400002
20170108000000,180.0,178.800003,59.600001,48,90.400002,100,71.699997,76.400002,73.400002
20170108001500,180.0,178.800003,59.600001,48,100.800003,100,71.599998,76.400002,73.400002
20170108003000,180.0,175.800003,58.600001,48,104.900002,100,71.599998,76.400002,73.400002
20170108004500,180.0,178.199997,59.399999,48,95.300003,100,71.599998,76.400002,73.400002
20170108010000,180.0,178.199997,59.399999,48,88.599998,100,71.5,76.400002,73.400002
20170108011500,180.0,180.600006,60.200002,48,92.0,100,71.400002,76.400002,73.400002
20170108013000,180.0,180.600006,60.200002,48,106.900002,100,71.400002,76.400002,73.400002
20170108014500,180.0,178.199997,59.399999,48,100.900002,100,71.400002,76.400002,73.400002
20170108020000,180.0,178.199997,59.399999,48,93.900002,100,71.400002,76.400002,73.400002
20170108021500,180.0,178.199997,59.399999,48,88.699997,100,71.400002,76.400002,73.400002
20170108023000,180.0,178.199997,59.399999,48,94.900002,100,71.400002,76.400002,73.400002
20170108024500,180.0,178.199997,59.399999,48,107.599998,100,71.400002,76.400002,73.400002
20170108030000,180.0,178.199997,59.399999,48,98.599998,100,71.300003,76.400002,73.400002
20170108031500,180.0,178.199997,59.399999,48,92.099998,100,71.300003,76.400002,73.400002
20170108033000,180.0,175.800003,58.600001,48,88.599998,100,71.300003,76.400002,73.400002
20170108034500,180.0,175.800003,58.600001,48,99.599998,100,71.300003,76.400002,73.400002
20170108040000,180.0,175.800003,58.600001,48,105.099998,100,71.199997,76.400002,73.400002
20170108041500,180.0,175.800003,58.600001,48,95.900002,100,71.199997,76.400002,73.400002
20170108043000,180.0,175.800003,58.600001,48,90.900002,100,71.199997,76.400002,73.400002
20170108044500,180.0,178.800003,59.600001,48,90.900002,100,71.199997,76.400002,73.400002
20170108050000,180.0,178.800003,59.600001,48,104.599998,100,71.199997,76.400002,73.400002
20170108051500,180.0,180.600006,60.200002,48,101.800003,100,71.199997,76.400002,73.400002
20170108053000,180.0,175.800003,58.600001,48,93.800003,100,71.099998,76.400002,73.400002
20170108054500,180.0,178.199997,59.399999,48,89.300003,100,71.099998,76.400002,73.400002
20170108060000,180.0,178.199997,59.399999,48,99.099998,100,71.099998,76.400002,73.400002
20170108061500,180.0,175.199997,58.399999,48,104.099998,100,71.0,76.400002,73.400002
20170108063000,180.0,177.600006,59.200002,48,95.199997,100,71.0,76.400002,73.400002
20170108064500,180.0,177.600006,59.200002,48,88.5,100,70.900002,76.400002,73.400002
20170108070000,180.0,175.800003,58.600001,48,94.699997,100,70.900002,76.400002,73.400002
20170108071500,180.0,178.199997,59.399999,48,106.599998,100,70.900002,76.400002,73.400002
20170108073000,180.0,178.199997,59.399999,48,96.300003,100,70.900002,76.400002,73.400002
20170108074500,180.0,178.199997,59.399999,48,89.699997,100,70.900002,76.400002,73.400002
20170108080000,180.0,175.800003,58.600001,48,92.400002,100,70.900002,76.400002,73.400002
20170108081500,180.0,175.800003,58.600001,48,106.099998,100,70.900002,76.400002,73.400002
20170108083000,180.0,177.600006,59.200002,48,101.099998,100,70.900002,76.400002,73.400002
20170108084500,180.0,177.600006,59.200002,48,93.5,100,71.0,76.400002,73.400002
20170108090000,180.0,177.600006,59.200002,48,88.699997,100,71.0,76.400002,73.400002
20170108091500,180.0,177.600006,59.200002,48,95.099998,100,71.0,76.400002,73.400002
20170108093000,180.0,175.800003,58.600001,48,108.400002,100,71.099998,76.400002,73.400002
20170108094500,180.0,177.600006,59.200002,48,101.599998,100,71.199997,76.400002,73.400002
20170108100000,180.0,179.399994,59.799998,48,94.699997,100,71.199997,76.400002,73.400002
20170108101500,180.0,177.600006,59.200002,48,89.900002,100,71.300003,76.400002,73.400002
20170108103000,180.0,175.800003,58.600001,48,94.199997,100,71.599998,76.400002,73.400002
20170108104500,180.0,178.199997,59.399999,48,109.199997,100,71.699997,76.400002,73.400002
20170108110000,180.0,183.600006,61.200002,50,100.099998,100,71.800003,76.400002,73.400002
20170108111500,180.0,178.199997,59.399999,50,93.699997,100,71.900002,76.400002,73.400002
20170108113000,180.0,181.199997,60.399999,50,88.099998,100,72.099998,76.400002,73.400002
20170108114500,180.0,181.199997,60.399999,50,94.0,100,72.199997,76.400002,73.400002
20170108120000,180.0,175.199997,58.399999,48,107.699997,100,72.300003,76.400002,73.400002
20170108121500,180.0,177.600006,59.200002,48,104.199997,100,72.5,76.400002,73.400002
20170108123000,180.0,177.600006,59.200002,48,96.400002,100,72.699997,76.400002,73.400002
20170108124500,180.0,174.0,58.0,48,89.300003,100,72.900002,76.400002,73.400002
20170108130000,180.0,179.399994,59.799998,48,93.599998,100,73.099998,76.400002,73.400002
20170108131500,180.0,174.0,58.0,48,106.5,100,73.300003,76.400002,73.400002
20170108133000,180.0,174.0,58.0,48,105.400002,100,73.5,76.400002,73.400002
20170108134500,180.0,174.0,58.0,48,97.199997,100,73.599998,76.400002,73.400002
20170108140000,180.0,174.0,58.0,48,61.200001,100,72.400002,76.400002,73.400002
20170108141500,180.0,174.0,58.0,48,88.699997,100,72.300003,76.400002,73.400002
20170108143000,180.0,181.199997,60.399999,48,96.300003,100,72.900002,76.400002,73.400002
20170108144500,180.0,177.600006,59.200002,48,106.800003,100,73.199997,76.400002,73.400002
20170108150000,180.0,175.800003,58.600001,48,97.800003,100,73.199997,76.400002,73.400002
20170108151500,180.0,178.199997,59.399999,48,90.599998,100,73.300003,76.400002,73.400002
20170108153000,180.0,174.600006,58.200002,48,88.699997,100,73.300003,76.400002,73.400002
20170108154500,180.0,174.600006,58.200002,48,96.199997,100,73.300003,76.400002,73.400002
20170108160000,180.0,172.800003,57.600001,48,106.699997,100,73.199997,76.400002,73.400002
20170108161500,180.0,174.600006,58.200002,48,96.699997,100,73.300003,76.400002,73.400002
20170108163000,180.0,171.0,57.0,48,89.800003,100,73.300003,76.400002,73.400002
20170108164500,180.0,172.800003,57.600001,48,89.800003,100,73.199997,76.400002,73.400002
20170108170000,180.0,172.800003,57.600001,48,96.900002,100,73.300003,76.400002,73.400002
20170108171500,180.0,175.199997,58.399999,48,106.800003,100,73.300003,76.400002,73.400002
20170108173000,180.0,177.600006,59.200002,48,98.300003,100,73.300003,76.400002,73.400002
20170108174500,180.0,174.600006,58.200002,48,91.0,100,73.199997,76.400002,73.400002
20170108180000,180.0,174.600006,58.200002,48,87.5,100,73.199997,76.400002,73.400002
20170108181500,180.0,174.600006,58.200002,48,93.800003,100,73.199997,76.400002,73.400002
20170108183000,180.0,172.800003,57.600001,48,101.0,100,72.900002,76.400002,73.400002
20170108184500,180.0,174.600006,58.200002,49,91.699997,100,72.900002,76.400002,73.400002
20170108190000,180.0,172.199997,57.399999,49,88.099998,100,72.900002,76.400002,73.400002
20170108191500,180.0,168.600006,56.200002,49,95.800003,100,72.900002,76.400002,73.400002
20170108193000,180.0,175.199997,58.399999,49,111.0,100,72.900002,76.400002,73.400002
20170108194500,180.0,169.199997,56.399999,49,105.599998,100,73.0,76.400002,73.400002
20170108200000,180.0,172.800003,57.600001,49,97.699997,100,73.0,76.400002,73.400002
20170108201500,180.0,174.600006,58.200002,49,90.900002,100,73.099998,76.400002,73.400002
20170108203000,180.0,178.199997,59.399999,49,92.900002,100,73.099998,76.400002,73.400002
20170108204500,180.0,174.0,58.0,49,103.0,100,73.199997,76.400002,73.400002
20170108210000,180.0,175.800003,58.600001,49,111.699997,100,73.199997,76.400002,73.400002
20170108211500,180.0,177.600006,59.200002,49,102.5,100,73.199997,76.400002,73.400002
20170108213000,180.0,174.0,58.0,49,96.099998,100,73.199997,76.400002,73.400002
20170108214500,180.0,175.800003,58.600001,49,90.0,100,73.300003,76.400002,73.400002
20170108220000,180.0,175.800003,58.600001,49,93.900002,100,73.300003,76.400002,73.400002
20170108221500,180.0,175.800003,58.600001,49,103.800003,100,73.300003,76.400002,73.400002
20170108223000,180.0,178.199997,59.399999,49,111.599998,100,73.300003,76.400002,73.400002
20170108224500,180.0,174.0,58.0,49,101.599998,100,73.300003,76.400002,73.400002
20170108230000,180.0,175.800003,58.600001,49,95.300003,100,73.300003,76.400002,73.400002
20170108231500,180.0,177.600006,59.200002,49,90.5,100,73.300003,76.400002,73.400002
20170108233000,180.0,177.600006,59.200002,49,94.199997,100,73.300003,76.400002,73.400002
20170108234500,180.0,177.600006,59.200002,49,106.199997,100,73.300003,76.400002,73.400002
20170109000000,180.0,177.600006,59.200002,49,110.0,100,73.400002,76.400002,73.400002
20170109001500,180.0,175.199997,58.399999,49,101.900002,100,73.300003,76.400002,73.400002
20170109003000,180.0,178.800003,59.600001,49,95.900002,100,73.300003,76.400002,73.400002
20170109004500,180.0,178.800003,59.600001,49,91.0,100,73.300003,76.400002,73.400002
20170109010000,180.0,175.199997,58.399999,49,96.099998,100,73.300003,76.400002,73.400002
20170109011500,180.0,175.199997,58.399999,49,110.400002,100,73.300003,76.400002,73.400002
20170109013000,180.0,178.199997,59.399999,49,105.300003,100,73.300003,76.400002,73.400002
20170109014500,180.0,178.199997,59.399999,49,97.5,100,73.300003,76.400002,73.400002
20170109020000,180.0,178.199997,59.399999,49,90.400002,100,73.300003,76.400002,73.400002
20170109021500,180.0,178.199997,59.399999,49,92.400002,100,73.300003,76.400002,73.400002
20170109023000,180.0,175.800003,58.600001,49,104.199997,100,73.300003,76.300003,73.300003
20170109024500,180.0,175.800003,58.600001,49,109.900002,100,73.300003,76.400002,73.400002
20170109030000,180.0,175.800003,58.600001,49,99.800003,100,73.300003,76.400002,73.400002
20170109031500,180.0,175.800003,58.600001,49,94.0,100,73.300003,76.400002,73.400002
20170109033000,180.0,178.199997,59.399999,49,90.5,100,73.300003,76.400002,73.400002
20170109034500,180.0,175.800003,58.600001,49,95.5,100,73.300003,76.400002,73.400002
20170109040000,180.0,177.600006,59.200002,49,109.900002,100,73.300003,76.400002,73.400002
20170109041500,180.0,174.600006,58.200002,49,107.599998,100,73.300003,76.300003,73.300003
20170109043000,180.0,174.600006,58.200002,49,98.800003,100,73.300003,76.400002,73.400002
20170109044500,180.0,174.600006,58.200002,49,92.5,100,73.300003,76.400002,73.400002
20170109050000,180.0,178.199997,59.399999,49,92.5,100,73.300003,76.400002,73.400002
20170109051500,180.0,178.199997,59.399999,49,99.199997,100,73.300003,76.400002,73.400002
20170109053000,180.0,174.600006,58.200002,49,111.699997,100,73.300003,76.300003,73.300003
20170109054500,180.0,177.600006,59.200002,49,105.5,100,73.199997,76.400002,73.400002
20170109060000,180.0,177.600006,59.200002,49,97.400002,100,73.300003,76.400002,73.400002
20170109061500,180.0,177.600006,59.200002,49,108.099998,100,73.199997,76.300003,73.300003
20170109063000,180.0,179.399994,59.799998,49,101.099998,100,73.199997,76.400002,73.400002
20170109064500,180.0,174.600006,58.200002,49,91.5,100,73.199997,76.300003,73.300003
20170109070000,180.0,174.600006,58.200002,49,96.800003,100,73.199997,76.300003,73.300003
20170109071500,180.0,174.600006,58.200002,49,109.900002,100,73.099998,76.400002,73.400002
20170109073000,180.0,174.600006,58.200002,49,97.199997,100,73.099998,76.400002,73.400002
20170109074500,180.0,174.600006,58.200002,49,91.099998,100,73.099998,76.400002,73.400002
20170109080000,180.0,174.600006,58.200002,49,99.800003,100,73.099998,76.300003,73.300003
20170109081500,180.0,171.0,57.0,49,109.699997,100,73.099998,76.300003,73.300003
20170109083000,180.0,183.600006,61.200002,51,95.900002,100,73.099998,76.300003,73.300003
20170109084500,180.0,186.600006,62.200002,51,92.199997,100,73.099998,76.300003,73.300003
20170109090000,180.0,186.600006,62.200002,51,103.699997,100,73.199997,76.300003,73.300003
20170109091500,180.0,186.600006,62.200002,51,103.699997,100,73.199997,76.199997,73.199997
20170109093000,180.0,182.399994,60.799998,50,93.300003,100,73.300003,76.199997,73.199997
20170109094500,180.0,182.399994,60.799998,50,78.0,100,73.400002,76.199997,73.199997
20170109100000,180.0,182.399994,60.799998,50,61.5,100,71.900002,76.099998,73.099998
20170109101500,180.0,186.0,62.0,50,92.300003,100,72.199997,76.099998,73.099998
20170109103000,180.0,181.199997,60.399999,50,89.099998,100,72.599998,76.099998,73.099998
20170109104500,180.0,184.199997,61.399999,50,105.199997,100,72.900002,76.099998,73.099998
20170109110000,180.0,184.199997,61.399999,50,90.0,100,73.0,76.099998,73.099998
20170109111500,180.0,187.800003,62.600001,50,91.699997,100,73.099998,76.099998,73.099998
20170109113000,180.0,182.399994,60.799998,49,101.0,100,73.300003,76.099998,73.099998
20170109114500,180.0,182.399994,60.799998,49,86.800003,100,73.300003,76.099998,73.099998
20170109120000,180.0,185.399994,61.799998,49,62.400002,100,72.300003,76.099998,73.099998
20170109121500,180.0,181.199997,60.399999,49,97.900002,100,72.199997,76.099998,73.099998
20170109123000,180.0,186.600006,62.200002,49,86.199997,100,72.599998,76.099998,73.099998
20170109124500,180.0,182.399994,60.799998,49,96.300003,100,72.900002,76.099998,73.099998
20170109130000,180.0,182.399994,60.799998,49,93.5,100,72.900002,76.099998,73.099998
20170109131500,180.0,182.399994,60.799998,49,86.900002,100,73.199997,76.099998,73.099998
20170109133000,180.0,182.399994,60.799998,49,96.400002,0,73.400002,76.099998,73.099998
20170109134500,180.0,182.399994,60.799998,49,60.900002,100,72.199997,76.099998,73.099998
20170109140000,180.0,182.399994,60.799998,49,93.800003,100,72.300003,76.099998,73.099998
20170109141500,180.0,182.399994,60.799998,49,93.800003,100,72.699997,76.099998,73.099998
20170109143000,180.0,182.399994,60.799998,49,87.5,100,73.0,76.099998,73.099998
20170109144500,180.0,179.399994,59.799998,49,102.5,100,73.199997,76.099998,73.099998
20170109150000,180.0,179.399994,59.799998,49,86.300003,100,73.300003,76.099998,73.099998
20170109151500,180.0,179.399994,59.799998,49,62.0,100,72.099998,76.099998,73.099998
20170109153000,180.0,179.399994,59.799998,49,100.900002,100,72.300003,76.099998,73.099998
20170109154500,180.0,179.399994,59.799998,49,86.0,100,72.800003,76.099998,73.099998
20170109160000,180.0,179.399994,59.799998,49,97.699997,100,73.0,76.099998,73.099998
20170109161500,180.0,177.600006,59.200002,49,95.800003,100,73.199997,76.099998,73.099998
20170109163000,180.0,181.199997,60.399999,49,87.5,100,73.300003,76.099998,73.099998
20170109164500,180.0,178.199997,59.399999,49,61.599998,0,72.900002,76.099998,73.099998
20170109170000,180.0,178.199997,59.399999,49,82.0,100,71.900002,76.099998,73.099998
20170109171500,180.0,178.199997,59.399999,49,105.5,100,72.599998,76.099998,73.099998
20170109173000,180.0,180.600006,60.200002,49,87.5,100,72.800003,76.099998,73.099998
20170109174500,180.0,180.600006,60.200002,49,98.300003,100,73.0,76.099998,73.099998
20170109180000,180.0,180.600006,60.200002,49,87.5,100,73.199997,76.099998,73.099998
20170109181500,180.0,180.600006,60.200002,49,78.900002,0,73.400002,76.099998,73.099998
20170109183000,180.0,183.600006,61.200002,49,61.599998,100,72.099998,76.099998,73.099998
20170109184500,180.0,183.600006,61.200002,49,94.400002,100,72.300003,76.099998,73.099998
20170109190000,180.0,183.600006,61.200002,49,86.199997,100,72.699997,76.099998,73.099998
20170109191500,180.0,180.600006,60.200002,49,102.900002,100,73.0,76.099998,73.099998
20170109193000,180.0,180.600006,60.200002,49,85.599998,100,73.099998,76.099998,73.099998
20170109194500,180.0,180.600006,60.200002,49,102.300003,100,73.300003,76.099998,73.099998
20170109200000,180.0,180.600006,60.200002,49,62.0,100,72.599998,76.099998,73.099998
20170109201500,180.0,180.600006,60.200002,49,91.400002,100,72.0,76.099998,73.099998
20170109203000,180.0,180.600006,60.200002,49,95.900002,100,72.599998,76.099998,73.099998
20170109204500,180.0,180.600006,60.200002,49,85.599998,100,72.800003,76.099998,73.099998
20170109210000,180.0,183.600006,61.200002,49,98.800003,100,73.099998,76.099998,73.099998
20170109211500,180.0,180.600006,60.200002,49,95.0,100,73.199997,76.099998,73.099998
20170109213000,180.0,180.600006,60.200002,49,66.800003,0,73.199997,76.099998,73.099998
20170109214500,180.0,180.600006,60.200002,49,83.800003,100,71.800003,76.099998,73.099998
20170109220000,180.0,180.600006,60.200002,49,92.199997,100,72.400002,76.099998,73.099998
20170109221500,180.0,180.600006,60.200002,49,87.800003,100,72.800003,76.099998,73.099998
20170109223000,180.0,180.600006,60.200002,49,105.099998,100,73.0,76.099998,73.099998
20170109224500,180.0,183.600006,61.200002,49,89.800003,100,73.199997,76.099998,73.099998
20170109230000,180.0,180.600006,60.200002,49,83.599998,0,73.300003,76.099998,73.099998
20170109231500,180.0,180.600006,60.200002,49,60.700001,100,72.0,76.099998,73.099998
20170109233000,180.0,180.600006,60.200002,49,86.099998,100,72.300003,76.099998,73.099998
20170109234500,180.0,180.600006,60.200002,49,91.199997,100,72.699997,76.099998,73.099998
20170110000000,180.0,180.600006,60.200002,49,95.900002,100,73.0,76.099998,73.099998
20170110001500,180.0,180.600006,60.200002,49,85.599998,100,73.199997,76.099998,73.099998
20170110003000,180.0,180.600006,60.200002,49,90.599998,100,73.300003,76.099998,73.099998
20170110004500,180.0,180.600006,60.200002,49,62.0,100,72.400002,76.099998,73.099998
20170110010000,180.0,180.600006,60.200002,49,86.199997,100,72.099998,76.099998,73.099998
20170110011500,180.0,183.600006,61.200002,49,91.0,100,72.599998,76.099998,73.099998
20170110013000,180.0,181.199997,60.399999,49,96.5,100,72.900002,76.099998,73.099998
20170110014500,180.0,181.199997,60.399999,49,86.199997,100,73.099998,76.099998,73.099998
20170110020000,180.0,178.199997,59.399999,49,98.5,100,73.300003,76.099998,73.099998
20170110021500,180.0,178.199997,59.399999,49,93.699997,100,73.400002,76.099998,73.099998
20170110023000,180.0,178.199997,59.399999,49,61.599998,100,72.099998,76.099998,73.099998
20170110024500,180.0,175.800003,58.600001,49,99.400002,100,72.300003,76.099998,73.099998
20170110030000,180.0,175.800003,58.600001,49,87.5,100,72.699997,76.099998,73.099998
20170110031500,180.0,175.800003,58.600001,49,105.800003,100,72.900002,76.099998,73.099998
20170110033000,180.0,175.800003,58.600001,49,89.599998,100,73.099998,76.099998,73.099998
20170110034500,180.0,175.800003,58.600001,49,91.400002,100,73.300003,76.099998,73.099998
20170110040000,180.0,175.800003,58.600001,49,64.0,100,72.800003,76.099998,73.099998
20170110041500,180.0,175.800003,58.600001,49,83.099998,100,71.900002,76.099998,73.099998
20170110043000,180.0,172.800003,57.600001,49,102.199997,100,72.599998,76.099998,73.099998
20170110044500,180.0,172.800003,57.600001,49,91.099998,100,72.800003,76.099998,73.099998
20170110050000,180.0,174.600006,58.200002,49,90.0,100,73.0,76.099998,73.099998
20170110051500,180.0,174.600006,58.200002,49,96.5,100,73.199997,76.099998,73.099998
20170110053000,180.0,172.800003,57.600001,49,86.199997,100,73.199997,76.099998,73.099998
20170110054500,180.0,172.800003,57.600001,49,74.699997,0,73.400002,76.099998,73.099998
20170110060000,180.0,174.600006,58.200002,49,61.599998,100,71.900002,76.099998,73.099998
20170110061500,180.0,172.800003,57.600001,49,93.800003,100,72.300003,76.099998,73.099998
20170110063000,180.0,171.0,57.0,49,95.300003,100,72.699997,76.099998,73.099998
20170110064500,180.0,174.600006,58.200002,50,89.300003,100,72.900002,76.099998,73.099998
20170110070000,180.0,174.600006,58.200002,50,101.300003,100,73.099998,76.099998,73.099998
20170110071500,180.0,174.600006,58.200002,50,88.699997,100,73.199997,76.099998,73.099998
20170110073000,180.0,174.600006,58.200002,50,97.199997,100,73.099998,76.099998,73.099998
20170110074500,180.0,174.600006,58.200002,50,94.800003,100,73.300003,76.099998,73.099998
20170110080000,180.0,174.600006,58.200002,50,64.900002,0,73.199997,76.099998,73.099998
20170110081500,180.0,174.600006,58.200002,50,64.900002,100,71.900002,76.099998,73.099998
20170110083000,180.0,174.600006,58.200002,50,93.0,100,72.400002,76.099998,73.099998
20170110084500,180.0,186.600006,62.200002,52,85.699997,100,72.800003,76.099998,73.099998
20170110090000,180.0,190.800003,63.600001,52,94.699997,100,73.099998,76.099998,73.099998
20170110091500,180.0,182.399994,60.799998,51,97.800003,100,73.300003,76.099998,73.099998
20170110093000,180.0,186.600006,62.200002,51,62.400002,100,72.699997,76.099998,73.099998
20170110094500,180.0,183.600006,61.200002,51,84.300003,100,72.0,76.099998,73.099998
20170110100000,180.0,183.600006,61.200002,51,92.300003,100,72.699997,76.099998,73.099998
20170110101500,180.0,183.600006,61.200002,51,94.900002,100,73.099998,76.099998,73.099998
20170110103000,180.0,183.600006,61.200002,51,85.400002,100,73.300003,76.099998,73.099998
20170110104500,180.0,183.600006,61.200002,51,60.700001,100,72.199997,76.099998,73.099998
20170110110000,180.0,183.600006,61.200002,51,102.5,100,72.400002,76.099998,73.099998
20170110111500,180.0,186.0,62.0,51,88.800003,100,73.199997,76.099998,73.099998
20170110113000,180.0,186.0,62.0,51,61.200001,100,72.5,76.099998,73.099998
20170110114500,180.0,181.800003,60.600001,51,95.199997,100,72.099998,76.099998,73.099998
20170110120000,180.0,184.199997,61.399999,51,82.699997,100,73.0,76.099998,73.099998
20170110121500,180.0,186.600006,62.200002,51,69.099998,0,73.300003,76.099998,73.099998
20170110123000,180.0,182.399994,60.799998,51,61.599998,100,72.099998,76.099998,73.099998
20170110124500,180.0,186.0,62.0,51,91.699997,100,72.699997,76.099998,73.099998
20170110130000,180.0,186.0,62.0,50,72.400002,100,72.699997,76.099998,73.099998
20170110131500,180.0,186.0,62.0,50,88.099998,100,72.599998,76.099998,73.099998
20170110133000,180.0,186.0,62.0,50,85.0,100,73.300003,76.099998,73.099998
20170110134500,180.0,186.0,62.0,50,60.299999,100,72.300003,76.099998,73.099998
20170110140000,180.0,190.199997,63.399999,50,95.900002,100,72.400002,76.099998,73.099998
20170110141500,180.0,186.600006,62.200002,50,74.0,100,72.800003,76.099998,73.099998
20170110143000,180.0,186.600006,62.200002,50,77.199997,100,72.599998,76.099998,73.099998
20170110144500,180.0,190.199997,63.399999,50,85.0,100,73.099998,76.099998,73.099998
20170110150000,180.0,187.800003,62.600001,50,78.300003,100,73.199997,76.099998,73.099998
20170110151500,180.0,187.800003,62.600001,50,82.5,100,73.199997,76.099998,73.099998
20170110153000,180.0,187.800003,62.600001,50,83.800003,100,73.199997,76.099998,73.099998
20170110154500,180.0,184.199997,61.399999,50,78.300003,100,73.300003,76.099998,73.099998
20170110160000,180.0,184.199997,61.399999,50,83.099998,100,73.300003,76.099998,73.099998
20170110161500,180.0,181.199997,60.399999,50,83.099998,100,73.300003,76.099998,73.099998
20170110163000,180.0,181.199997,60.399999,50,78.300003,100,73.300003,76.099998,73.099998
20170110164500,180.0,178.199997,59.399999,50,88.099998,100,73.199997,76.099998,73.099998
20170110170000,180.0,180.600006,60.200002,50,80.199997,100,73.300003,76.099998,73.099998
20170110171500,180.0,180.600006,60.200002,50,78.199997,100,73.300003,76.099998,73.099998
20170110173000,180.0,180.600006,60.200002,50,88.599998,100,73.199997,76.099998,73.099998
20170110174500,180.0,180.600006,60.200002,50,79.199997,100,73.300003,76.099998,73.099998
20170110180000,180.0,183.600006,61.200002,50,79.199997,100,73.199997,76.099998,73.099998
20170110181500,180.0,183.600006,61.200002,50,87.400002,100,73.199997,76.099998,73.099998
20170110183000,180.0,183.600006,61.200002,50,77.699997,100,73.199997,76.099998,73.099998
20170110184500,180.0,183.600006,61.200002,50,77.699997,100,73.099998,76.099998,73.099998
20170110190000,180.0,183.600006,61.200002,50,89.199997,100,73.099998,76.099998,73.099998
20170110191500,180.0,183.600006,61.200002,50,78.300003,100,73.199997,76.099998,73.099998
20170110193000,180.0,183.600006,61.200002,50,80.599998,100,73.099998,76.099998,73.099998
20170110194500,180.0,183.600006,61.200002,50,84.699997,100,73.099998,76.099998,73.099998
20170110200000,180.0,183.600006,61.200002,50,78.199997,100,73.099998,76.099998,73.099998
20170110201500,180.0,181.199997,60.399999,50,83.699997,100,73.099998,76.099998,73.099998
20170110203000,180.0,181.199997,60.399999,50,80.300003,100,73.099998,76.099998,73.099998
20170110204500,180.0,181.199997,60.399999,50,79.300003,100,73.099998,76.099998,73.099998
20170110210000,180.0,188.399994,62.799998,50,87.5,100,73.0,76.099998,73.099998
20170110211500,180.0,188.399994,62.799998,50,77.300003,100,73.099998,76.099998,73.099998
20170110213000,180.0,188.399994,62.799998,50,88.0,100,72.900002,76.099998,73.099998
20170110214500,180.0,184.199997,61.399999,49,78.400002,100,72.900002,76.099998,73.099998
20170110220000,180.0,184.199997,61.399999,49,82.099998,100,72.900002,76.099998,73.099998
20170110221500,180.0,181.800003,60.600001,49,82.099998,100,72.900002,76.099998,73.099998
20170110223000,180.0,181.800003,60.600001,49,78.199997,100,72.900002,76.099998,73.099998
20170110224500,180.0,181.800003,60.600001,49,88.599998,100,72.900002,76.099998,73.099998
20170110230000,180.0,181.800003,60.600001,49,77.800003,100,72.900002,76.099998,73.099998
20170110231500,180.0,181.800003,60.600001,49,86.699997,100,72.800003,76.099998,73.099998
20170110233000,180.0,181.800003,60.600001,49,79.300003,100,72.900002,76.099998,73.099998
20170110234500,180.0,181.800003,60.600001,49,80.099998,100,72.800003,76.099998,73.099998
20170111000000,180.0,178.800003,59.600001,49,90.0,100,72.800003,76.099998,73.099998
20170111001500,180.0,182.399994,60.799998,49,82.099998,100,73.0,76.099998,73.099998
20170111003000,180.0,179.399994,59.799998,49,96.599998,100,73.199997,76.099998,73.099998
20170111004500,180.0,181.800003,60.600001,49,82.099998,100,73.199997,76.099998,73.099998
20170111010000,180.0,181.800003,60.600001,49,90.400002,100,73.300003,76.099998,73.099998
20170111011500,180.0,181.800003,60.600001,49,61.599998,100,72.699997,76.099998,73.099998
