PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117131500,180.0,175.199997,58.399999,50,73.0,100,72.800003,76.0,73.0
20170117133000,180.0,175.199997,58.399999,50,71.099998,100,72.800003,76.0,73.0
20170117134500,180.0,171.600006,57.200002,50,73.599998,100,72.699997,76.0,73.0
20170117140000,180.0,171.600006,57.200002,50,74.400002,100,72.699997,76.0,73.0
20170117141500,180.0,171.600006,57.200002,50,71.099998,100,72.699997,76.0,73.0
20170117143000,180.0,171.600006,57.200002,50,74.0,100,72.699997,76.0,73.0
20170117144500,180.0,175.800003,58.600001,50,71.699997,100,72.699997,76.0,73.0
20170117150000,180.0,171.600006,57.200002,50,75.400002,100,72.699997,76.0,73.0
20170117151500,180.0,171.600006,57.200002,50,82.0,100,72.900002,76.0,73.0
20170117153000,180.0,171.600006,57.200002,50,83.699997,100,73.199997,76.0,73.0
20170117154500,180.0,175.800003,58.600001,50,60.799999,100,72.400002,76.0,73.0
20170117160000,180.0,175.800003,58.600001,50,83.800003,100,72.099998,76.0,73.0
20170117161500,180.0,178.199997,59.399999,50,87.400002,100,73.0,76.0,73.0
20170117163000,180.0,183.600006,61.200002,50,66.800003,100,73.199997,76.0,73.0
20170117164500,180.0,181.199997,60.399999,50,62.799999,100,71.800003,76.0,73.0
20170117170000,180.0,188.399994,62.799998,50,91.800003,100,72.599998,76.0,73.0
20170117171500,180.0,186.0,62.0,50,74.400002,100,72.900002,76.0,73.0
20170117173000,180.0,186.0,62.0,50,79.099998,100,72.800003,76.0,73.0
20170117174500,180.0,186.0,62.0,50,80.699997,100,72.900002,76.0,73.0
20170117180000,180.0,186.0,62.0,50,80.699997,100,72.900002,76.0,73.0
20170117181500,180.0,186.0,62.0,50,76.400002,100,72.900002,76.0,73.0
20170117183000,180.0,186.0,62.0,50,72.300003,100,72.599998,76.0,73.0
20170117184500,180.0,181.800003,60.600001,50,79.699997,100,72.599998,76.0,73.0
20170117190000,180.0,185.399994,61.799998,50,79.699997,100,72.699997,76.0,73.0
20170117191500,180.0,181.199997,60.399999,50,85.699997,100,72.900002,76.0,73.0
20170117193000,180.0,181.199997,60.399999,50,79.099998,100,73.199997,76.0,73.0
20170117194500,180.0,181.199997,60.399999,50,60.400002,100,72.699997,76.0,73.0
20170117200000,180.0,181.199997,60.399999,50,77.199997,100,71.900002,76.0,73.0
20170117201500,180.0,177.600006,59.200002,50,74.0,100,72.400002,76.0,73.0
20170117203000,180.0,175.800003,58.600001,50,103.599998,100,72.800003,76.0,73.0
20170117204500,180.0,177.600006,59.200002,50,86.199997,100,73.199997,76.0,73.0
20170117210000,180.0,175.800003,58.600001,50,61.599998,100,72.300003,76.0,73.0
20170117211500,180.0,178.199997,59.399999,50,83.199997,100,72.099998,76.0,73.0
20170117213000,180.0,175.800003,58.600001,50,90.199997,100,72.900002,76.0,73.0
20170117214500,180.0,177.600006,59.200002,50,77.300003,100,73.099998,76.0,73.0
20170117220000,180.0,177.600006,59.200002,50,84.5,100,73.099998,76.0,73.0
20170117221500,180.0,179.399994,59.799998,50,76.800003,100,73.099998,76.0,73.0
20170117223000,180.0,179.399994,59.799998,50,77.699997,100,73.099998,76.0,73.0
20170117224500,180.0,179.399994,59.799998,50,82.099998,100,73.099998,76.0,73.0
20170117230000,180.0,179.399994,59.799998,50,62.799999,0,72.900002,76.0,73.0
20170117231500,180.0,181.199997,60.399999,50,68.900002,100,71.800003,76.0,73.0
20170117233000,180.0,181.199997,60.399999,50,84.400002,100,72.599998,76.0,73.0
20170117234500,180.0,175.800003,58.600001,50,93.0,100,73.099998,76.0,73.0
20170118000000,180.0,175.800003,58.600001,50,61.700001,100,72.599998,76.0,73.0
20170118001500,180.0,178.800003,59.600001,50,97.800003,100,71.900002,76.0,73.0
20170118003000,180.0,178.800003,59.600001,50,85.599998,100,72.800003,76.0,73.0
20170118004500,180.0,178.800003,59.600001,50,80.599998,100,73.199997,76.0,73.0
20170118010000,180.0,178.800003,59.600001,50,61.200001,0,72.800003,76.0,73.0
20170118011500,180.0,178.800003,59.600001,50,75.599998,100,71.900002,76.0,73.0
20170118013000,180.0,178.800003,59.600001,50,98.400002,100,72.699997,76.0,73.0
20170118014500,180.0,178.800003,59.600001,50,83.699997,100,73.099998,76.0,73.0
20170118020000,180.0,175.800003,58.600001,50,64.0,100,72.699997,76.0,73.0
20170118021500,180.0,179.399994,59.799998,50,81.5,100,71.900002,76.0,73.0
20170118023000,180.0,181.199997,60.399999,50,86.199997,100,72.900002,76.0,73.0
20170118024500,180.0,178.800003,59.600001,50,94.900002,100,73.199997,76.0,73.0
20170118030000,180.0,178.800003,59.600001,50,60.799999,100,72.300003,76.0,73.0
20170118031500,180.0,178.800003,59.600001,50,96.900002,100,72.099998,76.0,73.0
20170118033000,180.0,174.600006,58.200002,50,82.599998,100,72.900002,76.0,73.0
20170118034500,180.0,174.600006,58.200002,50,69.699997,0,73.300003,76.0,73.0
20170118040000,180.0,174.600006,58.200002,50,62.0,100,72.099998,76.0,73.0
20170118041500,180.0,178.800003,59.600001,50,101.099998,100,72.400002,76.0,73.0
20170118043000,180.0,178.800003,59.600001,50,82.099998,100,73.0,76.0,73.0
20170118044500,180.0,178.800003,59.600001,50,65.300003,0,73.199997,76.0,73.0
20170118050000,180.0,178.800003,59.600001,50,62.0,100,71.900002,76.0,73.0
20170118051500,180.0,178.800003,59.600001,50,99.099998,100,72.5,76.0,73.0
20170118053000,180.0,180.600006,60.200002,50,82.099998,100,73.199997,76.0,73.0
20170118054500,180.0,178.199997,59.399999,50,61.599998,0,72.800003,76.0,73.0
20170118060000,180.0,178.199997,59.399999,50,76.800003,100,71.800003,76.0,73.0
20170118061500,180.0,175.800003,58.600001,50,94.0,100,72.599998,76.0,73.0
20170118063000,180.0,178.199997,59.399999,50,94.0,100,73.199997,76.0,73.0
20170118064500,180.0,186.0,62.0,52,60.799999,100,72.599998,76.0,73.0
20170118070000,180.0,182.399994,60.799998,52,90.400002,100,72.0,76.0,73.0
20170118071500,180.0,187.199997,62.399999,52,93.800003,100,72.800003,76.0,73.0
20170118073000,180.0,187.199997,62.399999,52,83.199997,100,73.199997,76.0,73.0
20170118074500,180.0,187.199997,62.399999,51,62.799999,100,72.400002,76.0,73.0
20170118080000,180.0,187.199997,62.399999,51,98.199997,100,72.0,76.0,73.0
20170118081500,180.0,180.600006,60.200002,49,89.300003,100,72.900002,76.0,73.0
20170118083000,180.0,180.600006,60.200002,49,82.300003,100,73.199997,76.0,73.0
20170118084500,180.0,180.600006,60.200002,49,61.900002,100,72.199997,76.0,73.0
20170118090000,180.0,178.199997,59.399999,49,93.199997,100,72.099998,76.0,73.0
20170118091500,180.0,174.600006,58.200002,49,84.400002,100,72.900002,76.0,73.0
20170118093000,180.0,174.600006,58.200002,49,70.199997,0,73.300003,76.0,73.0
20170118094500,180.0,174.600006,58.200002,49,62.200001,100,72.099998,76.0,73.0
20170118100000,180.0,171.0,57.0,49,96.599998,100,72.199997,76.0,73.0
20170118101500,180.0,171.0,57.0,49,88.699997,100,72.900002,76.0,73.0
20170118103000,180.0,171.0,57.0,49,64.900002,0,73.199997,76.0,73.0
20170118104500,180.0,175.199997,58.399999,49,61.900002,100,72.0,76.0,73.0
20170118110000,180.0,172.800003,57.600001,49,86.900002,100,72.400002,76.0,73.0
20170118111500,180.0,172.800003,57.600001,49,79.199997,100,72.900002,76.0,73.0
20170118113000,180.0,175.800003,58.600001,49,77.900002,100,73.099998,76.0,73.0
20170118114500,180.0,175.800003,58.600001,49,88.699997,100,73.199997,76.0,73.0
20170118120000,180.0,172.800003,57.600001,49,61.200001,100,72.400002,76.0,73.0
20170118121500,180.0,172.800003,57.600001,49,81.099998,100,72.099998,76.0,73.0
20170118123000,180.0,172.800003,57.600001,49,84.199997,100,72.900002,76.0,73.0
20170118124500,180.0,175.199997,58.399999,49,79.199997,100,73.099998,76.0,73.0
20170118130000,180.0,175.199997,58.399999,50,78.0,100,73.199997,76.0,73.0
20170118131500,180.0,175.199997,58.399999,50,63.599998,0,73.099998,76.0,73.0
20170118133000,180.0,172.199997,57.399999,50,62.400002,100,71.900002,76.0,73.0
20170118134500,180.0,174.600006,58.200002,50,84.300003,100,72.599998,76.0,73.0
20170118140000,180.0,174.600006,58.200002,50,79.199997,100,73.199997,76.0,73.0
20170118141500,180.0,174.600006,58.200002,50,63.599998,0,73.099998,76.0,73.0
20170118143000,180.0,174.600006,58.200002,50,62.700001,100,72.099998,76.0,73.0
20170118144500,180.0,174.600006,58.200002,50,83.800003,100,72.400002,76.0,73.0
20170118150000,180.0,177.600006,59.200002,50,79.199997,100,73.099998,76.0,73.0
20170118151500,180.0,180.600006,60.200002,50,81.400002,100,73.199997,76.0,73.0
20170118153000,180.0,178.199997,59.399999,50,86.400002,100,73.199997,76.0,73.0
20170118154500,180.0,181.199997,60.399999,50,60.799999,100,72.300003,76.0,73.0
20170118160000,180.0,181.199997,60.399999,50,90.900002,100,72.199997,76.0,73.0
20170118161500,180.0,175.199997,58.399999,50,88.099998,100,72.900002,76.0,73.0
20170118163000,180.0,177.600006,59.200002,50,78.300003,100,73.199997,76.0,73.0
20170118164500,180.0,177.600006,59.200002,50,86.400002,100,72.900002,76.0,73.0
20170118170000,180.0,174.600006,58.200002,50,77.300003,100,73.099998,76.0,73.0
20170118171500,180.0,183.600006,61.200002,50,85.199997,100,73.199997,76.0,73.0
20170118173000,180.0,183.600006,61.200002,50,62.400002,100,72.699997,76.0,73.0
20170118174500,180.0,183.600006,61.200002,50,80.5,100,72.0,76.0,73.0
20170118180000,180.0,183.600006,61.200002,50,87.400002,100,73.0,76.0,73.0
20170118181500,180.0,183.600006,61.200002,50,83.099998,100,73.0,76.0,73.0
20170118183000,180.0,183.600006,61.200002,50,78.400002,100,73.199997,76.0,73.0
20170118184500,180.0,183.600006,61.200002,50,61.200001,100,72.699997,76.0,73.0
20170118190000,180.0,183.600006,61.200002,50,86.599998,100,72.0,76.0,73.0
20170118191500,180.0,183.600006,61.200002,50,86.599998,100,72.900002,76.0,73.0
20170118193000,180.0,178.199997,59.399999,50,78.699997,100,73.0,76.0,73.0
20170118194500,180.0,175.800003,58.600001,50,76.599998,100,72.900002,76.0,73.0
20170118200000,180.0,171.600006,57.200002,50,86.800003,100,72.900002,76.0,73.0
20170118201500,180.0,171.600006,57.200002,50,78.300003,100,73.0,76.0,73.0
20170118203000,180.0,171.600006,57.200002,50,76.800003,100,73.099998,76.0,73.0
20170118204500,180.0,174.600006,58.200002,50,76.800003,100,73.099998,76.0,73.0
20170118210000,180.0,171.600006,57.200002,50,83.0,100,73.099998,76.0,73.0
20170118211500,180.0,171.600006,57.200002,50,78.699997,100,73.099998,76.0,73.0
20170118213000,180.0,175.800003,58.600001,50,84.900002,100,73.099998,76.0,73.0
20170118214500,180.0,175.800003,58.600001,50,61.200001,100,72.400002,76.0,73.0
20170118220000,180.0,175.800003,58.600001,50,83.699997,100,72.099998,76.0,73.0
20170118221500,180.0,174.0,58.0,50,94.800003,100,72.800003,76.0,73.0
20170118223000,180.0,174.0,58.0,50,86.199997,100,73.199997,76.0,73.0
20170118224500,180.0,174.0,58.0,50,61.599998,100,72.400002,76.0,73.0
20170118230000,180.0,171.0,57.0,50,101.0,100,72.0,76.0,73.0
20170118231500,180.0,171.0,57.0,50,87.5,100,72.800003,76.0,73.0
20170118233000,180.0,172.800003,57.600001,50,82.800003,100,73.300003,76.0,73.0
20170118234500,180.0,174.600006,58.200002,50,62.799999,100,72.199997,76.0,73.0
20170119000000,180.0,174.600006,58.200002,50,86.199997,100,72.199997,76.0,73.0
20170119001500,180.0,174.600006,58.200002,50,84.699997,100,73.0,76.0,73.0
20170119003000,180.0,178.199997,59.399999,50,70.300003,0,73.300003,76.0,73.0
20170119004500,180.0,178.199997,59.399999,50,61.900002,100,71.900002,76.0,73.0
20170119010000,180.0,178.199997,59.399999,50,94.099998,100,72.5,76.0,73.0
20170119011500,180.0,178.199997,59.399999,50,85.800003,100,73.099998,76.0,73.0
20170119013000,180.0,178.199997,59.399999,50,70.599998,0,73.300003,76.0,73.0
20170119014500,180.0,178.199997,59.399999,50,61.700001,100,71.900002,76.0,73.0
20170119020000,180.0,178.199997,59.399999,50,87.699997,100,72.400002,76.0,73.0
20170119021500,180.0,175.800003,58.600001,50,81.599998,100,73.099998,76.0,73.0
20170119023000,180.0,179.399994,59.799998,50,62.900002,0,73.0,76.0,73.0
20170119024500,180.0,177.600006,59.200002,50,75.5,100,71.800003,76.0,73.0
20170119030000,180.0,181.199997,60.399999,50,96.199997,100,72.699997,76.0,73.0
20170119031500,180.0,178.199997,59.399999,50,83.0,100,73.099998,76.0,73.0
20170119033000,180.0,178.199997,59.399999,50,62.799999,100,72.300003,76.0,73.0
20170119034500,180.0,178.199997,59.399999,50,97.199997,100,72.099998,76.0,73.0
20170119040000,180.0,180.600006,60.200002,50,92.900002,100,73.0,76.0,73.0
20170119041500,180.0,178.199997,59.399999,50,63.900002,0,73.199997,76.0,73.0
20170119043000,180.0,175.800003,58.600001,50,64.699997,100,71.800003,76.0,73.0
20170119044500,180.0,178.199997,59.399999,50,86.900002,100,72.5,76.0,73.0
20170119050000,180.0,178.199997,59.399999,50,84.300003,100,73.199997,76.0,73.0
20170119051500,180.0,178.199997,59.399999,50,62.0,0,72.900002,76.0,73.0
20170119053000,180.0,178.199997,59.399999,50,78.400002,100,71.900002,76.0,73.0
20170119054500,180.0,178.199997,59.399999,50,89.699997,100,72.699997,76.0,73.0
20170119060000,180.0,178.199997,59.399999,50,94.400002,100,73.099998,76.0,73.0
20170119061500,180.0,178.199997,59.399999,50,67.800003,0,73.300003,76.0,73.0
20170119063000,180.0,178.199997,59.399999,50,61.5,100,71.900002,76.0,73.0
20170119064500,180.0,178.199997,59.399999,50,101.0,100,72.400002,76.0,73.0
20170119070000,180.0,180.600006,60.200002,50,84.199997,100,73.0,76.0,73.0
20170119071500,180.0,180.600006,60.200002,50,72.099998,0,73.300003,76.0,73.0
20170119073000,180.0,180.600006,60.200002,50,61.5,100,71.900002,76.0,73.0
20170119074500,180.0,180.600006,60.200002,50,91.099998,100,72.400002,76.0,73.0
20170119080000,180.0,180.600006,60.200002,50,84.300003,100,73.099998,76.0,73.0
20170119081500,180.0,180.600006,60.200002,50,63.599998,0,73.099998,76.0,73.0
20170119083000,180.0,180.600006,60.200002,50,77.800003,100,71.800003,76.0,73.0
20170119084500,180.0,172.800003,57.600001,50,83.800003,100,72.599998,76.0,73.0
20170119090000,180.0,175.800003,58.600001,50,89.199997,100,73.0,76.0,73.0
20170119091500,180.0,182.399994,60.799998,50,78.699997,100,73.0,76.0,73.0
20170119093000,180.0,182.399994,60.799998,50,81.5,100,73.0,76.0,73.0
20170119094500,180.0,187.800003,62.600001,50,78.199997,100,73.0,76.0,73.0
20170119100000,180.0,190.199997,63.399999,50,78.199997,100,73.099998,76.0,73.0
20170119101500,180.0,181.800003,60.600001,50,85.599998,100,73.0,76.0,73.0
20170119103000,180.0,181.800003,60.600001,50,78.199997,100,73.0,76.0,73.0
20170119104500,180.0,181.800003,60.600001,50,81.0,100,73.099998,76.0,73.0
20170119110000,180.0,175.800003,58.600001,50,77.300003,100,73.0,76.0,73.0
20170119111500,180.0,181.199997,60.399999,50,77.300003,100,73.099998,76.0,73.0
20170119113000,180.0,178.800003,59.600001,50,87.699997,100,73.0,76.0,73.0
20170119114500,180.0,181.800003,60.600001,50,79.5,100,73.0,76.0,73.0
20170119120000,180.0,177.600006,59.200002,50,79.5,100,72.900002,76.0,73.0
20170119121500,180.0,181.800003,60.600001,50,83.199997,100,73.0,76.0,73.0
20170119123000,180.0,181.800003,60.600001,50,78.300003,100,73.0,76.0,73.0
20170119124500,180.0,181.800003,60.600001,50,83.699997,100,72.900002,76.0,73.0
20170119130000,180.0,181.800003,60.600001,50,80.199997,100,72.900002,76.0,73.0
20170119131500,180.0,181.800003,60.600001,50,80.199997,100,72.800003,76.0,73.0
20170119133000,180.0,181.800003,60.600001,50,80.199997,100,72.900002,76.0,73.0
20170119134500,180.0,181.800003,60.600001,50,76.400002,100,72.800003,76.0,73.0
20170119140000,180.0,184.199997,61.399999,50,83.099998,100,72.699997,76.0,73.0
20170119141500,180.0,184.199997,61.399999,50,76.800003,100,72.800003,76.0,73.0
20170119143000,180.0,184.199997,61.399999,50,84.300003,100,72.699997,76.0,73.0
20170119144500,180.0,184.199997,61.399999,50,80.199997,100,72.900002,76.0,73.0
20170119150000,180.0,184.199997,61.399999,50,78.099998,100,72.699997,76.0,73.0
20170119151500,180.0,184.199997,61.399999,50,81.5,100,72.699997,76.0,73.0
20170119153000,180.0,184.199997,61.399999,50,75.900002,100,72.699997,76.0,73.0
20170119154500,180.0,184.199997,61.399999,50,85.5,100,72.599998,76.0,73.0
20170119160000,180.0,184.199997,61.399999,50,80.800003,100,72.699997,76.0,73.0
20170119161500,180.0,181.199997,60.399999,50,92.5,100,72.900002,76.0,73.0
20170119163000,180.0,181.199997,60.399999,50,82.599998,100,73.099998,76.0,73.0
20170119164500,180.0,183.600006,61.200002,50,68.599998,0,73.199997,76.0,73.0
20170119170000,180.0,183.600006,61.200002,50,63.900002,100,71.800003,76.0,73.0
20170119171500,180.0,183.600006,61.200002,50,85.400002,100,72.400002,76.0,73.0
20170119173000,180.0,183.600006,61.200002,50,96.699997,100,72.900002,76.0,73.0
20170119174500,180.0,186.0,62.0,50,91.800003,100,73.099998,76.0,73.0
20170119180000,180.0,186.0,62.0,50,64.199997,0,73.099998,76.0,73.0
20170119181500,180.0,186.0,62.0,50,78.199997,100,71.900002,76.099998,73.099998
20170119183000,180.0,186.0,62.0,50,82.599998,100,72.599998,76.099998,73.099998
20170119184500,180.0,186.0,62.0,50,86.099998,100,72.800003,76.099998,73.099998
20170119190000,180.0,178.199997,59.399999,50,87.5,100,72.900002,76.099998,73.099998
20170119191500,180.0,172.199997,57.399999,50,99.599998,100,73.099998,76.099998,73.099998
20170119193000,180.0,178.199997,59.399999,50,86.199997,100,73.300003,76.099998,73.099998
20170119194500,180.0,172.800003,57.600001,50,62.400002,100,72.400002,76.099998,73.099998
20170119200000,180.0,172.800003,57.600001,50,83.800003,100,72.099998,76.099998,73.099998
20170119201500,180.0,172.800003,57.600001,50,95.900002,100,72.699997,76.099998,73.099998
20170119203000,180.0,169.199997,56.399999,50,87.099998,100,72.900002,76.099998,73.099998
20170119204500,180.0,184.199997,61.399999,51,91.199997,100,73.199997,76.099998,73.099998
20170119210000,180.0,184.199997,61.399999,51,81.699997,100,73.199997,76.099998,73.099998
20170119211500,180.0,186.600006,62.200002,51,63.200001,0,73.0,76.099998,73.099998
20170119213000,180.0,183.600006,61.200002,51,87.300003,100,71.900002,76.099998,73.099998
20170119214500,180.0,187.199997,62.399999,51,81.5,100,72.599998,76.099998,73.099998
20170119220000,180.0,187.199997,62.399999,51,96.599998,100,72.900002,76.099998,73.099998
20170119221500,180.0,187.199997,62.399999,51,82.099998,100,73.099998,76.099998,73.099998
20170119223000,180.0,184.199997,61.399999,51,93.699997,100,73.199997,76.099998,73.099998
20170119224500,180.0,184.199997,61.399999,51,98.800003,100,73.199997,76.099998,73.099998
20170119230000,180.0,186.600006,62.200002,51,61.299999,0,72.900002,76.099998,73.099998
20170119231500,180.0,186.600006,62.200002,51,85.800003,100,71.900002,76.099998,73.099998
20170119233000,180.0,186.600006,62.200002,50,91.900002,100,72.699997,76.099998,73.099998
20170119234500,180.0,186.600006,62.200002,50,84.400002,100,73.099998,76.099998,73.099998
20170120000000,180.0,186.600006,62.200002,50,94.699997,100,73.199997,76.099998,73.099998
20170120001500,180.0,186.600006,62.200002,50,81.699997,100,73.300003,76.099998,73.099998
20170120003000,180.0,186.600006,62.200002,50,61.599998,100,72.099998,76.099998,73.099998
20170120004500,180.0,184.199997,61.399999,50,83.199997,100,72.400002,76.099998,73.099998
20170120010000,180.0,184.199997,61.399999,50,90.199997,100,72.800003,76.099998,73.099998
20170120011500,180.0,184.199997,61.399999,50,92.800003,100,73.099998,76.099998,73.099998
20170120013000,180.0,184.199997,61.399999,50,92.800003,100,73.300003,76.099998,73.099998
20170120014500,180.0,184.199997,61.399999,50,60.299999,100,72.300003,76.099998,73.099998
20170120020000,180.0,184.199997,61.399999,50,99.400002,100,72.199997,76.099998,73.099998
20170120021500,180.0,184.199997,61.399999,50,85.599998,100,72.800003,76.099998,73.099998
20170120023000,180.0,184.199997,61.399999,50,103.5,100,73.199997,76.099998,73.099998
20170120024500,180.0,186.600006,62.200002,50,64.099998,0,72.900002,76.099998,73.099998
20170120030000,180.0,182.399994,60.799998,50,92.0,100,71.900002,76.099998,73.099998
20170120031500,180.0,182.399994,60.799998,50,88.0,100,72.699997,76.099998,73.099998
20170120033000,180.0,182.399994,60.799998,50,91.300003,100,73.099998,76.099998,73.099998
20170120034500,180.0,186.0,62.0,50,86.900002,100,73.300003,76.099998,73.099998
20170120040000,180.0,178.199997,59.399999,50,62.400002,100,72.400002,76.099998,73.099998
20170120041500,180.0,175.199997,58.399999,50,97.199997,100,72.099998,76.099998,73.099998
20170120043000,180.0,175.199997,58.399999,50,90.099998,100,72.699997,76.099998,73.099998
20170120044500,180.0,175.199997,58.399999,50,93.099998,100,72.900002,76.099998,73.099998
20170120050000,180.0,175.199997,58.399999,50,86.900002,100,73.199997,76.099998,73.099998
20170120051500,180.0,172.199997,57.399999,50,73.0,0,73.400002,76.099998,73.099998
20170120053000,180.0,174.0,58.0,50,62.700001,100,72.199997,76.099998,73.099998
20170120054500,180.0,172.199997,57.399999,50,104.400002,100,72.300003,76.099998,73.099998
20170120060000,180.0,172.199997,57.399999,50,86.199997,100,72.699997,76.099998,73.099998
20170120061500,180.0,172.199997,57.399999,50,104.199997,100,73.099998,76.099998,73.099998
20170120063000,180.0,172.199997,57.399999,50,88.699997,100,73.199997,76.099998,73.099998
20170120064500,180.0,186.600006,62.200002,52,65.800003,0,73.300003,76.099998,73.099998
20170120070000,180.0,186.600006,62.200002,52,68.400002,100,71.900002,76.099998,73.099998
20170120071500,180.0,186.600006,62.200002,52,91.300003,100,72.599998,76.099998,73.099998
20170120073000,180.0,184.199997,61.399999,52,83.199997,100,73.0,76.099998,73.099998
20170120074500,180.0,184.199997,61.399999,52,97.099998,100,73.199997,76.099998,73.099998
20170120080000,180.0,184.199997,61.399999,52,86.699997,100,73.300003,76.099998,73.099998
20170120081500,180.0,186.600006,62.200002,52,61.5,100,72.300003,76.099998,73.099998
20170120083000,180.0,186.600006,62.200002,52,97.699997,100,72.199997,76.099998,73.099998
20170120084500,180.0,186.600006,62.200002,52,86.900002,100,72.800003,76.099998,73.099998
20170120090000,180.0,186.600006,62.200002,52,91.5,100,73.099998,76.099998,73.099998
20170120091500,180.0,186.600006,62.200002,52,66.800003,0,73.199997,76.099998,73.099998
20170120093000,180.0,186.600006,62.200002,52,76.0,100,71.900002,76.099998,73.099998
20170120094500,180.0,186.600006,62.200002,52,86.199997,100,72.699997,76.099998,73.099998
20170120100000,180.0,186.600006,62.200002,52,86.199997,100,73.199997,76.099998,73.099998
20170120101500,180.0,174.600006,58.200002,49,82.400002,100,73.400002,76.099998,73.099998
20170120103000,180.0,178.800003,59.600001,49,61.799999,100,72.099998,76.099998,73.099998
20170120104500,180.0,175.199997,58.399999,49,88.400002,100,72.400002,76.099998,73.099998
20170120110000,180.0,175.199997,58.399999,49,82.5,100,73.199997,76.099998,73.099998
20170120111500,180.0,175.199997,58.399999,49,90.599998,100,73.300003,76.099998,73.099998
20170120113000,180.0,172.199997,57.399999,50,61.200001,100,72.599998,76.099998,73.099998
20170120114500,180.0,175.199997,58.399999,50,70.599998,100,72.099998,76.099998,73.099998
20170120120000,180.0,175.199997,58.399999,50,81.699997,100,73.099998,76.099998,73.099998
20170120121500,180.0,175.199997,58.399999,50,74.900002,100,73.300003,76.099998,73.099998
20170120123000,180.0,175.199997,58.399999,50,61.599998,0,73.099998,76.099998,73.099998
20170120124500,180.0,175.199997,58.399999,50,61.599998,100,72.400002,76.099998,73.099998
20170120130000,180.0,175.199997,58.399999,50,74.800003,100,72.400002,76.099998,73.099998
20170120131500,180.0,175.199997,58.399999,50,77.599998,100,73.0,76.099998,73.099998
20170120133000,180.0,172.199997,57.399999,50,62.400002,0,73.099998,76.099998,73.099998
20170120134500,180.0,175.800003,58.600001,50,62.400002,100,72.300003,76.099998,73.099998
20170120140000,180.0,177.600006,59.200002,50,85.0,100,72.5,76.099998,73.099998
20170120141500,180.0,175.800003,58.600001,50,77.800003,100,73.199997,76.099998,73.099998
20170120143000,180.0,175.800003,58.600001,50,62.0,0,73.0,76.099998,73.099998
20170120144500,180.0,175.800003,58.600001,50,60.700001,100,72.099998,76.099998,73.099998
20170120150000,180.0,175.800003,58.600001,50,88.099998,100,72.599998,76.099998,73.099998
20170120151500,180.0,175.800003,58.600001,50,77.300003,100,73.099998,76.099998,73.099998
20170120153000,180.0,177.600006,59.200002,50,93.5,100,73.099998,76.099998,73.099998
20170120154500,180.0,174.600006,58.200002,50,61.599998,0,72.800003,76.099998,73.099998
20170120160000,180.0,172.199997,57.399999,50,85.5,100,72.099998,76.099998,73.099998
20170120161500,180.0,175.800003,58.600001,50,77.800003,100,72.900002,76.099998,73.099998
20170120163000,180.0,175.800003,58.600001,50,71.099998,100,72.699997,76.099998,73.099998
20170120164500,180.0,175.800003,58.600001,50,83.800003,100,72.699997,76.099998,73.099998
20170120170000,180.0,174.0,58.0,50,86.599998,100,73.199997,76.099998,73.099998
20170120171500,180.0,174.0,58.0,50,62.400002,0,73.099998,76.099998,73.099998
20170120173000,180.0,175.800003,58.600001,50,73.900002,100,71.900002,76.099998,73.099998
20170120174500,180.0,182.399994,60.799998,50,84.400002,100,72.900002,76.099998,73.099998
20170120180000,180.0,179.399994,59.799998,50,88.599998,100,73.0,76.099998,73.099998
20170120181500,180.0,179.399994,59.799998,50,78.300003,0,73.400002,76.099998,73.099998
20170120183000,180.0,182.399994,60.799998,50,60.700001,100,72.099998,76.099998,73.099998
20170120184500,180.0,182.399994,60.799998,50,97.599998,100,72.400002,76.099998,73.099998
20170120190000,180.0,182.399994,60.799998,50,82.900002,100,73.300003,76.099998,73.099998
20170120191500,180.0,182.399994,60.799998,50,61.599998,0,72.900002,76.099998,73.099998
20170120193000,180.0,182.399994,60.799998,50,75.199997,100,72.0,76.099998,73.099998
20170120194500,180.0,178.800003,59.600001,50,98.599998,100,72.699997,76.099998,73.099998
20170120200000,180.0,178.800003,59.600001,50,63.900002,0,73.199997,76.099998,73.099998
20170120201500,180.0,180.600006,60.200002,50,76.699997,100,71.900002,76.099998,73.099998
20170120203000,180.0,180.600006,60.200002,50,97.599998,100,72.699997,76.099998,73.099998
20170120204500,180.0,180.600006,60.200002,50,82.599998,100,73.199997,76.099998,73.099998
20170120210000,180.0,180.600006,60.200002,50,63.200001,100,72.599998,76.099998,73.099998
20170120211500,180.0,180.600006,60.200002,50,83.900002,100,72.099998,76.099998,73.099998
20170120213000,180.0,174.600006,58.200002,50,96.699997,100,72.900002,76.099998,73.099998
20170120214500,180.0,174.600006,58.200002,50,81.900002,0,73.400002,76.099998,73.099998
20170120220000,180.0,177.600006,59.200002,50,62.799999,100,72.199997,76.099998,73.099998
20170120221500,180.0,175.800003,58.600001,50,89.199997,100,72.5,76.099998,73.099998
20170120223000,180.0,174.0,58.0,50,84.400002,100,73.199997,76.099998,73.099998
20170120224500,180.0,172.199997,57.399999,50,82.5,100,73.300003,76.099998,73.099998
20170120230000,180.0,174.600006,58.200002,50,81.0,100,73.400002,76.099998,73.099998
20170120231500,180.0,174.600006,58.200002,50,62.400002,100,72.199997,76.099998,73.099998
20170120233000,180.0,174.600006,58.200002,50,87.5,100,72.400002,76.099998,73.099998
20170120234500,180.0,174.600006,58.200002,50,84.699997,100,73.099998,76.099998,73.099998
20170121000000,180.0,174.600006,58.200002,50,69.199997,0,73.300003,76.099998,73.099998
20170121001500,180.0,174.600006,58.200002,50,62.099998,100,72.099998,76.099998,73.099998
20170121003000,180.0,174.600006,58.200002,50,94.099998,100,72.599998,76.099998,73.099998
20170121004500,180.0,174.600006,58.200002,50,86.400002,100,73.099998,76.099998,73.099998
20170121010000,180.0,174.600006,58.200002,50,66.300003,0,73.300003,76.099998,73.099998
20170121011500,180.0,174.600006,58.200002,50,62.400002,100,72.099998,76.099998,73.099998
20170121013000,180.0,174.600006,58.200002,50,83.800003,100,72.599998,76.099998,73.099998
20170121014500,180.0,172.199997,57.399999,50,88.0,100,73.099998,76.099998,73.099998
20170121020000,180.0,175.800003,58.600001,50,79.199997,100,73.199997,76.099998,73.099998
20170121021500,180.0,178.199997,59.399999,50,87.599998,100,73.300003,76.099998,73.099998
20170121023000,180.0,178.199997,59.399999,50,61.5,100,72.400002,76.099998,73.099998
20170121024500,180.0,181.199997,60.399999,50,92.599998,100,72.199997,76.099998,73.099998
20170121030000,180.0,185.399994,61.799998,50,84.900002,100,73.0,76.099998,73.099998
20170121031500,180.0,185.399994,61.799998,50,69.699997,0,73.300003,76.099998,73.099998
20170121033000,180.0,185.399994,61.799998,50,63.200001,100,71.900002,76.099998,73.099998
20170121034500,180.0,185.399994,61.799998,50,87.5,100,72.599998,76.099998,73.099998
20170121040000,180.0,185.399994,61.799998,50,77.800003,100,73.199997,76.099998,73.099998
20170121041500,180.0,185.399994,61.799998,50,86.800003,100,73.099998,76.099998,73.099998
20170121043000,180.0,180.600006,60.200002,50,80.300003,100,73.099998,76.099998,73.099998
20170121044500,180.0,177.600006,59.200002,50,79.099998,100,73.199997,76.099998,73.099998
20170121050000,180.0,174.600006,58.200002,50,87.900002,100,73.199997,76.099998,73.099998
20170121051500,180.0,174.600006,58.200002,50,78.199997,100,73.199997,76.099998,73.099998
20170121053000,180.0,178.199997,59.399999,50,85.599998,100,73.199997,76.099998,73.099998
20170121054500,180.0,178.199997,59.399999,50,77.800003,100,73.300003,76.099998,73.099998
20170121060000,180.0,178.199997,59.399999,50,84.699997,100,73.300003,76.099998,73.099998
20170121061500,180.0,178.199997,59.399999,50,80.900002,100,73.199997,76.099998,73.099998
20170121063000,180.0,186.0,62.0,50,85.599998,100,73.199997,76.099998,73.099998
20170121064500,180.0,186.0,62.0,50,79.5,100,73.199997,76.099998,73.099998
20170121070000,180.0,186.0,62.0,50,79.5,100,73.199997,76.099998,73.099998
20170121071500,180.0,183.600006,61.200002,50,84.400002,100,73.0,76.099998,73.099998
20170121073000,180.0,186.0,62.0,50,77.800003,100,73.099998,76.099998,73.099998
20170121074500,180.0,186.0,62.0,50,82.0,100,72.900002,76.099998,73.099998
20170121080000,180.0,186.0,62.0,50,77.300003,100,73.0,76.099998,73.099998
20170121081500,180.0,186.0,62.0,50,85.0,100,73.0,76.099998,73.099998
20170121083000,180.0,186.0,62.0,50,76.800003,100,73.0,76.099998,73.099998
20170121084500,180.0,181.199997,60.399999,50,85.5,100,73.0,76.099998,73.099998
20170121090000,180.0,183.600006,61.200002,50,80.099998,100,72.900002,76.099998,73.099998
20170121091500,180.0,183.600006,61.200002,50,78.300003,100,73.099998,76.099998,73.099998
20170121093000,180.0,183.600006,61.200002,50,83.599998,100,73.0,76.099998,73.099998
20170121094500,180.0,183.600006,61.200002,50,77.800003,100,73.099998,76.099998,73.099998
20170121100000,180.0,183.600006,61.200002,50,84.300003,100,73.099998,76.099998,73.099998
20170121101500,180.0,186.600006,62.200002,50,77.199997,100,73.099998,76.099998,73.099998
20170121103000,180.0,181.199997,60.399999,50,84.400002,100,73.099998,76.099998,73.099998
20170121104500,180.0,183.600006,61.200002,50,79.199997,100,73.099998,76.099998,73.099998
20170121110000,180.0,183.600006,61.200002,50,80.5,100,73.099998,76.099998,73.099998
20170121111500,180.0,183.600006,61.200002,50,81.5,100,73.099998,76.099998,73.099998
20170121113000,180.0,183.600006,61.200002,50,74.0,100,72.900002,76.099998,73.099998
20170121114500,180.0,183.600006,61.200002,50,83.699997,100,72.900002,76.099998,73.099998
20170121120000,180.0,180.600006,60.200002,50,83.699997,100,73.099998,76.099998,73.099998
20170121121500,180.0,180.600006,60.200002,50,74.400002,100,72.800003,76.099998,73.099998
20170121123000,180.0,180.600006,60.200002,50,81.599998,100,73.099998,76.099998,73.099998
20170121124500,180.0,178.199997,59.399999,50,81.599998,100,73.199997,76.099998,73.099998
20170121130000,180.0,178.199997,59.399999,50,84.900002,100,73.199997,76.099998,73.099998
20170121131500,180.0,178.199997,59.399999,50,67.099998,0,73.300003,76.099998,73.099998
20170121133000,180.0,178.199997,59.399999,50,62.400002,100,71.900002,76.099998,73.099998
20170121134500,180.0,174.0,58.0,50,85.599998,100,72.5,76.099998,73.099998
20170121140000,180.0,174.0,58.0,50,91.400002,100,73.099998,76.099998,73.099998
20170121141500,180.0,174.0,58.0,50,64.900002,0,73.199997,76.099998,73.099998
20170121143000,180.0,172.199997,57.399999,50,61.599998,100,72.199997,76.099998,73.099998
20170121144500,180.0,172.199997,57.399999,50,90.900002,100,72.599998,76.099998,73.099998
20170121150000,180.0,172.199997,57.399999,50,98.400002,100,73.199997,76.099998,73.099998
20170121151500,180.0,172.199997,57.399999,50,61.599998,100,72.699997,76.099998,73.099998
20170121153000,180.0,172.199997,57.399999,50,80.099998,100,72.0,76.099998,73.099998
20170121154500,180.0,174.600006,58.200002,50,85.0,100,72.900002,76.099998,73.099998
20170121160000,180.0,184.199997,61.399999,51,64.900002,0,73.199997,76.099998,73.099998
20170121161500,180.0,188.399994,62.799998,50,63.5,100,71.900002,76.099998,73.099998
20170121163000,180.0,188.399994,62.799998,50,84.400002,100,72.800003,76.099998,73.099998
20170121164500,180.0,188.399994,62.799998,50,82.0,100,73.099998,76.099998,73.099998
20170121170000,180.0,184.199997,61.399999,50,84.699997,100,73.099998,76.099998,73.099998
20170121171500,180.0,187.199997,62.399999,50,77.800003,100,73.199997,76.099998,73.099998
20170121173000,180.0,184.199997,61.399999,50,81.0,100,73.199997,76.099998,73.099998
20170121174500,180.0,184.199997,61.399999,50,81.0,100,73.199997,76.099998,73.099998
20170121180000,180.0,184.199997,61.399999,50,78.699997,100,73.199997,76.099998,73.099998
20170121181500,180.0,186.600006,62.200002,50,78.699997,100,73.199997,76.099998,73.099998
20170121183000,180.0,186.600006,62.200002,50,74.400002,100,73.099998,76.099998,73.099998
20170121184500,180.0,186.600006,62.200002,50,83.099998,100,72.900002,76.099998,73.099998
20170121190000,180.0,184.199997,61.399999,50,76.800003,100,73.199997,76.099998,73.099998
20170121191500,180.0,186.600006,62.200002,50,83.699997,100,72.800003,76.099998,73.099998
20170121193000,180.0,186.600006,62.200002,50,85.0,100,73.099998,76.099998,73.099998
20170121194500,180.0,190.199997,63.399999,50,77.800003,100,73.199997,76.099998,73.099998
20170121200000,180.0,185.399994,61.799998,50,73.800003,100,72.699997,76.099998,73.099998
20170121201500,180.0,185.399994,61.799998,50,82.099998,100,73.099998,76.099998,73.099998
20170121203000,180.0,187.800003,62.600001,50,77.199997,100,72.800003,76.099998,73.099998
20170121204500,180.0,184.199997,61.399999,50,78.199997,100,73.199997,76.099998,73.099998
20170121210000,180.0,184.199997,61.399999,50,85.300003,100,73.099998,76.099998,73.099998
20170121211500,180.0,184.199997,61.399999,50,77.5,100,73.199997,76.099998,73.099998
20170121213000,180.0,184.199997,61.399999,50,79.099998,100,73.099998,76.099998,73.099998
20170121214500,180.0,184.199997,61.399999,50,82.599998,100,73.099998,76.099998,73.099998
20170121220000,180.0,184.199997,61.399999,50,76.400002,100,73.099998,76.099998,73.099998
20170121221500,180.0,186.600006,62.200002,50,86.800003,100,73.099998,76.099998,73.099998
20170121223000,180.0,182.399994,60.799998,50,78.699997,100,73.099998,76.099998,73.099998
20170121224500,180.0,187.199997,62.399999,50,77.900002,100,73.099998,76.099998,73.099998
20170121230000,180.0,187.199997,62.399999,50,85.599998,100,73.099998,76.099998,73.099998
20170121231500,180.0,183.600006,61.200002,50,76.800003,100,73.099998,76.099998,73.099998
20170121233000,180.0,183.600006,61.200002,50,81.099998,100,73.099998,76.099998,73.099998
20170121234500,180.0,186.600006,62.200002,50,81.099998,100,73.099998,76.099998,73.099998
20170122000000,180.0,186.600006,62.200002,50,76.800003,100,73.099998,76.099998,73.099998
20170122001500,180.0,186.600006,62.200002,50,82.800003,100,72.900002,76.099998,73.099998
20170122003000,180.0,186.600006,62.200002,50,80.199997,100,73.099998,76.099998,73.099998
20170122004500,180.0,183.600006,61.200002,50,76.400002,100,73.099998,76.099998,73.099998
20170122010000,180.0,183.600006,61.200002,50,86.0,100,73.0,76.099998,73.099998
20170122011500,180.0,186.0,62.0,50,77.800003,100,73.099998,76.099998,73.099998
20170122013000,180.0,186.0,62.0,50,78.599998,100,73.0,76.099998,73.099998
20170122014500,180.0,186.0,62.0,50,83.199997,100,73.099998,76.099998,73.099998
20170122020000,180.0,190.800003,63.600001,50,76.400002,100,73.099998,76.099998,73.099998
20170122021500,180.0,185.399994,61.799998,50,86.800003,100,73.0,76.099998,73.099998
20170122023000,180.0,190.199997,63.399999,50,77.800003,100,73.099998,76.099998,73.099998
20170122024500,180.0,187.800003,62.600001,50,77.800003,100,73.0,76.099998,73.099998
20170122030000,180.0,187.800003,62.600001,50,87.400002,100,73.0,76.099998,73.099998
20170122031500,180.0,187.800003,62.600001,50,77.800003,100,73.099998,76.099998,73.099998
20170122033000,180.0,187.800003,62.600001,50,82.0,100,73.099998,76.099998,73.099998
20170122034500,180.0,187.800003,62.600001,50,80.800003,100,73.099998,76.099998,73.099998
20170122040000,180.0,187.800003,62.600001,50,76.900002,100,73.099998,76.099998,73.099998
20170122041500,180.0,187.800003,62.600001,50,85.199997,100,73.0,76.099998,73.099998
20170122043000,180.0,187.800003,62.600001,50,76.400002,100,73.099998,76.099998,73.099998
20170122044500,180.0,187.800003,62.600001,50,84.900002,100,72.900002,76.099998,73.099998
20170122050000,180.0,190.199997,63.399999,50,77.800003,100,73.0,76.099998,73.099998
20170122051500,180.0,184.199997,61.399999,50,79.599998,100,72.900002,76.099998,73.099998
20170122053000,180.0,187.199997,62.399999,50,81.099998,100,72.900002,76.099998,73.099998
20170122054500,180.0,187.199997,62.399999,50,75.900002,100,72.900002,76.099998,73.099998
20170122060000,180.0,183.600006,61.200002,50,86.199997,100,72.800003,76.099998,73.099998
20170122061500,180.0,186.600006,62.200002,50,76.400002,100,72.800003,76.099998,73.099998
20170122063000,180.0,186.600006,62.200002,50,88.400002,100,72.800003,76.099998,73.099998
20170122064500,180.0,186.600006,62.200002,50,78.300003,100,72.900002,76.099998,73.099998
20170122070000,180.0,186.600006,62.200002,50,82.0,100,72.800003,76.099998,73.099998
20170122071500,180.0,186.600006,62.200002,50,80.199997,100,72.900002,76.099998,73.099998
20170122073000,180.0,186.600006,62.200002,50,80.199997,100,72.800003,76.099998,73.099998
20170122074500,180.0,186.600006,62.200002,50,81.099998,100,72.900002,76.099998,73.099998
20170122080000,180.0,186.600006,62.200002,50,78.699997,100,72.800003,76.099998,73.099998
20170122081500,180.0,186.600006,62.200002,50,88.099998,100,72.900002,76.099998,73.099998
20170122083000,180.0,186.600006,62.200002,50,77.800003,100,72.900002,76.099998,73.099998
20170122084500,180.0,186.600006,62.200002,50,85.800003,100,72.900002,76.099998,73.099998
20170122090000,180.0,186.600006,62.200002,50,80.5,100,73.0,76.099998,73.099998
20170122091500,180.0,186.600006,62.200002,50,77.800003,100,73.0,76.099998,73.099998
20170122093000,180.0,186.600006,62.200002,50,89.900002,100,72.900002,76.099998,73.099998
20170122094500,180.0,186.600006,62.200002,50,78.699997,100,73.099998,76.099998,73.099998
20170122100000,180.0,186.600006,62.200002,50,81.300003,100,73.0,76.099998,73.099998
20170122101500,180.0,186.600006,62.200002,50,84.400002,100,73.099998,76.099998,73.099998
20170122103000,180.0,186.600006,62.200002,50,77.800003,100,73.199997,76.099998,73.099998
20170122104500,180.0,186.600006,62.200002,50,87.400002,100,73.199997,76.099998,73.099998
20170122110000,180.0,186.600006,62.200002,50,79.699997,100,73.400002,76.099998,73.099998
20170122111500,180.0,186.600006,62.200002,50,61.5,100,72.199997,76.099998,73.099998
20170122113000,180.0,186.600006,62.200002,50,85.800003,100,72.5,76.099998,73.099998
20170122114500,180.0,182.399994,60.799998,50,76.800003,100,73.199997,76.099998,73.099998
20170122120000,180.0,182.399994,60.799998,50,82.400002,100,73.099998,76.099998,73.099998
20170122121500,180.0,182.399994,60.799998,50,77.300003,100,73.199997,76.099998,73.099998
20170122123000,180.0,178.800003,59.600001,51,77.300003,100,73.199997,76.099998,73.099998
20170122124500,180.0,187.800003,62.600001,51,83.0,100,72.900002,76.099998,73.099998
20170122130000,180.0,187.800003,62.600001,51,75.900002,100,72.699997,76.099998,73.099998
20170122131500,180.0,187.800003,62.600001,51,103.099998,100,72.400002,76.099998,73.099998
20170122133000,180.0,187.800003,62.600001,51,88.400002,100,72.599998,76.099998,73.099998
20170122134500,180.0,185.399994,61.799998,51,97.699997,100,72.599998,76.099998,73.099998
20170122140000,180.0,185.399994,61.799998,51,92.800003,100,72.599998,76.099998,73.099998
20170122141500,180.0,185.399994,61.799998,51,96.400002,100,72.800003,76.099998,73.099998
20170122143000,180.0,192.600006,64.200002,51,93.699997,100,72.900002,76.099998,73.099998
20170122144500,180.0,175.800003,58.600001,49,98.5,100,73.199997,76.099998,73.099998
20170122150000,180.0,174.0,58.0,49,96.0,100,73.199997,76.099998,73.099998
20170122151500,180.0,174.0,58.0,49,97.199997,100,73.099998,76.099998,73.099998
20170122153000,180.0,174.0,58.0,49,96.099998,100,73.099998,76.099998,73.099998
20170122154500,180.0,174.0,58.0,49,98.199997,100,73.199997,76.099998,73.099998
20170122160000,180.0,172.199997,57.399999,49,106.900002,100,73.099998,76.099998,73.099998
20170122161500,180.0,172.199997,57.399999,49,91.800003,100,73.199997,76.099998,73.099998
20170122163000,180.0,174.0,58.0,49,103.199997,100,73.199997,76.099998,73.099998
20170122164500,180.0,174.0,58.0,49,96.099998,100,73.0,76.099998,73.099998
20170122170000,180.0,174.0,58.0,49,94.0,100,72.699997,76.099998,73.099998
20170122171500,180.0,174.0,58.0,50,107.699997,100,73.099998,76.099998,73.099998
20170122173000,180.0,172.199997,57.399999,50,91.099998,100,73.099998,76.099998,73.099998
20170122174500,180.0,190.199997,63.399999,52,91.099998,100,73.099998,76.099998,73.099998
20170122180000,180.0,186.0,62.0,51,103.400002,100,73.0,76.099998,73.099998
20170122181500,180.0,186.0,62.0,51,88.099998,100,72.900002,76.099998,73.099998
20170122183000,180.0,186.0,62.0,51,101.0,100,72.900002,76.099998,73.099998
20170122184500,180.0,183.600006,61.200002,51,98.400002,100,72.900002,76.099998,73.099998
20170122190000,180.0,183.600006,61.200002,51,92.800003,100,72.800003,76.099998,73.099998
20170122191500,180.0,183.600006,61.200002,51,95.199997,100,72.699997,76.099998,73.099998
20170122193000,180.0,183.600006,61.200002,51,88.699997,100,72.699997,76.099998,73.099998
20170122194500,180.0,178.199997,59.399999,51,102.800003,100,72.699997,76.099998,73.099998
20170122200000,180.0,178.199997,59.399999,51,89.099998,100,72.599998,76.099998,73.099998
20170122201500,180.0,180.600006,60.200002,51,87.5,100,72.599998,76.099998,73.099998
20170122203000,180.0,186.0,62.0,51,99.0,100,72.599998,76.099998,73.099998
20170122204500,180.0,186.0,62.0,51,92.300003,100,72.599998,76.099998,73.099998
20170122210000,180.0,186.0,62.0,50,95.300003,100,72.599998,76.099998,73.099998
20170122211500,180.0,181.800003,60.600001,50,90.599998,100,72.599998,76.099998,73.099998
20170122213000,180.0,184.199997,61.399999,50,96.5,100,72.599998,76.099998,73.099998
20170122214500,180.0,181.800003,60.600001,50,92.400002,100,72.599998,76.099998,73.099998
20170122220000,180.0,181.800003,60.600001,50,95.5,100,72.599998,76.099998,73.099998
20170122221500,180.0,186.0,62.0,50,84.400002,100,72.599998,76.099998,73.099998
20170122223000,180.0,182.399994,60.799998,50,96.699997,100,72.5,76.099998,73.099998
20170122224500,180.0,182.399994,60.799998,50,96.699997,100,72.599998,76.099998,73.099998
20170122230000,180.0,182.399994,60.799998,50,85.0,100,72.599998,76.099998,73.099998
20170122231500,180.0,182.399994,60.799998,50,97.5,100,72.599998,76.099998,73.099998
20170122233000,180.0,178.800003,59.600001,50,96.5,100,72.599998,76.099998,73.099998
20170122234500,180.0,175.800003,58.600001,50,94.699997,100,72.599998,76.099998,73.099998
20170123000000,180.0,178.199997,59.399999,50,103.900002,100,72.599998,76.099998,73.099998
20170123001500,180.0,175.800003,58.600001,50,100.5,100,72.5,76.099998,73.099998
20170123003000,180.0,175.800003,58.600001,50,90.199997,100,72.599998,76.099998,73.099998
20170123004500,180.0,175.800003,58.600001,50,87.5,100,72.599998,76.099998,73.099998
20170123010000,180.0,175.800003,58.600001,50,98.5,100,72.599998,76.099998,73.099998
20170123011500,180.0,175.800003,58.600001,50,98.5,100,72.5,76.099998,73.099998
20170123013000,180.0,177.600006,59.200002,50,88.099998,100,72.400002,76.099998,73.099998
20170123014500,180.0,177.600006,59.200002,50,86.800003,100,72.400002,76.099998,73.099998
20170123020000,180.0,179.399994,59.799998,50,88.199997,100,72.400002,76.099998,73.099998
20170123021500,180.0,182.399994,60.799998,50,99.0,100,72.400002,76.099998,73.099998
20170123023000,180.0,182.399994,60.799998,50,89.900002,100,72.400002,76.099998,73.099998
20170123024500,180.0,186.0,62.0,50,89.900002,100,72.400002,76.099998,73.099998
20170123030000,180.0,186.0,62.0,50,87.199997,100,72.400002,76.099998,73.099998
20170123031500,180.0,186.0,62.0,50,96.800003,100,72.400002,76.099998,73.099998
20170123033000,180.0,183.600006,61.200002,50,96.800003,100,72.300003,76.099998,73.099998
20170123034500,180.0,186.0,62.0,50,96.800003,100,72.300003,76.099998,73.099998
20170123040000,180.0,186.0,62.0,50,92.900002,100,72.300003,76.099998,73.099998
20170123041500,180.0,186.0,62.0,50,85.0,100,72.300003,76.099998,73.099998
20170123043000,180.0,186.0,62.0,50,93.099998,100,72.300003,76.099998,73.099998
20170123044500,180.0,186.0,62.0,50,97.0,100,72.199997,76.099998,73.099998
20170123050000,180.0,186.0,62.0,50,98.400002,100,72.199997,76.099998,73.099998
20170123051500,180.0,186.0,62.0,50,93.400002,100,72.199997,76.099998,73.099998
20170123053000,180.0,186.0,62.0,50,93.400002,100,72.199997,76.099998,73.099998
20170123054500,180.0,186.0,62.0,50,84.699997,100,72.199997,76.099998,73.099998
20170123060000,180.0,186.0,62.0,50,92.599998,100,72.199997,76.099998,73.099998
20170123061500,180.0,183.600006,61.200002,50,96.0,100,72.099998,76.099998,73.099998
20170123063000,180.0,183.600006,61.200002,50,91.599998,100,72.099998,76.099998,73.099998
20170123064500,180.0,183.600006,61.200002,50,87.800003,100,72.599998,76.099998,73.099998
20170123070000,180.0,186.600006,62.200002,50,85.599998,100,72.800003,76.099998,73.099998
20170123071500,180.0,184.199997,61.399999,50,93.0,100,72.900002,76.099998,73.099998
20170123073000,180.0,184.199997,61.399999,50,97.400002,100,73.099998,76.099998,73.099998
20170123074500,180.0,186.600006,62.200002,50,85.5,100,73.199997,76.099998,73.099998
20170123080000,180.0,186.600006,62.200002,50,85.5,100,73.199997,76.099998,73.099998
20170123081500,180.0,181.800003,60.600001,50,97.099998,100,73.199997,76.099998,73.099998
20170123083000,180.0,181.800003,60.600001,50,65.599998,0,73.199997,76.099998,73.099998
20170123084500,180.0,181.800003,60.600001,50,78.300003,100,71.800003,76.099998,73.099998
20170123090000,180.0,181.800003,60.600001,50,95.900002,100,72.400002,76.099998,73.099998
20170123091500,180.0,181.800003,60.600001,50,91.699997,100,72.800003,76.099998,73.099998
20170123093000,180.0,181.800003,60.600001,50,83.699997,100,72.900002,76.099998,73.099998
20170123094500,180.0,181.800003,60.600001,50,95.099998,100,73.099998,76.099998,73.099998
20170123100000,180.0,178.800003,59.600001,50,89.599998,100,73.300003,76.099998,73.099998
20170123101500,180.0,178.800003,59.600001,50,60.799999,100,72.599998,76.099998,73.099998
20170123103000,180.0,178.800003,59.600001,50,87.699997,100,72.0,76.099998,73.099998
20170123104500,180.0,178.800003,59.600001,50,91.099998,100,72.900002,76.099998,73.099998
20170123110000,180.0,178.800003,59.600001,50,81.099998,100,73.199997,76.099998,73.099998
20170123111500,180.0,175.199997,58.399999,50,60.799999,0,72.800003,76.099998,73.099998
20170123113000,180.0,179.399994,59.799998,50,83.0,100,72.0,76.099998,73.099998
20170123114500,180.0,179.399994,59.799998,50,77.800003,100,72.900002,76.099998,73.099998
20170123120000,180.0,179.399994,59.799998,50,81.300003,100,73.0,76.099998,73.099998
20170123121500,180.0,179.399994,59.799998,50,75.800003,100,73.099998,76.099998,73.099998
20170123123000,180.0,179.399994,59.799998,50,80.300003,100,73.300003,76.099998,73.099998
20170123124500,180.0,179.399994,59.799998,50,59.5,100,72.400002,76.099998,73.099998
20170123130000,180.0,175.800003,58.600001,50,74.800003,100,72.199997,76.099998,73.099998
20170123131500,180.0,177.600006,59.200002,50,76.400002,100,73.099998,76.099998,73.099998
20170123133000,180.0,177.600006,59.200002,50,61.599998,0,73.099998,76.099998,73.099998
20170123134500,180.0,180.600006,60.200002,50,61.599998,100,72.300003,76.099998,73.099998
20170123140000,180.0,180.600006,60.200002,50,82.400002,100,72.400002,76.099998,73.099998
