PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129090000,180.0,182.399994,60.799998,42,81.800003,100,71.300003,76.099998,73.099998
20170129091500,180.0,186.0,62.0,42,80.199997,100,71.400002,76.099998,73.099998
20170129093000,180.0,183.600006,61.200002,42,84.800003,100,71.599998,76.099998,73.099998
20170129094500,180.0,183.600006,61.200002,42,89.800003,100,71.699997,76.099998,73.099998
20170129100000,180.0,183.600006,61.200002,42,88.0,100,71.900002,76.099998,73.099998
20170129101500,180.0,183.600006,61.200002,42,83.099998,100,72.099998,76.099998,73.099998
20170129103000,180.0,183.600006,61.200002,42,88.199997,100,72.300003,76.099998,73.099998
20170129104500,180.0,183.600006,61.200002,42,93.5,100,72.400002,76.099998,73.099998
20170129110000,180.0,183.600006,61.200002,42,89.099998,100,72.699997,76.099998,73.099998
20170129111500,180.0,183.600006,61.200002,42,83.199997,100,73.0,76.099998,73.099998
20170129113000,180.0,183.600006,61.200002,42,90.199997,100,73.199997,76.099998,73.099998
20170129114500,180.0,181.199997,60.399999,42,64.0,0,73.300003,76.099998,73.099998
20170129120000,180.0,181.199997,60.399999,42,70.400002,100,71.900002,76.099998,73.099998
20170129121500,180.0,181.199997,60.399999,42,95.400002,100,72.699997,76.099998,73.099998
20170129123000,180.0,181.199997,60.399999,42,78.199997,100,73.099998,76.099998,73.099998
20170129124500,180.0,181.199997,60.399999,42,80.699997,100,73.199997,76.099998,73.099998
20170129130000,180.0,181.199997,60.399999,42,80.699997,100,73.199997,76.099998,73.099998
20170129131500,180.0,184.199997,61.399999,42,78.300003,100,73.300003,76.099998,73.099998
20170129133000,180.0,184.199997,61.399999,42,64.0,0,73.199997,76.099998,73.099998
20170129134500,180.0,181.199997,60.399999,42,61.5,100,72.099998,76.099998,73.099998
20170129140000,180.0,184.199997,61.399999,42,99.800003,100,72.599998,76.099998,73.099998
20170129141500,180.0,184.199997,61.399999,42,78.300003,100,73.199997,76.099998,73.099998
20170129143000,180.0,184.199997,61.399999,42,80.599998,100,73.300003,76.099998,73.099998
20170129144500,180.0,180.600006,60.200002,42,60.799999,100,72.599998,76.099998,73.099998
20170129150000,180.0,180.600006,60.200002,42,99.599998,100,72.099998,76.099998,73.099998
20170129151500,180.0,180.600006,60.200002,42,85.0,100,72.699997,76.099998,73.099998
20170129153000,180.0,178.199997,59.399999,42,81.800003,0,73.400002,76.099998,73.099998
20170129154500,180.0,180.600006,60.200002,42,62.400002,100,72.199997,76.099998,73.099998
20170129160000,180.0,180.600006,60.200002,42,97.599998,100,72.400002,76.099998,73.099998
20170129161500,180.0,180.600006,60.200002,42,84.400002,100,73.199997,76.099998,73.099998
20170129163000,180.0,175.800003,58.600001,42,64.0,0,73.300003,76.099998,73.099998
20170129164500,180.0,179.399994,59.799998,42,67.400002,100,71.900002,76.099998,73.099998
20170129170000,180.0,175.800003,58.600001,42,89.800003,100,72.5,76.099998,73.099998
20170129171500,180.0,174.0,58.0,42,97.300003,100,73.099998,76.099998,73.099998
20170129173000,180.0,174.0,58.0,42,84.199997,0,73.400002,76.099998,73.099998
20170129174500,180.0,171.600006,57.200002,42,61.5,100,72.300003,76.099998,73.099998
20170129180000,180.0,177.600006,59.200002,42,87.400002,100,72.199997,76.099998,73.099998
20170129181500,180.0,175.800003,58.600001,42,96.800003,100,72.599998,76.099998,73.099998
20170129183000,180.0,175.800003,58.600001,42,91.0,100,72.900002,76.099998,73.099998
20170129184500,180.0,178.199997,59.399999,42,89.900002,100,73.199997,76.099998,73.099998
20170129190000,180.0,175.199997,58.399999,42,63.599998,0,73.300003,76.099998,73.099998
20170129191500,180.0,172.800003,57.600001,42,61.900002,100,72.199997,76.099998,73.099998
20170129193000,180.0,172.800003,57.600001,42,95.199997,100,72.300003,76.099998,73.099998
20170129194500,180.0,171.0,57.0,42,90.699997,100,72.800003,76.099998,73.099998
20170129200000,180.0,171.0,57.0,42,88.199997,100,73.099998,76.099998,73.099998
20170129201500,180.0,172.800003,57.600001,42,91.300003,100,73.199997,76.099998,73.099998
20170129203000,180.0,172.800003,57.600001,42,62.799999,0,73.300003,76.099998,73.099998
20170129204500,180.0,172.800003,57.600001,42,61.099998,100,72.199997,76.099998,73.099998
20170129210000,180.0,172.800003,57.600001,42,99.599998,100,72.300003,76.099998,73.099998
20170129211500,180.0,172.800003,57.600001,42,87.599998,100,72.699997,76.099998,73.099998
20170129213000,180.0,178.199997,59.399999,42,96.099998,100,72.900002,76.099998,73.099998
20170129214500,180.0,175.800003,58.600001,42,86.800003,100,73.099998,76.099998,73.099998
20170129220000,180.0,175.800003,58.600001,42,93.099998,100,73.300003,76.099998,73.099998
20170129221500,180.0,178.199997,59.399999,42,62.799999,0,72.900002,76.099998,73.099998
20170129223000,180.0,178.199997,59.399999,42,62.799999,100,72.0,76.099998,73.099998
20170129224500,180.0,180.600006,60.200002,42,96.599998,100,72.5,76.099998,73.099998
20170129230000,180.0,180.600006,60.200002,42,96.599998,100,72.900002,76.099998,73.099998
20170129231500,180.0,180.600006,60.200002,42,95.400002,100,73.099998,76.099998,73.099998
20170129233000,180.0,180.600006,60.200002,42,96.599998,100,73.300003,76.099998,73.099998
20170129234500,180.0,184.199997,61.399999,42,61.200001,100,72.5,76.099998,73.099998
20170130000000,180.0,180.600006,60.200002,42,92.800003,100,72.099998,76.099998,73.099998
20170130001500,180.0,180.600006,60.200002,42,84.300003,100,72.699997,76.099998,73.099998
20170130003000,180.0,180.600006,60.200002,42,85.699997,100,73.0,76.099998,73.099998
20170130004500,180.0,180.600006,60.200002,42,98.400002,100,73.199997,76.099998,73.099998
20170130010000,180.0,180.600006,60.200002,42,88.599998,100,73.300003,76.099998,73.099998
20170130011500,180.0,183.600006,61.200002,42,59.400002,100,72.5,76.099998,73.099998
20170130013000,180.0,183.600006,61.200002,42,85.199997,100,72.099998,76.099998,73.099998
20170130014500,180.0,183.600006,61.200002,42,100.199997,100,72.699997,76.099998,73.099998
20170130020000,180.0,183.600006,61.200002,42,94.199997,100,72.900002,76.099998,73.099998
20170130021500,180.0,183.600006,61.200002,42,94.199997,100,73.099998,76.099998,73.099998
20170130023000,180.0,183.600006,61.200002,42,97.800003,100,73.199997,76.099998,73.099998
20170130024500,180.0,183.600006,61.200002,42,76.5,100,73.400002,76.099998,73.099998
20170130030000,180.0,183.600006,61.200002,42,59.900002,100,72.199997,76.099998,73.099998
20170130031500,180.0,183.600006,61.200002,42,96.599998,100,72.300003,76.099998,73.099998
20170130033000,180.0,183.600006,61.200002,42,96.599998,100,72.699997,76.099998,73.099998
20170130034500,180.0,183.600006,61.200002,42,95.400002,100,73.0,76.099998,73.099998
20170130040000,180.0,183.600006,61.200002,42,95.400002,100,73.099998,76.099998,73.099998
20170130041500,180.0,180.600006,60.200002,42,94.300003,100,73.199997,76.099998,73.099998
20170130043000,180.0,180.600006,60.200002,42,84.699997,100,73.300003,76.099998,73.099998
20170130044500,180.0,180.600006,60.200002,42,60.799999,100,72.5,76.099998,73.099998
20170130050000,180.0,180.600006,60.200002,42,92.900002,100,72.0,76.099998,73.099998
20170130051500,180.0,185.399994,61.799998,42,96.0,100,72.599998,76.099998,73.099998
20170130053000,180.0,180.600006,60.200002,42,96.0,100,72.800003,76.099998,73.099998
20170130054500,180.0,186.0,62.0,42,91.099998,100,73.0,76.099998,73.099998
20170130060000,180.0,182.399994,60.799998,42,95.300003,100,73.099998,76.099998,73.099998
20170130061500,180.0,182.399994,60.799998,42,93.5,100,73.199997,76.099998,73.099998
20170130063000,180.0,182.399994,60.799998,42,91.199997,100,73.300003,76.099998,73.099998
20170130064500,180.0,185.399994,61.799998,44,86.800003,100,73.300003,76.099998,73.099998
20170130070000,180.0,185.399994,61.799998,44,92.900002,100,73.300003,76.099998,73.099998
20170130071500,180.0,188.399994,62.799998,44,94.699997,100,73.300003,76.099998,73.099998
20170130073000,180.0,185.399994,61.799998,43,67.800003,0,73.300003,76.099998,73.099998
20170130074500,180.0,181.800003,60.600001,43,60.799999,100,72.099998,76.099998,73.099998
20170130080000,180.0,178.800003,59.600001,43,86.900002,100,72.400002,76.099998,73.099998
20170130081500,180.0,186.600006,62.200002,43,89.800003,100,72.599998,76.099998,73.099998
20170130083000,180.0,186.600006,62.200002,43,95.900002,100,72.900002,76.099998,73.099998
20170130084500,180.0,186.600006,62.200002,42,85.0,100,73.099998,76.099998,73.099998
20170130090000,180.0,181.800003,60.600001,42,99.0,100,73.300003,76.099998,73.099998
20170130091500,180.0,181.800003,60.600001,42,63.200001,0,73.099998,76.099998,73.099998
20170130093000,180.0,181.800003,60.600001,42,61.5,100,72.099998,76.099998,73.099998
20170130094500,180.0,181.800003,60.600001,42,90.699997,100,72.599998,76.099998,73.099998
20170130100000,180.0,181.800003,60.600001,42,81.099998,100,73.199997,76.099998,73.099998
20170130101500,180.0,181.800003,60.600001,42,62.799999,0,73.099998,76.099998,73.099998
20170130103000,180.0,181.800003,60.600001,42,61.599998,100,72.0,76.099998,73.099998
20170130104500,180.0,178.800003,59.600001,42,81.599998,100,72.800003,76.099998,73.099998
20170130110000,180.0,183.600006,61.200002,42,83.599998,100,73.199997,76.099998,73.099998
20170130111500,180.0,181.199997,60.399999,42,78.0,0,73.400002,76.099998,73.099998
20170130113000,180.0,181.199997,60.399999,42,60.700001,100,72.300003,76.099998,73.099998
20170130114500,180.0,178.800003,59.600001,42,90.5,100,72.199997,76.099998,73.099998
20170130120000,180.0,175.199997,58.399999,42,83.599998,100,73.099998,76.099998,73.099998
20170130121500,180.0,180.600006,60.200002,42,68.300003,0,73.400002,76.099998,73.099998
20170130123000,180.0,178.199997,59.399999,42,61.099998,100,72.300003,76.099998,73.099998
20170130124500,180.0,178.199997,59.399999,42,93.5,100,72.300003,76.099998,73.099998
20170130130000,180.0,178.199997,59.399999,42,74.900002,100,72.900002,76.099998,73.099998
20170130131500,180.0,178.199997,59.399999,42,71.099998,100,72.900002,76.099998,73.099998
20170130133000,180.0,181.199997,60.399999,42,70.199997,100,72.900002,76.099998,73.099998
20170130134500,180.0,177.600006,59.200002,42,74.800003,100,72.900002,76.099998,73.099998
20170130140000,180.0,180.600006,60.200002,42,71.599998,100,72.900002,76.099998,73.099998
20170130141500,180.0,171.600006,57.200002,42,70.099998,100,72.800003,76.099998,73.099998
20170130143000,180.0,171.600006,57.200002,42,73.400002,100,72.800003,76.099998,73.099998
20170130144500,180.0,171.600006,57.200002,42,74.199997,100,72.800003,76.099998,73.099998
20170130150000,180.0,171.600006,57.200002,42,70.900002,100,72.800003,76.099998,73.099998
20170130151500,180.0,171.600006,57.200002,42,79.0,100,72.699997,76.099998,73.099998
20170130153000,180.0,171.600006,57.200002,42,87.5,100,73.099998,76.099998,73.099998
20170130154500,180.0,186.0,62.0,43,73.300003,0,73.400002,76.099998,73.099998
20170130160000,180.0,190.800003,63.600001,43,61.099998,100,72.199997,76.099998,73.099998
20170130161500,180.0,187.199997,62.399999,43,91.400002,100,72.599998,76.099998,73.099998
20170130163000,180.0,181.199997,60.399999,43,82.599998,100,73.099998,76.099998,73.099998
20170130164500,180.0,184.199997,61.399999,43,76.800003,100,72.699997,76.099998,73.099998
20170130170000,180.0,181.800003,60.600001,43,98.400002,100,72.400002,76.099998,73.099998
20170130171500,180.0,184.199997,61.399999,43,94.800003,100,73.099998,76.099998,73.099998
20170130173000,180.0,184.199997,61.399999,43,65.800003,0,73.300003,76.099998,73.099998
20170130174500,180.0,184.199997,61.399999,43,61.5,100,72.199997,76.099998,73.099998
20170130180000,180.0,184.199997,61.399999,43,85.0,100,72.400002,76.099998,73.099998
20170130181500,180.0,184.199997,61.399999,43,83.800003,100,73.099998,76.099998,73.099998
20170130183000,180.0,187.800003,62.600001,43,72.0,0,73.400002,76.099998,73.099998
20170130184500,180.0,182.399994,60.799998,43,61.5,100,72.199997,76.099998,73.099998
20170130190000,180.0,185.399994,61.799998,43,99.099998,100,72.5,76.099998,73.099998
20170130191500,180.0,182.399994,60.799998,43,82.300003,100,72.900002,76.099998,73.099998
20170130193000,180.0,182.399994,60.799998,43,79.300003,0,73.400002,76.099998,73.099998
20170130194500,180.0,182.399994,60.799998,43,61.599998,100,72.199997,76.099998,73.099998
20170130200000,180.0,182.399994,60.799998,43,85.099998,100,72.400002,76.099998,73.099998
20170130201500,180.0,182.399994,60.799998,43,85.099998,100,72.900002,76.099998,73.099998
20170130203000,180.0,182.399994,60.799998,43,99.0,100,73.199997,76.099998,73.099998
20170130204500,180.0,182.399994,60.799998,43,62.799999,0,73.099998,76.099998,73.099998
20170130210000,180.0,182.399994,60.799998,43,61.099998,100,72.0,76.099998,73.099998
20170130211500,180.0,182.399994,60.799998,43,84.900002,100,72.5,76.099998,73.099998
20170130213000,180.0,182.399994,60.799998,43,92.199997,100,72.900002,76.099998,73.099998
20170130214500,180.0,182.399994,60.799998,43,86.0,100,73.199997,76.099998,73.099998
20170130220000,180.0,182.399994,60.799998,43,63.599998,0,73.300003,76.099998,73.099998
20170130221500,180.0,182.399994,60.799998,43,60.799999,100,72.099998,76.099998,73.099998
20170130223000,180.0,182.399994,60.799998,43,84.400002,100,72.400002,76.099998,73.099998
20170130224500,180.0,182.399994,60.799998,43,101.0,100,72.900002,76.099998,73.099998
20170130230000,180.0,182.399994,60.799998,43,85.599998,100,73.199997,76.099998,73.099998
20170130231500,180.0,185.399994,61.799998,43,63.599998,0,73.300003,76.099998,73.099998
20170130233000,180.0,185.399994,61.799998,43,60.799999,100,72.099998,76.099998,73.099998
20170130234500,180.0,185.399994,61.799998,43,100.0,100,72.5,76.099998,73.099998
20170131000000,180.0,182.399994,60.799998,43,83.199997,100,73.0,76.099998,73.099998
20170131001500,180.0,182.399994,60.799998,43,97.0,100,73.300003,76.099998,73.099998
20170131003000,180.0,186.600006,62.200002,42,61.599998,100,72.800003,76.099998,73.099998
20170131004500,180.0,186.600006,62.200002,42,86.099998,100,71.900002,76.099998,73.099998
20170131010000,180.0,186.600006,62.200002,42,88.099998,100,72.599998,76.099998,73.099998
20170131011500,180.0,183.600006,61.200002,42,88.099998,100,73.0,76.099998,73.099998
20170131013000,180.0,183.600006,61.200002,42,94.300003,100,73.300003,76.099998,73.099998
20170131014500,180.0,183.600006,61.200002,42,63.200001,0,72.900002,76.099998,73.099998
20170131020000,180.0,183.600006,61.200002,42,75.900002,100,71.900002,76.099998,73.099998
20170131021500,180.0,183.600006,61.200002,42,86.5,100,72.599998,76.099998,73.099998
20170131023000,180.0,183.600006,61.200002,42,94.900002,100,73.0,76.099998,73.099998
20170131024500,180.0,183.600006,61.200002,42,84.400002,100,73.199997,76.099998,73.099998
20170131030000,180.0,186.0,62.0,42,63.200001,0,73.199997,76.099998,73.099998
20170131031500,180.0,186.0,62.0,42,64.400002,100,71.900002,76.099998,73.099998
20170131033000,180.0,186.0,62.0,42,97.699997,100,72.599998,76.099998,73.099998
20170131034500,180.0,186.0,62.0,42,83.199997,100,72.900002,76.099998,73.099998
20170131040000,180.0,186.0,62.0,42,95.699997,100,73.199997,76.099998,73.099998
20170131041500,180.0,183.600006,61.200002,42,62.400002,0,72.900002,76.099998,73.099998
20170131043000,180.0,183.600006,61.200002,42,92.800003,100,71.900002,76.099998,73.099998
20170131044500,180.0,183.600006,61.200002,42,85.599998,100,72.599998,76.099998,73.099998
20170131050000,180.0,181.199997,60.399999,42,95.800003,100,73.0,76.099998,73.099998
