PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160212140000,180.0,193.8,64.6,100,58.8,0,69.6,69.5,66.5
20160212141500,180.0,193.8,64.6,100,58.8,0,69.8,69.5,66.5
20160212143000,180.0,191.4,63.8,100,58.8,0,69.8,69.5,66.5
20160212144500,180.0,191.4,63.8,100,58.8,0,69.8,69.5,66.5
20160212150000,180.0,193.8,64.6,100,58.8,0,69.8,69.5,66.5
20160212151500,180.0,193.8,64.6,100,58.8,0,69.7,69.5,66.5
20160212153000,180.0,193.8,64.6,100,58.8,0,69.7,69.5,66.5
20160212154500,180.0,193.8,64.6,100,58.8,0,69.6,69.5,66.5
20160212160000,180.0,193.8,64.6,100,58.8,0,69.7,69.5,66.5
20160212161500,180.0,193.8,64.6,100,58.8,0,69.7,69.5,66.5
20160212163000,180.0,193.8,64.6,100,58.8,0,69.6,69.5,66.5
20160212164500,180.0,193.8,64.6,100,58.8,0,69.6,69.5,66.5
20160212170000,180.0,193.8,64.6,100,58.8,0,69.6,69.5,66.5
20160212171500,180.0,198.6,66.2,100,58.8,0,69.7,69.5,66.5
20160212173000,180.0,198.6,66.2,100,58.0,0,69.8,69.5,66.5
20160212174500,180.0,198.6,66.2,100,58.0,0,69.7,69.5,66.5
20160212180000,180.0,195.0,65.0,100,58.0,0,69.7,69.5,66.5
20160212181500,180.0,199.8,66.6,100,58.0,0,69.6,69.5,66.5
20160212183000,180.0,199.8,66.6,100,58.0,0,69.6,69.5,66.5
20160212184500,180.0,199.8,66.6,100,58.0,0,69.5,69.5,66.5
20160212190000,180.0,190.8,63.6,100,58.0,0,69.5,69.5,66.5
20160212191500,180.0,190.8,63.6,100,58.0,0,69.4,69.5,66.5
20160212193000,180.0,190.8,63.6,100,58.0,0,69.4,69.5,66.5
20160212194500,180.0,190.8,63.6,100,58.0,0,69.4,69.5,66.5
20160212200000,180.0,193.8,64.6,100,58.0,0,69.6,69.5,66.5
20160212201500,180.0,193.8,64.6,100,58.0,0,69.6,69.5,66.5
20160212203000,180.0,193.8,64.6,100,58.0,0,69.6,69.5,66.5
20160212204500,180.0,193.8,64.6,100,58.0,0,69.5,69.5,66.5
20160212210000,180.0,200.4,66.8,100,58.0,0,69.4,69.5,66.5
20160212211500,180.0,197.4,65.8,100,58.0,0,69.3,69.5,66.5
20160212213000,180.0,197.4,65.8,100,58.0,0,69.3,69.5,66.5
20160212214500,180.0,188.4,62.8,100,58.0,0,69.2,69.5,66.5
20160212220000,180.0,188.4,62.8,100,58.0,0,69.1,69.5,66.5
20160212221500,180.0,188.4,62.8,100,57.2,0,69.1,69.5,66.5
20160212223000,180.0,188.4,62.8,100,57.2,0,69.1,69.5,66.5
20160212224500,180.0,195.0,65.0,100,57.2,0,69.0,69.5,66.5
20160212230000,180.0,195.0,65.0,64,57.2,0,68.9,69.5,66.5
20160212231500,180.0,183.6,61.2,59,57.2,0,68.8,69.5,66.5
20160212233000,180.0,179.4,59.8,59,57.2,0,68.8,69.5,66.5
20160212234500,180.0,179.4,59.8,59,57.2,0,68.8,69.5,66.5
20160213000000,180.0,184.8,61.6,57,100.8,100,68.9,76.0,73.0
20160213001500,180.0,181.8,60.6,57,90.5,100,69.3,76.0,73.0
20160213003000,180.0,181.8,60.6,57,100.5,100,69.7,76.0,73.0
20160213004500,180.0,186.0,62.0,57,100.5,100,70.0,76.0,73.0
20160213010000,180.0,183.6,61.2,57,90.5,100,70.3,76.0,73.0
20160213011500,180.0,183.6,61.2,57,96.6,100,70.6,75.9,72.9
20160213013000,180.0,183.6,61.2,57,103.6,100,70.9,75.8,72.8
20160213014500,180.0,180.0,60.0,57,101.8,100,71.2,75.8,72.8
20160213020000,180.0,182.4,60.8,57,94.6,100,71.5,75.7,72.7
20160213021500,180.0,182.4,60.8,57,103.5,100,71.7,75.7,72.7
20160213023000,180.0,182.4,60.8,57,103.5,100,71.8,75.7,72.7
20160213024500,180.0,178.2,59.4,57,103.5,100,72.1,75.7,72.7
20160213030000,180.0,183.6,61.2,57,91.9,100,72.2,75.7,72.7
20160213031500,180.0,183.6,61.2,57,102.4,100,72.2,75.7,72.7
20160213033000,180.0,183.6,61.2,57,94.1,100,72.3,75.7,72.7
20160213034500,180.0,179.4,59.8,57,103.5,100,72.4,75.7,72.7
20160213040000,180.0,179.4,59.8,57,96.8,100,72.4,75.7,72.7
20160213041500,180.0,179.4,59.8,57,94.8,100,72.5,75.7,72.7
20160213043000,180.0,179.4,59.8,57,92.4,100,72.5,75.7,72.7
20160213044500,180.0,171.6,57.2,58,92.4,100,72.5,75.7,72.7
20160213050000,180.0,174.6,58.2,58,104.3,100,72.5,75.7,72.7
20160213051500,180.0,172.8,57.6,58,104.3,100,72.5,75.7,72.7
20160213053000,180.0,175.8,58.6,58,102.1,100,72.6,75.7,72.7
20160213054500,180.0,175.8,58.6,58,93.6,100,72.6,75.7,72.7
20160213060000,180.0,175.8,58.6,58,93.6,100,72.6,75.7,72.7
20160213061500,180.0,178.8,59.6,58,92.4,100,72.6,75.7,72.7
20160213063000,180.0,175.8,58.6,58,96.3,100,72.6,75.7,72.7
20160213064500,180.0,177.6,59.2,58,102.0,100,72.7,75.7,72.7
20160213070000,180.0,174.0,58.0,58,93.8,100,72.7,75.7,72.7
20160213071500,180.0,174.0,58.0,58,93.8,100,72.7,75.7,72.7
20160213073000,180.0,175.8,58.6,58,95.5,100,72.7,75.7,72.7
20160213074500,180.0,174.0,58.0,58,101.2,100,72.7,75.7,72.7
20160213080000,180.0,176.4,58.8,63,102.8,100,72.8,75.7,72.7
20160213081500,180.0,176.4,58.8,63,105.1,100,72.5,75.7,72.7
20160213083000,180.0,174.0,58.0,63,105.1,100,72.4,75.7,72.7
20160213084500,180.0,178.2,59.4,63,102.9,100,72.4,75.7,72.7
20160213090000,180.0,184.2,61.4,63,99.4,100,72.5,68.5,65.5
20160213091500,180.0,196.2,65.4,100,59.1,0,71.6,68.9,65.9
20160213093000,180.0,196.2,65.4,100,58.3,0,70.8,68.9,65.9
20160213094500,180.0,198.6,66.2,100,58.3,0,70.9,68.9,65.9
20160213100000,180.0,198.6,66.2,100,58.3,0,70.5,68.9,65.9
20160213101500,180.0,201.0,67.0,100,58.3,0,70.5,68.9,65.9
20160213103000,180.0,201.0,67.0,100,58.3,0,70.4,68.8,65.8
20160213104500,180.0,201.0,67.0,100,58.3,0,70.3,68.7,65.7
20160213110000,180.0,196.8,65.6,100,58.3,0,70.1,68.6,65.6
20160213111500,180.0,196.8,65.6,100,58.3,0,70.0,68.6,65.6
20160213113000,180.0,196.8,65.6,100,58.3,0,69.8,68.6,65.6
20160213114500,180.0,201.0,67.0,100,58.3,0,69.7,68.6,65.6
20160213120000,180.0,198.6,66.2,100,58.3,0,69.6,68.5,65.5
20160213121500,180.0,198.6,66.2,100,58.3,0,69.4,68.6,65.6
20160213123000,180.0,198.6,66.2,100,58.3,0,68.7,68.6,65.6
20160213124500,180.0,198.6,66.2,100,58.3,0,68.5,68.5,65.5
20160213130000,180.0,201.0,67.0,100,58.3,0,68.9,68.6,65.6
20160213131500,180.0,195.6,65.2,100,58.3,0,68.0,68.6,65.6
20160213133000,180.0,200.4,66.8,94,58.3,0,67.8,68.6,65.6
20160213134500,180.0,190.2,63.4,59,58.3,0,67.6,68.5,65.5
20160213140000,180.0,187.8,62.6,59,58.3,0,67.4,68.6,65.6
20160213141500,180.0,187.8,62.6,59,58.3,0,67.4,68.5,65.5
20160213143000,180.0,187.8,62.6,59,58.3,0,67.4,68.6,65.6
20160213144500,180.0,187.8,62.6,59,58.3,0,67.3,68.5,65.5
20160213150000,180.0,196.2,65.4,85,58.3,0,67.9,68.6,65.6
20160213151500,180.0,196.2,65.4,100,58.3,0,68.4,68.5,65.5
20160213153000,180.0,196.2,65.4,100,58.3,0,68.6,68.5,65.5
20160213154500,180.0,196.2,65.4,100,58.3,0,68.7,68.5,65.5
20160213160000,180.0,193.8,64.6,100,58.3,0,68.8,68.5,65.5
20160213161500,180.0,193.8,64.6,100,58.3,0,68.9,68.5,65.5
20160213163000,180.0,193.8,64.6,100,58.3,0,68.9,68.5,65.5
20160213164500,180.0,193.8,64.6,100,58.3,0,68.9,68.5,65.5
20160213170000,180.0,196.2,65.4,100,58.3,0,68.9,68.5,65.5
20160213171500,180.0,193.8,64.6,100,58.3,0,69.0,68.5,65.5
20160213173000,180.0,193.8,64.6,100,58.3,0,68.9,68.5,65.5
20160213174500,180.0,193.8,64.6,100,58.3,0,69.0,68.5,65.5
20160213180000,180.0,189.6,63.2,100,58.3,0,69.0,68.5,65.5
20160213181500,180.0,189.6,63.2,100,57.6,0,69.0,68.5,65.5
20160213183000,180.0,189.6,63.2,100,57.6,0,68.9,68.5,65.5
20160213184500,180.0,186.6,62.2,100,57.6,0,68.9,68.5,65.5
20160213190000,180.0,186.6,62.2,100,57.6,0,68.9,68.5,65.5
20160213191500,180.0,186.6,62.2,100,57.6,0,68.9,68.5,65.5
20160213193000,180.0,186.6,62.2,100,57.6,0,68.9,68.5,65.5
20160213194500,180.0,186.6,62.2,100,57.6,0,68.9,68.5,65.5
20160213200000,180.0,186.6,62.2,100,57.6,0,68.9,68.5,65.5
20160213201500,180.0,190.2,63.4,100,57.6,0,69.1,68.5,65.5
20160213203000,180.0,186.6,62.2,100,57.6,0,69.0,68.5,65.5
20160213204500,180.0,186.6,62.2,100,57.6,0,69.0,68.5,65.5
20160213210000,180.0,186.6,62.2,100,57.6,0,69.1,68.5,65.5
20160213211500,180.0,186.6,62.2,100,57.6,0,69.0,68.5,65.5
20160213213000,180.0,190.8,63.6,100,57.6,0,68.9,68.5,65.5
20160213214500,180.0,193.8,64.6,100,57.6,0,68.9,68.5,65.5
20160213220000,180.0,199.2,66.4,100,57.6,0,68.9,68.5,65.5
20160213221500,180.0,196.2,65.4,100,57.6,0,68.8,68.5,65.5
20160213223000,180.0,199.8,66.6,100,57.6,0,68.7,68.5,65.5
20160213224500,180.0,196.2,65.4,100,57.6,0,68.7,68.5,65.5
20160213230000,180.0,198.6,66.2,100,57.6,0,68.6,68.5,65.5
20160213231500,180.0,195.0,65.0,100,57.6,0,68.6,68.5,65.5
20160213233000,180.0,195.0,65.0,78,97.6,100,68.8,76.0,73.0
20160213234500,180.0,188.4,62.8,64,100.2,100,69.3,76.0,73.0
20160214000000,180.0,185.4,61.8,64,100.2,100,69.7,76.0,73.0
20160214001500,180.0,185.4,61.8,64,100.2,100,70.0,76.0,73.0
20160214003000,180.0,183.0,61.0,64,100.2,100,70.4,76.0,73.0
20160214004500,180.0,186.6,62.2,64,97.2,100,70.8,76.0,73.0
20160214010000,180.0,182.4,60.8,63,92.6,100,71.3,76.0,73.0
20160214011500,180.0,185.4,61.8,63,92.6,100,71.7,76.0,73.0
20160214013000,180.0,192.6,64.2,100,59.1,0,71.0,70.9,67.9
20160214014500,180.0,192.6,64.2,100,58.0,0,70.4,70.9,67.9
20160214020000,180.0,192.6,64.2,100,58.0,0,70.2,70.9,67.9
20160214021500,180.0,189.6,63.2,70,58.0,0,70.2,70.9,67.9
20160214023000,180.0,189.6,63.2,66,57.2,0,70.0,70.9,67.9
20160214024500,180.0,184.2,61.4,65,57.2,0,69.7,70.9,67.9
20160214030000,180.0,188.4,62.8,65,57.2,0,69.6,70.9,67.9
20160214031500,180.0,188.4,62.8,65,57.2,0,69.4,70.9,67.9
20160214033000,180.0,188.4,62.8,64,57.2,0,69.2,70.9,67.9
20160214034500,180.0,188.4,62.8,64,57.2,0,69.1,70.9,67.9
20160214040000,180.0,191.4,63.8,64,57.2,0,68.8,70.9,67.9
20160214041500,180.0,191.4,63.8,63,57.2,0,68.7,70.9,67.9
20160214043000,180.0,186.0,62.0,62,57.2,0,68.7,70.9,67.9
20160214044500,180.0,180.6,60.2,62,100.2,100,69.3,78.8,75.8
20160214050000,180.0,180.6,60.2,62,101.8,100,69.9,78.8,75.8
20160214051500,180.0,192.0,64.0,100,59.4,0,70.1,71.8,68.8
20160214053000,180.0,192.0,64.0,72,57.6,0,69.9,71.8,68.8
20160214054500,180.0,192.0,64.0,66,57.6,0,69.7,71.8,68.8
20160214060000,180.0,189.6,63.2,64,57.6,0,69.4,71.8,68.8
20160214061500,180.0,189.6,63.2,64,57.6,0,69.2,71.8,68.8
20160214063000,180.0,187.2,62.4,64,56.8,0,68.7,71.8,68.8
20160214064500,180.0,189.6,63.2,64,56.8,0,68.7,71.8,68.8
20160214070000,180.0,186.6,62.2,64,56.8,100,68.6,71.8,68.8
20160214071500,180.0,183.6,61.2,64,56.8,100,68.7,71.8,68.8
20160214073000,180.0,186.0,62.0,64,56.8,100,68.4,71.8,68.8
20160214074500,180.0,183.0,61.0,64,56.8,100,68.5,71.8,68.8
20160214080000,180.0,183.0,61.0,64,57.5,100,68.4,71.8,68.8
20160214081500,180.0,183.0,61.0,64,57.5,100,68.4,71.8,68.8
20160214083000,180.0,183.0,61.0,64,58.4,100,68.4,71.8,68.8
20160214084500,180.0,183.0,61.0,64,59.1,100,68.4,71.8,68.8
20160214090000,180.0,183.0,61.0,64,59.1,100,68.4,71.8,68.8
20160214091500,180.0,183.0,61.0,64,64.2,100,68.4,71.8,68.8
20160214093000,180.0,183.0,61.0,64,73.5,100,68.5,71.8,68.8
20160214094500,180.0,183.0,61.0,64,75.8,100,68.7,71.8,68.8
20160214100000,180.0,183.0,61.0,64,78.6,100,68.9,71.8,68.8
20160214101500,180.0,183.0,61.0,64,60.8,0,69.1,71.8,68.8
20160214103000,180.0,183.0,61.0,64,58.8,0,69.1,71.8,68.8
20160214104500,180.0,186.6,62.2,64,58.8,0,69.1,71.8,68.8
20160214110000,180.0,186.6,62.2,64,58.8,0,69.1,71.8,68.8
20160214111500,180.0,186.6,62.2,64,58.8,0,69.1,71.8,68.8
20160214113000,180.0,183.0,61.0,64,58.8,0,69.1,71.8,68.8
20160214114500,180.0,183.0,61.0,64,58.8,0,69.1,71.8,68.8
20160214120000,180.0,185.4,61.8,64,58.8,0,69.1,71.8,68.8
20160214121500,180.0,181.8,60.6,64,58.8,0,69.1,71.8,68.8
20160214123000,180.0,181.8,60.6,64,58.8,0,69.0,71.8,68.8
20160214124500,180.0,181.8,60.6,64,58.8,0,69.1,71.8,68.8
20160214130000,180.0,181.8,60.6,64,58.8,0,69.1,71.8,68.8
20160214131500,180.0,181.8,60.6,64,58.8,0,69.1,71.8,68.8
20160214133000,180.0,181.8,60.6,64,58.8,0,69.0,71.8,68.8
20160214134500,180.0,181.8,60.6,64,58.8,0,69.0,71.8,68.8
20160214140000,180.0,181.8,60.6,64,58.8,0,69.0,71.8,68.8
20160214141500,180.0,181.8,60.6,64,58.8,0,69.0,71.8,68.8
20160214143000,180.0,181.8,60.6,64,58.0,0,68.9,71.8,68.8
20160214144500,180.0,181.8,60.6,64,58.0,0,69.1,71.8,68.8
20160214150000,180.0,181.8,60.6,64,58.0,0,69.1,71.8,68.8
20160214151500,180.0,184.8,61.6,64,58.0,0,69.1,71.8,68.8
20160214153000,180.0,179.4,59.8,64,58.0,0,69.2,71.8,68.8
20160214154500,180.0,179.4,59.8,64,58.0,0,69.1,71.8,68.8
20160214160000,180.0,179.4,59.8,64,58.0,0,69.1,71.8,68.8
20160214161500,180.0,179.4,59.8,64,58.0,0,69.0,71.8,68.8
20160214163000,180.0,179.4,59.8,64,58.0,0,69.2,71.8,68.8
20160214164500,180.0,182.4,60.8,64,58.0,0,69.2,71.8,68.8
20160214170000,180.0,182.4,60.8,64,58.0,0,69.3,71.8,68.8
20160214171500,180.0,182.4,60.8,64,58.0,0,69.3,71.8,68.8
20160214173000,180.0,179.4,59.8,64,58.0,0,69.4,71.8,68.8
20160214174500,180.0,183.0,61.0,64,58.0,0,69.4,71.8,68.8
20160214180000,180.0,183.0,61.0,64,58.0,0,69.4,71.8,68.8
20160214181500,180.0,183.0,61.0,64,58.0,0,69.4,71.8,68.8
20160214183000,180.0,183.0,61.0,64,58.0,0,69.3,71.8,68.8
20160214184500,180.0,180.6,60.2,64,57.2,0,69.3,71.8,68.8
20160214190000,180.0,186.0,62.0,64,57.2,0,69.3,71.8,68.8
20160214191500,180.0,186.0,62.0,64,57.2,0,69.2,71.8,68.8
20160214193000,180.0,186.0,62.0,64,57.2,0,69.2,71.8,68.8
20160214194500,180.0,180.0,60.0,64,57.2,0,69.2,71.8,68.8
20160214200000,180.0,181.8,60.6,64,57.2,0,69.1,71.8,68.8
20160214201500,180.0,181.8,60.6,64,57.2,0,69.1,71.8,68.8
20160214203000,180.0,181.8,60.6,64,57.2,0,69.1,71.8,68.8
20160214204500,180.0,181.8,60.6,64,57.2,0,69.1,71.8,68.8
20160214210000,180.0,181.8,60.6,64,57.8,0,69.1,71.8,68.8
20160214211500,180.0,187.2,62.4,58,57.8,0,69.0,71.8,68.8
20160214213000,180.0,187.2,62.4,58,57.2,0,68.9,71.8,68.8
20160214214500,180.0,182.4,60.8,58,57.2,0,68.9,71.8,68.8
20160214220000,180.0,182.4,60.8,58,57.2,0,68.9,71.8,68.8
20160214221500,180.0,182.4,60.8,58,57.2,0,68.8,71.8,68.8
20160214223000,180.0,182.4,60.8,58,57.2,0,68.8,71.8,68.8
20160214224500,180.0,182.4,60.8,58,57.9,0,68.8,71.8,68.8
20160214230000,180.0,184.8,61.6,57,57.9,0,68.8,71.8,68.8
20160214231500,180.0,184.8,61.6,57,57.9,0,68.7,71.8,68.8
20160214233000,180.0,184.8,61.6,57,57.9,0,68.7,71.8,68.8
20160214234500,180.0,187.2,62.4,57,57.9,0,68.7,71.8,68.8
20160215000000,180.0,187.2,62.4,57,57.9,0,68.8,71.8,68.8
20160215001500,180.0,179.4,59.8,57,57.9,0,68.8,71.8,68.8
20160215003000,180.0,179.4,59.8,57,57.9,0,68.8,71.8,68.8
20160215004500,180.0,179.4,59.8,57,57.9,0,68.8,71.8,68.8
20160215010000,180.0,179.4,59.8,57,57.9,0,68.7,71.8,68.8
20160215011500,180.0,179.4,59.8,57,57.9,0,68.7,71.8,68.8
20160215013000,180.0,179.4,59.8,57,57.9,0,68.7,71.8,68.8
20160215014500,180.0,179.4,59.8,57,91.1,100,68.9,74.3,71.3
20160215020000,180.0,179.4,59.8,57,102.8,100,69.2,74.3,71.3
20160215021500,180.0,177.6,59.2,57,100.5,100,69.6,74.3,71.3
20160215023000,180.0,175.8,58.6,57,91.7,100,69.9,74.3,71.3
20160215024500,180.0,175.8,58.6,57,105.2,100,70.2,74.3,71.3
20160215030000,180.0,175.8,58.6,57,98.9,100,70.5,74.3,71.3
20160215031500,180.0,175.8,58.6,57,93.3,100,70.7,74.3,71.3
20160215033000,180.0,175.8,58.6,57,105.2,100,70.9,74.3,71.3
20160215034500,180.0,174.0,58.0,57,99.6,100,71.3,74.3,71.3
20160215040000,180.0,180.0,60.0,57,92.4,100,71.4,74.3,71.3
20160215041500,180.0,180.0,60.0,57,86.7,0,71.6,74.3,71.3
20160215043000,180.0,180.0,60.0,57,58.8,0,71.4,74.3,71.3
20160215044500,180.0,180.0,60.0,57,58.0,0,71.3,74.3,71.3
20160215050000,180.0,180.0,60.0,57,58.0,0,71.3,74.3,71.3
20160215051500,180.0,180.0,60.0,57,58.0,100,71.0,74.3,71.3
20160215053000,180.0,180.0,60.0,57,58.0,100,70.7,74.3,71.3
20160215054500,180.0,180.0,60.0,57,61.6,100,70.5,74.3,71.3
20160215060000,180.0,180.0,60.0,57,92.3,100,70.5,74.3,71.3
20160215061500,180.0,180.0,60.0,57,87.2,100,70.6,70.0,67.0
20160215063000,180.0,195.6,65.2,100,59.2,0,70.5,70.0,67.0
20160215064500,180.0,192.6,64.2,100,58.3,0,70.3,70.0,67.0
20160215070000,180.0,192.6,64.2,100,58.3,0,70.1,70.0,67.0
20160215071500,180.0,192.6,64.2,100,58.3,0,69.9,70.0,67.0
20160215073000,180.0,195.0,65.0,100,58.3,0,69.8,70.0,67.0
20160215074500,180.0,186.0,62.0,100,58.3,0,69.7,70.0,67.0
20160215080000,180.0,192.6,64.2,100,57.6,0,69.5,70.0,67.0
20160215081500,180.0,198.0,66.0,100,57.6,0,69.3,70.0,67.0
20160215083000,180.0,192.6,64.2,100,57.6,0,69.3,70.0,67.0
20160215084500,180.0,192.6,64.2,69,57.6,0,69.2,70.0,67.0
20160215090000,180.0,189.6,63.2,67,57.6,0,69.2,70.0,67.0
20160215091500,180.0,186.6,62.2,67,57.6,0,69.2,70.0,67.0
20160215093000,180.0,189.6,63.2,67,57.6,0,69.2,70.0,67.0
20160215094500,180.0,186.6,62.2,67,57.6,0,69.1,70.0,67.0
20160215100000,180.0,186.6,62.2,67,57.6,0,69.1,70.0,67.0
20160215101500,180.0,186.6,62.2,67,57.6,0,69.1,70.0,67.0
20160215103000,180.0,183.0,61.0,67,57.6,0,69.1,70.0,67.0
20160215104500,180.0,186.6,62.2,67,57.6,0,69.1,70.0,67.0
20160215110000,180.0,186.6,62.2,67,57.6,0,69.1,70.0,67.0
20160215111500,180.0,186.6,62.2,67,57.6,0,69.2,70.0,67.0
20160215113000,180.0,186.6,62.2,67,57.6,0,69.2,70.0,67.0
20160215114500,180.0,186.6,62.2,67,57.6,0,69.2,70.0,67.0
20160215120000,180.0,186.6,62.2,67,57.6,0,69.2,70.0,67.0
20160215121500,180.0,186.6,62.2,67,58.3,0,69.3,70.0,67.0
20160215123000,180.0,186.6,62.2,67,58.3,0,69.2,70.0,67.0
20160215124500,180.0,183.0,61.0,67,58.3,0,69.4,70.0,67.0
20160215130000,180.0,183.0,61.0,67,58.3,0,69.4,70.0,67.0
20160215131500,180.0,185.4,61.8,67,58.3,0,69.4,70.0,67.0
20160215133000,180.0,185.4,61.8,67,58.3,0,69.4,70.0,67.0
20160215134500,180.0,183.0,61.0,67,58.3,0,69.4,70.0,67.0
20160215140000,180.0,186.6,62.2,67,58.3,0,69.4,70.0,67.0
20160215141500,180.0,186.6,62.2,67,57.7,0,69.4,70.0,67.0
20160215143000,180.0,186.6,62.2,67,57.7,0,69.3,70.0,67.0
20160215144500,180.0,186.6,62.2,67,58.3,0,69.3,70.0,67.0
20160215150000,180.0,186.6,62.2,67,58.3,0,69.3,70.0,67.0
20160215151500,180.0,186.6,62.2,67,58.3,0,69.3,70.0,67.0
20160215153000,180.0,184.2,61.4,67,58.3,0,69.4,70.0,67.0
20160215154500,180.0,184.2,61.4,67,57.6,0,69.4,70.0,67.0
20160215160000,180.0,186.6,62.2,67,57.6,0,69.4,70.0,67.0
20160215161500,180.0,186.6,62.2,67,57.6,0,69.5,70.0,67.0
20160215163000,180.0,189.0,63.0,66,57.6,0,69.5,70.0,67.0
20160215164500,180.0,189.0,63.0,64,57.6,0,69.5,70.0,67.0
20160215170000,180.0,193.2,64.4,62,56.9,0,69.4,70.0,67.0
20160215171500,180.0,188.4,62.8,62,56.9,0,69.4,70.0,67.0
20160215173000,180.0,188.4,62.8,62,56.9,0,69.2,70.0,67.0
20160215174500,180.0,188.4,62.8,60,56.9,0,69.5,70.0,67.0
20160215180000,180.0,188.4,62.8,58,56.9,0,69.4,70.0,67.0
20160215181500,180.0,188.4,62.8,58,56.9,0,69.4,70.0,67.0
20160215183000,180.0,188.4,62.8,58,56.9,0,69.3,70.0,67.0
20160215184500,180.0,188.4,62.8,58,56.9,0,69.3,70.0,67.0
20160215190000,180.0,186.0,62.0,58,56.9,0,69.2,70.0,67.0
20160215191500,180.0,186.0,62.0,58,56.9,0,69.2,70.0,67.0
20160215193000,180.0,181.8,60.6,58,56.9,0,69.2,70.0,67.0
20160215194500,180.0,181.8,60.6,58,56.9,0,69.1,70.0,67.0
20160215200000,180.0,181.8,60.6,58,56.9,0,69.1,70.0,67.0
20160215201500,180.0,181.8,60.6,58,56.9,0,69.0,70.0,67.0
20160215203000,180.0,181.8,60.6,58,56.9,0,68.9,70.0,67.0
20160215204500,180.0,175.2,58.4,58,56.9,0,68.8,70.0,67.0
20160215210000,180.0,177.6,59.2,58,56.9,0,68.8,70.0,67.0
20160215211500,180.0,180.0,60.0,58,56.9,0,68.7,70.0,67.0
20160215213000,180.0,180.0,60.0,58,56.9,0,68.6,70.0,67.0
20160215214500,180.0,182.4,60.8,58,56.9,0,68.6,70.0,67.0
20160215220000,180.0,180.0,60.0,58,56.9,0,68.5,70.0,67.0
20160215221500,180.0,180.0,60.0,58,56.9,0,68.4,70.0,67.0
20160215223000,180.0,180.0,60.0,58,56.9,0,68.3,70.0,67.0
20160215224500,180.0,181.8,60.6,58,56.9,0,68.3,70.0,67.0
20160215230000,180.0,181.8,60.6,58,56.9,0,68.2,70.0,67.0
20160215231500,180.0,184.8,61.6,58,56.9,0,68.2,70.0,67.0
20160215233000,180.0,184.8,61.6,58,56.9,0,68.1,70.0,67.0
20160215234500,180.0,187.2,62.4,58,56.9,0,68.0,70.0,67.0
20160216000000,180.0,187.2,62.4,58,56.9,0,67.9,70.0,67.0
20160216001500,180.0,187.2,62.4,57,56.9,0,67.9,70.0,67.0
20160216003000,180.0,183.6,61.2,57,56.9,0,67.8,70.0,67.0
20160216004500,180.0,183.6,61.2,57,56.9,0,67.8,70.0,67.0
20160216010000,180.0,183.6,61.2,57,56.9,0,67.8,70.0,67.0
20160216011500,180.0,183.6,61.2,57,56.9,0,67.7,70.0,67.0
20160216013000,180.0,183.6,61.2,57,56.9,0,67.7,70.0,67.0
20160216014500,180.0,183.6,61.2,57,56.9,0,67.7,70.0,67.0
20160216020000,180.0,183.6,61.2,57,56.9,0,67.6,70.0,67.0
20160216021500,180.0,183.6,61.2,57,56.9,0,67.6,70.0,67.0
20160216023000,180.0,183.6,61.2,57,56.9,0,67.6,70.0,67.0
20160216024500,180.0,186.6,62.2,57,56.9,0,67.5,70.0,67.0
20160216030000,180.0,182.4,60.8,57,56.9,0,67.4,70.0,67.0
20160216031500,180.0,186.6,62.2,57,56.9,0,67.4,70.0,67.0
20160216033000,180.0,186.6,62.2,57,56.9,0,67.4,70.0,67.0
20160216034500,180.0,186.6,62.2,57,56.9,0,67.3,70.0,67.0
20160216040000,180.0,186.6,62.2,57,56.3,0,67.3,70.0,67.0
20160216041500,180.0,183.6,61.2,57,102.7,100,67.6,76.7,73.7
20160216043000,180.0,183.6,61.2,57,102.7,100,67.9,76.7,73.7
20160216044500,180.0,180.0,60.0,57,102.7,100,68.3,76.7,73.7
20160216050000,180.0,180.0,60.0,57,102.7,100,68.7,76.7,73.7
20160216051500,180.0,180.0,60.0,57,102.7,100,71.3,76.7,73.7
20160216053000,180.0,180.0,60.0,57,102.7,100,71.9,76.7,73.7
20160216054500,180.0,183.0,61.0,57,102.7,100,72.8,76.7,73.7
20160216060000,180.0,178.8,59.6,57,101.0,100,73.2,76.7,73.7
20160216061500,180.0,178.8,59.6,57,101.0,100,72.4,76.7,73.7
20160216063000,180.0,181.2,60.4,57,97.1,100,72.4,76.7,73.7
20160216064500,180.0,181.2,60.4,57,91.7,100,72.4,76.7,73.7
20160216070000,180.0,181.2,60.4,57,93.0,100,72.3,76.7,73.7
20160216071500,180.0,181.2,60.4,57,93.0,100,72.3,76.7,73.7
20160216073000,180.0,181.2,60.4,57,97.2,100,72.2,76.7,73.7
20160216074500,180.0,184.8,61.6,57,97.2,100,72.3,76.7,73.7
20160216080000,180.0,197.4,65.8,100,59.7,0,72.2,71.3,68.3
20160216081500,180.0,197.4,65.8,87,58.0,0,70.8,71.3,68.3
20160216083000,180.0,187.2,62.4,59,58.0,0,70.3,71.3,68.3
20160216084500,180.0,190.2,63.4,59,58.0,0,70.6,71.3,68.3
20160216090000,180.0,186.6,62.2,59,57.2,0,69.6,71.3,68.3
20160216091500,180.0,186.6,62.2,59,57.2,0,69.1,71.3,68.3
20160216093000,180.0,183.0,61.0,59,57.2,0,68.6,71.3,68.3
20160216094500,180.0,183.0,61.0,59,57.2,0,69.6,71.3,68.3
20160216100000,180.0,186.0,62.0,59,57.8,0,69.6,71.3,68.3
20160216101500,180.0,183.0,61.0,59,57.8,0,69.6,71.3,68.3
20160216103000,180.0,185.4,61.8,59,57.8,0,69.5,71.3,68.3
20160216104500,180.0,185.4,61.8,59,57.8,0,69.7,71.3,68.3
20160216110000,180.0,185.4,61.8,59,57.8,0,69.6,71.3,68.3
20160216111500,180.0,185.4,61.8,59,57.8,0,69.4,71.3,68.3
20160216113000,180.0,185.4,61.8,59,57.8,0,69.3,71.3,68.3
20160216114500,180.0,185.4,61.8,59,57.8,0,69.2,71.3,68.3
20160216120000,180.0,183.0,61.0,59,57.8,0,69.2,71.3,68.3
20160216121500,180.0,183.0,61.0,59,57.8,0,69.1,71.3,68.3
20160216123000,180.0,183.0,61.0,59,57.8,0,68.7,71.3,68.3
20160216124500,180.0,180.0,60.0,59,57.8,0,69.0,71.3,68.3
20160216130000,180.0,180.0,60.0,59,57.8,0,69.0,71.3,68.3
20160216131500,180.0,178.2,59.4,59,57.8,0,68.9,71.3,68.3
20160216133000,180.0,178.2,59.4,59,57.8,0,68.9,71.3,68.3
20160216134500,180.0,173.4,57.8,59,57.8,0,69.0,71.3,68.3
20160216140000,180.0,177.0,59.0,59,57.8,0,68.9,71.3,68.3
20160216141500,180.0,177.0,59.0,60,57.8,0,68.9,71.2,68.2
20160216143000,180.0,179.4,59.8,60,57.8,0,68.9,71.2,68.2
20160216144500,180.0,179.4,59.8,60,57.8,0,68.9,71.1,68.1
20160216150000,180.0,181.8,60.6,60,58.0,0,68.9,71.1,68.1
20160216151500,180.0,184.2,61.4,60,58.0,0,68.8,71.1,68.1
20160216153000,180.0,184.2,61.4,60,58.0,0,68.7,71.0,68.0
20160216154500,180.0,187.2,62.4,59,58.0,0,69.0,71.0,68.0
20160216160000,180.0,187.2,62.4,59,58.0,0,69.1,71.0,68.0
20160216161500,180.0,187.2,62.4,59,58.0,0,69.1,70.9,67.9
20160216163000,180.0,187.2,62.4,59,58.0,0,69.1,70.9,67.9
20160216164500,180.0,187.2,62.4,59,58.0,0,69.1,70.9,67.9
20160216170000,180.0,189.6,63.2,59,58.0,0,69.0,70.9,67.9
20160216171500,180.0,189.6,63.2,59,58.0,0,69.0,70.9,67.9
20160216173000,180.0,186.6,62.2,59,58.0,0,68.9,70.9,67.9
20160216174500,180.0,186.6,62.2,59,58.0,0,68.9,70.9,67.9
20160216180000,180.0,186.6,62.2,59,58.0,0,68.9,70.9,67.9
20160216181500,180.0,186.6,62.2,58,57.2,0,68.9,70.9,67.9
20160216183000,180.0,186.6,62.2,58,57.2,0,68.9,70.9,67.9
20160216184500,180.0,186.6,62.2,58,57.2,0,68.8,70.9,67.9
20160216190000,180.0,186.6,62.2,58,57.2,0,68.8,70.9,67.9
20160216191500,180.0,186.6,62.2,58,57.2,0,68.8,70.9,67.9
20160216193000,180.0,186.6,62.2,58,57.2,0,68.8,70.9,67.9
20160216194500,180.0,183.6,61.2,58,57.2,0,68.9,70.9,67.9
20160216200000,180.0,188.4,62.8,58,57.2,0,68.8,70.9,67.9
20160216201500,180.0,188.4,62.8,58,57.2,0,68.9,70.9,67.9
20160216203000,180.0,188.4,62.8,58,57.2,0,68.9,70.9,67.9
20160216204500,180.0,190.8,63.6,58,57.2,0,68.9,70.9,67.9
20160216210000,180.0,186.6,62.2,58,57.2,0,68.8,70.9,67.9
20160216211500,180.0,186.6,62.2,58,57.2,0,68.8,70.9,67.9
20160216213000,180.0,186.6,62.2,58,57.2,0,68.8,70.9,67.9
20160216214500,180.0,186.6,62.2,58,57.2,0,68.7,70.9,67.9
20160216220000,180.0,186.6,62.2,58,57.2,0,68.7,70.9,67.9
20160216221500,180.0,186.6,62.2,57,57.2,0,68.7,70.9,67.9
20160216223000,180.0,186.6,62.2,57,57.2,0,68.7,70.9,67.9
20160216224500,180.0,186.6,62.2,57,57.2,0,68.6,70.9,67.9
20160216230000,180.0,186.6,62.2,57,57.2,0,68.6,70.9,67.9
20160216231500,180.0,186.6,62.2,57,57.2,0,68.5,70.9,67.9
20160216233000,180.0,186.6,62.2,57,57.2,0,68.4,70.9,67.9
20160216234500,180.0,186.6,62.2,57,57.2,0,68.4,70.9,67.9
20160217000000,180.0,186.6,62.2,57,57.2,0,68.4,70.9,67.9
20160217001500,180.0,186.6,62.2,57,57.2,0,68.3,70.9,67.9
20160217003000,180.0,186.6,62.2,57,57.2,0,68.2,70.9,67.9
20160217004500,180.0,186.6,62.2,57,57.2,0,68.2,70.9,67.9
20160217010000,180.0,184.2,61.4,57,57.2,0,68.2,70.9,67.9
20160217011500,180.0,187.8,62.6,57,57.2,0,68.1,70.9,67.9
20160217013000,180.0,187.8,62.6,57,57.2,0,68.1,70.9,67.9
20160217014500,180.0,187.8,62.6,57,57.2,0,68.0,70.9,67.9
20160217020000,180.0,187.8,62.6,57,92.7,100,69.7,76.0,73.0
20160217021500,180.0,180.6,60.2,57,104.3,100,71.0,76.0,73.0
20160217023000,180.0,183.6,61.2,57,95.3,100,70.3,76.0,73.0
20160217024500,180.0,183.6,61.2,57,103.5,100,70.1,76.0,73.0
20160217030000,180.0,183.6,61.2,57,93.0,100,70.2,76.0,73.0
20160217031500,180.0,183.6,61.2,57,104.3,100,70.3,76.0,73.0
20160217033000,180.0,183.6,61.2,57,97.0,100,70.5,76.0,73.0
20160217034500,180.0,183.6,61.2,57,104.3,100,70.6,76.0,73.0
20160217040000,180.0,183.6,61.2,57,91.6,100,70.8,76.0,73.0
20160217041500,180.0,183.6,61.2,57,104.1,100,70.9,76.0,73.0
20160217043000,180.0,183.6,61.2,57,101.0,100,71.0,76.0,73.0
20160217044500,180.0,169.2,56.4,51,90.4,100,71.0,76.0,73.0
20160217050000,180.0,160.2,53.4,61,95.4,100,71.1,76.0,73.0
20160217051500,180.0,166.2,55.4,74,88.7,100,71.2,76.0,73.0
20160217053000,180.0,183.6,61.2,85,85.6,100,71.2,76.0,73.0
20160217054500,180.0,183.6,61.2,85,101.1,100,71.2,76.0,73.0
20160217060000,180.0,183.6,61.2,85,102.7,100,71.3,76.0,73.0
20160217061500,180.0,183.6,61.2,85,102.7,100,71.3,76.0,73.0
20160217063000,180.0,183.6,61.2,85,102.7,100,71.5,76.0,73.0
20160217064500,180.0,183.6,61.2,85,102.7,100,71.7,76.0,73.0
20160217070000,180.0,183.6,61.2,85,97.3,100,71.7,76.0,73.0
20160217071500,180.0,186.6,62.2,85,91.5,100,71.9,76.0,73.0
20160217073000,180.0,186.6,62.2,85,102.8,100,72.0,76.0,73.0
20160217074500,180.0,189.6,63.2,84,96.4,100,72.1,76.0,73.0
20160217080000,180.0,186.6,62.2,83,101.9,100,72.3,76.0,73.0
20160217081500,180.0,190.8,63.6,78,94.8,100,72.2,76.0,73.0
20160217083000,180.0,187.2,62.4,74,102.9,100,72.6,76.0,73.0
20160217084500,180.0,183.0,61.0,74,102.9,100,72.8,76.0,73.0
20160217090000,180.0,183.0,61.0,74,95.3,100,72.9,76.0,73.0
20160217091500,180.0,189.0,63.0,74,92.4,100,73.1,76.0,73.0
20160217093000,180.0,186.6,62.2,74,96.6,100,73.2,76.0,73.0
20160217094500,180.0,189.6,63.2,74,64.4,0,73.3,76.0,73.0
20160217100000,180.0,193.8,64.6,74,59.1,100,72.7,76.0,73.0
20160217101500,180.0,186.6,62.2,74,68.1,100,72.0,76.0,73.0
20160217103000,180.0,183.0,61.0,74,85.0,100,72.4,76.0,73.0
20160217104500,180.0,187.2,62.4,74,88.1,100,72.4,76.0,73.0
20160217110000,180.0,184.2,61.4,74,94.8,100,72.4,76.0,73.0
20160217111500,180.0,184.2,61.4,74,98.0,100,72.6,76.0,73.0
20160217113000,180.0,184.2,61.4,74,91.2,100,72.7,76.0,73.0
20160217114500,180.0,184.2,61.4,74,88.1,100,72.8,76.0,73.0
20160217120000,180.0,184.2,61.4,74,91.1,100,72.9,75.9,72.9
20160217121500,180.0,184.2,61.4,74,96.7,100,73.0,75.8,72.8
20160217123000,180.0,187.2,62.4,74,60.8,0,73.1,75.8,72.8
20160217124500,180.0,187.2,62.4,73,58.8,0,72.7,75.8,72.8
20160217130000,180.0,187.2,62.4,73,58.8,100,72.2,75.8,72.8
20160217131500,180.0,184.8,61.6,73,85.8,100,71.8,75.8,72.8
20160217133000,180.0,181.8,60.6,73,92.4,100,71.9,75.7,72.7
20160217134500,180.0,181.8,60.6,73,99.0,100,72.0,75.8,72.8
20160217140000,180.0,181.8,60.6,73,97.0,100,72.2,75.7,72.7
20160217141500,180.0,181.8,60.6,73,90.4,100,72.3,75.8,72.8
20160217143000,180.0,181.8,60.6,73,91.5,100,72.4,75.7,72.7
20160217144500,180.0,181.8,60.6,73,96.8,100,72.6,75.7,72.7
20160217150000,180.0,184.8,61.6,73,101.0,100,72.8,75.7,72.7
20160217151500,180.0,187.8,62.6,73,62.0,0,72.8,75.9,72.9
20160217153000,180.0,193.2,64.4,100,59.8,0,71.9,70.4,67.4
20160217154500,180.0,193.2,64.4,100,59.2,0,71.6,70.4,67.4
20160217160000,180.0,193.2,64.4,100,59.2,0,71.1,70.4,67.4
20160217161500,180.0,193.2,64.4,100,59.2,0,70.3,70.4,67.4
20160217163000,180.0,193.2,64.4,100,59.2,0,70.4,67.9,64.9
20160217164500,180.0,190.2,63.4,100,59.2,0,70.8,67.9,64.9
20160217170000,180.0,190.2,63.4,100,59.2,0,70.8,67.9,64.9
20160217171500,180.0,190.2,63.4,100,59.2,0,70.5,67.9,64.9
20160217173000,180.0,186.6,62.2,100,59.2,0,70.4,67.9,64.9
20160217174500,180.0,189.0,63.0,100,59.2,0,70.3,67.9,64.9
20160217180000,180.0,189.0,63.0,100,59.2,0,70.2,67.9,64.9
20160217181500,180.0,189.0,63.0,100,58.6,0,70.1,67.9,64.9
20160217183000,180.0,189.0,63.0,100,58.6,0,69.9,67.9,64.9
20160217184500,180.0,189.0,63.0,100,58.6,0,69.8,67.9,64.9
20160217190000,180.0,189.0,63.0,100,58.0,0,69.7,67.9,64.9
20160217191500,180.0,189.0,63.0,100,58.0,0,69.7,67.9,64.9
20160217193000,180.0,189.0,63.0,100,58.0,0,69.4,67.9,64.9
20160217194500,180.0,186.6,62.2,100,58.0,0,69.4,67.9,64.9
20160217200000,180.0,196.8,65.6,100,58.0,0,69.4,67.9,64.9
20160217201500,180.0,200.4,66.8,100,58.0,0,69.3,67.9,64.9
20160217203000,180.0,200.4,66.8,100,58.0,0,69.2,67.9,64.9
20160217204500,180.0,202.8,67.6,100,58.0,0,69.1,67.9,64.9
20160217210000,180.0,202.8,67.6,100,58.0,0,69.0,67.9,64.9
20160217211500,180.0,202.8,67.6,100,58.0,0,68.9,67.9,64.9
20160217213000,180.0,202.8,67.6,100,57.2,0,68.9,67.9,64.9
20160217214500,180.0,202.8,67.6,100,57.2,0,68.8,67.9,64.9
20160217220000,180.0,202.8,67.6,100,57.2,0,68.7,67.9,64.9
20160217221500,180.0,202.8,67.6,100,57.2,0,68.7,67.9,64.9
20160217223000,180.0,193.8,64.6,100,57.2,0,68.6,67.9,64.9
20160217224500,180.0,193.8,64.6,100,57.2,0,68.6,67.9,64.9
20160217230000,180.0,193.8,64.6,100,57.2,0,68.4,67.9,64.9
20160217231500,180.0,193.8,64.6,100,57.2,0,68.4,67.9,64.9
20160217233000,180.0,193.8,64.6,100,57.2,0,68.4,67.9,64.9
20160217234500,180.0,199.2,66.4,100,57.2,0,68.3,67.9,64.9
20160218000000,180.0,199.2,66.4,100,57.2,0,68.2,67.9,64.9
20160218001500,180.0,189.6,63.2,100,57.2,0,68.2,67.9,64.9
20160218003000,180.0,193.8,64.6,100,57.2,0,68.1,67.9,64.9
20160218004500,180.0,202.8,67.6,100,57.2,0,68.1,67.9,64.9
20160218010000,180.0,202.8,67.6,100,57.2,0,68.0,67.9,64.9
20160218011500,180.0,202.8,67.6,100,57.2,0,67.9,67.9,64.9
20160218013000,180.0,202.8,67.6,100,57.2,0,67.9,67.9,64.9
20160218014500,180.0,202.8,67.6,100,57.2,0,67.8,67.9,64.9
20160218020000,180.0,202.8,67.6,100,57.2,0,67.8,67.9,64.9
20160218021500,180.0,188.4,62.8,70,99.0,100,67.8,78.5,75.5
20160218023000,180.0,188.4,62.8,60,95.5,100,68.2,78.5,75.5
20160218024500,180.0,188.4,62.8,59,99.0,100,68.9,80.0,78.0
20160218030000,180.0,188.4,62.8,59,95.0,100,69.3,80.0,78.0
20160218031500,180.0,188.4,62.8,59,100.2,100,69.7,80.0,78.0
20160218033000,180.0,188.4,62.8,59,96.3,100,70.0,80.0,78.0
20160218034500,180.0,188.4,62.8,59,100.9,100,70.3,80.0,78.0
20160218040000,180.0,188.4,62.8,59,99.5,100,70.5,80.0,78.0
20160218041500,180.0,186.0,62.0,59,95.3,100,70.7,80.0,78.0
20160218043000,180.0,186.0,62.0,59,103.5,100,71.0,80.0,78.0
20160218044500,180.0,183.6,61.2,59,99.1,100,71.2,80.0,78.0
20160218050000,180.0,186.6,62.2,59,93.0,100,71.2,80.0,78.0
20160218051500,180.0,180.0,60.0,59,96.1,100,71.3,80.0,78.0
20160218053000,180.0,183.6,61.2,59,102.7,100,71.4,80.0,78.0
20160218054500,180.0,187.8,62.6,59,102.7,100,71.4,80.0,78.0
20160218060000,180.0,184.8,61.6,59,102.7,100,71.4,80.0,78.0
20160218061500,180.0,187.8,62.6,59,102.7,100,71.5,80.0,78.0
20160218063000,180.0,187.8,62.6,59,102.7,100,71.6,80.0,78.0
20160218064500,180.0,177.6,59.2,59,102.7,100,71.7,80.0,78.0
20160218070000,180.0,186.6,62.2,59,101.0,100,71.7,80.0,78.0
20160218071500,180.0,189.6,63.2,59,101.0,100,71.9,80.0,78.0
20160218073000,180.0,183.6,61.2,59,102.2,100,72.1,80.0,78.0
20160218074500,180.0,186.0,62.0,59,102.2,100,72.2,80.0,78.0
20160218080000,180.0,186.0,62.0,59,103.5,100,71.9,80.0,78.0
20160218081500,180.0,186.0,62.0,59,97.9,100,72.0,80.0,78.0
20160218083000,180.0,186.0,62.0,59,96.3,100,72.4,80.0,78.0
20160218084500,180.0,174.0,58.0,60,98.5,100,72.6,80.0,78.0
20160218090000,180.0,172.2,57.4,60,103.5,100,72.6,80.0,78.0
20160218091500,180.0,176.4,58.8,60,92.4,100,72.7,80.0,78.0
20160218093000,180.0,176.4,58.8,60,101.0,100,73.3,80.0,78.0
20160218094500,180.0,176.4,58.8,60,105.0,100,73.2,80.0,78.0
20160218100000,180.0,176.4,58.8,60,97.1,100,73.2,80.0,78.0
20160218101500,180.0,176.4,58.8,60,93.0,100,73.2,80.0,78.0
20160218103000,180.0,176.4,58.8,60,98.1,100,72.9,80.0,78.0
20160218104500,180.0,176.4,58.8,60,106.0,100,72.8,80.0,78.0
20160218110000,180.0,176.4,58.8,60,99.1,100,73.2,80.0,78.0
20160218111500,180.0,176.4,58.8,60,93.6,100,73.3,80.0,78.0
20160218113000,180.0,176.4,58.8,60,98.1,100,73.4,80.0,78.0
20160218114500,180.0,174.6,58.2,60,106.7,100,73.5,80.0,78.0
20160218120000,180.0,176.4,58.8,60,99.4,100,73.8,80.0,78.0
20160218121500,180.0,176.4,58.8,60,93.0,100,75.2,80.0,78.0
20160218123000,180.0,180.6,60.2,60,95.4,100,77.1,80.0,77.1
20160218124500,180.0,189.0,63.0,100,60.0,0,75.2,71.4,68.4
20160218130000,180.0,195.6,65.2,100,59.1,0,74.3,71.4,68.4
20160218131500,180.0,195.6,65.2,100,59.1,0,73.8,71.4,68.4
20160218133000,180.0,195.6,65.2,100,59.1,0,72.7,71.4,68.4
20160218134500,180.0,198.0,66.0,100,59.1,0,71.9,71.4,68.4
20160218140000,180.0,186.0,62.0,100,59.1,0,71.7,71.4,68.4
20160218141500,180.0,195.0,65.0,100,59.1,0,72.0,71.4,68.4
20160218143000,180.0,197.4,65.8,100,59.1,0,71.7,71.4,68.4
20160218144500,180.0,197.4,65.8,100,59.1,0,70.8,71.4,68.4
20160218150000,180.0,197.4,65.8,100,59.1,0,70.7,71.4,68.4
20160218151500,180.0,197.4,65.8,100,59.1,0,70.7,71.4,68.4
20160218153000,180.0,186.0,62.0,60,59.1,100,70.3,77.4,74.4
20160218154500,180.0,181.8,60.6,60,93.6,100,71.1,77.4,74.4
20160218160000,180.0,184.2,61.4,60,99.7,100,71.5,77.4,74.4
20160218161500,180.0,184.2,61.4,60,105.9,100,71.8,77.4,74.4
20160218163000,180.0,180.6,60.2,60,101.8,100,72.2,77.4,74.4
20160218164500,180.0,180.6,60.2,60,96.2,100,72.4,77.4,74.4
20160218170000,180.0,185.4,61.8,60,93.0,100,72.7,77.4,74.4
20160218171500,180.0,185.4,61.8,60,94.8,100,73.0,77.4,74.4
20160218173000,180.0,185.4,61.8,60,99.3,100,73.1,77.4,74.4
20160218174500,180.0,185.4,61.8,60,105.1,100,73.2,77.4,74.4
20160218180000,180.0,179.4,59.8,60,100.0,100,74.5,77.4,74.4
20160218181500,180.0,189.0,63.0,60,59.6,100,73.6,77.4,74.4
20160218183000,180.0,186.0,62.0,60,79.9,100,74.0,77.4,74.4
20160218184500,180.0,186.0,62.0,60,60.4,100,74.1,77.4,74.4
20160218190000,180.0,182.4,60.8,60,60.4,100,74.0,77.4,74.4
20160218191500,180.0,182.4,60.8,60,84.8,100,73.8,77.4,74.4
20160218193000,180.0,182.4,60.8,60,83.2,100,74.0,77.4,74.4
20160218194500,180.0,182.4,60.8,60,86.8,100,74.2,77.4,74.4
20160218200000,180.0,182.4,60.8,60,68.4,0,74.7,77.4,74.4
20160218201500,180.0,186.6,62.2,60,67.6,100,73.3,77.4,74.4
20160218203000,180.0,181.2,60.4,60,59.6,100,74.0,77.4,74.4
20160218204500,180.0,181.2,60.4,60,85.1,100,73.5,77.4,74.4
20160218210000,180.0,177.0,59.0,60,92.3,100,74.1,77.4,74.4
20160218211500,180.0,178.8,59.6,60,88.6,100,73.7,77.4,74.4
20160218213000,180.0,178.8,59.6,60,85.6,100,74.4,77.4,74.4
20160218214500,180.0,183.6,61.2,60,61.0,0,74.3,77.4,74.4
20160218220000,180.0,179.4,59.8,60,91.1,100,73.4,77.4,74.4
20160218221500,180.0,183.0,61.0,60,64.9,100,74.0,77.4,74.4
20160218223000,180.0,183.0,61.0,60,82.1,100,74.0,77.4,74.4
20160218224500,180.0,183.0,61.0,54,66.9,0,74.6,77.4,74.4
20160218230000,180.0,195.6,65.2,100,59.2,0,72.1,70.4,67.4
20160218231500,180.0,195.6,65.2,100,58.4,0,71.0,70.4,67.4
20160218233000,180.0,187.2,62.4,100,58.4,0,70.6,70.4,67.4
20160218234500,180.0,195.0,65.0,100,58.4,0,70.4,70.4,67.4
20160219000000,180.0,195.0,65.0,100,57.6,0,70.0,70.4,67.4
20160219001500,180.0,197.4,65.8,100,57.6,0,70.3,70.4,67.4
20160219003000,180.0,201.0,67.0,87,57.6,0,69.7,70.4,67.4
20160219004500,180.0,190.2,63.4,58,57.6,0,69.4,70.4,67.4
20160219010000,180.0,190.2,63.4,57,57.6,0,69.0,70.4,67.4
20160219011500,180.0,185.4,61.8,57,57.6,0,68.7,70.4,67.4
20160219013000,180.0,185.4,61.8,57,57.6,0,68.7,70.4,67.4
20160219014500,180.0,185.4,61.8,57,57.6,0,68.4,70.4,67.4
20160219020000,180.0,185.4,61.8,57,57.6,0,68.3,70.4,67.4
20160219021500,180.0,185.4,61.8,60,57.6,0,68.6,70.4,67.4
20160219023000,180.0,189.0,63.0,60,57.6,0,69.2,70.4,67.4
20160219024500,180.0,189.0,63.0,57,57.6,0,68.4,70.4,67.4
20160219030000,180.0,176.4,58.8,57,57.6,0,68.1,70.4,67.4
20160219031500,180.0,182.4,60.8,57,57.6,0,67.9,70.4,67.4
20160219033000,180.0,182.4,60.8,57,57.6,0,67.8,70.4,67.4
20160219034500,180.0,182.4,60.8,57,57.6,0,67.7,70.4,67.4
20160219040000,180.0,182.4,60.8,57,57.6,0,68.2,70.4,67.4
20160219041500,180.0,182.4,60.8,57,57.6,0,67.6,70.4,67.4
20160219043000,180.0,182.4,60.8,57,57.6,0,67.4,70.4,67.4
20160219044500,180.0,185.4,61.8,57,57.6,0,67.3,70.4,67.4
20160219050000,180.0,185.4,61.8,57,57.6,0,67.3,70.4,67.4
20160219051500,180.0,185.4,61.8,57,57.6,0,67.5,70.4,67.4
20160219053000,180.0,185.4,61.8,55,57.6,0,67.4,70.4,67.4
20160219054500,180.0,178.8,59.6,55,57.6,0,67.2,70.4,67.4
20160219060000,180.0,178.8,59.6,55,57.6,0,67.2,70.4,67.4
20160219061500,180.0,177.0,59.0,55,57.6,0,67.2,70.4,67.4
20160219063000,180.0,177.0,59.0,55,57.6,100,67.1,70.4,67.4
20160219064500,180.0,177.0,59.0,55,57.6,100,67.0,70.4,67.4
20160219070000,180.0,177.0,59.0,55,57.6,100,67.4,70.4,67.4
20160219071500,180.0,179.4,59.8,55,57.6,100,67.5,70.4,67.4
20160219073000,180.0,177.6,59.2,55,57.6,0,68.1,70.4,67.4
20160219074500,180.0,177.6,59.2,55,57.6,0,67.7,70.4,67.4
20160219080000,180.0,177.6,59.2,58,57.6,0,68.2,70.4,67.4
20160219081500,180.0,174.6,58.2,58,57.6,0,68.0,70.4,67.4
20160219083000,180.0,181.8,60.6,58,57.6,0,68.3,70.4,67.4
20160219084500,180.0,181.8,60.6,58,57.6,0,68.8,70.4,67.4
20160219090000,180.0,179.4,59.8,58,57.6,0,68.7,70.4,67.4
20160219091500,180.0,179.4,59.8,58,57.6,0,69.1,70.4,67.4
20160219093000,180.0,179.4,59.8,58,57.6,0,69.1,70.4,67.4
20160219094500,180.0,177.0,59.0,58,57.6,0,69.1,70.4,67.4
20160219100000,180.0,177.0,59.0,58,57.6,0,69.1,70.4,67.4
20160219101500,180.0,177.0,59.0,58,57.6,0,68.2,70.4,67.4
20160219103000,180.0,185.4,61.8,63,57.6,0,68.7,70.4,67.4
20160219104500,180.0,185.4,61.8,63,57.6,0,69.1,70.4,67.4
20160219110000,180.0,185.4,61.8,63,57.6,0,69.2,70.4,67.4
20160219111500,180.0,182.4,60.8,63,57.6,0,69.2,70.4,67.4
20160219113000,180.0,182.4,60.8,63,57.6,0,69.2,70.4,67.4
20160219114500,180.0,182.4,60.8,63,57.6,0,69.1,70.4,67.4
20160219120000,180.0,180.0,60.0,63,57.6,0,69.4,70.4,67.4
20160219121500,180.0,181.8,60.6,63,57.6,0,69.7,70.4,67.4
20160219123000,180.0,181.8,60.6,63,57.6,0,70.0,70.4,67.4
20160219124500,180.0,181.8,60.6,63,57.6,0,70.2,70.4,67.4
20160219130000,180.0,190.2,63.4,63,57.6,0,70.3,70.4,67.4
20160219131500,180.0,190.2,63.4,63,57.6,0,70.4,70.4,67.4
20160219133000,180.0,190.2,63.4,63,57.6,0,70.4,70.4,67.4
20160219134500,180.0,186.6,62.2,63,57.6,0,70.5,70.4,67.4
20160219140000,180.0,184.2,61.4,63,57.6,0,70.3,70.4,67.4
20160219141500,180.0,184.2,61.4,63,57.6,0,70.5,70.4,67.4
20160219143000,180.0,187.8,62.6,63,57.6,0,70.3,70.4,67.4
20160219144500,180.0,184.8,61.6,63,57.6,0,70.3,70.4,67.4
20160219150000,180.0,184.8,61.6,63,57.6,0,70.2,70.4,67.4
20160219151500,180.0,184.8,61.6,63,57.6,0,70.3,70.3,67.3
20160219153000,180.0,184.8,61.6,63,57.6,0,70.3,70.3,67.3
20160219154500,180.0,184.8,61.6,63,57.6,0,70.4,70.3,67.3
20160219160000,180.0,184.8,61.6,63,57.6,0,70.4,70.3,67.3
20160219161500,180.0,193.8,64.6,89,57.6,0,70.4,70.2,67.2
20160219163000,180.0,193.8,64.6,89,57.6,0,70.0,70.3,67.3
20160219164500,180.0,196.8,65.6,95,57.6,0,70.3,70.2,67.2
20160219170000,180.0,201.0,67.0,100,57.6,0,70.4,70.2,67.2
20160219171500,180.0,201.0,67.0,100,57.6,0,70.4,70.1,67.1
20160219173000,180.0,201.0,67.0,100,57.6,0,70.4,70.1,67.1
20160219174500,180.0,201.0,67.0,100,57.6,0,70.6,70.2,67.2
20160219180000,180.0,198.0,66.0,100,57.6,0,70.5,70.1,67.1
20160219181500,180.0,200.4,66.8,100,57.6,0,70.4,70.1,67.1
20160219183000,180.0,200.4,66.8,100,57.6,0,69.4,70.1,67.1
20160219184500,180.0,200.4,66.8,94,57.6,0,69.4,70.0,67.0
20160219190000,180.0,200.4,66.8,80,57.6,0,70.0,70.0,67.0
20160219191500,180.0,195.6,65.2,100,57.6,0,70.0,70.0,67.0
20160219193000,180.0,195.6,65.2,100,57.6,0,70.0,70.0,67.0
20160219194500,180.0,195.6,65.2,100,57.6,0,69.7,70.0,67.0
20160219200000,180.0,189.6,63.2,61,57.6,0,68.9,70.0,67.0
20160219201500,180.0,199.8,66.6,72,57.6,0,69.6,70.0,67.0
20160219203000,180.0,199.8,66.6,80,57.6,0,69.8,70.0,67.0
20160219204500,180.0,199.8,66.6,85,57.6,0,69.8,70.0,67.0
20160219210000,180.0,196.8,65.6,100,57.6,0,70.0,70.0,67.0
20160219211500,180.0,199.2,66.4,100,57.6,0,69.9,70.0,67.0
20160219213000,180.0,199.2,66.4,100,57.6,0,69.9,70.0,67.0
20160219214500,180.0,199.2,66.4,100,57.6,0,69.8,70.0,67.0
20160219220000,180.0,199.2,66.4,100,57.6,0,69.8,70.0,67.0
20160219221500,180.0,196.2,65.4,100,57.6,0,69.8,70.0,67.0
20160219223000,180.0,201.0,67.0,100,56.8,0,69.7,70.0,67.0
20160219224500,180.0,201.0,67.0,100,56.8,0,69.7,70.0,67.0
20160219230000,180.0,201.0,67.0,100,56.8,0,69.8,70.0,67.0
20160219231500,180.0,193.2,64.4,100,56.8,0,69.8,70.0,67.0
20160219233000,180.0,193.2,64.4,72,56.8,0,69.6,70.0,67.0
20160219234500,180.0,189.0,63.0,60,56.8,0,69.4,70.0,67.0
20160220000000,180.0,186.6,62.2,59,56.8,0,68.4,70.0,67.0
20160220001500,180.0,186.6,62.2,58,56.8,0,67.7,70.0,67.0
20160220003000,180.0,186.6,62.2,58,56.8,0,67.4,70.0,67.0
20160220004500,180.0,186.6,62.2,57,56.8,0,67.1,70.0,67.0
20160220010000,180.0,190.2,63.4,56,56.8,0,66.9,70.0,67.0
20160220011500,180.0,187.8,62.6,56,56.8,100,66.7,70.0,67.0
20160220013000,180.0,187.8,62.6,56,56.8,100,66.7,70.0,67.0
20160220014500,180.0,190.2,63.4,56,56.8,100,66.5,70.0,67.0
20160220020000,180.0,187.8,62.6,56,57.9,100,66.4,70.0,67.0
20160220021500,180.0,187.8,62.6,56,64.4,100,66.6,70.0,67.0
20160220023000,180.0,187.8,62.6,56,64.4,100,66.8,70.0,67.0
20160220024500,180.0,187.8,62.6,56,64.4,100,66.9,70.0,67.0
20160220030000,180.0,187.8,62.6,56,64.4,100,66.8,70.0,67.0
20160220031500,180.0,187.8,62.6,56,63.6,100,66.8,70.0,67.0
20160220033000,180.0,187.8,62.6,56,63.6,100,66.8,70.0,67.0
20160220034500,180.0,187.8,62.6,56,63.6,100,66.8,70.0,67.0
20160220040000,180.0,183.0,61.0,56,63.6,100,66.8,70.0,67.0
20160220041500,180.0,186.6,62.2,56,63.6,100,66.7,70.0,67.0
20160220043000,180.0,184.2,61.4,56,63.6,100,66.7,70.0,67.0
20160220044500,180.0,187.2,62.4,56,67.2,100,66.7,70.0,67.0
20160220050000,180.0,187.2,62.4,56,66.4,100,67.0,70.0,67.0
20160220051500,180.0,187.2,62.4,56,66.4,100,67.1,70.0,67.0
20160220053000,180.0,187.2,62.4,56,67.7,100,67.1,70.0,67.0
20160220054500,180.0,187.2,62.4,56,67.7,100,67.2,70.0,67.0
20160220060000,180.0,187.2,62.4,56,65.8,100,67.2,70.0,67.0
20160220061500,180.0,184.8,61.6,56,66.8,100,67.2,70.0,67.0
20160220063000,180.0,188.4,62.8,56,58.0,0,67.4,70.0,67.0
20160220064500,180.0,186.0,62.0,56,58.0,0,67.4,70.0,67.0
20160220070000,180.0,186.0,62.0,56,57.2,0,67.4,70.0,67.0
20160220071500,180.0,186.0,62.0,56,57.2,100,66.6,70.0,67.0
20160220073000,180.0,188.4,62.8,56,57.9,100,66.2,70.0,67.0
20160220074500,180.0,185.4,61.8,56,69.8,100,67.0,70.0,67.0
20160220080000,180.0,174.0,58.0,56,72.4,100,67.3,70.0,67.0
20160220081500,180.0,172.2,57.4,56,58.4,100,66.7,70.0,67.0
20160220083000,180.0,176.4,58.8,56,58.4,100,66.4,70.0,67.0
20160220084500,180.0,173.4,57.8,56,58.4,100,66.3,70.0,67.0
20160220090000,180.0,173.4,57.8,56,66.2,100,66.6,70.0,67.0
20160220091500,180.0,173.4,57.8,56,67.3,100,67.0,70.0,67.0
20160220093000,180.0,173.4,57.8,56,68.1,100,67.2,70.0,67.0
20160220094500,180.0,177.0,59.0,56,59.2,0,67.0,70.0,67.0
20160220100000,180.0,177.0,59.0,56,59.2,100,66.7,70.0,67.0
20160220101500,180.0,173.4,57.8,56,58.3,100,66.4,70.0,67.0
20160220103000,180.0,173.4,57.8,56,59.1,100,66.5,70.0,67.0
20160220104500,180.0,173.4,57.8,56,59.1,100,66.4,70.0,67.0
20160220110000,180.0,173.4,57.8,56,66.8,100,66.8,70.0,67.0
20160220111500,180.0,178.2,59.4,56,68.1,100,67.2,70.0,67.0
20160220113000,180.0,178.2,59.4,56,59.3,0,67.1,70.0,67.0
20160220114500,180.0,178.2,59.4,56,58.4,0,66.8,70.0,67.0
20160220120000,180.0,182.4,60.8,56,58.4,100,66.6,70.0,67.0
20160220121500,180.0,177.6,59.2,56,58.4,100,66.6,70.0,67.0
20160220123000,180.0,177.6,59.2,56,58.4,100,66.6,70.0,67.0
20160220124500,180.0,175.8,58.6,56,58.4,100,66.6,70.0,67.0
20160220130000,180.0,183.6,61.2,56,59.1,100,66.5,70.0,67.0
20160220131500,180.0,183.6,61.2,56,59.1,100,66.6,70.0,67.0
20160220133000,180.0,183.6,61.2,56,78.7,100,67.2,70.0,67.0
20160220134500,180.0,183.6,61.2,56,58.8,0,66.9,70.0,67.0
20160220140000,180.0,183.6,61.2,56,58.8,0,66.8,70.0,67.0
20160220141500,180.0,179.4,59.8,56,58.8,100,66.6,70.0,67.0
20160220143000,180.0,176.4,58.8,56,58.0,100,66.6,70.0,67.0
20160220144500,180.0,174.6,58.2,56,58.0,100,66.6,70.0,67.0
20160220150000,180.0,174.6,58.2,56,58.7,100,66.6,70.0,67.0
20160220151500,180.0,174.6,58.2,56,58.7,100,66.6,70.0,67.0
20160220153000,180.0,176.4,58.8,56,58.7,100,66.6,70.0,67.0
20160220154500,180.0,178.8,59.6,56,63.2,100,66.7,70.0,67.0
20160220160000,180.0,181.8,60.6,56,63.2,100,66.9,70.0,67.0
20160220161500,180.0,181.8,60.6,56,63.2,100,67.2,70.0,67.0
20160220163000,180.0,179.4,59.8,56,58.4,0,67.4,70.0,67.0
20160220164500,180.0,184.2,61.4,56,58.4,0,67.5,70.0,67.0
20160220170000,180.0,184.2,61.4,56,57.6,0,67.6,70.0,67.0
20160220171500,180.0,189.0,63.0,56,57.6,0,67.6,70.0,67.0
20160220173000,180.0,186.0,62.0,56,57.6,0,67.6,70.0,67.0
20160220174500,180.0,186.0,62.0,56,57.6,0,67.8,70.0,67.0
20160220180000,180.0,186.0,62.0,56,57.6,0,68.0,70.0,67.0
20160220181500,180.0,181.2,60.4,56,57.6,0,68.1,70.0,67.0
20160220183000,180.0,186.0,62.0,56,57.6,0,68.3,70.0,67.0
20160220184500,180.0,186.0,62.0,56,57.6,0,68.1,70.0,67.0
20160220190000,180.0,186.0,62.0,56,57.6,0,68.4,70.0,67.0
20160220191500,180.0,186.0,62.0,56,57.6,0,68.4,70.0,67.0
20160220193000,180.0,186.0,62.0,56,57.6,0,68.2,70.0,67.0
20160220194500,180.0,186.0,62.0,56,57.6,0,68.4,70.0,67.0
20160220200000,180.0,186.0,62.0,56,57.6,0,68.0,70.0,67.0
20160220201500,180.0,186.0,62.0,56,57.6,0,67.6,70.0,67.0
20160220203000,180.0,186.0,62.0,56,57.6,0,67.3,70.0,67.0
20160220204500,180.0,186.0,62.0,56,57.6,0,67.1,70.0,67.0
20160220210000,180.0,186.0,62.0,56,57.6,0,67.4,70.0,67.0
20160220211500,180.0,186.0,62.0,56,57.6,0,67.7,70.0,67.0
20160220213000,180.0,186.0,62.0,56,57.6,0,67.7,70.0,67.0
20160220214500,180.0,186.0,62.0,56,57.6,0,67.2,70.0,67.0
20160220220000,180.0,186.0,62.0,56,57.6,0,67.1,70.0,67.0
20160220221500,180.0,186.0,62.0,56,57.6,0,67.5,70.0,67.0
20160220223000,180.0,186.0,62.0,56,57.6,0,67.2,70.0,67.0
20160220224500,180.0,179.4,59.8,56,57.6,0,67.1,70.0,67.0
20160220230000,180.0,179.4,59.8,56,57.6,0,66.9,70.0,67.0
20160220231500,180.0,175.8,58.6,56,57.6,0,66.8,70.0,67.0
20160220233000,180.0,178.8,59.6,56,57.6,100,66.7,70.0,67.0
20160220234500,180.0,178.8,59.6,56,57.6,100,66.6,70.0,67.0
20160221000000,180.0,183.0,61.0,56,57.6,100,66.9,70.0,67.0
20160221001500,180.0,179.4,59.8,56,57.6,100,66.7,70.0,67.0
20160221003000,180.0,179.4,59.8,56,57.6,100,66.5,70.0,67.0
20160221004500,180.0,177.6,59.2,56,57.6,100,66.4,70.0,67.0
20160221010000,180.0,174.0,58.0,56,64.4,100,66.7,70.0,67.0
20160221011500,180.0,174.0,58.0,56,85.7,100,67.3,78.3,75.3
20160221013000,180.0,176.4,58.8,56,96.3,100,69.2,78.3,75.3
20160221014500,180.0,174.6,58.2,56,106.2,100,70.4,78.3,75.3
20160221020000,180.0,179.4,59.8,56,100.2,100,71.3,78.3,75.3
20160221021500,180.0,179.4,59.8,56,92.5,100,72.2,78.3,75.3
20160221023000,180.0,179.4,59.8,56,102.1,100,73.0,78.3,75.3
20160221024500,180.0,179.4,59.8,56,102.1,100,73.7,78.3,75.3
20160221030000,180.0,179.4,59.8,56,92.4,100,74.0,78.3,75.3
20160221031500,180.0,177.6,59.2,56,97.9,100,74.4,78.3,75.3
20160221033000,180.0,177.6,59.2,56,105.1,100,75.1,78.3,75.3
20160221034500,180.0,180.0,60.0,56,78.0,100,73.7,78.3,75.3
20160221040000,180.0,180.0,60.0,56,89.9,100,74.0,78.3,75.3
20160221041500,180.0,178.2,59.4,56,102.7,100,74.0,78.3,75.3
20160221043000,180.0,192.6,64.2,100,61.7,0,73.3,67.3,64.3
