PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160229154500,180.0,175.8,58.6,54,60.0,100,70.2,73.9,70.9
20160229160000,180.0,188.4,62.8,100,60.0,0,69.8,70.0,67.0
20160229161500,180.0,188.4,62.8,100,60.0,0,69.4,70.0,67.0
20160229163000,180.0,188.4,62.8,100,59.2,0,70.7,70.0,67.0
20160229164500,180.0,188.4,62.8,100,59.2,0,70.3,70.0,67.0
20160229170000,180.0,188.4,62.8,100,59.2,0,69.4,70.0,67.0
20160229171500,180.0,188.4,62.8,100,59.2,0,70.2,70.0,67.0
20160229173000,180.0,188.4,62.8,100,59.2,0,70.3,70.0,67.0
20160229174500,180.0,188.4,62.8,100,59.2,0,70.8,70.0,67.0
20160229180000,180.0,188.4,62.8,100,59.2,0,70.8,70.0,67.0
20160229181500,180.0,188.4,62.8,100,59.2,0,70.5,70.0,67.0
20160229183000,180.0,188.4,62.8,100,58.4,0,70.3,70.0,67.0
20160229184500,180.0,188.4,62.8,100,58.4,0,70.1,70.0,67.0
20160229190000,180.0,193.8,64.6,100,58.4,0,70.0,70.0,67.0
20160229191500,180.0,191.4,63.8,100,58.4,0,70.0,70.0,67.0
20160229193000,180.0,191.4,63.8,100,58.4,0,70.2,70.0,67.0
20160229194500,180.0,193.8,64.6,100,58.4,0,70.5,70.0,67.0
20160229200000,180.0,193.8,64.6,100,58.4,0,70.3,70.0,67.0
20160229201500,180.0,188.4,62.8,100,58.4,0,70.1,70.0,67.0
20160229203000,180.0,188.4,62.8,100,58.4,0,70.2,70.0,67.0
20160229204500,180.0,191.4,63.8,100,58.4,0,69.4,70.0,67.0
20160229210000,180.0,191.4,63.8,100,58.4,0,69.1,70.0,67.0
20160229211500,180.0,173.4,57.8,54,58.4,0,68.9,70.0,67.0
20160229213000,180.0,173.4,57.8,55,58.4,0,68.7,70.0,67.0
20160229214500,180.0,186.0,62.0,55,58.4,0,68.8,70.0,67.0
20160229220000,180.0,182.4,60.8,55,58.4,0,68.6,70.0,67.0
20160229221500,180.0,182.4,60.8,55,58.4,0,68.3,70.0,67.0
20160229223000,180.0,182.4,60.8,55,58.4,0,68.2,70.0,67.0
20160229224500,180.0,178.2,59.4,55,58.4,0,68.1,70.0,67.0
20160229230000,180.0,178.2,59.4,55,58.4,0,67.9,70.0,67.0
20160229231500,180.0,178.2,59.4,55,58.4,0,68.6,70.0,67.0
20160229233000,180.0,180.6,60.2,55,58.4,0,68.6,70.0,67.0
20160229234500,180.0,180.6,60.2,55,58.4,0,68.7,70.0,67.0
20160301000000,180.0,186.0,62.0,55,58.4,0,68.2,70.0,67.0
20160301001500,180.0,186.0,62.0,55,57.7,0,67.9,70.0,67.0
20160301003000,180.0,186.0,62.0,55,57.7,0,67.7,70.0,67.0
20160301004500,180.0,186.0,62.0,55,57.7,0,67.6,70.0,67.0
20160301010000,180.0,186.0,62.0,55,57.7,0,67.5,70.0,67.0
20160301011500,180.0,186.0,62.0,55,57.7,0,67.4,70.0,67.0
20160301013000,180.0,182.4,60.8,55,57.7,0,67.3,70.0,67.0
20160301014500,180.0,182.4,60.8,55,57.7,0,67.2,70.0,67.0
20160301020000,180.0,182.4,60.8,55,57.7,0,67.1,70.0,67.0
20160301021500,180.0,179.4,59.8,55,57.7,0,67.1,70.0,67.0
20160301023000,180.0,179.4,59.8,55,57.7,0,67.1,70.0,67.0
20160301024500,180.0,181.2,60.4,55,57.7,0,67.1,70.0,67.0
20160301030000,180.0,181.2,60.4,55,57.7,0,67.1,70.0,67.0
20160301031500,180.0,181.2,60.4,55,57.7,0,66.9,70.0,67.0
20160301033000,180.0,181.2,60.4,55,57.7,0,67.0,70.0,67.0
20160301034500,180.0,181.2,60.4,55,57.7,0,67.0,70.0,67.0
20160301040000,180.0,181.2,60.4,55,57.7,0,66.9,70.0,67.0
20160301041500,180.0,166.2,55.4,57,57.7,0,67.3,70.0,67.0
20160301043000,180.0,174.6,58.2,58,57.7,0,67.2,70.0,67.0
20160301044500,180.0,174.6,58.2,58,57.7,0,67.1,70.0,67.0
20160301050000,180.0,174.6,58.2,58,57.7,0,67.0,70.0,67.0
20160301051500,180.0,174.6,58.2,58,57.7,0,66.9,70.0,67.0
20160301053000,180.0,174.6,58.2,58,57.7,0,67.6,70.0,67.0
20160301054500,180.0,174.6,58.2,58,57.7,0,67.7,70.0,67.0
20160301060000,180.0,177.6,59.2,58,57.7,0,67.8,70.0,67.0
20160301061500,180.0,175.8,58.6,58,57.7,0,67.3,70.0,67.0
20160301063000,180.0,175.8,58.6,58,57.7,0,67.2,70.0,67.0
20160301064500,180.0,178.2,59.4,58,57.7,0,67.1,70.0,67.0
20160301070000,180.0,178.2,59.4,58,57.7,0,67.0,70.0,67.0
20160301071500,180.0,175.8,58.6,58,57.7,0,66.9,70.0,67.0
20160301073000,180.0,175.8,58.6,58,57.7,0,66.9,70.0,67.0
20160301074500,180.0,175.8,58.6,58,57.7,0,67.4,70.0,67.0
20160301080000,180.0,175.8,58.6,58,57.7,0,67.8,70.0,67.0
20160301081500,180.0,178.8,59.6,61,57.7,0,68.6,70.0,67.0
20160301083000,180.0,182.4,60.8,63,57.7,0,68.8,70.0,67.0
20160301084500,180.0,180.0,60.0,63,57.7,0,69.0,70.0,67.0
20160301090000,180.0,180.0,60.0,63,57.7,0,69.2,70.0,67.0
20160301091500,180.0,180.0,60.0,63,57.7,0,69.4,70.0,67.0
20160301093000,180.0,181.8,60.6,63,57.7,0,69.6,70.0,67.0
20160301094500,180.0,181.8,60.6,64,58.3,0,69.7,70.0,67.0
20160301100000,180.0,181.8,60.6,64,58.3,0,69.4,70.0,67.0
20160301101500,180.0,185.4,61.8,71,58.3,0,69.8,70.0,67.0
20160301103000,180.0,189.0,63.0,77,58.3,0,70.1,70.0,67.0
20160301104500,180.0,189.0,63.0,77,58.3,0,70.1,70.0,67.0
20160301110000,180.0,189.0,63.0,81,58.3,0,70.3,70.0,67.0
20160301111500,180.0,189.0,63.0,100,58.3,0,70.2,70.0,67.0
20160301113000,180.0,189.0,63.0,100,58.3,0,70.4,70.0,67.0
20160301114500,180.0,185.4,61.8,100,92.9,100,70.5,79.1,76.1
20160301120000,180.0,185.4,61.8,100,100.9,100,70.9,79.1,76.1
20160301121500,180.0,185.4,61.8,100,95.5,100,71.3,79.1,76.1
20160301123000,180.0,183.0,61.0,100,105.1,100,71.7,79.1,76.1
20160301124500,180.0,183.0,61.0,100,95.0,100,73.4,79.1,76.1
20160301130000,180.0,185.4,61.8,100,96.7,100,74.4,79.1,76.1
20160301131500,180.0,185.4,61.8,100,99.6,100,74.2,79.1,76.1
20160301133000,180.0,185.4,61.8,100,96.6,100,74.1,79.1,76.1
20160301134500,180.0,181.8,60.6,100,101.6,100,74.5,79.1,76.1
20160301140000,180.0,181.8,60.6,100,105.2,100,75.3,79.1,76.1
20160301141500,180.0,181.8,60.6,100,84.3,0,76.4,79.1,76.1
20160301143000,180.0,185.4,61.8,100,89.0,100,74.7,79.1,76.1
20160301144500,180.0,185.4,61.8,100,64.0,100,75.6,79.1,76.1
20160301150000,180.0,182.4,60.8,100,90.0,100,75.4,79.1,76.1
20160301151500,180.0,182.4,60.8,100,82.5,100,75.5,79.1,76.1
20160301153000,180.0,182.4,60.8,100,86.3,100,75.8,79.1,76.1
20160301154500,180.0,182.4,60.8,100,88.2,100,76.0,79.1,76.1
20160301160000,180.0,185.4,61.8,100,67.4,100,74.6,79.1,76.1
20160301161500,180.0,185.4,61.8,100,88.6,100,75.7,79.1,76.1
20160301163000,180.0,185.4,61.8,100,82.6,100,75.5,79.0,76.0
20160301164500,180.0,185.4,61.8,100,80.9,100,75.8,79.0,76.0
20160301170000,180.0,185.4,61.8,100,85.6,100,75.9,79.0,76.0
20160301171500,180.0,185.4,61.8,100,79.7,100,75.9,79.0,76.0
20160301173000,180.0,188.4,62.8,100,60.0,100,75.0,79.0,76.0
20160301174500,180.0,188.4,62.8,100,61.2,100,75.7,78.9,75.9
20160301180000,180.0,188.4,62.8,100,84.3,100,75.0,78.9,75.9
20160301181500,180.0,188.4,62.8,100,92.9,100,75.5,78.9,75.9
20160301183000,180.0,188.4,62.8,100,84.4,100,75.9,78.9,75.9
20160301184500,180.0,186.0,62.0,100,91.1,100,75.8,78.9,75.9
20160301190000,180.0,191.4,63.8,93,61.6,100,75.1,78.9,75.9
20160301191500,180.0,191.4,63.8,71,88.4,100,75.0,78.9,75.9
20160301193000,180.0,186.0,62.0,69,84.9,100,75.2,78.9,75.9
20160301194500,180.0,186.0,62.0,69,88.2,100,75.3,78.9,75.9
20160301200000,180.0,186.0,62.0,69,95.7,100,75.4,78.9,75.9
20160301201500,180.0,186.0,62.0,69,89.9,100,75.5,78.9,75.9
20160301203000,180.0,186.0,62.0,69,99.2,100,75.7,78.9,75.9
20160301204500,180.0,186.0,62.0,69,89.3,100,75.9,78.9,75.9
20160301210000,180.0,190.2,63.4,67,60.0,100,75.3,78.9,75.9
20160301211500,180.0,186.6,62.2,65,83.7,100,74.7,78.9,75.9
20160301213000,180.0,186.6,62.2,65,88.1,100,75.5,78.9,75.9
20160301214500,180.0,186.6,62.2,65,88.1,100,75.8,78.9,75.9
20160301220000,180.0,193.2,64.4,64,60.4,100,74.8,78.9,75.9
20160301221500,180.0,185.4,61.8,64,91.7,100,75.2,78.9,75.9
20160301223000,180.0,185.4,61.8,64,83.8,100,75.7,78.9,75.9
20160301224500,180.0,189.0,63.0,64,90.0,100,75.8,78.9,75.9
20160301230000,180.0,189.0,63.0,64,82.0,100,75.9,78.9,75.9
20160301231500,180.0,189.0,63.0,63,60.0,100,74.8,78.9,75.9
20160301233000,180.0,189.0,63.0,63,86.1,100,75.1,78.9,75.9
20160301234500,180.0,189.0,63.0,63,85.0,100,75.1,78.9,75.9
20160302000000,180.0,189.0,63.0,62,91.0,100,75.5,78.9,75.9
20160302001500,180.0,191.4,63.8,60,83.5,100,75.7,78.9,75.9
20160302003000,180.0,191.4,63.8,59,88.7,100,75.8,78.9,75.9
20160302004500,180.0,191.4,63.8,59,89.8,100,75.8,78.9,75.9
20160302010000,180.0,188.4,62.8,59,83.2,100,75.9,78.9,75.9
20160302011500,180.0,188.4,62.8,59,89.9,100,75.9,78.9,75.9
20160302013000,180.0,190.8,63.6,59,83.7,100,75.9,78.9,75.9
20160302014500,180.0,187.2,62.4,59,86.8,100,75.8,78.9,75.9
20160302020000,180.0,187.2,62.4,59,89.3,100,75.8,78.9,75.9
20160302021500,180.0,187.2,62.4,57,58.8,100,74.7,78.9,75.9
20160302023000,180.0,187.2,62.4,57,89.9,100,74.9,78.9,75.9
20160302024500,180.0,187.2,62.4,57,91.6,100,75.3,78.9,75.9
20160302030000,180.0,187.2,62.4,57,85.6,100,75.5,78.9,75.9
20160302031500,180.0,184.2,61.4,57,93.0,100,75.6,78.9,75.9
20160302033000,180.0,184.2,61.4,57,91.1,100,75.7,78.9,75.9
20160302034500,180.0,184.2,61.4,57,85.6,100,75.7,78.9,75.9
20160302040000,180.0,184.2,61.4,57,92.4,100,75.7,78.9,75.9
20160302041500,180.0,184.2,61.4,57,92.4,100,75.8,78.9,75.9
20160302043000,180.0,184.2,61.4,57,85.6,100,75.9,78.9,75.9
20160302044500,180.0,184.2,61.4,57,90.1,100,75.7,78.9,75.9
20160302050000,180.0,187.2,62.4,57,92.8,100,75.7,78.9,75.9
20160302051500,180.0,187.2,62.4,57,84.4,100,75.7,78.9,75.9
20160302053000,180.0,187.2,62.4,57,97.2,100,75.2,78.9,75.9
20160302054500,180.0,184.2,61.4,57,94.7,100,75.7,78.9,75.9
20160302060000,180.0,186.6,62.2,57,91.1,100,75.5,78.9,75.9
20160302061500,180.0,183.6,61.2,57,89.9,100,75.4,78.9,75.9
20160302063000,180.0,189.0,63.0,57,62.0,100,75.4,78.9,75.9
20160302064500,180.0,182.4,60.8,57,88.1,100,74.9,78.9,75.9
20160302070000,180.0,182.4,60.8,57,91.7,100,75.5,78.9,75.9
20160302071500,180.0,186.0,62.0,57,84.4,100,75.4,78.9,75.9
20160302073000,180.0,183.6,61.2,57,93.0,100,75.3,78.9,75.9
20160302074500,180.0,183.6,61.2,57,94.8,100,75.5,78.9,75.9
20160302080000,180.0,183.6,61.2,57,89.4,100,75.7,78.9,75.9
20160302081500,180.0,183.6,61.2,57,98.4,100,75.9,78.9,75.9
20160302083000,180.0,189.6,63.2,64,60.8,0,75.9,78.9,75.9
20160302084500,180.0,186.6,62.2,62,89.3,100,74.9,78.9,75.9
20160302090000,180.0,184.2,61.4,62,87.1,100,75.4,78.9,75.9
20160302091500,180.0,190.8,63.6,62,74.3,0,76.0,78.9,75.9
20160302093000,180.0,186.6,62.2,60,81.2,100,74.5,78.9,75.9
20160302094500,180.0,186.6,62.2,60,82.5,100,75.4,78.9,75.9
20160302100000,180.0,183.6,61.2,60,82.5,100,75.6,78.9,75.9
20160302101500,180.0,183.6,61.2,60,60.4,100,75.1,78.9,75.9
20160302103000,180.0,183.6,61.2,60,86.2,100,75.4,78.9,75.9
20160302104500,180.0,183.6,61.2,60,69.1,100,75.4,78.9,75.9
20160302110000,180.0,183.6,61.2,60,89.3,100,75.5,78.9,75.9
20160302111500,180.0,181.2,60.4,60,94.5,100,74.6,78.9,75.9
20160302113000,180.0,181.2,60.4,60,94.5,100,74.2,78.9,75.9
20160302114500,180.0,181.2,60.4,60,105.2,100,74.5,78.9,75.9
20160302120000,180.0,181.2,60.4,60,93.6,100,74.4,78.9,75.9
20160302121500,180.0,181.2,60.4,60,99.5,100,74.3,78.9,75.9
20160302123000,180.0,177.0,59.0,60,98.0,100,73.7,78.9,75.9
20160302124500,180.0,179.4,59.8,60,96.6,100,73.7,78.9,75.9
20160302130000,180.0,184.8,61.6,57,104.2,100,73.7,78.9,75.9
20160302131500,180.0,179.4,59.8,57,94.2,100,74.1,78.9,75.9
20160302133000,180.0,179.4,59.8,57,102.0,100,74.2,78.9,75.9
20160302134500,180.0,177.6,59.2,57,95.4,100,74.3,78.9,75.9
20160302140000,180.0,177.6,59.2,57,97.1,100,74.2,60.0,54.3
20160302141500,180.0,193.8,64.6,100,60.3,0,73.2,60.0,54.3
20160302143000,180.0,193.8,64.6,100,59.5,0,72.3,60.0,54.3
20160302144500,180.0,190.8,63.6,100,59.5,0,71.2,60.0,54.3
20160302150000,180.0,188.4,62.8,100,59.5,0,70.5,60.0,54.3
20160302151500,180.0,188.4,62.8,100,59.5,0,70.0,60.0,54.3
20160302153000,180.0,188.4,62.8,100,58.8,0,69.6,60.0,54.3
20160302154500,180.0,188.4,62.8,100,58.8,0,69.3,60.0,54.3
20160302160000,180.0,186.0,62.0,100,58.8,0,69.1,60.0,54.3
20160302161500,180.0,186.0,62.0,100,58.8,0,68.8,60.0,54.3
20160302163000,180.0,186.0,62.0,100,58.8,0,68.6,60.0,54.3
20160302164500,180.0,188.4,62.8,100,58.8,0,68.4,60.0,54.3
20160302170000,180.0,191.4,63.8,100,58.8,0,68.3,60.0,54.3
20160302171500,180.0,191.4,63.8,100,58.8,0,68.1,60.0,54.3
20160302173000,180.0,191.4,63.8,100,58.8,0,67.9,60.0,54.3
20160302174500,180.0,191.4,63.8,100,58.8,0,67.9,60.0,54.3
20160302180000,180.0,191.4,63.8,100,58.8,0,67.7,60.0,54.3
20160302181500,180.0,195.6,65.2,100,58.8,0,67.6,60.0,54.3
20160302183000,180.0,195.6,65.2,100,58.8,0,67.6,60.0,54.3
20160302184500,180.0,193.2,64.4,100,58.0,0,67.4,60.0,54.3
20160302190000,180.0,193.2,64.4,100,58.0,0,67.4,60.0,54.3
20160302191500,180.0,193.2,64.4,100,58.0,0,67.3,60.0,54.3
20160302193000,180.0,193.2,64.4,100,58.0,0,67.1,60.0,54.3
20160302194500,180.0,193.2,64.4,100,58.0,0,67.0,60.0,54.3
20160302200000,180.0,190.2,63.4,100,58.0,0,66.9,60.0,54.3
20160302201500,180.0,190.2,63.4,100,58.0,0,66.8,60.0,54.3
20160302203000,180.0,190.2,63.4,100,58.0,0,66.6,60.0,54.3
20160302204500,180.0,190.2,63.4,100,58.0,0,66.6,60.0,54.3
20160302210000,180.0,190.2,63.4,100,58.0,0,66.4,60.0,54.3
20160302211500,180.0,194.4,64.8,100,58.0,0,66.3,60.0,54.3
20160302213000,180.0,194.4,64.8,100,58.0,0,66.2,60.0,54.3
20160302214500,180.0,194.4,64.8,100,58.0,0,66.1,60.0,54.3
20160302220000,180.0,194.4,64.8,100,58.0,0,66.0,60.0,54.3
20160302221500,180.0,205.8,68.6,100,58.0,0,65.9,60.0,54.3
20160302223000,180.0,205.8,68.6,100,58.0,0,65.8,60.0,54.3
20160302224500,180.0,201.0,67.0,100,58.0,0,65.8,60.0,54.3
20160302230000,180.0,201.0,67.0,100,58.0,0,65.7,60.0,54.3
20160302231500,180.0,205.8,68.6,100,58.0,0,65.7,60.0,54.3
20160302233000,180.0,201.0,67.0,100,58.0,0,65.6,60.0,54.3
20160302234500,180.0,183.6,61.2,58,101.8,100,66.9,76.7,73.7
20160303000000,180.0,183.6,61.2,58,101.8,100,67.6,76.7,73.7
20160303001500,180.0,183.6,61.2,58,95.7,100,68.3,76.7,73.7
20160303003000,180.0,180.0,60.0,58,107.7,100,68.9,76.7,73.7
20160303004500,180.0,180.0,60.0,58,103.4,100,69.4,76.7,73.7
20160303010000,180.0,178.2,59.4,58,93.6,100,69.9,76.7,73.7
20160303011500,180.0,178.2,59.4,58,109.2,100,70.3,76.7,73.7
20160303013000,180.0,178.2,59.4,58,101.7,100,70.8,76.7,73.7
20160303014500,180.0,178.2,59.4,58,95.2,100,71.4,76.7,73.7
20160303020000,180.0,175.2,58.4,58,108.4,100,71.9,76.7,73.7
20160303021500,180.0,175.2,58.4,58,101.9,100,72.1,76.7,73.7
20160303023000,180.0,175.2,58.4,58,93.6,100,72.2,76.7,73.7
20160303024500,180.0,175.2,58.4,58,98.2,100,72.3,76.7,73.7
20160303030000,180.0,173.4,57.8,58,106.8,100,72.4,76.7,73.7
20160303031500,180.0,173.4,57.8,58,94.3,100,72.6,76.7,73.7
20160303033000,180.0,173.4,57.8,58,101.2,100,72.7,76.7,73.7
20160303034500,180.0,173.4,57.8,58,108.1,100,72.7,76.7,73.7
20160303040000,180.0,173.4,57.8,58,96.4,100,72.8,76.7,73.7
20160303041500,180.0,173.4,57.8,58,101.8,100,72.9,76.7,73.7
20160303043000,180.0,173.4,57.8,58,105.8,100,73.1,76.7,73.7
20160303044500,180.0,173.4,57.8,58,93.9,100,73.2,76.7,73.7
20160303050000,180.0,173.4,57.8,58,102.6,100,73.2,76.7,73.7
20160303051500,180.0,173.4,57.8,58,107.0,100,73.3,76.7,73.7
20160303053000,180.0,173.4,57.8,58,101.0,100,73.4,76.7,73.7
20160303054500,180.0,173.4,57.8,58,94.1,100,73.4,76.7,73.7
20160303060000,180.0,177.0,59.0,58,98.0,100,73.4,76.7,73.7
20160303061500,180.0,177.0,59.0,58,107.6,100,73.5,76.7,73.7
20160303063000,180.0,177.0,59.0,58,101.4,100,73.5,76.7,73.7
20160303064500,180.0,174.6,58.2,58,94.2,100,73.6,76.7,73.7
20160303070000,180.0,174.6,58.2,58,98.5,100,73.6,76.7,73.7
20160303071500,180.0,174.6,58.2,58,106.8,100,73.7,76.7,73.7
20160303073000,180.0,186.6,62.2,58,94.1,100,73.7,76.7,73.7
20160303074500,180.0,173.4,57.8,58,67.0,0,74.5,76.7,73.7
20160303080000,180.0,176.4,58.8,58,59.9,100,72.8,76.7,73.7
20160303081500,180.0,176.4,58.8,58,93.4,100,72.7,76.7,73.7
20160303083000,180.0,176.4,58.8,58,92.3,100,73.1,76.7,73.7
20160303084500,180.0,176.4,58.8,58,85.6,100,73.6,76.7,73.7
20160303090000,180.0,173.4,57.8,58,93.6,100,73.6,76.7,73.7
20160303091500,180.0,175.2,58.4,58,93.6,100,73.6,76.7,73.7
20160303093000,180.0,175.2,58.4,58,93.6,100,73.8,76.7,73.7
20160303094500,180.0,177.0,59.0,58,60.7,0,73.8,76.7,73.7
20160303100000,180.0,177.0,59.0,58,58.8,100,73.3,76.7,73.7
20160303101500,180.0,177.0,59.0,58,58.8,100,73.1,76.7,73.7
20160303103000,180.0,174.0,58.0,58,94.8,100,73.4,80.0,78.0
20160303104500,180.0,174.0,58.0,58,97.0,100,74.1,80.0,78.0
20160303110000,180.0,174.0,58.0,58,106.9,100,74.3,80.0,78.0
20160303111500,180.0,174.0,58.0,58,106.9,100,74.5,80.0,78.0
20160303113000,180.0,172.2,57.4,58,100.7,100,75.7,80.0,78.0
20160303114500,180.0,176.4,58.8,58,93.6,100,76.7,80.0,78.0
20160303120000,180.0,176.4,58.8,58,96.3,100,77.3,80.0,78.0
20160303121500,180.0,176.4,58.8,58,96.3,100,77.1,80.0,78.0
20160303123000,180.0,178.2,59.4,58,99.9,100,77.8,80.0,78.0
20160303124500,180.0,176.4,58.8,58,104.5,100,77.4,80.0,78.0
20160303130000,180.0,174.0,58.0,58,107.6,100,77.9,80.0,78.0
20160303131500,180.0,178.8,59.6,58,62.1,100,76.6,80.0,78.0
20160303133000,180.0,172.8,57.6,58,100.7,100,75.4,80.0,78.0
20160303134500,180.0,172.8,57.6,58,105.1,100,76.8,80.0,78.0
20160303140000,180.0,174.6,58.2,58,102.1,100,77.3,80.0,78.0
20160303141500,180.0,174.6,58.2,58,105.9,100,77.6,80.0,78.0
20160303143000,180.0,174.6,58.2,58,105.9,100,77.9,80.0,78.0
20160303144500,180.0,174.6,58.2,58,89.7,100,76.4,80.0,78.0
20160303150000,180.0,178.8,59.6,58,87.5,100,77.5,80.0,78.0
20160303151500,180.0,175.2,58.4,58,91.1,100,77.4,80.0,78.0
20160303153000,180.0,175.2,58.4,58,97.7,100,76.4,80.0,78.0
20160303154500,180.0,175.2,58.4,58,106.8,100,75.5,80.0,78.0
20160303160000,180.0,179.4,59.8,58,104.2,100,76.5,80.0,78.0
20160303161500,180.0,179.4,59.8,58,96.8,100,77.4,80.0,78.0
20160303163000,180.0,190.8,63.6,65,79.6,100,76.3,80.0,78.0
20160303164500,180.0,187.8,62.6,65,84.4,100,77.5,80.0,78.0
20160303170000,180.0,187.8,62.6,65,84.4,100,77.5,80.0,78.0
20160303171500,180.0,187.8,62.6,65,87.4,100,77.0,80.0,78.0
20160303173000,180.0,187.8,62.6,65,89.3,100,77.6,80.0,78.0
20160303174500,180.0,187.8,62.6,65,75.0,100,76.3,80.0,78.0
20160303180000,180.0,187.8,62.6,65,95.2,100,76.6,80.0,78.0
20160303181500,180.0,187.8,62.6,65,98.7,100,76.4,80.0,78.0
20160303183000,180.0,187.8,62.6,65,96.2,100,76.2,80.0,78.0
20160303184500,180.0,187.8,62.6,65,96.2,100,75.9,80.0,78.0
20160303190000,180.0,187.8,62.6,65,96.2,100,75.8,80.0,78.0
20160303191500,180.0,187.8,62.6,65,102.9,100,75.9,80.0,78.0
20160303193000,180.0,185.4,61.8,65,99.9,100,75.7,80.0,78.0
20160303194500,180.0,185.4,61.8,65,92.4,100,75.5,80.0,78.0
20160303200000,180.0,180.0,60.0,65,94.2,100,75.2,80.0,78.0
20160303201500,180.0,181.8,60.6,65,93.0,100,75.1,80.0,78.0
20160303203000,180.0,181.8,60.6,65,93.0,100,74.9,80.0,78.0
20160303204500,180.0,181.8,60.6,65,93.0,100,75.5,80.0,78.0
20160303210000,180.0,181.8,60.6,65,94.1,100,75.7,80.0,78.0
20160303211500,180.0,184.8,61.6,65,93.0,100,75.9,80.0,78.0
20160303213000,180.0,182.4,60.8,65,94.8,100,76.0,80.0,78.0
20160303214500,180.0,182.4,60.8,55,94.8,100,76.0,80.0,78.0
20160303220000,180.0,180.0,60.0,55,106.9,100,77.1,80.0,78.0
20160303221500,180.0,202.2,67.4,85,60.4,0,74.7,76.4,73.4
20160303223000,180.0,189.0,63.0,56,58.3,100,72.7,76.4,73.4
20160303224500,180.0,189.0,63.0,56,76.1,100,73.2,76.4,73.4
20160303230000,180.0,183.0,61.0,56,92.3,100,73.3,76.4,73.4
20160303231500,180.0,186.6,62.2,56,59.1,100,72.1,76.4,73.4
20160303233000,180.0,186.6,62.2,56,72.4,100,72.7,76.4,73.4
20160303234500,180.0,186.6,62.2,56,86.8,100,73.3,76.4,73.4
20160304000000,180.0,183.0,61.0,56,81.1,100,73.5,76.4,73.4
20160304001500,180.0,183.0,61.0,56,81.1,100,73.7,76.4,73.4
20160304003000,180.0,183.0,61.0,56,87.5,100,72.2,76.4,73.4
20160304004500,180.0,183.0,61.0,56,88.5,100,72.5,76.4,73.4
20160304010000,180.0,185.4,61.8,56,84.1,100,73.6,76.4,73.4
20160304011500,180.0,185.4,61.8,56,76.5,100,72.0,76.4,73.4
20160304013000,180.0,185.4,61.8,56,72.4,100,73.1,76.4,73.4
20160304014500,180.0,181.2,60.4,56,100.4,100,73.6,80.0,78.0
20160304020000,180.0,184.2,61.4,56,94.8,100,74.5,80.0,78.0
20160304021500,180.0,181.2,60.4,56,107.6,100,75.1,80.0,78.0
20160304023000,180.0,181.2,60.4,56,98.9,100,75.6,80.0,78.0
20160304024500,180.0,198.6,66.2,100,62.0,0,74.4,74.0,71.0
20160304030000,180.0,191.4,63.8,58,58.8,0,72.5,74.0,71.0
20160304031500,180.0,187.8,62.6,56,58.8,0,71.6,74.0,71.0
20160304033000,180.0,187.8,62.6,56,58.8,0,71.3,74.0,71.0
20160304034500,180.0,187.8,62.6,56,58.0,0,70.9,74.0,71.0
20160304040000,180.0,185.4,61.8,56,58.0,0,70.9,74.0,71.0
20160304041500,180.0,180.0,60.0,56,84.9,100,70.2,74.0,71.0
20160304043000,180.0,182.4,60.8,56,59.2,100,71.0,74.0,71.0
20160304044500,180.0,178.2,59.4,56,106.0,100,71.3,80.0,78.0
20160304050000,180.0,178.2,59.4,56,95.9,100,71.6,80.0,78.0
20160304051500,180.0,178.2,59.4,56,107.0,100,72.7,80.0,78.0
20160304053000,180.0,193.8,64.6,100,62.0,0,73.2,74.3,71.3
20160304054500,180.0,191.4,63.8,72,59.1,100,71.0,74.3,71.3
20160304060000,180.0,191.4,63.8,66,59.1,100,71.4,74.3,71.3
20160304061500,180.0,186.6,62.2,64,58.0,0,71.5,74.3,71.3
20160304063000,180.0,186.6,62.2,64,58.0,0,71.2,74.3,71.3
20160304064500,180.0,186.6,62.2,64,58.0,100,71.0,74.3,71.3
20160304070000,180.0,186.6,62.2,64,58.0,100,70.7,74.3,71.3
20160304071500,180.0,189.6,63.2,63,59.1,100,70.7,74.3,71.3
20160304073000,180.0,180.6,60.2,61,81.5,100,70.6,74.3,71.3
20160304074500,180.0,180.6,60.2,61,84.6,100,70.9,74.3,71.3
20160304080000,180.0,177.6,59.2,61,89.2,100,71.2,74.3,71.3
20160304081500,180.0,181.8,60.6,61,71.3,0,71.6,74.3,71.3
20160304083000,180.0,181.8,60.6,61,58.8,0,71.6,74.3,71.3
20160304084500,180.0,181.8,60.6,61,58.8,0,71.7,74.3,71.3
20160304090000,180.0,181.8,60.6,61,58.2,0,71.6,74.3,71.3
20160304091500,180.0,181.8,60.6,61,58.2,0,71.3,74.3,71.3
20160304093000,180.0,181.8,60.6,61,58.2,0,71.4,74.3,71.3
20160304094500,180.0,181.8,60.6,61,59.9,100,70.2,74.3,71.3
20160304100000,180.0,181.8,60.6,61,61.2,100,71.0,74.3,71.3
20160304101500,180.0,181.8,60.6,61,67.3,100,70.9,74.3,71.3
20160304103000,180.0,181.8,60.6,61,62.0,0,71.6,74.3,71.3
20160304104500,180.0,181.8,60.6,61,59.6,0,71.7,74.3,71.3
20160304110000,180.0,181.8,60.6,61,59.6,0,71.7,74.3,71.3
20160304111500,180.0,181.8,60.6,61,59.6,0,71.6,74.3,71.3
20160304113000,180.0,181.8,60.6,61,59.6,100,71.2,74.3,71.3
20160304114500,180.0,189.0,63.0,57,58.8,100,70.9,74.3,71.3
20160304120000,180.0,191.4,63.8,57,59.5,100,71.2,74.3,71.3
20160304121500,180.0,186.6,62.2,57,59.5,100,71.5,74.3,71.3
20160304123000,180.0,189.0,63.0,57,59.5,100,71.1,74.3,71.3
20160304124500,180.0,184.8,61.6,57,59.5,100,71.5,74.3,71.3
20160304130000,180.0,191.4,63.8,57,59.5,100,71.2,74.3,71.3
20160304131500,180.0,181.2,60.4,57,97.8,100,71.7,80.0,78.0
20160304133000,180.0,183.6,61.2,57,105.3,100,71.9,80.0,78.0
20160304134500,180.0,178.2,59.4,57,101.7,100,72.2,80.0,78.0
20160304140000,180.0,172.8,57.6,57,106.8,100,73.4,80.0,78.0
20160304141500,180.0,172.8,57.6,57,100.4,100,73.2,80.0,78.0
20160304143000,180.0,172.8,57.6,57,96.0,100,74.8,80.0,78.0
20160304144500,180.0,171.0,57.0,57,99.5,100,75.0,80.0,78.0
20160304150000,180.0,171.0,57.0,57,105.3,100,74.9,80.0,78.0
20160304151500,180.0,171.0,57.0,57,96.0,100,74.5,80.0,78.0
20160304153000,180.0,171.0,57.0,57,97.7,100,74.3,80.0,78.0
20160304154500,180.0,174.0,58.0,57,107.6,100,74.2,80.0,78.0
20160304160000,180.0,174.0,58.0,57,98.6,100,74.1,80.0,78.0
20160304161500,180.0,174.0,58.0,57,96.0,100,74.1,80.0,78.0
20160304163000,180.0,184.8,61.6,57,96.0,100,74.1,80.0,78.0
20160304164500,180.0,184.8,61.6,57,96.0,100,74.1,80.0,78.0
20160304170000,180.0,184.8,61.6,57,93.6,100,73.9,80.0,78.0
20160304171500,180.0,184.8,61.6,57,95.4,100,74.0,80.0,78.0
20160304173000,180.0,184.8,61.6,57,93.0,100,74.1,80.0,78.0
20160304174500,180.0,184.8,61.6,57,101.8,100,74.0,80.0,78.0
20160304180000,180.0,188.4,62.8,57,106.0,100,74.2,80.0,78.0
20160304181500,180.0,188.4,62.8,57,104.3,100,74.2,80.0,78.0
20160304183000,180.0,184.2,61.4,57,100.9,100,74.2,80.0,78.0
20160304184500,180.0,184.2,61.4,57,94.7,100,76.1,80.0,78.0
20160304190000,180.0,184.2,61.4,57,93.0,100,76.7,80.0,78.0
20160304191500,180.0,177.6,59.2,57,96.0,100,77.1,80.0,78.0
20160304193000,180.0,179.4,59.8,57,96.0,100,77.3,80.0,78.0
20160304194500,180.0,177.6,59.2,57,94.2,100,77.5,80.0,78.0
20160304200000,180.0,177.6,59.2,57,102.6,100,77.7,80.0,78.0
20160304201500,180.0,177.6,59.2,57,106.8,100,77.7,80.0,78.0
20160304203000,180.0,175.8,58.6,57,104.3,100,77.9,80.0,78.0
20160304204500,180.0,179.4,59.8,57,96.3,100,78.0,80.0,78.0
20160304210000,180.0,183.6,61.2,57,64.1,100,77.4,80.0,78.0
20160304211500,180.0,180.0,60.0,57,99.7,100,76.7,80.0,78.0
20160304213000,180.0,178.2,59.4,57,96.4,100,77.2,80.0,78.0
20160304214500,180.0,181.2,60.4,57,90.0,100,77.3,80.0,78.0
20160304220000,180.0,181.2,60.4,57,101.4,100,77.3,80.0,78.0
20160304221500,180.0,181.2,60.4,57,99.6,100,77.4,80.0,78.0
20160304223000,180.0,183.6,61.2,57,92.3,100,77.5,80.0,78.0
20160304224500,180.0,183.6,61.2,57,93.6,100,77.5,80.0,78.0
20160304230000,180.0,183.6,61.2,57,103.7,100,77.5,80.0,78.0
20160304231500,180.0,183.6,61.2,57,103.7,100,77.7,80.0,78.0
20160304233000,180.0,186.6,62.2,57,97.8,100,77.7,80.0,78.0
20160304234500,180.0,183.6,61.2,57,96.1,100,77.7,80.0,78.0
20160305000000,180.0,183.6,61.2,57,103.5,100,77.8,80.0,78.0
20160305001500,180.0,183.6,61.2,57,90.5,100,77.8,80.0,78.0
20160305003000,180.0,183.6,61.2,57,104.5,100,77.7,80.0,78.0
20160305004500,180.0,183.6,61.2,57,99.5,100,77.9,80.0,78.0
20160305010000,180.0,186.0,62.0,57,96.0,100,77.8,80.0,78.0
20160305011500,180.0,186.0,62.0,57,86.0,0,77.9,80.0,78.0
20160305013000,180.0,186.0,62.0,57,97.2,100,76.5,80.0,78.0
20160305014500,180.0,183.0,61.0,57,100.8,100,77.0,80.0,78.0
20160305020000,180.0,183.0,61.0,57,97.8,100,77.2,80.0,78.0
20160305021500,180.0,183.0,61.0,57,90.0,100,77.1,80.0,78.0
20160305023000,180.0,183.0,61.0,57,105.1,100,77.3,80.0,78.0
20160305024500,180.0,183.0,61.0,57,95.0,100,77.3,80.0,78.0
20160305030000,180.0,183.0,61.0,57,104.3,100,77.4,80.0,78.0
20160305031500,180.0,183.0,61.0,57,92.4,100,77.5,80.0,78.0
20160305033000,180.0,183.0,61.0,57,104.3,100,77.5,80.0,78.0
20160305034500,180.0,183.0,61.0,57,93.0,100,77.6,80.0,78.0
20160305040000,180.0,177.0,59.0,57,106.0,100,77.6,80.0,78.0
20160305041500,180.0,178.8,59.6,57,94.8,100,77.6,80.0,78.0
20160305043000,180.0,175.8,58.6,57,106.8,100,77.7,80.0,78.0
20160305044500,180.0,175.8,58.6,57,94.0,100,77.7,80.0,78.0
20160305050000,180.0,173.4,57.8,57,107.6,100,77.7,80.0,78.0
20160305051500,180.0,181.8,60.6,57,92.3,100,77.7,80.0,78.0
20160305053000,180.0,184.8,61.6,57,105.8,100,77.7,80.0,78.0
20160305054500,180.0,181.8,60.6,57,100.4,100,77.8,80.0,78.0
20160305060000,180.0,181.8,60.6,57,106.8,100,77.7,80.0,78.0
20160305061500,180.0,181.8,60.6,57,98.8,100,77.8,80.0,78.0
20160305063000,180.0,184.2,61.4,57,101.9,100,77.8,80.0,78.0
20160305064500,180.0,181.8,60.6,57,105.1,100,77.7,80.0,78.0
20160305070000,180.0,186.6,62.2,57,98.6,100,77.8,80.0,78.0
20160305071500,180.0,183.6,61.2,57,91.7,100,77.7,80.0,78.0
20160305073000,180.0,181.2,60.4,57,91.7,100,77.5,80.0,78.0
20160305074500,180.0,181.2,60.4,57,105.2,100,77.7,80.0,78.0
20160305080000,180.0,181.2,60.4,57,101.9,100,78.0,80.0,78.0
20160305081500,180.0,184.8,61.6,57,62.8,100,77.5,80.0,78.0
20160305083000,180.0,182.4,60.8,57,94.7,100,77.1,80.0,78.0
20160305084500,180.0,179.4,59.8,54,86.5,100,77.5,80.0,78.0
20160305090000,180.0,179.4,59.8,54,94.2,100,77.5,80.0,78.0
20160305091500,180.0,176.4,58.8,60,94.2,100,77.5,80.0,78.0
20160305093000,180.0,183.0,61.0,60,85.4,100,77.8,80.0,78.0
20160305094500,180.0,180.6,60.2,60,90.5,100,77.7,80.0,78.0
20160305100000,180.0,180.6,60.2,60,94.1,100,77.8,80.0,78.0
20160305101500,180.0,180.6,60.2,60,85.4,100,77.9,80.0,78.0
20160305103000,180.0,186.6,62.2,60,86.3,100,77.8,80.0,78.0
20160305104500,180.0,186.6,62.2,60,89.3,100,77.8,80.0,78.0
20160305110000,180.0,173.4,57.8,60,93.2,100,77.7,80.0,78.0
20160305111500,180.0,173.4,57.8,60,95.3,100,77.7,80.0,78.0
20160305113000,180.0,173.4,57.8,60,89.0,100,77.7,80.0,78.0
20160305114500,180.0,175.2,58.4,60,89.0,100,77.8,80.0,78.0
20160305120000,180.0,175.2,58.4,60,93.6,100,77.9,80.0,78.0
20160305121500,180.0,175.2,58.4,60,96.9,100,77.9,80.0,78.0
20160305123000,180.0,175.2,58.4,60,65.7,100,76.4,80.0,78.0
20160305124500,180.0,175.2,58.4,60,86.2,100,77.1,80.0,78.0
20160305130000,180.0,178.8,59.6,60,91.1,100,77.4,80.0,78.0
20160305131500,180.0,178.8,59.6,60,97.2,100,77.5,80.0,78.0
20160305133000,180.0,181.8,60.6,60,93.5,100,77.7,80.0,78.0
20160305134500,180.0,185.4,61.8,60,85.9,100,77.8,80.0,78.0
20160305140000,180.0,189.6,63.2,60,85.9,100,77.9,80.0,78.0
20160305141500,180.0,178.8,59.6,54,89.3,100,77.9,80.0,78.0
20160305143000,180.0,178.8,59.6,54,90.2,100,77.9,80.0,78.0
20160305144500,180.0,176.4,58.8,54,90.2,100,77.9,80.0,78.0
20160305150000,180.0,179.4,59.8,54,94.8,100,77.9,80.0,78.0
20160305151500,180.0,176.4,58.8,54,97.1,100,77.9,80.0,78.0
20160305153000,180.0,176.4,58.8,54,89.2,100,76.2,80.0,78.0
20160305154500,180.0,174.6,58.2,54,91.7,100,77.3,80.0,78.0
20160305160000,180.0,170.4,56.8,57,92.7,100,77.6,80.0,78.0
20160305161500,180.0,170.4,56.8,57,89.1,100,77.9,80.0,78.0
20160305163000,180.0,172.2,57.4,57,87.9,100,77.9,80.0,78.0
20160305164500,180.0,174.0,58.0,57,88.9,100,77.9,80.0,78.0
20160305170000,180.0,174.0,58.0,57,91.6,100,78.0,80.0,78.0
20160305171500,180.0,174.0,58.0,57,93.5,100,78.0,80.0,78.0
20160305173000,180.0,177.6,59.2,58,77.2,100,76.3,80.0,78.0
20160305174500,180.0,177.6,59.2,58,94.9,100,77.3,80.0,78.0
20160305180000,180.0,179.4,59.8,58,88.6,100,77.5,80.0,78.0
20160305181500,180.0,179.4,59.8,58,86.2,100,77.7,80.0,78.0
20160305183000,180.0,179.4,59.8,58,87.1,100,77.7,80.0,78.0
20160305184500,180.0,175.8,58.6,58,86.2,100,77.7,80.0,78.0
20160305190000,180.0,178.8,59.6,58,86.2,100,77.7,80.0,78.0
20160305191500,180.0,174.6,58.2,58,87.5,100,77.7,80.0,78.0
20160305193000,180.0,174.6,58.2,58,87.5,100,77.7,80.0,78.0
20160305194500,180.0,174.6,58.2,58,93.9,100,77.8,80.0,78.0
20160305200000,180.0,177.6,59.2,62,95.4,100,77.8,80.0,78.0
20160305201500,180.0,179.4,59.8,62,88.7,100,77.9,80.0,78.0
20160305203000,180.0,179.4,59.8,62,87.0,100,77.9,80.0,78.0
20160305204500,180.0,179.4,59.8,62,90.3,100,77.9,80.0,78.0
20160305210000,180.0,179.4,59.8,62,94.5,100,77.9,80.0,78.0
20160305211500,180.0,183.6,61.2,62,96.0,100,77.9,80.0,78.0
20160305213000,180.0,183.6,61.2,62,93.5,100,77.9,80.0,78.0
20160305214500,180.0,183.6,61.2,62,85.7,100,77.9,80.0,78.0
20160305220000,180.0,183.6,61.2,62,91.7,100,77.8,80.0,78.0
20160305221500,180.0,186.6,62.2,62,94.6,100,77.8,80.0,78.0
20160305223000,180.0,186.6,62.2,62,96.0,100,77.8,80.0,78.0
20160305224500,180.0,186.6,62.2,62,94.7,100,77.7,80.0,78.0
20160305230000,180.0,186.6,62.2,62,94.7,100,77.7,80.0,78.0
20160305231500,180.0,186.6,62.2,62,86.8,100,77.7,80.0,78.0
20160305233000,180.0,186.6,62.2,62,92.3,100,77.7,80.0,78.0
20160305234500,180.0,186.6,62.2,62,97.9,100,77.8,80.0,78.0
20160306000000,180.0,186.6,62.2,62,97.9,100,77.8,80.0,78.0
20160306001500,180.0,186.6,62.2,61,90.9,100,77.9,80.0,78.0
20160306003000,180.0,190.2,63.4,61,86.9,100,77.8,80.0,78.0
20160306004500,180.0,190.2,63.4,61,91.7,100,77.7,80.0,78.0
20160306010000,180.0,186.6,62.2,60,98.4,100,77.8,80.0,78.0
20160306011500,180.0,186.6,62.2,60,94.1,100,77.8,80.0,78.0
20160306013000,180.0,186.6,62.2,60,88.1,100,77.7,80.0,78.0
20160306014500,180.0,186.6,62.2,60,96.2,100,77.7,80.0,78.0
20160306020000,180.0,180.6,60.2,60,101.0,100,77.7,80.0,78.0
20160306021500,180.0,186.0,62.0,60,92.4,100,77.8,80.0,78.0
20160306023000,180.0,186.0,62.0,60,93.4,100,77.7,80.0,78.0
20160306024500,180.0,186.0,62.0,60,101.9,100,77.8,80.0,78.0
20160306030000,180.0,186.0,62.0,60,93.7,100,77.9,80.0,78.0
20160306031500,180.0,189.6,63.2,60,93.7,100,77.9,80.0,78.0
20160306033000,180.0,183.0,61.0,59,95.3,100,76.2,80.0,78.0
20160306034500,180.0,183.0,61.0,59,93.4,100,77.1,80.0,78.0
20160306040000,180.0,183.0,61.0,59,92.1,100,77.2,80.0,78.0
20160306041500,180.0,186.0,62.0,59,101.0,100,77.4,80.0,78.0
20160306043000,180.0,186.0,62.0,59,90.4,100,77.6,80.0,78.0
20160306044500,180.0,186.0,62.0,59,98.5,100,77.5,80.0,78.0
20160306050000,180.0,186.0,62.0,59,98.5,100,77.7,80.0,78.0
20160306051500,180.0,186.0,62.0,59,91.7,100,77.7,80.0,78.0
20160306053000,180.0,186.0,62.0,59,99.2,100,77.8,80.0,78.0
20160306054500,180.0,186.0,62.0,59,96.0,100,77.7,80.0,78.0
20160306060000,180.0,186.0,62.0,59,100.2,100,77.9,80.0,78.0
20160306061500,180.0,186.0,62.0,59,89.3,100,77.7,80.0,78.0
20160306063000,180.0,183.0,61.0,59,101.9,100,77.8,80.0,78.0
20160306064500,180.0,183.0,61.0,59,92.8,100,77.8,80.0,78.0
20160306070000,180.0,186.6,62.2,59,98.5,100,77.8,80.0,78.0
20160306071500,180.0,183.6,61.2,59,98.5,100,77.9,80.0,78.0
20160306073000,180.0,177.6,59.2,62,91.1,100,77.9,80.0,78.0
20160306074500,180.0,179.4,59.8,62,73.0,0,78.1,80.0,78.0
20160306080000,180.0,177.6,59.2,62,86.2,100,76.9,80.0,78.0
20160306081500,180.0,177.6,59.2,62,95.4,100,77.6,80.0,78.0
20160306083000,180.0,175.2,58.4,62,93.5,100,77.8,80.0,78.0
20160306084500,180.0,177.0,59.0,62,85.6,100,78.1,80.0,78.0
20160306090000,180.0,177.0,59.0,62,85.6,100,76.8,80.0,78.0
20160306091500,180.0,179.4,59.8,62,92.4,100,77.6,80.0,78.0
20160306093000,180.0,177.0,59.0,62,94.1,100,77.9,80.0,78.0
20160306094500,180.0,180.6,60.2,62,87.8,100,78.0,80.0,78.0
20160306100000,180.0,183.0,61.0,56,87.8,100,76.7,80.0,78.0
20160306101500,180.0,183.0,61.0,56,95.3,100,77.5,80.0,78.0
20160306103000,180.0,183.0,61.0,56,88.7,100,77.7,80.0,78.0
20160306104500,180.0,178.8,59.6,56,85.6,100,77.8,80.0,78.0
20160306110000,180.0,181.8,60.6,56,91.3,100,77.8,80.0,78.0
20160306111500,180.0,181.8,60.6,56,94.1,100,77.7,80.0,78.0
20160306113000,180.0,181.8,60.6,56,84.3,100,77.9,80.0,78.0
20160306114500,180.0,184.2,61.4,56,86.9,100,77.9,80.0,78.0
20160306120000,180.0,175.2,58.4,56,93.6,100,77.7,80.0,78.0
20160306121500,180.0,181.8,60.6,56,89.2,100,77.8,80.0,78.0
20160306123000,180.0,181.8,60.6,56,85.0,100,77.8,80.0,78.0
20160306124500,180.0,179.4,59.8,56,90.5,100,77.8,80.0,78.0
20160306130000,180.0,176.4,58.8,56,94.1,100,77.8,80.0,78.0
20160306131500,180.0,176.4,58.8,56,87.9,100,77.9,80.0,78.0
20160306133000,180.0,176.4,58.8,56,85.5,100,77.8,80.0,78.0
20160306134500,180.0,176.4,58.8,56,90.0,100,77.9,80.0,78.0
20160306140000,180.0,179.4,59.8,56,93.5,100,77.9,80.0,78.0
20160306141500,180.0,179.4,59.8,56,93.5,100,77.9,80.0,78.0
20160306143000,180.0,179.4,59.8,56,93.5,100,77.8,80.0,78.0
20160306144500,180.0,179.4,59.8,56,91.7,100,77.9,80.0,78.0
20160306150000,180.0,177.6,59.2,56,91.7,100,77.9,80.0,78.0
20160306151500,180.0,179.4,59.8,56,91.7,100,77.8,80.0,78.0
20160306153000,180.0,179.4,59.8,56,90.0,100,77.9,80.0,78.0
20160306154500,180.0,172.2,57.4,57,87.5,100,77.9,80.0,78.0
20160306160000,180.0,172.2,57.4,57,86.0,100,77.9,80.0,78.0
20160306161500,180.0,172.2,57.4,57,92.4,100,77.9,80.0,78.0
20160306163000,180.0,172.2,57.4,57,92.4,100,77.9,80.0,78.0
20160306164500,180.0,172.2,57.4,57,87.6,100,77.9,80.0,78.0
20160306170000,180.0,172.2,57.4,57,85.9,100,77.9,80.0,78.0
20160306171500,180.0,172.2,57.4,57,91.1,100,77.9,80.0,78.0
20160306173000,180.0,172.2,57.4,57,93.6,100,77.9,80.0,78.0
20160306174500,180.0,174.0,58.0,57,89.9,100,77.9,80.0,78.0
20160306180000,180.0,174.0,58.0,57,86.9,100,77.9,80.0,78.0
20160306181500,180.0,184.8,61.6,57,85.0,100,77.8,80.0,78.0
20160306183000,180.0,184.8,61.6,57,87.5,100,77.7,80.0,78.0
20160306184500,180.0,182.4,60.8,57,92.3,100,77.6,80.0,78.0
20160306190000,180.0,182.4,60.8,57,91.1,100,77.5,80.0,78.0
20160306191500,180.0,176.4,58.8,57,91.1,100,77.5,80.0,78.0
20160306193000,180.0,172.8,57.6,57,91.1,100,77.7,80.0,78.0
20160306194500,180.0,172.8,57.6,57,91.1,100,77.8,80.0,78.0
20160306200000,180.0,172.8,57.6,57,88.7,100,77.9,80.0,78.0
20160306201500,180.0,177.0,59.0,57,65.0,100,77.3,80.0,78.0
20160306203000,180.0,174.6,58.2,57,91.7,100,76.9,80.0,78.0
20160306204500,180.0,174.6,58.2,57,97.8,100,77.3,80.0,78.0
20160306210000,180.0,174.6,58.2,57,96.5,100,77.5,80.0,78.0
20160306211500,180.0,178.2,59.4,57,90.4,100,77.6,80.0,78.0
20160306213000,180.0,184.2,61.4,57,91.7,100,77.8,80.0,78.0
20160306214500,180.0,184.2,61.4,57,99.6,100,77.9,80.0,78.0
20160306220000,180.0,181.8,60.6,57,91.0,100,78.0,80.0,78.0
20160306221500,180.0,187.8,62.6,57,64.0,100,77.1,80.0,78.0
20160306223000,180.0,187.8,62.6,57,93.7,100,76.9,80.0,78.0
20160306224500,180.0,183.6,61.2,57,93.7,100,77.3,80.0,78.0
20160306230000,180.0,183.6,61.2,57,88.7,100,77.4,80.0,78.0
20160306231500,180.0,183.6,61.2,57,97.3,100,77.7,80.0,78.0
20160306233000,180.0,183.6,61.2,57,99.7,100,77.8,80.0,78.0
20160306234500,180.0,183.6,61.2,57,95.9,100,77.9,80.0,78.0
20160307000000,180.0,183.6,61.2,57,90.5,100,78.0,80.0,78.0
20160307001500,180.0,183.6,61.2,57,96.5,100,76.4,80.0,78.0
20160307003000,180.0,174.0,58.0,59,90.5,100,77.2,80.0,78.0
20160307004500,180.0,174.0,58.0,59,94.2,100,77.3,80.0,78.0
20160307010000,180.0,174.0,58.0,59,101.9,100,77.5,80.0,78.0
20160307011500,180.0,175.8,58.6,59,91.6,100,77.7,80.0,78.0
20160307013000,180.0,174.0,58.0,59,94.5,100,77.8,80.0,78.0
20160307014500,180.0,174.0,58.0,59,102.7,100,77.9,80.0,78.0
20160307020000,180.0,174.0,58.0,59,93.4,100,78.0,80.0,78.0
20160307021500,180.0,180.0,60.0,59,63.2,100,77.3,80.0,78.0
20160307023000,180.0,174.0,58.0,59,97.2,100,76.9,80.0,78.0
20160307024500,180.0,174.0,58.0,59,87.5,100,77.3,80.0,78.0
20160307030000,180.0,174.0,58.0,59,99.5,100,77.4,80.0,78.0
20160307031500,180.0,174.0,58.0,59,97.8,100,77.6,80.0,78.0
20160307033000,180.0,176.4,58.8,59,91.7,100,77.7,80.0,78.0
20160307034500,180.0,173.4,57.8,59,101.9,100,77.8,80.0,78.0
20160307040000,180.0,175.8,58.6,59,92.7,100,77.9,80.0,78.0
20160307041500,180.0,175.8,58.6,59,95.4,100,77.9,80.0,78.0
20160307043000,180.0,175.8,58.6,59,93.8,100,76.2,80.0,78.0
20160307044500,180.0,175.8,58.6,59,87.5,100,77.2,80.0,78.0
20160307050000,180.0,178.2,59.4,59,94.8,100,77.4,80.0,78.0
20160307051500,180.0,175.8,58.6,59,100.2,100,77.5,80.0,78.0
20160307053000,180.0,175.8,58.6,59,92.0,100,77.7,80.0,78.0
20160307054500,180.0,174.0,58.0,59,99.1,100,77.7,80.0,78.0
20160307060000,180.0,174.0,58.0,59,99.1,100,77.9,80.0,78.0
20160307061500,180.0,174.0,58.0,59,93.9,100,77.8,80.0,78.0
20160307063000,180.0,172.2,57.4,59,99.6,100,77.9,80.0,78.0
20160307064500,180.0,181.8,60.6,59,90.1,100,77.8,80.0,78.0
20160307070000,180.0,187.2,62.4,57,61.2,100,76.9,80.0,78.0
20160307071500,180.0,183.6,61.2,57,88.7,100,77.0,80.0,78.0
20160307073000,180.0,183.6,61.2,57,88.7,100,77.5,80.0,78.0
20160307074500,180.0,183.6,61.2,57,96.5,100,77.5,80.0,78.0
20160307080000,180.0,183.6,61.2,57,88.6,100,77.6,80.0,78.0
20160307081500,180.0,180.0,60.0,57,99.1,100,77.6,80.0,78.0
20160307083000,180.0,172.8,57.6,57,99.1,100,77.9,80.0,78.0
20160307084500,180.0,175.8,58.6,57,73.2,100,76.2,80.0,78.0
20160307090000,180.0,175.8,58.6,57,92.5,100,77.3,80.0,78.0
20160307091500,180.0,175.8,58.6,57,95.9,100,77.7,80.0,78.0
20160307093000,180.0,172.8,57.6,57,88.0,100,77.7,80.0,78.0
20160307094500,180.0,177.0,59.0,57,88.0,100,77.7,80.0,78.0
20160307100000,180.0,174.0,58.0,57,95.5,100,77.7,80.0,78.0
20160307101500,180.0,175.8,58.6,57,90.8,100,77.9,80.0,78.0
20160307103000,180.0,175.8,58.6,57,86.2,100,77.9,80.0,78.0
20160307104500,180.0,175.8,58.6,57,86.2,100,77.9,80.0,78.0
20160307110000,180.0,174.0,58.0,57,90.8,100,77.9,80.0,78.0
20160307111500,180.0,174.0,58.0,57,93.0,100,77.9,80.0,78.0
20160307113000,180.0,178.2,59.4,57,63.7,100,77.3,80.0,78.0
20160307114500,180.0,172.8,57.6,57,91.0,100,77.2,80.0,78.0
20160307120000,180.0,172.8,57.6,57,85.6,100,77.7,80.0,78.0
20160307121500,180.0,172.8,57.6,57,88.1,100,77.9,80.0,78.0
20160307123000,180.0,179.4,59.8,57,86.9,100,78.0,80.0,78.0
20160307124500,180.0,183.6,61.2,57,60.8,100,76.6,80.0,78.0
20160307130000,180.0,183.6,61.2,57,92.4,100,77.1,80.0,78.0
20160307131500,180.0,180.0,60.0,57,92.4,100,77.5,80.0,78.0
20160307133000,180.0,180.0,60.0,57,93.5,100,77.7,80.0,78.0
20160307134500,180.0,180.0,60.0,57,88.9,100,77.7,80.0,78.0
20160307140000,180.0,180.0,60.0,57,85.0,100,77.9,80.0,78.0
20160307141500,180.0,180.0,60.0,57,92.6,100,77.9,80.0,78.0
20160307143000,180.0,174.0,58.0,57,78.6,100,76.4,80.0,78.0
20160307144500,180.0,177.6,59.2,57,86.2,100,77.3,80.0,78.0
20160307150000,180.0,175.8,58.6,57,86.2,100,77.5,80.0,78.0
20160307151500,180.0,175.8,58.6,57,88.1,100,77.7,80.0,78.0
20160307153000,180.0,174.0,58.0,57,89.2,100,77.8,80.0,78.0
20160307154500,180.0,174.0,58.0,57,86.1,100,77.9,80.0,78.0
20160307160000,180.0,175.8,58.6,57,88.5,100,77.8,80.0,78.0
20160307161500,180.0,175.8,58.6,57,92.9,100,77.8,80.0,78.0
20160307163000,180.0,177.6,59.2,57,92.9,100,77.9,80.0,78.0
20160307164500,180.0,177.6,59.2,57,87.7,100,77.9,80.0,78.0
20160307170000,180.0,183.0,61.0,57,89.3,100,77.9,80.0,78.0
20160307171500,180.0,186.6,62.2,57,93.5,100,77.9,80.0,78.0
20160307173000,180.0,186.6,62.2,57,89.5,100,77.8,80.0,78.0
20160307174500,180.0,186.6,62.2,57,83.7,100,77.9,80.0,78.0
20160307180000,180.0,186.6,62.2,57,85.0,100,77.8,80.0,78.0
20160307181500,180.0,186.6,62.2,57,87.5,100,77.7,80.0,78.0
20160307183000,180.0,186.6,62.2,57,95.3,100,77.6,80.0,78.0
20160307184500,180.0,184.2,61.4,57,91.7,100,77.7,80.0,78.0
20160307190000,180.0,184.2,61.4,57,84.4,100,77.9,80.0,78.0
20160307191500,180.0,184.2,61.4,57,86.9,100,77.9,80.0,78.0
20160307193000,180.0,187.2,62.4,57,93.5,100,77.8,80.0,78.0
20160307194500,180.0,184.2,61.4,57,93.5,100,77.7,80.0,78.0
20160307200000,180.0,176.4,58.8,57,89.2,100,77.8,80.0,78.0
20160307201500,180.0,176.4,58.8,57,85.6,100,77.8,80.0,78.0
20160307203000,180.0,176.4,58.8,57,87.5,100,77.8,80.0,78.0
20160307204500,180.0,176.4,58.8,57,93.7,100,77.7,80.0,78.0
20160307210000,180.0,176.4,58.8,57,94.8,100,77.6,80.0,78.0
20160307211500,180.0,174.6,58.2,57,96.6,100,77.7,80.0,78.0
20160307213000,180.0,174.6,58.2,57,96.6,100,77.8,80.0,78.0
20160307214500,180.0,174.6,58.2,57,88.0,100,77.9,80.0,78.0
20160307220000,180.0,178.2,59.4,57,93.0,100,77.8,80.0,78.0
20160307221500,180.0,176.4,58.8,57,97.5,100,77.9,80.0,78.0
20160307223000,180.0,174.0,58.0,57,90.9,100,77.9,80.0,78.0
20160307224500,180.0,177.6,59.2,57,88.1,100,77.9,80.0,78.0
20160307230000,180.0,177.6,59.2,57,96.6,100,77.9,80.0,78.0
20160307231500,180.0,177.6,59.2,57,95.3,100,77.9,80.0,78.0
20160307233000,180.0,179.4,59.8,57,91.6,100,77.8,80.0,78.0
20160307234500,180.0,179.4,59.8,57,87.4,100,77.9,80.0,78.0
20160308000000,180.0,185.4,61.8,57,87.4,100,77.8,80.0,78.0
20160308001500,180.0,185.4,61.8,57,94.7,100,77.7,80.0,78.0
20160308003000,180.0,185.4,61.8,57,94.7,100,77.7,80.0,78.0
20160308004500,180.0,183.0,61.0,57,86.2,100,77.7,80.0,78.0
20160308010000,180.0,183.0,61.0,57,93.8,100,77.7,80.0,78.0
20160308011500,180.0,183.0,61.0,57,96.0,100,77.8,80.0,78.0
20160308013000,180.0,183.0,61.0,57,86.8,100,77.8,80.0,78.0
20160308014500,180.0,183.0,61.0,57,88.1,100,77.8,80.0,78.0
20160308020000,180.0,183.0,61.0,57,91.5,100,77.7,80.0,78.0
20160308021500,180.0,176.4,58.8,57,97.0,100,77.8,80.0,78.0
20160308023000,180.0,181.2,60.4,57,95.9,100,77.9,80.0,78.0
20160308024500,180.0,181.2,60.4,57,87.8,100,77.9,80.0,78.0
20160308030000,180.0,184.8,61.6,57,63.7,100,77.0,80.0,78.0
20160308031500,180.0,181.8,60.6,57,95.9,100,76.9,80.0,78.0
20160308033000,180.0,175.2,58.4,57,91.6,100,77.3,80.0,78.0
20160308034500,180.0,172.8,57.6,57,89.6,100,77.4,80.0,78.0
20160308040000,180.0,174.6,58.2,57,97.3,100,77.6,80.0,78.0
20160308041500,180.0,172.8,57.6,57,100.2,100,77.8,80.0,78.0
20160308043000,180.0,178.2,59.4,57,89.0,100,78.1,80.0,78.0
20160308044500,180.0,178.2,59.4,57,96.6,100,76.5,80.0,78.0
20160308050000,180.0,178.2,59.4,57,96.6,100,77.3,80.0,78.0
20160308051500,180.0,178.2,59.4,57,89.8,100,77.6,80.0,78.0
20160308053000,180.0,174.0,58.0,57,88.7,100,77.7,80.0,78.0
20160308054500,180.0,174.0,58.0,57,97.4,100,77.7,80.0,78.0
20160308060000,180.0,172.2,57.4,57,97.4,100,77.8,80.0,78.0
20160308061500,180.0,174.0,58.0,57,89.2,100,77.8,80.0,78.0
20160308063000,180.0,174.0,58.0,57,89.2,100,77.8,80.0,78.0
20160308064500,180.0,174.0,58.0,57,96.0,100,77.8,80.0,78.0
20160308070000,180.0,174.0,58.0,57,96.0,100,77.9,80.0,78.0
20160308071500,180.0,174.0,58.0,57,88.1,100,77.9,80.0,78.0
20160308073000,180.0,174.0,58.0,57,92.5,100,77.9,80.0,78.0
20160308074500,180.0,177.6,59.2,57,62.8,100,77.2,80.0,78.0
20160308080000,180.0,183.0,61.0,57,86.2,100,77.1,80.0,78.0
20160308081500,180.0,183.0,61.0,57,91.3,100,77.6,80.0,78.0
20160308083000,180.0,183.0,61.0,57,91.3,100,77.8,80.0,78.0
20160308084500,180.0,183.0,61.0,57,86.9,100,77.7,80.0,78.0
20160308090000,180.0,183.0,61.0,57,84.9,100,77.7,80.0,78.0
20160308091500,180.0,183.0,61.0,57,90.1,100,77.7,80.0,78.0
20160308093000,180.0,183.0,61.0,57,91.7,100,77.6,80.0,78.0
20160308094500,180.0,186.6,62.2,57,93.8,100,77.5,80.0,78.0
20160308100000,180.0,179.4,59.8,57,95.9,100,77.7,80.0,78.0
20160308101500,180.0,181.2,60.4,57,86.9,100,78.1,80.0,78.0
20160308103000,180.0,184.2,61.4,57,91.8,100,76.5,80.0,78.0
20160308104500,180.0,184.2,61.4,57,94.9,100,77.3,80.0,78.0
20160308110000,180.0,184.2,61.4,57,94.9,100,77.6,80.0,78.0
20160308111500,180.0,184.2,61.4,57,93.0,100,77.7,80.0,78.0
20160308113000,180.0,181.8,60.6,57,87.5,100,77.9,80.0,78.0
20160308114500,180.0,181.8,60.6,57,64.9,100,77.3,80.0,78.0
20160308120000,180.0,181.8,60.6,57,85.0,100,77.1,80.0,78.0
20160308121500,180.0,181.8,60.6,57,85.0,100,77.5,80.0,78.0
20160308123000,180.0,179.4,59.8,57,86.0,100,77.6,80.0,78.0
20160308124500,180.0,179.4,59.8,57,86.0,100,77.7,80.0,78.0
20160308130000,180.0,183.0,61.0,57,84.4,100,77.7,80.0,78.0
20160308131500,180.0,179.4,59.8,57,84.4,100,77.7,80.0,78.0
20160308133000,180.0,175.2,58.4,57,86.9,100,77.7,80.0,78.0
20160308134500,180.0,173.4,57.8,57,95.3,100,77.9,80.0,78.0
20160308140000,180.0,173.4,57.8,57,84.5,100,76.3,80.0,78.0
20160308141500,180.0,175.8,58.6,57,87.5,100,77.3,80.0,78.0
20160308143000,180.0,174.0,58.0,57,88.6,100,77.7,80.0,78.0
20160308144500,180.0,177.6,59.2,57,93.6,100,77.8,80.0,78.0
20160308150000,180.0,181.2,60.4,57,85.6,100,77.8,80.0,78.0
20160308151500,180.0,178.8,59.6,57,92.8,100,77.8,80.0,78.0
20160308153000,180.0,178.8,59.6,57,88.8,100,77.9,80.0,78.0
20160308154500,180.0,178.8,59.6,57,86.2,100,77.9,80.0,78.0
20160308160000,180.0,178.8,59.6,57,92.8,100,77.9,80.0,78.0
20160308161500,180.0,181.2,60.4,57,67.0,100,77.5,80.0,78.0
20160308163000,180.0,175.8,58.6,57,86.2,100,77.1,80.0,78.0
20160308164500,180.0,177.6,59.2,57,90.4,100,77.5,80.0,78.0
20160308170000,180.0,177.6,59.2,57,93.8,100,77.7,80.0,78.0
20160308171500,180.0,179.4,59.8,57,89.3,100,77.7,80.0,78.0
20160308173000,180.0,179.4,59.8,57,89.3,100,77.8,80.0,78.0
20160308174500,180.0,179.4,59.8,57,89.3,100,77.7,80.0,78.0
20160308180000,180.0,179.4,59.8,57,94.9,100,77.7,80.0,78.0
20160308181500,180.0,177.6,59.2,57,92.8,100,77.7,80.0,78.0
20160308183000,180.0,177.6,59.2,57,86.2,100,77.7,80.0,78.0
20160308184500,180.0,177.6,59.2,57,86.2,100,77.6,80.0,78.0
20160308190000,180.0,177.6,59.2,57,91.2,100,77.5,80.0,78.0
20160308191500,180.0,177.6,59.2,57,92.4,100,77.6,80.0,78.0
20160308193000,180.0,175.8,58.6,57,67.4,100,77.7,80.0,78.0
20160308194500,180.0,173.4,57.8,57,91.1,100,76.8,80.0,78.0
20160308200000,180.0,173.4,57.8,57,95.4,100,77.4,80.0,78.0
20160308201500,180.0,173.4,57.8,57,95.4,100,77.5,80.0,78.0
20160308203000,180.0,173.4,57.8,57,92.3,100,77.7,80.0,78.0
20160308204500,180.0,185.4,61.8,57,85.1,100,77.7,80.0,78.0
20160308210000,180.0,187.8,62.6,57,88.7,100,77.7,80.0,78.0
20160308211500,180.0,183.0,61.0,57,96.3,100,77.7,80.0,78.0
20160308213000,180.0,185.4,61.8,57,94.5,100,77.8,80.0,78.0
20160308214500,180.0,185.4,61.8,57,88.5,100,77.9,80.0,78.0
20160308220000,180.0,185.4,61.8,57,88.5,100,77.9,80.0,78.0
20160308221500,180.0,185.4,61.8,57,88.5,100,78.0,80.0,78.0
20160308223000,180.0,185.4,61.8,57,94.2,100,77.9,80.0,78.0
20160308224500,180.0,185.4,61.8,57,94.2,100,76.3,80.0,78.0
20160308230000,180.0,185.4,61.8,57,87.3,100,77.3,80.0,78.0
20160308231500,180.0,178.2,59.4,57,87.3,100,77.5,80.0,78.0
20160308233000,180.0,183.0,61.0,57,95.5,100,77.5,80.0,78.0
20160308234500,180.0,183.0,61.0,57,97.8,100,77.8,80.0,78.0
20160309000000,180.0,183.0,61.0,57,91.6,100,77.8,80.0,78.0
20160309001500,180.0,183.0,61.0,57,88.1,100,77.9,80.0,78.0
20160309003000,180.0,183.0,61.0,57,91.6,100,78.0,80.0,78.0
20160309004500,180.0,187.2,62.4,57,61.7,100,76.9,80.0,78.0
20160309010000,180.0,184.2,61.4,57,94.3,100,77.0,80.0,78.0
20160309011500,180.0,184.2,61.4,57,92.2,100,77.5,80.0,78.0
20160309013000,180.0,186.6,62.2,57,87.4,100,77.6,80.0,78.0
20160309014500,180.0,186.6,62.2,57,87.4,100,77.6,80.0,78.0
20160309020000,180.0,183.6,61.2,57,88.6,100,77.7,80.0,78.0
20160309021500,180.0,183.6,61.2,57,91.2,100,77.8,80.0,78.0
20160309023000,180.0,180.6,60.2,57,100.2,100,77.9,80.0,78.0
20160309024500,180.0,180.6,60.2,57,95.4,100,78.0,80.0,78.0
20160309030000,180.0,183.0,61.0,57,89.3,100,78.1,80.0,78.0
20160309031500,180.0,183.0,61.0,57,94.9,100,76.4,80.0,78.0
