PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326050000,180.0,179.4,59.8,53,82.0,100,69.0,72.4,69.4
20160326051500,180.0,179.4,59.8,53,83.8,100,68.9,72.4,69.4
20160326053000,180.0,181.8,60.6,54,59.7,100,69.2,72.4,69.4
20160326054500,180.0,179.4,59.8,54,80.4,100,68.4,72.3,69.3
20160326060000,180.0,179.4,59.8,54,61.5,100,68.9,72.3,69.3
20160326061500,180.0,179.4,59.8,54,74.9,100,69.5,72.4,69.4
20160326063000,180.0,179.4,59.8,54,59.4,100,68.4,72.4,69.4
20160326064500,180.0,179.4,59.8,54,71.2,100,69.1,72.3,69.3
20160326070000,180.0,176.4,58.8,54,83.3,100,69.3,72.3,69.3
20160326071500,180.0,182.4,60.8,54,59.6,100,68.8,72.4,69.4
20160326073000,180.0,180.0,60.0,54,85.6,100,68.5,72.3,69.3
20160326074500,180.0,180.0,60.0,54,76.1,100,68.6,72.3,69.3
20160326080000,180.0,180.0,60.0,54,62.2,0,69.3,72.3,69.3
20160326081500,180.0,175.8,58.6,54,60.7,100,68.2,72.3,69.3
20160326083000,180.0,175.8,58.6,54,64.4,100,69.1,72.3,69.3
20160326084500,180.0,175.8,58.6,54,86.8,100,69.0,72.3,69.3
20160326090000,180.0,179.4,59.8,54,60.0,100,68.9,72.3,69.3
20160326091500,180.0,177.6,59.2,54,71.9,100,68.2,72.3,69.3
20160326093000,180.0,177.6,59.2,54,61.6,100,68.8,72.3,69.3
20160326094500,180.0,177.6,59.2,54,80.1,0,69.7,72.3,69.3
20160326100000,180.0,179.4,59.8,54,59.2,100,68.6,72.3,69.3
20160326101500,180.0,179.4,59.8,54,78.3,100,68.7,72.3,69.3
20160326103000,180.0,179.4,59.8,54,64.0,100,68.6,72.3,69.3
20160326104500,180.0,177.6,59.2,54,65.3,0,69.6,72.3,69.3
20160326110000,180.0,175.8,58.6,54,59.6,100,68.5,72.3,69.3
20160326111500,180.0,175.8,58.6,54,81.5,100,69.0,72.3,69.3
20160326113000,180.0,175.8,58.6,54,64.0,100,68.7,72.3,69.3
20160326114500,180.0,175.8,58.6,54,67.3,0,69.7,72.3,69.3
20160326120000,180.0,174.0,58.0,54,59.3,100,68.5,72.3,69.3
20160326121500,180.0,171.6,57.2,55,81.6,100,69.0,72.3,69.3
20160326123000,180.0,171.6,57.2,55,77.7,100,68.7,72.3,69.3
20160326124500,180.0,171.6,57.2,56,61.6,0,69.4,72.3,69.3
20160326130000,180.0,171.6,57.2,56,60.0,100,68.4,72.3,69.3
20160326131500,180.0,171.6,57.2,56,75.4,100,69.0,72.3,69.3
20160326133000,180.0,174.6,58.2,56,63.2,100,68.7,72.3,69.3
20160326134500,180.0,172.2,57.4,56,72.9,0,69.7,72.3,69.3
20160326140000,180.0,172.2,57.4,56,59.6,100,68.6,72.3,69.3
20160326141500,180.0,172.2,57.4,56,77.2,100,68.6,72.3,69.3
20160326143000,180.0,172.2,57.4,56,64.0,100,68.9,72.3,69.3
20160326144500,180.0,180.0,60.0,62,78.1,100,69.4,72.3,69.3
20160326150000,180.0,189.0,63.0,58,59.2,100,68.7,72.3,69.3
20160326151500,180.0,189.0,63.0,57,73.9,100,68.6,72.3,69.3
20160326153000,180.0,184.2,61.4,57,64.6,100,68.6,72.3,69.3
20160326154500,180.0,184.2,61.4,57,62.5,0,69.6,72.3,69.3
20160326160000,180.0,184.2,61.4,57,60.0,100,68.4,72.3,69.3
20160326161500,180.0,189.0,63.0,57,64.1,100,69.1,72.3,69.3
20160326163000,180.0,185.4,61.8,57,84.3,100,69.0,72.3,69.3
20160326164500,180.0,187.8,62.6,57,61.2,0,69.1,72.3,69.3
20160326170000,180.0,187.8,62.6,57,60.4,100,68.4,72.3,69.3
20160326171500,180.0,187.8,62.6,57,67.7,100,68.9,72.3,69.3
20160326173000,180.0,187.8,62.6,57,66.8,100,69.0,72.3,69.3
20160326174500,180.0,183.6,61.2,57,66.8,100,69.5,72.3,69.3
20160326180000,180.0,179.4,59.8,57,67.7,100,69.2,72.3,69.3
20160326181500,180.0,179.4,59.8,57,67.7,100,69.2,72.3,69.3
20160326183000,180.0,177.0,59.0,57,67.7,100,69.2,72.3,69.3
20160326184500,180.0,177.0,59.0,57,66.8,100,69.2,72.3,69.3
20160326190000,180.0,177.0,59.0,57,66.8,100,69.1,72.3,69.3
20160326191500,180.0,177.0,59.0,57,66.8,100,69.1,72.3,69.3
20160326193000,180.0,177.0,59.0,57,66.8,100,68.9,72.3,69.3
20160326194500,180.0,180.0,60.0,57,68.8,0,69.6,72.3,69.3
20160326200000,180.0,180.0,60.0,57,59.8,100,68.6,72.3,69.3
20160326201500,180.0,175.2,58.4,57,75.8,100,68.7,72.3,69.3
20160326203000,180.0,178.2,59.4,57,68.8,100,68.6,72.3,69.3
20160326204500,180.0,178.2,59.4,57,61.3,0,69.3,72.3,69.3
20160326210000,180.0,187.2,62.4,57,60.0,100,68.4,72.3,69.3
20160326211500,180.0,187.2,62.4,56,71.1,100,69.2,72.3,69.3
20160326213000,180.0,187.2,62.4,56,77.2,100,68.7,72.3,69.3
20160326214500,180.0,189.6,63.2,56,60.8,0,69.1,72.3,69.3
20160326220000,180.0,186.0,62.0,56,60.8,100,68.2,72.3,69.3
20160326221500,180.0,182.4,60.8,56,59.6,100,68.6,72.3,69.3
20160326223000,180.0,186.0,62.0,56,64.2,0,69.6,72.3,69.3
20160326224500,180.0,183.0,61.0,56,58.8,100,68.3,72.3,69.3
20160326230000,180.0,187.2,62.4,56,63.2,100,69.1,72.3,69.3
20160326231500,180.0,184.2,61.4,56,86.8,100,69.2,72.3,69.3
20160326233000,180.0,181.8,60.6,56,60.0,100,68.7,72.3,69.3
20160326234500,180.0,181.8,60.6,56,77.7,100,68.4,72.3,69.3
20160327000000,180.0,181.8,60.6,56,61.9,100,68.6,72.3,69.3
20160327001500,180.0,186.6,62.2,56,66.3,0,69.6,72.3,69.3
20160327003000,180.0,186.6,62.2,56,59.2,100,68.3,72.3,69.3
20160327004500,180.0,186.6,62.2,56,68.2,100,69.1,72.3,69.3
20160327010000,180.0,186.6,62.2,56,79.1,100,69.2,72.3,69.3
20160327011500,180.0,189.0,63.0,56,59.6,100,68.6,72.3,69.3
20160327013000,180.0,186.0,62.0,56,80.7,100,68.6,72.3,69.3
20160327014500,180.0,186.0,62.0,56,77.0,100,68.6,72.3,69.3
20160327020000,180.0,186.0,62.0,56,60.4,0,69.1,72.3,69.3
20160327021500,180.0,186.0,62.0,56,63.9,100,68.2,72.3,69.3
20160327023000,180.0,186.0,62.0,56,63.9,100,68.8,72.3,69.3
20160327024500,180.0,186.0,62.0,56,82.9,100,69.6,72.3,69.3
20160327030000,180.0,186.0,62.0,56,59.2,100,68.4,72.3,69.3
20160327031500,180.0,186.0,62.0,56,83.8,100,69.0,72.3,69.3
20160327033000,180.0,183.0,61.0,56,77.7,100,68.7,72.3,69.3
20160327034500,180.0,187.8,62.6,56,61.2,0,69.2,72.3,69.3
20160327040000,180.0,187.8,62.6,56,62.3,100,68.2,72.3,69.3
20160327041500,180.0,187.8,62.6,56,63.6,100,68.9,72.3,69.3
20160327043000,180.0,182.4,60.8,56,85.6,100,69.5,72.3,69.3
20160327044500,180.0,182.4,60.8,56,59.2,100,68.4,72.3,69.3
20160327050000,180.0,182.4,60.8,56,85.6,100,69.0,72.3,69.3
20160327051500,180.0,182.4,60.8,56,79.3,100,68.7,72.3,69.3
20160327053000,180.0,186.6,62.2,56,62.4,0,69.3,72.3,69.3
20160327054500,180.0,186.6,62.2,56,60.3,100,68.2,72.3,69.3
20160327060000,180.0,186.6,62.2,56,65.8,100,69.1,72.3,69.3
20160327061500,180.0,186.6,62.2,56,88.0,100,69.2,72.3,69.3
20160327063000,180.0,186.6,62.2,56,59.6,100,68.6,72.3,69.3
20160327064500,180.0,186.6,62.2,56,84.3,100,68.6,72.3,69.3
20160327070000,180.0,186.6,62.2,56,76.0,100,68.6,72.3,69.3
20160327071500,180.0,183.6,61.2,56,62.8,0,69.6,72.3,69.3
20160327073000,180.0,183.6,61.2,56,59.2,100,68.3,72.3,69.3
20160327074500,180.0,177.6,59.2,60,81.6,100,69.2,72.3,69.3
20160327080000,180.0,177.6,59.2,60,71.0,100,69.1,72.3,69.3
20160327081500,180.0,180.6,60.2,60,71.0,100,69.1,72.3,69.3
20160327083000,180.0,178.2,59.4,60,69.8,100,69.0,72.3,69.3
20160327084500,180.0,178.2,59.4,60,69.8,100,69.1,72.3,69.3
20160327090000,180.0,175.2,58.4,60,71.7,100,69.1,72.3,69.3
20160327091500,180.0,177.6,59.2,60,71.7,100,69.2,72.3,69.3
20160327093000,180.0,177.6,59.2,60,71.7,100,69.2,72.3,69.3
20160327094500,180.0,175.8,58.6,60,71.7,100,69.2,72.3,69.3
20160327100000,180.0,175.8,58.6,60,70.6,100,69.2,72.3,69.3
20160327101500,180.0,175.8,58.6,60,70.6,100,69.3,72.3,69.3
20160327103000,180.0,175.8,58.6,60,70.6,100,69.3,72.3,69.3
20160327104500,180.0,177.6,59.2,60,71.9,100,69.3,72.3,69.3
20160327110000,180.0,175.8,58.6,60,71.1,100,69.3,72.3,69.3
20160327111500,180.0,175.8,58.6,60,73.4,100,69.3,72.3,69.3
20160327113000,180.0,175.8,58.6,60,72.1,100,69.4,72.3,69.3
20160327114500,180.0,175.8,58.6,60,70.5,100,69.4,72.3,69.3
20160327120000,180.0,178.2,59.4,60,70.5,100,69.4,72.3,69.3
20160327121500,180.0,178.2,59.4,60,70.5,100,69.4,72.3,69.3
20160327123000,180.0,178.2,59.4,60,70.5,100,69.5,72.3,69.3
20160327124500,180.0,178.2,59.4,60,60.8,0,69.3,72.3,69.3
20160327130000,180.0,178.2,59.4,60,59.7,100,68.5,72.3,69.3
20160327131500,180.0,178.2,59.4,53,77.9,100,69.1,72.3,69.3
20160327133000,180.0,178.2,59.4,53,66.2,100,68.7,72.3,69.3
20160327134500,180.0,178.2,59.4,53,65.4,0,69.7,72.3,69.3
20160327140000,180.0,178.2,59.4,53,59.6,100,68.6,72.3,69.3
20160327141500,180.0,174.6,58.2,53,86.2,100,68.8,72.3,69.3
20160327143000,180.0,177.6,59.2,53,62.8,100,68.6,72.3,69.3
20160327144500,180.0,177.6,59.2,53,63.7,0,69.6,72.3,69.3
20160327150000,180.0,175.2,58.4,53,59.2,100,68.4,72.3,69.3
20160327151500,180.0,175.2,58.4,53,79.1,100,69.0,72.3,69.3
20160327153000,180.0,173.4,57.8,53,74.2,100,68.6,72.3,69.3
20160327154500,180.0,175.8,58.6,53,61.6,0,69.3,72.3,69.3
20160327160000,180.0,173.4,57.8,53,59.9,100,68.4,72.3,69.3
20160327161500,180.0,173.4,57.8,53,85.1,100,69.0,72.3,69.3
20160327163000,180.0,173.4,57.8,53,68.7,100,68.6,72.3,69.3
20160327164500,180.0,173.4,57.8,53,62.8,0,69.6,72.3,69.3
20160327170000,180.0,173.4,57.8,53,59.6,100,68.4,72.3,69.3
20160327171500,180.0,169.2,56.4,54,76.1,100,69.0,72.3,69.3
20160327173000,180.0,169.2,56.4,54,69.0,100,68.7,72.3,69.3
20160327174500,180.0,172.8,57.6,56,66.4,0,69.7,72.3,69.3
20160327180000,180.0,172.8,57.6,56,59.2,100,68.4,72.3,69.3
20160327181500,180.0,172.8,57.6,56,83.9,100,68.9,72.3,69.3
20160327183000,180.0,172.8,57.6,56,75.9,100,68.6,72.3,69.3
20160327184500,180.0,172.8,57.6,56,61.6,0,69.3,72.3,69.3
20160327190000,180.0,175.2,58.4,56,59.6,100,68.3,72.3,69.3
20160327191500,180.0,172.8,57.6,56,66.4,100,69.2,72.3,69.3
20160327193000,180.0,174.6,58.2,56,82.1,100,69.2,72.3,69.3
20160327194500,180.0,177.6,59.2,56,60.0,100,68.8,72.3,69.3
20160327200000,180.0,173.4,57.8,56,82.2,100,68.4,72.3,69.3
20160327201500,180.0,173.4,57.8,56,63.6,100,68.7,72.3,69.3
20160327203000,180.0,175.8,58.6,57,67.8,0,69.7,72.3,69.3
20160327204500,180.0,175.8,58.6,57,58.9,100,68.4,72.3,69.3
20160327210000,180.0,175.8,58.6,57,78.5,100,69.2,72.3,69.3
20160327211500,180.0,175.8,58.6,57,79.6,100,68.7,72.3,69.3
20160327213000,180.0,178.8,59.6,57,60.2,100,68.9,72.3,69.3
20160327214500,180.0,181.2,60.4,57,71.9,100,68.2,72.3,69.3
20160327220000,180.0,181.2,60.4,57,62.0,100,68.7,72.3,69.3
20160327221500,180.0,181.2,60.4,57,77.9,0,69.7,72.3,69.3
20160327223000,180.0,183.6,61.2,57,59.2,100,68.3,72.3,69.3
20160327224500,180.0,180.0,60.0,57,70.0,100,69.2,72.3,69.3
20160327230000,180.0,181.8,60.6,57,81.1,100,69.0,72.3,69.3
20160327231500,180.0,181.8,60.6,57,59.6,100,68.9,72.3,69.3
20160327233000,180.0,179.4,59.8,57,81.5,100,68.2,72.3,69.3
20160327234500,180.0,184.8,61.6,57,63.2,100,68.6,72.3,69.3
20160328000000,180.0,184.8,61.6,57,65.9,0,69.7,72.3,69.3
20160328001500,180.0,184.8,61.6,57,59.5,100,68.1,72.3,69.3
20160328003000,180.0,188.4,62.8,57,61.0,100,68.8,72.3,69.3
20160328004500,180.0,188.4,62.8,57,89.0,0,69.6,72.3,69.3
20160328010000,180.0,188.4,62.8,57,59.2,100,68.3,72.3,69.3
20160328011500,180.0,188.4,62.8,57,71.0,100,69.1,72.3,69.3
20160328013000,180.0,185.4,61.8,57,83.7,100,69.3,72.3,69.3
20160328014500,180.0,185.4,61.8,57,59.2,100,68.6,72.3,69.3
20160328020000,180.0,185.4,61.8,57,83.0,100,69.0,72.3,69.3
20160328021500,180.0,185.4,61.8,57,81.5,100,69.0,72.3,69.3
20160328023000,180.0,185.4,61.8,57,59.6,100,68.8,72.3,69.3
20160328024500,180.0,185.4,61.8,57,86.2,100,68.5,72.3,69.3
20160328030000,180.0,185.4,61.8,57,70.6,100,68.4,72.3,69.3
20160328031500,180.0,189.6,63.2,57,60.8,0,69.2,72.3,69.3
20160328033000,180.0,187.2,62.4,57,74.8,100,68.2,72.3,69.3
20160328034500,180.0,187.2,62.4,57,63.6,100,68.7,72.3,69.3
20160328040000,180.0,184.8,61.6,57,72.8,0,69.7,72.3,69.3
20160328041500,180.0,184.8,61.6,57,59.2,100,68.3,72.3,69.3
20160328043000,180.0,184.8,61.6,57,63.6,100,69.1,72.3,69.3
20160328044500,180.0,184.8,61.6,57,84.4,100,69.4,72.3,69.3
20160328050000,180.0,184.8,61.6,57,59.6,100,68.4,72.3,69.3
20160328051500,180.0,181.2,60.4,57,89.8,100,68.9,72.3,69.3
20160328053000,180.0,181.2,60.4,57,80.3,100,68.6,72.3,69.3
20160328054500,180.0,181.2,60.4,57,60.4,0,69.1,72.3,69.3
20160328060000,180.0,181.2,60.4,57,79.3,100,68.2,72.3,69.3
20160328061500,180.0,181.2,60.4,60,62.8,100,68.6,72.3,69.3
20160328063000,180.0,186.6,62.2,60,65.8,0,69.6,72.3,69.3
20160328064500,180.0,183.0,61.0,58,60.3,100,68.2,72.3,69.3
20160328070000,180.0,177.6,59.2,58,62.9,100,69.1,72.3,69.3
20160328071500,180.0,175.2,58.4,58,88.6,100,69.2,72.3,69.3
20160328073000,180.0,184.8,61.6,58,59.2,100,68.8,72.3,69.3
20160328074500,180.0,180.6,60.2,58,80.1,100,68.5,72.3,69.3
20160328080000,180.0,177.6,59.2,58,63.6,100,68.7,72.3,69.3
20160328081500,180.0,177.6,59.2,58,76.4,0,69.7,72.3,69.3
20160328083000,180.0,177.6,59.2,58,59.2,100,68.4,72.3,69.3
20160328084500,180.0,179.4,59.8,58,81.1,100,69.0,72.3,69.3
20160328090000,180.0,184.8,61.6,57,75.2,100,68.6,72.3,69.3
20160328091500,180.0,184.8,61.6,57,60.8,0,69.3,72.3,69.3
20160328093000,180.0,184.8,61.6,57,59.5,100,68.2,72.3,69.3
20160328094500,180.0,184.8,61.6,57,60.8,100,68.9,72.3,69.3
20160328100000,180.0,184.8,61.6,57,85.8,0,69.6,72.3,69.3
20160328101500,180.0,184.8,61.6,57,59.6,100,68.6,72.3,69.3
20160328103000,180.0,184.8,61.6,57,81.0,100,68.9,72.3,69.3
20160328104500,180.0,187.2,62.4,57,75.1,100,68.6,72.3,69.3
20160328110000,180.0,187.2,62.4,57,61.2,0,69.4,72.3,69.3
20160328111500,180.0,187.2,62.4,57,59.6,100,68.3,72.3,69.3
20160328113000,180.0,187.2,62.4,57,63.2,100,69.1,72.3,69.3
20160328114500,180.0,183.6,61.2,57,79.2,100,69.0,72.3,69.3
20160328120000,180.0,183.6,61.2,57,60.0,0,69.2,72.3,69.3
20160328121500,180.0,183.6,61.2,57,60.0,100,68.2,72.3,69.3
20160328123000,180.0,183.6,61.2,57,63.6,100,69.1,72.3,69.3
20160328124500,180.0,183.6,61.2,57,82.0,100,68.9,72.3,69.3
20160328130000,180.0,183.6,61.2,57,61.2,0,69.4,72.3,69.3
20160328131500,180.0,183.6,61.2,57,59.6,100,68.4,72.3,69.3
20160328133000,180.0,183.6,61.2,57,62.8,100,69.0,72.3,69.3
20160328134500,180.0,181.2,60.4,57,88.7,100,69.4,72.3,69.3
20160328140000,180.0,177.6,59.2,57,59.6,100,68.7,72.3,69.3
20160328141500,180.0,175.2,58.4,57,79.4,100,68.7,72.3,69.3
20160328143000,180.0,178.2,59.4,57,59.6,100,68.7,72.3,69.3
20160328144500,180.0,178.2,59.4,57,77.8,0,69.6,72.3,69.3
20160328150000,180.0,178.2,59.4,57,60.0,100,68.7,72.3,69.3
20160328151500,180.0,176.4,58.8,57,72.8,100,68.5,72.3,69.3
20160328153000,180.0,176.4,58.8,57,62.4,100,68.9,72.3,69.3
20160328154500,180.0,176.4,58.8,57,77.4,100,69.2,72.3,69.3
20160328160000,180.0,178.2,59.4,57,60.0,100,68.8,72.3,69.3
20160328161500,180.0,178.2,59.4,57,63.4,100,68.3,72.3,69.3
20160328163000,180.0,178.2,59.4,57,62.0,100,68.9,72.3,69.3
20160328164500,180.0,174.0,58.0,57,80.9,100,69.4,72.3,69.3
20160328170000,180.0,179.4,59.8,57,59.9,100,68.9,72.3,69.3
20160328171500,180.0,179.4,59.8,57,69.4,100,68.4,72.3,69.3
20160328173000,180.0,179.4,59.8,57,61.5,100,68.6,72.3,69.3
20160328174500,180.0,175.2,58.4,57,62.2,0,69.6,72.3,69.3
20160328180000,180.0,183.6,61.2,57,59.5,100,68.3,72.3,69.3
20160328181500,180.0,186.0,62.0,57,62.0,100,69.0,72.3,69.3
20160328183000,180.0,186.0,62.0,57,83.2,100,69.6,72.3,69.3
20160328184500,180.0,190.8,63.6,57,60.0,100,68.7,72.3,69.3
20160328190000,180.0,187.8,62.6,57,77.1,100,68.7,72.3,69.3
20160328191500,180.0,187.8,62.6,57,75.2,100,68.6,72.3,69.3
20160328193000,180.0,187.8,62.6,57,60.0,0,69.1,72.3,69.3
20160328194500,180.0,192.0,64.0,57,60.0,100,68.2,72.3,69.3
20160328200000,180.0,187.8,62.6,57,63.0,100,68.9,72.3,69.3
20160328201500,180.0,184.8,61.6,57,81.4,100,69.5,72.3,69.3
20160328203000,180.0,187.2,62.4,57,59.2,100,68.4,72.3,69.3
20160328204500,180.0,187.2,62.4,57,83.4,100,69.0,72.3,69.3
20160328210000,180.0,187.2,62.4,57,77.2,100,68.7,72.3,69.3
20160328211500,180.0,187.2,62.4,57,60.4,100,68.9,72.3,69.3
20160328213000,180.0,187.2,62.4,57,71.9,100,68.2,72.3,69.3
20160328214500,180.0,187.2,62.4,57,61.1,100,68.6,72.3,69.3
20160328220000,180.0,187.2,62.4,57,62.4,0,69.4,72.3,69.3
20160328221500,180.0,187.2,62.4,57,60.3,100,68.1,72.3,69.3
20160328223000,180.0,184.8,61.6,57,64.9,100,68.9,72.3,69.3
20160328224500,180.0,184.8,61.6,57,85.0,100,69.4,72.3,69.3
20160328230000,180.0,184.8,61.6,57,59.5,100,68.4,72.3,69.3
20160328231500,180.0,180.6,60.2,57,86.7,100,69.0,72.3,69.3
20160328233000,180.0,180.6,60.2,57,76.8,100,68.7,72.3,69.3
20160328234500,180.0,180.6,60.2,57,61.6,0,69.2,72.3,69.3
20160329000000,180.0,180.6,60.2,57,62.9,100,68.2,72.3,69.3
20160329001500,180.0,183.6,61.2,57,62.9,100,68.8,72.3,69.3
20160329003000,180.0,187.8,62.6,57,78.2,0,69.6,72.3,69.3
20160329004500,180.0,187.8,62.6,56,58.8,100,68.2,72.3,69.3
20160329010000,180.0,187.8,62.6,56,64.2,100,69.1,72.3,69.3
20160329011500,180.0,187.8,62.6,56,88.7,100,69.3,72.3,69.3
20160329013000,180.0,187.8,62.6,56,59.2,100,68.4,72.3,69.3
20160329014500,180.0,187.8,62.6,56,76.5,100,69.1,72.3,69.3
20160329020000,180.0,187.8,62.6,56,83.3,100,69.0,72.3,69.3
20160329021500,180.0,187.8,62.6,56,59.6,100,68.7,72.3,69.3
20160329023000,180.0,187.8,62.6,56,87.1,100,68.6,72.3,69.3
20160329024500,180.0,187.8,62.6,56,79.6,100,68.6,72.3,69.3
20160329030000,180.0,187.8,62.6,56,60.0,100,68.9,72.3,69.3
20160329031500,180.0,187.8,62.6,56,82.0,100,68.3,72.3,69.3
20160329033000,180.0,184.2,61.4,56,72.2,100,68.5,72.3,69.3
20160329034500,180.0,186.6,62.2,56,61.3,0,69.2,72.3,69.3
20160329040000,180.0,186.6,62.2,56,77.6,100,68.2,72.3,69.3
20160329041500,180.0,190.8,63.6,56,61.6,100,68.7,72.3,69.3
20160329043000,180.0,190.8,63.6,56,69.8,0,69.7,72.3,69.3
20160329044500,180.0,187.8,62.6,56,60.6,100,68.1,72.3,69.3
20160329050000,180.0,187.8,62.6,56,63.2,100,68.9,72.3,69.3
20160329051500,180.0,187.8,62.6,56,84.4,100,69.5,72.3,69.3
20160329053000,180.0,187.8,62.6,56,58.8,100,68.3,72.3,69.3
20160329054500,180.0,187.8,62.6,55,71.5,100,69.2,72.3,69.3
20160329060000,180.0,183.0,61.0,55,88.7,100,69.0,72.3,69.3
20160329061500,180.0,186.6,62.2,55,59.6,100,68.4,72.3,69.3
20160329063000,180.0,186.6,62.2,55,81.0,100,68.9,72.3,69.3
20160329064500,180.0,183.6,61.2,55,83.3,100,68.7,72.3,69.3
20160329070000,180.0,174.6,58.2,55,61.0,0,69.1,72.3,69.3
20160329071500,180.0,174.6,58.2,55,73.3,100,68.2,72.3,69.3
20160329073000,180.0,177.0,59.0,55,72.5,100,69.3,72.3,69.3
20160329074500,180.0,172.8,57.6,55,70.6,100,68.9,72.3,69.3
20160329080000,180.0,172.8,57.6,55,71.7,100,68.9,72.3,69.3
20160329081500,180.0,175.8,58.6,55,75.8,100,69.3,72.3,69.3
20160329083000,180.0,175.8,58.6,55,60.0,100,68.8,72.3,69.3
20160329084500,180.0,173.4,57.8,55,78.4,100,68.2,72.3,69.3
20160329090000,180.0,173.4,57.8,55,70.6,100,69.4,72.3,69.3
20160329091500,180.0,175.2,58.4,55,71.5,100,69.1,72.3,69.3
20160329093000,180.0,175.2,58.4,55,69.2,100,69.1,72.3,69.3
20160329094500,180.0,175.2,58.4,55,69.2,100,69.0,72.3,69.3
20160329100000,180.0,175.2,58.4,55,71.0,100,68.9,72.3,69.3
20160329101500,180.0,175.2,58.4,55,78.7,100,69.4,72.3,69.3
20160329103000,180.0,177.0,59.0,55,59.6,100,68.7,72.3,69.3
20160329104500,180.0,174.0,58.0,55,79.6,100,68.7,72.3,69.3
20160329110000,180.0,172.2,57.4,55,67.5,100,68.6,72.3,69.3
20160329111500,180.0,172.2,57.4,55,62.0,0,69.4,72.3,69.3
20160329113000,180.0,172.2,57.4,55,59.6,100,68.3,72.3,69.3
20160329114500,180.0,174.6,58.2,55,64.9,100,68.9,72.3,69.3
20160329120000,180.0,174.6,58.2,55,79.6,100,69.1,72.3,69.3
20160329121500,180.0,177.0,59.0,55,60.4,0,69.1,72.3,69.3
20160329123000,180.0,177.0,59.0,55,59.6,100,68.3,72.3,69.3
20160329124500,180.0,177.0,59.0,55,67.5,100,69.2,72.3,69.3
20160329130000,180.0,173.4,57.8,55,74.8,100,68.7,72.3,69.3
20160329131500,180.0,175.8,58.6,55,61.6,0,69.4,72.3,69.3
20160329133000,180.0,175.8,58.6,55,60.0,100,68.3,72.3,69.3
20160329134500,180.0,175.8,58.6,55,62.0,100,69.1,72.3,69.3
20160329140000,180.0,175.8,58.6,55,78.3,100,69.1,72.3,69.3
20160329141500,180.0,177.6,59.2,55,60.8,100,68.9,72.3,69.3
20160329143000,180.0,175.8,58.6,55,62.8,100,68.2,72.3,69.3
20160329144500,180.0,175.8,58.6,55,60.0,100,68.8,72.3,69.3
20160329150000,180.0,175.8,58.6,55,65.4,0,69.7,72.3,69.3
20160329151500,180.0,179.4,59.8,55,59.6,100,68.4,72.3,69.3
20160329153000,180.0,177.6,59.2,55,67.0,100,69.1,72.3,69.3
20160329154500,180.0,177.6,59.2,55,75.4,100,69.0,72.3,69.3
20160329160000,180.0,177.6,59.2,55,60.4,0,69.1,72.3,69.3
20160329161500,180.0,177.6,59.2,55,59.6,100,68.3,72.3,69.3
20160329163000,180.0,177.6,59.2,55,64.0,100,69.1,72.3,69.3
20160329164500,180.0,175.2,58.4,55,81.5,100,69.0,72.3,69.3
20160329170000,180.0,175.2,58.4,55,60.4,0,69.0,72.3,69.3
20160329171500,180.0,175.2,58.4,55,62.5,100,68.2,72.3,69.3
20160329173000,180.0,175.2,58.4,55,60.0,100,68.7,72.3,69.3
20160329174500,180.0,175.2,58.4,55,63.9,0,69.6,72.3,69.3
20160329180000,180.0,177.0,59.0,55,60.0,100,68.5,72.3,69.3
20160329181500,180.0,173.4,57.8,55,74.8,100,68.7,72.3,69.3
20160329183000,180.0,175.2,58.4,55,63.2,100,68.7,72.3,69.3
20160329184500,180.0,175.2,58.4,55,61.6,0,69.5,72.3,69.3
20160329190000,180.0,175.2,58.4,55,59.2,100,68.2,72.3,69.3
20160329191500,180.0,175.2,58.4,55,62.0,100,68.9,72.3,69.3
20160329193000,180.0,172.2,57.4,55,89.3,100,69.5,72.3,69.3
20160329194500,180.0,176.4,58.8,55,59.2,100,68.7,72.3,69.3
20160329200000,180.0,176.4,58.8,55,79.7,100,68.8,72.3,69.3
20160329201500,180.0,176.4,58.8,55,82.6,100,68.7,72.3,69.3
20160329203000,180.0,178.8,59.6,55,60.8,0,69.2,72.3,69.3
20160329204500,180.0,178.8,59.6,55,60.8,100,68.2,72.3,69.3
20160329210000,180.0,175.8,58.6,55,60.8,100,68.8,72.3,69.3
20160329211500,180.0,175.8,58.6,55,83.1,0,69.6,72.3,69.3
20160329213000,180.0,178.8,59.6,55,59.6,100,68.6,72.3,69.3
20160329214500,180.0,178.8,59.6,55,72.6,100,69.2,72.3,69.3
20160329220000,180.0,175.2,58.4,55,90.4,100,68.9,72.3,69.3
20160329221500,180.0,180.0,60.0,55,59.2,100,68.7,72.3,69.3
20160329223000,180.0,176.4,58.8,55,77.7,100,68.5,72.3,69.3
20160329224500,180.0,176.4,58.8,55,62.1,100,68.7,72.3,69.3
20160329230000,180.0,178.2,59.4,55,70.2,0,69.7,72.3,69.3
20160329231500,180.0,178.2,59.4,55,59.6,100,68.3,72.3,69.3
20160329233000,180.0,175.8,58.6,55,73.2,100,69.2,72.3,69.3
20160329234500,180.0,175.8,58.6,55,84.4,100,68.8,72.3,69.3
20160330000000,180.0,178.2,59.4,55,60.4,100,68.9,72.3,69.3
20160330001500,180.0,175.8,58.6,55,72.8,100,68.2,72.3,69.3
20160330003000,180.0,180.0,60.0,55,61.6,100,68.7,72.3,69.3
20160330004500,180.0,172.2,57.4,55,82.4,0,69.6,72.3,69.3
20160330010000,180.0,175.2,58.4,55,59.6,100,68.6,72.3,69.3
20160330011500,180.0,170.4,56.8,55,79.7,100,68.8,72.3,69.3
20160330013000,180.0,175.8,58.6,55,77.2,100,68.6,72.3,69.3
20160330014500,180.0,179.4,59.8,55,61.6,0,69.3,72.3,69.3
20160330020000,180.0,175.8,58.6,55,60.6,100,68.2,72.3,69.3
20160330021500,180.0,177.6,59.2,55,65.8,100,69.1,72.3,69.3
20160330023000,180.0,177.6,59.2,55,86.6,100,69.1,72.3,69.3
20160330024500,180.0,177.6,59.2,55,60.0,100,68.7,72.3,69.3
20160330030000,180.0,177.6,59.2,55,78.7,100,68.6,72.3,69.3
20160330031500,180.0,177.6,59.2,55,62.6,100,68.6,72.3,69.3
20160330033000,180.0,177.6,59.2,55,70.2,0,69.7,72.3,69.3
20160330034500,180.0,180.0,60.0,55,59.6,100,68.3,72.3,69.3
20160330040000,180.0,178.2,59.4,55,71.6,100,69.2,72.3,69.3
20160330041500,180.0,178.2,59.4,55,84.4,100,68.9,72.3,69.3
20160330043000,180.0,178.2,59.4,55,60.8,0,69.0,72.3,69.3
20160330044500,180.0,178.2,59.4,55,65.3,100,68.2,72.3,69.3
20160330050000,180.0,178.2,59.4,55,63.1,100,68.8,72.3,69.3
20160330051500,180.0,174.6,58.2,55,89.9,100,69.5,72.3,69.3
20160330053000,180.0,178.2,59.4,55,59.6,100,68.6,72.3,69.3
20160330054500,180.0,174.6,58.2,55,79.2,100,68.7,72.3,69.3
20160330060000,180.0,176.4,58.8,55,75.1,100,68.6,72.3,69.3
20160330061500,180.0,176.4,58.8,55,62.1,0,69.4,72.3,69.3
20160330063000,180.0,176.4,58.8,55,59.6,100,68.2,72.3,69.3
20160330064500,180.0,176.4,58.8,55,67.7,100,69.2,72.3,69.3
20160330070000,180.0,174.6,58.2,55,86.8,100,69.0,72.3,69.3
20160330071500,180.0,177.6,59.2,55,60.8,0,69.0,72.3,69.3
20160330073000,180.0,177.6,59.2,55,60.8,100,68.3,72.3,69.3
20160330074500,180.0,175.8,58.6,55,63.2,100,69.1,72.3,69.3
20160330080000,180.0,173.4,57.8,55,82.5,100,69.4,72.3,69.3
20160330081500,180.0,175.8,58.6,55,60.0,100,68.6,72.3,69.3
20160330083000,180.0,175.8,58.6,55,81.6,100,68.7,72.3,69.3
20160330084500,180.0,173.4,57.8,55,64.0,100,68.6,72.3,69.3
20160330090000,180.0,175.2,58.4,55,73.3,0,69.6,72.3,69.3
20160330091500,180.0,163.2,54.4,100,63.6,0,69.2,72.3,69.3
20160330093000,180.0,189.6,63.2,57,59.6,100,68.3,72.3,69.3
20160330094500,180.0,180.6,60.2,56,63.2,100,69.1,72.3,69.3
20160330100000,180.0,183.0,61.0,56,79.6,100,68.9,72.3,69.3
20160330101500,180.0,188.4,62.8,56,60.0,0,69.2,72.3,69.3
20160330103000,180.0,183.6,61.2,56,59.2,100,68.5,72.3,69.3
20160330104500,180.0,186.0,62.0,56,67.4,100,68.7,72.3,69.3
20160330110000,180.0,186.0,62.0,56,76.4,100,69.3,72.3,69.3
20160330111500,180.0,186.0,62.0,56,60.8,100,68.9,72.3,69.3
20160330113000,180.0,186.0,62.0,56,61.5,100,68.3,72.3,69.3
20160330114500,180.0,186.0,62.0,56,63.2,100,69.1,72.3,69.3
20160330120000,180.0,186.0,62.0,56,76.8,100,68.9,72.3,69.3
20160330121500,180.0,186.0,62.0,56,60.8,0,69.0,72.3,69.3
20160330123000,180.0,186.0,62.0,56,60.8,100,68.2,72.3,69.3
20160330124500,180.0,186.0,62.0,56,60.0,100,68.6,72.3,69.3
20160330130000,180.0,186.0,62.0,56,62.8,0,69.6,72.3,69.3
20160330131500,180.0,186.0,62.0,56,59.6,100,68.3,72.3,69.3
20160330133000,180.0,188.4,62.8,56,60.8,100,68.9,72.3,69.3
20160330134500,180.0,186.0,62.0,56,80.9,0,69.7,72.3,69.3
20160330140000,180.0,188.4,62.8,56,59.2,100,68.6,72.3,69.3
20160330141500,180.0,145.8,48.6,100,63.2,100,69.2,72.3,69.3
20160330143000,180.0,190.2,63.4,57,59.2,100,68.4,72.3,69.3
20160330144500,180.0,190.2,63.4,57,62.8,100,69.1,72.3,69.3
20160330150000,180.0,187.2,62.4,56,77.7,100,69.0,72.3,69.3
20160330151500,180.0,187.2,62.4,56,59.8,0,69.1,72.3,69.3
20160330153000,180.0,187.2,62.4,55,59.2,100,68.2,72.3,69.3
20160330154500,180.0,187.2,62.4,55,60.0,100,68.8,72.3,69.3
20160330160000,180.0,187.2,62.4,55,73.2,0,69.7,72.3,69.3
20160330161500,180.0,187.2,62.4,55,59.2,100,68.4,72.3,69.3
20160330163000,180.0,187.2,62.4,55,72.6,100,69.2,72.3,69.3
20160330164500,180.0,184.8,61.6,55,79.6,100,68.9,72.3,69.3
20160330170000,180.0,184.8,61.6,55,59.6,0,69.1,72.3,69.3
20160330171500,180.0,180.6,60.2,55,70.3,100,68.4,72.3,69.3
20160330173000,180.0,185.4,61.8,55,62.8,100,68.7,72.3,69.3
20160330174500,180.0,185.4,61.8,55,79.1,100,69.5,72.3,69.3
20160330180000,180.0,185.4,61.8,55,59.6,100,68.4,72.3,69.3
20160330181500,180.0,182.4,60.8,55,76.8,100,69.0,72.3,69.3
20160330183000,180.0,186.6,62.2,55,77.8,100,68.8,72.3,69.3
20160330184500,180.0,186.6,62.2,55,60.4,0,69.1,72.3,69.3
20160330190000,180.0,184.2,61.4,55,66.8,100,68.2,72.3,69.3
20160330191500,180.0,184.2,61.4,55,60.5,100,68.7,72.3,69.3
20160330193000,180.0,184.2,61.4,55,69.2,0,69.7,72.3,69.3
20160330194500,180.0,184.2,61.4,55,59.6,100,68.3,72.3,69.3
20160330200000,180.0,180.6,60.2,55,64.5,100,69.2,72.3,69.3
20160330201500,180.0,180.6,60.2,55,87.8,100,69.2,72.3,69.3
20160330203000,180.0,180.6,60.2,56,59.6,100,68.6,72.3,69.3
20160330204500,180.0,180.6,60.2,56,83.1,100,68.9,72.3,69.3
20160330210000,180.0,183.0,61.0,56,80.1,100,68.8,72.3,69.3
20160330211500,180.0,183.0,61.0,56,60.0,100,68.9,72.3,69.3
20160330213000,180.0,175.8,58.6,50,79.1,100,68.6,72.3,69.3
20160330214500,180.0,170.4,56.8,54,68.7,100,68.4,72.3,69.3
20160330220000,180.0,174.6,58.2,56,62.0,0,69.4,72.3,69.3
20160330221500,180.0,136.2,45.4,71,59.6,100,68.3,72.3,69.3
20160330223000,180.0,184.8,61.6,54,62.4,100,69.0,72.3,69.3
20160330224500,180.0,184.8,61.6,54,86.8,100,69.6,72.3,69.3
20160330230000,180.0,182.4,60.8,54,59.6,100,68.3,72.3,69.3
20160330231500,180.0,184.8,61.6,54,71.4,100,69.1,72.3,69.3
20160330233000,180.0,177.0,59.0,54,80.1,100,69.1,72.3,69.3
20160330234500,180.0,182.4,60.8,54,59.6,100,68.7,72.3,69.3
20160331000000,180.0,179.4,59.8,54,76.2,100,68.6,72.3,69.3
20160331001500,180.0,179.4,59.8,54,80.4,100,68.8,72.3,69.3
20160331003000,180.0,179.4,59.8,54,60.0,100,68.9,72.3,69.3
20160331004500,180.0,179.4,59.8,54,74.4,100,68.6,72.3,69.3
20160331010000,180.0,183.6,61.2,54,73.1,100,68.5,72.3,69.3
20160331011500,180.0,186.0,62.0,54,61.2,0,69.3,72.3,69.3
20160331013000,180.0,186.0,62.0,54,64.1,100,68.1,72.3,69.3
20160331014500,180.0,179.4,59.8,54,61.1,100,68.7,72.3,69.3
20160331020000,180.0,181.8,60.6,54,67.5,0,69.7,72.3,69.3
20160331021500,180.0,184.8,61.6,54,59.6,100,68.3,72.3,69.3
20160331023000,180.0,181.8,60.6,54,63.6,100,69.1,72.3,69.3
20160331024500,180.0,179.4,59.8,54,88.7,100,69.3,72.3,69.3
20160331030000,180.0,179.4,59.8,54,59.6,100,68.6,72.3,69.3
20160331031500,180.0,181.2,60.4,54,77.3,100,69.1,72.3,69.3
20160331033000,180.0,175.8,58.6,54,86.2,100,68.9,72.3,69.3
20160331034500,180.0,175.8,58.6,54,60.0,100,68.9,72.3,69.3
20160331040000,180.0,173.4,57.8,54,84.8,100,68.5,72.3,69.3
20160331041500,180.0,175.2,58.4,54,64.7,100,68.5,72.3,69.3
20160331043000,180.0,175.2,58.4,54,61.6,0,69.3,72.3,69.3
20160331044500,180.0,175.2,58.4,54,59.6,100,68.2,72.3,69.3
20160331050000,180.0,177.6,59.2,54,60.4,100,68.8,72.3,69.3
20160331051500,180.0,173.4,57.8,54,74.2,0,69.7,72.3,69.3
20160331053000,180.0,178.8,59.6,54,60.0,100,68.3,72.3,69.3
20160331054500,180.0,178.8,59.6,54,71.4,100,69.1,72.3,69.3
20160331060000,180.0,178.8,59.6,60,81.6,100,69.5,72.3,69.3
20160331061500,180.0,189.0,63.0,60,59.5,100,68.6,72.3,69.3
20160331063000,180.0,189.0,63.0,58,83.2,100,68.9,72.3,69.3
20160331064500,180.0,179.4,59.8,56,79.1,100,68.6,72.3,69.3
20160331070000,180.0,179.4,59.8,56,60.5,0,69.2,72.3,69.3
20160331071500,180.0,179.4,59.8,56,62.1,100,68.2,72.3,69.3
20160331073000,180.0,177.0,59.0,56,63.6,100,69.1,72.3,69.3
20160331074500,180.0,177.0,59.0,56,82.1,100,69.5,72.3,69.3
20160331080000,180.0,177.0,59.0,56,60.0,100,68.6,72.3,69.3
20160331081500,180.0,173.4,57.8,56,86.3,100,68.9,72.3,69.3
20160331083000,180.0,175.2,58.4,56,64.4,100,68.6,72.3,69.3
20160331084500,180.0,175.2,58.4,56,81.3,0,69.6,72.3,69.3
20160331090000,180.0,177.6,59.2,56,60.0,100,68.7,72.3,69.3
20160331091500,180.0,177.6,59.2,56,75.8,100,68.5,72.3,69.3
20160331093000,180.0,179.4,59.8,56,60.8,100,68.7,72.3,69.3
20160331094500,180.0,179.4,59.8,56,78.0,0,69.6,72.3,69.3
20160331100000,180.0,179.4,59.8,56,60.0,100,68.7,72.3,69.3
20160331101500,180.0,176.4,58.8,56,72.0,100,68.5,72.3,69.3
20160331103000,180.0,178.2,59.4,56,62.8,100,68.9,72.3,69.3
20160331104500,180.0,178.2,59.4,56,78.3,100,69.5,72.3,69.3
20160331110000,180.0,175.8,58.6,56,60.0,100,68.7,72.3,69.3
20160331111500,180.0,175.8,58.6,56,71.0,100,68.5,72.3,69.3
20160331113000,180.0,177.6,59.2,56,63.6,100,68.9,72.3,69.3
20160331114500,180.0,175.2,58.4,56,78.3,100,69.3,72.3,69.3
20160331120000,180.0,178.8,59.6,56,60.0,100,68.8,72.3,69.3
20160331121500,180.0,177.0,59.0,56,60.0,100,68.5,72.3,69.3
20160331123000,180.0,182.4,60.8,56,65.5,100,69.1,72.3,69.3
20160331124500,180.0,178.2,59.4,56,74.4,100,69.0,72.3,69.3
20160331130000,180.0,180.6,60.2,56,60.0,0,69.2,72.3,69.3
20160331131500,180.0,184.2,61.4,56,59.2,100,68.9,72.3,69.3
20160331133000,180.0,184.2,61.4,56,60.9,100,68.3,72.3,69.3
20160331134500,180.0,181.8,60.6,56,63.6,100,69.2,72.3,69.3
20160331140000,180.0,178.8,59.6,56,75.8,100,68.9,72.3,69.3
20160331141500,180.0,178.8,59.6,56,60.4,0,69.3,72.3,69.3
20160331143000,180.0,181.8,60.6,56,59.2,100,68.4,72.3,69.3
20160331144500,180.0,181.8,60.6,56,78.1,100,68.9,72.3,69.3
20160331150000,180.0,181.8,60.6,56,61.9,100,68.7,72.3,69.3
20160331151500,180.0,181.8,60.6,56,68.5,0,69.7,72.3,69.3
20160331153000,180.0,181.8,60.6,56,59.6,100,68.6,72.3,69.3
20160331154500,180.0,185.4,61.8,56,75.8,100,68.9,72.3,69.3
20160331160000,180.0,185.4,61.8,56,61.5,100,68.7,72.3,69.3
20160331161500,180.0,181.8,60.6,56,76.5,100,69.5,72.3,69.3
20160331163000,180.0,184.8,61.6,56,60.0,0,69.1,72.3,69.3
20160331164500,180.0,184.8,61.6,56,58.9,100,69.2,72.3,69.3
20160331170000,180.0,184.8,61.6,56,58.9,100,69.2,72.3,69.3
20160331171500,180.0,184.8,61.6,56,58.9,100,68.4,72.3,69.3
20160331173000,180.0,184.8,61.6,56,67.9,100,69.2,72.3,69.3
20160331174500,180.0,181.8,60.6,56,81.3,100,69.0,72.3,69.3
20160331180000,180.0,186.6,62.2,56,60.4,100,68.9,72.3,69.3
20160331181500,180.0,182.4,60.8,56,69.5,100,68.4,72.3,69.3
20160331183000,180.0,182.4,60.8,56,59.2,100,69.3,72.3,69.3
20160331184500,180.0,182.4,60.8,56,58.4,100,69.2,72.3,69.3
20160331190000,180.0,184.8,61.6,56,58.4,100,69.1,72.3,69.3
20160331191500,180.0,184.8,61.6,56,58.4,100,69.1,72.3,69.3
20160331193000,180.0,184.8,61.6,56,58.4,100,68.9,72.3,69.3
20160331194500,180.0,181.8,60.6,56,60.7,100,68.8,72.3,69.3
20160331200000,180.0,181.8,60.6,56,75.4,100,68.9,72.3,69.3
20160331201500,180.0,181.8,60.6,56,79.1,100,69.1,72.3,69.3
20160331203000,180.0,181.8,60.6,56,77.3,100,69.2,72.3,69.3
20160331204500,180.0,181.8,60.6,56,75.4,100,69.4,72.3,69.3
20160331210000,180.0,181.8,60.6,56,60.0,0,69.4,72.3,69.3
20160331211500,180.0,181.8,60.6,56,58.8,0,69.3,72.3,69.3
20160331213000,180.0,181.8,60.6,56,58.8,100,68.7,72.3,69.3
20160331214500,180.0,181.8,60.6,56,58.8,100,69.0,72.3,69.3
20160331220000,180.0,181.8,60.6,56,58.8,100,68.9,72.3,69.3
20160331221500,180.0,181.8,60.6,56,58.8,100,68.9,72.3,69.3
20160331223000,180.0,181.8,60.6,56,60.3,100,68.7,72.3,69.3
20160331224500,180.0,181.8,60.6,56,85.0,100,68.9,72.3,69.3
20160331230000,180.0,181.8,60.6,56,80.7,100,69.1,72.3,69.3
20160331231500,180.0,178.8,59.6,56,86.7,100,69.3,72.3,69.3
20160331233000,180.0,183.6,61.2,50,79.2,100,69.4,72.3,69.3
20160331234500,180.0,174.0,58.0,50,65.3,0,69.6,72.3,69.3
20160401000000,180.0,175.8,58.6,50,59.9,0,69.4,72.3,69.3
20160401001500,180.0,177.6,59.2,50,59.2,0,69.4,72.3,69.3
20160401003000,180.0,175.8,58.6,50,59.2,0,69.3,72.3,69.3
20160401004500,180.0,169.2,56.4,50,59.2,0,69.2,72.3,69.3
20160401010000,180.0,171.6,57.2,53,59.2,0,69.1,72.3,69.3
20160401011500,180.0,171.6,57.2,53,59.2,100,68.9,72.3,69.3
20160401013000,180.0,171.6,57.2,55,59.2,100,68.9,72.3,69.3
20160401014500,180.0,189.0,63.0,57,59.2,100,68.8,72.3,69.3
20160401020000,180.0,189.0,63.0,57,59.2,100,68.7,72.3,69.3
20160401021500,180.0,186.6,62.2,57,74.2,100,68.7,72.3,69.3
20160401023000,180.0,183.6,61.2,57,83.7,100,68.8,72.3,69.3
20160401024500,180.0,187.2,62.4,57,85.7,100,69.1,72.3,69.3
20160401030000,180.0,177.6,59.2,57,84.3,100,69.2,72.3,69.3
20160401031500,180.0,186.6,62.2,57,87.5,100,69.5,72.3,69.3
20160401033000,180.0,191.4,63.8,57,60.0,0,69.7,72.3,69.3
20160401034500,180.0,187.8,62.6,56,59.2,0,69.5,72.3,69.3
20160401040000,180.0,182.4,60.8,56,59.2,0,69.3,72.3,69.3
20160401041500,180.0,182.4,60.8,56,59.2,0,69.2,72.3,69.3
20160401043000,180.0,182.4,60.8,56,59.2,0,69.1,72.3,69.3
20160401044500,180.0,182.4,60.8,56,59.2,100,68.9,72.3,69.3
20160401050000,180.0,182.4,60.8,56,59.2,100,68.8,72.3,69.3
20160401051500,180.0,182.4,60.8,56,59.2,100,68.7,72.3,69.3
20160401053000,180.0,179.4,59.8,56,83.1,100,68.6,72.3,69.3
20160401054500,180.0,179.4,59.8,56,85.6,100,68.8,72.3,69.3
20160401060000,180.0,179.4,59.8,56,90.4,100,69.0,72.3,69.3
20160401061500,180.0,179.4,59.8,56,86.9,100,69.2,72.3,69.3
20160401063000,180.0,179.4,59.8,56,85.5,100,69.4,72.3,69.3
20160401064500,180.0,181.2,60.4,56,68.9,0,69.6,72.3,69.3
20160401070000,180.0,181.2,60.4,56,59.2,0,69.6,72.3,69.3
20160401071500,180.0,181.2,60.4,56,59.2,0,69.4,72.3,69.3
20160401073000,180.0,181.2,60.4,56,58.4,0,69.3,72.3,69.3
20160401074500,180.0,187.2,62.4,56,58.4,0,69.2,72.3,69.3
20160401080000,180.0,179.4,59.8,60,58.4,0,69.1,72.3,69.3
20160401081500,180.0,182.4,60.8,60,58.4,100,68.9,72.3,69.3
20160401083000,180.0,187.8,62.6,60,58.4,100,68.8,72.3,69.3
20160401084500,180.0,187.8,62.6,57,58.4,100,68.7,72.3,69.3
20160401090000,180.0,187.8,62.6,57,81.1,100,68.6,72.3,69.3
20160401091500,180.0,187.8,62.6,57,82.6,100,68.8,72.3,69.3
20160401093000,180.0,187.8,62.6,57,86.9,100,69.0,72.3,69.3
20160401094500,180.0,187.8,62.6,57,86.9,100,69.2,72.3,69.3
20160401100000,180.0,187.8,62.6,57,83.8,100,69.3,72.3,69.3
20160401101500,180.0,187.8,62.6,57,90.5,100,69.6,72.3,69.3
20160401103000,180.0,185.4,61.8,55,58.8,0,69.6,72.3,69.3
20160401104500,180.0,185.4,61.8,55,58.8,0,69.4,72.3,69.3
20160401110000,180.0,187.8,62.6,55,58.8,0,69.3,72.3,69.3
20160401111500,180.0,185.4,61.8,55,57.9,0,69.2,72.3,69.3
20160401113000,180.0,180.6,60.2,55,57.9,0,69.1,72.3,69.3
20160401114500,180.0,180.6,60.2,55,57.9,100,68.9,72.3,69.3
20160401120000,180.0,180.6,60.2,55,57.9,100,68.8,72.3,69.3
20160401121500,180.0,185.4,61.8,55,57.9,100,69.2,72.3,69.3
20160401123000,180.0,180.6,60.2,55,57.9,100,69.1,72.3,69.3
20160401124500,180.0,180.6,60.2,55,57.9,100,68.9,72.3,69.3
20160401130000,180.0,180.6,60.2,55,57.9,100,68.8,72.3,69.3
20160401131500,180.0,180.6,60.2,55,58.5,100,68.7,72.3,69.3
20160401133000,180.0,180.6,60.2,55,59.4,100,68.7,72.3,69.3
20160401134500,180.0,180.6,60.2,55,81.1,100,68.7,72.3,69.3
20160401140000,180.0,177.0,59.0,55,83.8,100,68.9,72.3,69.3
20160401141500,180.0,177.0,59.0,55,89.3,100,69.1,72.3,69.3
20160401143000,180.0,180.6,60.2,55,85.6,100,69.2,72.3,69.3
20160401144500,180.0,180.6,60.2,55,85.6,100,69.4,72.3,69.3
20160401150000,180.0,186.0,62.0,55,60.0,0,69.6,72.3,69.3
20160401151500,180.0,183.6,61.2,55,58.1,0,69.4,72.3,69.3
20160401153000,180.0,183.6,61.2,55,58.1,0,69.3,72.3,69.3
20160401154500,180.0,186.6,62.2,55,58.1,0,69.1,72.3,69.3
20160401160000,180.0,186.6,62.2,55,58.1,100,68.9,72.3,69.3
20160401161500,180.0,186.6,62.2,55,57.5,100,68.8,72.3,69.3
20160401163000,180.0,184.2,61.4,55,58.3,100,68.6,72.3,69.3
20160401164500,180.0,184.2,61.4,55,88.6,100,68.6,72.3,69.3
20160401170000,180.0,184.2,61.4,55,82.6,100,68.7,72.3,69.3
20160401171500,180.0,184.2,61.4,55,87.5,100,69.0,72.3,69.3
20160401173000,180.0,184.2,61.4,55,90.4,100,69.2,72.3,69.3
20160401174500,180.0,181.8,60.6,55,84.5,100,69.3,72.3,69.3
20160401180000,180.0,181.8,60.6,55,59.5,0,69.4,72.3,69.3
20160401181500,180.0,187.2,62.4,55,58.4,100,68.4,72.3,69.3
20160401183000,180.0,184.2,61.4,55,77.7,100,68.7,72.3,69.3
20160401184500,180.0,186.6,62.2,55,74.0,100,69.2,72.3,69.3
20160401190000,180.0,186.6,62.2,55,58.8,0,69.5,72.3,69.3
20160401191500,180.0,186.6,62.2,55,57.9,0,69.4,72.3,69.3
20160401193000,180.0,186.6,62.2,55,57.9,0,69.2,72.3,69.3
20160401194500,180.0,186.6,62.2,55,57.9,100,68.9,72.3,69.3
20160401200000,180.0,186.6,62.2,55,57.9,100,68.7,72.3,69.3
20160401201500,180.0,186.6,62.2,55,61.9,100,68.5,72.3,69.3
20160401203000,180.0,186.6,62.2,55,86.9,100,68.6,72.3,69.3
20160401204500,180.0,186.6,62.2,55,91.9,100,68.7,72.3,69.3
20160401210000,180.0,173.4,57.8,55,86.2,100,68.9,72.3,69.3
20160401211500,180.0,179.4,59.8,55,93.0,100,69.1,72.3,69.3
20160401213000,180.0,179.4,59.8,55,94.0,100,69.2,72.3,69.3
20160401214500,180.0,179.4,59.8,55,86.9,100,69.4,72.3,69.3
20160401220000,180.0,183.0,61.0,55,59.6,0,69.4,72.3,69.3
20160401221500,180.0,183.0,61.0,55,58.3,0,69.3,72.3,69.3
20160401223000,180.0,183.0,61.0,55,58.3,0,69.1,72.3,69.3
20160401224500,180.0,183.0,61.0,55,58.3,100,68.9,72.3,69.3
20160401230000,180.0,187.2,62.4,55,58.3,100,68.7,72.3,69.3
20160401231500,180.0,187.2,62.4,55,63.2,100,68.4,72.3,69.3
20160401233000,180.0,187.2,62.4,55,91.2,100,68.5,72.3,69.3
20160401234500,180.0,183.0,61.0,55,91.2,100,68.6,72.3,69.3
20160402000000,180.0,183.0,61.0,55,91.2,100,68.7,72.3,69.3
20160402001500,180.0,183.0,61.0,55,98.4,100,69.0,72.3,69.3
20160402003000,180.0,178.8,59.6,55,90.4,100,69.2,72.3,69.3
20160402004500,180.0,170.4,56.8,55,98.5,100,69.3,72.3,69.3
20160402010000,180.0,175.2,58.4,55,62.0,0,69.6,72.3,69.3
20160402011500,180.0,177.6,59.2,55,58.7,0,69.2,72.3,69.3
20160402013000,180.0,180.6,60.2,55,58.0,100,68.9,72.3,69.3
20160402014500,180.0,180.6,60.2,55,58.0,100,68.7,72.3,69.3
20160402020000,180.0,183.6,61.2,55,59.1,100,68.4,72.3,69.3
20160402021500,180.0,183.6,61.2,55,86.8,100,68.6,72.3,69.3
20160402023000,180.0,183.6,61.2,55,86.8,100,68.7,72.3,69.3
20160402024500,180.0,183.6,61.2,55,96.0,100,68.7,72.3,69.3
20160402030000,180.0,183.6,61.2,55,91.1,100,68.9,72.3,69.3
20160402031500,180.0,181.2,60.4,55,95.3,100,69.1,72.3,69.3
20160402033000,180.0,181.2,60.4,55,92.4,100,69.2,72.3,69.3
20160402034500,180.0,183.6,61.2,55,97.2,100,69.3,72.3,69.3
20160402040000,180.0,186.6,62.2,55,71.5,0,69.6,72.3,69.3
20160402041500,180.0,186.6,62.2,55,58.0,0,69.0,72.3,69.3
20160402043000,180.0,186.6,62.2,55,58.0,100,68.8,72.3,69.3
20160402044500,180.0,186.6,62.2,55,58.6,100,68.6,72.3,69.3
20160402050000,180.0,186.6,62.2,55,83.8,100,68.6,72.3,69.3
20160402051500,180.0,179.4,59.8,55,87.4,100,68.8,72.3,69.3
20160402053000,180.0,185.4,61.8,55,89.3,100,68.9,72.3,69.3
20160402054500,180.0,183.0,61.0,55,92.3,100,69.0,72.3,69.3
20160402060000,180.0,183.0,61.0,55,83.2,100,69.2,72.3,69.3
20160402061500,180.0,183.0,61.0,55,89.2,100,69.3,72.3,69.3
20160402063000,180.0,183.0,61.0,55,87.5,100,69.5,72.3,69.3
20160402064500,180.0,185.4,61.8,55,59.6,0,69.3,72.3,69.3
20160402070000,180.0,185.4,61.8,55,58.0,100,68.6,72.3,69.3
20160402071500,180.0,185.4,61.8,55,70.0,100,68.4,72.3,69.3
20160402073000,180.0,185.4,61.8,55,84.6,100,68.8,72.3,69.3
20160402074500,180.0,183.0,61.0,55,81.4,100,69.1,72.3,69.3
20160402080000,180.0,183.0,61.0,55,85.6,100,69.1,72.3,69.3
20160402081500,180.0,172.8,57.6,55,80.2,100,69.3,72.3,69.3
20160402083000,180.0,186.0,62.0,55,84.1,100,69.3,72.3,69.3
20160402084500,180.0,183.0,61.0,55,80.7,100,69.5,72.3,69.3
20160402090000,180.0,183.0,61.0,55,59.5,0,69.5,72.3,69.3
20160402091500,180.0,188.4,62.8,55,58.7,0,69.2,72.3,69.3
20160402093000,180.0,184.2,61.4,55,58.0,100,68.8,72.3,69.3
20160402094500,180.0,181.8,60.6,55,58.7,100,68.7,72.3,69.3
20160402100000,180.0,181.8,60.6,55,58.7,100,68.6,72.3,69.3
20160402101500,180.0,175.8,58.6,55,84.8,100,68.7,72.3,69.3
20160402103000,180.0,175.8,58.6,55,90.4,100,68.9,72.3,69.3
20160402104500,180.0,172.2,57.4,55,83.8,100,69.1,72.3,69.3
20160402110000,180.0,174.0,58.0,55,91.1,100,69.3,72.3,69.3
20160402111500,180.0,174.0,58.0,55,83.1,100,69.5,72.3,69.3
20160402113000,180.0,176.4,58.8,55,59.9,0,69.4,72.3,69.3
20160402114500,180.0,174.0,58.0,55,59.1,0,69.1,72.3,69.3
20160402120000,180.0,177.0,59.0,55,59.1,100,68.7,72.3,69.3
20160402121500,180.0,177.0,59.0,55,59.1,100,68.7,72.3,69.3
20160402123000,180.0,179.4,59.8,55,74.8,100,68.7,72.3,69.3
20160402124500,180.0,177.0,59.0,55,87.3,100,68.9,72.3,69.3
20160402130000,180.0,175.2,58.4,55,80.6,100,69.1,72.3,69.3
20160402131500,180.0,175.2,58.4,55,84.8,100,69.3,72.3,69.3
20160402133000,180.0,179.4,59.8,55,80.6,100,69.4,72.3,69.3
20160402134500,180.0,179.4,59.8,55,62.0,0,69.6,72.3,69.3
20160402140000,180.0,182.4,60.8,55,59.3,0,69.2,72.3,69.3
20160402141500,180.0,179.4,59.8,55,59.3,0,69.1,72.3,69.3
20160402143000,180.0,175.2,58.4,55,59.3,100,68.9,72.3,69.3
20160402144500,180.0,177.6,59.2,55,59.3,100,68.7,72.3,69.3
20160402150000,180.0,177.6,59.2,55,61.9,100,68.6,72.3,69.3
20160402151500,180.0,177.6,59.2,55,82.5,100,68.7,72.3,69.3
20160402153000,180.0,175.2,58.4,55,89.3,100,68.9,72.3,69.3
20160402154500,180.0,175.2,58.4,55,84.3,100,69.1,72.3,69.3
20160402160000,180.0,172.2,57.4,55,90.0,100,69.3,72.3,69.3
20160402161500,180.0,174.6,58.2,55,84.6,100,69.4,72.3,69.3
20160402163000,180.0,177.6,59.2,55,60.4,0,69.5,72.3,69.3
20160402164500,180.0,177.6,59.2,55,59.2,0,69.3,72.3,69.3
20160402170000,180.0,187.8,62.6,55,59.2,0,69.2,72.3,69.3
20160402171500,180.0,184.8,61.6,55,59.2,100,68.9,72.3,69.3
20160402173000,180.0,181.2,60.4,55,59.2,100,68.9,72.3,69.3
20160402174500,180.0,181.2,60.4,55,59.2,100,68.7,72.3,69.3
20160402180000,180.0,178.8,59.6,55,66.6,100,68.6,72.3,69.3
20160402181500,180.0,178.8,59.6,55,84.8,100,68.8,72.3,69.3
20160402183000,180.0,177.0,59.0,55,89.2,100,69.1,72.3,69.3
20160402184500,180.0,172.8,57.6,55,83.8,100,69.3,72.3,69.3
20160402190000,180.0,172.8,57.6,55,90.5,100,69.5,72.3,69.3
20160402191500,180.0,180.0,60.0,55,59.6,0,69.5,72.3,69.3
20160402193000,180.0,180.0,60.0,55,58.8,0,69.3,72.3,69.3
20160402194500,180.0,180.0,60.0,55,58.8,0,69.2,72.3,69.3
20160402200000,180.0,180.0,60.0,55,58.8,0,69.6,72.3,69.3
20160402201500,180.0,180.0,60.0,55,58.8,0,69.2,72.3,69.3
20160402203000,180.0,180.0,60.0,55,58.8,100,69.0,72.3,69.3
20160402204500,180.0,180.0,60.0,55,83.1,100,68.5,72.3,69.3
20160402210000,180.0,186.6,62.2,55,63.4,100,68.9,72.3,69.3
20160402211500,180.0,183.0,61.0,55,78.9,100,69.5,72.3,69.3
20160402213000,180.0,183.0,61.0,55,58.8,100,68.4,72.3,69.3
20160402214500,180.0,183.0,61.0,55,76.1,100,69.1,72.3,69.3
20160402220000,180.0,183.0,61.0,55,85.6,100,69.0,72.3,69.3
20160402221500,180.0,186.6,62.2,55,59.2,100,68.6,72.3,69.3
20160402223000,180.0,183.0,61.0,55,83.7,100,68.8,72.3,69.3
20160402224500,180.0,183.0,61.0,55,80.6,100,68.9,72.3,69.3
20160402230000,180.0,178.8,59.6,55,78.7,0,69.6,72.3,69.3
20160402231500,180.0,178.8,59.6,55,59.1,100,68.5,72.3,69.3
20160402233000,180.0,178.8,59.6,55,79.2,100,69.0,72.3,69.3
20160402234500,180.0,175.2,58.4,55,81.6,100,69.0,72.3,69.3
20160403000000,180.0,180.6,60.2,55,59.6,100,68.8,72.3,69.3
20160403001500,180.0,176.4,58.8,55,77.7,100,68.4,72.3,69.3
20160403003000,180.0,178.2,59.4,55,62.6,100,68.6,72.3,69.3
20160403004500,180.0,178.2,59.4,55,86.8,100,69.5,72.3,69.3
20160403010000,180.0,175.2,58.4,55,58.8,100,68.8,72.3,69.3
20160403011500,180.0,181.8,60.6,55,58.8,100,68.6,72.3,69.3
20160403013000,180.0,175.8,58.6,55,88.6,100,68.6,72.3,69.3
20160403014500,180.0,172.2,57.4,55,81.1,100,69.2,72.3,69.3
20160403020000,180.0,178.2,59.4,55,87.8,100,69.5,72.3,69.3
20160403021500,180.0,181.2,60.4,55,58.4,100,68.8,72.3,69.3
20160403023000,180.0,181.2,60.4,55,61.9,100,68.3,72.3,69.3
20160403024500,180.0,178.8,59.6,55,86.2,100,68.9,72.3,69.3
20160403030000,180.0,178.8,59.6,55,82.7,100,69.2,72.3,69.3
20160403031500,180.0,181.2,60.4,55,79.8,100,69.6,72.3,69.3
20160403033000,180.0,185.4,61.8,55,58.3,100,68.3,72.3,69.3
20160403034500,180.0,185.4,61.8,55,67.1,100,69.2,72.3,69.3
20160403040000,180.0,185.4,61.8,55,61.5,100,68.7,72.3,69.3
20160403041500,180.0,185.4,61.8,55,86.5,100,69.5,72.3,69.3
20160403043000,180.0,185.4,61.8,55,58.3,100,68.1,72.3,69.3
20160403044500,180.0,182.4,60.8,55,88.7,100,68.9,72.3,69.3
20160403050000,180.0,182.4,60.8,55,70.1,100,69.0,72.3,69.3
20160403051500,180.0,178.8,59.6,55,70.1,100,68.9,72.3,69.3
20160403053000,180.0,181.2,60.4,55,82.9,100,68.9,72.3,69.3
20160403054500,180.0,181.2,60.4,55,82.9,100,69.2,72.3,69.3
20160403060000,180.0,181.2,60.4,55,79.1,100,69.2,72.3,69.3
20160403061500,180.0,181.2,60.4,55,84.4,100,69.2,72.3,69.3
20160403063000,180.0,178.8,59.6,55,79.1,100,69.3,72.3,69.3
20160403064500,180.0,183.0,61.0,55,85.6,100,69.5,72.3,69.3
20160403070000,180.0,186.0,62.0,55,58.3,100,68.3,72.3,69.3
20160403071500,180.0,186.0,62.0,55,77.7,100,69.1,72.3,69.3
20160403073000,180.0,183.0,61.0,55,80.2,100,68.9,72.3,69.3
20160403074500,180.0,179.4,59.8,55,61.4,0,69.4,72.3,69.3
20160403080000,180.0,179.4,59.8,55,59.1,100,68.2,72.3,69.3
20160403081500,180.0,181.2,60.4,55,65.0,100,69.1,72.3,69.3
20160403083000,180.0,181.2,60.4,55,74.9,100,69.0,72.3,69.3
20160403084500,180.0,181.2,60.4,55,59.6,0,69.0,72.3,69.3
20160403090000,180.0,178.8,59.6,55,101.1,100,69.7,78.0,75.0
20160403091500,180.0,174.0,58.0,55,101.1,100,71.0,78.0,75.0
20160403093000,180.0,175.8,58.6,57,96.1,100,71.6,78.0,75.0
20160403094500,180.0,175.8,58.6,57,106.8,100,71.3,78.0,75.0
20160403100000,180.0,172.8,57.6,57,98.4,100,71.4,78.0,75.0
20160403101500,180.0,172.8,57.6,57,96.0,100,71.8,78.0,75.0
20160403103000,180.0,170.4,56.8,57,106.0,100,72.2,78.0,75.0
20160403104500,180.0,172.8,57.6,58,94.7,100,72.6,78.0,75.0
20160403110000,180.0,172.8,57.6,59,99.1,100,73.8,74.0,71.0
20160403111500,180.0,186.6,62.2,100,60.0,0,72.2,74.0,71.0
20160403113000,180.0,186.6,62.2,100,60.0,0,71.1,74.0,71.0
20160403114500,180.0,189.0,63.0,98,60.0,100,70.4,74.0,71.0
20160403120000,180.0,189.0,63.0,98,60.7,100,70.1,74.0,71.0
20160403121500,180.0,186.6,62.2,98,64.0,100,70.7,74.0,71.0
20160403123000,180.0,184.2,61.4,98,81.5,100,71.2,74.0,71.0
20160403124500,180.0,188.4,62.8,98,60.4,100,70.4,74.0,71.0
20160403130000,180.0,184.8,61.6,98,71.6,100,70.0,74.0,71.0
20160403131500,180.0,187.2,62.4,98,68.5,100,70.2,74.0,71.0
20160403133000,180.0,187.2,62.4,98,62.8,0,71.0,74.0,71.0
20160403134500,180.0,187.2,62.4,98,61.3,100,69.9,74.0,71.0
20160403140000,180.0,187.2,62.4,97,61.3,100,70.4,74.0,71.0
20160403141500,180.0,189.6,63.2,97,67.5,0,71.3,74.0,71.0
20160403143000,180.0,189.6,63.2,94,60.3,100,69.9,74.0,71.0
20160403144500,180.0,189.6,63.2,89,62.8,100,70.5,74.0,71.0
20160403150000,180.0,189.6,63.2,84,78.4,0,71.5,74.0,71.0
20160403151500,180.0,189.6,63.2,69,60.4,100,70.0,74.0,71.0
20160403153000,180.0,186.6,62.2,67,69.5,100,70.9,74.0,71.0
20160403154500,180.0,183.6,61.2,67,86.7,100,70.8,74.0,71.0
20160403160000,180.0,188.4,62.8,67,60.8,100,70.5,74.0,71.0
20160403161500,180.0,188.4,62.8,67,62.7,100,70.0,74.0,71.0
20160403163000,180.0,188.4,62.8,67,65.8,100,70.8,74.0,71.0
20160403164500,180.0,188.4,62.8,67,86.8,100,71.1,74.0,71.0
20160403170000,180.0,188.4,62.8,67,60.7,100,70.3,74.0,71.0
20160403171500,180.0,185.4,61.8,67,83.8,100,70.5,74.0,71.0
