PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403173000,180.0,185.4,61.8,67,80.6,100,70.5,74.0,71.0
20160403174500,180.0,185.4,61.8,67,61.2,100,70.7,74.0,71.0
20160403180000,180.0,185.4,61.8,67,68.0,100,70.0,74.0,71.0
20160403181500,180.0,189.0,63.0,67,73.1,100,70.8,74.0,71.0
20160403183000,180.0,186.6,62.2,67,84.3,100,70.7,74.0,71.0
20160403184500,180.0,186.6,62.2,64,60.4,100,70.3,74.0,71.0
20160403190000,180.0,186.6,62.2,63,85.6,100,70.5,74.0,71.0
20160403191500,180.0,186.6,62.2,62,79.8,100,70.3,74.0,71.0
20160403193000,180.0,186.6,62.2,62,60.4,0,70.8,74.0,71.0
20160403194500,180.0,178.8,59.6,62,66.8,100,69.9,74.0,71.0
20160403200000,180.0,178.8,59.6,62,62.4,100,70.4,74.0,71.0
20160403201500,180.0,181.2,60.4,62,70.8,0,71.3,74.0,71.0
20160403203000,180.0,181.2,60.4,62,59.6,100,70.1,74.0,71.0
20160403204500,180.0,188.4,62.8,62,64.9,100,70.8,74.0,71.0
20160403210000,180.0,188.4,62.8,61,80.6,100,71.2,74.0,71.0
20160403211500,180.0,190.8,63.6,57,59.6,100,69.9,74.0,71.0
20160403213000,180.0,188.4,62.8,57,61.6,100,70.5,74.0,71.0
20160403214500,180.0,188.4,62.8,57,83.2,100,71.3,74.0,71.0
20160403220000,180.0,188.4,62.8,57,58.8,100,69.9,74.0,71.0
20160403221500,180.0,188.4,62.8,57,67.3,100,70.9,74.0,71.0
20160403223000,180.0,184.8,61.6,57,86.2,100,70.9,74.0,71.0
20160403224500,180.0,188.4,62.8,57,59.2,100,70.0,74.0,71.0
20160403230000,180.0,183.6,61.2,57,82.1,100,70.6,74.0,71.0
20160403231500,180.0,183.6,61.2,57,69.6,100,70.8,74.0,71.0
20160403233000,180.0,183.6,61.2,57,69.6,100,70.6,74.0,71.0
20160403234500,180.0,183.6,61.2,57,80.7,100,70.8,74.0,71.0
20160404000000,180.0,183.6,61.2,57,60.0,100,70.4,74.0,71.0
20160404001500,180.0,181.2,60.4,57,81.1,100,70.3,74.0,71.0
20160404003000,180.0,181.2,60.4,57,73.5,100,70.2,74.0,71.0
20160404004500,180.0,183.6,61.2,57,73.5,0,71.3,74.0,71.0
20160404010000,180.0,183.6,61.2,57,69.4,100,69.8,74.0,71.0
20160404011500,180.0,183.6,61.2,57,62.4,100,70.4,74.0,71.0
20160404013000,180.0,179.4,59.8,57,85.2,100,71.2,74.0,71.0
20160404014500,180.0,184.8,61.6,57,59.6,100,69.8,74.0,71.0
20160404020000,180.0,182.4,60.8,57,63.3,100,70.5,74.0,71.0
20160404021500,180.0,182.4,60.8,57,86.2,100,71.1,74.0,71.0
20160404023000,180.0,185.4,61.8,57,58.8,100,69.9,74.0,71.0
20160404024500,180.0,185.4,61.8,57,79.2,100,70.8,74.0,71.0
20160404030000,180.0,182.4,60.8,57,89.3,100,70.7,74.0,71.0
20160404031500,180.0,182.4,60.8,57,60.4,100,70.4,74.0,71.0
20160404033000,180.0,184.8,61.6,57,83.2,100,70.5,74.0,71.0
20160404034500,180.0,182.4,60.8,57,89.3,100,70.5,74.0,71.0
20160404040000,180.0,187.8,62.6,57,60.8,0,70.7,74.0,71.0
20160404041500,180.0,184.8,61.6,57,80.1,100,70.0,74.0,71.0
20160404043000,180.0,184.8,61.6,57,73.9,100,70.2,74.0,71.0
20160404044500,180.0,184.8,61.6,57,84.4,0,71.3,74.0,71.0
20160404050000,180.0,184.8,61.6,57,76.1,100,69.7,74.0,71.0
20160404051500,180.0,184.8,61.6,57,63.5,100,70.3,74.0,71.0
20160404053000,180.0,184.8,61.6,57,89.2,100,71.1,74.0,71.0
20160404054500,180.0,188.4,62.8,57,64.5,0,71.2,74.0,71.0
20160404060000,180.0,188.4,62.8,57,70.3,100,69.7,74.0,71.0
20160404061500,180.0,188.4,62.8,57,73.4,100,70.9,74.0,71.0
20160404063000,180.0,186.0,62.0,57,69.6,100,70.6,74.0,71.0
20160404064500,180.0,186.0,62.0,57,80.7,100,70.5,74.0,71.0
20160404070000,180.0,183.6,61.2,57,88.0,100,70.9,74.0,71.0
20160404071500,180.0,188.4,62.8,57,81.1,100,71.2,74.0,71.0
20160404073000,180.0,186.0,62.0,57,58.8,100,70.0,74.0,71.0
20160404074500,180.0,186.0,62.0,57,76.8,100,70.5,74.0,71.0
20160404080000,180.0,186.0,62.0,57,68.7,100,70.7,74.0,71.0
20160404081500,180.0,179.4,59.8,57,81.2,100,71.0,74.0,71.0
20160404083000,180.0,176.4,58.8,57,59.6,100,70.4,74.0,71.0
20160404084500,180.0,176.4,58.8,57,74.8,100,70.2,74.0,71.0
20160404090000,180.0,176.4,58.8,57,63.6,100,70.4,74.0,71.0
20160404091500,180.0,176.4,58.8,57,74.3,0,71.3,74.0,71.0
20160404093000,180.0,176.4,58.8,57,59.2,0,70.8,74.0,71.0
20160404094500,180.0,179.4,59.8,57,59.2,100,70.3,73.9,70.9
20160404100000,180.0,179.4,59.8,57,77.0,100,70.1,73.9,70.9
20160404101500,180.0,177.0,59.0,57,62.4,100,70.3,73.9,70.9
20160404103000,180.0,186.6,62.2,57,79.6,100,71.0,73.9,70.9
20160404104500,180.0,189.6,63.2,56,59.6,100,70.7,73.9,70.9
20160404110000,180.0,186.6,62.2,55,59.6,100,70.2,73.9,70.9
20160404111500,180.0,186.6,62.2,55,73.5,100,70.6,73.9,70.9
20160404113000,180.0,183.6,61.2,55,77.4,100,70.8,73.9,70.9
20160404114500,180.0,186.6,62.2,55,60.8,100,70.4,73.9,70.9
20160404120000,180.0,183.6,61.2,55,74.8,100,70.2,73.9,70.9
20160404121500,180.0,183.6,61.2,55,72.6,100,70.2,73.9,70.9
20160404123000,180.0,183.6,61.2,55,62.0,0,70.8,73.9,70.9
20160404124500,180.0,183.6,61.2,55,60.0,100,70.0,73.9,70.9
20160404130000,180.0,183.6,61.2,55,77.6,100,70.7,73.9,70.9
20160404131500,180.0,183.6,61.2,55,65.3,100,70.3,73.9,70.9
20160404133000,180.0,183.6,61.2,55,75.4,100,71.1,73.9,70.9
20160404134500,180.0,183.6,61.2,55,60.4,100,70.5,73.9,70.9
20160404140000,180.0,180.6,60.2,55,70.0,100,70.0,73.9,70.9
20160404141500,180.0,180.6,60.2,55,62.0,100,70.2,73.9,70.9
20160404143000,180.0,183.0,61.0,55,65.0,0,71.2,73.9,70.9
20160404144500,180.0,180.6,60.2,55,60.2,100,70.2,73.9,70.9
20160404150000,180.0,174.6,58.2,55,74.9,100,70.2,73.9,70.9
20160404151500,180.0,174.6,58.2,55,63.2,100,70.7,73.9,70.9
20160404153000,180.0,174.6,58.2,55,76.4,100,70.8,73.9,70.9
20160404154500,180.0,172.8,57.6,55,60.8,0,70.8,73.9,70.9
20160404160000,180.0,175.2,58.4,55,60.0,100,70.0,73.9,70.9
20160404161500,180.0,171.6,57.2,55,76.3,100,70.5,73.9,70.9
20160404163000,180.0,171.6,57.2,55,72.6,100,71.0,73.9,70.9
20160404164500,180.0,171.6,57.2,55,70.6,100,71.1,73.9,70.9
20160404170000,180.0,173.4,57.8,55,61.6,0,70.9,73.9,70.9
20160404171500,180.0,176.4,58.8,55,60.0,100,70.3,73.9,70.9
20160404173000,180.0,176.4,58.8,55,75.8,100,70.3,73.9,70.9
20160404174500,180.0,179.4,59.8,55,63.6,100,70.3,73.9,70.9
20160404180000,180.0,179.4,59.8,55,69.2,0,71.1,73.9,70.9
20160404181500,180.0,184.2,61.4,55,60.0,0,70.9,73.9,70.9
20160404183000,180.0,184.2,61.4,55,60.0,100,70.3,73.9,70.9
20160404184500,180.0,184.2,61.4,55,74.5,100,70.2,73.8,70.8
20160404190000,180.0,184.2,61.4,55,59.6,100,70.1,73.8,70.8
20160404191500,180.0,186.6,62.2,55,63.8,0,70.9,73.8,70.8
20160404193000,180.0,186.6,62.2,55,59.6,100,69.9,73.7,70.7
20160404194500,180.0,186.6,62.2,55,77.8,100,70.2,73.7,70.7
20160404200000,180.0,178.8,59.6,55,66.5,100,70.0,73.6,70.6
20160404201500,180.0,178.8,59.6,55,70.5,0,70.9,73.6,70.6
20160404203000,180.0,178.8,59.6,57,59.6,100,70.2,73.6,70.6
20160404204500,180.0,178.8,59.6,57,59.6,100,69.7,73.6,70.6
20160404210000,180.0,178.8,59.6,57,74.4,100,70.5,73.6,70.6
20160404211500,180.0,177.0,59.0,57,70.1,100,70.5,73.6,70.6
20160404213000,180.0,174.6,58.2,57,72.0,100,70.5,73.6,70.6
20160404214500,180.0,176.4,58.8,57,69.7,100,70.5,73.6,70.6
20160404220000,180.0,176.4,58.8,57,71.6,100,70.6,73.6,70.6
20160404221500,180.0,174.6,58.2,57,69.6,100,70.5,73.6,70.6
20160404223000,180.0,174.6,58.2,57,70.6,100,70.8,73.6,70.6
20160404224500,180.0,174.6,58.2,57,71.5,100,70.6,73.6,70.6
20160404230000,180.0,174.6,58.2,57,69.2,100,70.5,73.6,70.6
20160404231500,180.0,174.6,58.2,57,72.0,100,70.6,73.6,70.6
20160404233000,180.0,176.4,58.8,57,69.5,100,70.7,73.6,70.6
20160404234500,180.0,176.4,58.8,57,70.6,100,70.6,73.6,70.6
20160405000000,180.0,176.4,58.8,57,70.6,100,70.5,73.6,70.6
20160405001500,180.0,176.4,58.8,57,69.7,100,70.5,73.6,70.6
20160405003000,180.0,179.4,59.8,57,71.4,100,70.4,73.6,70.6
20160405004500,180.0,179.4,59.8,57,68.7,100,70.3,73.6,70.6
20160405010000,180.0,184.8,61.6,57,70.6,100,70.4,73.6,70.6
20160405011500,180.0,184.8,61.6,57,68.6,100,70.2,73.6,70.6
20160405013000,180.0,184.8,61.6,57,78.7,100,70.3,73.6,70.6
20160405014500,180.0,187.8,62.6,57,59.7,100,70.3,73.6,70.6
20160405020000,180.0,187.8,62.6,57,63.7,100,69.5,73.6,70.6
20160405021500,180.0,187.8,62.6,57,71.8,100,70.4,73.6,70.6
20160405023000,180.0,187.8,62.6,57,70.5,100,70.1,73.6,70.6
20160405024500,180.0,187.8,62.6,57,79.1,100,70.7,73.6,70.6
20160405030000,180.0,187.8,62.6,57,58.9,100,70.0,73.6,70.6
20160405031500,180.0,181.8,60.6,57,84.9,100,69.7,73.6,70.6
20160405033000,180.0,181.8,60.6,57,70.1,100,70.3,73.6,70.6
20160405034500,180.0,181.8,60.6,57,72.0,100,70.0,73.6,70.6
20160405040000,180.0,181.8,60.6,57,86.2,100,70.7,73.6,70.6
20160405041500,180.0,184.2,61.4,57,58.8,100,69.9,73.6,70.6
20160405043000,180.0,180.6,60.2,57,83.8,100,70.0,73.6,70.6
20160405044500,180.0,184.2,61.4,57,69.7,100,70.3,73.6,70.6
20160405050000,180.0,184.2,61.4,57,74.4,100,70.2,73.6,70.6
20160405051500,180.0,187.2,62.4,57,77.8,100,70.5,73.6,70.6
20160405053000,180.0,184.8,61.6,57,76.3,100,70.5,73.6,70.6
20160405054500,180.0,184.8,61.6,57,74.4,100,70.5,73.6,70.6
20160405060000,180.0,187.8,62.6,57,77.3,100,70.7,73.6,70.6
20160405061500,180.0,187.8,62.6,57,76.3,100,70.7,73.6,70.6
20160405063000,180.0,187.8,62.6,57,76.3,100,70.8,73.6,70.6
20160405064500,180.0,187.8,62.6,57,77.7,100,70.7,73.6,70.6
20160405070000,180.0,184.8,61.6,57,74.4,100,70.8,73.6,70.6
20160405071500,180.0,188.4,62.8,57,59.6,100,70.6,73.6,70.6
20160405073000,180.0,183.6,61.2,57,73.8,100,69.6,73.6,70.6
20160405074500,180.0,183.6,61.2,57,69.8,100,69.8,73.6,70.6
20160405080000,180.0,183.6,61.2,57,78.7,100,70.7,73.6,70.6
20160405081500,180.0,183.6,61.2,57,64.9,0,70.9,73.6,70.6
20160405083000,180.0,183.6,61.2,57,59.1,100,70.2,73.6,70.6
20160405084500,180.0,181.2,60.4,57,59.1,100,70.4,73.6,70.6
20160405090000,180.0,181.2,60.4,57,59.1,100,70.6,73.6,70.6
20160405091500,180.0,178.8,59.6,57,85.6,100,70.2,73.6,70.6
20160405093000,180.0,178.8,59.6,57,64.9,100,69.9,73.6,70.6
20160405094500,180.0,183.0,61.0,57,61.5,0,70.5,73.6,70.6
20160405100000,180.0,185.4,61.8,57,60.1,100,69.4,73.6,70.6
20160405101500,180.0,189.0,63.0,57,60.1,100,70.0,73.6,70.6
20160405103000,180.0,185.4,61.8,57,58.8,100,70.6,73.6,70.6
20160405104500,180.0,185.4,61.8,57,58.8,100,70.6,73.6,70.6
20160405110000,180.0,183.0,61.0,57,79.3,100,70.7,73.6,70.6
20160405111500,180.0,189.6,63.2,57,60.0,100,70.2,73.6,70.6
20160405113000,180.0,189.6,63.2,57,61.0,100,69.6,73.6,70.6
20160405114500,180.0,186.6,62.2,57,60.0,100,70.3,73.6,70.6
20160405120000,180.0,186.6,62.2,57,69.1,100,70.0,73.6,70.6
20160405121500,180.0,183.6,61.2,57,76.7,100,70.8,73.6,70.6
20160405123000,180.0,186.6,62.2,57,59.6,0,70.7,73.6,70.6
20160405124500,180.0,186.6,62.2,57,59.6,100,69.8,73.6,70.6
20160405130000,180.0,186.6,62.2,57,74.8,100,70.2,73.6,70.6
20160405131500,180.0,186.6,62.2,57,70.6,100,70.8,73.6,70.6
20160405133000,180.0,181.2,60.4,57,66.8,0,70.8,73.6,70.6
20160405134500,180.0,181.2,60.4,57,59.6,100,69.9,73.6,70.6
20160405140000,180.0,181.2,60.4,57,68.9,100,69.7,73.6,70.6
20160405141500,180.0,181.2,60.4,57,62.0,100,70.0,73.6,70.6
20160405143000,180.0,181.2,60.4,57,62.0,0,70.8,73.6,70.6
20160405144500,180.0,181.2,60.4,57,59.2,100,69.9,73.6,70.6
20160405150000,180.0,178.8,59.6,57,68.8,100,69.7,73.6,70.6
20160405151500,180.0,177.0,59.0,57,61.6,100,70.2,73.6,70.6
20160405153000,180.0,177.0,59.0,57,64.9,0,71.1,73.6,70.6
20160405154500,180.0,178.8,59.6,57,59.6,0,70.7,73.6,70.6
20160405160000,180.0,178.8,59.6,57,59.6,0,70.7,73.6,70.6
20160405161500,180.0,176.4,58.8,57,59.6,0,70.6,73.6,70.6
20160405163000,180.0,178.2,59.4,57,59.6,0,70.5,73.6,70.6
20160405164500,180.0,178.2,59.4,57,59.6,100,69.9,73.6,70.6
20160405170000,180.0,176.4,58.8,57,72.8,100,70.0,73.6,70.6
20160405171500,180.0,181.2,60.4,57,61.6,0,70.9,73.6,70.6
20160405173000,180.0,178.2,59.4,57,59.6,0,71.2,73.6,70.6
20160405174500,180.0,180.0,60.0,57,59.6,0,71.6,73.6,70.6
20160405180000,180.0,180.0,60.0,57,59.6,0,71.1,73.6,70.6
20160405181500,180.0,177.6,59.2,57,59.6,0,70.9,73.6,70.6
20160405183000,180.0,177.6,59.2,57,59.6,0,70.7,73.6,70.6
20160405184500,180.0,179.4,59.8,57,59.6,0,70.6,73.6,70.6
20160405190000,180.0,179.4,59.8,57,59.6,0,70.5,73.6,70.6
20160405191500,180.0,177.6,59.2,57,59.6,0,70.6,73.6,70.6
20160405193000,180.0,177.6,59.2,57,59.0,0,70.6,73.6,70.6
20160405194500,180.0,177.6,59.2,57,59.0,0,70.7,73.6,70.6
20160405200000,180.0,177.6,59.2,57,59.0,100,69.5,73.6,70.6
20160405201500,180.0,180.6,60.2,57,60.4,100,70.2,73.6,70.6
20160405203000,180.0,177.0,59.0,57,86.2,100,70.9,73.6,70.6
20160405204500,180.0,179.4,59.8,57,59.2,100,69.7,73.6,70.6
20160405210000,180.0,179.4,59.8,57,72.2,100,70.4,73.6,70.6
20160405211500,180.0,176.4,58.8,57,81.6,100,70.4,73.6,70.6
20160405213000,180.0,179.4,59.8,57,59.2,100,70.0,73.6,70.6
20160405214500,180.0,175.2,58.4,57,82.5,100,70.0,73.6,70.6
20160405220000,180.0,177.6,59.2,57,81.3,100,69.9,73.6,70.6
20160405221500,180.0,179.4,59.8,57,62.0,0,70.8,73.6,70.6
20160405223000,180.0,179.4,59.8,57,64.7,100,69.4,73.6,70.6
20160405224500,180.0,181.2,60.4,57,60.0,100,69.9,73.6,70.6
20160405230000,180.0,183.6,61.2,57,79.3,0,71.0,73.6,70.6
20160405231500,180.0,186.6,62.2,57,61.5,100,69.4,73.6,70.6
20160405233000,180.0,186.6,62.2,57,60.0,100,69.9,73.6,70.6
20160405234500,180.0,186.6,62.2,57,86.2,100,70.8,73.6,70.6
20160406000000,180.0,186.6,62.2,57,59.1,100,69.4,73.6,70.6
20160406001500,180.0,186.6,62.2,57,66.6,100,70.4,73.6,70.6
20160406003000,180.0,183.6,61.2,57,89.8,100,70.7,73.6,70.6
20160406004500,180.0,187.2,62.4,57,58.8,100,69.5,73.6,70.6
20160406010000,180.0,184.8,61.6,57,68.1,100,70.3,73.6,70.6
20160406011500,180.0,184.8,61.6,57,88.1,100,70.5,73.6,70.6
20160406013000,180.0,184.8,61.6,57,59.6,100,69.8,73.6,70.6
20160406014500,180.0,184.8,61.6,57,84.9,100,70.2,73.6,70.6
20160406020000,180.0,184.8,61.6,57,84.9,100,70.1,73.6,70.6
20160406021500,180.0,184.8,61.6,57,59.5,100,70.0,73.6,70.6
20160406023000,180.0,184.8,61.6,57,88.6,100,70.1,73.6,70.6
20160406024500,180.0,184.8,61.6,57,86.0,100,70.0,73.6,70.6
20160406030000,180.0,184.8,61.6,57,64.6,0,70.8,73.6,70.6
20160406031500,180.0,184.8,61.6,57,78.9,100,69.3,73.6,70.6
20160406033000,180.0,184.8,61.6,57,73.0,100,70.4,73.6,70.6
20160406034500,180.0,184.8,61.6,57,83.8,100,70.3,73.6,70.6
20160406040000,180.0,184.8,61.6,57,78.6,0,70.9,73.6,70.6
20160406041500,180.0,184.8,61.6,57,77.1,100,69.3,73.6,70.6
20160406043000,180.0,184.8,61.6,57,67.8,100,70.2,73.6,70.6
20160406044500,180.0,172.2,57.4,49,61.5,100,69.9,73.6,70.6
20160406050000,180.0,174.0,58.0,60,84.9,100,69.7,73.6,70.6
20160406051500,180.0,210.0,70.0,66,76.3,100,70.2,73.6,70.6
20160406053000,180.0,182.4,60.8,71,77.3,100,70.3,73.6,70.6
20160406054500,180.0,182.4,60.8,71,74.0,100,70.3,73.6,70.6
20160406060000,180.0,178.8,59.6,71,76.8,100,70.4,73.6,70.6
20160406061500,180.0,178.8,59.6,71,74.4,100,70.5,73.6,70.6
20160406063000,180.0,178.8,59.6,71,79.6,100,70.5,73.6,70.6
20160406064500,180.0,178.8,59.6,71,75.3,100,70.5,73.6,70.6
20160406070000,180.0,178.8,59.6,71,77.3,100,70.6,73.6,70.6
20160406071500,180.0,178.8,59.6,71,78.2,100,70.6,73.6,70.6
20160406073000,180.0,178.8,59.6,71,74.0,100,70.7,73.6,70.6
20160406074500,180.0,180.6,60.2,71,78.8,100,70.7,73.6,70.6
20160406080000,180.0,180.6,60.2,71,76.8,100,70.8,73.6,70.6
20160406081500,180.0,180.6,60.2,71,75.4,100,70.8,73.6,70.6
20160406083000,180.0,184.8,61.6,71,60.0,100,70.1,73.6,70.6
20160406084500,180.0,181.8,60.6,71,82.3,100,70.0,73.6,70.6
20160406090000,180.0,181.8,60.6,71,81.1,100,69.9,73.6,70.6
20160406091500,180.0,184.2,61.4,71,61.2,0,70.5,73.6,70.6
20160406093000,180.0,184.2,61.4,71,78.0,100,69.5,73.6,70.6
20160406094500,180.0,181.2,60.4,71,62.8,100,70.0,73.6,70.6
20160406100000,180.0,181.2,60.4,72,88.6,100,70.8,73.6,70.6
20160406101500,180.0,184.8,61.6,72,59.6,100,69.7,73.6,70.6
20160406103000,180.0,182.4,60.8,72,76.6,100,70.3,73.6,70.6
20160406104500,180.0,182.4,60.8,72,88.0,100,70.5,73.6,70.6
20160406110000,180.0,182.4,60.8,72,60.0,100,69.8,73.6,70.6
20160406111500,180.0,180.0,60.0,72,78.7,100,70.2,73.6,70.6
20160406113000,180.0,182.4,60.8,72,85.5,100,70.3,73.6,70.6
20160406114500,180.0,188.4,62.8,72,60.0,100,70.0,73.6,70.6
20160406120000,180.0,186.0,62.0,72,81.7,100,70.2,73.6,70.6
20160406121500,180.0,186.0,62.0,72,80.7,100,70.3,73.6,70.6
20160406123000,180.0,186.0,62.0,72,60.0,100,70.2,73.6,70.6
20160406124500,180.0,186.0,62.0,72,87.1,100,69.7,73.6,70.6
20160406130000,180.0,182.4,60.8,72,84.3,100,69.9,73.6,70.6
20160406131500,180.0,186.0,62.0,72,60.0,0,70.3,73.6,70.6
20160406133000,180.0,183.6,61.2,72,79.8,100,69.8,73.6,70.6
20160406134500,180.0,186.6,62.2,72,61.5,100,69.8,73.6,70.6
20160406140000,180.0,183.6,61.2,72,83.2,100,70.6,73.6,70.6
20160406141500,180.0,186.6,62.2,72,60.4,0,70.4,73.6,70.6
20160406143000,180.0,186.6,62.2,72,59.6,100,69.6,73.6,70.6
20160406144500,180.0,186.6,62.2,62,68.3,100,70.5,73.6,70.6
20160406150000,180.0,184.2,61.4,62,79.2,100,70.1,73.6,70.6
20160406151500,180.0,184.2,61.4,62,66.0,0,70.9,73.6,70.6
20160406153000,180.0,184.2,61.4,62,59.2,100,69.8,73.6,70.6
20160406154500,180.0,184.2,61.4,62,80.2,100,70.0,73.6,70.6
20160406160000,180.0,184.2,61.4,62,71.1,100,70.5,73.6,70.6
20160406161500,180.0,184.2,61.4,62,71.1,100,70.5,73.6,70.6
20160406163000,180.0,184.2,61.4,62,72.4,100,70.5,73.6,70.6
20160406164500,180.0,181.2,60.4,62,71.1,100,70.5,73.6,70.6
20160406170000,180.0,181.2,60.4,62,71.1,100,70.6,73.6,70.6
20160406171500,180.0,183.6,61.2,62,72.4,100,70.6,73.6,70.6
20160406173000,180.0,183.6,61.2,62,71.6,100,70.7,73.6,70.6
20160406174500,180.0,181.2,60.4,62,70.6,100,70.7,73.6,70.6
20160406180000,180.0,184.2,61.4,62,72.4,100,70.7,73.6,70.6
20160406181500,180.0,184.2,61.4,62,72.4,100,70.8,73.6,70.6
20160406183000,180.0,184.2,61.4,62,70.6,100,70.8,73.6,70.6
20160406184500,180.0,181.2,60.4,62,72.4,100,70.8,73.6,70.6
20160406190000,180.0,181.2,60.4,62,59.9,0,70.4,73.6,70.6
20160406191500,180.0,178.8,59.6,62,59.1,100,69.8,73.6,70.6
20160406193000,180.0,178.8,59.6,62,79.7,100,70.2,73.6,70.6
20160406194500,180.0,177.0,59.0,62,71.1,100,70.7,73.6,70.6
20160406200000,180.0,177.0,59.0,62,72.9,100,70.7,73.6,70.6
20160406201500,180.0,177.0,59.0,62,71.1,100,70.8,73.6,70.6
20160406203000,180.0,174.0,58.0,62,72.4,100,70.8,73.6,70.6
20160406204500,180.0,174.0,58.0,62,72.4,100,70.8,73.6,70.6
20160406210000,180.0,176.4,58.8,62,70.6,100,70.8,73.6,70.6
20160406211500,180.0,176.4,58.8,62,72.4,100,70.8,73.6,70.6
20160406213000,180.0,176.4,58.8,62,71.0,100,70.8,73.6,70.6
20160406214500,180.0,182.4,60.8,67,71.0,100,70.8,73.6,70.6
20160406220000,180.0,182.4,60.8,67,71.0,100,70.8,73.6,70.6
20160406221500,180.0,182.4,60.8,67,71.0,100,70.8,73.6,70.6
20160406223000,180.0,187.2,62.4,67,71.0,100,70.7,73.6,70.6
20160406224500,180.0,187.2,62.4,67,69.7,100,70.7,73.6,70.6
20160406230000,180.0,184.2,61.4,67,71.5,100,70.7,73.6,70.6
20160406231500,180.0,184.2,61.4,67,70.1,100,70.7,73.6,70.6
20160406233000,180.0,184.2,61.4,67,71.0,100,70.6,73.6,70.6
20160406234500,180.0,186.6,62.2,67,71.0,100,70.5,73.6,70.6
20160407000000,180.0,183.6,61.2,67,71.0,100,70.5,73.6,70.6
20160407001500,180.0,183.6,61.2,67,71.0,100,70.5,73.6,70.6
20160407003000,180.0,183.6,61.2,67,71.0,100,70.5,73.6,70.6
20160407004500,180.0,183.6,61.2,67,71.0,100,70.5,73.6,70.6
20160407010000,180.0,183.6,61.2,67,70.1,100,70.4,73.6,70.6
20160407011500,180.0,183.6,61.2,67,71.1,100,70.4,73.6,70.6
20160407013000,180.0,183.6,61.2,67,70.1,100,70.4,73.6,70.6
20160407014500,180.0,183.6,61.2,67,71.5,100,70.4,73.6,70.6
20160407020000,180.0,186.0,62.0,67,69.7,100,70.3,73.6,70.6
20160407021500,180.0,186.0,62.0,67,70.5,100,70.3,73.6,70.6
20160407023000,180.0,183.6,61.2,67,71.5,100,70.3,73.6,70.6
20160407024500,180.0,186.0,62.0,67,69.7,100,70.3,73.6,70.6
20160407030000,180.0,183.6,61.2,67,84.0,100,70.5,73.6,70.6
20160407031500,180.0,186.0,62.0,67,60.4,0,70.5,73.6,70.6
20160407033000,180.0,186.0,62.0,67,60.4,100,69.5,73.6,70.6
20160407034500,180.0,186.0,62.0,67,73.3,100,70.5,73.6,70.6
20160407040000,180.0,186.0,62.0,64,71.1,100,70.3,73.6,70.6
20160407041500,180.0,190.2,63.4,64,70.1,100,70.2,73.6,70.6
20160407043000,180.0,187.8,62.6,64,78.3,100,70.7,73.6,70.6
20160407044500,180.0,187.8,62.6,63,59.6,0,70.4,73.6,70.6
20160407050000,180.0,187.8,62.6,63,71.1,100,69.4,73.6,70.6
20160407051500,180.0,187.8,62.6,63,71.1,100,70.5,73.6,70.6
20160407053000,180.0,187.8,62.6,63,71.1,100,70.2,73.6,70.6
20160407054500,180.0,187.8,62.6,63,75.3,100,70.2,73.6,70.6
20160407060000,180.0,185.4,61.8,63,74.0,100,70.4,73.6,70.6
20160407061500,180.0,188.4,62.8,63,78.3,100,70.6,73.6,70.6
20160407063000,180.0,186.0,62.0,63,78.3,100,70.7,73.6,70.6
20160407064500,180.0,186.0,62.0,63,73.9,100,70.7,73.6,70.6
20160407070000,180.0,186.0,62.0,63,73.9,100,70.7,73.6,70.6
20160407071500,180.0,186.0,62.0,63,76.5,100,70.8,73.6,70.6
20160407073000,180.0,186.0,62.0,63,78.7,100,70.8,73.6,70.6
20160407074500,180.0,189.6,63.2,63,60.8,0,70.7,73.6,70.6
20160407080000,180.0,189.6,63.2,62,58.8,100,69.7,73.6,70.6
20160407081500,180.0,184.2,61.4,62,80.2,100,70.3,73.6,70.6
20160407083000,180.0,186.6,62.2,62,69.7,100,70.4,73.6,70.6
20160407084500,180.0,186.6,62.2,62,69.7,100,70.3,73.6,70.6
20160407090000,180.0,183.0,61.0,62,69.7,100,70.3,73.6,70.6
20160407091500,180.0,180.0,60.0,62,70.5,100,70.4,73.6,70.6
20160407093000,180.0,182.4,60.8,62,69.2,100,70.4,73.6,70.6
20160407094500,180.0,182.4,60.8,62,69.2,100,70.5,73.6,70.6
20160407100000,180.0,177.6,59.2,62,69.2,100,70.5,73.6,70.6
20160407101500,180.0,177.6,59.2,62,69.2,100,70.6,73.6,70.6
20160407103000,180.0,179.4,59.8,62,69.2,100,70.6,73.6,70.6
20160407104500,180.0,179.4,59.8,62,69.2,100,70.6,73.6,70.6
20160407110000,180.0,179.4,59.8,62,70.1,100,70.7,73.6,70.6
20160407111500,180.0,177.6,59.2,62,70.1,100,70.7,73.6,70.6
20160407113000,180.0,177.6,59.2,62,70.1,100,70.7,73.6,70.6
20160407114500,180.0,179.4,59.8,62,71.0,100,70.7,73.6,70.6
20160407120000,180.0,179.4,59.8,62,70.1,100,70.7,73.6,70.6
20160407121500,180.0,179.4,59.8,62,69.2,100,70.7,73.6,70.6
20160407123000,180.0,179.4,59.8,57,69.2,100,70.7,73.6,70.6
20160407124500,180.0,175.2,58.4,57,70.5,100,70.7,73.6,70.6
20160407130000,180.0,177.0,59.0,57,69.2,100,70.8,73.6,70.6
20160407131500,180.0,177.0,59.0,65,60.0,0,70.7,73.6,70.6
20160407133000,180.0,179.4,59.8,65,60.0,100,70.0,73.6,70.6
20160407134500,180.0,179.4,59.8,65,60.0,100,70.0,73.6,70.6
20160407140000,180.0,174.6,58.2,65,81.7,100,69.9,73.6,70.6
20160407141500,180.0,174.6,58.2,65,89.0,100,70.3,73.6,70.6
20160407143000,180.0,178.2,59.4,65,61.6,0,70.8,73.6,70.6
20160407144500,180.0,178.2,59.4,65,60.0,100,69.7,73.6,70.6
20160407150000,180.0,175.8,58.6,65,81.6,100,70.5,73.6,70.6
20160407151500,180.0,175.8,58.6,65,71.1,100,70.6,73.6,70.6
20160407153000,180.0,184.8,61.6,61,70.1,100,70.5,73.6,70.6
20160407154500,180.0,184.8,61.6,61,70.1,100,70.4,73.6,70.6
20160407160000,180.0,176.4,58.8,65,70.1,100,70.5,73.6,70.6
20160407161500,180.0,178.2,59.4,65,70.1,100,70.5,73.6,70.6
20160407163000,180.0,181.2,60.4,65,71.5,100,70.5,73.6,70.6
20160407164500,180.0,185.4,61.8,65,71.5,100,70.4,73.6,70.6
20160407170000,180.0,188.4,62.8,65,71.5,100,70.4,73.6,70.6
20160407171500,180.0,188.4,62.8,65,71.5,100,70.4,73.6,70.6
20160407173000,180.0,188.4,62.8,65,70.2,100,70.3,73.6,70.6
20160407174500,180.0,190.8,63.6,65,70.2,100,70.3,73.6,70.6
20160407180000,180.0,188.4,62.8,65,70.2,100,70.3,73.6,70.6
20160407181500,180.0,188.4,62.8,64,70.2,100,70.4,73.6,70.6
20160407183000,180.0,188.4,62.8,64,70.2,100,70.4,73.6,70.6
20160407184500,180.0,188.4,62.8,64,70.2,100,70.3,73.6,70.6
20160407190000,180.0,188.4,62.8,64,70.2,100,70.3,73.6,70.6
20160407191500,180.0,188.4,62.8,64,73.5,100,70.8,73.6,70.6
20160407193000,180.0,188.4,62.8,64,60.0,100,70.0,73.6,70.6
20160407194500,180.0,188.4,62.8,64,78.7,100,69.8,73.6,70.6
20160407200000,180.0,184.2,61.4,64,78.7,100,69.8,73.6,70.6
20160407201500,180.0,188.4,62.8,64,60.4,0,70.4,73.6,70.6
20160407203000,180.0,185.4,61.8,64,76.1,100,69.6,73.6,70.6
20160407204500,180.0,185.4,61.8,64,71.6,100,69.8,73.6,70.6
20160407210000,180.0,179.4,59.8,64,65.8,0,70.9,73.6,70.6
20160407211500,180.0,179.4,59.8,64,59.9,100,69.5,73.6,70.6
20160407213000,180.0,177.6,59.2,64,62.0,100,70.3,73.6,70.6
20160407214500,180.0,181.2,60.4,64,88.1,100,70.7,73.6,70.6
20160407220000,180.0,186.0,62.0,64,59.2,100,69.7,73.6,70.6
20160407221500,180.0,186.0,62.0,64,69.3,100,70.4,73.6,70.6
20160407223000,180.0,186.0,62.0,64,84.9,100,70.5,73.6,70.6
20160407224500,180.0,189.0,63.0,64,59.2,100,69.8,73.6,70.6
20160407230000,180.0,189.0,63.0,64,78.0,100,70.3,73.6,70.6
20160407231500,180.0,189.0,63.0,64,88.2,100,70.4,73.6,70.6
20160407233000,180.0,189.0,63.0,64,60.0,100,69.8,73.6,70.6
20160407234500,180.0,186.6,62.2,63,79.8,100,70.3,73.6,70.6
20160408000000,180.0,186.6,62.2,63,83.5,100,70.3,73.6,70.6
20160408001500,180.0,190.8,63.6,63,59.6,100,69.8,73.6,70.6
20160408003000,180.0,186.0,62.0,63,83.3,100,70.2,73.6,70.6
20160408004500,180.0,186.0,62.0,63,83.3,100,70.3,73.6,70.6
20160408010000,180.0,186.0,62.0,63,59.2,100,70.0,73.6,70.6
20160408011500,180.0,183.6,61.2,63,81.1,100,70.2,73.6,70.6
20160408013000,180.0,180.6,60.2,63,81.1,100,70.1,73.6,70.6
20160408014500,180.0,184.8,61.6,63,60.8,100,70.3,73.6,70.6
20160408020000,180.0,182.4,60.8,63,81.6,100,69.8,73.6,70.6
20160408021500,180.0,182.4,60.8,63,74.3,100,69.8,73.6,70.6
20160408023000,180.0,182.4,60.8,63,87.9,0,70.9,73.6,70.6
20160408024500,180.0,182.4,60.8,63,61.1,100,69.3,73.6,70.6
20160408030000,180.0,184.8,61.6,63,67.8,100,70.4,73.6,70.6
20160408031500,180.0,184.8,61.6,63,85.0,100,70.5,73.6,70.6
20160408033000,180.0,189.6,63.2,63,59.6,100,69.7,73.6,70.6
20160408034500,180.0,189.6,63.2,63,75.6,100,70.3,73.6,70.6
20160408040000,180.0,185.4,61.8,63,82.7,100,70.5,73.6,70.6
20160408041500,180.0,189.0,63.0,63,59.2,100,69.9,73.6,70.6
20160408043000,180.0,186.0,62.0,63,89.8,100,70.1,73.6,70.6
20160408044500,180.0,182.4,60.8,63,83.5,100,70.0,73.6,70.6
20160408050000,180.0,186.0,62.0,63,79.1,0,71.0,73.6,70.6
20160408051500,180.0,181.8,60.6,63,67.6,100,69.3,73.6,70.6
20160408053000,180.0,186.6,62.2,63,71.6,100,70.4,73.6,70.6
20160408054500,180.0,186.6,62.2,63,84.1,100,70.2,73.6,70.6
20160408060000,180.0,186.6,62.2,63,79.6,100,70.9,73.6,70.6
20160408061500,180.0,183.6,61.2,63,64.5,100,69.3,73.6,70.6
20160408063000,180.0,186.6,62.2,63,80.7,100,70.4,73.6,70.6
20160408064500,180.0,186.6,62.2,63,76.4,100,70.1,73.6,70.6
20160408070000,180.0,186.6,62.2,63,85.6,100,70.7,73.6,70.6
20160408071500,180.0,186.6,62.2,63,59.2,100,69.6,73.6,70.6
20160408073000,180.0,186.6,62.2,63,82.5,100,70.3,73.6,70.6
20160408074500,180.0,186.6,62.2,63,75.3,100,70.0,73.6,70.6
20160408080000,180.0,174.6,58.2,63,83.2,100,70.8,73.6,70.6
20160408081500,180.0,177.0,59.0,63,59.9,100,69.8,73.6,70.6
20160408083000,180.0,171.6,57.2,63,88.0,100,70.0,73.6,70.6
20160408084500,180.0,174.0,58.0,63,72.5,100,70.5,73.6,70.6
20160408090000,180.0,174.0,58.0,63,72.5,100,70.5,73.6,70.6
20160408091500,180.0,172.2,57.4,63,71.1,100,70.4,73.6,70.6
20160408093000,180.0,172.2,57.4,63,71.1,100,70.3,73.6,70.6
20160408094500,180.0,176.4,58.8,63,71.1,100,70.3,73.6,70.6
20160408100000,180.0,178.8,59.6,63,71.9,100,70.3,73.6,70.6
20160408101500,180.0,175.8,58.6,63,73.5,100,70.4,73.6,70.6
20160408103000,180.0,175.8,58.6,63,73.5,100,70.3,73.6,70.6
20160408104500,180.0,175.8,58.6,63,73.5,100,70.3,73.6,70.6
20160408110000,180.0,175.8,58.6,63,79.7,100,70.4,73.6,70.6
20160408111500,180.0,175.8,58.6,63,79.7,100,70.5,73.6,70.6
20160408113000,180.0,175.8,58.6,63,76.3,100,70.7,73.6,70.6
20160408114500,180.0,175.8,58.6,63,75.4,100,70.6,73.6,70.6
20160408120000,180.0,175.8,58.6,63,75.4,100,70.7,73.6,70.6
20160408121500,180.0,175.8,58.6,63,75.4,100,70.7,73.6,70.6
20160408123000,180.0,175.8,58.6,63,76.2,100,70.7,73.6,70.6
20160408124500,180.0,175.8,58.6,63,77.7,100,70.7,73.6,70.6
20160408130000,180.0,175.8,58.6,63,77.7,100,70.7,73.6,70.6
20160408131500,180.0,174.0,58.0,63,77.7,100,70.7,73.6,70.6
20160408133000,180.0,177.6,59.2,63,78.7,100,70.8,73.6,70.6
20160408134500,180.0,175.8,58.6,63,78.7,100,70.8,73.6,70.6
20160408140000,180.0,178.8,59.6,63,76.8,100,70.8,73.6,70.6
20160408141500,180.0,178.8,59.6,63,75.9,100,70.8,73.6,70.6
20160408143000,180.0,187.2,62.4,63,75.9,100,70.8,73.6,70.6
20160408144500,180.0,187.2,62.4,63,75.9,100,70.8,73.6,70.6
20160408150000,180.0,187.2,62.4,63,75.9,100,70.8,73.6,70.6
20160408151500,180.0,187.2,62.4,63,74.9,100,70.8,73.6,70.6
20160408153000,180.0,184.2,61.4,63,74.9,100,70.8,73.6,70.6
20160408154500,180.0,184.2,61.4,63,74.9,100,70.8,73.6,70.6
20160408160000,180.0,184.2,61.4,63,74.9,100,70.8,73.6,70.6
20160408161500,180.0,184.2,61.4,63,74.9,100,70.8,73.6,70.6
20160408163000,180.0,184.2,61.4,63,75.8,100,70.8,73.6,70.6
20160408164500,180.0,184.2,61.4,63,76.8,100,70.8,73.6,70.6
20160408170000,180.0,184.2,61.4,63,78.7,100,70.8,73.6,70.6
20160408171500,180.0,184.2,61.4,63,78.7,100,70.7,73.6,70.6
20160408173000,180.0,184.2,61.4,63,77.8,100,70.7,73.6,70.6
20160408174500,180.0,184.2,61.4,63,76.8,100,70.7,73.6,70.6
20160408180000,180.0,184.2,61.4,63,78.2,100,70.7,73.6,70.6
20160408181500,180.0,184.2,61.4,63,75.4,100,70.7,73.6,70.6
20160408183000,180.0,184.2,61.4,63,76.7,100,70.7,73.6,70.6
20160408184500,180.0,184.2,61.4,63,76.7,100,70.7,73.6,70.6
20160408190000,180.0,186.6,62.2,63,60.3,100,70.2,73.6,70.6
20160408191500,180.0,183.6,61.2,63,86.2,100,69.8,73.6,70.6
20160408193000,180.0,183.6,61.2,61,80.1,100,70.1,73.6,70.6
20160408194500,180.0,183.6,61.2,61,61.6,100,70.3,73.6,70.6
20160408200000,180.0,178.8,59.6,61,83.0,100,69.8,73.6,70.6
20160408201500,180.0,178.8,59.6,61,80.9,100,69.7,73.6,70.6
20160408203000,180.0,178.8,59.6,61,63.6,0,70.9,73.6,70.6
20160408204500,180.0,171.6,57.2,61,73.5,100,69.3,73.6,70.6
20160408210000,180.0,171.6,57.2,61,65.3,100,70.0,73.6,70.6
20160408211500,180.0,171.6,57.2,62,88.0,100,70.8,73.6,70.6
20160408213000,180.0,171.6,57.2,62,60.0,100,69.6,73.6,70.6
20160408214500,180.0,171.6,57.2,62,79.3,100,70.4,73.6,70.6
20160408220000,180.0,171.6,57.2,62,85.6,100,70.2,73.6,70.6
20160408221500,180.0,174.0,58.0,62,60.4,100,70.2,73.6,70.6
20160408223000,180.0,174.0,58.0,62,83.2,100,69.8,73.6,70.6
20160408224500,180.0,172.2,57.4,62,76.4,100,69.8,73.6,70.6
20160408230000,180.0,175.8,58.6,62,76.4,0,71.0,73.6,70.6
20160408231500,180.0,175.8,58.6,62,63.0,100,69.3,73.6,70.6
20160408233000,180.0,174.0,58.0,62,64.4,100,70.3,73.6,70.6
20160408234500,180.0,172.2,57.4,62,87.7,100,70.7,73.6,70.6
20160409000000,180.0,177.0,59.0,63,59.5,100,69.6,73.6,70.6
20160409001500,180.0,177.0,59.0,63,82.2,100,70.4,73.6,70.6
20160409003000,180.0,175.2,58.4,63,92.3,100,70.2,73.6,70.6
20160409004500,180.0,175.2,58.4,63,60.8,100,70.3,73.6,70.6
20160409010000,180.0,175.2,58.4,63,86.1,100,69.8,73.6,70.6
20160409011500,180.0,175.2,58.4,63,82.5,100,69.8,73.6,70.6
20160409013000,180.0,175.2,58.4,63,83.7,0,70.9,73.6,70.6
20160409014500,180.0,183.0,61.0,63,75.8,100,69.3,73.6,70.6
20160409020000,180.0,183.0,61.0,63,62.4,100,69.9,73.6,70.6
20160409021500,180.0,180.6,60.2,63,91.6,100,70.8,73.6,70.6
20160409023000,180.0,184.2,61.4,63,59.5,100,69.2,73.6,70.6
20160409024500,180.0,184.2,61.4,63,76.8,100,70.6,73.6,70.6
20160409030000,180.0,184.2,61.4,63,84.3,100,70.0,73.6,70.6
20160409031500,180.0,184.2,61.4,63,81.3,100,70.8,73.6,70.6
20160409033000,180.0,184.2,61.4,63,58.8,100,69.8,73.6,70.6
20160409034500,180.0,184.2,61.4,63,90.4,100,70.1,73.6,70.6
20160409040000,180.0,184.2,61.4,63,73.9,100,70.0,73.6,70.6
20160409041500,180.0,184.2,61.4,63,85.6,100,70.6,73.6,70.6
20160409043000,180.0,186.6,62.2,63,60.9,0,70.4,73.6,70.6
20160409044500,180.0,183.0,61.0,63,82.1,100,69.6,73.6,70.6
20160409050000,180.0,185.4,61.8,63,70.5,100,70.2,73.6,70.6
20160409051500,180.0,185.4,61.8,63,81.5,100,70.5,73.6,70.6
20160409053000,180.0,185.4,61.8,63,61.3,0,70.4,73.6,70.6
20160409054500,180.0,182.4,60.8,63,82.0,100,69.7,73.6,70.6
20160409060000,180.0,182.4,60.8,63,83.7,100,70.6,73.6,70.6
20160409061500,180.0,182.4,60.8,63,78.2,100,70.7,73.6,70.6
20160409063000,180.0,182.4,60.8,63,79.3,100,70.8,73.6,70.6
20160409064500,180.0,182.4,60.8,63,82.0,100,70.8,73.6,70.6
20160409070000,180.0,182.4,60.8,63,60.4,0,70.5,73.6,70.6
20160409071500,180.0,179.4,59.8,63,82.5,100,69.4,73.6,70.6
20160409073000,180.0,184.2,61.4,63,64.4,100,70.3,73.6,70.6
20160409074500,180.0,179.4,59.8,63,86.2,100,70.4,73.6,70.6
20160409080000,180.0,179.4,59.8,66,60.4,100,70.3,73.6,70.6
20160409081500,180.0,177.0,59.0,66,83.1,100,69.6,73.6,70.6
20160409083000,180.0,177.0,59.0,66,72.2,100,70.4,73.6,70.6
20160409084500,180.0,177.0,59.0,66,70.6,100,70.2,73.6,70.6
20160409090000,180.0,177.0,59.0,66,77.7,100,70.5,73.6,70.6
20160409091500,180.0,178.8,59.6,66,76.8,100,70.8,73.6,70.6
20160409093000,180.0,178.8,59.6,66,61.2,0,70.3,73.6,70.6
20160409094500,180.0,178.8,59.6,66,78.1,100,69.6,73.6,70.6
20160409100000,180.0,178.8,59.6,66,64.0,100,70.1,73.6,70.6
20160409101500,180.0,178.8,59.6,66,80.6,100,70.7,73.6,70.6
20160409103000,180.0,178.8,59.6,66,60.0,100,69.8,73.6,70.6
20160409104500,180.0,178.8,59.6,66,85.7,100,70.0,73.6,70.6
20160409110000,180.0,178.8,59.6,66,78.9,100,69.9,73.6,70.6
20160409111500,180.0,183.6,61.2,66,65.6,0,71.0,73.6,70.6
20160409113000,180.0,186.6,62.2,66,59.5,100,69.9,73.6,70.6
20160409114500,180.0,183.6,61.2,66,65.8,100,69.7,73.6,70.6
20160409120000,180.0,183.6,61.2,66,82.5,100,70.0,73.6,70.6
20160409121500,180.0,180.6,60.2,65,62.8,0,70.8,73.6,70.6
20160409123000,180.0,180.6,60.2,65,60.7,100,69.4,73.6,70.6
20160409124500,180.0,180.6,60.2,65,61.6,100,70.1,73.6,70.6
20160409130000,180.0,187.8,62.6,65,89.8,100,70.8,73.6,70.6
20160409131500,180.0,187.8,62.6,64,59.9,100,69.7,73.6,70.6
20160409133000,180.0,187.8,62.6,64,70.6,100,70.3,73.6,70.6
20160409134500,180.0,180.6,60.2,64,86.2,100,70.5,73.6,70.6
20160409140000,180.0,186.0,62.0,64,60.4,100,69.9,73.6,70.6
20160409141500,180.0,186.0,62.0,64,84.3,100,70.1,73.6,70.6
20160409143000,180.0,186.0,62.0,64,83.3,100,69.9,73.6,70.6
20160409144500,180.0,188.4,62.8,64,62.0,0,70.4,73.6,70.6
20160409150000,180.0,184.8,61.6,64,76.8,100,69.6,73.6,70.6
20160409151500,180.0,184.8,61.6,64,65.5,100,69.8,73.6,70.6
20160409153000,180.0,184.8,61.6,64,69.0,0,71.1,73.6,70.6
20160409154500,180.0,184.8,61.6,64,60.3,100,69.6,73.6,70.6
20160409160000,180.0,184.8,61.6,64,65.3,100,70.3,73.6,70.6
20160409161500,180.0,181.2,60.4,64,85.2,100,70.6,73.6,70.6
20160409163000,180.0,181.2,60.4,64,60.0,100,69.8,73.6,70.6
20160409164500,180.0,181.2,60.4,64,79.3,100,70.3,73.6,70.6
20160409170000,180.0,181.2,60.4,64,81.7,100,70.3,73.6,70.6
20160409171500,180.0,185.4,61.8,64,60.0,100,70.0,73.6,70.6
20160409173000,180.0,181.8,60.6,64,80.5,100,69.9,73.6,70.6
20160409174500,180.0,181.8,60.6,64,80.5,100,69.8,73.6,70.6
20160409180000,180.0,185.4,61.8,64,62.4,0,70.7,73.6,70.6
20160409181500,180.0,185.4,61.8,64,63.5,100,69.5,73.6,70.6
20160409183000,180.0,181.2,60.4,64,60.8,100,70.0,73.6,70.6
20160409184500,180.0,177.0,59.0,64,82.0,100,70.9,73.6,70.6
20160409190000,180.0,177.0,59.0,64,60.0,100,70.5,73.6,70.6
20160409191500,180.0,175.2,58.4,64,78.2,100,69.6,73.6,70.6
20160409193000,180.0,179.4,59.8,64,63.2,100,70.2,73.6,70.6
20160409194500,180.0,174.0,58.0,64,80.7,100,70.8,73.6,70.6
20160409200000,180.0,177.0,59.0,64,60.4,100,69.7,73.6,70.6
20160409201500,180.0,189.0,63.0,64,71.5,100,70.4,73.6,70.6
20160409203000,180.0,184.2,61.4,64,80.7,100,70.6,73.6,70.6
20160409204500,180.0,187.2,62.4,64,59.6,100,69.8,73.6,70.6
20160409210000,180.0,187.2,62.4,64,77.0,100,70.3,73.6,70.6
20160409211500,180.0,187.2,62.4,64,84.3,100,70.3,73.6,70.6
20160409213000,180.0,190.2,63.4,64,59.6,100,69.9,73.6,70.6
20160409214500,180.0,187.2,62.4,64,75.0,100,70.3,73.6,70.6
20160409220000,180.0,187.2,62.4,64,88.6,100,70.2,73.6,70.6
20160409221500,180.0,187.2,62.4,64,60.8,100,70.1,73.6,70.6
20160409223000,180.0,183.6,61.2,64,88.0,100,69.8,73.6,70.6
20160409224500,180.0,187.2,62.4,64,80.5,100,69.8,73.6,70.6
20160409230000,180.0,187.2,62.4,64,62.1,0,70.5,73.6,70.6
20160409231500,180.0,187.2,62.4,64,84.3,100,69.6,73.6,70.6
20160409233000,180.0,187.2,62.4,64,69.5,100,69.8,73.6,70.6
20160409234500,180.0,187.2,62.4,64,69.5,0,70.9,73.6,70.6
20160410000000,180.0,184.2,61.4,64,71.9,100,69.4,73.6,70.6
20160410001500,180.0,187.8,62.6,64,64.9,100,70.0,73.6,70.6
20160410003000,180.0,187.8,62.6,64,82.1,100,70.7,73.6,70.6
20160410004500,180.0,187.8,62.6,64,59.6,100,69.8,73.6,70.6
20160410010000,180.0,185.4,61.8,64,82.5,100,70.0,73.6,70.6
20160410011500,180.0,185.4,61.8,64,71.0,100,70.3,73.6,70.6
20160410013000,180.0,185.4,61.8,64,85.6,100,70.3,73.6,70.6
20160410014500,180.0,185.4,61.8,64,63.2,0,70.7,73.6,70.6
20160410020000,180.0,185.4,61.8,64,76.6,100,69.4,73.6,70.6
20160410021500,180.0,185.4,61.8,64,74.4,100,70.5,73.6,70.6
20160410023000,180.0,185.4,61.8,64,77.4,100,70.0,73.6,70.6
20160410024500,180.0,182.4,60.8,64,79.2,100,70.8,73.6,70.6
20160410030000,180.0,184.8,61.6,64,60.0,100,69.8,73.6,70.6
20160410031500,180.0,184.8,61.6,64,89.7,100,70.1,73.6,70.6
20160410033000,180.0,181.2,60.4,64,85.2,100,69.8,73.6,70.6
20160410034500,180.0,181.2,60.4,64,78.4,0,71.0,73.6,70.6
20160410040000,180.0,181.2,60.4,64,61.5,100,69.4,73.6,70.6
20160410041500,180.0,177.6,59.2,64,76.8,100,70.6,73.6,70.6
20160410043000,180.0,180.6,60.2,64,70.6,100,70.2,73.6,70.6
20160410044500,180.0,176.4,58.8,64,81.0,100,70.7,73.6,70.6
20160410050000,180.0,180.0,60.0,64,59.6,100,69.4,73.6,70.6
20160410051500,180.0,180.0,60.0,64,75.0,100,70.6,73.6,70.6
20160410053000,180.0,178.2,59.4,64,77.7,100,70.0,73.6,70.6
20160410054500,180.0,180.6,60.2,64,67.2,0,70.8,73.6,70.6
20160410060000,180.0,178.2,59.4,64,76.7,100,69.3,73.6,70.6
20160410061500,180.0,178.2,59.4,64,74.4,100,70.5,73.6,70.6
20160410063000,180.0,178.2,59.4,64,81.1,100,70.0,73.6,70.6
20160410064500,180.0,180.0,60.0,64,79.1,0,70.9,73.6,70.6
20160410070000,180.0,176.4,58.8,64,61.5,100,69.4,73.6,70.6
20160410071500,180.0,180.0,60.0,64,62.6,100,70.3,73.6,70.6
20160410073000,180.0,177.6,59.2,64,86.1,100,70.7,73.6,70.6
20160410074500,180.0,181.2,60.4,64,59.6,100,69.9,73.6,70.6
20160410080000,180.0,181.2,60.4,64,86.8,100,70.0,73.6,70.6
20160410081500,180.0,181.2,60.4,64,76.9,100,69.9,73.6,70.6
20160410083000,180.0,181.2,60.4,64,62.4,0,70.7,73.6,70.6
20160410084500,180.0,181.2,60.4,64,60.0,100,69.6,73.6,70.6
20160410090000,180.0,184.2,61.4,64,63.5,100,70.3,73.6,70.6
20160410091500,180.0,184.2,61.4,64,80.7,100,70.6,73.6,70.6
20160410093000,180.0,184.2,61.4,64,60.0,100,70.0,73.6,70.6
20160410094500,180.0,180.6,60.2,64,83.9,100,69.7,73.6,70.6
20160410100000,180.0,183.0,61.0,64,64.0,100,70.0,73.6,70.6
20160410101500,180.0,183.0,61.0,64,69.1,0,71.0,73.6,70.6
20160410103000,180.0,183.0,61.0,64,60.0,100,69.7,73.6,70.6
20160410104500,180.0,179.4,59.8,64,78.9,100,70.5,73.6,70.6
20160410110000,180.0,179.4,59.8,64,77.7,100,70.1,73.6,70.6
20160410111500,180.0,181.2,60.4,64,60.8,0,70.4,73.6,70.6
20160410113000,180.0,181.2,60.4,64,60.8,100,69.6,73.6,70.6
20160410114500,180.0,181.2,60.4,64,63.6,100,70.3,73.6,70.6
20160410120000,180.0,181.2,60.4,64,81.5,100,70.7,73.6,70.6
20160410121500,180.0,181.2,60.4,64,59.6,100,70.0,73.6,70.6
20160410123000,180.0,181.2,60.4,64,77.2,100,69.7,73.6,70.6
20160410124500,180.0,178.8,59.6,64,62.4,100,70.0,73.6,70.6
20160410130000,180.0,178.8,59.6,64,82.0,0,71.0,73.6,70.6
20160410131500,180.0,181.2,60.4,64,60.0,100,69.9,73.6,70.6
20160410133000,180.0,177.6,59.2,64,82.6,100,70.1,73.6,70.6
20160410134500,180.0,179.4,59.8,64,66.2,100,70.0,73.6,70.6
20160410140000,180.0,179.4,59.8,64,67.0,0,71.0,73.6,70.6
20160410141500,180.0,179.4,59.8,64,60.0,100,69.7,73.6,70.6
20160410143000,180.0,177.6,59.2,64,84.7,100,70.3,73.6,70.6
20160410144500,180.0,177.6,59.2,64,74.5,100,70.0,73.6,70.6
20160410150000,180.0,180.6,60.2,64,62.8,0,70.8,73.6,70.6
20160410151500,180.0,177.0,59.0,64,60.2,100,69.7,73.6,70.6
20160410153000,180.0,178.8,59.6,64,80.2,100,70.3,73.6,70.6
20160410154500,180.0,178.8,59.6,64,77.7,100,70.1,73.6,70.6
20160410160000,180.0,178.8,59.6,64,62.0,0,70.7,73.6,70.6
20160410161500,180.0,178.8,59.6,64,60.4,100,69.7,73.6,70.6
20160410163000,180.0,178.8,59.6,64,72.4,100,70.5,73.6,70.6
20160410164500,180.0,178.8,59.6,64,81.1,100,70.2,73.6,70.6
20160410170000,180.0,178.8,59.6,64,60.4,0,70.3,73.6,70.6
20160410171500,180.0,178.8,59.6,64,58.8,100,70.2,73.6,70.6
20160410173000,180.0,178.8,59.6,64,58.8,100,70.1,73.6,70.6
20160410174500,180.0,178.8,59.6,64,59.5,100,70.1,73.6,70.6
20160410180000,180.0,178.8,59.6,64,75.8,100,70.0,73.6,70.6
20160410181500,180.0,178.8,59.6,64,80.2,100,70.3,73.6,70.6
20160410183000,180.0,178.8,59.6,64,86.1,100,70.5,73.6,70.6
20160410184500,180.0,175.8,58.6,64,82.1,100,70.8,73.6,70.6
20160410190000,180.0,175.8,58.6,64,62.0,0,70.8,73.6,70.6
20160410191500,180.0,179.4,59.8,64,59.2,0,70.5,73.6,70.6
20160410193000,180.0,175.2,58.4,64,59.2,100,70.0,73.6,70.6
20160410194500,180.0,178.2,59.4,64,59.2,100,69.8,73.6,70.6
20160410200000,180.0,178.2,59.4,64,66.9,100,70.1,73.6,70.6
20160410201500,180.0,175.8,58.6,64,78.9,100,70.2,73.6,70.6
20160410203000,180.0,175.8,58.6,64,77.3,100,70.4,73.6,70.6
20160410204500,180.0,179.4,59.8,64,77.3,100,70.6,73.6,70.6
20160410210000,180.0,179.4,59.8,64,76.4,100,70.5,73.6,70.6
20160410211500,180.0,177.0,59.0,64,76.4,100,70.7,73.6,70.6
20160410213000,180.0,177.0,59.0,64,78.7,100,70.8,73.6,70.6
20160410214500,180.0,181.2,60.4,64,75.5,100,70.8,73.6,70.6
20160410220000,180.0,181.2,60.4,64,65.8,0,70.9,73.6,70.6
20160410221500,180.0,181.2,60.4,64,59.2,0,70.5,73.6,70.6
20160410223000,180.0,181.2,60.4,64,59.2,100,70.3,73.6,70.6
20160410224500,180.0,181.2,60.4,64,58.4,100,70.1,73.6,70.6
20160410230000,180.0,181.2,60.4,64,58.4,100,69.9,73.6,70.6
20160410231500,180.0,181.2,60.4,64,83.0,100,69.8,73.6,70.6
20160410233000,180.0,178.2,59.4,64,89.9,100,70.1,73.6,70.6
20160410234500,180.0,178.2,59.4,64,83.8,100,70.2,73.6,70.6
20160411000000,180.0,178.2,59.4,64,87.3,100,70.4,73.6,70.6
20160411001500,180.0,178.2,59.4,64,91.1,100,70.5,73.6,70.6
20160411003000,180.0,178.2,59.4,64,91.1,100,70.7,73.6,70.6
20160411004500,180.0,180.0,60.0,64,91.1,100,70.8,73.6,70.6
20160411010000,180.0,180.0,60.0,64,60.8,0,70.9,73.6,70.6
20160411011500,180.0,180.0,60.0,64,58.8,0,70.5,73.6,70.6
20160411013000,180.0,180.0,60.0,64,58.8,100,70.3,73.6,70.6
20160411014500,180.0,180.0,60.0,64,58.8,100,70.0,73.6,70.6
20160411020000,180.0,180.0,60.0,64,61.5,100,69.8,73.6,70.6
20160411021500,180.0,177.0,59.0,64,82.5,100,69.9,73.6,70.6
20160411023000,180.0,179.4,59.8,64,86.7,100,70.1,73.6,70.6
20160411024500,180.0,177.6,59.2,64,91.7,100,70.3,73.6,70.6
20160411030000,180.0,177.6,59.2,64,94.1,100,70.4,73.6,70.6
20160411031500,180.0,177.6,59.2,64,92.9,100,70.5,73.6,70.6
20160411033000,180.0,177.6,59.2,64,91.8,100,70.7,73.6,70.6
20160411034500,180.0,175.8,58.6,64,89.3,100,70.8,73.6,70.6
20160411040000,180.0,179.4,59.8,64,70.9,0,70.9,73.6,70.6
20160411041500,180.0,177.6,59.2,64,59.1,0,70.7,73.6,70.6
20160411043000,180.0,181.2,60.4,64,59.1,0,70.4,73.6,70.6
20160411044500,180.0,178.2,59.4,64,58.4,100,70.0,73.6,70.6
20160411050000,180.0,178.2,59.4,64,58.4,100,69.9,73.6,70.6
20160411051500,180.0,178.2,59.4,64,81.0,100,69.8,73.6,70.6
20160411053000,180.0,178.2,59.4,64,85.0,100,70.0,73.6,70.6
20160411054500,180.0,176.4,58.8,64,89.9,100,70.2,73.6,70.6
20160411060000,180.0,176.4,58.8,64,94.1,100,70.3,73.6,70.6
20160411061500,180.0,176.4,58.8,64,88.5,100,70.5,73.6,70.6
20160411063000,180.0,174.6,58.2,64,85.0,100,70.7,73.6,70.6
20160411064500,180.0,177.0,59.0,64,85.0,100,70.8,73.6,70.6
20160411070000,180.0,178.8,59.6,64,64.2,0,70.9,73.6,70.6
20160411071500,180.0,172.8,57.6,64,59.7,100,70.4,73.6,70.6
20160411073000,180.0,177.0,59.0,64,59.7,100,70.1,73.6,70.6
20160411074500,180.0,174.6,58.2,64,59.7,100,69.9,73.6,70.6
20160411080000,180.0,174.6,58.2,64,87.2,100,69.8,73.6,70.6
20160411081500,180.0,178.8,59.6,69,83.8,100,70.2,73.6,70.6
20160411083000,180.0,178.8,59.6,69,84.8,100,70.5,73.6,70.6
20160411084500,180.0,175.8,58.6,69,89.8,100,70.6,73.6,70.6
20160411090000,180.0,179.4,59.8,69,89.8,100,70.8,73.6,70.6
20160411091500,180.0,182.4,60.8,69,60.8,0,70.4,73.6,70.6
20160411093000,180.0,182.4,60.8,69,59.9,100,69.7,73.6,70.6
20160411094500,180.0,182.4,60.8,69,86.2,100,70.2,73.6,70.6
20160411100000,180.0,182.4,60.8,69,82.0,100,70.7,73.6,70.6
20160411101500,180.0,0.0,0.0,100,60.7,0,70.7,73.6,70.6
20160411103000,180.0,195.0,65.0,96,59.6,100,70.3,73.6,70.6
20160411104500,180.0,191.4,63.8,64,59.6,100,69.8,73.6,70.6
20160411110000,180.0,187.8,62.6,63,59.6,100,70.5,73.6,70.6
20160411111500,180.0,187.8,62.6,62,59.6,0,70.9,73.6,70.6
20160411113000,180.0,187.8,62.6,60,59.6,0,71.4,73.6,70.6
20160411114500,180.0,187.8,62.6,60,59.6,100,69.7,73.6,70.6
20160411120000,180.0,187.8,62.6,60,63.2,100,70.3,73.6,70.6
20160411121500,180.0,187.8,62.6,60,77.0,100,70.6,73.6,70.6
20160411123000,180.0,187.8,62.6,58,60.0,100,70.2,73.6,70.6
20160411124500,180.0,184.2,61.4,58,61.1,100,69.7,73.6,70.6
20160411130000,180.0,186.6,62.2,58,70.6,100,70.7,73.6,70.6
20160411131500,180.0,186.6,62.2,58,70.6,100,70.7,73.6,70.6
20160411133000,180.0,186.6,62.2,58,70.6,100,70.7,73.6,70.6
20160411134500,180.0,184.2,61.4,58,70.6,100,70.8,73.6,70.6
20160411140000,180.0,184.2,61.4,58,60.8,0,70.5,73.6,70.6
20160411141500,180.0,184.2,61.4,58,59.3,100,70.1,73.6,70.6
20160411143000,180.0,184.2,61.4,58,62.8,100,69.6,73.6,70.6
20160411144500,180.0,186.6,62.2,58,62.8,100,70.2,73.6,70.6
20160411150000,180.0,186.6,62.2,57,73.9,0,71.0,73.6,70.6
20160411151500,180.0,186.6,62.2,57,59.2,0,70.8,73.6,70.6
20160411153000,180.0,186.6,62.2,57,59.2,0,70.5,73.6,70.6
20160411154500,180.0,190.2,63.4,57,59.2,100,70.3,73.6,70.6
20160411160000,180.0,187.2,62.4,57,59.2,100,70.0,73.6,70.6
20160411161500,180.0,187.2,62.4,57,59.9,100,69.9,73.6,70.6
20160411163000,180.0,187.2,62.4,57,76.8,100,70.4,73.6,70.6
20160411164500,180.0,184.2,61.4,57,76.8,100,70.8,73.6,70.6
20160411170000,180.0,184.2,61.4,57,60.0,0,70.6,73.6,70.6
20160411171500,180.0,145.2,48.4,100,63.6,0,70.7,73.6,70.6
20160411173000,180.0,182.4,60.8,53,59.2,0,70.4,73.6,70.6
20160411174500,180.0,182.4,60.8,53,59.2,100,69.6,73.6,70.6
20160411180000,180.0,182.4,60.8,53,63.2,100,70.5,73.6,70.6
20160411181500,180.0,182.4,60.8,53,62.4,100,70.0,73.6,70.6
20160411183000,180.0,173.4,57.8,56,67.3,0,71.0,73.6,70.6
20160411184500,180.0,182.4,60.8,56,59.6,100,69.9,73.6,70.6
20160411190000,180.0,174.0,58.0,56,68.1,100,69.7,73.6,70.6
20160411191500,180.0,183.0,61.0,56,69.7,100,70.5,73.6,70.6
20160411193000,180.0,186.0,62.0,56,71.0,100,70.6,73.6,70.6
20160411194500,180.0,181.8,60.6,56,69.7,100,70.5,73.6,70.6
20160411200000,180.0,181.8,60.6,56,69.7,100,70.5,73.6,70.6
20160411201500,180.0,181.8,60.6,56,71.0,100,70.6,73.6,70.6
20160411203000,180.0,181.8,60.6,56,70.1,100,70.8,73.6,70.6
20160411204500,180.0,176.4,58.8,58,60.0,0,70.5,73.6,70.6
20160411210000,180.0,176.4,58.8,58,58.9,100,70.3,73.6,70.6
20160411211500,180.0,174.0,58.0,58,58.9,100,70.0,73.6,70.6
20160411213000,180.0,174.0,58.0,58,64.2,100,69.7,73.6,70.6
20160411214500,180.0,174.0,58.0,58,80.8,100,70.4,73.6,70.6
20160411220000,180.0,175.8,58.6,58,82.5,100,70.8,73.6,70.6
20160411221500,180.0,180.6,60.2,58,60.4,0,70.5,73.6,70.6
20160411223000,180.0,183.0,61.0,58,59.2,100,70.2,73.6,70.6
20160411224500,180.0,180.0,60.0,58,59.2,100,69.9,73.6,70.6
20160411230000,180.0,180.0,60.0,58,77.9,100,70.0,73.6,70.6
20160411231500,180.0,180.0,60.0,58,68.2,0,71.0,73.6,70.6
20160411233000,180.0,183.0,61.0,58,59.6,100,70.2,73.6,70.6
20160411234500,180.0,183.0,61.0,58,59.6,100,69.9,73.6,70.6
20160412000000,180.0,183.0,61.0,58,74.4,100,69.9,73.6,70.6
20160412001500,180.0,179.4,59.8,58,76.4,100,70.7,73.6,70.6
20160412003000,180.0,184.8,61.6,58,60.0,100,70.0,73.6,70.6
20160412004500,180.0,181.8,60.6,58,73.4,100,69.6,73.6,70.6
20160412010000,180.0,181.8,60.6,58,71.7,100,70.6,73.6,70.6
20160412011500,180.0,181.8,60.6,58,70.6,100,70.4,73.6,70.6
20160412013000,180.0,181.8,60.6,58,71.5,100,70.5,73.6,70.6
20160412014500,180.0,181.8,60.6,58,71.5,100,70.6,73.6,70.6
20160412020000,180.0,184.2,61.4,58,70.6,100,70.5,73.6,70.6
20160412021500,180.0,181.8,60.6,58,71.8,100,70.5,73.6,70.6
20160412023000,180.0,181.8,60.6,58,71.8,100,70.5,73.6,70.6
20160412024500,180.0,181.8,60.6,58,70.4,100,70.5,73.6,70.6
20160412030000,180.0,181.8,60.6,58,71.4,100,70.5,73.6,70.6
20160412031500,180.0,181.8,60.6,58,71.4,100,70.5,73.6,70.6
20160412033000,180.0,181.8,60.6,58,70.6,100,70.5,73.6,70.6
20160412034500,180.0,181.8,60.6,58,70.6,100,70.6,73.6,70.6
20160412040000,180.0,181.8,60.6,58,72.0,100,70.6,73.6,70.6
20160412041500,180.0,181.8,60.6,58,70.5,100,70.6,73.6,70.6
20160412043000,180.0,181.8,60.6,58,70.5,100,70.7,73.6,70.6
20160412044500,180.0,184.2,61.4,58,71.6,100,70.5,73.6,70.6
20160412050000,180.0,184.2,61.4,58,70.1,100,70.5,73.6,70.6
20160412051500,180.0,184.2,61.4,58,71.5,100,70.5,73.6,70.6
20160412053000,180.0,184.2,61.4,58,70.2,100,70.5,73.6,70.6
