PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160412054500,180.0,184.2,61.4,58,71.9,100,70.5,73.6,70.6
20160412060000,180.0,184.2,61.4,58,71.1,100,70.7,73.6,70.6
20160412061500,180.0,184.2,61.4,58,70.1,100,70.6,73.6,70.6
20160412063000,180.0,184.2,61.4,58,72.0,100,70.6,73.6,70.6
20160412064500,180.0,184.2,61.4,58,71.1,100,70.5,73.6,70.6
20160412070000,180.0,180.6,60.2,58,70.1,100,70.5,73.5,70.5
20160412071500,180.0,180.6,60.2,58,70.1,100,70.6,73.5,70.5
20160412073000,180.0,180.6,60.2,58,72.0,100,70.6,73.5,70.5
20160412074500,180.0,180.6,60.2,58,60.7,0,70.4,73.5,70.5
20160412080000,180.0,180.6,60.2,58,59.5,100,69.8,73.5,70.5
20160412081500,180.0,173.4,57.8,58,80.4,100,70.2,73.5,70.5
20160412083000,180.0,173.4,57.8,58,76.8,100,69.9,73.5,70.5
20160412084500,180.0,173.4,57.8,58,61.6,0,70.5,73.5,70.5
20160412090000,180.0,173.4,57.8,58,59.2,100,69.6,73.5,70.5
20160412091500,180.0,173.4,57.8,58,74.6,100,70.2,73.5,70.5
20160412093000,180.0,173.4,57.8,58,75.8,100,70.1,73.5,70.5
20160412094500,180.0,173.4,57.8,58,61.2,0,70.5,73.5,70.5
20160412100000,180.0,178.8,59.6,58,59.6,100,69.6,73.5,70.5
20160412101500,180.0,178.8,59.6,58,77.0,100,70.3,73.5,70.5
20160412103000,180.0,180.6,60.2,58,62.4,100,70.3,73.5,70.5
20160412104500,180.0,180.6,60.2,58,79.1,100,70.3,73.5,70.5
20160412110000,180.0,180.6,60.2,58,60.0,100,70.2,73.5,70.5
20160412111500,180.0,177.6,59.2,58,60.0,100,69.6,73.5,70.5
20160412113000,180.0,186.6,62.2,58,69.2,100,70.3,73.5,70.5
20160412114500,180.0,181.8,60.6,58,77.7,100,70.2,73.5,70.5
20160412120000,180.0,186.6,62.2,58,62.0,0,70.5,73.5,70.5
20160412121500,180.0,186.6,62.2,58,59.6,100,69.8,73.5,70.5
20160412123000,180.0,186.6,62.2,58,73.4,100,70.0,73.5,70.5
20160412124500,180.0,186.6,62.2,58,62.8,100,70.1,73.5,70.5
20160412130000,180.0,183.6,61.2,58,74.4,100,70.6,73.5,70.5
20160412131500,180.0,179.4,59.8,58,60.4,100,70.2,73.5,70.5
20160412133000,180.0,184.8,61.6,58,60.4,100,69.7,73.5,70.5
20160412134500,180.0,184.8,61.6,58,78.4,100,70.4,73.5,70.5
20160412140000,180.0,179.4,59.8,58,70.6,100,70.7,73.5,70.5
20160412141500,180.0,179.4,59.8,58,60.0,100,70.2,73.5,70.5
20160412143000,180.0,179.4,59.8,58,59.2,100,69.7,73.5,70.5
20160412144500,180.0,176.4,58.8,58,75.4,100,70.0,73.5,70.5
20160412150000,180.0,176.4,58.8,58,69.7,100,70.6,73.5,70.5
20160412151500,180.0,174.6,58.2,58,70.6,0,70.8,73.5,70.5
20160412153000,180.0,177.0,59.0,58,59.2,100,70.0,73.5,70.5
20160412154500,180.0,177.0,59.0,58,59.2,100,69.6,73.5,70.5
20160412160000,180.0,177.0,59.0,58,63.2,100,70.2,73.5,70.5
20160412161500,180.0,177.0,59.0,58,75.9,100,70.3,73.5,70.5
20160412163000,180.0,180.0,60.0,58,60.5,0,70.2,73.5,70.5
20160412164500,180.0,181.8,60.6,58,60.5,100,69.6,73.5,70.5
20160412170000,180.0,184.8,61.6,58,60.5,100,70.3,73.5,70.5
20160412171500,180.0,181.2,60.4,58,75.8,100,70.5,73.5,70.5
20160412173000,180.0,181.2,60.4,58,60.0,100,70.0,73.5,70.5
20160412174500,180.0,184.2,61.4,58,61.4,100,69.5,73.5,70.5
20160412180000,180.0,184.2,61.4,58,60.0,100,69.9,73.5,70.5
20160412181500,180.0,181.8,60.6,58,77.7,100,70.8,73.5,70.5
20160412183000,180.0,181.8,60.6,58,59.6,100,69.9,73.5,70.5
20160412184500,180.0,181.8,60.6,58,77.7,100,69.8,73.5,70.5
20160412190000,180.0,185.4,61.8,58,73.4,100,69.8,73.5,70.5
20160412191500,180.0,185.4,61.8,58,59.6,100,70.1,73.5,70.5
20160412193000,180.0,185.4,61.8,58,58.8,100,69.6,73.5,70.5
20160412194500,180.0,179.4,59.8,58,68.3,100,70.3,73.5,70.5
20160412200000,180.0,177.6,59.2,58,62.0,100,70.2,73.5,70.5
20160412201500,180.0,177.6,59.2,58,62.0,100,70.3,73.5,70.5
20160412203000,180.0,177.6,59.2,58,62.0,100,70.3,73.5,70.5
20160412204500,180.0,177.6,59.2,58,62.0,100,70.3,73.5,70.5
20160412210000,180.0,177.6,59.2,58,62.0,100,70.1,73.5,70.5
20160412211500,180.0,175.2,58.4,58,64.0,100,70.1,73.5,70.5
20160412213000,180.0,175.2,58.4,58,65.8,100,70.2,73.5,70.5
20160412214500,180.0,179.4,59.8,58,66.7,100,70.3,73.5,70.5
20160412220000,180.0,177.0,59.0,58,65.8,100,70.2,73.5,70.5
20160412221500,180.0,177.0,59.0,58,74.2,100,70.2,73.5,70.5
20160412223000,180.0,181.8,60.6,58,75.4,100,70.5,73.5,70.5
20160412224500,180.0,184.8,61.6,58,76.3,100,70.7,73.5,70.5
20160412230000,180.0,184.8,61.6,58,62.1,0,70.7,73.5,70.5
20160412231500,180.0,184.8,61.6,58,58.8,100,70.0,73.5,70.5
20160412233000,180.0,184.8,61.6,58,58.8,100,69.8,73.5,70.5
20160412234500,180.0,184.8,61.6,58,80.2,100,70.0,73.5,70.5
20160413000000,180.0,184.8,61.6,58,81.3,100,70.5,73.5,70.5
20160413001500,180.0,184.8,61.6,58,78.2,100,70.8,73.5,70.5
20160413003000,180.0,187.2,62.4,58,58.8,100,70.0,73.5,70.5
20160413004500,180.0,187.2,62.4,58,58.8,100,69.7,73.5,70.5
20160413010000,180.0,187.2,62.4,58,82.1,100,70.1,73.5,70.5
20160413011500,180.0,184.2,61.4,58,81.0,100,70.6,73.5,70.5
20160413013000,180.0,184.2,61.4,58,81.0,100,70.7,73.5,70.5
20160413014500,180.0,184.2,61.4,58,77.7,0,70.8,73.5,70.5
20160413020000,180.0,184.2,61.4,58,59.2,100,70.0,73.5,70.5
20160413021500,180.0,187.8,62.6,58,59.2,100,69.7,73.5,70.5
20160413023000,180.0,183.0,61.0,58,79.2,100,70.1,73.5,70.5
20160413024500,180.0,183.0,61.0,58,80.7,100,70.5,73.5,70.5
20160413030000,180.0,183.0,61.0,58,77.7,100,70.7,73.5,70.5
20160413031500,180.0,183.0,61.0,58,59.2,0,70.3,73.5,70.5
20160413033000,180.0,186.0,62.0,58,59.2,100,69.7,73.5,70.5
20160413034500,180.0,183.6,61.2,58,78.7,100,69.9,73.5,70.5
20160413040000,180.0,183.6,61.2,58,84.4,100,70.5,73.5,70.5
20160413041500,180.0,183.6,61.2,58,80.0,100,70.7,73.5,70.5
20160413043000,180.0,186.0,62.0,58,60.5,0,70.5,73.5,70.5
20160413044500,180.0,183.0,61.0,58,58.8,100,69.9,73.5,70.5
20160413050000,180.0,185.4,61.8,58,64.1,100,69.6,73.5,70.5
20160413051500,180.0,185.4,61.8,58,85.6,100,70.3,73.5,70.5
20160413053000,180.0,185.4,61.8,58,79.2,100,70.5,73.5,70.5
20160413054500,180.0,183.0,61.0,58,85.1,100,70.6,73.5,70.5
20160413060000,180.0,183.0,61.0,58,60.4,0,70.4,73.5,70.5
20160413061500,180.0,183.0,61.0,58,59.2,100,69.7,73.5,70.5
20160413063000,180.0,183.0,61.0,58,75.0,100,69.7,73.5,70.5
20160413064500,180.0,180.6,60.2,58,82.1,100,70.3,73.5,70.5
20160413070000,180.0,184.8,61.6,58,82.1,100,70.6,73.5,70.5
20160413071500,180.0,184.8,61.6,58,78.9,0,70.9,73.5,70.5
20160413073000,180.0,184.8,61.6,58,58.8,100,70.2,73.5,70.5
20160413074500,180.0,200.4,66.8,100,58.8,0,69.4,69.4,66.4
20160413080000,180.0,200.4,66.8,100,58.8,0,68.8,69.4,66.4
20160413081500,180.0,190.8,63.6,58,58.0,0,68.6,69.4,66.4
20160413083000,180.0,190.8,63.6,56,58.0,0,68.3,69.4,66.4
20160413084500,180.0,187.2,62.4,56,58.0,0,68.1,69.4,66.4
20160413090000,180.0,184.8,61.6,56,58.0,0,67.9,69.4,66.4
20160413091500,180.0,187.2,62.4,56,58.0,0,67.7,69.4,66.4
20160413093000,180.0,187.2,62.4,56,58.0,0,67.6,69.4,66.4
20160413094500,180.0,187.2,62.4,56,58.0,0,67.5,69.4,66.4
20160413100000,180.0,187.2,62.4,56,58.0,0,67.5,69.4,66.4
20160413101500,180.0,187.2,62.4,56,58.0,0,67.4,69.4,66.4
20160413103000,180.0,184.2,61.4,56,58.0,0,67.5,69.4,66.4
20160413104500,180.0,184.2,61.4,56,58.0,0,67.4,69.4,66.4
20160413110000,180.0,184.2,61.4,56,58.0,0,67.4,69.4,66.4
20160413111500,180.0,184.2,61.4,56,58.0,0,67.7,69.4,66.4
20160413113000,180.0,181.8,60.6,56,58.0,0,67.7,69.4,66.4
20160413114500,180.0,181.8,60.6,56,58.0,0,67.5,69.4,66.4
20160413120000,180.0,181.8,60.6,56,58.6,0,67.5,69.4,66.4
20160413121500,180.0,179.4,59.8,56,58.6,0,67.7,69.4,66.4
20160413123000,180.0,179.4,59.8,56,58.6,0,67.6,69.4,66.4
20160413124500,180.0,181.2,60.4,56,58.6,0,67.8,69.4,66.4
20160413130000,180.0,181.2,60.4,56,58.6,0,67.8,69.4,66.4
20160413131500,180.0,181.2,60.4,56,58.6,0,67.8,69.4,66.4
20160413133000,180.0,181.2,60.4,56,58.0,0,67.4,69.4,66.4
20160413134500,180.0,181.2,60.4,56,58.0,0,67.3,69.4,66.4
20160413140000,180.0,181.2,60.4,56,58.0,0,67.3,69.4,66.4
20160413141500,180.0,181.2,60.4,56,58.0,0,67.4,69.4,66.4
20160413143000,180.0,181.2,60.4,56,58.0,0,67.4,69.4,66.4
20160413144500,180.0,183.6,61.2,56,58.0,0,67.4,69.4,66.4
20160413150000,180.0,180.0,60.0,56,58.0,0,67.3,69.4,66.4
20160413151500,180.0,188.4,62.8,58,58.0,0,68.1,69.4,66.4
20160413153000,180.0,195.0,65.0,100,58.0,0,68.2,69.4,66.4
20160413154500,180.0,192.0,64.0,74,58.0,0,67.9,69.4,66.4
20160413160000,180.0,192.0,64.0,69,58.0,0,67.6,69.4,66.4
20160413161500,180.0,192.0,64.0,69,58.0,0,67.7,69.4,66.4
20160413163000,180.0,186.6,62.2,68,58.0,0,67.8,69.4,66.4
20160413164500,180.0,186.6,62.2,68,58.0,0,67.4,69.4,66.4
20160413170000,180.0,186.6,62.2,68,58.0,0,67.3,69.4,66.4
20160413171500,180.0,186.6,62.2,68,58.7,0,67.3,69.4,66.4
20160413173000,180.0,190.2,63.4,56,58.7,0,67.2,69.4,66.4
20160413174500,180.0,186.0,62.0,56,58.0,0,67.3,69.4,66.4
20160413180000,180.0,186.0,62.0,56,58.0,0,67.2,69.4,66.4
20160413181500,180.0,186.0,62.0,56,58.0,0,67.1,69.4,66.4
20160413183000,180.0,186.0,62.0,56,58.0,0,66.9,69.4,66.4
20160413184500,180.0,186.0,62.0,56,58.0,0,67.1,69.4,66.4
20160413190000,180.0,186.0,62.0,56,58.0,0,67.0,69.4,66.4
20160413191500,180.0,183.0,61.0,56,58.0,0,66.9,69.4,66.4
20160413193000,180.0,183.0,61.0,56,58.0,0,67.0,69.4,66.4
20160413194500,180.0,183.0,61.0,56,58.0,0,67.2,69.4,66.4
20160413200000,180.0,183.0,61.0,56,58.0,0,67.1,69.4,66.4
20160413201500,180.0,183.0,61.0,56,58.0,0,67.3,69.4,66.4
20160413203000,180.0,174.0,58.0,56,58.0,0,67.2,69.4,66.4
20160413204500,180.0,176.4,58.8,56,58.0,0,67.4,69.4,66.4
20160413210000,180.0,174.6,58.2,57,58.0,0,67.8,69.4,66.4
20160413211500,180.0,174.6,58.2,57,58.0,0,67.9,69.4,66.4
20160413213000,180.0,178.8,59.6,57,58.0,0,68.0,69.4,66.4
20160413214500,180.0,171.6,57.2,57,58.0,0,67.3,69.4,66.4
20160413220000,180.0,173.4,57.8,57,58.0,0,67.1,69.4,66.4
20160413221500,180.0,184.2,61.4,55,58.0,0,66.8,69.4,66.4
20160413223000,180.0,184.2,61.4,55,58.0,0,66.7,69.4,66.4
20160413224500,180.0,184.2,61.4,55,58.0,0,66.6,69.4,66.4
20160413230000,180.0,186.6,62.2,55,58.0,0,66.4,69.4,66.4
20160413231500,180.0,186.6,62.2,55,58.0,0,66.3,69.4,66.4
20160413233000,180.0,186.6,62.2,55,58.0,0,66.2,69.4,66.4
20160413234500,180.0,179.4,59.8,55,58.0,0,66.2,69.4,66.4
20160414000000,180.0,179.4,59.8,55,58.0,0,66.2,69.4,66.4
20160414001500,180.0,179.4,59.8,55,58.0,100,66.1,69.4,66.4
20160414003000,180.0,181.2,60.4,55,58.0,100,66.1,69.4,66.4
20160414004500,180.0,181.2,60.4,55,58.0,100,66.1,69.4,66.4
20160414010000,180.0,181.2,60.4,55,58.0,100,66.1,69.4,66.4
20160414011500,180.0,181.2,60.4,55,58.0,100,66.0,69.4,66.4
20160414013000,180.0,181.2,60.4,55,58.0,100,66.0,69.4,66.4
20160414014500,180.0,181.2,60.4,55,58.0,100,66.0,69.4,66.4
20160414020000,180.0,181.2,60.4,55,61.1,100,65.9,69.4,66.4
20160414021500,180.0,181.2,60.4,55,64.0,100,66.2,69.4,66.4
20160414023000,180.0,181.2,60.4,55,64.0,100,66.4,69.4,66.4
20160414024500,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414030000,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414031500,180.0,178.8,59.6,55,63.2,100,66.4,69.4,66.4
20160414033000,180.0,178.8,59.6,55,63.2,100,66.5,69.4,66.4
20160414034500,180.0,178.8,59.6,55,63.2,100,66.4,69.4,66.4
20160414040000,180.0,178.8,59.6,55,63.2,100,66.5,69.4,66.4
20160414041500,180.0,178.8,59.6,55,63.2,100,66.5,69.4,66.4
20160414043000,180.0,178.8,59.6,55,63.2,100,66.4,69.4,66.4
20160414044500,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414050000,180.0,181.2,60.4,55,63.2,100,66.5,69.4,66.4
20160414051500,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414053000,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414054500,180.0,181.2,60.4,55,63.2,100,66.5,69.4,66.4
20160414060000,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414061500,180.0,181.2,60.4,55,63.2,100,66.5,69.4,66.4
20160414063000,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414064500,180.0,181.2,60.4,55,63.2,100,66.4,69.4,66.4
20160414070000,180.0,181.2,60.4,55,63.2,100,66.3,69.4,66.4
20160414071500,180.0,181.2,60.4,55,62.4,100,66.3,69.4,66.4
20160414073000,180.0,181.2,60.4,55,62.4,100,66.3,69.4,66.4
20160414074500,180.0,184.8,61.6,55,62.4,100,66.3,69.4,66.4
20160414080000,180.0,182.4,60.8,55,62.4,100,66.3,69.4,66.4
20160414081500,180.0,182.4,60.8,55,62.4,100,66.3,69.4,66.4
20160414083000,180.0,182.4,60.8,55,62.4,100,66.4,69.4,66.4
20160414084500,180.0,179.4,59.8,55,62.4,100,66.6,69.4,66.4
20160414090000,180.0,179.4,59.8,59,62.4,100,66.6,69.4,66.4
20160414091500,180.0,179.4,59.8,59,61.6,0,66.7,69.4,66.4
20160414093000,180.0,181.2,60.4,59,58.4,0,66.4,69.4,66.4
20160414094500,180.0,181.2,60.4,59,58.4,0,66.4,69.4,66.4
20160414100000,180.0,190.2,63.4,59,58.4,0,66.3,69.4,66.4
20160414101500,180.0,190.2,63.4,58,58.4,0,66.3,69.4,66.4
20160414103000,180.0,186.6,62.2,58,58.4,0,66.3,69.4,66.4
20160414104500,180.0,184.2,61.4,58,58.4,0,67.1,69.4,66.4
20160414110000,180.0,184.2,61.4,58,58.4,0,67.5,69.4,66.4
20160414111500,180.0,179.4,59.8,58,58.4,0,67.9,69.4,66.4
20160414113000,180.0,181.8,60.6,58,58.4,0,67.9,69.4,66.4
20160414114500,180.0,181.8,60.6,58,58.4,0,68.0,69.4,66.4
20160414120000,180.0,184.2,61.4,58,58.4,0,68.1,69.4,66.4
20160414121500,180.0,184.2,61.4,58,58.4,0,68.1,69.4,66.4
20160414123000,180.0,184.2,61.4,58,58.4,0,68.2,69.4,66.4
20160414124500,180.0,184.2,61.4,58,58.4,0,68.2,69.4,66.4
20160414130000,180.0,186.6,62.2,58,58.4,0,68.2,69.4,66.4
20160414131500,180.0,186.6,62.2,58,58.4,0,68.2,69.4,66.4
20160414133000,180.0,186.6,62.2,58,58.4,0,68.3,69.4,66.4
20160414134500,180.0,186.6,62.2,58,58.4,0,68.3,69.4,66.4
20160414140000,180.0,186.6,62.2,58,58.4,0,68.4,69.4,66.4
20160414141500,180.0,186.6,62.2,58,58.4,0,68.4,69.4,66.4
20160414143000,180.0,186.6,62.2,58,58.4,0,68.4,69.4,66.4
20160414144500,180.0,186.6,62.2,58,58.4,0,68.4,69.4,66.4
20160414150000,180.0,186.6,62.2,58,58.4,0,68.2,69.4,66.4
20160414151500,180.0,186.6,62.2,58,58.4,0,68.3,69.4,66.4
20160414153000,180.0,186.6,62.2,58,58.4,0,68.5,69.4,66.4
20160414154500,180.0,184.2,61.4,58,58.4,0,68.6,69.4,66.4
20160414160000,180.0,196.8,65.6,100,58.4,0,68.4,66.1,63.1
20160414161500,180.0,196.8,65.6,100,58.4,0,68.7,66.1,63.1
20160414163000,180.0,194.4,64.8,100,58.4,0,68.6,66.1,63.1
20160414164500,180.0,194.4,64.8,100,58.4,0,68.7,66.1,63.1
20160414170000,180.0,194.4,64.8,100,58.4,0,68.6,66.1,63.1
20160414171500,180.0,197.4,65.8,100,58.4,0,68.6,66.1,63.1
20160414173000,180.0,200.4,66.8,100,58.4,0,68.6,66.1,63.1
20160414174500,180.0,200.4,66.8,100,58.4,0,68.6,66.1,63.1
20160414180000,180.0,200.4,66.8,100,58.4,0,68.6,66.1,63.1
20160414181500,180.0,200.4,66.8,100,58.4,0,68.7,66.1,63.1
20160414183000,180.0,200.4,66.8,100,58.4,0,68.9,66.1,63.1
20160414184500,180.0,200.4,66.8,100,58.4,0,68.9,66.1,63.1
20160414190000,180.0,200.4,66.8,100,58.4,0,68.9,66.1,63.1
20160414191500,180.0,200.4,66.8,100,58.4,0,68.8,66.1,63.1
20160414193000,180.0,200.4,66.8,100,58.4,0,68.9,66.1,63.1
20160414194500,180.0,191.4,63.8,100,58.4,0,68.8,66.1,63.1
20160414200000,180.0,191.4,63.8,100,58.4,0,68.8,66.1,63.1
20160414201500,180.0,191.4,63.8,100,58.4,0,68.8,66.1,63.1
20160414203000,180.0,187.8,62.6,100,58.4,0,68.8,62.1,59.1
20160414204500,180.0,187.8,62.6,100,58.4,0,68.7,62.1,59.1
20160414210000,180.0,192.6,64.2,100,58.4,0,68.7,62.1,59.1
20160414211500,180.0,192.6,64.2,100,58.4,0,68.5,62.1,59.1
20160414213000,180.0,189.6,63.2,100,58.4,0,68.4,62.1,59.1
20160414214500,180.0,187.2,62.4,100,57.6,0,68.5,62.1,59.1
20160414220000,180.0,190.8,63.6,100,57.6,0,68.4,62.1,59.1
20160414221500,180.0,188.4,62.8,100,57.6,0,68.4,62.1,59.1
20160414223000,180.0,188.4,62.8,100,57.6,0,68.4,62.1,59.1
20160414224500,180.0,188.4,62.8,100,57.6,0,68.4,62.1,59.1
20160414230000,180.0,188.4,62.8,100,57.6,0,68.4,62.1,59.1
20160414231500,180.0,202.2,67.4,100,57.6,0,68.4,62.1,59.1
20160414233000,180.0,202.2,67.4,100,57.6,0,68.4,62.1,59.1
20160414234500,180.0,205.8,68.6,100,58.3,0,68.4,62.1,59.1
20160415000000,180.0,201.0,67.0,100,58.3,0,68.4,62.1,59.1
20160415001500,180.0,201.0,67.0,100,57.6,0,68.4,62.1,59.1
20160415003000,180.0,196.8,65.6,100,57.6,0,68.4,62.1,59.1
20160415004500,180.0,196.8,65.6,100,57.6,0,68.4,62.1,59.1
20160415010000,180.0,196.8,65.6,100,57.6,0,68.4,62.1,59.1
20160415011500,180.0,196.8,65.6,100,57.6,0,68.3,62.1,59.1
20160415013000,180.0,196.8,65.6,100,57.6,0,68.3,62.1,59.1
20160415014500,180.0,196.8,65.6,100,57.6,0,68.3,62.1,59.1
20160415020000,180.0,196.8,65.6,100,57.6,0,68.2,62.1,59.1
20160415021500,180.0,196.8,65.6,100,57.6,0,68.2,62.1,59.1
20160415023000,180.0,201.0,67.0,100,57.6,0,68.2,62.1,59.1
20160415024500,180.0,196.8,65.6,100,57.6,0,68.2,62.1,59.1
20160415030000,180.0,196.8,65.6,100,57.6,0,68.2,62.1,59.1
20160415031500,180.0,201.0,67.0,100,57.6,0,68.2,62.1,59.1
20160415033000,180.0,196.8,65.6,100,57.6,0,68.2,62.1,59.1
20160415034500,180.0,192.6,64.2,70,96.5,100,69.2,75.0,72.0
20160415040000,180.0,192.6,64.2,100,60.4,0,70.0,61.4,58.4
20160415041500,180.0,192.6,64.2,100,58.8,0,69.2,61.4,58.4
20160415043000,180.0,195.0,65.0,100,58.8,0,68.9,61.4,58.4
20160415044500,180.0,195.0,65.0,100,58.8,0,68.8,61.4,58.4
20160415050000,180.0,195.0,65.0,100,58.8,0,68.7,61.4,58.4
20160415051500,180.0,195.0,65.0,100,58.8,0,68.6,61.4,58.4
20160415053000,180.0,195.0,65.0,100,58.0,0,68.4,61.4,58.4
20160415054500,180.0,195.0,65.0,100,58.0,0,68.3,61.4,58.4
20160415060000,180.0,195.0,65.0,100,58.0,0,68.2,61.4,58.4
20160415061500,180.0,195.0,65.0,100,58.0,0,68.2,61.4,58.4
20160415063000,180.0,195.0,65.0,100,58.0,0,68.2,61.4,58.4
20160415064500,180.0,199.8,66.6,100,58.0,0,68.2,61.4,58.4
20160415070000,180.0,202.8,67.6,100,58.0,0,68.1,61.4,58.4
20160415071500,180.0,202.8,67.6,100,58.0,0,67.9,61.4,58.4
20160415073000,180.0,197.4,65.8,100,58.0,0,68.0,61.4,58.4
20160415074500,180.0,195.0,65.0,100,58.0,0,67.8,61.4,58.4
20160415080000,180.0,189.0,63.0,100,58.0,0,67.9,61.4,58.4
20160415081500,180.0,189.0,63.0,100,58.0,0,68.0,61.4,58.4
20160415083000,180.0,192.0,64.0,100,58.0,0,68.0,61.4,58.4
20160415084500,180.0,192.0,64.0,100,58.0,0,68.1,61.4,58.4
20160415090000,180.0,189.6,63.2,100,58.0,0,68.1,61.4,58.4
20160415091500,180.0,189.6,63.2,100,58.0,0,68.2,61.4,58.4
20160415093000,180.0,189.6,63.2,100,58.7,0,68.3,61.4,58.4
20160415094500,180.0,189.6,63.2,100,58.7,0,68.4,61.4,58.4
20160415100000,180.0,187.2,62.4,100,58.7,0,68.6,61.4,58.4
20160415101500,180.0,187.2,62.4,100,58.7,0,68.7,61.4,58.4
20160415103000,180.0,198.6,66.2,100,58.7,0,68.7,61.4,58.4
20160415104500,180.0,201.0,67.0,100,58.0,0,68.8,61.4,58.4
20160415110000,180.0,201.0,67.0,100,58.0,0,68.7,61.4,58.4
20160415111500,180.0,201.0,67.0,100,58.0,0,68.8,61.4,58.4
20160415113000,180.0,201.0,67.0,100,58.0,0,68.9,61.4,58.4
20160415114500,180.0,204.0,68.0,100,58.0,0,68.9,61.4,58.4
20160415120000,180.0,198.0,66.0,100,58.0,0,68.9,61.4,58.4
20160415121500,180.0,198.0,66.0,100,58.0,0,68.9,61.4,58.4
20160415123000,180.0,198.0,66.0,100,58.0,0,68.9,61.4,58.4
20160415124500,180.0,198.0,66.0,100,58.0,0,69.0,61.4,58.4
20160415130000,180.0,200.4,66.8,100,58.0,0,69.0,61.4,58.4
20160415131500,180.0,196.8,65.6,100,58.0,0,69.0,61.4,58.4
20160415133000,180.0,201.0,67.0,100,58.0,0,69.1,61.4,58.4
20160415134500,180.0,198.0,66.0,100,58.0,0,69.0,61.4,58.4
20160415140000,180.0,198.0,66.0,100,58.0,0,69.1,61.4,58.4
20160415141500,180.0,198.0,66.0,100,58.0,0,69.1,61.4,58.4
20160415143000,180.0,198.0,66.0,100,58.0,0,69.1,61.4,58.4
20160415144500,180.0,198.0,66.0,100,58.0,0,69.1,61.4,58.4
20160415150000,180.0,198.0,66.0,100,58.0,0,69.0,61.4,58.4
20160415151500,180.0,200.4,66.8,100,58.0,0,69.2,61.4,58.4
20160415153000,180.0,200.4,66.8,100,58.0,0,69.2,61.4,58.4
20160415154500,180.0,198.0,66.0,100,58.0,0,69.2,61.4,58.4
20160415160000,180.0,198.0,66.0,100,58.0,0,69.3,61.4,58.4
20160415161500,180.0,198.0,66.0,100,58.0,0,69.3,61.4,58.4
20160415163000,180.0,195.6,65.2,100,58.0,0,69.2,61.4,58.4
20160415164500,180.0,195.6,65.2,100,58.0,0,69.1,61.4,58.4
20160415170000,180.0,200.4,66.8,100,58.7,0,69.2,61.4,58.4
20160415171500,180.0,200.4,66.8,100,58.0,0,69.2,61.4,58.4
20160415173000,180.0,200.4,66.8,100,58.0,0,69.2,61.4,58.4
20160415174500,180.0,200.4,66.8,100,58.0,0,69.1,61.4,58.4
20160415180000,180.0,200.4,66.8,100,58.0,0,69.1,61.4,58.4
20160415181500,180.0,200.4,66.8,100,58.0,0,69.1,61.4,58.4
20160415183000,180.0,200.4,66.8,100,58.0,0,69.1,61.4,58.4
20160415184500,180.0,200.4,66.8,100,58.0,0,69.1,61.4,58.4
20160415190000,180.0,200.4,66.8,100,58.0,0,69.1,61.4,58.4
20160415191500,180.0,196.2,65.4,100,58.0,0,69.1,61.4,58.4
20160415193000,180.0,196.2,65.4,100,58.0,0,69.1,61.4,58.4
20160415194500,180.0,198.6,66.2,100,58.0,0,68.9,61.4,58.4
20160415200000,180.0,198.6,66.2,100,58.0,0,69.0,61.4,58.4
20160415201500,180.0,186.6,62.2,100,58.0,0,68.9,61.4,58.4
20160415203000,180.0,186.6,62.2,100,58.0,0,68.9,61.4,58.4
20160415204500,180.0,186.6,62.2,100,58.0,0,68.9,61.4,58.4
20160415210000,180.0,186.6,62.2,100,58.0,0,68.9,61.4,58.4
20160415211500,180.0,186.6,62.2,100,58.0,0,68.8,61.4,58.4
20160415213000,180.0,186.6,62.2,100,58.0,0,68.8,61.4,58.4
20160415214500,180.0,186.6,62.2,100,58.0,0,68.8,61.4,58.4
20160415220000,180.0,186.6,62.2,100,58.0,0,68.7,61.4,58.4
20160415221500,180.0,189.0,63.0,100,58.0,0,68.7,61.4,58.4
20160415223000,180.0,186.6,62.2,100,58.0,0,68.7,61.4,58.4
20160415224500,180.0,189.6,63.2,100,58.0,0,68.7,61.4,58.4
20160415230000,180.0,189.6,63.2,100,58.0,0,68.6,61.4,58.4
20160415231500,180.0,189.6,63.2,100,58.0,0,68.6,61.4,58.4
20160415233000,180.0,189.6,63.2,100,58.0,0,68.6,61.4,58.4
20160415234500,180.0,189.6,63.2,100,58.0,0,68.6,61.4,58.4
20160416000000,180.0,192.6,64.2,100,58.0,0,68.5,61.4,58.4
20160416001500,180.0,192.6,64.2,100,58.0,0,68.4,61.4,58.4
20160416003000,180.0,192.6,64.2,100,58.0,0,68.4,61.4,58.4
20160416004500,180.0,192.6,64.2,100,58.0,0,68.4,61.4,58.4
20160416010000,180.0,192.6,64.2,100,58.0,0,68.4,61.4,58.4
20160416011500,180.0,195.6,65.2,100,58.0,0,68.4,61.4,58.4
20160416013000,180.0,195.6,65.2,100,58.0,0,68.3,61.4,58.4
20160416014500,180.0,193.2,64.4,100,58.0,0,68.3,61.4,58.4
20160416020000,180.0,193.2,64.4,100,58.0,0,68.2,61.4,58.4
20160416021500,180.0,195.6,65.2,100,57.2,0,68.2,61.4,58.4
20160416023000,180.0,198.0,66.0,100,57.2,0,68.1,61.4,58.4
20160416024500,180.0,198.0,66.0,100,57.2,0,68.1,61.4,58.4
20160416030000,180.0,192.0,64.0,71,100.3,100,68.4,75.7,72.7
20160416031500,180.0,189.0,63.0,64,91.7,100,69.1,64.9,61.9
20160416033000,180.0,197.4,65.8,100,59.2,0,69.2,64.9,61.9
20160416034500,180.0,197.4,65.8,100,59.2,0,69.1,64.9,61.9
20160416040000,180.0,197.4,65.8,100,58.4,0,68.9,64.9,61.9
20160416041500,180.0,197.4,65.8,100,58.4,0,68.7,64.9,61.9
20160416043000,180.0,197.4,65.8,100,58.4,0,68.3,64.9,61.9
20160416044500,180.0,201.0,67.0,100,58.4,0,68.2,64.9,61.9
20160416050000,180.0,201.0,67.0,100,58.4,0,68.1,64.9,61.9
20160416051500,180.0,198.0,66.0,100,58.4,0,68.1,64.9,61.9
20160416053000,180.0,198.0,66.0,100,58.4,0,68.1,64.9,61.9
20160416054500,180.0,198.0,66.0,100,58.4,0,68.1,64.9,61.9
20160416060000,180.0,201.0,67.0,100,58.4,0,68.1,64.9,61.9
20160416061500,180.0,201.0,67.0,100,58.4,0,67.9,64.9,61.9
20160416063000,180.0,198.6,66.2,100,58.4,0,67.9,64.9,61.9
20160416064500,180.0,198.6,66.2,100,58.4,0,67.8,64.9,61.9
20160416070000,180.0,198.6,66.2,100,58.4,0,67.8,64.9,61.9
20160416071500,180.0,196.2,65.4,100,58.4,0,67.8,64.9,61.9
20160416073000,180.0,196.2,65.4,100,58.4,0,67.9,64.9,61.9
20160416074500,180.0,196.2,65.4,100,58.4,0,67.9,64.9,61.9
20160416080000,180.0,196.2,65.4,100,58.4,0,68.0,64.9,61.9
20160416081500,180.0,201.0,67.0,100,58.4,0,68.0,64.9,61.9
20160416083000,180.0,201.0,67.0,100,57.8,0,68.1,64.9,61.9
20160416084500,180.0,201.0,67.0,100,57.8,0,68.1,64.9,61.9
20160416090000,180.0,201.0,67.0,100,57.8,0,68.1,64.9,61.9
20160416091500,180.0,201.0,67.0,100,57.8,0,68.2,64.9,61.9
20160416093000,180.0,201.0,67.0,100,57.8,0,68.2,64.9,61.9
20160416094500,180.0,201.0,67.0,100,57.8,0,68.4,64.9,61.9
20160416100000,180.0,201.0,67.0,100,57.8,0,68.3,64.9,61.9
20160416101500,180.0,201.0,67.0,100,57.8,0,68.3,64.9,61.9
20160416103000,180.0,201.0,67.0,100,57.8,0,68.2,64.9,61.9
20160416104500,180.0,201.0,67.0,100,57.8,0,68.2,64.9,61.9
20160416110000,180.0,201.0,67.0,100,57.8,0,68.0,64.9,61.9
20160416111500,180.0,201.0,67.0,100,57.8,0,68.3,64.9,61.9
20160416113000,180.0,201.0,67.0,100,57.8,0,68.2,64.9,61.9
20160416114500,180.0,198.6,66.2,100,57.8,0,68.2,64.9,61.9
20160416120000,180.0,201.0,67.0,100,57.8,0,68.0,64.9,61.9
20160416121500,180.0,196.2,65.4,100,57.8,0,68.1,64.9,61.9
20160416123000,180.0,196.2,65.4,100,57.8,0,68.0,64.9,61.9
20160416124500,180.0,196.2,65.4,100,57.8,0,68.1,64.9,61.9
20160416130000,180.0,196.2,65.4,100,57.8,0,68.0,64.9,61.9
20160416131500,180.0,196.2,65.4,100,57.8,0,68.1,64.9,61.9
20160416133000,180.0,196.2,65.4,100,57.8,0,68.1,64.9,61.9
20160416134500,180.0,199.2,66.4,100,57.8,0,68.1,64.9,61.9
20160416140000,180.0,199.2,66.4,100,57.8,0,68.1,64.9,61.9
20160416141500,180.0,199.2,66.4,100,57.8,0,68.1,64.9,61.9
20160416143000,180.0,199.2,66.4,100,57.8,0,68.2,64.9,61.9
20160416144500,180.0,199.2,66.4,100,57.8,0,68.1,64.9,61.9
20160416150000,180.0,199.2,66.4,100,57.8,0,68.0,64.9,61.9
20160416151500,180.0,199.2,66.4,100,57.8,0,68.0,64.9,61.9
20160416153000,180.0,199.2,66.4,100,57.8,0,68.0,64.9,61.9
20160416154500,180.0,195.0,65.0,100,57.8,0,68.0,64.9,61.9
20160416160000,180.0,195.0,65.0,75,96.6,100,68.6,75.3,72.3
20160416161500,180.0,187.8,62.6,63,94.1,100,70.9,75.3,72.3
20160416163000,180.0,187.8,62.6,62,95.4,100,70.8,75.3,72.3
20160416164500,180.0,187.8,62.6,62,101.8,100,70.7,75.3,72.3
20160416170000,180.0,187.8,62.6,62,94.3,100,70.8,75.3,72.3
20160416171500,180.0,187.8,62.6,62,104.5,100,71.1,75.3,72.3
20160416173000,180.0,190.2,63.4,62,93.0,100,71.4,75.3,72.3
20160416174500,180.0,187.8,62.6,62,99.8,100,71.8,75.3,72.3
20160416180000,180.0,190.2,63.4,61,93.2,100,71.9,75.3,72.3
20160416181500,180.0,186.6,62.2,60,97.2,100,72.2,75.3,72.3
20160416183000,180.0,186.6,62.2,60,93.0,100,72.4,75.3,72.3
20160416184500,180.0,186.6,62.2,60,64.1,0,72.7,75.3,72.3
20160416190000,180.0,186.6,62.2,58,58.8,100,71.8,75.3,72.3
20160416191500,180.0,186.6,62.2,58,58.8,100,71.5,75.3,72.3
20160416193000,180.0,184.2,61.4,58,89.8,100,71.6,75.3,72.3
20160416194500,180.0,186.6,62.2,58,83.2,100,72.0,75.3,72.3
20160416200000,180.0,186.6,62.2,58,89.3,100,72.1,75.3,72.3
20160416201500,180.0,186.6,62.2,58,82.6,100,72.2,75.3,72.3
20160416203000,180.0,186.6,62.2,58,85.0,100,72.3,75.3,72.3
20160416204500,180.0,186.6,62.2,58,88.6,100,72.3,75.3,72.3
20160416210000,180.0,186.6,62.2,58,82.6,100,72.3,75.3,72.3
20160416211500,180.0,186.6,62.2,58,89.9,100,72.3,75.3,72.3
20160416213000,180.0,189.0,63.0,58,82.0,100,72.3,75.3,72.3
20160416214500,180.0,185.4,61.8,58,86.2,100,72.3,75.3,72.3
20160416220000,180.0,185.4,61.8,58,84.6,100,72.4,75.3,72.3
20160416221500,180.0,185.4,61.8,58,83.2,100,72.4,75.3,72.3
20160416223000,180.0,185.4,61.8,58,90.4,100,72.5,75.3,72.3
20160416224500,180.0,185.4,61.8,58,82.1,100,72.4,75.3,72.3
20160416230000,180.0,185.4,61.8,58,77.2,0,72.8,75.3,72.3
20160416231500,180.0,185.4,61.8,58,58.8,100,72.2,75.3,72.3
20160416233000,180.0,195.0,65.0,100,58.8,0,70.7,66.6,63.6
20160416234500,180.0,201.0,67.0,100,58.0,0,70.2,66.6,63.6
20160417000000,180.0,201.0,67.0,100,58.0,0,69.8,66.6,63.6
20160417001500,180.0,201.0,67.0,100,58.0,0,69.4,66.6,63.6
20160417003000,180.0,196.8,65.6,100,58.0,0,69.1,66.6,63.6
20160417004500,180.0,196.8,65.6,100,58.0,0,68.9,66.6,63.6
20160417010000,180.0,196.8,65.6,100,58.0,0,68.8,66.6,63.6
20160417011500,180.0,196.8,65.6,100,58.0,0,68.5,66.6,63.6
20160417013000,180.0,196.8,65.6,100,58.0,0,68.4,66.6,63.6
20160417014500,180.0,196.8,65.6,100,58.0,0,68.3,66.6,63.6
20160417020000,180.0,199.8,66.6,100,58.0,0,68.3,66.6,63.6
20160417021500,180.0,199.8,66.6,100,58.0,0,68.1,66.6,63.6
20160417023000,180.0,202.2,67.4,100,58.0,0,68.1,66.6,63.6
20160417024500,180.0,199.8,66.6,100,58.0,0,68.0,66.6,63.6
20160417030000,180.0,203.4,67.8,100,58.0,0,67.9,66.6,63.6
20160417031500,180.0,203.4,67.8,100,58.0,0,67.9,66.6,63.6
20160417033000,180.0,201.0,67.0,100,58.0,0,68.0,66.6,63.6
20160417034500,180.0,201.0,67.0,100,58.0,0,67.9,66.6,63.6
20160417040000,180.0,201.0,67.0,100,58.0,0,67.9,66.6,63.6
20160417041500,180.0,201.0,67.0,100,58.0,0,67.8,66.6,63.6
20160417043000,180.0,201.0,67.0,100,58.0,0,67.8,66.6,63.6
20160417044500,180.0,201.0,67.0,100,58.0,0,67.8,66.6,63.6
20160417050000,180.0,201.0,67.0,100,58.0,0,67.9,66.6,63.6
20160417051500,180.0,201.0,67.0,100,58.0,0,67.9,66.6,63.6
20160417053000,180.0,201.0,67.0,100,58.0,0,67.9,66.6,63.6
20160417054500,180.0,201.0,67.0,100,58.0,0,68.0,66.6,63.6
20160417060000,180.0,198.6,66.2,100,58.0,0,68.0,66.6,63.6
20160417061500,180.0,196.2,65.4,100,58.0,0,67.9,66.6,63.6
20160417063000,180.0,201.0,67.0,100,58.0,0,67.8,66.6,63.6
20160417064500,180.0,198.0,66.0,100,58.0,0,67.8,66.6,63.6
20160417070000,180.0,201.0,67.0,100,58.0,0,67.8,66.6,63.6
20160417071500,180.0,201.0,67.0,100,58.0,0,67.8,66.6,63.6
20160417073000,180.0,197.4,65.8,100,58.0,0,67.9,66.6,63.6
20160417074500,180.0,195.0,65.0,100,58.0,0,68.0,66.6,63.6
20160417080000,180.0,190.8,63.6,100,58.0,0,68.1,66.6,63.6
20160417081500,180.0,190.8,63.6,100,58.0,0,68.2,66.6,63.6
20160417083000,180.0,190.8,63.6,100,58.0,0,68.2,66.6,63.6
20160417084500,180.0,190.8,63.6,100,58.0,0,68.2,66.6,63.6
20160417090000,180.0,190.8,63.6,100,58.0,0,68.2,66.6,63.6
20160417091500,180.0,190.8,63.6,100,58.0,0,68.3,66.6,63.6
20160417093000,180.0,190.8,63.6,100,58.0,0,68.4,66.6,63.6
20160417094500,180.0,190.8,63.6,100,58.0,0,68.6,66.6,63.6
20160417100000,180.0,188.4,62.8,100,58.0,0,68.6,66.6,63.6
20160417101500,180.0,188.4,62.8,100,58.0,0,68.6,66.6,63.6
20160417103000,180.0,188.4,62.8,100,58.0,0,68.7,66.6,63.6
20160417104500,180.0,188.4,62.8,100,58.0,0,68.7,66.6,63.6
20160417110000,180.0,210.0,70.0,100,58.0,0,68.6,66.5,63.5
20160417111500,180.0,201.0,67.0,100,58.0,0,68.6,66.4,63.4
20160417113000,180.0,205.8,68.6,100,58.0,0,68.6,66.5,63.5
20160417114500,180.0,205.8,68.6,100,58.0,0,68.6,66.5,63.5
20160417120000,180.0,201.0,67.0,100,58.0,0,68.6,66.5,63.5
20160417121500,180.0,201.0,67.0,100,58.0,0,68.6,66.3,63.3
20160417123000,180.0,201.0,67.0,100,58.0,0,68.6,66.4,63.4
20160417124500,180.0,201.0,67.0,100,58.0,0,68.6,66.3,63.3
20160417130000,180.0,201.0,67.0,100,58.0,0,68.6,66.4,63.4
20160417131500,180.0,201.0,67.0,100,58.0,0,68.6,66.3,63.3
20160417133000,180.0,201.0,67.0,100,58.0,0,68.6,66.3,63.3
20160417134500,180.0,201.0,67.0,100,58.0,0,68.6,66.4,63.4
20160417140000,180.0,201.0,67.0,100,58.0,0,68.6,66.3,63.3
20160417141500,180.0,201.0,67.0,100,58.0,0,68.6,66.3,63.3
20160417143000,180.0,201.0,67.0,100,58.0,0,68.6,66.2,63.2
20160417144500,180.0,192.6,64.2,100,58.0,0,68.7,66.2,63.2
20160417150000,180.0,196.8,65.6,100,58.0,0,68.7,66.2,63.2
20160417151500,180.0,196.8,65.6,100,58.0,0,68.7,66.2,63.2
20160417153000,180.0,192.6,64.2,100,58.0,0,68.7,66.2,63.2
20160417154500,180.0,196.8,65.6,100,58.0,0,68.7,66.2,63.2
20160417160000,180.0,192.6,64.2,100,58.0,0,68.8,66.1,63.1
20160417161500,180.0,196.8,65.6,100,58.0,0,68.8,66.2,63.2
20160417163000,180.0,196.8,65.6,100,58.0,0,68.9,66.2,63.2
20160417164500,180.0,192.6,64.2,100,58.0,0,68.9,66.2,63.2
20160417170000,180.0,196.8,65.6,100,58.0,0,68.9,66.1,63.1
20160417171500,180.0,192.6,64.2,100,58.0,0,69.1,66.2,63.2
20160417173000,180.0,192.6,64.2,100,58.0,0,69.1,66.1,63.1
20160417174500,180.0,192.6,64.2,100,58.0,0,69.1,66.1,63.1
20160417180000,180.0,184.2,61.4,100,58.0,0,69.0,66.1,63.1
20160417181500,180.0,189.0,63.0,100,58.0,0,69.0,66.1,63.1
20160417183000,180.0,189.0,63.0,100,58.0,0,69.1,66.1,63.1
20160417184500,180.0,185.4,61.8,100,58.0,0,69.1,66.1,63.1
20160417190000,180.0,185.4,61.8,100,58.0,0,69.1,66.1,63.1
20160417191500,180.0,187.8,62.6,100,58.0,0,69.1,66.1,63.1
20160417193000,180.0,187.8,62.6,100,58.0,0,69.1,66.1,63.1
20160417194500,180.0,190.2,63.4,100,58.0,0,69.1,66.1,63.1
20160417200000,180.0,190.2,63.4,100,58.0,0,69.1,66.1,63.1
20160417201500,180.0,187.2,62.4,100,58.0,0,69.5,66.1,63.1
20160417203000,180.0,187.2,62.4,100,58.0,0,69.4,66.1,63.1
20160417204500,180.0,191.4,63.8,100,58.0,0,69.3,66.1,63.1
20160417210000,180.0,191.4,63.8,100,58.0,0,69.2,66.1,63.1
20160417211500,180.0,191.4,63.8,100,58.0,0,69.0,66.1,63.1
20160417213000,180.0,197.4,65.8,100,58.0,0,68.9,66.1,63.1
20160417214500,180.0,197.4,65.8,100,58.0,0,68.8,66.1,63.1
20160417220000,180.0,197.4,65.8,100,58.0,0,68.7,66.1,63.1
20160417221500,180.0,197.4,65.8,100,58.0,0,68.7,66.1,63.1
20160417223000,180.0,197.4,65.8,100,58.0,0,68.7,66.1,63.1
20160417224500,180.0,197.4,65.8,100,58.0,0,68.6,66.1,63.1
20160417230000,180.0,201.0,67.0,100,58.0,0,68.6,66.1,63.1
20160417231500,180.0,201.0,67.0,100,58.0,0,68.5,66.1,63.1
20160417233000,180.0,198.0,66.0,100,58.0,0,68.4,66.1,63.1
20160417234500,180.0,198.0,66.0,100,58.0,0,68.4,66.1,63.1
20160418000000,180.0,198.0,66.0,100,58.0,0,68.4,66.1,63.1
20160418001500,180.0,198.0,66.0,100,58.0,0,68.4,66.1,63.1
20160418003000,180.0,198.0,66.0,100,58.0,0,68.3,66.1,63.1
20160418004500,180.0,198.0,66.0,100,58.0,0,68.3,66.1,63.1
20160418010000,180.0,195.6,65.2,100,58.0,0,68.2,66.1,63.1
20160418011500,180.0,195.6,65.2,100,58.0,0,68.2,66.1,63.1
20160418013000,180.0,198.0,66.0,100,58.0,0,68.2,66.1,63.1
20160418014500,180.0,198.0,66.0,100,58.0,0,68.1,66.1,63.1
20160418020000,180.0,198.0,66.0,100,58.0,0,68.1,66.1,63.1
20160418021500,180.0,198.0,66.0,100,58.0,0,68.1,66.1,63.1
20160418023000,180.0,198.0,66.0,100,58.0,0,68.1,66.1,63.1
20160418024500,180.0,198.0,66.0,100,58.0,0,68.1,66.1,63.1
20160418030000,180.0,198.0,66.0,100,58.0,0,67.9,66.1,63.1
20160418031500,180.0,198.0,66.0,100,57.2,0,67.9,66.1,63.1
20160418033000,180.0,200.4,66.8,100,57.2,0,67.9,66.1,63.1
20160418034500,180.0,200.4,66.8,100,57.2,0,67.9,66.1,63.1
20160418040000,180.0,200.4,66.8,100,57.2,0,67.9,66.1,63.1
20160418041500,180.0,200.4,66.8,100,57.2,0,67.9,66.1,63.1
20160418043000,180.0,194.4,64.8,100,57.2,0,67.9,66.1,63.1
20160418044500,180.0,198.0,66.0,100,57.2,0,67.9,66.1,63.1
20160418050000,180.0,198.0,66.0,100,57.2,0,67.8,66.1,63.1
20160418051500,180.0,195.6,65.2,100,57.2,0,67.8,66.1,63.1
20160418053000,180.0,195.6,65.2,100,57.2,0,67.8,66.1,63.1
20160418054500,180.0,195.6,65.2,100,57.2,0,67.7,66.1,63.1
20160418060000,180.0,195.6,65.2,100,57.2,0,67.7,66.1,63.1
20160418061500,180.0,195.6,65.2,100,57.2,0,67.7,66.1,63.1
20160418063000,180.0,195.6,65.2,100,57.2,0,67.7,66.1,63.1
20160418064500,180.0,199.8,66.6,100,57.2,0,67.7,66.1,63.1
20160418070000,180.0,199.8,66.6,100,57.8,0,67.7,66.1,63.1
20160418071500,180.0,199.8,66.6,100,57.8,0,67.7,66.1,63.1
20160418073000,180.0,199.8,66.6,100,57.8,0,67.7,66.1,63.1
20160418074500,180.0,199.8,66.6,100,57.8,0,67.7,66.1,63.1
20160418080000,180.0,199.8,66.6,100,57.8,0,67.7,66.1,63.1
20160418081500,180.0,196.8,65.6,100,57.8,0,67.8,66.1,63.1
20160418083000,180.0,196.8,65.6,100,57.8,0,67.9,66.1,63.1
20160418084500,180.0,196.8,65.6,100,57.8,0,68.1,66.1,63.1
20160418090000,180.0,193.8,64.6,100,57.8,0,68.0,66.1,63.1
20160418091500,180.0,201.0,67.0,100,57.8,0,68.1,66.1,63.1
20160418093000,180.0,201.0,67.0,100,57.2,0,68.1,66.1,63.1
20160418094500,180.0,190.2,63.4,100,57.2,0,68.1,66.1,63.1
20160418100000,180.0,198.6,66.2,100,57.2,0,68.2,66.1,63.1
20160418101500,180.0,198.6,66.2,100,57.2,0,68.1,66.1,63.1
20160418103000,180.0,201.0,67.0,100,57.2,0,68.1,66.1,63.1
20160418104500,180.0,197.4,65.8,100,57.9,0,68.2,66.1,63.1
20160418110000,180.0,197.4,65.8,100,57.9,0,68.2,66.1,63.1
20160418111500,180.0,197.4,65.8,100,57.9,0,68.1,66.1,63.1
20160418113000,180.0,197.4,65.8,100,57.9,0,68.1,66.1,63.1
20160418114500,180.0,199.8,66.6,100,57.9,0,68.1,66.1,63.1
20160418120000,180.0,199.8,66.6,100,57.9,0,68.1,66.1,63.1
20160418121500,180.0,199.8,66.6,100,57.9,0,68.2,66.1,63.1
20160418123000,180.0,199.8,66.6,100,57.9,0,68.2,66.1,63.1
20160418124500,180.0,199.8,66.6,100,57.9,0,68.2,66.1,63.1
20160418130000,180.0,199.8,66.6,100,57.9,0,68.1,66.1,63.1
20160418131500,180.0,196.8,65.6,100,57.9,0,68.4,66.1,63.1
20160418133000,180.0,196.8,65.6,100,57.9,0,68.4,66.1,63.1
20160418134500,180.0,196.8,65.6,100,57.9,0,68.5,66.1,63.1
20160418140000,180.0,196.8,65.6,100,57.9,0,68.4,66.1,63.1
20160418141500,180.0,199.2,66.4,100,57.9,0,68.7,66.1,63.1
20160418143000,180.0,196.2,65.4,100,57.9,0,68.6,66.1,63.1
20160418144500,180.0,196.2,65.4,100,57.9,0,68.4,66.1,63.1
20160418150000,180.0,198.6,66.2,100,57.9,0,68.4,66.1,63.1
20160418151500,180.0,198.6,66.2,100,57.9,0,68.3,66.1,63.1
20160418153000,180.0,190.8,63.6,100,57.9,0,68.4,66.1,63.1
20160418154500,180.0,190.8,63.6,100,57.9,0,68.4,66.1,63.1
20160418160000,180.0,195.0,65.0,100,57.9,0,68.6,66.1,63.1
20160418161500,180.0,198.0,66.0,100,57.9,0,68.6,66.1,63.1
20160418163000,180.0,201.0,67.0,100,57.9,0,68.7,66.1,63.1
20160418164500,180.0,201.0,67.0,100,57.9,0,68.7,66.1,63.1
20160418170000,180.0,201.0,67.0,100,57.9,0,68.7,66.1,63.1
20160418171500,180.0,201.0,67.0,100,57.9,0,68.6,66.1,63.1
20160418173000,180.0,201.0,67.0,100,57.9,0,68.6,66.1,63.1
20160418174500,180.0,201.0,67.0,100,57.9,0,68.6,66.1,63.1
20160418180000,180.0,201.0,67.0,100,57.9,0,68.6,66.1,63.1
20160418181500,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418183000,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418184500,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418190000,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418191500,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418193000,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418194500,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418200000,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418201500,180.0,201.0,67.0,100,57.2,0,68.6,66.1,63.1
20160418203000,180.0,198.0,66.0,100,57.2,0,68.4,66.1,63.1
20160418204500,180.0,187.2,62.4,100,57.2,0,68.3,66.1,63.1
20160418210000,180.0,187.2,62.4,100,57.2,0,68.4,66.1,63.1
20160418211500,180.0,187.2,62.4,100,57.2,0,68.4,66.1,63.1
20160418213000,180.0,187.2,62.4,100,57.2,0,68.4,66.1,63.1
20160418214500,180.0,187.2,62.4,100,57.2,0,68.3,66.1,63.1
20160418220000,180.0,189.6,63.2,100,57.2,0,68.3,66.1,63.1
20160418221500,180.0,189.6,63.2,100,57.2,0,68.3,66.1,63.1
20160418223000,180.0,187.2,62.4,100,57.2,0,68.3,66.1,63.1
20160418224500,180.0,184.2,61.4,100,57.2,0,68.3,66.1,63.1
20160418230000,180.0,187.8,62.6,100,57.2,0,68.3,66.1,63.1
20160418231500,180.0,201.0,67.0,100,57.2,0,68.2,66.1,63.1
20160418233000,180.0,201.0,67.0,100,57.2,0,68.2,66.1,63.1
20160418234500,180.0,201.0,67.0,100,57.2,0,68.2,66.1,63.1
20160419000000,180.0,201.0,67.0,100,57.2,0,68.2,66.1,63.1
20160419001500,180.0,201.0,67.0,100,57.2,0,68.2,66.1,63.1
20160419003000,180.0,201.0,67.0,100,57.2,0,68.2,66.1,63.1
20160419004500,180.0,201.0,67.0,100,57.9,0,68.1,66.1,63.1
20160419010000,180.0,201.0,67.0,100,57.9,0,68.1,66.1,63.1
20160419011500,180.0,201.0,67.0,100,57.9,0,68.1,66.1,63.1
20160419013000,180.0,201.0,67.0,100,57.9,0,68.1,66.1,63.1
20160419014500,180.0,201.0,67.0,100,57.9,0,68.1,66.1,63.1
20160419020000,180.0,201.0,67.0,100,57.9,0,68.0,66.1,63.1
20160419021500,180.0,201.0,67.0,100,57.9,0,67.9,66.1,63.1
20160419023000,180.0,201.0,67.0,100,57.2,0,67.9,66.1,63.1
20160419024500,180.0,196.8,65.6,100,57.2,0,67.9,66.1,63.1
20160419030000,180.0,201.0,67.0,100,57.2,0,67.9,66.1,63.1
20160419031500,180.0,201.0,67.0,100,57.2,0,67.8,66.1,63.1
20160419033000,180.0,192.6,64.2,61,91.7,100,68.2,74.8,71.8
20160419034500,180.0,185.4,61.8,60,100.3,100,68.7,74.8,71.8
20160419040000,180.0,193.8,64.6,100,58.8,0,68.8,66.1,63.1
20160419041500,180.0,193.8,64.6,100,58.0,0,68.8,66.1,63.1
20160419043000,180.0,193.8,64.6,100,58.0,0,68.8,66.1,63.1
20160419044500,180.0,190.2,63.4,100,58.0,0,68.7,66.1,63.1
20160419050000,180.0,190.2,63.4,100,58.0,0,68.7,66.1,63.1
20160419051500,180.0,190.2,63.4,100,58.0,0,68.6,66.1,63.1
20160419053000,180.0,190.2,63.4,100,58.0,0,68.5,66.1,63.1
20160419054500,180.0,190.2,63.4,100,58.0,0,68.4,66.1,63.1
20160419060000,180.0,190.2,63.4,100,58.0,0,68.4,66.1,63.1
20160419061500,180.0,195.6,65.2,100,58.0,0,68.4,66.1,63.1
20160419063000,180.0,195.6,65.2,100,58.0,0,68.3,66.1,63.1
20160419064500,180.0,195.6,65.2,100,58.0,0,68.3,66.1,63.1
20160419070000,180.0,189.6,63.2,100,58.0,0,68.3,66.1,63.1
20160419071500,180.0,195.0,65.0,100,58.0,0,68.3,66.1,63.1
20160419073000,180.0,195.0,65.0,100,58.0,0,68.3,66.1,63.1
20160419074500,180.0,195.0,65.0,100,58.0,0,68.3,66.1,63.1
20160419080000,180.0,195.0,65.0,100,58.0,0,68.3,66.1,63.1
20160419081500,180.0,195.0,65.0,100,58.0,0,68.1,66.1,63.1
20160419083000,180.0,195.0,65.0,100,58.0,0,68.2,66.1,63.1
20160419084500,180.0,195.0,65.0,100,58.0,0,68.3,66.1,63.1
20160419090000,180.0,195.0,65.0,100,58.0,0,68.4,66.1,63.1
20160419091500,180.0,195.0,65.0,100,58.0,0,68.4,66.1,63.1
20160419093000,180.0,195.0,65.0,100,58.0,0,68.4,66.1,63.1
20160419094500,180.0,198.6,66.2,100,58.0,0,68.3,66.1,63.1
20160419100000,180.0,198.6,66.2,100,58.0,0,68.3,66.1,63.1
20160419101500,180.0,198.6,66.2,100,58.0,0,68.2,66.1,63.1
20160419103000,180.0,193.2,64.4,100,58.0,0,67.6,66.1,63.1
20160419104500,180.0,193.2,64.4,100,58.0,0,68.2,60.0,53.3
20160419110000,180.0,193.2,64.4,100,58.0,0,68.2,60.0,53.3
20160419111500,180.0,197.4,65.8,100,58.0,0,68.2,60.0,53.3
20160419113000,180.0,200.4,66.8,100,58.0,0,68.2,60.0,53.3
20160419114500,180.0,200.4,66.8,100,58.0,0,68.2,60.0,53.3
20160419120000,180.0,200.4,66.8,100,58.0,0,68.2,60.0,53.3
20160419121500,180.0,202.8,67.6,100,58.0,0,68.2,60.0,53.3
20160419123000,180.0,202.8,67.6,100,58.0,0,68.2,60.0,53.3
20160419124500,180.0,200.4,66.8,100,58.0,0,68.2,60.0,53.3
20160419130000,180.0,200.4,66.8,100,58.0,0,68.3,60.0,53.3
20160419131500,180.0,200.4,66.8,100,58.0,0,68.3,60.0,53.3
20160419133000,180.0,200.4,66.8,100,58.0,0,68.2,60.0,53.3
20160419134500,180.0,200.4,66.8,100,58.0,0,68.0,60.0,53.3
20160419140000,180.0,202.8,67.6,100,58.0,0,68.3,60.0,53.3
20160419141500,180.0,199.8,66.6,100,58.0,0,68.3,60.0,53.3
20160419143000,180.0,199.8,66.6,100,58.0,0,68.3,60.0,53.3
20160419144500,180.0,188.4,62.8,100,58.0,0,68.4,60.0,53.3
20160419150000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419151500,180.0,188.4,62.8,100,58.0,0,68.4,60.0,53.3
20160419153000,180.0,188.4,62.8,100,58.0,0,68.4,60.0,53.3
20160419154500,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419160000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419161500,180.0,188.4,62.8,100,58.0,0,68.6,60.0,53.3
20160419163000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419164500,180.0,188.4,62.8,100,58.0,0,68.6,60.0,53.3
20160419170000,180.0,188.4,62.8,100,58.0,0,68.6,60.0,53.3
20160419171500,180.0,188.4,62.8,100,58.0,0,68.6,60.0,53.3
20160419173000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419174500,180.0,188.4,62.8,100,58.0,0,68.6,60.0,53.3
20160419180000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419181500,180.0,188.4,62.8,100,58.0,0,68.6,60.0,53.3
20160419183000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419184500,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419190000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419191500,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419193000,180.0,188.4,62.8,100,58.0,0,68.6,60.0,53.3
20160419194500,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419200000,180.0,188.4,62.8,100,58.0,0,68.5,60.0,53.3
20160419201500,180.0,192.6,64.2,100,58.0,0,68.4,60.0,53.3
20160419203000,180.0,192.6,64.2,100,58.0,0,68.4,60.0,53.3
20160419204500,180.0,192.6,64.2,100,58.0,0,68.4,60.0,53.3
20160419210000,180.0,192.6,64.2,100,58.0,0,68.3,60.0,53.3
20160419211500,180.0,189.6,63.2,100,58.0,0,68.3,60.0,53.3
20160419213000,180.0,189.6,63.2,100,58.0,0,68.3,60.0,53.3
20160419214500,180.0,189.6,63.2,100,58.0,0,68.2,60.0,53.3
20160419220000,180.0,192.6,64.2,100,57.2,0,68.2,60.0,53.3
20160419221500,180.0,192.6,64.2,100,57.2,0,68.2,60.0,53.3
20160419223000,180.0,192.6,64.2,100,57.2,0,68.1,60.0,53.3
20160419224500,180.0,192.6,64.2,100,57.2,0,68.1,60.0,53.3
20160419230000,180.0,195.0,65.0,100,57.2,0,68.0,60.0,53.3
20160419231500,180.0,201.0,67.0,100,57.2,0,68.1,60.0,53.3
20160419233000,180.0,201.0,67.0,100,57.2,0,68.1,60.0,53.3
20160419234500,180.0,201.0,67.0,100,57.2,0,68.0,60.0,53.3
20160420000000,180.0,201.0,67.0,100,57.9,0,68.0,60.0,53.3
20160420001500,180.0,196.8,65.6,100,57.9,0,68.0,60.0,53.3
20160420003000,180.0,201.0,67.0,100,57.9,0,68.0,60.0,53.3
20160420004500,180.0,196.8,65.6,100,57.9,0,68.0,60.0,53.3
20160420010000,180.0,196.8,65.6,100,57.9,0,68.0,60.0,53.3
20160420011500,180.0,190.2,63.4,100,57.9,0,67.9,60.0,53.3
20160420013000,180.0,192.6,64.2,100,57.9,0,67.9,60.0,53.3
20160420014500,180.0,189.6,63.2,100,57.9,0,67.9,60.0,53.3
20160420020000,180.0,192.0,64.0,100,57.9,0,67.9,60.0,53.3
20160420021500,180.0,188.4,62.8,100,57.9,0,67.9,60.0,53.3
20160420023000,180.0,188.4,62.8,100,57.9,0,67.9,60.0,53.3
20160420024500,180.0,188.4,62.8,100,57.9,0,67.9,60.0,53.3
20160420030000,180.0,188.4,62.8,100,57.9,0,67.9,60.0,53.3
20160420031500,180.0,188.4,62.8,100,57.9,0,67.8,60.0,53.3
20160420033000,180.0,188.4,62.8,100,57.9,0,67.8,60.0,53.3
20160420034500,180.0,188.4,62.8,100,57.9,0,67.8,60.0,53.3
20160420040000,180.0,188.4,62.8,100,57.9,0,67.8,60.0,53.3
20160420041500,180.0,188.4,62.8,100,57.9,0,67.8,60.0,53.3
20160420043000,180.0,188.4,62.8,100,57.9,0,67.8,60.0,53.3
20160420044500,180.0,188.4,62.8,100,57.9,0,67.8,60.0,53.3
20160420050000,180.0,191.4,63.8,100,57.9,0,67.7,60.0,53.3
20160420051500,180.0,185.4,61.8,100,88.3,100,67.8,79.1,76.1
20160420053000,180.0,185.4,61.8,100,98.4,100,68.2,79.1,76.1
20160420054500,180.0,185.4,61.8,100,92.5,100,68.7,79.1,76.1
20160420060000,180.0,185.4,61.8,100,103.4,100,69.1,79.1,76.1
20160420061500,180.0,185.4,61.8,100,93.8,100,69.5,79.1,76.1
20160420063000,180.0,181.8,60.6,100,93.8,100,69.8,79.1,76.1
20160420064500,180.0,181.8,60.6,100,97.0,100,70.2,79.1,76.1
20160420070000,180.0,181.8,60.6,100,101.1,100,70.5,79.1,76.1
20160420071500,180.0,181.8,60.6,100,92.4,100,70.8,79.1,76.1
20160420073000,180.0,181.8,60.6,100,104.4,100,71.2,79.1,76.1
20160420074500,180.0,184.2,61.4,100,96.1,100,71.3,79.1,76.1
20160420080000,180.0,194.4,64.8,96,93.5,100,71.5,79.1,76.1
20160420081500,180.0,184.8,61.6,61,104.3,100,71.7,79.1,76.1
20160420083000,180.0,184.8,61.6,61,100.4,100,71.9,79.1,76.1
20160420084500,180.0,184.8,61.6,61,94.8,100,71.9,79.1,76.1
20160420090000,180.0,182.4,60.8,61,93.5,100,72.1,79.1,76.1
20160420091500,180.0,182.4,60.8,61,105.1,100,72.8,79.1,76.1
20160420093000,180.0,182.4,60.8,61,97.6,100,74.1,79.1,76.1
20160420094500,180.0,184.8,61.6,61,94.2,100,73.0,79.1,76.1
20160420100000,180.0,184.8,61.6,61,94.2,100,72.6,79.1,76.1
20160420101500,180.0,184.8,61.6,61,94.2,100,72.7,79.1,76.1
20160420103000,180.0,184.8,61.6,61,95.6,100,72.9,79.1,76.1
20160420104500,180.0,184.8,61.6,61,94.2,100,72.9,79.1,76.1
20160420110000,180.0,196.2,65.4,100,60.4,0,72.7,71.3,68.3
20160420111500,180.0,193.8,64.6,100,59.0,0,71.9,71.3,68.3
20160420113000,180.0,193.8,64.6,100,59.0,0,71.5,71.3,68.3
20160420114500,180.0,203.4,67.8,100,58.0,0,71.2,71.3,68.3
20160420120000,180.0,203.4,67.8,92,58.0,0,70.6,71.3,68.3
20160420121500,180.0,190.8,63.6,57,58.0,0,70.7,71.3,68.3
20160420123000,180.0,186.0,62.0,55,58.0,0,70.5,71.3,68.3
20160420124500,180.0,188.4,62.8,55,58.0,0,70.5,71.3,68.3
20160420130000,180.0,188.4,62.8,55,58.0,0,70.0,71.3,68.3
20160420131500,180.0,179.4,59.8,55,58.0,0,69.9,71.3,68.3
20160420133000,180.0,179.4,59.8,55,58.0,0,69.9,71.3,68.3
20160420134500,180.0,179.4,59.8,55,58.0,0,69.7,71.3,68.3
20160420140000,180.0,176.4,58.8,55,58.0,0,69.8,71.3,68.3
20160420141500,180.0,174.6,58.2,55,58.0,0,70.0,71.3,68.3
20160420143000,180.0,176.4,58.8,55,58.0,0,70.0,71.3,68.3
20160420144500,180.0,176.4,58.8,55,58.0,0,70.0,71.3,68.3
20160420150000,180.0,176.4,58.8,55,58.0,0,70.0,71.3,68.3
20160420151500,180.0,172.8,57.6,55,58.0,0,70.1,71.3,68.3
20160420153000,180.0,174.6,58.2,55,58.0,0,70.1,71.3,68.3
20160420154500,180.0,177.0,59.0,56,58.0,0,70.0,71.3,68.3
20160420160000,180.0,177.0,59.0,56,58.0,0,70.0,71.3,68.3
20160420161500,180.0,177.0,59.0,56,58.0,0,70.0,71.3,68.3
20160420163000,180.0,177.0,59.0,56,58.0,0,69.8,71.3,68.3
20160420164500,180.0,178.8,59.6,56,58.0,0,69.7,71.3,68.3
20160420170000,180.0,178.8,59.6,56,58.0,0,69.8,71.3,68.3
20160420171500,180.0,178.8,59.6,56,58.0,0,69.9,71.3,68.3
20160420173000,180.0,180.6,60.2,56,58.0,0,69.9,71.3,68.3
20160420174500,180.0,183.0,61.0,56,58.0,0,69.9,71.3,68.3
20160420180000,180.0,183.0,61.0,56,58.0,0,69.8,71.3,68.3
20160420181500,180.0,183.0,61.0,56,58.0,0,69.8,71.3,68.3
20160420183000,180.0,183.0,61.0,56,58.0,0,69.8,71.3,68.3
20160420184500,180.0,183.0,61.0,56,58.0,0,69.7,71.3,68.3
20160420190000,180.0,186.6,62.2,56,58.0,0,69.7,71.3,68.3
20160420191500,180.0,186.6,62.2,56,58.0,0,69.6,71.3,68.3
20160420193000,180.0,186.6,62.2,56,58.0,0,69.6,71.3,68.3
20160420194500,180.0,186.6,62.2,56,58.0,0,69.5,71.3,68.3
20160420200000,180.0,186.6,62.2,56,58.0,0,69.4,71.3,68.3
