PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429101500,180.0,172.2,57.4,55,58.0,100,67.1,70.4,67.4
20160429103000,180.0,172.2,57.4,55,58.0,100,67.1,70.4,67.4
20160429104500,180.0,172.2,57.4,55,58.0,100,67.0,70.4,67.4
20160429110000,180.0,182.4,60.8,55,58.0,100,67.0,70.4,67.4
20160429111500,180.0,182.4,60.8,55,58.0,100,66.9,70.4,67.4
20160429113000,180.0,182.4,60.8,55,58.0,100,66.9,70.4,67.4
20160429114500,180.0,184.8,61.6,55,59.5,100,66.9,70.4,67.4
20160429120000,180.0,184.8,61.6,55,63.6,100,67.4,70.4,67.4
20160429121500,180.0,184.8,61.6,55,62.8,100,67.5,70.4,67.4
20160429123000,180.0,184.8,61.6,55,62.8,100,67.6,70.4,67.4
20160429124500,180.0,184.8,61.6,55,62.0,0,67.7,70.4,67.4
20160429130000,180.0,184.8,61.6,55,58.4,0,67.4,70.4,67.4
20160429131500,180.0,184.8,61.6,55,58.4,0,67.3,70.4,67.4
20160429133000,180.0,184.8,61.6,55,58.4,0,67.2,70.4,67.4
20160429134500,180.0,184.8,61.6,55,58.4,0,67.2,70.4,67.4
20160429140000,180.0,184.8,61.6,55,58.4,0,67.2,70.4,67.4
20160429141500,180.0,184.8,61.6,55,58.4,100,67.1,70.4,67.4
20160429143000,180.0,184.8,61.6,55,58.4,100,67.1,70.4,67.4
20160429144500,180.0,184.8,61.6,55,58.4,100,67.0,70.4,67.4
20160429150000,180.0,184.8,61.6,55,58.4,100,67.0,70.4,67.4
20160429151500,180.0,184.8,61.6,55,58.4,100,67.0,70.4,67.4
20160429153000,180.0,182.4,60.8,55,58.4,100,67.1,70.4,67.4
20160429154500,180.0,182.4,60.8,55,58.4,100,67.1,70.4,67.4
20160429160000,180.0,182.4,60.8,55,58.4,100,67.1,70.4,67.4
20160429161500,180.0,180.0,60.0,55,58.4,100,67.0,70.4,67.4
20160429163000,180.0,184.8,61.6,55,58.4,100,67.1,70.4,67.4
20160429164500,180.0,184.8,61.6,55,58.4,100,67.1,70.4,67.4
20160429170000,180.0,184.8,61.6,55,58.4,100,67.1,70.4,67.4
20160429171500,180.0,175.8,58.6,55,58.4,100,67.1,70.4,67.4
20160429173000,180.0,175.8,58.6,55,58.4,100,67.1,70.4,67.4
20160429174500,180.0,173.4,57.8,55,62.8,100,67.4,70.4,67.4
20160429180000,180.0,173.4,57.8,55,61.6,0,67.7,70.4,67.4
20160429181500,180.0,175.8,58.6,55,58.8,0,67.4,70.4,67.4
20160429183000,180.0,175.8,58.6,55,58.8,0,67.3,70.4,67.4
20160429184500,180.0,175.8,58.6,55,58.8,0,67.2,70.4,67.4
20160429190000,180.0,175.8,58.6,55,58.8,0,67.2,70.4,67.4
20160429191500,180.0,175.8,58.6,55,58.8,0,67.2,70.4,67.4
20160429193000,180.0,175.8,58.6,55,58.8,0,67.2,70.4,67.4
20160429194500,180.0,175.8,58.6,55,58.0,100,67.1,70.4,67.4
20160429200000,180.0,175.8,58.6,55,58.0,100,67.1,70.4,67.4
20160429201500,180.0,175.8,58.6,55,58.0,100,67.1,70.4,67.4
20160429203000,180.0,175.8,58.6,55,58.0,100,67.0,70.4,67.4
20160429204500,180.0,173.4,57.8,55,58.0,100,66.9,70.4,67.4
20160429210000,180.0,175.8,58.6,55,58.0,100,66.9,70.4,67.4
20160429211500,180.0,175.8,58.6,55,58.0,100,66.9,70.4,67.4
20160429213000,180.0,175.8,58.6,55,65.3,100,67.3,70.4,67.4
20160429214500,180.0,175.8,58.6,55,65.3,100,67.6,70.4,67.4
20160429220000,180.0,175.8,58.6,55,58.4,0,67.3,70.4,67.4
20160429221500,180.0,175.8,58.6,55,58.4,100,67.1,70.4,67.4
20160429223000,180.0,175.8,58.6,55,58.4,100,66.9,70.4,67.4
20160429224500,180.0,172.8,57.6,55,58.4,100,66.8,70.4,67.4
20160429230000,180.0,175.8,58.6,55,58.4,100,66.8,70.4,67.4
20160429231500,180.0,175.8,58.6,55,64.4,100,67.2,70.4,67.4
20160429233000,180.0,174.0,58.0,55,64.4,100,67.5,70.4,67.4
20160429234500,180.0,174.0,58.0,55,64.4,100,67.6,70.4,67.4
20160430000000,180.0,174.0,58.0,55,58.4,0,67.3,70.4,67.4
20160430001500,180.0,175.8,58.6,55,58.4,100,67.0,70.4,67.4
20160430003000,180.0,173.4,57.8,55,58.4,100,66.8,70.4,67.4
20160430004500,180.0,175.2,58.4,55,58.4,100,66.7,70.4,67.4
20160430010000,180.0,182.4,60.8,55,64.8,100,67.2,70.4,67.4
20160430011500,180.0,182.4,60.8,55,64.8,100,67.4,70.4,67.4
20160430013000,180.0,182.4,60.8,55,64.8,100,67.6,70.4,67.4
20160430014500,180.0,182.4,60.8,55,64.0,0,67.7,70.4,67.4
20160430020000,180.0,182.4,60.8,55,58.0,100,67.1,70.4,67.4
20160430021500,180.0,185.4,61.8,55,58.0,100,66.9,70.4,67.4
20160430023000,180.0,185.4,61.8,55,58.0,100,66.7,70.4,67.4
20160430024500,180.0,183.0,61.0,55,76.8,100,67.3,70.4,67.4
20160430030000,180.0,183.0,61.0,55,58.4,0,67.2,70.4,67.4
20160430031500,180.0,186.0,62.0,55,57.6,100,66.8,70.4,67.4
20160430033000,180.0,186.0,62.0,55,57.6,100,66.6,70.4,67.4
20160430034500,180.0,173.4,57.8,55,69.2,100,67.6,70.4,67.4
20160430040000,180.0,178.2,59.4,55,58.8,0,67.2,70.4,67.4
20160430041500,180.0,185.4,61.8,55,58.0,100,66.8,70.4,67.4
20160430043000,180.0,185.4,61.8,55,58.0,100,66.7,70.4,67.4
20160430044500,180.0,185.4,61.8,55,64.4,100,67.0,70.4,67.4
20160430050000,180.0,185.4,61.8,55,64.4,100,67.2,70.4,67.4
20160430051500,180.0,185.4,61.8,55,64.4,100,67.3,70.4,67.4
20160430053000,180.0,185.4,61.8,55,64.4,100,67.4,70.4,67.4
20160430054500,180.0,185.4,61.8,55,64.4,100,67.4,70.4,67.4
20160430060000,180.0,182.4,60.8,55,64.4,100,67.5,70.4,67.4
20160430061500,180.0,185.4,61.8,55,64.4,100,67.6,70.4,67.4
20160430063000,180.0,185.4,61.8,55,64.4,100,67.6,70.4,67.4
20160430064500,180.0,185.4,61.8,55,64.4,100,67.6,70.4,67.4
20160430070000,180.0,185.4,61.8,55,64.4,100,67.6,70.4,67.4
20160430071500,180.0,187.8,62.6,55,62.3,0,67.6,70.4,67.4
20160430073000,180.0,187.8,62.6,55,58.0,100,67.1,70.4,67.4
20160430074500,180.0,187.8,62.6,55,58.0,100,66.8,70.4,67.4
20160430080000,180.0,187.8,62.6,55,58.0,100,66.7,70.4,67.4
20160430081500,180.0,179.4,59.8,55,64.4,100,67.1,70.4,67.4
20160430083000,180.0,177.6,59.2,55,64.4,100,67.4,70.4,67.4
20160430084500,180.0,186.0,62.0,55,64.4,100,67.6,70.4,67.4
20160430090000,180.0,186.0,62.0,55,64.4,100,67.6,70.4,67.4
20160430091500,180.0,186.0,62.0,55,63.2,0,67.7,70.4,67.4
20160430093000,180.0,186.0,62.0,55,58.4,0,67.2,70.4,67.4
20160430094500,180.0,186.0,62.0,55,58.4,100,66.9,70.4,67.4
20160430100000,180.0,178.8,59.6,55,58.4,100,66.9,70.4,67.4
20160430101500,180.0,183.0,61.0,55,58.4,100,66.8,70.4,67.4
20160430103000,180.0,183.0,61.0,55,64.4,100,67.1,70.4,67.4
20160430104500,180.0,179.4,59.8,55,65.3,100,67.4,70.4,67.4
20160430110000,180.0,179.4,59.8,55,65.3,100,67.6,70.4,67.4
20160430111500,180.0,179.4,59.8,55,59.2,0,67.6,70.4,67.4
20160430113000,180.0,179.4,59.8,55,58.4,0,67.2,70.4,67.4
20160430114500,180.0,179.4,59.8,55,58.4,100,66.9,70.4,67.4
20160430120000,180.0,179.4,59.8,55,58.4,100,66.8,70.4,67.4
20160430121500,180.0,179.4,59.8,55,62.4,100,66.8,70.4,67.4
20160430123000,180.0,179.4,59.8,55,64.4,100,67.3,70.4,67.4
20160430124500,180.0,177.6,59.2,55,64.4,100,67.4,70.4,67.4
20160430130000,180.0,181.2,60.4,55,64.4,100,67.6,70.4,67.4
20160430131500,180.0,181.2,60.4,55,64.4,100,67.6,70.4,67.4
20160430133000,180.0,181.2,60.4,55,63.6,100,67.6,70.4,67.4
20160430134500,180.0,181.2,60.4,55,63.6,100,67.6,70.4,67.4
20160430140000,180.0,181.2,60.4,55,63.6,100,67.5,70.4,67.4
20160430141500,180.0,181.2,60.4,55,63.6,100,67.6,70.4,67.4
20160430143000,180.0,184.8,61.6,55,63.6,100,67.5,70.4,67.4
20160430144500,180.0,184.8,61.6,55,63.6,100,67.4,70.4,67.4
20160430150000,180.0,184.8,61.6,55,63.6,100,67.5,70.4,67.4
20160430151500,180.0,184.8,61.6,55,63.6,100,67.5,70.4,67.4
20160430153000,180.0,184.8,61.6,55,63.6,100,67.4,70.4,67.4
20160430154500,180.0,184.8,61.6,55,63.6,100,67.5,70.4,67.4
20160430160000,180.0,184.8,61.6,55,63.6,100,67.6,70.4,67.4
20160430161500,180.0,184.8,61.6,55,63.6,100,67.6,70.4,67.4
20160430163000,180.0,184.8,61.6,55,63.6,100,67.6,70.4,67.4
20160430164500,180.0,182.4,60.8,55,58.4,0,67.2,70.4,67.4
20160430170000,180.0,182.4,60.8,55,58.4,100,67.0,70.4,67.4
20160430171500,180.0,186.6,62.2,55,58.4,100,66.8,70.4,67.4
20160430173000,180.0,186.6,62.2,55,58.4,100,66.7,70.4,67.4
20160430174500,180.0,183.6,61.2,55,64.4,100,67.2,70.4,67.4
20160430180000,180.0,183.6,61.2,55,64.4,100,67.4,70.4,67.4
20160430181500,180.0,183.6,61.2,55,64.4,100,67.4,70.4,67.4
20160430183000,180.0,183.6,61.2,55,64.4,100,67.5,70.4,67.4
20160430184500,180.0,183.6,61.2,55,64.4,100,67.6,70.4,67.4
20160430190000,180.0,178.2,59.4,55,64.4,100,67.6,70.4,67.4
20160430191500,180.0,176.4,58.8,55,64.4,100,67.6,70.4,67.4
20160430193000,180.0,180.0,60.0,55,58.4,0,67.7,70.4,67.4
20160430194500,180.0,182.4,60.8,55,58.4,0,67.8,70.4,67.4
20160430200000,180.0,182.4,60.8,55,57.6,0,67.8,70.4,67.4
20160430201500,180.0,179.4,59.8,58,57.6,0,67.8,70.4,67.4
20160430203000,180.0,179.4,59.8,58,57.6,0,67.7,70.4,67.4
20160430204500,180.0,179.4,59.8,58,57.6,0,67.6,70.4,67.4
20160430210000,180.0,179.4,59.8,58,57.6,0,67.7,70.4,67.4
20160430211500,180.0,179.4,59.8,58,57.6,0,67.7,70.4,67.4
20160430213000,180.0,179.4,59.8,58,57.6,0,67.6,70.4,67.4
20160430214500,180.0,181.2,60.4,58,57.6,0,67.6,70.4,67.4
20160430220000,180.0,181.2,60.4,58,57.6,0,67.6,70.4,67.4
20160430221500,180.0,181.2,60.4,58,57.6,0,67.6,70.4,67.4
20160430223000,180.0,181.2,60.4,58,57.6,0,67.6,70.4,67.4
20160430224500,180.0,181.2,60.4,58,57.6,0,67.6,70.4,67.4
20160430230000,180.0,186.0,62.0,58,57.6,0,67.5,70.4,67.4
20160430231500,180.0,181.8,60.6,58,57.6,0,67.5,70.4,67.4
20160430233000,180.0,184.2,61.4,58,57.6,0,67.5,70.4,67.4
20160430234500,180.0,179.4,59.8,58,57.6,0,67.4,70.4,67.4
20160501000000,180.0,179.4,59.8,58,57.6,0,67.4,70.4,67.4
20160501001500,180.0,179.4,59.8,58,57.6,0,67.4,70.4,67.4
20160501003000,180.0,179.4,59.8,58,57.6,0,67.4,70.4,67.4
20160501004500,180.0,179.4,59.8,58,57.6,0,67.4,70.4,67.4
20160501010000,180.0,179.4,59.8,58,57.6,0,67.4,70.4,67.4
20160501011500,180.0,179.4,59.8,58,57.6,0,67.4,70.4,67.4
20160501013000,180.0,181.8,60.6,58,57.6,0,67.4,70.4,67.4
20160501014500,180.0,181.8,60.6,58,57.6,0,67.4,70.4,67.4
20160501020000,180.0,181.8,60.6,58,57.6,0,67.4,70.4,67.4
20160501021500,180.0,181.8,60.6,58,57.6,0,67.4,70.4,67.4
20160501023000,180.0,181.8,60.6,58,57.6,0,67.4,70.4,67.4
20160501024500,180.0,178.2,59.4,58,57.6,0,67.4,70.4,67.4
20160501030000,180.0,183.6,61.2,58,57.6,0,67.4,70.4,67.4
20160501031500,180.0,178.8,59.6,58,57.6,0,67.4,70.4,67.4
20160501033000,180.0,178.8,59.6,58,57.6,0,67.4,70.4,67.4
20160501034500,180.0,180.6,60.2,58,57.6,0,67.4,70.4,67.4
20160501040000,180.0,180.6,60.2,58,57.6,0,67.4,70.4,67.4
20160501041500,180.0,180.6,60.2,58,57.6,0,67.5,70.4,67.4
20160501043000,180.0,180.6,60.2,58,57.6,0,67.5,70.4,67.4
20160501044500,180.0,177.6,59.2,58,57.6,0,67.5,70.4,67.4
20160501050000,180.0,177.6,59.2,58,57.6,0,67.5,70.4,67.4
20160501051500,180.0,175.8,58.6,58,57.6,0,67.6,70.4,67.4
20160501053000,180.0,178.2,59.4,58,57.6,0,67.6,70.4,67.4
20160501054500,180.0,176.4,58.8,58,57.6,0,67.6,70.4,67.4
20160501060000,180.0,176.4,58.8,58,57.6,0,67.6,70.4,67.4
20160501061500,180.0,176.4,58.8,58,57.6,0,67.6,70.4,67.4
20160501063000,180.0,176.4,58.8,58,57.6,0,67.6,70.4,67.4
20160501064500,180.0,176.4,58.8,58,57.6,0,67.6,70.4,67.4
20160501070000,180.0,176.4,58.8,58,57.6,0,67.6,70.4,67.4
20160501071500,180.0,180.6,60.2,52,57.6,0,67.6,70.4,67.4
20160501073000,180.0,177.0,59.0,52,57.6,0,67.6,70.4,67.4
20160501074500,180.0,175.2,58.4,52,57.6,0,67.6,70.4,67.4
20160501080000,180.0,172.8,57.6,52,57.6,0,67.6,70.4,67.4
20160501081500,180.0,172.8,57.6,54,57.6,0,67.7,70.4,67.4
20160501083000,180.0,172.8,57.6,54,57.6,0,67.7,70.4,67.4
20160501084500,180.0,172.8,57.6,54,57.6,0,67.7,70.4,67.4
20160501090000,180.0,174.6,58.2,54,57.6,0,67.8,70.4,67.4
20160501091500,180.0,174.6,58.2,54,57.6,0,67.8,70.4,67.4
20160501093000,180.0,178.2,59.4,54,57.6,0,67.8,70.4,67.4
20160501094500,180.0,175.8,58.6,54,57.6,0,67.8,70.4,67.4
20160501100000,180.0,178.8,59.6,54,57.6,0,67.8,70.4,67.4
20160501101500,180.0,178.8,59.6,54,57.6,0,67.8,70.4,67.4
20160501103000,180.0,178.8,59.6,54,57.6,0,67.8,70.4,67.4
20160501104500,180.0,178.8,59.6,54,57.6,0,67.8,70.4,67.4
20160501110000,180.0,178.8,59.6,54,57.6,0,67.8,70.4,67.4
20160501111500,180.0,178.8,59.6,54,57.6,0,67.9,70.4,67.4
20160501113000,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501114500,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501120000,180.0,182.4,60.8,54,57.6,0,67.8,70.4,67.4
20160501121500,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501123000,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501124500,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501130000,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501131500,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501133000,180.0,182.4,60.8,54,57.6,0,67.9,70.4,67.4
20160501134500,180.0,185.4,61.8,54,57.6,0,67.9,70.4,67.4
20160501140000,180.0,185.4,61.8,54,57.6,0,67.9,70.4,67.4
20160501141500,180.0,185.4,61.8,54,57.6,0,67.9,70.4,67.4
20160501143000,180.0,181.8,60.6,54,57.6,0,67.9,70.4,67.4
20160501144500,180.0,181.8,60.6,54,57.6,0,67.9,70.4,67.4
20160501150000,180.0,181.8,60.6,54,57.6,0,67.9,70.4,67.4
20160501151500,180.0,181.8,60.6,54,57.6,0,67.9,70.4,67.4
20160501153000,180.0,184.2,61.4,54,57.6,0,67.9,70.4,67.4
20160501154500,180.0,184.2,61.4,54,57.6,0,67.9,70.4,67.4
20160501160000,180.0,184.2,61.4,54,57.6,0,67.9,70.4,67.4
20160501161500,180.0,178.2,59.4,54,57.6,0,67.9,70.4,67.4
20160501163000,180.0,178.2,59.4,58,57.6,0,67.9,70.4,67.4
20160501164500,180.0,178.2,59.4,58,57.6,0,67.9,70.4,67.4
20160501170000,180.0,181.8,60.6,58,57.6,0,67.8,70.4,67.4
20160501171500,180.0,181.8,60.6,58,57.6,0,67.8,70.4,67.4
20160501173000,180.0,187.2,62.4,58,57.6,0,67.8,70.4,67.4
20160501174500,180.0,187.2,62.4,58,57.6,0,67.7,70.4,67.4
20160501180000,180.0,187.2,62.4,57,57.6,0,67.7,70.4,67.4
20160501181500,180.0,187.2,62.4,57,57.6,0,67.6,70.4,67.4
20160501183000,180.0,187.2,62.4,57,57.6,0,67.6,70.4,67.4
20160501184500,180.0,178.8,59.6,57,57.6,0,67.5,70.4,67.4
20160501190000,180.0,178.8,59.6,57,57.6,0,67.5,70.4,67.4
20160501191500,180.0,178.8,59.6,57,57.6,0,67.4,70.4,67.4
20160501193000,180.0,178.8,59.6,57,57.6,0,67.4,70.4,67.4
20160501194500,180.0,178.8,59.6,57,57.6,0,67.4,70.4,67.4
20160501200000,180.0,178.8,59.6,57,57.6,0,67.4,70.4,67.4
20160501201500,180.0,178.8,59.6,57,57.6,0,67.4,70.4,67.4
20160501203000,180.0,180.6,60.2,57,57.6,0,67.4,70.4,67.4
20160501204500,180.0,180.6,60.2,57,57.6,0,67.4,70.4,67.4
20160501210000,180.0,180.6,60.2,57,57.6,0,67.4,70.4,67.4
20160501211500,180.0,186.6,62.2,57,57.6,0,67.4,70.4,67.4
20160501213000,180.0,186.6,62.2,57,57.6,0,67.3,70.4,67.4
20160501214500,180.0,186.6,62.2,57,57.6,0,67.3,70.4,67.4
20160501220000,180.0,186.6,62.2,57,57.6,0,67.3,70.4,67.4
20160501221500,180.0,186.6,62.2,57,57.6,0,67.4,70.4,67.4
20160501223000,180.0,180.0,60.0,57,57.6,0,67.4,70.4,67.4
20160501224500,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160501230000,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160501231500,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160501233000,180.0,173.4,57.8,57,57.6,0,67.4,70.4,67.4
20160501234500,180.0,175.2,58.4,57,57.6,0,67.4,70.4,67.4
20160502000000,180.0,175.2,58.4,57,57.6,0,67.4,70.4,67.4
20160502001500,180.0,175.2,58.4,57,57.6,0,67.4,70.4,67.4
20160502003000,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160502004500,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160502010000,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160502011500,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160502013000,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160502014500,180.0,179.4,59.8,57,57.6,0,67.4,70.4,67.4
20160502020000,180.0,177.0,59.0,57,57.6,0,67.4,70.4,67.4
20160502021500,180.0,180.6,60.2,57,57.6,0,67.4,70.4,67.4
20160502023000,180.0,180.6,60.2,57,57.6,0,67.3,70.4,67.4
20160502024500,180.0,180.6,60.2,57,57.6,0,67.3,70.4,67.4
20160502030000,180.0,180.6,60.2,57,57.6,0,67.3,70.4,67.4
20160502031500,180.0,180.6,60.2,57,57.6,0,67.3,70.4,67.4
20160502033000,180.0,180.6,60.2,57,57.6,0,67.3,70.4,67.4
20160502034500,180.0,183.0,61.0,57,57.6,0,67.3,70.4,67.4
20160502040000,180.0,183.0,61.0,57,57.6,0,67.3,70.4,67.4
20160502041500,180.0,187.2,62.4,57,57.6,0,67.2,70.4,67.4
20160502043000,180.0,187.2,62.4,56,57.6,0,67.2,70.4,67.4
20160502044500,180.0,187.2,62.4,56,57.6,0,67.2,70.4,67.4
20160502050000,180.0,187.2,62.4,56,57.6,0,67.2,70.4,67.4
20160502051500,180.0,187.2,62.4,56,57.6,0,67.2,70.4,67.4
20160502053000,180.0,187.2,62.4,56,57.6,0,67.2,70.4,67.4
20160502054500,180.0,183.0,61.0,56,57.6,0,67.2,70.4,67.4
20160502060000,180.0,183.0,61.0,56,56.9,0,67.2,70.4,67.4
20160502061500,180.0,183.0,61.0,56,56.9,0,67.2,70.4,67.4
20160502063000,180.0,186.0,62.0,56,56.9,0,67.2,70.4,67.4
20160502064500,180.0,183.6,61.2,56,57.5,0,67.2,70.4,67.4
20160502070000,180.0,183.6,61.2,56,57.5,0,67.2,70.4,67.4
20160502071500,180.0,183.6,61.2,56,57.5,0,67.2,70.4,67.4
20160502073000,180.0,183.6,61.2,56,57.5,100,67.1,70.4,67.4
20160502074500,180.0,174.0,58.0,56,57.5,100,67.1,70.4,67.4
20160502080000,180.0,180.6,60.2,56,57.5,100,67.1,70.4,67.4
20160502081500,180.0,180.6,60.2,56,57.5,100,67.1,70.4,67.4
20160502083000,180.0,180.6,60.2,56,57.5,100,67.1,70.4,67.4
20160502084500,180.0,180.6,60.2,56,57.5,100,67.1,70.4,67.4
20160502090000,180.0,180.6,60.2,56,57.5,100,67.1,70.4,67.4
20160502091500,180.0,177.0,59.0,56,57.5,100,67.1,70.4,67.4
20160502093000,180.0,177.0,59.0,56,57.5,100,67.1,70.4,67.4
20160502094500,180.0,177.0,59.0,56,57.5,100,67.1,70.4,67.4
20160502100000,180.0,177.0,59.0,56,57.5,100,67.1,70.4,67.4
20160502101500,180.0,179.4,59.8,56,57.5,100,67.1,70.4,67.4
20160502103000,180.0,179.4,59.8,56,57.5,100,67.1,70.4,67.4
20160502104500,180.0,174.6,58.2,56,78.7,100,67.1,70.4,67.4
20160502110000,180.0,178.2,59.4,56,58.8,0,67.4,70.4,67.4
20160502111500,180.0,178.2,59.4,56,58.0,100,66.8,70.4,67.4
20160502113000,180.0,180.6,60.2,56,58.0,100,66.6,70.4,67.4
20160502114500,180.0,177.0,59.0,56,74.4,100,67.2,70.4,67.4
20160502120000,180.0,180.0,60.0,56,60.0,0,67.6,70.4,67.4
20160502121500,180.0,177.6,59.2,56,58.4,100,66.8,70.4,67.4
20160502123000,180.0,175.8,58.6,56,58.4,100,66.6,70.4,67.4
20160502124500,180.0,174.0,58.0,56,74.0,100,67.3,70.4,67.4
20160502130000,180.0,175.8,58.6,56,58.4,0,67.3,70.4,67.4
20160502131500,180.0,175.8,58.6,56,58.4,100,66.7,70.4,67.4
20160502133000,180.0,175.8,58.6,56,63.6,100,66.6,70.4,67.4
20160502134500,180.0,175.8,58.6,56,65.3,100,67.1,70.4,67.4
20160502140000,180.0,175.8,58.6,56,65.3,100,67.3,70.4,67.4
20160502141500,180.0,175.8,58.6,56,65.3,100,67.6,70.4,67.4
20160502143000,180.0,175.8,58.6,56,65.3,100,67.5,70.4,67.4
20160502144500,180.0,172.8,57.6,56,65.3,100,67.5,70.4,67.4
20160502150000,180.0,172.8,57.6,56,65.3,100,67.5,70.4,67.4
20160502151500,180.0,175.2,58.4,56,64.4,100,67.5,70.4,67.4
20160502153000,180.0,172.8,57.6,56,64.4,100,67.5,70.4,67.4
20160502154500,180.0,174.6,58.2,56,64.4,100,67.5,70.4,67.4
20160502160000,180.0,174.6,58.2,56,64.4,100,67.6,70.4,67.4
20160502161500,180.0,174.6,58.2,56,58.8,0,67.3,70.4,67.4
20160502163000,180.0,177.6,59.2,56,58.8,100,66.9,70.4,67.4
20160502164500,180.0,174.0,58.0,56,58.8,100,66.7,70.4,67.4
20160502170000,180.0,174.0,58.0,56,61.5,100,66.7,70.4,67.4
20160502171500,180.0,174.0,58.0,56,64.8,100,67.1,70.4,67.4
20160502173000,180.0,174.0,58.0,56,64.8,100,67.3,70.4,67.4
20160502174500,180.0,174.0,58.0,56,64.8,100,67.4,70.4,67.4
20160502180000,180.0,174.0,58.0,56,64.8,100,67.4,70.4,67.4
20160502181500,180.0,174.0,58.0,56,64.8,100,67.5,70.4,67.4
20160502183000,180.0,179.4,59.8,56,64.8,100,67.6,70.4,67.4
20160502184500,180.0,179.4,59.8,56,64.8,100,67.6,70.4,67.4
20160502190000,180.0,175.2,58.4,56,64.8,100,67.6,70.4,67.4
20160502191500,180.0,172.8,57.6,56,64.8,100,67.6,70.4,67.4
20160502193000,180.0,175.2,58.4,56,64.8,100,67.6,70.4,67.4
20160502194500,180.0,175.2,58.4,56,64.8,100,67.6,70.4,67.4
20160502200000,180.0,173.4,57.8,56,64.8,100,67.5,70.4,67.4
20160502201500,180.0,175.8,58.6,56,64.8,100,67.4,70.4,67.4
20160502203000,180.0,174.0,58.0,56,64.1,100,67.4,70.4,67.4
20160502204500,180.0,174.0,58.0,56,64.1,100,67.4,70.4,67.4
20160502210000,180.0,174.0,58.0,56,64.1,100,67.3,70.4,67.4
20160502211500,180.0,175.8,58.6,56,64.1,100,67.3,70.4,67.4
20160502213000,180.0,174.0,58.0,56,64.1,100,67.3,70.4,67.4
20160502214500,180.0,176.4,58.8,56,64.1,100,67.3,70.4,67.4
20160502220000,180.0,176.4,58.8,56,64.1,100,67.3,70.4,67.4
20160502221500,180.0,179.4,59.8,56,64.1,100,67.3,70.4,67.4
20160502223000,180.0,177.6,59.2,56,64.1,100,67.2,70.4,67.4
20160502224500,180.0,177.6,59.2,56,64.1,100,67.2,70.4,67.4
20160502230000,180.0,175.2,58.4,56,64.1,100,67.2,70.4,67.4
20160502231500,180.0,177.0,59.0,56,64.1,100,67.2,70.4,67.4
20160502233000,180.0,177.0,59.0,56,64.1,100,67.1,70.4,67.4
20160502234500,180.0,174.6,58.2,56,64.1,100,67.2,70.4,67.4
20160503000000,180.0,174.6,58.2,56,64.1,100,67.2,70.4,67.4
20160503001500,180.0,174.6,58.2,56,64.1,100,67.1,70.4,67.4
20160503003000,180.0,174.6,58.2,56,64.1,100,67.1,70.4,67.4
20160503004500,180.0,172.2,57.4,56,64.1,100,67.1,70.4,67.4
20160503010000,180.0,172.2,57.4,56,64.1,100,67.1,70.4,67.4
20160503011500,180.0,175.2,58.4,56,72.9,100,67.2,70.4,67.4
20160503013000,180.0,175.2,58.4,56,59.1,0,67.3,70.4,67.4
20160503014500,180.0,175.2,58.4,56,58.3,100,66.7,70.4,67.4
20160503020000,180.0,175.2,58.4,56,61.9,100,66.6,70.4,67.4
20160503021500,180.0,175.2,58.4,56,74.0,100,67.5,70.4,67.4
20160503023000,180.0,178.8,59.6,56,58.0,100,67.0,70.4,67.4
20160503024500,180.0,185.4,61.8,56,58.0,100,66.5,70.4,67.4
20160503030000,180.0,185.4,61.8,56,72.9,100,67.0,70.4,67.4
20160503031500,180.0,185.4,61.8,56,72.1,0,67.7,70.4,67.4
20160503033000,180.0,185.4,61.8,56,58.0,100,66.7,70.4,67.4
20160503034500,180.0,185.4,61.8,56,67.9,100,66.6,70.4,67.4
20160503040000,180.0,185.4,61.8,56,61.2,100,66.9,70.4,67.4
20160503041500,180.0,187.8,62.6,56,73.4,100,67.3,70.4,67.4
20160503043000,180.0,187.8,62.6,56,59.4,0,67.3,70.4,67.4
20160503044500,180.0,187.8,62.6,56,58.0,100,66.7,70.4,67.4
20160503050000,180.0,187.8,62.6,56,72.9,100,66.9,70.4,67.4
20160503051500,180.0,185.4,61.8,56,61.5,100,66.8,70.4,67.4
20160503053000,180.0,185.4,61.8,56,60.8,0,67.6,70.4,67.4
20160503054500,180.0,185.4,61.8,56,58.3,100,66.7,70.4,67.4
20160503060000,180.0,181.8,60.6,56,73.4,100,66.7,70.4,67.4
20160503061500,180.0,179.4,59.8,56,60.8,100,66.8,70.4,67.4
20160503063000,180.0,175.8,58.6,56,75.3,100,67.4,70.4,67.4
20160503064500,180.0,178.2,59.4,56,58.8,100,67.1,70.4,67.4
20160503070000,180.0,178.2,59.4,56,58.8,100,66.6,70.4,67.4
20160503071500,180.0,178.2,59.4,56,72.9,100,66.9,70.4,67.4
20160503073000,180.0,178.2,59.4,56,67.7,100,67.3,70.4,67.4
20160503074500,180.0,175.8,58.6,56,67.7,100,67.3,70.4,67.4
20160503080000,180.0,179.4,59.8,56,67.7,100,67.4,70.4,67.4
20160503081500,180.0,179.4,59.8,56,67.7,100,67.4,70.4,67.4
20160503083000,180.0,179.4,59.8,59,61.6,0,67.7,70.4,67.4
20160503084500,180.0,179.4,59.8,59,58.0,0,67.6,70.4,67.4
20160503090000,180.0,179.4,59.8,59,58.0,100,67.1,70.4,67.4
20160503091500,180.0,181.2,60.4,59,58.0,0,67.5,70.4,67.4
20160503093000,180.0,181.2,60.4,59,57.2,0,67.4,70.4,67.4
20160503094500,180.0,181.2,60.4,59,57.2,0,67.4,70.4,67.4
20160503100000,180.0,181.2,60.4,59,57.2,0,67.3,70.4,67.4
20160503101500,180.0,181.2,60.4,59,57.2,0,67.3,70.4,67.4
20160503103000,180.0,181.2,60.4,59,57.2,0,67.3,70.4,67.4
20160503104500,180.0,181.2,60.4,59,57.2,0,67.3,70.4,67.4
20160503110000,180.0,183.6,61.2,59,57.2,0,67.2,70.4,67.4
20160503111500,180.0,180.6,60.2,52,57.2,0,67.3,70.4,67.4
20160503113000,180.0,180.6,60.2,52,57.2,0,67.3,70.4,67.4
20160503114500,180.0,183.6,61.2,52,57.2,0,67.3,70.4,67.4
20160503120000,180.0,183.6,61.2,52,57.2,0,67.3,70.4,67.4
20160503121500,180.0,179.4,59.8,52,57.9,0,67.3,70.4,67.4
20160503123000,180.0,179.4,59.8,52,57.9,0,67.4,70.4,67.4
20160503124500,180.0,179.4,59.8,52,57.9,0,67.4,70.4,67.4
20160503130000,180.0,179.4,59.8,52,57.9,0,67.5,70.4,67.4
20160503131500,180.0,177.0,59.0,52,57.9,0,67.6,70.4,67.4
20160503133000,180.0,177.0,59.0,52,57.9,0,67.7,70.4,67.4
20160503134500,180.0,177.0,59.0,52,57.9,0,67.7,70.4,67.4
20160503140000,180.0,174.6,58.2,52,57.9,0,67.7,70.4,67.4
20160503141500,180.0,172.2,57.4,52,57.9,0,67.8,70.4,67.4
20160503143000,180.0,172.2,57.4,52,57.9,0,67.8,70.4,67.4
20160503144500,180.0,172.2,57.4,53,57.9,0,67.8,70.4,67.4
20160503150000,180.0,172.2,57.4,55,57.9,0,67.8,70.4,67.4
20160503151500,180.0,172.2,57.4,55,57.9,0,67.9,70.4,67.4
20160503153000,180.0,172.2,57.4,55,57.9,0,67.9,70.4,67.4
20160503154500,180.0,176.4,58.8,55,57.9,0,68.1,70.4,67.4
20160503160000,180.0,176.4,58.8,55,57.9,0,68.1,70.4,67.4
20160503161500,180.0,179.4,59.8,55,57.9,0,68.1,70.4,67.4
20160503163000,180.0,177.0,59.0,55,57.9,0,68.1,70.4,67.4
20160503164500,180.0,177.0,59.0,55,57.9,0,68.1,70.4,67.4
20160503170000,180.0,177.0,59.0,55,57.9,0,68.2,70.4,67.4
20160503171500,180.0,180.0,60.0,55,57.9,0,68.2,70.4,67.4
20160503173000,180.0,180.0,60.0,55,57.9,0,68.3,70.4,67.4
20160503174500,180.0,180.0,60.0,55,57.9,0,68.3,70.4,67.4
20160503180000,180.0,180.0,60.0,55,57.9,0,68.4,70.4,67.4
20160503181500,180.0,180.0,60.0,55,57.9,0,68.4,70.4,67.4
20160503183000,180.0,178.2,59.4,55,57.9,0,68.5,70.4,67.4
20160503184500,180.0,178.2,59.4,55,57.9,0,68.5,70.4,67.4
20160503190000,180.0,178.2,59.4,55,57.9,0,68.5,70.4,67.4
20160503191500,180.0,178.2,59.4,55,57.9,0,68.5,70.4,67.4
20160503193000,180.0,178.2,59.4,55,57.9,0,68.4,70.4,67.4
20160503194500,180.0,178.2,59.4,55,57.2,0,68.4,70.4,67.4
20160503200000,180.0,180.0,60.0,55,57.2,0,68.4,70.4,67.4
20160503201500,180.0,180.0,60.0,55,57.9,0,68.4,70.4,67.4
20160503203000,180.0,171.0,57.0,58,57.9,0,68.4,70.4,67.4
20160503204500,180.0,179.4,59.8,59,57.9,0,68.4,70.4,67.4
20160503210000,180.0,181.2,60.4,59,57.2,0,68.4,70.4,67.4
20160503211500,180.0,177.6,59.2,59,57.2,0,68.3,70.4,67.4
20160503213000,180.0,177.6,59.2,59,57.2,0,68.3,70.4,67.4
20160503214500,180.0,180.6,60.2,59,57.2,0,68.3,70.4,67.4
20160503220000,180.0,180.6,60.2,59,57.2,0,68.2,70.4,67.4
20160503221500,180.0,180.6,60.2,59,57.2,0,68.2,70.4,67.4
20160503223000,180.0,183.0,61.0,59,57.2,0,68.2,70.4,67.4
20160503224500,180.0,183.0,61.0,59,57.2,0,68.2,70.4,67.4
20160503230000,180.0,187.8,62.6,59,57.2,0,68.2,70.4,67.4
20160503231500,180.0,187.8,62.6,59,57.2,0,68.2,70.4,67.4
20160503233000,180.0,187.8,62.6,59,57.2,0,68.2,70.4,67.4
20160503234500,180.0,191.4,63.8,59,57.2,0,68.2,70.4,67.4
20160504000000,180.0,177.6,59.2,49,57.2,0,68.1,70.4,67.4
20160504001500,180.0,174.6,58.2,49,57.2,0,68.1,70.4,67.4
20160504003000,180.0,176.4,58.8,49,57.2,0,68.1,70.4,67.4
20160504004500,180.0,176.4,58.8,49,57.2,0,68.0,70.4,67.4
20160504010000,180.0,172.8,57.6,49,57.2,0,67.9,70.4,67.4
20160504011500,180.0,175.8,58.6,49,57.2,0,67.9,70.4,67.4
20160504013000,180.0,175.8,58.6,49,57.2,0,67.9,70.4,67.4
20160504014500,180.0,178.2,59.4,49,57.2,0,67.9,70.4,67.4
20160504020000,180.0,178.2,59.4,49,57.2,0,67.9,70.4,67.4
20160504021500,180.0,175.8,58.6,49,57.2,0,67.9,70.4,67.4
20160504023000,180.0,175.8,58.6,49,57.2,0,67.8,70.4,67.4
20160504024500,180.0,173.4,57.8,49,57.2,0,67.8,70.4,67.4
20160504030000,180.0,173.4,57.8,49,57.2,0,67.7,70.4,67.4
20160504031500,180.0,173.4,57.8,52,57.2,0,67.7,70.4,67.4
20160504033000,180.0,173.4,57.8,53,57.2,0,67.7,70.4,67.4
20160504034500,180.0,173.4,57.8,53,57.2,0,67.7,70.4,67.4
20160504040000,180.0,175.8,58.6,53,57.2,0,67.7,70.4,67.4
20160504041500,180.0,172.8,57.6,53,57.2,0,67.6,70.4,67.4
20160504043000,180.0,175.8,58.6,53,57.2,0,67.6,70.4,67.4
20160504044500,180.0,175.8,58.6,53,57.2,0,67.6,70.4,67.4
20160504050000,180.0,179.4,59.8,53,57.2,0,67.6,70.4,67.4
20160504051500,180.0,183.0,61.0,53,57.2,0,67.6,70.4,67.4
20160504053000,180.0,183.0,61.0,53,57.2,0,67.5,70.4,67.4
20160504054500,180.0,183.0,61.0,53,57.2,0,67.4,70.4,67.4
20160504060000,180.0,179.4,59.8,53,57.2,0,67.4,70.4,67.4
20160504061500,180.0,179.4,59.8,53,57.2,0,67.4,70.4,67.4
20160504063000,180.0,179.4,59.8,53,57.2,0,67.4,70.4,67.4
20160504064500,180.0,179.4,59.8,53,57.2,0,67.5,70.4,67.4
20160504070000,180.0,181.8,60.6,53,57.2,0,67.6,70.4,67.4
20160504071500,180.0,179.4,59.8,53,57.2,0,67.7,70.4,67.4
20160504073000,180.0,179.4,59.8,53,57.2,0,67.7,70.4,67.4
20160504074500,180.0,179.4,59.8,53,57.2,0,67.7,70.4,67.4
20160504080000,180.0,179.4,59.8,53,57.2,0,67.7,70.4,67.4
20160504081500,180.0,175.8,58.6,57,57.2,0,67.7,70.4,67.4
20160504083000,180.0,175.8,58.6,57,57.2,0,67.9,70.4,67.4
20160504084500,180.0,175.8,58.6,57,57.2,0,67.9,70.4,67.4
20160504090000,180.0,175.8,58.6,57,57.2,0,67.9,70.4,67.4
20160504091500,180.0,189.0,63.0,100,57.2,0,68.1,66.1,63.1
20160504093000,180.0,189.0,63.0,100,57.2,0,68.1,66.1,63.1
20160504094500,180.0,191.4,63.8,100,57.9,0,68.1,66.1,63.1
20160504100000,180.0,191.4,63.8,100,57.2,0,68.2,66.1,63.1
20160504101500,180.0,191.4,63.8,100,57.2,0,68.3,66.1,63.1
20160504103000,180.0,191.4,63.8,100,57.2,0,68.4,66.1,63.1
20160504104500,180.0,191.4,63.8,100,57.2,0,68.6,66.1,63.1
20160504110000,180.0,191.4,63.8,100,57.9,0,68.8,66.1,63.1
20160504111500,180.0,191.4,63.8,100,57.9,0,68.9,66.1,63.1
20160504113000,180.0,191.4,63.8,100,57.9,0,69.2,66.1,63.1
20160504114500,180.0,189.0,63.0,100,57.9,0,68.4,66.1,63.1
20160504120000,180.0,189.0,63.0,100,57.9,0,68.0,66.1,63.1
20160504121500,180.0,189.0,63.0,100,57.9,0,67.8,66.1,63.1
20160504123000,180.0,189.0,63.0,100,57.9,0,67.7,66.1,63.1
20160504124500,180.0,189.0,63.0,100,57.9,0,67.7,66.1,63.1
20160504130000,180.0,189.0,63.0,100,57.9,0,67.7,66.1,63.1
20160504131500,180.0,191.4,63.8,100,57.9,0,67.5,66.1,63.1
20160504133000,180.0,191.4,63.8,100,57.9,0,68.0,66.1,63.1
20160504134500,180.0,186.6,62.2,100,57.9,0,68.2,66.1,63.1
20160504140000,180.0,189.0,63.0,100,57.9,0,68.4,66.1,63.1
20160504141500,180.0,189.0,63.0,100,57.9,0,68.5,66.1,63.1
20160504143000,180.0,189.0,63.0,100,57.9,0,68.6,66.1,63.1
20160504144500,180.0,189.0,63.0,100,57.9,0,68.7,66.1,63.1
20160504150000,180.0,189.0,63.0,100,57.9,0,68.7,66.1,63.1
20160504151500,180.0,189.0,63.0,100,57.9,0,68.9,66.1,63.1
20160504153000,180.0,189.0,63.0,100,57.9,0,68.7,66.1,63.1
20160504154500,180.0,189.0,63.0,100,57.9,0,68.7,66.1,63.1
20160504160000,180.0,189.0,63.0,100,57.9,0,68.6,66.1,63.1
20160504161500,180.0,189.0,63.0,100,57.9,0,68.3,66.1,63.1
20160504163000,180.0,189.0,63.0,100,57.9,0,68.3,66.1,63.1
20160504164500,180.0,189.0,63.0,100,57.9,0,68.2,66.1,63.1
20160504170000,180.0,186.6,62.2,100,57.9,0,68.6,66.1,63.1
20160504171500,180.0,190.8,63.6,100,57.9,0,68.9,66.1,63.1
20160504173000,180.0,190.8,63.6,100,57.9,0,69.1,66.1,63.1
20160504174500,180.0,190.8,63.6,100,57.9,0,69.2,66.1,63.1
20160504180000,180.0,190.8,63.6,100,57.9,0,69.2,66.1,63.1
20160504181500,180.0,190.8,63.6,100,57.9,0,69.2,66.1,63.1
20160504183000,180.0,190.8,63.6,100,57.9,0,68.3,66.1,63.1
20160504184500,180.0,190.8,63.6,100,57.9,0,68.2,66.1,63.1
20160504190000,180.0,188.4,62.8,100,57.9,0,68.2,66.1,63.1
20160504191500,180.0,190.8,63.6,100,57.9,0,68.0,66.1,63.1
20160504193000,180.0,190.8,63.6,100,57.9,0,68.8,66.1,63.1
20160504194500,180.0,190.8,63.6,100,57.9,0,68.9,66.1,63.1
20160504200000,180.0,190.8,63.6,100,57.9,0,68.8,66.1,63.1
20160504201500,180.0,190.8,63.6,100,57.9,0,68.8,66.1,63.1
20160504203000,180.0,187.2,62.4,100,57.9,0,68.9,66.1,63.1
20160504204500,180.0,189.6,63.2,100,57.9,0,68.8,66.1,63.1
20160504210000,180.0,195.0,65.0,100,57.9,0,68.8,66.1,63.1
20160504211500,180.0,187.2,62.4,100,57.9,0,68.8,66.1,63.1
20160504213000,180.0,187.2,62.4,100,57.9,0,68.8,66.1,63.1
20160504214500,180.0,187.2,62.4,100,57.9,0,68.8,66.1,63.1
20160504220000,180.0,187.2,62.4,100,57.9,0,68.9,69.4,66.4
20160504221500,180.0,187.2,62.4,100,57.9,0,68.9,69.4,66.4
20160504223000,180.0,187.2,62.4,100,57.2,0,68.9,69.4,66.4
20160504224500,180.0,196.8,65.6,71,57.2,0,68.9,69.4,66.4
20160504230000,180.0,191.4,63.8,63,57.2,0,69.2,69.4,66.4
20160504231500,180.0,187.2,62.4,60,57.2,0,68.1,69.4,66.4
20160504233000,180.0,187.2,62.4,59,57.2,0,67.6,69.4,66.4
20160504234500,180.0,187.2,62.4,58,57.2,0,67.9,69.4,66.4
20160505000000,180.0,187.2,62.4,58,57.2,0,67.4,69.4,66.4
20160505001500,180.0,190.2,63.4,58,57.2,0,68.0,69.4,66.4
20160505003000,180.0,187.8,62.6,57,57.2,0,68.1,69.4,66.4
20160505004500,180.0,190.2,63.4,57,57.2,0,67.4,69.4,66.4
20160505010000,180.0,185.4,61.8,57,57.2,0,67.3,69.4,66.4
20160505011500,180.0,185.4,61.8,57,57.2,0,67.1,69.4,66.4
20160505013000,180.0,191.4,63.8,57,57.2,0,66.9,69.4,66.4
20160505014500,180.0,189.0,63.0,56,57.2,0,66.9,69.4,66.4
20160505020000,180.0,189.0,63.0,56,57.2,0,66.7,69.4,66.4
20160505021500,180.0,189.0,63.0,56,57.2,0,66.7,69.4,66.4
20160505023000,180.0,189.0,63.0,56,57.2,0,66.7,69.4,66.4
20160505024500,180.0,186.6,62.2,56,57.2,0,66.6,69.4,66.4
20160505030000,180.0,186.6,62.2,56,57.2,0,66.5,69.4,66.4
20160505031500,180.0,186.6,62.2,56,57.2,0,67.1,69.4,66.4
20160505033000,180.0,183.6,61.2,56,57.2,0,67.1,69.4,66.4
20160505034500,180.0,186.0,62.0,56,57.2,0,66.7,69.4,66.4
20160505040000,180.0,186.0,62.0,56,57.2,0,66.6,69.4,66.4
20160505041500,180.0,186.0,62.0,56,57.2,0,66.7,69.4,66.4
20160505043000,180.0,186.0,62.0,56,57.2,0,66.6,69.4,66.4
20160505044500,180.0,181.8,60.6,56,57.2,0,66.5,69.4,66.4
20160505050000,180.0,181.8,60.6,56,57.2,0,66.4,69.4,66.4
20160505051500,180.0,181.8,60.6,56,57.2,0,66.5,69.4,66.4
20160505053000,180.0,181.8,60.6,57,57.2,0,67.2,69.4,66.4
20160505054500,180.0,178.2,59.4,57,57.2,0,66.6,69.4,66.4
20160505060000,180.0,180.6,60.2,58,57.2,0,67.2,69.4,66.4
20160505061500,180.0,180.6,60.2,58,57.2,0,67.3,69.4,66.4
20160505063000,180.0,180.6,60.2,58,57.2,0,67.2,69.4,66.4
20160505064500,180.0,180.6,60.2,58,57.2,0,66.6,69.4,66.4
20160505070000,180.0,180.6,60.2,58,57.2,0,67.1,69.4,66.4
20160505071500,180.0,180.6,60.2,58,57.2,0,67.2,69.4,66.4
20160505073000,180.0,180.6,60.2,58,57.2,0,66.7,69.4,66.4
20160505074500,180.0,180.6,60.2,58,57.2,0,67.5,69.4,66.4
20160505080000,180.0,175.8,58.6,58,57.2,0,67.9,69.4,66.4
20160505081500,180.0,175.8,58.6,58,57.2,0,67.6,69.4,66.4
20160505083000,180.0,177.6,59.2,58,57.2,0,67.4,69.4,66.4
20160505084500,180.0,175.8,58.6,58,57.2,0,67.7,69.4,66.4
20160505090000,180.0,178.2,59.4,58,57.2,0,68.4,69.4,66.4
20160505091500,180.0,189.6,63.2,96,57.2,0,69.0,69.4,66.4
20160505093000,180.0,189.6,63.2,100,57.2,0,69.0,69.4,66.4
20160505094500,180.0,189.6,63.2,100,57.2,0,68.9,69.4,66.4
20160505100000,180.0,189.6,63.2,100,57.2,0,68.7,69.4,66.4
20160505101500,180.0,189.6,63.2,99,57.2,0,68.6,69.4,66.4
20160505103000,180.0,189.6,63.2,98,57.9,0,68.6,69.4,66.4
20160505104500,180.0,189.6,63.2,98,57.9,0,68.9,69.4,66.4
20160505110000,180.0,189.6,63.2,98,57.9,0,68.9,69.4,66.4
20160505111500,180.0,189.6,63.2,98,57.9,0,68.9,69.4,66.4
20160505113000,180.0,189.6,63.2,66,57.9,0,68.9,69.4,66.4
20160505114500,180.0,189.6,63.2,65,57.9,0,68.9,69.4,66.4
20160505120000,180.0,189.6,63.2,64,57.9,0,68.8,69.4,66.4
20160505121500,180.0,189.6,63.2,64,57.9,0,68.6,69.4,66.4
20160505123000,180.0,186.6,62.2,64,57.9,0,68.6,69.4,66.4
20160505124500,180.0,186.6,62.2,64,57.9,0,68.9,69.4,66.4
20160505130000,180.0,186.6,62.2,64,57.9,0,69.4,69.4,66.4
20160505131500,180.0,186.6,62.2,64,57.9,0,69.6,69.4,66.4
20160505133000,180.0,190.8,63.6,100,57.9,0,69.7,69.4,66.4
20160505134500,180.0,190.8,63.6,100,57.9,0,69.7,69.4,66.4
20160505140000,180.0,187.8,62.6,100,57.9,0,69.9,69.4,66.4
20160505141500,180.0,190.2,63.4,100,57.9,0,70.2,69.4,66.4
20160505143000,180.0,192.6,64.2,100,57.9,0,70.3,69.4,66.4
20160505144500,180.0,192.6,64.2,100,57.9,0,70.3,69.4,66.4
20160505150000,180.0,192.6,64.2,100,57.9,0,70.5,69.4,66.4
20160505151500,180.0,192.6,64.2,100,57.9,0,70.7,69.4,66.4
20160505153000,180.0,192.6,64.2,100,57.9,0,70.8,69.4,66.4
20160505154500,180.0,192.6,64.2,100,57.9,0,71.1,69.4,66.4
20160505160000,180.0,192.6,64.2,100,57.9,0,71.0,69.4,66.4
20160505161500,180.0,189.0,63.0,100,57.9,0,70.2,69.4,66.4
20160505163000,180.0,189.0,63.0,100,57.9,0,70.2,69.4,66.4
20160505164500,180.0,189.0,63.0,100,57.9,0,70.1,69.4,66.4
20160505170000,180.0,189.0,63.0,100,57.9,0,70.6,69.4,66.4
20160505171500,180.0,189.0,63.0,100,57.9,0,69.8,69.4,66.4
20160505173000,180.0,189.0,63.0,100,58.6,0,69.6,69.4,66.4
20160505174500,180.0,186.6,62.2,100,58.6,0,70.0,69.4,66.4
20160505180000,180.0,189.6,63.2,100,58.6,0,70.5,69.4,66.4
20160505181500,180.0,189.6,63.2,100,58.6,0,70.4,69.4,66.4
20160505183000,180.0,187.2,62.4,100,58.6,0,70.3,69.4,66.4
20160505184500,180.0,187.2,62.4,100,58.6,0,70.0,69.4,66.4
20160505190000,180.0,187.2,62.4,100,58.6,0,69.9,69.4,66.4
20160505191500,180.0,187.2,62.4,100,58.6,0,69.8,69.4,66.4
20160505193000,180.0,187.2,62.4,100,58.0,0,69.9,69.4,66.4
20160505194500,180.0,187.2,62.4,100,58.0,0,70.0,69.4,66.4
20160505200000,180.0,187.2,62.4,100,58.0,0,70.0,69.4,66.4
20160505201500,180.0,187.2,62.4,100,58.0,0,70.0,69.4,66.4
20160505203000,180.0,187.2,62.4,100,58.0,0,70.3,69.4,66.4
20160505204500,180.0,187.2,62.4,100,58.0,0,69.3,69.4,66.4
20160505210000,180.0,187.2,62.4,100,58.0,0,68.8,69.4,66.4
20160505211500,180.0,190.8,63.6,100,58.0,0,68.6,69.4,66.4
20160505213000,180.0,190.8,63.6,100,58.0,0,68.5,69.4,66.4
20160505214500,180.0,193.8,64.6,82,58.0,0,68.3,69.4,66.4
20160505220000,180.0,191.4,63.8,100,57.2,0,68.7,69.4,66.4
20160505221500,180.0,191.4,63.8,63,57.2,0,68.2,69.4,66.4
20160505223000,180.0,187.2,62.4,61,57.2,0,68.1,69.4,66.4
20160505224500,180.0,190.2,63.4,60,57.2,0,67.9,69.4,66.4
20160505230000,180.0,193.2,64.4,58,57.2,0,67.9,69.3,66.3
20160505231500,180.0,186.6,62.2,61,57.2,0,68.3,69.4,66.4
20160505233000,180.0,186.6,62.2,59,57.2,0,67.8,69.4,66.4
20160505234500,180.0,189.6,63.2,60,57.2,0,68.2,69.4,66.4
20160506000000,180.0,189.6,63.2,56,57.2,0,67.7,69.4,66.4
20160506001500,180.0,189.6,63.2,56,57.2,0,67.7,69.4,66.4
20160506003000,180.0,193.8,64.6,60,57.2,0,68.2,69.3,66.3
20160506004500,180.0,193.8,64.6,57,57.2,0,68.6,69.4,66.4
20160506010000,180.0,189.0,63.0,56,57.2,0,68.6,69.4,66.4
20160506011500,180.0,189.0,63.0,55,57.2,0,68.6,69.4,66.4
20160506013000,180.0,189.0,63.0,55,57.2,0,68.6,69.4,66.4
20160506014500,180.0,189.0,63.0,55,57.2,0,68.6,69.4,66.4
20160506020000,180.0,189.0,63.0,55,57.2,0,68.5,69.4,66.4
20160506021500,180.0,186.6,62.2,55,57.2,0,68.4,69.4,66.4
20160506023000,180.0,186.6,62.2,55,57.2,0,68.4,69.4,66.4
20160506024500,180.0,189.0,63.0,55,57.2,0,68.3,69.4,66.4
20160506030000,180.0,186.0,62.0,55,57.2,0,68.4,69.4,66.4
20160506031500,180.0,201.6,67.2,77,57.2,0,68.9,69.4,66.4
20160506033000,180.0,189.6,63.2,57,57.2,0,68.6,69.4,66.4
20160506034500,180.0,189.6,63.2,56,57.2,0,68.3,69.3,66.3
20160506040000,180.0,189.6,63.2,56,56.4,0,68.1,69.4,66.4
20160506041500,180.0,186.0,62.0,56,56.4,0,67.9,69.3,66.3
20160506043000,180.0,190.2,63.4,56,56.4,0,67.8,69.3,66.3
20160506044500,180.0,190.2,63.4,56,56.4,0,67.7,69.3,66.3
20160506050000,180.0,184.2,61.4,56,56.4,0,67.6,69.3,66.3
20160506051500,180.0,187.2,62.4,56,56.4,0,67.4,69.3,66.3
20160506053000,180.0,183.6,61.2,56,56.4,0,67.1,69.3,66.3
20160506054500,180.0,183.6,61.2,56,56.4,0,67.2,69.3,66.3
20160506060000,180.0,183.6,61.2,56,56.4,0,67.2,69.2,66.2
20160506061500,180.0,187.2,62.4,56,56.4,0,67.0,69.3,66.3
20160506063000,180.0,187.2,62.4,55,56.4,0,66.9,69.2,66.2
20160506064500,180.0,190.2,63.4,55,56.4,0,66.9,69.2,66.2
20160506070000,180.0,190.2,63.4,55,56.4,0,66.9,69.2,66.2
20160506071500,180.0,186.0,62.0,55,56.4,0,66.9,69.1,66.1
20160506073000,180.0,186.0,62.0,55,56.4,0,66.9,69.2,66.2
20160506074500,180.0,186.0,62.0,55,56.4,0,67.0,69.1,66.1
20160506080000,180.0,183.6,61.2,55,57.1,0,67.1,69.2,66.2
20160506081500,180.0,183.6,61.2,55,57.1,0,67.1,69.1,66.1
20160506083000,180.0,187.2,62.4,55,57.1,0,67.2,69.1,66.1
20160506084500,180.0,183.6,61.2,55,57.1,0,67.3,69.1,66.1
20160506090000,180.0,183.6,61.2,55,57.1,0,67.4,69.1,66.1
20160506091500,180.0,183.6,61.2,55,57.1,0,67.5,69.2,66.2
20160506093000,180.0,183.6,61.2,56,57.1,0,67.6,69.1,66.1
20160506094500,180.0,183.6,61.2,56,57.1,0,67.6,69.1,66.1
20160506100000,180.0,183.6,61.2,56,57.1,0,67.7,69.1,66.1
20160506101500,180.0,179.4,59.8,57,57.1,0,67.7,69.1,66.1
20160506103000,180.0,182.4,60.8,57,57.1,0,67.7,69.1,66.1
20160506104500,180.0,182.4,60.8,57,57.1,0,67.9,69.0,66.0
20160506110000,180.0,175.8,58.6,57,57.1,0,68.1,69.0,66.0
20160506111500,180.0,175.8,58.6,57,57.9,0,68.2,69.0,66.0
20160506113000,180.0,175.8,58.6,58,57.9,0,68.3,69.1,66.1
20160506114500,180.0,175.8,58.6,58,57.9,0,68.3,69.0,66.0
20160506120000,180.0,189.6,63.2,58,57.9,0,68.3,69.0,66.0
20160506121500,180.0,189.6,63.2,57,57.9,0,68.4,69.0,66.0
20160506123000,180.0,189.6,63.2,57,57.9,0,68.4,69.0,66.0
20160506124500,180.0,189.6,63.2,57,57.9,0,68.5,69.0,66.0
20160506130000,180.0,187.2,62.4,57,57.9,0,68.4,69.1,66.1
20160506131500,180.0,187.2,62.4,57,57.9,0,68.4,69.0,66.0
20160506133000,180.0,187.2,62.4,57,57.9,0,68.4,69.0,66.0
20160506134500,180.0,187.2,62.4,57,57.9,0,68.4,69.0,66.0
20160506140000,180.0,187.2,62.4,57,57.9,0,68.4,69.0,66.0
20160506141500,180.0,187.2,62.4,57,57.9,0,68.4,69.0,66.0
20160506143000,180.0,187.2,62.4,57,57.9,0,68.3,69.0,66.0
20160506144500,180.0,187.2,62.4,57,57.9,0,68.4,69.0,66.0
20160506150000,180.0,179.4,59.8,57,57.9,0,68.3,69.0,66.0
20160506151500,180.0,184.8,61.6,65,57.9,0,68.4,69.0,66.0
20160506153000,180.0,184.8,61.6,65,57.9,0,68.4,69.0,66.0
20160506154500,180.0,184.8,61.6,65,57.9,0,68.4,69.0,66.0
20160506160000,180.0,184.8,61.6,65,57.9,0,68.4,69.0,66.0
20160506161500,180.0,184.8,61.6,65,57.9,0,68.4,69.0,66.0
20160506163000,180.0,184.8,61.6,65,57.9,0,68.4,69.0,66.0
20160506164500,180.0,184.8,61.6,65,57.9,0,68.4,69.0,66.0
20160506170000,180.0,184.8,61.6,65,57.9,0,68.5,69.0,66.0
20160506171500,180.0,184.8,61.6,65,57.9,0,68.5,69.0,66.0
20160506173000,180.0,184.8,61.6,65,57.9,0,68.5,69.0,66.0
20160506174500,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506180000,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506181500,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506183000,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506184500,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506190000,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506191500,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506193000,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506194500,180.0,184.8,61.6,65,58.7,0,68.6,69.0,66.0
20160506200000,180.0,184.8,61.6,54,57.7,0,68.6,69.0,66.0
20160506201500,180.0,181.8,60.6,56,57.7,0,68.6,69.0,66.0
20160506203000,180.0,188.4,62.8,56,57.7,0,68.6,69.0,66.0
20160506204500,180.0,184.8,61.6,56,57.7,0,68.6,69.0,66.0
20160506210000,180.0,184.8,61.6,56,57.7,0,68.6,69.0,66.0
20160506211500,180.0,184.8,61.6,56,57.7,0,68.6,69.0,66.0
20160506213000,180.0,184.8,61.6,56,57.7,0,68.6,69.0,66.0
20160506214500,180.0,184.8,61.6,56,57.7,0,68.5,69.0,66.0
20160506220000,180.0,181.8,60.6,56,57.7,0,68.5,69.0,66.0
20160506221500,180.0,181.8,60.6,56,57.7,0,68.5,69.0,66.0
20160506223000,180.0,177.6,59.2,56,57.7,0,68.4,69.0,66.0
20160506224500,180.0,179.4,59.8,56,57.7,0,68.4,69.0,66.0
20160506230000,180.0,179.4,59.8,56,57.7,0,68.4,69.0,66.0
20160506231500,180.0,179.4,59.8,56,57.7,0,68.4,69.0,66.0
20160506233000,180.0,179.4,59.8,56,57.7,0,68.4,69.0,66.0
20160506234500,180.0,179.4,59.8,56,57.7,0,68.3,69.0,66.0
20160507000000,180.0,179.4,59.8,56,57.7,0,68.3,69.0,66.0
20160507001500,180.0,179.4,59.8,56,57.7,0,68.3,69.0,66.0
20160507003000,180.0,179.4,59.8,56,57.1,0,68.3,69.0,66.0
20160507004500,180.0,179.4,59.8,56,57.1,0,68.3,69.0,66.0
20160507010000,180.0,174.0,58.0,56,57.1,0,68.2,69.0,66.0
20160507011500,180.0,178.2,59.4,56,57.1,0,68.2,69.0,66.0
20160507013000,180.0,175.2,58.4,56,57.1,0,68.2,69.0,66.0
20160507014500,180.0,178.8,59.6,56,57.1,0,68.2,69.0,66.0
20160507020000,180.0,173.4,57.8,56,57.1,0,68.2,69.0,66.0
20160507021500,180.0,173.4,57.8,56,57.1,0,68.1,69.0,66.0
20160507023000,180.0,178.8,59.6,56,57.1,0,68.1,69.0,66.0
20160507024500,180.0,176.4,58.8,56,57.1,0,68.0,69.0,66.0
20160507030000,180.0,176.4,58.8,56,57.1,0,67.9,69.0,66.0
20160507031500,180.0,176.4,58.8,56,57.1,0,67.9,69.0,66.0
20160507033000,180.0,179.4,59.8,56,57.1,0,67.8,69.0,66.0
20160507034500,180.0,181.2,60.4,56,57.1,0,67.8,69.0,66.0
20160507040000,180.0,178.2,59.4,56,57.1,0,67.7,69.0,66.0
20160507041500,180.0,178.2,59.4,56,57.1,0,67.7,69.0,66.0
20160507043000,180.0,175.8,58.6,56,57.1,0,67.6,69.0,66.0
20160507044500,180.0,179.4,59.8,56,57.1,0,67.5,69.0,66.0
20160507050000,180.0,184.2,61.4,56,57.1,0,67.4,69.0,66.0
20160507051500,180.0,186.6,62.2,56,57.1,0,67.3,69.0,66.0
20160507053000,180.0,186.6,62.2,56,57.1,0,67.3,69.0,66.0
20160507054500,180.0,186.6,62.2,56,57.1,0,67.2,69.0,66.0
20160507060000,180.0,186.6,62.2,56,57.1,0,67.1,69.0,66.0
20160507061500,180.0,186.6,62.2,56,57.1,0,67.1,69.0,66.0
20160507063000,180.0,190.2,63.4,56,57.1,0,66.9,69.0,66.0
20160507064500,180.0,190.2,63.4,56,57.1,0,66.9,69.0,66.0
20160507070000,180.0,185.4,61.8,56,57.1,0,66.8,69.0,66.0
20160507071500,180.0,185.4,61.8,56,57.1,0,66.8,69.0,66.0
20160507073000,180.0,189.0,63.0,56,57.1,0,66.8,69.0,66.0
20160507074500,180.0,189.0,63.0,56,57.1,0,66.9,69.0,66.0
20160507080000,180.0,189.0,63.0,56,57.1,0,66.9,69.0,66.0
20160507081500,180.0,184.8,61.6,56,57.1,0,67.0,69.0,66.0
20160507083000,180.0,184.8,61.6,56,57.1,0,67.1,69.0,66.0
20160507084500,180.0,180.0,60.0,56,57.1,0,67.2,69.0,66.0
20160507090000,180.0,180.0,60.0,56,57.1,0,67.3,69.0,66.0
20160507091500,180.0,181.8,60.6,56,57.1,0,67.4,69.0,66.0
20160507093000,180.0,181.8,60.6,56,57.1,0,67.6,69.0,66.0
20160507094500,180.0,174.0,58.0,56,57.1,0,67.6,69.0,66.0
20160507100000,180.0,174.0,58.0,56,57.1,0,67.7,69.0,66.0
20160507101500,180.0,177.0,59.0,56,57.1,0,67.7,69.0,66.0
20160507103000,180.0,174.6,58.2,56,57.1,0,67.8,69.0,66.0
20160507104500,180.0,174.6,58.2,57,57.1,0,67.8,69.0,66.0
20160507110000,180.0,174.6,58.2,57,57.9,0,67.8,69.0,66.0
20160507111500,180.0,186.6,62.2,57,57.9,0,67.9,69.0,66.0
20160507113000,180.0,186.6,62.2,56,57.9,0,67.9,69.0,66.0
20160507114500,180.0,186.6,62.2,56,57.9,0,67.9,69.0,66.0
20160507120000,180.0,186.6,62.2,56,57.9,0,67.9,69.0,66.0
20160507121500,180.0,186.6,62.2,56,57.9,0,67.9,69.0,66.0
20160507123000,180.0,186.6,62.2,56,57.9,0,67.9,69.0,66.0
20160507124500,180.0,186.6,62.2,56,57.9,0,67.9,69.0,66.0
20160507130000,180.0,186.6,62.2,56,57.9,0,67.9,69.0,66.0
20160507131500,180.0,186.6,62.2,56,57.9,0,68.1,69.0,66.0
20160507133000,180.0,186.6,62.2,56,57.9,0,68.1,69.0,66.0
20160507134500,180.0,186.6,62.2,56,57.9,0,68.1,69.0,66.0
20160507140000,180.0,183.0,61.0,56,57.9,0,68.1,69.0,66.0
20160507141500,180.0,185.4,61.8,56,57.9,0,68.1,69.0,66.0
20160507143000,180.0,185.4,61.8,56,57.9,0,68.1,69.0,66.0
20160507144500,180.0,182.4,60.8,56,57.9,0,68.1,69.0,66.0
20160507150000,180.0,185.4,61.8,56,57.9,0,68.1,69.0,66.0
20160507151500,180.0,185.4,61.8,56,57.9,0,68.1,69.0,66.0
20160507153000,180.0,185.4,61.8,56,57.9,0,68.1,69.0,66.0
20160507154500,180.0,185.4,61.8,56,57.9,0,68.2,69.0,66.0
20160507160000,180.0,181.8,60.6,56,57.9,0,68.2,69.0,66.0
20160507161500,180.0,181.8,60.6,56,57.9,0,68.2,69.0,66.0
20160507163000,180.0,181.8,60.6,56,57.9,0,68.2,69.0,66.0
20160507164500,180.0,184.8,61.6,56,57.9,0,68.3,69.0,66.0
20160507170000,180.0,190.8,63.6,56,57.9,0,68.3,69.0,66.0
20160507171500,180.0,190.8,63.6,56,57.9,0,68.3,69.0,66.0
20160507173000,180.0,182.4,60.8,56,57.9,0,68.4,69.0,66.0
20160507174500,180.0,180.0,60.0,56,57.9,0,68.4,69.0,66.0
20160507180000,180.0,180.0,60.0,56,57.9,0,68.4,69.0,66.0
20160507181500,180.0,184.8,61.6,56,57.9,0,68.4,69.0,66.0
20160507183000,180.0,184.8,61.6,56,57.9,0,68.4,69.0,66.0
20160507184500,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507190000,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507191500,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507193000,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507194500,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507200000,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507201500,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507203000,180.0,187.8,62.6,56,57.9,0,68.4,69.0,66.0
20160507204500,180.0,187.8,62.6,56,57.2,0,68.4,69.0,66.0
20160507210000,180.0,187.8,62.6,56,57.2,0,68.4,69.0,66.0
20160507211500,180.0,187.8,62.6,56,57.2,0,68.4,69.0,66.0
20160507213000,180.0,187.8,62.6,56,57.2,0,68.4,69.0,66.0
20160507214500,180.0,187.8,62.6,56,57.2,0,68.4,69.0,66.0
20160507220000,180.0,187.8,62.6,56,57.2,0,68.3,69.0,66.0
20160507221500,180.0,187.8,62.6,56,57.2,0,68.3,69.0,66.0
20160507223000,180.0,187.8,62.6,56,57.2,0,68.3,69.0,66.0
20160507224500,180.0,187.8,62.6,56,57.2,0,68.3,69.0,66.0
20160507230000,180.0,187.8,62.6,56,57.2,0,68.2,69.0,66.0
20160507231500,180.0,187.8,62.6,56,57.2,0,68.2,69.0,66.0
20160507233000,180.0,187.8,62.6,56,57.2,0,68.2,69.0,66.0
20160507234500,180.0,187.8,62.6,56,57.2,0,68.2,69.0,66.0
20160508000000,180.0,187.8,62.6,56,57.2,0,68.1,69.0,66.0
20160508001500,180.0,187.8,62.6,56,57.2,0,68.1,69.0,66.0
20160508003000,180.0,183.0,61.0,56,57.2,0,68.1,69.0,66.0
20160508004500,180.0,185.4,61.8,56,57.2,0,68.1,69.0,66.0
20160508010000,180.0,185.4,61.8,56,57.2,0,68.1,69.0,66.0
20160508011500,180.0,185.4,61.8,56,57.2,0,68.1,69.0,66.0
20160508013000,180.0,185.4,61.8,56,57.2,0,68.1,69.0,66.0
20160508014500,180.0,185.4,61.8,56,57.2,0,68.1,69.0,66.0
20160508020000,180.0,182.4,60.8,56,57.2,0,68.1,69.0,66.0
20160508021500,180.0,187.2,62.4,56,57.2,0,68.1,69.0,66.0
