PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628234500,180.0,173.4,57.8,100,63.2,100,67.4,70.4,67.4
20160629000000,180.0,173.4,57.8,100,63.2,100,67.3,70.4,67.4
20160629001500,180.0,173.4,57.8,100,62.4,100,67.3,70.4,67.4
20160629003000,180.0,175.8,58.6,100,62.4,100,67.3,70.4,67.4
20160629004500,180.0,175.8,58.6,100,63.2,100,67.3,70.4,67.4
20160629010000,180.0,177.6,59.2,100,63.2,100,67.3,70.4,67.4
20160629011500,180.0,175.8,58.6,100,63.2,100,67.2,70.4,67.4
20160629013000,180.0,173.4,57.8,100,63.2,100,67.2,70.4,67.4
20160629014500,180.0,175.8,58.6,100,62.4,100,67.1,70.4,67.4
20160629020000,180.0,178.2,59.4,100,62.4,100,67.1,70.4,67.4
20160629021500,180.0,175.8,58.6,100,69.6,100,67.2,70.4,67.4
20160629023000,180.0,177.6,59.2,100,60.0,0,67.4,70.4,67.4
20160629024500,180.0,177.6,59.2,100,57.8,100,66.8,70.4,67.4
20160629030000,180.0,175.8,58.6,100,58.4,100,66.6,70.4,67.4
20160629031500,180.0,175.8,58.6,100,69.1,100,67.2,70.4,67.4
20160629033000,180.0,175.8,58.6,100,68.1,100,67.5,70.4,67.4
20160629034500,180.0,179.4,59.8,100,64.3,0,67.7,70.4,67.4
20160629040000,180.0,175.8,58.6,100,58.0,100,66.8,70.4,67.4
20160629041500,180.0,175.8,58.6,100,58.0,100,66.6,70.4,67.4
20160629043000,180.0,175.8,58.6,100,64.0,100,67.4,70.4,67.4
20160629044500,180.0,175.8,58.6,100,62.4,100,67.1,70.4,67.4
20160629050000,180.0,175.8,58.6,100,62.4,100,66.9,70.4,67.4
20160629051500,180.0,175.8,58.6,100,65.8,100,67.1,70.4,67.4
20160629053000,180.0,172.8,57.6,100,64.8,100,67.2,70.4,67.4
20160629054500,180.0,172.8,57.6,100,64.8,100,67.3,70.4,67.4
20160629060000,180.0,172.8,57.6,100,64.8,100,67.3,70.4,67.4
20160629061500,180.0,172.8,57.6,100,64.0,100,67.3,70.4,67.4
20160629063000,180.0,174.6,58.2,100,62.5,100,67.2,70.4,67.4
20160629064500,180.0,174.6,58.2,100,62.5,100,67.2,70.4,67.4
20160629070000,180.0,172.8,57.6,100,63.2,100,67.2,70.4,67.4
20160629071500,180.0,160.8,53.6,100,63.2,100,67.2,70.4,67.4
20160629073000,180.0,160.8,53.6,100,63.2,100,67.2,70.4,67.4
20160629074500,180.0,163.8,54.6,100,63.2,100,67.2,70.4,67.4
20160629080000,180.0,163.8,54.6,100,63.2,100,67.2,70.4,67.4
20160629081500,180.0,165.6,55.2,100,63.2,100,67.2,70.4,67.4
20160629083000,180.0,163.8,54.6,100,63.2,100,67.3,70.4,67.4
20160629084500,180.0,163.8,54.6,100,63.2,100,67.4,70.4,67.4
20160629090000,180.0,163.8,54.6,100,63.2,100,67.4,70.4,67.4
20160629091500,180.0,161.4,53.8,100,63.2,100,67.4,70.4,67.4
20160629093000,180.0,163.8,54.6,100,63.2,100,67.4,70.4,67.4
20160629094500,180.0,163.8,54.6,100,63.2,100,67.6,70.4,67.4
20160629100000,180.0,162.0,54.0,100,59.6,0,67.7,70.4,67.4
20160629101500,180.0,165.0,55.0,100,58.4,0,67.5,70.4,67.4
20160629103000,180.0,165.0,55.0,100,58.4,0,67.3,70.4,67.4
20160629104500,180.0,165.0,55.0,100,57.8,0,67.3,70.4,67.4
20160629110000,180.0,165.0,55.0,100,57.8,0,67.3,70.4,67.4
20160629111500,180.0,163.2,54.4,100,57.8,0,67.2,70.4,67.4
20160629113000,180.0,163.2,54.4,100,57.8,100,67.1,70.4,67.4
20160629114500,180.0,163.2,54.4,100,57.8,100,67.1,70.4,67.4
20160629120000,180.0,163.2,54.4,100,57.2,100,67.1,70.4,67.4
20160629121500,180.0,163.2,54.4,100,57.2,100,67.0,70.4,67.4
20160629123000,180.0,163.2,54.4,100,57.2,100,67.0,70.4,67.4
20160629124500,180.0,165.6,55.2,100,57.9,100,67.0,70.4,67.4
20160629130000,180.0,165.6,55.2,100,57.9,100,67.1,70.4,67.4
20160629131500,180.0,165.6,55.2,100,57.9,100,67.1,70.4,67.4
20160629133000,180.0,165.6,55.2,100,57.9,100,67.1,70.4,67.4
20160629134500,180.0,174.0,58.0,96,57.9,100,66.9,70.4,67.4
20160629140000,180.0,174.0,58.0,96,57.9,100,66.9,70.3,67.3
20160629141500,180.0,174.0,58.0,96,57.9,100,66.9,70.4,67.4
20160629143000,180.0,175.8,58.6,96,59.5,100,67.1,70.3,67.3
20160629144500,180.0,175.8,58.6,96,59.5,100,67.1,70.3,67.3
20160629150000,180.0,175.8,58.6,96,59.5,100,67.1,70.3,67.3
20160629151500,180.0,174.0,58.0,96,59.5,100,67.2,70.3,67.3
20160629153000,180.0,174.0,58.0,96,59.5,100,67.2,70.4,67.4
20160629154500,180.0,174.0,58.0,96,59.5,100,67.1,70.3,67.3
20160629160000,180.0,174.0,58.0,96,59.5,100,67.1,70.3,67.3
20160629161500,180.0,170.4,56.8,96,59.5,100,67.2,70.3,67.3
20160629163000,180.0,170.4,56.8,100,58.8,100,67.2,70.3,67.3
20160629164500,180.0,166.8,55.6,100,58.8,100,67.2,70.2,67.2
20160629170000,180.0,162.0,54.0,100,58.8,100,67.2,70.3,67.3
20160629171500,180.0,163.8,54.6,100,58.8,100,67.1,70.2,67.2
20160629173000,180.0,163.8,54.6,100,58.8,100,67.2,70.1,67.1
20160629174500,180.0,163.8,54.6,100,58.8,100,67.2,70.2,67.2
20160629180000,180.0,160.2,53.4,100,58.8,100,67.2,70.1,67.1
20160629181500,180.0,160.2,53.4,100,58.8,100,67.2,70.2,67.2
20160629183000,180.0,160.2,53.4,100,58.8,100,67.2,70.1,67.1
20160629184500,180.0,163.8,54.6,100,58.8,100,67.2,70.1,67.1
20160629190000,180.0,160.2,53.4,100,58.8,100,67.1,70.2,67.2
20160629191500,180.0,158.4,52.8,100,58.8,100,67.1,70.1,67.1
20160629193000,180.0,161.4,53.8,100,58.8,100,67.0,70.1,67.1
20160629194500,180.0,161.4,53.8,100,58.8,100,66.9,70.1,67.1
20160629200000,180.0,161.4,53.8,100,58.8,100,66.8,70.0,67.0
20160629201500,180.0,159.0,53.0,100,58.8,100,66.8,70.0,67.0
20160629203000,180.0,161.4,53.8,100,58.8,100,66.7,70.0,67.0
20160629204500,180.0,165.0,55.0,100,63.2,100,67.2,70.0,67.0
20160629210000,180.0,167.4,55.8,100,58.4,0,66.9,70.0,67.0
20160629211500,180.0,170.4,56.8,100,58.4,100,66.7,70.0,67.0
20160629213000,180.0,173.4,57.8,100,58.4,100,66.6,70.0,67.0
20160629214500,180.0,173.4,57.8,100,58.4,100,66.5,70.0,67.0
20160629220000,180.0,175.8,58.6,100,58.4,100,66.4,70.0,67.0
20160629221500,180.0,172.8,57.6,100,62.8,100,66.8,70.0,67.0
20160629223000,180.0,169.8,56.6,100,62.8,100,67.1,70.0,67.0
20160629224500,180.0,172.2,57.4,100,61.2,100,66.9,70.0,67.0
20160629230000,180.0,172.2,57.4,100,60.4,100,66.9,70.0,67.0
20160629231500,180.0,172.2,57.4,100,60.4,100,66.8,70.0,67.0
20160629233000,180.0,172.2,57.4,100,60.4,100,66.7,70.0,67.0
20160629234500,180.0,174.6,58.2,100,63.2,100,66.8,70.0,67.0
20160630000000,180.0,174.6,58.2,100,63.2,100,67.1,70.0,67.0
20160630001500,180.0,177.0,59.0,100,63.2,100,67.2,70.0,67.0
20160630003000,180.0,177.0,59.0,100,63.2,100,67.2,70.0,67.0
20160630004500,180.0,177.0,59.0,100,63.2,100,67.2,70.0,67.0
20160630010000,180.0,177.0,59.0,100,62.4,100,67.1,70.0,67.0
20160630011500,180.0,177.0,59.0,100,62.4,100,67.1,70.0,67.0
20160630013000,180.0,177.0,59.0,100,62.4,100,67.1,70.0,67.0
20160630014500,180.0,177.0,59.0,100,62.4,100,67.1,70.0,67.0
20160630020000,180.0,177.0,59.0,100,62.4,100,67.1,70.0,67.0
20160630021500,180.0,179.4,59.8,100,62.4,100,67.0,70.0,67.0
20160630023000,180.0,177.6,59.2,100,62.4,100,67.0,70.0,67.0
20160630024500,180.0,177.6,59.2,100,62.4,100,67.0,70.0,67.0
20160630030000,180.0,179.4,59.8,100,61.7,100,66.9,70.0,67.0
20160630031500,180.0,179.4,59.8,100,61.7,100,66.9,70.0,67.0
20160630033000,180.0,179.4,59.8,100,61.7,100,66.9,70.0,67.0
20160630034500,180.0,179.4,59.8,100,61.7,100,66.9,70.0,67.0
20160630040000,180.0,176.4,58.8,100,61.7,100,66.8,70.0,67.0
20160630041500,180.0,176.4,58.8,100,61.7,100,66.9,70.0,67.0
20160630043000,180.0,178.8,59.6,100,61.7,100,66.8,70.0,67.0
20160630044500,180.0,178.8,59.6,100,61.7,100,66.7,70.0,67.0
20160630050000,180.0,178.8,59.6,100,61.7,100,66.7,70.0,67.0
20160630051500,180.0,176.4,58.8,100,61.7,100,66.7,70.0,67.0
20160630053000,180.0,179.4,59.8,100,65.3,100,67.0,70.0,67.0
20160630054500,180.0,179.4,59.8,100,65.3,100,67.2,70.0,67.0
20160630060000,180.0,177.6,59.2,100,65.3,100,67.2,70.0,67.0
20160630061500,180.0,177.6,59.2,100,57.2,100,66.7,70.0,67.0
20160630063000,180.0,179.4,59.8,100,57.2,100,66.2,70.0,67.0
20160630064500,180.0,177.6,59.2,100,73.5,100,66.8,70.0,67.0
20160630070000,180.0,177.6,59.2,100,61.6,100,66.6,70.0,67.0
20160630071500,180.0,177.6,59.2,100,74.7,100,67.1,70.0,67.0
20160630073000,180.0,177.6,59.2,100,57.6,100,66.7,70.0,67.0
20160630074500,180.0,177.6,59.2,100,57.6,100,66.3,70.0,67.0
20160630080000,180.0,177.6,59.2,100,62.2,100,66.4,70.0,67.0
20160630081500,180.0,177.6,59.2,100,63.2,100,66.8,70.0,67.0
20160630083000,180.0,175.8,58.6,100,63.2,100,66.9,70.0,67.0
20160630084500,180.0,178.2,59.4,100,63.2,100,67.0,70.0,67.0
20160630090000,180.0,176.4,58.8,100,63.2,100,67.2,70.0,67.0
20160630091500,180.0,176.4,58.8,100,58.8,0,67.1,70.0,67.0
20160630093000,180.0,171.0,57.0,100,58.8,0,67.5,70.0,67.0
20160630094500,180.0,166.8,55.6,100,58.8,0,67.9,70.0,67.0
20160630100000,180.0,163.2,54.4,100,58.0,0,68.0,70.0,67.0
20160630101500,180.0,163.2,54.4,100,58.0,0,68.1,70.0,67.0
20160630103000,180.0,165.0,55.0,100,58.0,0,68.2,70.0,67.0
20160630104500,180.0,162.0,54.0,100,58.0,0,68.3,70.0,67.0
20160630110000,180.0,162.0,54.0,100,58.0,0,68.3,70.0,67.0
20160630111500,180.0,162.0,54.0,100,58.0,0,68.8,70.0,67.0
20160630113000,180.0,159.6,53.2,100,58.0,0,69.1,70.0,67.0
20160630114500,180.0,159.6,53.2,100,58.0,0,68.8,70.0,67.0
20160630120000,180.0,163.8,54.6,100,58.0,0,69.2,70.0,67.0
20160630121500,180.0,163.8,54.6,100,58.0,0,69.1,70.0,67.0
20160630123000,180.0,161.4,53.8,100,58.0,0,69.1,70.0,67.0
20160630124500,180.0,164.4,54.8,100,57.4,0,69.1,70.0,67.0
20160630130000,180.0,164.4,54.8,100,57.4,0,69.1,70.0,67.0
20160630131500,180.0,164.4,54.8,100,57.4,0,69.0,70.0,67.0
20160630133000,180.0,164.4,54.8,100,57.4,0,69.1,70.0,67.0
20160630134500,180.0,164.4,54.8,100,57.4,0,69.0,70.0,67.0
20160630140000,180.0,164.4,54.8,100,57.4,0,69.1,70.0,67.0
20160630141500,180.0,162.0,54.0,100,57.4,0,69.1,70.0,67.0
20160630143000,180.0,162.0,54.0,100,57.4,0,69.1,70.0,67.0
20160630144500,180.0,162.0,54.0,100,57.4,0,69.1,70.0,67.0
20160630150000,180.0,159.0,53.0,100,57.4,0,69.2,70.0,67.0
20160630151500,180.0,161.4,53.8,100,57.4,0,69.3,70.0,67.0
20160630153000,180.0,161.4,53.8,100,57.4,0,69.6,70.0,67.0
20160630154500,180.0,163.2,54.4,100,57.4,0,69.4,70.0,67.0
20160630160000,180.0,161.4,53.8,100,57.4,0,69.3,70.0,67.0
20160630161500,180.0,159.6,53.2,100,57.4,0,69.3,70.0,67.0
20160630163000,180.0,159.6,53.2,100,57.4,0,69.4,70.0,67.0
20160630164500,180.0,161.4,53.8,100,57.4,0,69.4,70.0,67.0
20160630170000,180.0,161.4,53.8,100,57.4,0,69.2,70.0,67.0
20160630171500,180.0,164.4,54.8,100,57.4,0,69.5,70.0,67.0
20160630173000,180.0,160.8,53.6,100,57.4,0,69.6,70.0,67.0
20160630174500,180.0,168.0,56.0,100,57.4,0,69.8,70.0,67.0
20160630180000,180.0,168.0,56.0,100,57.4,0,70.0,64.3,61.3
20160630181500,180.0,169.8,56.6,100,57.4,0,69.6,64.3,61.3
20160630183000,180.0,168.0,56.0,100,57.4,0,69.9,64.3,61.3
20160630184500,180.0,165.6,55.2,100,57.4,0,69.8,64.3,61.3
20160630190000,180.0,165.6,55.2,100,57.4,0,69.4,64.3,61.3
20160630191500,180.0,165.6,55.2,100,57.4,0,69.2,64.3,61.3
20160630193000,180.0,165.6,55.2,100,57.4,0,69.2,64.3,61.3
20160630194500,180.0,165.6,55.2,100,56.8,0,69.2,64.3,61.3
20160630200000,180.0,167.4,55.8,100,56.8,0,68.9,64.3,61.3
20160630201500,180.0,167.4,55.8,100,56.8,0,69.0,64.3,61.3
20160630203000,180.0,167.4,55.8,100,56.8,0,69.0,64.3,61.3
20160630204500,180.0,171.6,57.2,100,56.8,0,68.9,64.3,61.3
20160630210000,180.0,171.6,57.2,100,56.8,0,69.3,64.3,61.3
20160630211500,180.0,171.6,57.2,100,56.8,0,69.3,64.3,61.3
20160630213000,180.0,175.2,58.4,100,56.8,0,69.2,64.3,61.3
20160630214500,180.0,172.2,57.4,100,56.8,0,68.9,64.3,61.3
20160630220000,180.0,172.2,57.4,100,56.8,0,68.9,64.3,61.3
20160630221500,180.0,174.0,58.0,100,56.8,0,69.1,64.3,61.3
20160630223000,180.0,174.0,58.0,100,56.8,0,68.9,64.3,61.3
20160630224500,180.0,176.4,58.8,100,56.8,0,68.8,64.3,61.3
20160630230000,180.0,176.4,58.8,100,56.8,0,68.7,64.3,61.3
20160630231500,180.0,174.0,58.0,100,56.8,0,68.8,64.3,61.3
20160630233000,180.0,174.0,58.0,100,56.8,0,68.7,60.0,56.9
20160630234500,180.0,177.0,59.0,100,56.8,0,68.6,60.0,56.9
20160701000000,180.0,177.0,59.0,100,56.8,0,68.7,60.0,56.9
20160701001500,180.0,173.4,57.8,100,56.8,0,68.6,60.0,56.9
20160701003000,180.0,175.2,58.4,100,56.8,0,68.6,60.0,56.9
20160701004500,180.0,175.2,58.4,100,56.8,0,68.6,60.0,56.9
20160701010000,180.0,177.0,59.0,100,56.8,0,68.6,60.0,56.9
20160701011500,180.0,177.0,59.0,100,56.8,0,68.4,60.0,56.9
20160701013000,180.0,177.0,59.0,100,56.8,0,68.4,60.0,56.9
20160701014500,180.0,177.0,59.0,100,56.8,0,68.3,60.0,56.9
20160701020000,180.0,177.0,59.0,100,56.8,0,68.2,60.0,56.9
20160701021500,180.0,177.0,59.0,100,56.8,0,68.2,60.0,56.9
20160701023000,180.0,180.0,60.0,100,56.8,0,68.2,60.0,56.9
20160701024500,180.0,178.2,59.4,100,56.8,0,68.1,60.0,56.9
20160701030000,180.0,178.2,59.4,100,56.8,0,68.1,60.0,56.9
20160701031500,180.0,178.2,59.4,100,56.8,0,67.9,60.0,56.9
20160701033000,180.0,173.4,57.8,100,56.8,0,67.9,60.0,56.9
20160701034500,180.0,171.0,57.0,100,56.8,0,68.0,60.0,56.9
20160701040000,180.0,171.0,57.0,100,56.8,0,68.1,60.0,56.9
20160701041500,180.0,174.6,58.2,100,56.8,0,68.1,60.0,56.9
20160701043000,180.0,174.6,58.2,100,56.8,0,68.1,60.0,56.9
20160701044500,180.0,176.4,58.8,100,56.8,0,68.0,60.0,56.9
20160701050000,180.0,180.0,60.0,100,56.8,0,68.1,60.0,56.9
20160701051500,180.0,180.0,60.0,100,56.8,0,68.0,60.0,56.9
20160701053000,180.0,180.0,60.0,100,56.8,0,67.8,60.0,56.9
20160701054500,180.0,180.0,60.0,100,56.8,0,67.8,60.0,56.9
20160701060000,180.0,177.0,59.0,100,56.8,0,68.2,60.0,56.9
20160701061500,180.0,177.0,59.0,100,56.8,0,68.3,60.0,56.9
20160701063000,180.0,177.0,59.0,100,56.8,0,68.5,60.0,56.9
20160701064500,180.0,177.0,59.0,100,56.8,0,68.3,60.0,56.9
20160701070000,180.0,179.4,59.8,100,56.8,0,68.2,60.0,56.9
20160701071500,180.0,179.4,59.8,100,56.8,0,68.2,60.0,56.9
20160701073000,180.0,177.0,59.0,100,56.8,0,68.1,60.0,56.9
20160701074500,180.0,175.2,58.4,100,56.8,0,68.2,60.0,56.9
20160701080000,180.0,177.6,59.2,100,56.8,0,67.9,60.0,56.9
20160701081500,180.0,175.8,58.6,100,56.8,0,68.3,60.0,56.9
20160701083000,180.0,180.0,60.0,100,56.8,0,68.2,60.0,56.9
20160701084500,180.0,174.6,58.2,100,56.8,0,68.3,60.0,56.9
20160701090000,180.0,174.6,58.2,100,56.8,0,67.6,60.0,56.9
20160701091500,180.0,174.6,58.2,100,56.8,0,68.1,60.0,53.4
20160701093000,180.0,172.2,57.4,100,56.8,0,68.4,60.0,53.0
20160701094500,180.0,172.2,57.4,100,56.8,0,68.6,60.0,53.0
20160701100000,180.0,167.4,55.8,100,56.8,0,69.0,61.3,58.3
20160701101500,180.0,167.4,55.8,100,57.5,0,69.3,60.0,53.0
20160701103000,180.0,167.4,55.8,100,57.5,0,69.7,60.0,53.0
20160701104500,180.0,167.4,55.8,100,57.5,0,69.7,60.0,53.0
20160701110000,180.0,165.6,55.2,100,57.5,0,70.2,60.0,53.0
20160701111500,180.0,165.6,55.2,100,57.5,0,70.1,60.0,53.0
20160701113000,180.0,165.6,55.2,100,57.5,0,70.2,60.0,53.0
20160701114500,180.0,165.6,55.2,100,57.5,0,70.3,60.0,53.0
20160701120000,180.0,165.6,55.2,100,57.5,0,70.3,60.0,53.0
20160701121500,180.0,162.0,54.0,100,57.5,0,70.3,60.0,53.0
20160701123000,180.0,163.8,54.6,100,56.8,0,70.3,60.0,53.0
20160701124500,180.0,163.8,54.6,100,56.8,0,70.2,60.0,53.0
20160701130000,180.0,163.8,54.6,100,56.8,0,70.3,60.0,53.0
20160701131500,300.0,158.4,52.8,0,56.8,0,69.3,60.0,53.0
20160701133000,300.0,160.8,53.6,0,56.8,0,69.3,60.0,53.0
20160701134500,180.0,165.0,55.0,100,56.8,0,70.4,60.0,53.0
20160701140000,180.0,165.0,55.0,100,56.8,0,70.3,60.0,53.0
20160701141500,180.0,178.8,59.6,100,56.8,0,70.3,60.0,53.0
20160701143000,180.0,178.8,59.6,100,56.8,0,70.2,60.0,53.0
20160701144500,180.0,178.8,59.6,100,56.8,0,70.2,60.0,53.0
20160701150000,180.0,178.8,59.6,100,56.8,0,70.2,60.0,53.0
20160701151500,180.0,164.4,54.8,100,56.8,0,70.3,60.0,53.0
20160701153000,180.0,162.0,54.0,100,56.8,0,70.3,60.0,53.0
20160701154500,180.0,162.0,54.0,100,56.8,0,70.3,60.0,53.0
20160701160000,180.0,162.0,54.0,100,56.8,0,70.2,60.0,53.0
20160701161500,180.0,162.0,54.0,100,56.8,0,70.3,60.0,53.0
20160701163000,180.0,162.0,54.0,100,56.8,0,70.3,60.0,53.0
20160701164500,180.0,163.8,54.6,100,56.8,0,70.2,60.0,53.0
20160701170000,180.0,163.8,54.6,100,57.5,0,70.2,60.0,53.0
20160701171500,180.0,167.4,55.8,100,57.5,0,69.9,60.0,53.0
20160701173000,180.0,165.0,55.0,100,57.5,0,70.2,60.0,53.0
20160701174500,180.0,165.0,55.0,100,57.5,0,70.5,60.0,53.0
20160701180000,180.0,165.0,55.0,100,57.5,0,70.7,60.0,53.0
20160701181500,180.0,165.0,55.0,100,57.5,0,70.6,60.0,53.0
20160701183000,180.0,165.0,55.0,100,57.5,0,70.5,60.0,53.0
20160701184500,180.0,165.0,55.0,100,57.5,0,70.5,60.0,53.0
20160701190000,180.0,163.2,54.4,100,57.5,0,70.4,60.0,53.0
20160701191500,180.0,163.2,54.4,100,57.5,0,70.6,60.0,53.0
20160701193000,180.0,161.4,53.8,100,57.5,0,70.6,60.0,53.0
20160701194500,180.0,164.4,54.8,100,57.5,0,70.7,60.0,53.0
20160701200000,180.0,164.4,54.8,100,57.5,0,70.8,60.0,53.0
20160701201500,180.0,158.4,52.8,100,57.5,0,70.4,60.0,53.0
20160701203000,180.0,163.8,54.6,100,57.5,0,69.9,60.0,53.0
20160701204500,180.0,163.8,54.6,100,56.8,0,69.6,60.0,53.0
20160701210000,180.0,163.8,54.6,100,56.8,0,69.7,60.0,53.0
20160701211500,180.0,163.8,54.6,100,56.8,0,69.4,60.0,53.0
20160701213000,180.0,161.4,53.8,100,56.8,0,69.3,60.0,53.0
20160701214500,180.0,163.8,54.6,100,56.8,0,70.1,60.0,53.0
20160701220000,180.0,163.8,54.6,100,56.8,0,70.2,60.0,53.0
20160701221500,180.0,170.4,56.8,100,56.8,0,69.8,60.0,53.0
20160701223000,180.0,168.0,56.0,100,56.8,0,69.3,60.0,53.0
20160701224500,180.0,168.0,56.0,100,56.8,0,69.2,60.0,53.0
20160701230000,180.0,169.8,56.6,100,56.8,0,69.2,60.0,53.0
20160701231500,180.0,169.8,56.6,100,56.8,0,69.2,60.0,53.0
20160701233000,180.0,171.6,57.2,100,56.8,0,69.3,60.0,53.0
20160701234500,180.0,169.8,56.6,100,56.8,0,68.8,60.0,53.0
20160702000000,180.0,167.4,55.8,100,56.8,0,68.7,60.0,53.0
20160702001500,180.0,167.4,55.8,100,56.8,0,68.7,60.0,53.0
20160702003000,180.0,170.4,56.8,100,56.8,0,68.6,60.0,53.0
20160702004500,180.0,170.4,56.8,100,56.8,0,68.5,60.0,53.0
20160702010000,180.0,170.4,56.8,100,56.8,0,68.4,60.0,53.0
20160702011500,180.0,170.4,56.8,100,56.8,0,68.3,60.0,53.0
20160702013000,180.0,170.4,56.8,100,56.8,0,68.2,60.0,53.0
20160702014500,180.0,170.4,56.8,100,56.8,0,68.2,60.0,53.0
20160702020000,180.0,170.4,56.8,100,56.8,0,68.6,60.0,53.0
20160702021500,180.0,170.4,56.8,100,56.8,0,68.3,60.0,53.0
20160702023000,180.0,170.4,56.8,100,56.8,0,68.2,60.0,53.0
20160702024500,180.0,170.4,56.8,100,56.8,0,68.7,60.0,53.0
20160702030000,180.0,170.4,56.8,100,56.8,0,69.0,60.0,53.0
20160702031500,180.0,170.4,56.8,100,56.8,0,69.1,60.0,53.0
20160702033000,180.0,170.4,56.8,100,56.8,0,69.1,60.0,53.0
20160702034500,180.0,170.4,56.8,100,56.8,0,69.1,60.0,53.0
20160702040000,180.0,170.4,56.8,100,56.8,0,69.1,60.0,53.0
20160702041500,180.0,170.4,56.8,100,56.8,0,69.1,60.0,53.0
20160702043000,180.0,170.4,56.8,100,56.8,0,69.2,60.0,53.0
20160702044500,180.0,170.4,56.8,100,56.8,0,68.4,60.0,53.0
20160702050000,180.0,170.4,56.8,100,56.8,0,68.5,60.0,53.0
20160702051500,180.0,170.4,56.8,100,56.8,0,68.1,60.0,53.0
20160702053000,180.0,167.4,55.8,100,56.8,0,67.9,60.0,53.0
20160702054500,180.0,170.4,56.8,100,56.8,0,67.9,60.0,53.0
20160702060000,180.0,170.4,56.8,100,56.8,0,68.1,60.0,53.0
20160702061500,180.0,170.4,56.8,100,56.8,0,67.8,60.0,53.0
20160702063000,180.0,170.4,56.8,100,56.8,0,67.8,60.0,53.0
20160702064500,180.0,152.4,50.8,100,56.8,0,67.7,60.0,53.0
20160702070000,180.0,163.2,54.4,100,56.8,0,67.9,60.0,53.0
20160702071500,180.0,163.2,54.4,100,56.8,0,68.2,60.0,53.0
20160702073000,180.0,165.6,55.2,100,56.8,0,68.5,60.0,53.0
20160702074500,180.0,163.8,54.6,100,56.8,0,68.6,60.0,53.0
20160702080000,180.0,166.8,55.6,100,56.8,0,68.5,60.0,53.0
20160702081500,180.0,166.8,55.6,100,56.8,0,68.6,60.0,53.0
20160702083000,180.0,169.8,56.6,100,56.8,0,68.6,60.0,53.0
20160702084500,180.0,167.4,55.8,100,56.8,0,69.2,60.0,53.0
20160702090000,180.0,167.4,55.8,100,56.8,0,69.3,60.0,53.0
20160702091500,180.0,167.4,55.8,100,56.8,0,69.5,60.0,53.0
20160702093000,180.0,169.8,56.6,100,56.8,0,69.5,60.0,53.0
20160702094500,180.0,169.8,56.6,100,56.8,0,69.4,60.0,53.0
20160702100000,180.0,169.8,56.6,100,56.8,0,69.8,60.0,53.0
20160702101500,180.0,169.8,56.6,100,56.8,0,70.2,60.0,53.0
20160702103000,180.0,169.8,56.6,100,56.8,0,70.0,60.0,53.0
20160702104500,180.0,169.8,56.6,100,56.8,0,70.1,60.0,53.0
20160702110000,180.0,172.2,57.4,100,56.8,0,70.2,60.0,53.0
20160702111500,180.0,172.2,57.4,100,56.8,0,70.3,60.0,53.0
20160702113000,180.0,174.0,58.0,100,56.8,0,70.4,60.0,53.0
20160702114500,180.0,177.6,59.2,100,56.8,0,70.4,60.0,53.0
20160702120000,180.0,174.6,58.2,100,56.8,0,70.4,60.0,53.0
20160702121500,180.0,174.6,58.2,100,56.8,0,70.5,60.0,53.0
20160702123000,180.0,174.6,58.2,100,56.8,0,70.3,60.0,53.0
20160702124500,180.0,174.6,58.2,100,56.8,0,70.5,60.0,53.0
20160702130000,180.0,176.4,58.8,100,56.8,0,70.4,60.0,53.0
20160702131500,180.0,176.4,58.8,100,56.8,0,70.7,60.0,53.0
20160702133000,180.0,176.4,58.8,100,56.8,0,70.8,60.0,53.0
20160702134500,180.0,179.4,59.8,100,56.8,0,69.9,60.0,53.0
20160702140000,180.0,179.4,59.8,100,56.8,0,69.7,60.0,53.0
20160702141500,180.0,177.0,59.0,100,56.8,0,69.9,60.0,53.0
20160702143000,180.0,177.0,59.0,100,56.8,0,69.7,60.0,53.0
20160702144500,180.0,177.0,59.0,100,56.8,0,69.7,60.0,53.0
20160702150000,180.0,173.4,57.8,100,56.8,0,69.9,60.0,53.0
20160702151500,180.0,173.4,57.8,100,56.8,0,69.8,60.0,53.0
20160702153000,180.0,173.4,57.8,100,56.8,0,70.0,60.0,53.0
20160702154500,180.0,173.4,57.8,100,56.8,0,70.0,60.0,53.0
20160702160000,180.0,173.4,57.8,100,56.8,0,69.8,60.0,53.0
20160702161500,180.0,173.4,57.8,100,56.8,0,69.7,60.0,53.0
20160702163000,180.0,173.4,57.8,100,56.8,0,69.8,60.0,53.0
20160702164500,180.0,173.4,57.8,100,56.8,0,70.2,60.0,53.0
20160702170000,180.0,173.4,57.8,100,56.8,0,70.4,60.0,53.0
20160702171500,180.0,173.4,57.8,100,56.8,0,70.5,60.0,53.0
20160702173000,180.0,173.4,57.8,100,56.8,0,70.7,60.0,53.0
20160702174500,180.0,173.4,57.8,100,56.8,0,70.5,60.0,53.0
20160702180000,180.0,171.0,57.0,100,57.5,0,70.3,60.0,53.0
20160702181500,180.0,171.0,57.0,100,57.5,0,70.7,60.0,53.0
20160702183000,180.0,171.0,57.0,100,57.5,0,70.7,60.0,53.0
20160702184500,180.0,169.2,56.4,100,57.5,0,70.4,60.0,53.0
20160702190000,180.0,166.2,55.4,100,57.5,0,70.1,60.0,53.0
20160702191500,180.0,162.0,54.0,100,57.5,0,70.2,60.0,53.0
20160702193000,180.0,162.0,54.0,100,57.5,0,70.5,60.0,53.0
20160702194500,180.0,162.0,54.0,100,57.5,0,70.7,60.0,53.0
20160702200000,180.0,165.0,55.0,100,57.5,0,70.5,60.0,53.0
20160702201500,180.0,165.0,55.0,100,57.5,0,70.1,60.0,53.0
20160702203000,180.0,165.0,55.0,100,57.5,0,70.2,60.0,53.0
20160702204500,180.0,165.0,55.0,100,57.5,0,70.4,60.0,53.0
20160702210000,180.0,165.0,55.0,100,57.5,0,70.7,60.0,53.0
20160702211500,180.0,162.0,54.0,100,57.5,0,70.2,60.0,53.0
20160702213000,180.0,166.2,55.4,100,57.5,0,69.9,60.0,53.0
20160702214500,180.0,166.2,55.4,100,56.8,0,70.1,60.0,53.0
20160702220000,180.0,166.2,55.4,100,56.8,0,69.8,60.0,53.0
20160702221500,180.0,166.2,55.4,100,56.8,0,69.5,60.0,53.0
20160702223000,180.0,176.4,58.8,100,56.8,0,69.4,60.0,53.0
20160702224500,180.0,174.0,58.0,100,56.8,0,69.2,60.0,53.0
20160702230000,180.0,171.0,57.0,100,56.8,0,69.1,60.0,53.0
20160702231500,180.0,171.0,57.0,100,56.8,0,69.2,60.0,53.0
20160702233000,180.0,171.0,57.0,100,56.8,0,68.9,60.0,53.0
20160702234500,180.0,171.0,57.0,100,56.8,0,68.8,60.0,53.0
20160703000000,180.0,174.0,58.0,100,56.8,0,68.8,60.0,53.0
20160703001500,180.0,172.2,57.4,100,56.8,0,68.6,60.0,53.0
20160703003000,180.0,174.6,58.2,100,56.8,0,68.3,60.0,53.0
20160703004500,180.0,172.2,57.4,100,56.8,0,68.4,60.0,53.0
20160703010000,180.0,172.2,57.4,100,56.8,0,68.3,60.0,53.0
20160703011500,180.0,174.6,58.2,100,56.8,0,68.2,60.0,53.0
20160703013000,180.0,172.2,57.4,100,56.8,0,68.1,60.0,53.0
20160703014500,180.0,172.2,57.4,100,56.8,0,68.2,60.0,53.0
20160703020000,180.0,172.2,57.4,100,56.8,0,68.1,60.0,53.0
20160703021500,180.0,172.2,57.4,100,56.8,0,68.0,60.0,53.0
20160703023000,180.0,174.0,58.0,100,56.8,0,68.0,60.0,53.0
20160703024500,180.0,174.0,58.0,100,56.8,0,68.0,60.0,53.0
20160703030000,180.0,174.0,58.0,100,56.8,0,67.9,60.0,53.0
20160703031500,180.0,174.0,58.0,100,56.8,0,67.9,60.0,53.0
20160703033000,180.0,174.0,58.0,100,56.8,0,67.9,60.0,53.0
20160703034500,180.0,176.4,58.8,100,56.8,0,67.9,60.0,53.0
20160703040000,180.0,174.0,58.0,100,56.8,0,67.9,60.0,53.0
20160703041500,180.0,174.0,58.0,100,56.8,0,68.4,60.0,53.0
20160703043000,180.0,174.0,58.0,100,56.8,0,68.4,60.0,53.0
20160703044500,180.0,174.0,58.0,100,56.8,0,68.0,60.0,53.0
20160703050000,180.0,174.0,58.0,100,56.8,0,68.5,60.0,53.0
20160703051500,180.0,174.0,58.0,100,56.8,0,68.8,60.0,53.0
20160703053000,180.0,174.0,58.0,100,56.8,0,68.5,60.0,53.0
20160703054500,180.0,174.0,58.0,100,56.8,0,68.2,60.0,53.0
20160703060000,180.0,174.0,58.0,100,56.8,0,68.1,60.0,53.0
20160703061500,180.0,177.6,59.2,100,56.8,0,67.9,60.0,53.0
20160703063000,180.0,177.6,59.2,100,56.8,0,67.9,60.0,53.0
20160703064500,180.0,177.6,59.2,100,56.8,0,68.3,60.0,53.0
20160703070000,180.0,177.6,59.2,100,56.8,0,68.2,60.0,53.0
20160703071500,180.0,177.6,59.2,100,56.8,0,68.2,60.0,53.0
20160703073000,180.0,162.0,54.0,100,56.8,0,68.2,60.0,53.0
20160703074500,180.0,162.0,54.0,100,56.8,0,68.5,60.0,53.0
20160703080000,180.0,162.0,54.0,100,56.8,0,68.6,60.0,53.0
20160703081500,180.0,162.0,54.0,100,56.8,0,68.7,60.0,53.0
20160703083000,180.0,162.0,54.0,100,56.8,0,68.8,60.0,53.0
20160703084500,180.0,162.0,54.0,100,56.8,0,69.2,60.0,53.0
20160703090000,180.0,162.0,54.0,100,56.8,0,69.5,60.0,53.0
20160703091500,180.0,162.0,54.0,100,56.8,0,69.2,60.0,53.0
20160703093000,180.0,164.4,54.8,100,56.8,0,69.5,60.0,53.0
20160703094500,180.0,164.4,54.8,100,56.8,0,69.5,60.0,53.0
20160703100000,180.0,162.0,54.0,100,56.8,0,69.5,60.0,53.0
20160703101500,180.0,165.6,55.2,100,56.8,0,69.6,60.0,53.0
20160703103000,180.0,167.4,55.8,100,56.8,0,69.6,60.0,53.0
20160703104500,180.0,164.4,54.8,100,56.8,0,69.8,60.0,53.0
20160703110000,180.0,166.2,55.4,100,56.8,0,69.9,60.0,53.0
20160703111500,180.0,166.2,55.4,100,56.8,0,70.3,60.0,53.0
20160703113000,180.0,166.2,55.4,100,56.8,0,70.5,60.0,53.0
20160703114500,180.0,169.2,56.4,100,56.8,0,70.5,60.0,53.0
20160703120000,180.0,165.6,55.2,100,56.8,0,70.3,60.0,53.0
20160703121500,180.0,165.6,55.2,100,56.8,0,69.9,60.0,53.0
20160703123000,180.0,165.6,55.2,100,56.8,0,69.8,60.0,53.0
20160703124500,180.0,165.6,55.2,100,56.8,0,70.0,60.0,53.0
20160703130000,180.0,167.4,55.8,100,56.8,0,69.8,60.0,53.0
20160703131500,180.0,167.4,55.8,100,56.8,0,69.7,60.0,53.0
20160703133000,180.0,165.0,55.0,100,56.8,0,69.8,60.0,53.0
20160703134500,180.0,165.0,55.0,100,56.8,0,69.6,60.0,53.0
20160703140000,180.0,165.0,55.0,100,56.8,0,69.4,60.0,53.0
20160703141500,180.0,165.0,55.0,100,56.8,0,69.4,60.0,53.0
20160703143000,180.0,165.0,55.0,100,56.8,0,69.4,60.0,53.0
20160703144500,180.0,166.8,55.6,100,56.8,0,69.3,60.0,53.0
20160703150000,180.0,166.8,55.6,100,56.8,0,69.6,60.0,53.0
20160703151500,180.0,166.8,55.6,100,56.8,0,69.8,60.0,53.0
20160703153000,180.0,164.4,54.8,100,57.5,0,69.5,60.0,53.0
20160703154500,180.0,164.4,54.8,100,57.5,0,70.1,60.0,53.0
20160703160000,180.0,164.4,54.8,100,57.5,0,70.7,60.0,53.0
20160703161500,180.0,164.4,54.8,100,56.8,0,70.2,60.0,53.0
20160703163000,180.0,164.4,54.8,100,56.8,0,69.7,60.0,53.0
20160703164500,180.0,167.4,55.8,100,56.8,0,69.8,60.0,53.0
20160703170000,180.0,167.4,55.8,100,56.8,0,70.3,60.0,53.0
20160703171500,180.0,165.6,55.2,100,57.5,0,70.2,60.0,53.0
20160703173000,180.0,165.6,55.2,100,57.5,0,70.8,60.0,53.0
20160703174500,180.0,165.6,55.2,100,57.5,0,70.9,60.0,53.0
20160703180000,180.0,165.6,55.2,100,57.5,0,70.7,60.0,53.0
20160703181500,180.0,165.6,55.2,100,57.5,0,70.5,60.0,53.0
20160703183000,180.0,165.6,55.2,100,57.5,0,70.0,60.0,53.0
20160703184500,180.0,163.2,54.4,100,57.5,0,70.2,60.0,53.0
20160703190000,180.0,163.2,54.4,100,56.8,0,70.2,60.0,53.0
20160703191500,180.0,163.2,54.4,100,56.8,0,69.9,60.0,53.0
20160703193000,180.0,163.2,54.4,100,56.8,0,69.7,60.0,53.0
20160703194500,180.0,163.2,54.4,100,56.8,0,69.6,60.0,53.0
20160703200000,180.0,163.2,54.4,100,56.8,0,69.2,60.0,53.0
20160703201500,180.0,163.2,54.4,100,56.8,0,69.6,60.0,53.0
20160703203000,180.0,163.2,54.4,100,56.8,0,69.0,60.0,53.0
20160703204500,180.0,163.2,54.4,100,56.8,0,69.1,60.0,53.0
20160703210000,180.0,161.4,53.8,100,56.8,0,68.8,60.0,53.0
20160703211500,180.0,165.0,55.0,100,56.8,0,68.7,60.0,53.0
20160703213000,180.0,165.0,55.0,100,56.8,0,68.6,60.0,53.0
20160703214500,180.0,163.2,54.4,100,56.8,0,68.5,60.0,53.0
20160703220000,180.0,178.8,59.6,100,56.8,0,68.3,60.0,53.0
20160703221500,180.0,175.2,58.4,100,56.8,0,68.2,60.0,53.0
20160703223000,180.0,175.2,58.4,100,56.8,0,68.2,60.0,53.0
20160703224500,180.0,175.2,58.4,100,56.8,0,68.1,60.0,53.0
20160703230000,180.0,175.2,58.4,100,56.8,0,68.1,60.0,53.0
20160703231500,180.0,175.2,58.4,100,56.8,0,68.0,60.0,53.0
20160703233000,180.0,175.2,58.4,100,56.8,0,68.1,60.0,53.0
20160703234500,180.0,175.2,58.4,100,56.8,0,68.0,60.0,53.0
20160704000000,180.0,177.6,59.2,100,56.8,0,67.9,60.0,53.0
20160704001500,180.0,177.6,59.2,100,56.8,0,68.2,60.0,53.0
20160704003000,180.0,177.6,59.2,100,56.8,0,68.2,60.0,53.0
20160704004500,180.0,175.2,58.4,100,56.8,0,67.9,60.0,53.0
20160704010000,180.0,177.6,59.2,100,56.8,0,67.9,60.0,53.0
20160704011500,180.0,175.8,58.6,100,56.8,0,67.8,60.0,53.0
20160704013000,180.0,169.8,56.6,100,56.8,0,67.8,60.0,53.0
20160704014500,180.0,169.8,56.6,100,56.8,0,67.7,60.0,53.0
20160704020000,180.0,172.2,57.4,100,56.8,0,67.7,60.0,53.0
20160704021500,180.0,172.2,57.4,100,56.8,0,68.1,60.0,53.0
20160704023000,180.0,172.2,57.4,100,56.8,0,67.7,60.0,53.0
20160704024500,180.0,170.4,56.8,100,56.8,0,67.9,60.0,53.0
20160704030000,180.0,172.8,57.6,100,56.8,0,67.8,60.0,53.0
20160704031500,180.0,172.8,57.6,100,56.8,0,67.7,60.0,53.0
20160704033000,180.0,174.6,58.2,100,56.8,0,67.7,60.0,53.0
20160704034500,180.0,174.6,58.2,100,56.8,0,67.6,60.0,53.0
20160704040000,180.0,174.6,58.2,100,56.8,0,67.6,60.0,53.0
20160704041500,180.0,174.6,58.2,100,56.8,0,67.9,60.0,53.0
20160704043000,180.0,172.8,57.6,100,56.8,0,68.3,60.0,53.0
20160704044500,180.0,170.4,56.8,100,56.8,0,68.1,60.0,53.0
20160704050000,180.0,170.4,56.8,100,56.8,0,68.2,60.0,53.0
20160704051500,180.0,170.4,56.8,100,56.8,0,68.4,60.0,53.0
20160704053000,180.0,172.2,57.4,100,56.8,0,68.8,60.0,53.0
20160704054500,180.0,169.2,56.4,100,56.8,0,68.2,60.0,53.0
20160704060000,180.0,169.2,56.4,100,56.8,0,67.9,60.0,53.0
20160704061500,180.0,171.6,57.2,100,56.8,0,67.8,60.0,53.0
20160704063000,180.0,171.6,57.2,100,56.8,0,67.7,60.0,53.0
20160704064500,180.0,174.6,58.2,100,56.8,0,67.8,60.0,53.0
20160704070000,180.0,174.6,58.2,100,56.8,0,67.6,60.0,53.0
20160704071500,180.0,172.2,57.4,100,56.8,0,68.1,60.0,53.0
20160704073000,180.0,172.2,57.4,100,56.8,0,67.9,60.0,53.0
20160704074500,180.0,176.4,58.8,100,56.8,0,68.6,60.0,53.0
20160704080000,180.0,176.4,58.8,100,56.8,0,68.7,60.0,53.0
20160704081500,180.0,176.4,58.8,100,56.8,0,68.9,60.0,53.0
20160704083000,180.0,172.8,57.6,100,56.8,0,68.8,60.0,53.0
20160704084500,180.0,172.8,57.6,100,56.8,0,68.4,60.0,53.0
20160704090000,180.0,172.8,57.6,100,56.8,0,68.3,60.0,53.0
20160704091500,180.0,163.8,54.6,100,56.8,0,68.3,60.0,53.0
20160704093000,180.0,161.4,53.8,100,56.8,0,68.9,60.0,53.0
20160704094500,180.0,164.4,54.8,100,56.8,0,68.7,60.0,53.0
20160704100000,180.0,164.4,54.8,100,56.8,0,68.8,60.0,53.0
20160704101500,180.0,161.4,53.8,100,56.8,0,68.5,60.0,53.0
20160704103000,180.0,164.4,54.8,100,56.8,0,68.6,60.0,53.0
20160704104500,180.0,171.6,57.2,100,56.8,0,68.7,60.0,53.0
20160704110000,180.0,178.2,59.4,100,56.8,0,68.4,60.0,53.0
20160704111500,180.0,166.2,55.4,100,56.8,0,68.4,60.0,53.0
20160704113000,180.0,170.4,56.8,100,56.8,0,69.1,60.0,53.0
20160704114500,180.0,177.6,59.2,100,56.8,0,69.1,60.0,53.0
20160704120000,180.0,177.6,59.2,100,56.8,0,69.3,60.0,53.0
20160704121500,180.0,177.6,59.2,100,56.8,0,69.4,60.0,53.0
20160704123000,180.0,177.6,59.2,100,56.8,0,69.3,60.0,53.0
20160704124500,180.0,177.6,59.2,100,56.8,0,69.3,60.0,53.0
20160704130000,180.0,175.8,58.6,100,56.8,0,69.4,60.0,53.0
20160704131500,180.0,175.8,58.6,100,56.8,0,69.3,60.0,53.0
20160704133000,180.0,175.8,58.6,100,56.8,0,68.7,60.0,53.0
20160704134500,180.0,175.8,58.6,100,56.8,0,68.6,60.0,53.0
20160704140000,180.0,175.8,58.6,100,56.8,0,68.6,60.0,53.0
20160704141500,180.0,175.8,58.6,100,56.8,0,68.9,60.0,53.0
20160704143000,180.0,175.8,58.6,100,57.4,0,68.7,60.0,53.0
20160704144500,180.0,179.4,59.8,100,57.4,0,68.7,60.0,53.0
20160704150000,180.0,174.6,58.2,100,57.4,0,68.7,60.0,53.0
20160704151500,180.0,176.4,58.8,100,57.4,0,69.4,60.0,53.0
20160704153000,180.0,176.4,58.8,100,57.4,0,69.1,60.0,53.0
20160704154500,180.0,172.8,57.6,100,57.4,0,69.2,60.0,53.0
20160704160000,180.0,172.8,57.6,100,57.4,0,69.4,60.0,53.0
20160704161500,180.0,175.8,58.6,100,57.4,0,69.7,60.0,53.0
20160704163000,180.0,175.8,58.6,100,57.4,0,69.3,60.0,53.0
20160704164500,180.0,175.8,58.6,100,57.4,0,69.1,60.0,53.0
20160704170000,180.0,175.8,58.6,100,57.4,0,69.1,60.0,53.0
20160704171500,180.0,175.8,58.6,100,57.4,0,69.3,60.0,53.0
20160704173000,180.0,175.8,58.6,100,56.8,0,69.0,60.0,53.0
20160704174500,180.0,175.8,58.6,100,56.8,0,69.1,60.0,53.0
20160704180000,180.0,174.0,58.0,100,56.8,0,68.9,60.0,53.0
20160704181500,180.0,174.0,58.0,100,56.8,0,68.8,60.0,53.0
20160704183000,180.0,174.0,58.0,100,56.8,0,69.0,60.0,53.0
20160704184500,180.0,174.0,58.0,100,56.8,0,69.3,60.0,53.0
20160704190000,180.0,167.4,55.8,100,56.8,0,68.9,60.0,53.0
20160704191500,180.0,169.2,56.4,100,56.8,0,68.7,60.0,53.0
20160704193000,180.0,169.2,56.4,100,56.8,0,68.6,60.0,53.0
20160704194500,180.0,171.6,57.2,100,56.8,0,68.7,60.0,53.0
20160704200000,180.0,171.6,57.2,100,56.8,0,69.1,60.0,53.0
20160704201500,180.0,169.8,56.6,100,56.8,0,69.5,60.0,53.0
20160704203000,180.0,171.6,57.2,100,56.8,0,69.7,60.0,53.0
20160704204500,180.0,171.6,57.2,100,56.8,0,69.7,60.0,53.0
20160704210000,180.0,169.2,56.4,100,56.8,0,69.2,60.0,53.0
20160704211500,180.0,171.0,57.0,100,56.8,0,68.7,60.0,53.0
20160704213000,180.0,171.0,57.0,100,56.8,0,68.4,60.0,53.0
20160704214500,180.0,171.0,57.0,100,56.8,0,68.7,60.0,53.0
20160704220000,180.0,171.0,57.0,100,56.8,0,68.3,60.0,53.0
20160704221500,180.0,171.0,57.0,100,56.8,0,68.2,60.0,53.0
20160704223000,180.0,177.0,59.0,100,56.8,0,68.3,60.0,53.0
20160704224500,180.0,177.0,59.0,100,56.8,0,68.1,60.0,53.0
20160704230000,180.0,177.0,59.0,100,56.8,0,67.9,60.0,53.0
20160704231500,180.0,177.0,59.0,100,56.8,0,67.9,60.0,53.0
20160704233000,180.0,177.0,59.0,100,56.8,0,67.7,60.0,53.0
20160704234500,180.0,177.0,59.0,100,56.8,0,67.7,60.0,53.0
20160705000000,180.0,177.0,59.0,100,56.8,0,67.7,60.0,53.0
20160705001500,180.0,177.0,59.0,100,56.8,0,68.0,60.0,53.0
20160705003000,180.0,175.2,58.4,100,56.8,0,67.8,60.0,53.0
20160705004500,180.0,175.2,58.4,100,56.8,0,67.7,60.0,53.0
20160705010000,180.0,175.2,58.4,100,56.8,0,67.6,60.0,53.0
20160705011500,180.0,173.4,57.8,100,56.8,0,67.6,60.0,53.0
20160705013000,180.0,173.4,57.8,100,56.8,0,67.5,60.0,53.0
20160705014500,180.0,173.4,57.8,100,56.8,0,67.4,60.0,53.0
20160705020000,180.0,171.0,57.0,100,56.8,0,67.4,60.0,53.0
20160705021500,180.0,175.2,58.4,100,56.8,0,67.4,60.0,53.0
20160705023000,180.0,175.2,58.4,100,56.8,0,67.4,60.0,53.0
20160705024500,180.0,170.4,56.8,100,56.8,0,67.4,60.0,53.0
20160705030000,180.0,176.4,58.8,100,56.8,0,67.4,60.0,53.0
20160705031500,180.0,179.4,59.8,100,56.8,0,67.3,60.0,53.0
20160705033000,180.0,177.0,59.0,100,56.8,0,67.3,60.0,53.0
20160705034500,180.0,177.0,59.0,100,56.8,0,67.2,60.0,53.0
20160705040000,180.0,177.0,59.0,100,56.8,0,67.2,60.0,53.0
20160705041500,180.0,177.0,59.0,100,56.8,0,67.2,60.0,53.0
20160705043000,180.0,177.0,59.0,100,56.8,0,67.4,60.0,53.0
20160705044500,180.0,177.0,59.0,100,56.8,0,68.2,60.0,53.0
20160705050000,180.0,177.0,59.0,100,56.8,0,68.6,60.0,53.0
20160705051500,180.0,177.0,59.0,100,56.8,0,68.1,60.0,53.0
20160705053000,180.0,177.0,59.0,100,56.8,0,67.4,60.0,53.0
20160705054500,180.0,177.0,59.0,100,56.8,0,67.4,60.0,53.0
20160705060000,180.0,177.0,59.0,100,56.8,0,67.3,60.0,53.0
20160705061500,180.0,177.0,59.0,100,56.8,0,67.4,60.0,53.0
20160705063000,180.0,179.4,59.8,100,56.8,0,67.3,60.0,53.0
20160705064500,180.0,174.0,58.0,100,56.8,0,67.6,60.0,53.0
20160705070000,180.0,177.0,59.0,100,56.8,0,67.3,60.0,53.0
20160705071500,180.0,177.0,59.0,100,56.8,0,67.7,60.0,53.0
20160705073000,180.0,163.8,54.6,100,56.8,0,67.6,60.0,53.0
20160705074500,180.0,169.2,56.4,100,56.8,0,67.4,60.0,53.0
20160705080000,180.0,167.4,55.8,100,56.8,0,67.5,60.0,53.0
20160705081500,180.0,163.2,54.4,100,56.8,0,67.7,60.0,53.0
20160705083000,180.0,163.2,54.4,100,56.8,0,67.8,60.0,53.0
20160705084500,180.0,163.2,54.4,100,56.8,0,68.1,60.0,53.0
20160705090000,180.0,163.2,54.4,100,56.8,0,68.3,60.0,53.0
20160705091500,180.0,163.2,54.4,100,56.8,0,68.3,60.0,53.0
20160705093000,180.0,163.2,54.4,100,56.8,0,68.5,60.0,53.0
20160705094500,180.0,163.2,54.4,100,56.8,0,69.2,60.0,53.0
20160705100000,180.0,163.2,54.4,100,56.8,0,69.5,60.0,53.0
20160705101500,180.0,163.2,54.4,100,56.8,0,69.7,60.0,53.0
20160705103000,180.0,163.2,54.4,100,56.8,0,69.6,60.0,53.0
20160705104500,180.0,163.2,54.4,100,56.8,0,69.7,60.0,53.0
20160705110000,180.0,163.2,54.4,100,56.8,0,69.6,60.0,53.0
20160705111500,180.0,165.6,55.2,100,56.8,0,69.3,60.0,53.0
20160705113000,180.0,165.6,55.2,100,56.8,0,68.9,60.0,53.0
20160705114500,180.0,165.6,55.2,100,56.8,0,68.8,60.0,53.0
20160705120000,180.0,163.8,54.6,100,56.8,0,68.7,60.0,53.0
20160705121500,180.0,163.8,54.6,100,56.8,0,68.6,60.0,53.0
20160705123000,180.0,163.8,54.6,100,56.8,0,69.0,60.0,53.0
20160705124500,180.0,163.8,54.6,100,56.8,0,68.9,60.0,53.0
20160705130000,180.0,177.6,59.2,100,56.8,0,69.1,60.0,53.0
20160705131500,180.0,179.4,59.8,100,56.8,0,69.8,60.0,53.0
20160705133000,180.0,163.8,54.6,100,56.8,0,69.8,60.0,53.0
20160705134500,180.0,163.8,54.6,100,56.8,0,69.9,60.0,53.0
20160705140000,180.0,163.8,54.6,100,56.8,0,70.0,60.0,53.0
20160705141500,180.0,161.4,53.8,100,56.8,0,70.2,60.0,53.0
20160705143000,180.0,161.4,53.8,100,56.8,0,69.3,60.0,53.0
20160705144500,180.0,161.4,53.8,100,56.8,0,68.8,60.0,53.0
20160705150000,180.0,161.4,53.8,100,56.8,0,68.6,60.0,53.0
20160705151500,180.0,163.2,54.4,100,56.8,0,68.5,60.0,53.0
20160705153000,180.0,163.2,54.4,100,56.8,0,68.4,60.0,53.0
20160705154500,180.0,163.2,54.4,100,56.8,0,68.3,60.0,53.0
20160705160000,180.0,160.8,53.6,100,56.8,0,68.2,60.0,53.0
20160705161500,180.0,160.8,53.6,100,56.8,0,68.1,60.0,53.0
20160705163000,180.0,163.8,54.6,100,56.8,0,68.1,60.0,53.0
20160705164500,180.0,163.8,54.6,100,57.5,0,68.1,60.0,53.0
20160705170000,180.0,163.8,54.6,100,57.5,0,68.0,60.0,53.0
20160705171500,180.0,166.2,55.4,100,57.5,0,68.0,60.0,53.0
20160705173000,180.0,161.4,53.8,100,57.5,0,67.9,60.0,53.0
20160705174500,180.0,164.4,54.8,100,57.5,0,67.9,60.0,53.0
20160705180000,180.0,164.4,54.8,100,57.5,0,67.8,60.0,53.0
20160705181500,180.0,176.4,58.8,100,56.8,0,67.6,60.0,53.0
20160705183000,180.0,176.4,58.8,100,56.8,0,67.4,60.0,53.0
20160705184500,180.0,176.4,58.8,100,56.8,0,67.4,60.0,53.0
20160705190000,180.0,176.4,58.8,100,56.8,0,67.4,60.0,53.0
20160705191500,180.0,176.4,58.8,100,56.8,0,67.3,60.0,53.0
20160705193000,180.0,173.4,57.8,100,56.8,0,67.2,60.0,53.0
20160705194500,180.0,178.2,59.4,100,56.8,0,67.1,60.0,53.0
20160705200000,180.0,175.8,58.6,100,56.8,0,67.1,60.0,53.0
20160705201500,180.0,175.8,58.6,100,56.8,0,67.0,60.0,53.0
20160705203000,180.0,175.8,58.6,100,56.8,0,66.9,60.0,53.0
20160705204500,180.0,175.8,58.6,100,56.8,0,66.9,60.0,53.0
20160705210000,180.0,175.8,58.6,100,56.8,0,66.9,60.0,53.0
20160705211500,180.0,175.8,58.6,100,56.8,0,66.9,60.0,53.0
20160705213000,180.0,175.8,58.6,100,56.8,0,66.8,60.0,53.0
20160705214500,180.0,172.2,57.4,100,56.8,0,66.7,60.0,53.0
20160705220000,180.0,174.6,58.2,100,56.8,0,66.7,60.0,53.0
20160705221500,180.0,174.6,58.2,100,56.8,0,66.6,60.0,53.0
20160705223000,180.0,174.6,58.2,100,56.8,0,66.6,60.0,53.0
20160705224500,180.0,174.6,58.2,100,56.8,0,66.6,60.0,53.0
20160705230000,180.0,174.6,58.2,100,56.8,0,66.5,60.0,53.0
20160705231500,180.0,174.6,58.2,100,56.8,0,66.5,60.0,53.0
20160705233000,180.0,176.4,58.8,100,56.8,0,66.4,60.0,53.0
20160705234500,180.0,176.4,58.8,100,56.8,0,66.3,60.0,53.0
20160706000000,180.0,174.6,58.2,100,56.8,0,66.3,60.0,53.0
20160706001500,180.0,174.6,58.2,100,56.8,0,66.2,60.0,53.0
20160706003000,180.0,174.6,58.2,100,56.8,0,66.2,60.0,53.0
20160706004500,180.0,174.6,58.2,100,56.8,0,66.2,60.0,53.0
20160706010000,180.0,177.6,59.2,100,56.8,0,66.2,60.0,53.0
20160706011500,180.0,177.6,59.2,100,56.8,0,66.1,60.0,53.0
20160706013000,180.0,177.6,59.2,100,56.8,0,66.1,60.0,53.0
20160706014500,180.0,177.6,59.2,100,56.8,0,66.0,60.0,53.0
20160706020000,180.0,177.6,59.2,100,56.8,0,66.0,60.0,53.0
20160706021500,180.0,177.6,59.2,100,56.8,0,66.0,60.0,53.0
20160706023000,180.0,175.8,58.6,100,56.8,0,66.0,60.0,53.0
20160706024500,180.0,179.4,59.8,100,56.8,0,66.0,60.0,53.0
20160706030000,180.0,174.6,58.2,100,56.8,0,65.8,60.0,53.0
20160706031500,180.0,179.4,59.8,100,56.8,0,65.9,60.0,53.0
20160706033000,180.0,179.4,59.8,100,56.8,0,65.8,60.0,53.0
20160706034500,180.0,179.4,59.8,100,56.8,0,65.8,60.0,53.0
20160706040000,180.0,179.4,59.8,100,56.8,0,65.8,60.0,53.0
20160706041500,180.0,177.6,59.2,100,56.8,0,65.8,60.0,53.0
20160706043000,180.0,179.4,59.8,100,56.8,0,65.7,60.0,53.0
20160706044500,180.0,180.0,60.0,100,60.3,0,66.3,60.0,53.0
20160706050000,180.0,0.0,0.0,40,59.6,100,66.5,60.0,53.0
20160706051500,180.0,210.0,70.0,100,58.0,0,66.5,60.0,53.0
20160706053000,180.0,177.0,59.0,100,57.1,0,66.2,60.0,53.0
20160706054500,180.0,177.0,59.0,100,57.1,0,66.0,60.0,53.0
20160706060000,180.0,162.0,54.0,100,57.1,0,66.1,60.0,53.0
20160706061500,180.0,162.0,54.0,100,57.1,0,66.0,60.0,53.0
20160706063000,180.0,162.0,54.0,100,57.1,0,66.0,60.0,53.0
20160706064500,180.0,168.0,56.0,100,57.1,0,66.0,60.0,53.0
20160706070000,180.0,171.0,57.0,100,57.1,0,66.0,60.0,53.0
20160706071500,180.0,178.2,59.4,100,57.1,0,65.9,60.0,53.0
20160706073000,180.0,178.2,59.4,100,57.1,0,65.9,60.0,53.0
20160706074500,180.0,175.2,58.4,100,57.1,0,65.8,60.0,53.0
20160706080000,180.0,173.4,57.8,100,57.1,0,65.9,60.0,53.0
20160706081500,180.0,163.2,54.4,100,57.1,0,66.1,60.0,53.0
20160706083000,180.0,163.2,54.4,100,57.1,0,66.3,60.0,53.0
20160706084500,180.0,165.6,55.2,100,57.1,0,66.5,60.0,53.0
20160706090000,180.0,163.2,54.4,100,57.1,0,66.6,60.0,53.0
20160706091500,180.0,165.6,55.2,100,57.1,0,66.7,60.0,53.0
20160706093000,180.0,165.6,55.2,100,57.1,0,66.7,60.0,53.0
20160706094500,180.0,163.2,54.4,100,57.1,0,66.8,60.0,53.0
20160706100000,180.0,163.2,54.4,100,57.1,0,66.8,60.0,53.0
20160706101500,180.0,163.2,54.4,100,57.1,0,67.0,60.0,53.0
20160706103000,180.0,163.2,54.4,100,57.1,0,67.0,60.0,53.0
20160706104500,180.0,163.2,54.4,100,57.1,0,67.1,60.0,53.0
20160706110000,180.0,163.2,54.4,100,57.1,0,67.1,60.0,53.0
20160706111500,180.0,161.4,53.8,100,57.1,0,67.1,60.0,53.0
20160706113000,180.0,163.8,54.6,100,57.1,0,67.1,60.0,53.0
20160706114500,180.0,163.8,54.6,100,57.1,0,67.1,60.0,53.0
20160706120000,180.0,163.8,54.6,100,57.1,0,67.1,60.0,53.0
20160706121500,180.0,163.8,54.6,100,57.1,0,67.1,60.0,53.0
20160706123000,180.0,166.2,55.4,100,57.1,0,67.2,60.0,53.0
20160706124500,180.0,163.8,54.6,100,57.1,0,67.2,60.0,53.0
20160706130000,180.0,178.2,59.4,100,57.1,0,67.1,60.0,53.0
20160706131500,180.0,175.8,58.6,100,57.1,0,67.0,60.0,53.0
20160706133000,180.0,177.6,59.2,100,57.1,0,67.0,60.0,53.0
20160706134500,180.0,177.6,59.2,100,57.1,0,67.3,60.0,53.0
20160706140000,180.0,177.6,59.2,100,57.1,0,67.1,60.0,53.0
20160706141500,180.0,177.6,59.2,100,57.1,0,67.2,60.0,53.0
20160706143000,180.0,177.6,59.2,100,57.1,0,67.1,60.0,53.0
20160706144500,180.0,175.8,58.6,100,57.1,0,67.1,60.0,53.0
20160706150000,180.0,175.8,58.6,100,57.1,0,67.1,60.0,53.0
20160706151500,180.0,175.8,58.6,100,57.1,0,67.0,60.0,53.0
20160706153000,180.0,175.8,58.6,100,57.1,0,67.0,60.0,53.0
20160706154500,180.0,175.8,58.6,100,57.1,0,67.0,60.0,53.0
20160706160000,180.0,173.4,57.8,100,57.1,0,67.0,60.0,53.0
20160706161500,180.0,173.4,57.8,100,57.1,0,67.1,60.0,53.0
20160706163000,180.0,173.4,57.8,100,57.1,0,67.1,60.0,53.0
20160706164500,180.0,173.4,57.8,100,57.1,0,67.0,60.0,53.0
20160706170000,180.0,175.2,58.4,100,57.1,0,67.0,60.0,53.0
20160706171500,180.0,175.2,58.4,100,57.1,0,66.9,60.0,53.0
20160706173000,180.0,172.2,57.4,100,56.5,0,66.8,60.0,53.0
20160706174500,180.0,172.2,57.4,100,56.5,0,66.9,60.0,53.0
20160706180000,180.0,170.4,56.8,100,57.1,0,66.9,60.0,53.0
20160706181500,180.0,170.4,56.8,100,57.1,0,66.9,60.0,53.0
20160706183000,180.0,165.6,55.2,100,57.1,0,66.9,60.0,53.0
20160706184500,180.0,165.6,55.2,100,57.1,0,66.9,60.0,53.0
20160706190000,180.0,169.2,56.4,100,57.1,0,66.9,60.0,53.0
20160706191500,180.0,165.0,55.0,100,57.1,0,66.9,60.0,53.0
20160706193000,180.0,170.4,56.8,100,57.1,0,66.8,60.0,53.0
20160706194500,180.0,167.4,55.8,100,57.1,0,66.8,60.0,53.0
20160706200000,180.0,165.0,55.0,100,57.1,0,66.8,60.0,53.0
20160706201500,180.0,165.0,55.0,100,56.4,0,66.7,60.0,53.0
20160706203000,180.0,168.0,56.0,100,56.4,0,66.7,60.0,53.0
20160706204500,180.0,171.6,57.2,100,56.4,0,66.7,60.0,53.0
20160706210000,180.0,167.4,55.8,100,56.4,0,66.6,60.0,53.0
20160706211500,180.0,172.2,57.4,100,56.4,0,66.6,60.0,53.0
20160706213000,180.0,169.2,56.4,100,56.4,0,66.4,60.0,53.0
20160706214500,180.0,169.2,56.4,100,56.4,0,66.4,60.0,53.0
20160706220000,180.0,171.6,57.2,100,56.4,0,66.3,60.0,53.0
20160706221500,180.0,168.0,56.0,100,56.4,0,66.3,60.0,53.0
20160706223000,180.0,172.2,57.4,100,56.4,0,66.2,60.0,53.0
20160706224500,180.0,172.2,57.4,100,56.4,0,66.1,60.0,53.0
20160706230000,180.0,172.2,57.4,100,56.4,0,66.1,60.0,53.0
20160706231500,180.0,172.2,57.4,100,56.4,0,66.0,60.0,53.0
20160706233000,180.0,172.2,57.4,100,56.4,0,66.0,60.0,53.0
20160706234500,180.0,170.4,56.8,100,56.4,0,66.0,60.0,53.0
20160707000000,180.0,172.8,57.6,100,56.4,0,66.0,60.0,53.0
20160707001500,180.0,172.8,57.6,100,56.4,0,65.8,60.0,53.0
20160707003000,180.0,172.8,57.6,100,56.4,0,65.8,60.0,53.0
20160707004500,180.0,172.8,57.6,100,56.4,0,65.8,60.0,53.0
20160707010000,180.0,172.8,57.6,100,56.4,0,65.7,60.0,53.0
20160707011500,180.0,172.8,57.6,100,56.4,0,65.7,60.0,53.0
20160707013000,180.0,172.8,57.6,100,56.4,0,65.6,60.0,53.0
20160707014500,180.0,172.8,57.6,100,56.4,0,65.6,60.0,53.0
20160707020000,180.0,176.4,58.8,100,56.4,0,65.6,60.0,53.0
20160707021500,180.0,176.4,58.8,100,56.4,0,65.6,60.0,53.0
20160707023000,180.0,176.4,58.8,100,56.4,0,65.5,60.0,53.0
20160707024500,180.0,176.4,58.8,100,56.4,0,65.4,60.0,53.0
20160707030000,180.0,176.4,58.8,100,56.4,0,65.3,60.0,53.0
20160707031500,180.0,178.8,59.6,100,56.4,0,65.3,60.0,53.0
20160707033000,180.0,178.8,59.6,100,56.4,0,65.3,60.0,53.0
20160707034500,180.0,178.8,59.6,100,56.4,0,65.3,60.0,53.0
20160707040000,180.0,177.0,59.0,100,56.4,0,65.3,60.0,53.0
20160707041500,180.0,177.0,59.0,100,56.4,0,65.2,60.0,53.0
20160707043000,180.0,178.8,59.6,100,56.4,0,65.2,60.0,53.0
20160707044500,180.0,175.8,58.6,100,56.4,0,65.2,60.0,53.0
20160707050000,180.0,178.8,59.6,100,56.4,0,65.1,60.0,53.0
20160707051500,180.0,175.8,58.6,100,56.4,0,65.1,60.0,53.0
20160707053000,180.0,177.6,59.2,100,56.4,0,65.0,60.0,53.0
20160707054500,180.0,177.6,59.2,100,56.4,0,65.0,60.0,53.0
20160707060000,180.0,177.6,59.2,100,56.4,0,65.0,60.0,53.0
20160707061500,180.0,163.2,54.4,100,56.4,0,65.0,60.0,53.0
20160707063000,180.0,163.2,54.4,100,56.4,0,65.0,60.0,53.0
20160707064500,180.0,163.2,54.4,100,56.4,0,65.0,60.0,53.0
20160707070000,180.0,163.2,54.4,100,56.4,0,65.0,60.0,53.0
20160707071500,180.0,163.2,54.4,100,56.4,0,65.2,60.0,53.0
20160707073000,180.0,163.2,54.4,100,57.0,0,65.3,60.0,53.0
20160707074500,180.0,165.0,55.0,100,57.0,0,65.5,60.0,53.0
20160707080000,180.0,165.0,55.0,100,57.0,0,65.5,60.0,53.0
20160707081500,180.0,165.0,55.0,100,57.0,0,65.7,60.0,53.0
20160707083000,180.0,165.0,55.0,100,57.0,0,65.9,60.0,53.0
20160707084500,180.0,163.2,54.4,100,57.0,0,66.0,60.0,53.0
20160707090000,180.0,163.2,54.4,100,57.0,0,66.1,60.0,53.0
20160707091500,180.0,163.2,54.4,100,57.0,0,66.1,60.0,53.0
20160707093000,180.0,160.2,53.4,100,57.0,0,66.3,60.0,53.0
20160707094500,180.0,162.0,54.0,100,57.0,0,66.5,60.0,53.0
20160707100000,180.0,162.0,54.0,100,57.0,0,66.6,60.0,53.0
20160707101500,180.0,160.2,53.4,100,57.0,0,66.7,60.0,53.0
20160707103000,180.0,163.2,54.4,100,57.0,0,66.7,60.0,53.0
20160707104500,180.0,163.2,54.4,100,57.0,0,66.8,60.0,53.0
20160707110000,180.0,163.2,54.4,100,57.0,0,66.9,60.0,53.0
20160707111500,180.0,168.0,56.0,100,57.0,0,66.9,60.0,53.0
20160707113000,180.0,168.0,56.0,100,57.0,0,66.9,60.0,53.0
20160707114500,180.0,172.2,57.4,100,57.0,0,66.9,60.0,53.0
20160707120000,180.0,178.2,59.4,100,57.0,0,66.8,60.0,53.0
20160707121500,180.0,178.2,59.4,100,57.0,0,66.8,60.0,53.0
20160707123000,180.0,178.2,59.4,100,57.0,0,66.9,60.0,53.0
20160707124500,180.0,172.2,57.4,100,56.4,0,66.8,60.0,53.0
20160707130000,180.0,174.0,58.0,100,56.4,0,66.8,60.0,53.0
20160707131500,180.0,172.2,57.4,100,56.4,0,66.9,60.0,53.0
