PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707133000,180.0,169.8,56.6,100,57.1,0,66.8,60.0,53.0
20160707134500,180.0,169.8,56.6,100,57.1,0,66.9,60.0,53.0
20160707140000,180.0,169.8,56.6,100,57.1,0,66.9,60.0,53.0
20160707141500,180.0,169.8,56.6,100,57.1,0,67.0,60.0,53.0
20160707143000,180.0,169.8,56.6,100,57.1,0,67.0,60.0,53.0
20160707144500,180.0,168.0,56.0,100,57.1,0,66.9,60.0,53.0
20160707150000,180.0,168.0,56.0,100,57.1,0,66.9,60.0,53.0
20160707151500,180.0,168.0,56.0,100,57.1,0,66.9,60.0,53.0
20160707153000,180.0,150.0,50.0,100,57.1,0,67.1,60.0,53.0
20160707154500,180.0,163.2,54.4,100,57.1,0,67.1,60.0,53.0
20160707160000,180.0,160.8,53.6,100,57.1,0,67.1,60.0,53.0
20160707161500,180.0,175.2,58.4,100,56.5,0,66.9,60.0,53.0
20160707163000,180.0,178.2,59.4,100,56.5,0,66.8,60.0,53.0
20160707164500,180.0,178.2,59.4,100,56.5,0,66.9,60.0,53.0
20160707170000,180.0,178.2,59.4,100,56.5,0,66.8,60.0,53.0
20160707171500,180.0,178.2,59.4,100,56.5,0,66.8,60.0,53.0
20160707173000,180.0,178.2,59.4,100,56.5,0,66.8,60.0,53.0
20160707174500,180.0,178.2,59.4,100,57.1,0,66.7,60.0,53.0
20160707180000,180.0,175.2,58.4,100,57.1,0,66.7,60.0,53.0
20160707181500,180.0,175.2,58.4,100,57.1,0,66.7,60.0,53.0
20160707183000,180.0,177.0,59.0,100,57.1,0,66.7,60.0,53.0
20160707184500,180.0,177.0,59.0,100,57.1,0,66.6,60.0,53.0
20160707190000,180.0,174.6,58.2,100,57.1,0,66.7,60.0,53.0
20160707191500,180.0,174.6,58.2,100,57.1,0,66.9,60.0,53.0
20160707193000,180.0,174.6,58.2,100,57.1,0,66.8,60.0,53.0
20160707194500,180.0,174.6,58.2,100,56.4,0,66.8,60.0,53.0
20160707200000,180.0,177.6,59.2,100,56.4,0,66.8,60.0,53.0
20160707201500,180.0,173.4,57.8,100,56.4,0,66.8,60.0,53.0
20160707203000,180.0,173.4,57.8,100,56.4,0,66.8,60.0,53.0
20160707204500,180.0,173.4,57.8,100,56.4,0,66.8,60.0,53.0
20160707210000,180.0,173.4,57.8,100,56.4,0,66.8,60.0,53.0
20160707211500,180.0,173.4,57.8,100,56.4,0,66.7,60.0,53.0
20160707213000,180.0,173.4,57.8,100,56.4,0,66.7,60.0,53.0
20160707214500,180.0,173.4,57.8,100,56.4,0,66.7,60.0,53.0
20160707220000,180.0,173.4,57.8,100,56.4,0,66.7,60.0,53.0
20160707221500,180.0,173.4,57.8,100,56.4,0,66.7,60.0,53.0
20160707223000,180.0,173.4,57.8,100,56.4,0,66.6,60.0,53.0
20160707224500,180.0,173.4,57.8,100,56.4,0,66.6,60.0,53.0
20160707230000,180.0,173.4,57.8,100,56.4,0,66.6,60.0,53.0
20160707231500,180.0,171.6,57.2,100,56.4,0,66.5,60.0,53.0
20160707233000,180.0,171.6,57.2,100,56.4,0,66.4,60.0,53.0
20160707234500,180.0,171.6,57.2,100,56.4,0,66.4,60.0,53.0
20160708000000,180.0,173.4,57.8,100,56.4,0,66.4,60.0,53.0
20160708001500,180.0,176.4,58.8,100,56.4,0,66.8,60.0,53.0
20160708003000,180.0,176.4,58.8,100,56.4,0,66.4,60.0,53.0
20160708004500,180.0,176.4,58.8,100,56.4,0,66.2,60.0,53.0
20160708010000,180.0,176.4,58.8,100,56.4,0,66.1,60.0,53.0
20160708011500,180.0,174.6,58.2,100,56.4,0,66.0,60.0,53.0
20160708013000,180.0,174.6,58.2,100,56.4,0,66.0,60.0,53.0
20160708014500,180.0,176.4,58.8,100,56.4,0,66.0,60.0,53.0
20160708020000,180.0,176.4,58.8,100,56.4,0,66.0,60.0,53.0
20160708021500,180.0,172.8,57.6,100,56.4,0,65.8,60.0,53.0
20160708023000,180.0,172.8,57.6,100,56.4,0,65.7,60.0,53.0
20160708024500,180.0,175.8,58.6,100,56.4,0,65.6,60.0,53.0
20160708030000,180.0,174.0,58.0,100,56.4,0,65.6,60.0,53.0
20160708031500,180.0,172.2,57.4,100,56.4,0,65.6,60.0,53.0
20160708033000,180.0,175.8,58.6,100,56.4,0,65.5,60.0,53.0
20160708034500,180.0,175.8,58.6,100,56.4,0,65.5,60.0,53.0
20160708040000,180.0,175.8,58.6,100,56.4,0,65.4,60.0,53.0
20160708041500,180.0,175.8,58.6,100,56.4,0,65.3,60.0,53.0
20160708043000,180.0,179.4,59.8,100,56.4,0,65.4,60.0,53.0
20160708044500,180.0,177.0,59.0,100,56.4,0,65.3,60.0,53.0
20160708050000,180.0,177.0,59.0,100,56.4,0,65.3,60.0,53.0
20160708051500,180.0,177.0,59.0,100,56.4,0,65.3,60.0,53.0
20160708053000,180.0,175.2,58.4,100,56.4,0,65.2,60.0,53.0
20160708054500,180.0,175.2,58.4,100,56.4,0,65.2,60.0,53.0
20160708060000,180.0,178.2,59.4,100,56.4,0,65.1,60.0,53.0
20160708061500,180.0,174.0,58.0,100,56.4,0,65.1,60.0,53.0
20160708063000,180.0,174.0,58.0,100,56.4,0,65.1,60.0,53.0
20160708064500,180.0,175.8,58.6,100,56.4,0,65.1,60.0,53.0
20160708070000,180.0,175.8,58.6,100,56.4,0,65.1,60.0,53.0
20160708071500,180.0,173.4,57.8,100,56.4,0,65.2,60.0,53.0
20160708073000,180.0,168.0,56.0,100,56.4,0,65.3,60.0,53.0
20160708074500,180.0,165.0,55.0,100,56.4,0,65.6,60.0,53.0
20160708080000,180.0,165.0,55.0,100,57.1,0,65.7,60.0,53.0
20160708081500,180.0,162.0,54.0,100,57.1,0,66.0,60.0,53.0
20160708083000,180.0,163.8,54.6,100,57.1,0,66.1,60.0,53.0
20160708084500,180.0,122.4,40.8,100,57.1,0,66.3,60.0,53.0
20160708090000,180.0,169.2,56.4,100,57.1,0,66.4,60.0,53.0
20160708091500,180.0,167.4,55.8,100,57.1,0,66.5,60.0,53.0
20160708093000,180.0,179.4,59.8,100,57.1,0,66.5,60.0,53.0
20160708094500,180.0,179.4,59.8,100,57.1,0,66.6,60.0,53.0
20160708100000,180.0,179.4,59.8,100,57.1,0,66.6,60.0,53.0
20160708101500,180.0,177.0,59.0,100,57.1,0,66.6,60.0,53.0
20160708103000,180.0,177.0,59.0,100,57.1,0,66.6,60.0,53.0
20160708104500,180.0,177.0,59.0,100,56.4,0,66.7,60.0,53.0
20160708110000,180.0,177.0,59.0,100,56.4,0,66.6,60.0,53.0
20160708111500,180.0,173.4,57.8,100,56.4,0,66.7,60.0,53.0
20160708113000,180.0,179.4,59.8,100,56.4,0,66.6,60.0,53.0
20160708114500,180.0,176.4,58.8,100,56.4,0,66.7,60.0,53.0
20160708120000,180.0,178.8,59.6,100,56.4,0,66.7,60.0,53.0
20160708121500,180.0,172.2,57.4,100,56.4,0,66.7,60.0,53.0
20160708123000,180.0,172.2,57.4,100,56.4,0,66.7,60.0,53.0
20160708124500,180.0,172.2,57.4,100,56.4,0,66.7,60.0,53.0
20160708130000,180.0,172.2,57.4,100,56.4,0,66.8,60.0,53.0
20160708131500,180.0,178.2,59.4,100,56.4,0,66.8,60.0,53.0
20160708133000,180.0,174.6,58.2,100,56.4,0,66.8,60.0,53.0
20160708134500,180.0,174.6,58.2,100,56.4,0,66.8,60.0,53.0
20160708140000,180.0,174.6,58.2,100,57.1,0,66.8,60.0,53.0
20160708141500,180.0,174.6,58.2,100,57.1,0,66.9,60.0,53.0
20160708143000,180.0,174.6,58.2,100,57.1,0,66.9,60.0,53.0
20160708144500,180.0,174.6,58.2,100,57.1,0,66.9,60.0,53.0
20160708150000,180.0,172.8,57.6,100,57.1,0,66.9,60.0,53.0
20160708151500,180.0,170.4,56.8,100,57.1,0,66.9,60.0,53.0
20160708153000,180.0,168.0,56.0,100,57.1,0,67.0,60.0,53.0
20160708154500,180.0,166.2,55.4,100,57.1,0,67.1,60.0,53.0
20160708160000,180.0,163.8,54.6,100,57.1,0,67.1,60.0,53.0
20160708161500,180.0,161.4,53.8,100,57.1,0,67.2,60.0,53.0
20160708163000,180.0,163.2,54.4,100,57.1,0,67.2,60.0,53.0
20160708164500,180.0,163.2,54.4,100,57.1,0,67.2,60.0,53.0
20160708170000,180.0,159.6,53.2,100,57.1,0,67.2,60.0,53.0
20160708171500,180.0,159.6,53.2,100,57.1,0,67.3,60.0,53.0
20160708173000,180.0,162.0,54.0,100,57.1,0,67.3,60.0,53.0
20160708174500,180.0,162.0,54.0,100,57.1,0,67.3,60.0,53.0
20160708180000,180.0,162.0,54.0,100,57.1,0,67.3,60.0,53.0
20160708181500,180.0,162.0,54.0,100,57.1,0,67.3,60.0,53.0
20160708183000,180.0,160.2,53.4,100,57.1,0,67.4,60.0,53.0
20160708184500,180.0,160.2,53.4,100,57.1,0,67.4,60.0,53.0
20160708190000,180.0,160.2,53.4,100,57.1,0,67.3,60.0,53.0
20160708191500,180.0,162.0,54.0,100,57.1,0,67.3,60.0,53.0
20160708193000,180.0,164.4,54.8,100,57.1,0,67.3,60.0,53.0
20160708194500,180.0,161.4,53.8,100,57.1,0,67.3,60.0,53.0
20160708200000,180.0,161.4,53.8,100,57.1,0,67.3,60.0,53.0
20160708201500,180.0,163.8,54.6,100,57.1,0,67.3,60.0,53.0
20160708203000,180.0,163.8,54.6,100,57.1,0,67.2,60.0,53.0
20160708204500,180.0,163.8,54.6,100,57.1,0,67.1,60.0,53.0
20160708210000,180.0,163.8,54.6,100,57.1,0,67.1,60.0,53.0
20160708211500,180.0,163.8,54.6,100,56.4,0,66.9,60.0,53.0
20160708213000,180.0,172.8,57.6,100,56.4,0,66.9,60.0,53.0
20160708214500,180.0,172.8,57.6,100,56.4,0,66.8,60.0,53.0
20160708220000,180.0,172.8,57.6,100,56.4,0,66.7,60.0,53.0
20160708221500,180.0,172.8,57.6,100,56.4,0,66.7,60.0,53.0
20160708223000,180.0,174.6,58.2,100,56.4,0,66.6,60.0,53.0
20160708224500,180.0,174.6,58.2,100,56.4,0,66.6,60.0,53.0
20160708230000,180.0,172.2,57.4,100,56.4,0,66.5,60.0,53.0
20160708231500,180.0,175.8,58.6,100,56.4,0,66.4,60.0,53.0
20160708233000,180.0,172.8,57.6,100,56.4,0,66.4,60.0,53.0
20160708234500,180.0,172.8,57.6,100,56.4,0,66.4,60.0,53.0
20160709000000,180.0,175.2,58.4,100,56.4,0,66.3,60.0,53.0
20160709001500,180.0,175.2,58.4,100,56.4,0,66.2,60.0,53.0
20160709003000,180.0,175.2,58.4,100,56.4,0,66.2,60.0,53.0
20160709004500,180.0,175.2,58.4,100,56.4,0,66.2,60.0,53.0
20160709010000,180.0,175.2,58.4,100,56.4,0,66.2,60.0,53.0
20160709011500,180.0,175.2,58.4,100,56.4,0,66.2,60.0,53.0
20160709013000,180.0,172.2,57.4,100,56.4,0,66.2,60.0,53.0
20160709014500,180.0,172.2,57.4,100,56.4,0,66.1,60.0,53.0
20160709020000,180.0,172.2,57.4,100,56.4,0,66.1,60.0,53.0
20160709021500,180.0,172.2,57.4,100,56.4,0,66.0,60.0,53.0
20160709023000,180.0,170.4,56.8,100,56.4,0,66.0,60.0,53.0
20160709024500,180.0,167.4,55.8,100,56.4,0,66.0,60.0,53.0
20160709030000,180.0,167.4,55.8,100,56.4,0,66.0,60.0,53.0
20160709031500,180.0,167.4,55.8,100,56.4,0,66.0,60.0,53.0
20160709033000,180.0,167.4,55.8,100,56.4,0,66.0,60.0,53.0
20160709034500,180.0,169.8,56.6,100,56.4,0,66.0,60.0,53.0
20160709040000,180.0,168.0,56.0,100,56.4,0,65.9,60.0,53.0
20160709041500,180.0,168.0,56.0,100,56.4,0,65.9,60.0,53.0
20160709043000,180.0,164.4,54.8,100,56.4,0,65.8,60.0,53.0
20160709044500,180.0,166.2,55.4,100,56.4,0,65.8,60.0,53.0
20160709050000,180.0,166.2,55.4,100,56.4,0,65.8,60.0,53.0
20160709051500,180.0,166.2,55.4,100,56.4,0,65.8,60.0,53.0
20160709053000,180.0,170.4,56.8,100,56.4,0,65.8,60.0,53.0
20160709054500,180.0,167.4,55.8,100,56.4,0,65.7,60.0,53.0
20160709060000,180.0,171.0,57.0,100,56.4,0,65.7,60.0,53.0
20160709061500,180.0,171.0,57.0,100,56.4,0,65.7,60.0,53.0
20160709063000,180.0,171.0,57.0,100,56.4,0,65.6,60.0,53.0
20160709064500,180.0,171.0,57.0,100,56.4,0,65.7,60.0,53.0
20160709070000,180.0,171.0,57.0,100,56.4,0,65.7,60.0,53.0
20160709071500,180.0,171.0,57.0,100,56.4,0,65.7,60.0,53.0
20160709073000,180.0,171.0,57.0,100,56.4,0,65.8,60.0,53.0
20160709074500,180.0,171.0,57.0,100,56.4,0,66.0,60.0,53.0
20160709080000,180.0,171.0,57.0,100,57.1,0,66.2,60.0,53.0
20160709081500,180.0,167.4,55.8,100,57.1,0,66.3,60.0,53.0
20160709083000,180.0,169.8,56.6,100,57.1,0,66.6,60.0,53.0
20160709084500,180.0,165.0,55.0,100,57.1,0,66.6,60.0,53.0
20160709090000,180.0,165.0,55.0,100,57.1,0,66.8,60.0,53.0
20160709091500,180.0,175.8,58.6,100,57.1,0,66.8,60.0,53.0
20160709093000,180.0,175.8,58.6,100,57.1,0,67.0,60.0,53.0
20160709094500,180.0,174.0,58.0,100,57.1,0,67.1,60.0,53.0
20160709100000,180.0,174.0,58.0,100,57.1,0,67.1,60.0,53.0
20160709101500,180.0,177.6,59.2,100,57.1,0,67.2,60.0,53.0
20160709103000,180.0,177.6,59.2,100,57.1,0,67.2,60.0,53.0
20160709104500,180.0,177.6,59.2,100,57.1,0,67.2,60.0,53.0
20160709110000,180.0,177.6,59.2,100,57.1,0,67.3,60.0,53.0
20160709111500,180.0,172.8,57.6,100,57.1,0,67.4,60.0,53.0
20160709113000,180.0,172.8,57.6,100,57.1,0,67.4,60.0,53.0
20160709114500,180.0,172.8,57.6,100,57.1,0,67.4,60.0,53.0
20160709120000,180.0,172.8,57.6,100,57.1,0,67.4,60.0,53.0
20160709121500,180.0,172.8,57.6,100,57.1,0,67.4,60.0,53.0
20160709123000,180.0,172.8,57.6,100,57.1,0,67.4,60.0,53.0
20160709124500,180.0,170.4,56.8,100,57.1,0,67.3,60.0,53.0
20160709130000,180.0,167.4,55.8,100,57.1,0,68.1,60.0,53.0
20160709131500,180.0,171.0,57.0,100,57.1,0,68.1,60.0,53.0
20160709133000,180.0,171.0,57.0,100,57.1,0,67.7,60.0,53.0
20160709134500,180.0,171.0,57.0,100,57.1,0,67.6,60.0,53.0
20160709140000,180.0,171.0,57.0,100,57.1,0,67.4,60.0,53.0
20160709141500,180.0,171.0,57.0,100,57.1,0,67.4,60.0,53.0
20160709143000,180.0,171.0,57.0,100,57.1,0,67.3,60.0,53.0
20160709144500,180.0,171.0,57.0,100,57.1,0,67.3,60.0,53.0
20160709150000,180.0,171.0,57.0,100,57.1,0,67.3,60.0,53.0
20160709151500,180.0,171.0,57.0,100,57.1,0,67.3,60.0,53.0
20160709153000,180.0,169.2,56.4,100,57.1,0,67.3,60.0,53.0
20160709154500,180.0,169.2,56.4,100,57.1,0,67.3,60.0,53.0
20160709160000,180.0,171.6,57.2,100,57.1,0,67.3,60.0,53.0
20160709161500,180.0,171.6,57.2,100,57.1,0,67.3,60.0,53.0
20160709163000,180.0,171.6,57.2,100,57.1,0,67.2,60.0,53.0
20160709164500,180.0,171.6,57.2,100,57.1,0,67.2,60.0,53.0
20160709170000,180.0,171.6,57.2,100,57.1,0,67.2,60.0,53.0
20160709171500,180.0,159.0,53.0,100,57.1,0,67.2,60.0,53.0
20160709173000,180.0,176.4,58.8,100,57.1,0,67.2,60.0,53.0
20160709174500,180.0,176.4,58.8,100,57.1,0,67.1,60.0,53.0
20160709180000,180.0,176.4,58.8,100,56.4,0,66.9,60.0,53.0
20160709181500,180.0,172.8,57.6,100,56.4,0,66.9,60.0,53.0
20160709183000,180.0,177.6,59.2,100,56.4,0,66.8,60.0,53.0
20160709184500,180.0,175.2,58.4,100,56.4,0,66.9,60.0,53.0
20160709190000,180.0,175.2,58.4,100,56.4,0,66.9,60.0,53.0
20160709191500,180.0,178.2,59.4,100,56.4,0,66.8,60.0,53.0
20160709193000,180.0,175.8,58.6,100,56.4,0,66.8,60.0,53.0
20160709194500,180.0,175.8,58.6,100,56.4,0,66.7,60.0,53.0
20160709200000,180.0,175.8,58.6,100,56.4,0,66.7,60.0,53.0
20160709201500,180.0,174.0,58.0,100,56.4,0,66.7,60.0,53.0
20160709203000,180.0,177.6,59.2,100,56.4,0,66.7,60.0,53.0
20160709204500,180.0,174.0,58.0,100,56.4,0,66.6,60.0,53.0
20160709210000,180.0,174.0,58.0,100,56.4,0,66.6,60.0,53.0
20160709211500,180.0,175.8,58.6,100,56.4,0,66.6,60.0,53.0
20160709213000,180.0,175.8,58.6,100,56.4,0,66.5,60.0,53.0
20160709214500,180.0,177.6,59.2,100,56.4,0,66.4,60.0,53.0
20160709220000,180.0,177.6,59.2,100,56.4,0,66.4,60.0,53.0
20160709221500,180.0,177.6,59.2,100,56.4,0,66.3,60.0,53.0
20160709223000,180.0,177.6,59.2,100,56.4,0,66.2,60.0,53.0
20160709224500,180.0,175.8,58.6,100,56.4,0,66.2,60.0,53.0
20160709230000,180.0,173.4,57.8,100,56.4,0,66.2,60.0,53.0
20160709231500,180.0,173.4,57.8,100,56.4,0,66.2,60.0,53.0
20160709233000,180.0,175.8,58.6,100,56.4,0,66.2,60.0,53.0
20160709234500,180.0,175.8,58.6,100,56.4,0,66.2,60.0,53.0
20160710000000,180.0,175.8,58.6,100,56.4,0,66.1,60.0,53.0
20160710001500,180.0,175.8,58.6,100,56.4,0,66.1,60.0,53.0
20160710003000,180.0,175.8,58.6,100,56.4,0,66.1,60.0,53.0
20160710004500,180.0,175.8,58.6,100,56.4,0,66.0,60.0,53.0
20160710010000,180.0,175.8,58.6,100,56.4,0,66.0,60.0,53.0
20160710011500,180.0,175.8,58.6,100,56.4,0,66.0,60.0,53.0
20160710013000,180.0,175.8,58.6,100,56.4,0,65.8,60.0,53.0
20160710014500,180.0,175.8,58.6,100,56.4,0,65.8,60.0,53.0
20160710020000,180.0,175.8,58.6,100,56.4,0,65.8,60.0,53.0
20160710021500,180.0,177.6,59.2,100,56.4,0,65.8,60.0,53.0
20160710023000,180.0,174.6,58.2,100,56.4,0,65.7,60.0,53.0
20160710024500,180.0,174.6,58.2,100,56.4,0,65.7,60.0,53.0
20160710030000,180.0,178.2,59.4,100,56.4,0,65.7,60.0,53.0
20160710031500,180.0,178.2,59.4,100,56.4,0,65.7,60.0,53.0
20160710033000,180.0,174.0,58.0,100,56.4,0,65.7,60.0,53.0
20160710034500,180.0,177.0,59.0,100,56.4,0,65.7,60.0,53.0
20160710040000,180.0,177.0,59.0,100,56.4,0,65.7,60.0,53.0
20160710041500,180.0,174.0,58.0,100,56.4,0,65.6,60.0,53.0
20160710043000,180.0,174.0,58.0,100,56.4,0,65.6,60.0,53.0
20160710044500,180.0,178.2,59.4,100,56.4,0,65.6,60.0,53.0
20160710050000,180.0,174.0,58.0,100,56.4,0,65.6,60.0,53.0
20160710051500,180.0,176.4,58.8,100,56.4,0,65.5,60.0,53.0
20160710053000,180.0,170.4,56.8,100,56.4,0,65.5,60.0,53.0
20160710054500,180.0,172.2,57.4,100,56.4,0,65.5,60.0,53.0
20160710060000,180.0,172.2,57.4,100,56.4,0,65.5,60.0,53.0
20160710061500,180.0,172.2,57.4,100,56.4,0,65.5,60.0,53.0
20160710063000,180.0,172.2,57.4,100,56.4,0,65.5,60.0,53.0
20160710064500,180.0,175.8,58.6,100,56.4,0,65.5,60.0,53.0
20160710070000,180.0,175.8,58.6,100,56.4,0,65.5,60.0,53.0
20160710071500,180.0,171.0,57.0,100,56.4,0,65.5,60.0,53.0
20160710073000,180.0,160.2,53.4,100,56.4,0,65.7,60.0,53.0
20160710074500,180.0,162.0,54.0,100,56.4,0,65.8,60.0,53.0
20160710080000,180.0,162.0,54.0,100,56.4,0,66.0,60.0,53.0
20160710081500,180.0,162.0,54.0,100,57.1,0,66.2,60.0,53.0
20160710083000,180.0,162.0,54.0,100,57.1,0,66.5,60.0,53.0
20160710084500,180.0,164.4,54.8,100,57.1,0,66.6,60.0,53.0
20160710090000,180.0,164.4,54.8,100,57.1,0,66.5,60.0,53.0
20160710091500,180.0,164.4,54.8,100,57.1,0,66.5,60.0,53.0
20160710093000,180.0,164.4,54.8,100,57.1,0,66.8,60.0,53.0
20160710094500,180.0,164.4,54.8,100,57.1,0,66.8,60.0,53.0
20160710100000,180.0,164.4,54.8,100,57.1,0,66.7,60.0,53.0
20160710101500,180.0,164.4,54.8,100,57.1,0,66.7,60.0,53.0
20160710103000,180.0,164.4,54.8,100,56.4,0,66.6,60.0,53.0
20160710104500,180.0,166.8,55.6,100,56.4,0,66.4,60.0,53.0
20160710110000,180.0,169.2,56.4,100,56.4,0,66.4,60.0,53.0
20160710111500,180.0,167.4,55.8,100,56.4,0,66.4,60.0,53.0
20160710113000,180.0,169.2,56.4,100,56.4,0,66.3,60.0,53.0
20160710114500,180.0,169.2,56.4,100,56.4,0,66.4,60.0,53.0
20160710120000,180.0,172.2,57.4,100,56.4,0,66.4,60.0,53.0
20160710121500,180.0,170.4,56.8,100,57.1,0,66.4,60.0,53.0
20160710123000,180.0,170.4,56.8,100,57.1,0,66.5,60.0,53.0
20160710124500,180.0,170.4,56.8,100,57.1,0,66.6,60.0,53.0
20160710130000,180.0,170.4,56.8,100,57.1,0,66.6,60.0,53.0
20160710131500,180.0,168.0,56.0,100,57.1,0,66.6,60.0,53.0
20160710133000,180.0,168.0,56.0,100,57.1,0,66.7,60.0,53.0
20160710134500,180.0,168.0,56.0,100,57.1,0,66.7,60.0,53.0
20160710140000,180.0,168.0,56.0,100,57.1,0,66.7,60.0,53.0
20160710141500,180.0,166.2,55.4,100,57.1,0,66.7,60.0,53.0
20160710143000,180.0,184.2,61.4,100,56.4,0,66.6,60.0,53.0
20160710144500,180.0,176.4,58.8,100,56.4,0,66.6,60.0,53.0
20160710150000,180.0,174.6,58.2,100,57.1,0,66.6,60.0,53.0
20160710151500,180.0,174.6,58.2,100,57.1,0,66.7,60.0,53.0
20160710153000,180.0,177.0,59.0,100,57.1,0,66.7,60.0,53.0
20160710154500,180.0,177.0,59.0,100,57.1,0,66.7,60.0,53.0
20160710160000,180.0,177.0,59.0,100,57.1,0,66.7,60.0,53.0
20160710161500,180.0,177.0,59.0,100,57.1,0,66.7,60.0,53.0
20160710163000,180.0,177.0,59.0,100,56.4,0,66.6,60.0,53.0
20160710164500,180.0,175.2,58.4,100,56.4,0,66.6,60.0,53.0
20160710170000,180.0,175.2,58.4,100,56.4,0,66.6,60.0,53.0
20160710171500,180.0,175.2,58.4,100,56.4,0,66.6,60.0,53.0
20160710173000,180.0,175.2,58.4,100,56.4,0,66.6,60.0,53.0
20160710174500,180.0,173.4,57.8,100,56.4,0,66.6,60.0,53.0
20160710180000,180.0,173.4,57.8,100,56.4,0,66.6,60.0,53.0
20160710181500,180.0,173.4,57.8,100,56.4,0,66.6,60.0,53.0
20160710183000,180.0,173.4,57.8,100,56.4,0,66.6,60.0,53.0
20160710184500,180.0,177.0,59.0,100,56.4,0,66.5,60.0,53.0
20160710190000,180.0,173.4,57.8,100,56.4,0,66.5,60.0,53.0
20160710191500,180.0,171.6,57.2,100,56.4,0,66.4,60.0,53.0
20160710193000,180.0,163.2,54.4,100,57.1,0,66.5,60.0,53.0
20160710194500,180.0,160.2,53.4,100,57.1,0,66.6,60.0,53.0
20160710200000,180.0,160.2,53.4,100,57.1,0,66.6,60.0,53.0
20160710201500,180.0,163.8,54.6,100,57.1,0,66.6,60.0,53.0
20160710203000,180.0,163.8,54.6,100,57.1,0,66.5,60.0,53.0
20160710204500,180.0,163.8,54.6,100,56.4,0,66.4,60.0,53.0
20160710210000,180.0,163.8,54.6,100,56.4,0,66.4,60.0,53.0
20160710211500,180.0,163.8,54.6,100,56.4,0,66.3,60.0,53.0
20160710213000,180.0,163.8,54.6,100,56.4,0,66.2,60.0,53.0
20160710214500,180.0,163.8,54.6,100,56.4,0,66.2,60.0,53.0
20160710220000,180.0,168.0,56.0,100,56.4,0,66.2,60.0,53.0
20160710221500,180.0,166.2,55.4,100,56.4,0,66.1,60.0,53.0
20160710223000,180.0,163.2,54.4,100,56.4,0,66.2,60.0,53.0
20160710224500,180.0,163.2,54.4,100,56.4,0,66.2,60.0,53.0
20160710230000,180.0,165.0,55.0,100,56.4,0,66.1,60.0,53.0
20160710231500,180.0,165.0,55.0,100,56.4,0,66.0,60.0,53.0
20160710233000,180.0,165.0,55.0,100,56.4,0,66.0,60.0,53.0
20160710234500,180.0,165.0,55.0,100,56.4,0,66.0,60.0,53.0
20160711000000,180.0,169.8,56.6,100,56.4,0,65.9,60.0,53.0
20160711001500,180.0,178.2,59.4,100,56.4,0,65.8,60.0,53.0
20160711003000,180.0,176.4,58.8,100,56.4,0,65.7,60.0,53.0
20160711004500,180.0,176.4,58.8,100,56.4,0,65.7,60.0,53.0
20160711010000,180.0,176.4,58.8,100,56.4,0,65.7,60.0,53.0
20160711011500,180.0,176.4,58.8,100,56.4,0,65.7,60.0,53.0
20160711013000,180.0,176.4,58.8,100,56.4,0,65.6,60.0,53.0
20160711014500,180.0,176.4,58.8,100,56.4,0,65.6,60.0,53.0
20160711020000,180.0,176.4,58.8,100,56.4,0,65.6,60.0,53.0
20160711021500,180.0,176.4,58.8,100,56.4,0,65.6,60.0,53.0
20160711023000,180.0,176.4,58.8,100,56.4,0,65.5,60.0,53.0
20160711024500,180.0,176.4,58.8,100,56.4,0,65.5,60.0,53.0
20160711030000,180.0,176.4,58.8,100,56.4,0,65.5,60.0,53.0
20160711031500,180.0,176.4,58.8,100,56.4,0,65.4,60.0,53.0
20160711033000,180.0,176.4,58.8,100,56.4,0,65.4,60.0,53.0
20160711034500,180.0,176.4,58.8,100,56.4,0,65.4,60.0,53.0
20160711040000,180.0,176.4,58.8,100,56.4,0,65.3,60.0,53.0
20160711041500,180.0,176.4,58.8,100,56.4,0,65.4,60.0,53.0
20160711043000,180.0,176.4,58.8,100,56.4,0,65.3,60.0,53.0
20160711044500,180.0,176.4,58.8,100,56.4,0,65.3,60.0,53.0
20160711050000,180.0,176.4,58.8,100,56.4,0,65.3,60.0,53.0
20160711051500,180.0,174.6,58.2,100,56.4,0,65.3,60.0,53.0
20160711053000,180.0,174.6,58.2,100,56.4,0,65.3,60.0,53.0
20160711054500,180.0,174.6,58.2,100,56.4,0,65.3,60.0,53.0
20160711060000,180.0,174.6,58.2,100,56.4,0,65.2,60.0,53.0
20160711061500,180.0,174.6,58.2,100,56.4,0,65.2,60.0,53.0
20160711063000,180.0,174.6,58.2,100,56.4,0,65.3,60.0,53.0
20160711064500,180.0,174.6,58.2,100,56.4,0,65.2,60.0,53.0
20160711070000,180.0,160.8,53.6,100,56.4,0,65.3,60.0,53.0
20160711071500,180.0,160.8,53.6,100,56.4,0,65.4,60.0,53.0
20160711073000,180.0,166.2,55.4,100,56.4,0,65.5,60.0,53.0
20160711074500,180.0,163.2,54.4,100,56.4,0,65.7,60.0,53.0
20160711080000,180.0,163.2,54.4,100,56.4,0,65.8,60.0,53.0
20160711081500,180.0,165.0,55.0,100,56.4,0,66.0,60.0,53.0
20160711083000,180.0,166.8,55.6,100,57.1,0,66.2,60.0,53.0
20160711084500,180.0,163.2,54.4,100,57.1,0,66.2,60.0,53.0
20160711090000,180.0,163.2,54.4,100,57.1,0,66.3,60.0,53.0
20160711091500,180.0,163.2,54.4,100,57.1,0,66.4,60.0,53.0
20160711093000,180.0,163.2,54.4,100,57.1,0,66.6,60.0,53.0
20160711094500,180.0,163.2,54.4,100,57.1,0,66.7,60.0,53.0
20160711100000,180.0,163.2,54.4,100,57.1,0,66.8,60.0,53.0
20160711101500,180.0,163.2,54.4,100,57.1,0,66.9,60.0,53.0
20160711103000,180.0,161.4,53.8,100,57.1,0,67.3,60.0,53.0
20160711104500,180.0,164.4,54.8,100,57.1,0,67.2,60.0,53.0
20160711110000,180.0,164.4,54.8,100,57.1,0,67.7,60.0,53.0
20160711111500,180.0,164.4,54.8,100,57.1,0,68.1,60.0,53.0
20160711113000,180.0,160.8,53.6,100,57.1,0,68.1,60.0,53.0
20160711114500,180.0,160.8,53.6,100,57.1,0,68.2,60.0,53.0
20160711120000,180.0,165.0,55.0,100,57.1,0,68.4,60.0,53.0
20160711121500,180.0,165.0,55.0,100,57.1,0,68.5,60.0,53.0
20160711123000,180.0,165.0,55.0,100,57.1,0,68.6,60.0,53.0
20160711124500,180.0,165.0,55.0,100,57.1,0,68.6,60.0,53.0
20160711130000,180.0,165.0,55.0,100,57.1,0,68.7,60.0,53.0
20160711131500,180.0,167.4,55.8,100,57.1,0,68.8,60.0,53.0
20160711133000,180.0,161.4,53.8,100,57.1,0,68.8,60.0,53.0
20160711134500,180.0,163.2,54.4,100,57.1,0,69.0,60.0,53.0
20160711140000,180.0,163.2,54.4,100,57.1,0,69.1,60.0,53.0
20160711141500,180.0,161.399994,53.799998,100,57.099998,0,69.199997,60.0,53.0
20160711143000,180.0,161.399994,53.799998,100,57.099998,0,68.900002,60.0,53.0
20160711144500,180.0,164.399994,54.799998,100,56.400002,0,68.800003,60.0,53.0
20160711150000,180.0,166.800003,55.600001,100,56.400002,0,68.699997,60.0,53.0
20160711151500,180.0,171.600006,57.200002,100,56.400002,0,68.599998,60.0,53.0
20160711153000,180.0,169.800003,56.600001,100,56.400002,0,68.5,60.0,53.0
20160711154500,180.0,169.800003,56.600001,100,56.400002,0,68.400002,60.0,53.0
20160711160000,180.0,169.800003,56.600001,100,56.400002,0,68.300003,60.0,53.0
20160711161500,180.0,169.800003,56.600001,100,56.400002,0,68.300003,60.0,53.0
20160711163000,180.0,174.0,58.0,100,56.400002,0,68.300003,60.0,53.0
20160711164500,180.0,178.800003,59.600001,100,56.400002,0,68.300003,60.0,53.0
20160711170000,180.0,178.800003,59.600001,100,56.400002,0,68.599998,60.0,53.0
20160711171500,180.0,178.800003,59.600001,100,56.400002,0,68.699997,60.0,53.0
20160711173000,180.0,178.800003,59.600001,100,56.400002,0,68.699997,60.0,53.0
20160711174500,180.0,176.399994,58.799998,100,56.400002,0,68.800003,60.0,53.0
20160711180000,180.0,176.399994,58.799998,100,56.400002,0,68.800003,60.0,53.0
20160711181500,180.0,176.399994,58.799998,100,56.400002,0,68.800003,60.0,53.0
20160711183000,180.0,176.399994,58.799998,100,56.400002,0,68.699997,60.0,53.0
20160711184500,180.0,176.399994,58.799998,100,56.400002,0,68.699997,60.0,53.0
20160711190000,180.0,176.399994,58.799998,100,56.400002,0,68.699997,60.0,53.0
20160711191500,180.0,178.800003,59.600001,100,56.400002,0,68.699997,60.0,53.0
20160711193000,180.0,177.0,59.0,100,56.400002,0,68.699997,60.0,53.0
20160711194500,180.0,177.0,59.0,100,56.400002,0,68.699997,60.0,53.0
20160711200000,180.0,177.0,59.0,100,56.400002,0,68.599998,60.0,53.0
20160711201500,180.0,177.0,59.0,100,56.400002,0,68.599998,60.0,53.0
20160711203000,180.0,178.800003,59.600001,100,56.400002,0,68.599998,60.0,53.0
20160711204500,180.0,177.0,59.0,100,56.400002,0,68.599998,60.0,53.0
20160711210000,180.0,177.0,59.0,100,56.400002,0,68.5,60.0,53.0
20160711211500,180.0,177.0,59.0,100,56.400002,0,68.400002,60.0,53.0
20160711213000,180.0,174.0,58.0,100,56.400002,0,68.400002,60.0,53.0
20160711214500,180.0,170.399994,56.799998,100,56.400002,0,68.400002,60.0,53.0
20160711220000,180.0,162.0,54.0,100,56.400002,0,68.400002,60.0,53.0
20160711221500,180.0,162.0,54.0,100,56.400002,0,68.300003,60.0,53.0
20160711223000,180.0,162.0,54.0,100,56.400002,0,68.300003,60.0,53.0
20160711224500,180.0,162.0,54.0,100,56.400002,0,68.300003,60.0,53.0
20160711230000,180.0,165.0,55.0,100,56.400002,0,68.300003,60.0,53.0
20160711231500,180.0,165.0,55.0,100,56.400002,0,68.300003,60.0,53.0
20160711233000,180.0,165.0,55.0,100,56.400002,0,68.199997,60.0,53.0
20160711234500,180.0,162.0,54.0,100,56.400002,0,68.199997,60.0,53.0
20160712000000,180.0,163.800003,54.600001,100,56.400002,0,68.199997,60.0,53.0
20160712001500,180.0,163.800003,54.600001,100,56.400002,0,68.099998,60.0,53.0
20160712003000,180.0,163.800003,54.600001,100,56.400002,0,68.099998,60.0,53.0
20160712004500,180.0,163.800003,54.600001,100,56.400002,0,68.099998,60.0,53.0
20160712010000,180.0,163.800003,54.600001,100,56.400002,0,68.0,60.0,53.0
20160712011500,180.0,163.800003,54.600001,100,56.400002,0,67.900002,60.0,53.0
20160712013000,180.0,166.199997,55.399999,100,56.400002,0,67.900002,60.0,53.0
20160712014500,180.0,164.399994,54.799998,100,56.400002,0,67.900002,60.0,53.0
20160712020000,180.0,164.399994,54.799998,100,56.400002,0,67.900002,60.0,53.0
20160712021500,180.0,166.800003,55.600001,100,56.400002,0,67.900002,60.0,53.0
20160712023000,180.0,164.399994,54.799998,100,56.400002,0,67.800003,60.0,53.0
20160712024500,180.0,164.399994,54.799998,100,56.400002,0,67.800003,60.0,53.0
20160712030000,180.0,166.199997,55.399999,100,56.400002,0,67.800003,60.0,53.0
20160712031500,180.0,166.199997,55.399999,100,56.400002,0,67.699997,60.0,53.0
20160712033000,180.0,166.199997,55.399999,100,56.400002,0,67.699997,60.0,53.0
20160712034500,180.0,166.199997,55.399999,100,56.400002,0,67.699997,60.0,53.0
20160712040000,180.0,166.199997,55.399999,100,56.400002,0,67.699997,60.0,53.0
20160712041500,180.0,169.800003,56.600001,100,56.400002,0,67.599998,60.0,53.0
20160712043000,180.0,169.800003,56.600001,100,56.400002,0,67.599998,60.0,53.0
20160712044500,180.0,167.399994,55.799998,100,56.400002,0,67.599998,60.0,53.0
20160712050000,180.0,167.399994,55.799998,100,56.400002,0,67.599998,60.0,53.0
20160712051500,180.0,167.399994,55.799998,100,56.400002,0,67.599998,60.0,53.0
20160712053000,180.0,169.800003,56.600001,100,56.400002,0,67.599998,60.0,53.0
20160712054500,180.0,166.800003,55.600001,100,56.400002,0,67.599998,60.0,53.0
20160712060000,180.0,171.0,57.0,100,56.400002,0,67.599998,60.0,53.0
20160712061500,180.0,169.199997,56.399999,100,56.400002,0,67.599998,60.0,53.0
20160712063000,180.0,169.199997,56.399999,100,56.400002,0,67.599998,60.0,53.0
20160712064500,180.0,165.600006,55.200002,100,56.400002,0,67.699997,60.0,53.0
20160712070000,180.0,162.0,54.0,100,56.400002,0,67.699997,60.0,53.0
20160712071500,180.0,164.399994,54.799998,100,56.400002,0,67.800003,60.0,53.0
20160712073000,180.0,164.399994,54.799998,100,56.400002,0,67.800003,60.0,53.0
20160712074500,180.0,162.0,54.0,100,56.400002,0,67.900002,60.0,53.0
20160712080000,180.0,165.0,55.0,100,56.400002,0,68.0,60.0,53.0
20160712081500,180.0,162.0,54.0,100,56.400002,0,68.099998,60.0,53.0
20160712083000,180.0,164.399994,54.799998,100,56.400002,0,68.099998,60.0,53.0
20160712084500,180.0,164.399994,54.799998,100,56.400002,0,68.099998,60.0,53.0
20160712090000,180.0,160.199997,53.399999,100,56.400002,0,68.199997,60.0,53.0
20160712091500,180.0,166.199997,55.399999,100,56.400002,0,68.300003,60.0,53.0
20160712093000,180.0,166.199997,55.399999,100,56.400002,0,68.300003,60.0,53.0
20160712094500,180.0,171.0,57.0,100,56.400002,0,68.300003,60.0,53.0
20160712100000,180.0,133.800003,44.600001,100,56.400002,0,68.400002,60.0,53.0
20160712101500,180.0,105.0,35.0,100,56.400002,0,68.5,60.0,53.0
20160712103000,180.0,180.600006,60.200002,100,56.400002,0,68.599998,60.0,53.0
20160712104500,180.0,168.0,56.0,100,56.400002,0,68.400002,60.0,53.0
20160712110000,180.0,158.399994,52.799998,100,57.099998,0,68.599998,60.0,53.0
20160712111500,180.0,172.800003,57.600001,100,57.099998,0,68.5,60.0,53.0
20160712113000,180.0,172.800003,57.600001,100,56.400002,0,68.400002,60.0,53.0
20160712114500,180.0,172.800003,57.600001,100,56.400002,0,68.400002,60.0,53.0
20160712120000,180.0,172.800003,57.600001,100,56.400002,0,68.699997,60.0,53.0
20160712121500,180.0,177.0,59.0,100,56.400002,0,68.800003,60.0,53.0
20160712123000,180.0,175.199997,58.399999,100,56.400002,0,68.800003,60.0,53.0
20160712124500,180.0,175.199997,58.399999,100,56.400002,0,68.900002,60.0,53.0
20160712130000,180.0,175.199997,58.399999,100,56.400002,0,68.900002,60.0,53.0
20160712131500,180.0,171.0,57.0,100,56.400002,0,69.0,60.0,53.0
20160712133000,180.0,171.0,57.0,100,56.400002,0,68.900002,60.0,53.0
20160712134500,180.0,169.199997,56.399999,100,57.099998,0,69.099998,60.0,53.0
20160712140000,180.0,166.800003,55.600001,100,57.099998,0,69.099998,60.0,53.0
20160712141500,180.0,166.800003,55.600001,100,56.400002,0,69.099998,60.0,53.0
20160712143000,180.0,165.0,55.0,100,56.400002,0,69.199997,60.0,53.0
20160712144500,180.0,165.0,55.0,100,56.400002,0,69.099998,60.0,53.0
20160712150000,180.0,158.399994,52.799998,100,56.400002,0,69.099998,60.0,53.0
20160712151500,180.0,163.800003,54.600001,100,57.099998,0,69.199997,60.0,53.0
20160712153000,180.0,163.800003,54.600001,100,57.099998,0,69.199997,60.0,53.0
20160712154500,180.0,166.199997,55.399999,100,57.099998,0,69.099998,60.0,53.0
20160712160000,180.0,172.199997,57.399999,100,57.099998,0,69.300003,60.0,53.0
20160712161500,180.0,124.199997,41.399999,100,57.099998,0,69.0,60.0,53.0
20160712163000,180.0,135.600006,45.200002,100,57.099998,0,68.900002,60.0,53.0
20160712164500,300.0,0.0,0.0,50,57.900002,0,69.099998,60.0,53.0
20160712170000,180.0,155.399994,51.799998,100,57.900002,0,69.599998,60.0,53.0
20160712171500,180.0,169.199997,56.399999,100,56.799999,0,69.599998,60.0,53.0
20160712173000,180.0,165.0,55.0,100,56.799999,0,69.599998,60.0,53.0
20160712174500,180.0,174.0,58.0,100,56.799999,0,69.599998,60.0,53.0
20160712180000,180.0,174.0,58.0,100,56.799999,0,69.699997,60.0,53.0
20160712181500,180.0,172.199997,57.399999,100,56.799999,0,69.599998,60.0,53.0
20160712183000,180.0,174.600006,58.200002,100,56.799999,0,69.599998,60.0,53.0
20160712184500,180.0,156.0,52.0,100,56.799999,0,69.599998,60.0,53.0
20160712190000,180.0,172.199997,57.399999,100,56.799999,0,69.199997,60.0,53.0
20160712191500,180.0,178.199997,59.399999,100,56.799999,0,69.400002,60.0,53.0
20160712193000,180.0,174.0,58.0,100,56.799999,0,69.400002,60.0,53.0
20160712194500,180.0,169.800003,56.600001,100,56.799999,0,69.400002,60.0,53.0
20160712200000,180.0,177.600006,59.200002,100,56.799999,0,69.400002,60.0,53.0
20160712201500,180.0,173.399994,57.799998,100,56.799999,0,69.400002,60.0,53.0
20160712203000,180.0,167.399994,55.799998,100,56.799999,0,69.400002,60.0,53.0
20160712204500,180.0,170.399994,56.799998,100,56.799999,0,69.300003,60.0,53.0
20160712210000,180.0,164.399994,54.799998,100,56.799999,0,69.300003,60.0,53.0
20160712211500,180.0,151.199997,50.399999,100,56.799999,0,69.300003,60.0,53.0
20160712213000,180.0,174.600006,58.200002,100,56.799999,0,69.199997,60.0,53.0
20160712214500,180.0,169.199997,56.399999,100,56.799999,0,69.199997,60.0,53.0
20160712220000,180.0,133.800003,44.600001,100,56.799999,0,69.199997,60.0,53.0
20160712221500,180.0,173.399994,57.799998,100,56.799999,0,69.099998,60.0,53.0
20160712223000,180.0,171.600006,57.200002,100,56.799999,0,69.099998,60.0,53.0
20160712224500,180.0,171.600006,57.200002,100,56.799999,0,69.0,60.0,53.0
20160712230000,180.0,169.199997,56.399999,100,56.799999,0,69.099998,60.0,53.0
20160712231500,180.0,169.199997,56.399999,100,56.799999,0,69.0,60.0,53.0
20160712233000,180.0,163.199997,54.399999,100,56.799999,0,69.0,60.0,53.0
20160712234500,180.0,148.199997,49.399999,100,56.799999,0,68.900002,60.0,53.0
20160713000000,180.0,148.199997,49.399999,100,56.799999,0,68.900002,60.0,53.0
20160713001500,180.0,159.600006,53.200002,100,56.799999,0,68.800003,60.0,53.0
20160713003000,180.0,159.600006,53.200002,100,56.799999,0,68.800003,60.0,53.0
20160713004500,180.0,172.800003,57.600001,100,56.799999,0,68.699997,60.0,53.0
20160713010000,180.0,172.800003,57.600001,100,56.799999,0,68.699997,60.0,53.0
20160713011500,180.0,172.800003,57.600001,100,56.799999,0,68.699997,60.0,53.0
20160713013000,180.0,170.399994,56.799998,100,56.799999,0,68.699997,60.0,53.0
20160713014500,180.0,150.0,50.0,100,56.799999,0,68.699997,60.0,53.0
20160713020000,180.0,175.199997,58.399999,100,56.799999,0,68.599998,60.0,53.0
20160713021500,180.0,172.199997,57.399999,100,56.799999,0,68.599998,60.0,53.0
20160713023000,180.0,169.800003,56.600001,100,56.799999,0,68.599998,60.0,53.0
20160713024500,180.0,148.800003,49.600001,100,56.799999,0,68.5,60.0,53.0
20160713030000,180.0,135.600006,45.200002,100,56.799999,0,68.5,60.0,53.0
20160713031500,180.0,127.800003,42.600001,100,56.799999,0,68.5,60.0,53.0
20160713033000,180.0,124.800003,41.600001,100,56.799999,0,68.5,60.0,53.0
20160713034500,180.0,127.800003,42.600001,100,56.799999,0,68.5,60.0,53.0
20160713040000,180.0,126.0,42.0,100,56.799999,0,68.599998,60.0,53.0
20160713041500,180.0,126.0,42.0,100,56.799999,0,68.599998,60.0,53.0
20160713043000,180.0,122.400002,40.800001,100,56.799999,0,68.599998,60.0,53.0
20160713044500,180.0,124.199997,41.399999,100,56.799999,0,68.599998,60.0,53.0
20160713050000,180.0,124.199997,41.399999,100,56.799999,0,68.599998,60.0,53.0
20160713051500,180.0,124.199997,41.399999,100,56.799999,0,68.599998,60.0,53.0
20160713053000,180.0,124.199997,41.399999,100,56.799999,0,68.599998,60.0,53.0
20160713054500,180.0,124.199997,41.399999,100,56.799999,0,68.599998,60.0,53.0
20160713060000,180.0,124.199997,41.399999,100,56.799999,0,68.599998,60.0,53.0
20160713061500,180.0,148.199997,49.399999,100,56.799999,0,68.5,60.0,53.0
20160713063000,180.0,171.600006,57.200002,100,56.799999,0,68.5,60.0,53.0
20160713064500,180.0,163.800003,54.600001,100,56.799999,0,68.400002,60.0,53.0
20160713070000,180.0,157.199997,52.399999,100,56.799999,0,68.400002,60.0,53.0
20160713071500,180.0,157.199997,52.399999,100,56.799999,0,68.400002,60.0,53.0
20160713073000,180.0,157.199997,52.399999,100,56.799999,0,68.400002,60.0,53.0
20160713074500,180.0,153.0,51.0,100,56.799999,0,68.5,60.0,53.0
20160713080000,180.0,153.0,51.0,100,56.799999,0,68.599998,60.0,53.0
20160713081500,180.0,153.0,51.0,100,56.799999,0,68.599998,60.0,53.0
20160713083000,180.0,154.800003,51.600001,100,56.799999,0,68.699997,60.0,53.0
20160713084500,180.0,154.800003,51.600001,100,56.799999,0,68.900002,60.0,53.0
20160713090000,180.0,152.399994,50.799998,100,56.799999,0,69.099998,60.0,53.0
20160713091500,180.0,152.399994,50.799998,100,56.799999,0,69.199997,60.0,53.0
20160713093000,180.0,152.399994,50.799998,100,56.799999,0,69.0,60.0,53.0
20160713094500,180.0,114.0,38.0,100,56.799999,0,69.099998,60.0,53.0
20160713100000,180.0,156.0,52.0,100,56.799999,0,69.300003,60.0,53.0
20160713101500,180.0,151.199997,50.399999,100,56.799999,0,69.5,60.0,53.0
20160713103000,180.0,151.199997,50.399999,100,56.799999,0,69.599998,60.0,53.0
20160713104500,180.0,153.0,51.0,100,56.799999,0,69.599998,60.0,53.0
20160713110000,180.0,106.199997,35.399999,100,56.799999,0,69.599998,60.0,53.0
20160713111500,180.0,94.800003,31.600001,100,58.799999,0,70.0,60.0,53.0
20160713113000,180.0,134.399994,44.799998,100,57.599998,0,70.0,60.0,53.0
20160713114500,180.0,136.199997,45.399999,100,57.599998,0,70.099998,60.0,53.0
20160713120000,180.0,43.799999,14.6,100,59.900002,0,70.199997,60.0,53.0
20160713121500,180.0,159.600006,53.200002,100,57.599998,0,70.400002,60.0,53.0
20160713123000,180.0,165.0,55.0,100,56.799999,0,70.199997,60.0,53.0
20160713124500,180.0,157.199997,52.399999,100,56.799999,0,69.800003,60.0,53.0
20160713130000,180.0,0.0,0.0,1,56.799999,0,69.900002,60.0,53.0
20160713131500,180.0,133.800003,44.600001,100,56.799999,0,70.199997,60.0,53.0
20160713133000,180.0,133.800003,44.600001,100,56.799999,0,70.300003,60.0,53.0
20160713134500,180.0,133.800003,44.600001,100,56.799999,0,70.099998,60.0,53.0
20160713140000,180.0,145.199997,48.399999,100,56.799999,0,70.300003,60.0,53.0
20160713141500,180.0,145.199997,48.399999,100,56.799999,0,70.300003,60.0,53.0
20160713143000,180.0,145.199997,48.399999,100,56.799999,0,70.300003,60.0,53.0
20160713144500,180.0,145.199997,48.399999,100,56.799999,0,70.400002,60.0,53.0
20160713150000,180.0,145.199997,48.399999,100,56.799999,0,70.400002,60.0,53.0
20160713151500,180.0,145.199997,48.399999,100,56.799999,0,70.400002,60.0,53.0
20160713153000,180.0,145.199997,48.399999,100,56.799999,0,70.400002,60.0,53.0
20160713154500,180.0,148.199997,49.399999,100,56.799999,0,70.300003,60.0,53.0
20160713160000,180.0,145.800003,48.600001,100,56.799999,0,70.300003,60.0,53.0
20160713161500,180.0,145.800003,48.600001,100,56.799999,0,70.400002,60.0,53.0
20160713163000,180.0,145.800003,48.600001,100,56.799999,0,70.5,60.0,53.0
20160713164500,180.0,145.800003,48.600001,100,56.799999,0,69.599998,60.0,53.0
20160713170000,180.0,145.800003,48.600001,100,56.799999,0,69.300003,60.0,53.0
20160713171500,180.0,145.800003,48.600001,100,56.799999,0,69.099998,60.0,53.0
20160713173000,180.0,145.800003,48.600001,100,56.799999,0,68.900002,60.0,53.0
20160713174500,180.0,145.800003,48.600001,100,56.799999,0,69.699997,60.0,53.0
20160713180000,180.0,145.800003,48.600001,100,56.799999,0,69.800003,60.0,53.0
20160713181500,180.0,142.800003,47.600001,100,56.799999,0,70.0,60.0,53.0
20160713183000,180.0,145.800003,48.600001,100,56.799999,0,70.0,60.0,53.0
20160713184500,180.0,145.800003,48.600001,100,56.799999,0,70.0,60.0,53.0
20160713190000,180.0,143.399994,47.799998,100,56.799999,0,70.0,60.0,53.0
20160713191500,180.0,143.399994,47.799998,100,56.799999,0,70.0,60.0,53.0
20160713193000,180.0,145.199997,48.399999,100,56.799999,0,70.099998,60.0,53.0
20160713194500,180.0,143.399994,47.799998,100,56.799999,0,70.0,60.0,53.0
20160713200000,180.0,145.199997,48.399999,100,56.799999,0,70.0,60.0,53.0
20160713201500,180.0,142.800003,47.600001,100,56.799999,0,70.0,60.0,53.0
20160713203000,180.0,145.199997,48.399999,100,56.799999,0,69.900002,60.0,53.0
20160713204500,180.0,145.199997,48.399999,100,56.799999,0,69.900002,60.0,53.0
20160713210000,180.0,145.199997,48.399999,100,56.799999,0,69.800003,60.0,53.0
20160713211500,180.0,145.199997,48.399999,100,56.799999,0,69.800003,60.0,53.0
20160713213000,180.0,145.199997,48.399999,100,56.799999,0,69.800003,60.0,53.0
20160713214500,180.0,145.199997,48.399999,100,56.799999,0,69.300003,60.0,53.0
20160713220000,180.0,147.0,49.0,100,56.799999,0,69.5,60.0,53.0
20160713221500,180.0,144.0,48.0,100,56.799999,0,69.599998,60.0,53.0
20160713223000,180.0,144.0,48.0,100,56.799999,0,69.599998,60.0,53.0
20160713224500,180.0,144.0,48.0,100,56.799999,0,69.599998,60.0,53.0
20160713230000,180.0,144.0,48.0,100,56.799999,0,69.599998,60.0,53.0
20160713231500,180.0,144.0,48.0,100,56.799999,0,69.5,60.0,53.0
20160713233000,180.0,144.0,48.0,100,56.799999,0,69.5,60.0,53.0
20160713234500,180.0,144.0,48.0,100,56.799999,0,69.5,60.0,53.0
20160714000000,180.0,144.0,48.0,100,56.799999,0,69.400002,60.0,53.0
20160714001500,180.0,145.199997,48.399999,100,56.700001,0,69.300003,60.0,53.0
20160714003000,180.0,145.199997,48.399999,100,56.700001,0,69.300003,60.0,53.0
20160714004500,180.0,145.199997,48.399999,100,56.700001,0,69.300003,60.0,53.0
20160714010000,180.0,145.199997,48.399999,100,56.700001,0,69.199997,60.0,53.0
20160714011500,180.0,145.199997,48.399999,100,56.700001,0,69.199997,60.0,53.0
20160714013000,180.0,143.399994,47.799998,100,56.700001,0,69.199997,60.0,53.0
20160714014500,180.0,146.399994,48.799998,100,56.700001,0,69.099998,60.0,53.0
20160714020000,180.0,146.399994,48.799998,100,56.700001,0,69.099998,60.0,53.0
20160714021500,180.0,146.399994,48.799998,100,56.700001,0,69.099998,60.0,53.0
20160714023000,180.0,146.399994,48.799998,100,56.700001,0,69.0,60.0,53.0
20160714024500,180.0,146.399994,48.799998,100,56.700001,0,68.900002,60.0,53.0
20160714030000,180.0,148.800003,49.600001,100,56.700001,0,68.900002,60.0,53.0
20160714031500,180.0,148.800003,49.600001,100,56.700001,0,68.900002,60.0,53.0
20160714033000,180.0,148.800003,49.600001,100,56.700001,0,68.900002,60.0,53.0
20160714034500,180.0,148.800003,49.600001,100,56.700001,0,68.800003,60.0,53.0
20160714040000,180.0,148.800003,49.600001,100,56.700001,0,68.800003,60.0,53.0
20160714041500,180.0,148.800003,49.600001,100,56.700001,0,68.800003,60.0,53.0
20160714043000,180.0,148.800003,49.600001,100,56.700001,0,68.699997,60.0,53.0
20160714044500,180.0,148.800003,49.600001,100,56.700001,0,68.699997,60.0,53.0
20160714050000,180.0,150.600006,50.200002,100,56.700001,0,68.599998,60.0,53.0
20160714051500,180.0,150.600006,50.200002,100,56.700001,0,68.599998,60.0,53.0
20160714053000,180.0,150.600006,50.200002,100,56.700001,0,68.599998,60.0,53.0
20160714054500,180.0,152.399994,50.799998,100,56.700001,0,68.400002,60.0,53.0
20160714060000,180.0,150.0,50.0,100,56.700001,0,68.400002,60.0,53.0
20160714061500,180.0,150.0,50.0,100,56.700001,0,68.300003,60.0,53.0
20160714063000,180.0,150.0,50.0,100,56.700001,0,68.300003,60.0,53.0
20160714064500,180.0,153.600006,51.200002,100,56.700001,0,68.300003,60.0,53.0
20160714070000,180.0,151.800003,50.600001,100,56.700001,0,68.300003,60.0,53.0
20160714071500,180.0,151.800003,50.600001,100,56.700001,0,68.400002,60.0,53.0
20160714073000,180.0,151.800003,50.600001,100,56.700001,0,68.400002,60.0,53.0
20160714074500,180.0,154.800003,51.600001,100,56.700001,0,68.400002,60.0,53.0
20160714080000,180.0,151.800003,50.600001,100,56.700001,0,68.400002,60.0,53.0
20160714081500,180.0,151.800003,50.600001,100,56.700001,0,68.5,60.0,53.0
20160714083000,180.0,151.800003,50.600001,100,56.700001,0,68.599998,60.0,53.0
20160714084500,180.0,156.600006,52.200002,100,56.700001,0,68.599998,60.0,53.0
20160714090000,180.0,154.800003,51.600001,100,56.700001,0,68.699997,60.0,53.0
20160714091500,180.0,154.800003,51.600001,100,56.700001,0,68.800003,60.0,53.0
20160714093000,180.0,151.199997,50.399999,100,56.700001,0,68.800003,60.0,53.0
20160714094500,180.0,151.199997,50.399999,100,56.700001,0,68.900002,60.0,53.0
20160714100000,180.0,151.199997,50.399999,100,56.700001,0,68.800003,60.0,53.0
20160714101500,180.0,153.600006,51.200002,100,56.700001,0,68.900002,60.0,53.0
20160714103000,180.0,153.600006,51.200002,100,56.700001,0,69.0,60.0,53.0
20160714104500,180.0,153.600006,51.200002,100,56.700001,0,68.300003,60.0,53.0
20160714110000,180.0,153.600006,51.200002,100,56.700001,0,68.199997,60.0,53.0
20160714111500,180.0,155.399994,51.799998,100,56.700001,0,68.199997,60.0,53.0
20160714113000,180.0,155.399994,51.799998,100,56.700001,0,68.199997,60.0,53.0
20160714114500,180.0,152.399994,50.799998,100,56.700001,0,68.199997,60.0,53.0
20160714120000,180.0,154.800003,51.600001,100,56.700001,0,68.099998,60.0,53.0
20160714121500,180.0,154.800003,51.600001,100,56.700001,0,68.0,60.0,53.0
20160714123000,180.0,154.800003,51.600001,100,56.700001,0,67.900002,60.0,53.0
20160714124500,180.0,154.800003,51.600001,100,56.700001,0,67.900002,60.0,53.0
20160714130000,180.0,154.800003,51.600001,100,56.700001,0,67.699997,60.0,53.0
20160714131500,180.0,154.800003,51.600001,100,56.700001,0,67.599998,60.0,53.0
20160714133000,180.0,158.399994,52.799998,100,56.700001,0,67.5,60.0,53.0
20160714134500,180.0,160.199997,53.399999,100,56.0,0,67.400002,60.0,53.0
20160714140000,180.0,160.199997,53.399999,100,56.0,0,67.300003,60.0,53.0
20160714141500,180.0,162.0,54.0,100,56.0,0,67.199997,60.0,53.0
20160714143000,180.0,159.0,53.0,100,56.0,0,67.199997,60.0,53.0
20160714144500,180.0,160.800003,53.600001,100,56.0,0,67.199997,60.0,53.0
20160714150000,180.0,158.399994,52.799998,100,56.0,0,67.099998,60.0,53.0
20160714151500,180.0,160.199997,53.399999,100,56.0,0,67.199997,60.0,53.0
20160714153000,180.0,160.199997,53.399999,100,56.0,0,67.199997,60.0,53.0
20160714154500,180.0,160.199997,53.399999,100,56.599998,0,67.199997,60.0,53.0
20160714160000,180.0,160.199997,53.399999,100,56.599998,0,67.099998,60.0,53.0
20160714161500,180.0,162.0,54.0,100,56.599998,0,67.099998,60.0,53.0
20160714163000,180.0,162.0,54.0,100,56.599998,0,67.099998,60.0,53.0
20160714164500,180.0,160.199997,53.399999,100,56.599998,0,67.099998,60.0,53.0
20160714170000,180.0,160.199997,53.399999,100,56.599998,0,67.099998,60.0,53.0
20160714171500,180.0,160.199997,53.399999,100,56.599998,0,67.0,60.0,53.0
20160714173000,180.0,160.199997,53.399999,100,56.599998,0,66.900002,60.0,53.0
20160714174500,180.0,160.199997,53.399999,100,56.599998,0,66.900002,60.0,53.0
20160714180000,180.0,160.199997,53.399999,100,56.599998,0,67.0,60.0,53.0
20160714181500,180.0,160.199997,53.399999,100,56.599998,0,67.0,60.0,53.0
20160714183000,180.0,160.199997,53.399999,100,56.599998,0,67.0,60.0,53.0
20160714184500,180.0,157.199997,52.399999,100,56.599998,0,67.0,60.0,53.0
20160714190000,180.0,157.199997,52.399999,100,56.599998,0,66.900002,60.0,53.0
20160714191500,180.0,159.600006,53.200002,100,56.599998,0,66.900002,60.0,53.0
20160714193000,180.0,159.600006,53.200002,100,56.599998,0,66.900002,60.0,53.0
20160714194500,180.0,159.600006,53.200002,100,56.599998,0,66.800003,60.0,53.0
20160714200000,180.0,162.0,54.0,100,56.599998,0,66.699997,60.0,53.0
20160714201500,180.0,157.199997,52.399999,100,56.599998,0,66.699997,60.0,53.0
20160714203000,180.0,157.199997,52.399999,100,56.599998,0,66.699997,60.0,53.0
20160714204500,180.0,157.199997,52.399999,100,56.599998,0,66.699997,60.0,53.0
20160714210000,180.0,157.199997,52.399999,100,56.599998,0,66.599998,60.0,53.0
20160714211500,180.0,157.199997,52.399999,100,56.599998,0,66.5,60.0,53.0
20160714213000,180.0,162.0,54.0,100,56.599998,0,66.5,60.0,53.0
20160714214500,180.0,159.0,53.0,100,56.599998,0,66.400002,60.0,53.0
20160714220000,180.0,159.0,53.0,100,56.599998,0,66.400002,60.0,53.0
20160714221500,180.0,159.0,53.0,100,56.599998,0,66.300003,60.0,53.0
20160714223000,180.0,159.0,53.0,100,56.599998,0,66.300003,60.0,53.0
20160714224500,180.0,156.600006,52.200002,100,56.599998,0,66.300003,60.0,53.0
20160714230000,180.0,156.600006,52.200002,100,56.599998,0,66.300003,60.0,53.0
20160714231500,180.0,159.0,53.0,100,56.0,0,66.300003,60.0,53.0
20160714233000,180.0,157.199997,52.399999,100,56.700001,0,66.199997,60.0,53.0
20160714234500,180.0,157.199997,52.399999,100,56.700001,0,66.199997,60.0,53.0
20160715000000,180.0,157.199997,52.399999,100,56.700001,0,66.199997,60.0,53.0
20160715001500,180.0,159.0,53.0,100,56.700001,0,66.199997,60.0,53.0
20160715003000,180.0,157.199997,52.399999,100,56.700001,0,66.199997,60.0,53.0
20160715004500,180.0,155.399994,51.799998,100,56.700001,0,66.099998,60.0,53.0
20160715010000,180.0,158.399994,52.799998,100,56.700001,0,66.099998,60.0,53.0
20160715011500,180.0,158.399994,52.799998,100,56.700001,0,66.099998,60.0,53.0
20160715013000,180.0,160.199997,53.399999,100,56.700001,0,66.0,60.0,53.0
20160715014500,180.0,160.199997,53.399999,100,56.700001,0,66.0,60.0,53.0
20160715020000,180.0,160.199997,53.399999,100,56.700001,0,66.0,60.0,53.0
20160715021500,180.0,162.0,54.0,100,56.700001,0,66.0,60.0,53.0
20160715023000,180.0,160.199997,53.399999,100,56.700001,0,65.900002,60.0,53.0
20160715024500,180.0,160.199997,53.399999,100,56.700001,0,65.900002,60.0,53.0
20160715030000,180.0,160.199997,53.399999,100,56.700001,0,65.900002,60.0,53.0
