PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721193000,180.0,135.600006,45.200002,100,56.799999,0,67.800003,60.0,53.0
20160721194500,180.0,138.0,46.0,100,56.799999,0,67.800003,60.0,53.0
20160721200000,180.0,135.600006,45.200002,100,56.799999,0,67.699997,60.0,53.0
20160721201500,180.0,135.600006,45.200002,100,56.799999,0,67.699997,60.0,53.0
20160721203000,180.0,135.600006,45.200002,100,56.799999,0,67.699997,60.0,53.0
20160721204500,180.0,133.800003,44.600001,100,56.799999,0,67.699997,60.0,53.0
20160721210000,180.0,136.199997,45.399999,100,56.799999,0,67.599998,60.0,53.0
20160721211500,180.0,152.399994,50.799998,100,56.799999,0,67.5,60.0,53.0
20160721213000,180.0,150.600006,50.200002,100,56.799999,0,67.300003,60.0,53.0
20160721214500,180.0,152.399994,50.799998,100,56.799999,0,67.199997,60.0,53.0
20160721220000,180.0,150.0,50.0,100,56.799999,0,67.199997,60.0,53.0
20160721221500,180.0,150.0,50.0,100,56.799999,0,67.099998,60.0,53.0
20160721223000,180.0,150.0,50.0,100,56.799999,0,67.099998,60.0,53.0
20160721224500,180.0,153.0,51.0,100,56.799999,0,66.900002,60.0,53.0
20160721230000,180.0,151.199997,50.399999,100,56.799999,0,66.900002,60.0,53.0
20160721231500,180.0,151.199997,50.399999,100,56.799999,0,66.800003,60.0,53.0
20160721233000,180.0,149.399994,49.799998,100,56.799999,0,66.800003,60.0,53.0
20160721234500,180.0,149.399994,49.799998,100,56.799999,0,66.800003,60.0,53.0
20160722000000,180.0,151.199997,50.399999,100,56.799999,0,66.699997,60.0,53.0
20160722001500,180.0,153.0,51.0,100,56.799999,0,66.699997,60.0,53.0
20160722003000,180.0,153.0,51.0,100,56.799999,0,66.599998,60.0,53.0
20160722004500,180.0,151.199997,50.399999,100,56.799999,0,66.599998,60.0,53.0
20160722010000,180.0,148.800003,49.600001,100,56.799999,0,66.599998,60.0,53.0
20160722011500,180.0,148.800003,49.600001,100,56.799999,0,66.5,60.0,53.0
20160722013000,180.0,152.399994,50.799998,100,56.799999,0,66.400002,60.0,53.0
20160722014500,180.0,150.600006,50.200002,100,56.799999,0,66.300003,60.0,53.0
20160722020000,180.0,150.600006,50.200002,100,56.799999,0,66.300003,60.0,53.0
20160722021500,180.0,150.600006,50.200002,100,56.799999,0,66.300003,60.0,53.0
20160722023000,180.0,150.600006,50.200002,100,56.799999,0,66.199997,60.0,53.0
20160722024500,180.0,153.0,51.0,100,56.799999,0,66.199997,60.0,53.0
20160722030000,180.0,151.199997,50.399999,100,56.799999,0,66.199997,60.0,53.0
20160722031500,180.0,151.199997,50.399999,100,56.799999,0,66.199997,60.0,53.0
20160722033000,180.0,148.199997,49.399999,100,56.799999,0,66.099998,60.0,53.0
20160722034500,180.0,151.800003,50.600001,100,56.799999,0,66.099998,60.0,53.0
20160722040000,180.0,151.800003,50.600001,100,56.799999,0,66.0,60.0,53.0
20160722041500,180.0,150.0,50.0,100,56.799999,0,66.099998,60.0,53.0
20160722043000,180.0,147.0,49.0,100,56.799999,0,66.0,60.0,53.0
20160722044500,180.0,151.199997,50.399999,100,56.799999,0,66.0,60.0,53.0
20160722050000,180.0,149.399994,49.799998,100,56.799999,0,65.900002,60.0,53.0
20160722051500,180.0,151.199997,50.399999,100,56.799999,0,65.800003,60.0,53.0
20160722053000,180.0,151.199997,50.399999,100,56.0,0,65.800003,60.0,53.0
20160722054500,180.0,155.399994,51.799998,100,56.0,0,65.800003,60.0,53.0
20160722060000,180.0,150.600006,50.200002,100,56.0,0,65.699997,60.0,53.0
20160722061500,180.0,150.600006,50.200002,100,56.0,0,65.699997,60.0,53.0
20160722063000,180.0,150.600006,50.200002,100,56.700001,0,65.699997,60.0,53.0
20160722064500,180.0,150.600006,50.200002,100,56.700001,0,65.800003,60.0,53.0
20160722070000,180.0,147.0,49.0,100,56.700001,0,65.699997,60.0,53.0
20160722071500,180.0,151.199997,50.399999,100,56.700001,0,65.699997,60.0,53.0
20160722073000,180.0,148.800003,49.600001,100,56.700001,0,65.800003,60.0,53.0
20160722074500,180.0,148.800003,49.600001,100,56.700001,0,65.900002,60.0,53.0
20160722080000,180.0,147.0,49.0,100,56.700001,0,66.0,60.0,53.0
20160722081500,180.0,132.600006,44.200002,100,56.700001,0,66.199997,60.0,53.0
20160722083000,180.0,132.600006,44.200002,100,56.700001,0,66.400002,60.0,53.0
20160722084500,180.0,132.600006,44.200002,100,56.700001,0,66.599998,60.0,53.0
20160722090000,180.0,132.600006,44.200002,100,56.700001,0,66.699997,60.0,53.0
20160722091500,180.0,130.199997,43.399999,100,56.700001,0,66.800003,60.0,53.0
20160722093000,180.0,132.600006,44.200002,100,56.700001,0,67.0,60.0,53.0
20160722094500,180.0,132.600006,44.200002,100,56.700001,0,67.099998,60.0,53.0
20160722100000,180.0,130.199997,43.399999,100,56.700001,0,67.099998,60.0,53.0
20160722101500,180.0,133.800003,44.600001,100,56.700001,0,67.199997,60.0,53.0
20160722103000,180.0,133.800003,44.600001,100,56.700001,0,67.099998,60.0,53.0
20160722104500,180.0,133.800003,44.600001,100,56.700001,0,67.099998,60.0,53.0
20160722110000,180.0,133.800003,44.600001,100,56.700001,0,67.199997,60.0,53.0
20160722111500,180.0,133.800003,44.600001,100,56.700001,0,67.300003,60.0,53.0
20160722113000,180.0,133.800003,44.600001,100,56.700001,0,67.300003,60.0,53.0
20160722114500,180.0,133.800003,44.600001,100,56.700001,0,67.400002,60.0,53.0
20160722120000,180.0,133.800003,44.600001,100,56.700001,0,67.300003,60.0,53.0
20160722121500,180.0,133.800003,44.600001,100,56.700001,0,67.300003,60.0,53.0
20160722123000,180.0,132.0,44.0,100,56.700001,0,67.300003,60.0,53.0
20160722124500,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160722130000,180.0,134.399994,44.799998,100,56.700001,0,67.400002,60.0,53.0
20160722131500,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160722133000,180.0,134.399994,44.799998,100,56.700001,0,67.400002,60.0,53.0
20160722134500,180.0,138.0,46.0,100,56.700001,0,67.400002,60.0,53.0
20160722140000,180.0,138.0,46.0,100,56.700001,0,67.400002,60.0,53.0
20160722141500,180.0,138.0,46.0,100,56.700001,0,67.400002,60.0,53.0
20160722143000,180.0,140.399994,46.799998,100,56.700001,0,67.400002,60.0,53.0
20160722144500,180.0,137.399994,45.799998,100,56.700001,0,67.400002,60.0,53.0
20160722150000,180.0,137.399994,45.799998,100,56.700001,0,67.400002,60.0,53.0
20160722151500,180.0,137.399994,45.799998,100,56.700001,0,67.400002,60.0,53.0
20160722153000,180.0,137.399994,45.799998,100,56.700001,0,67.400002,60.0,53.0
20160722154500,180.0,137.399994,45.799998,100,56.700001,0,67.400002,60.0,53.0
20160722160000,180.0,135.600006,45.200002,100,56.700001,0,67.400002,60.0,53.0
20160722161500,180.0,135.600006,45.200002,100,56.700001,0,67.400002,60.0,53.0
20160722163000,180.0,137.399994,45.799998,100,56.700001,0,67.400002,60.0,53.0
20160722164500,180.0,137.399994,45.799998,100,56.700001,0,67.400002,60.0,53.0
20160722170000,180.0,137.399994,45.799998,100,56.700001,0,67.300003,60.0,53.0
20160722171500,180.0,137.399994,45.799998,100,56.700001,0,67.300003,60.0,53.0
20160722173000,180.0,137.399994,45.799998,100,56.700001,0,67.300003,60.0,53.0
20160722174500,180.0,140.399994,46.799998,100,56.700001,0,67.300003,60.0,53.0
20160722180000,180.0,140.399994,46.799998,100,56.700001,0,67.199997,60.0,53.0
20160722181500,180.0,140.399994,46.799998,100,56.700001,0,67.199997,60.0,53.0
20160722183000,180.0,140.399994,46.799998,100,56.700001,0,67.199997,60.0,53.0
20160722184500,180.0,142.800003,47.600001,100,56.700001,0,67.099998,60.0,53.0
20160722190000,180.0,139.199997,46.399999,100,56.700001,0,67.099998,60.0,53.0
20160722191500,180.0,137.399994,45.799998,100,56.700001,0,67.099998,60.0,53.0
20160722193000,180.0,137.399994,45.799998,100,56.700001,0,67.099998,60.0,53.0
20160722194500,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160722200000,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160722201500,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160722203000,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160722204500,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160722210000,180.0,133.800003,44.600001,100,56.700001,0,67.0,60.0,53.0
20160722211500,180.0,135.600006,45.200002,100,56.700001,0,66.900002,60.0,53.0
20160722213000,180.0,135.600006,45.200002,100,56.700001,0,66.900002,60.0,53.0
20160722214500,180.0,138.0,46.0,100,56.700001,0,66.800003,60.0,53.0
20160722220000,180.0,138.0,46.0,100,56.700001,0,66.800003,60.0,53.0
20160722221500,180.0,138.0,46.0,100,56.700001,0,66.699997,60.0,53.0
20160722223000,180.0,138.0,46.0,100,56.700001,0,66.699997,60.0,53.0
20160722224500,180.0,138.0,46.0,100,56.700001,0,66.800003,60.0,53.0
20160722230000,180.0,140.399994,46.799998,100,56.700001,0,66.699997,60.0,53.0
20160722231500,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160722233000,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160722234500,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160723000000,180.0,138.600006,46.200002,100,56.700001,0,66.599998,60.0,53.0
20160723001500,180.0,138.600006,46.200002,100,56.700001,0,66.599998,60.0,53.0
20160723003000,180.0,138.600006,46.200002,100,56.700001,0,66.5,60.0,53.0
20160723004500,180.0,138.600006,46.200002,100,56.700001,0,66.400002,60.0,53.0
20160723010000,180.0,138.600006,46.200002,100,56.700001,0,66.400002,60.0,53.0
20160723011500,180.0,138.600006,46.200002,100,56.700001,0,66.400002,60.0,53.0
20160723013000,180.0,136.199997,45.399999,100,56.700001,0,66.400002,60.0,53.0
20160723014500,180.0,138.600006,46.200002,100,56.700001,0,66.300003,60.0,53.0
20160723020000,180.0,138.600006,46.200002,100,56.700001,0,66.300003,60.0,53.0
20160723021500,180.0,138.600006,46.200002,100,56.700001,0,66.300003,60.0,53.0
20160723023000,180.0,138.600006,46.200002,100,56.700001,0,66.199997,60.0,53.0
20160723024500,180.0,135.600006,45.200002,100,56.700001,0,66.199997,60.0,53.0
20160723030000,180.0,137.399994,45.799998,100,56.700001,0,66.199997,60.0,53.0
20160723031500,180.0,137.399994,45.799998,100,56.700001,0,66.199997,60.0,53.0
20160723033000,180.0,137.399994,45.799998,100,56.700001,0,66.099998,60.0,53.0
20160723034500,180.0,137.399994,45.799998,100,56.700001,0,66.099998,60.0,53.0
20160723040000,180.0,135.600006,45.200002,100,56.700001,0,66.099998,60.0,53.0
20160723041500,180.0,135.600006,45.200002,100,56.700001,0,66.099998,60.0,53.0
20160723043000,180.0,135.600006,45.200002,100,56.700001,0,66.099998,60.0,53.0
20160723044500,180.0,135.600006,45.200002,100,56.700001,0,66.0,60.0,53.0
20160723050000,180.0,138.0,46.0,100,56.700001,0,66.099998,60.0,53.0
20160723051500,180.0,135.600006,45.200002,100,56.700001,0,66.0,60.0,53.0
20160723053000,180.0,135.600006,45.200002,100,56.700001,0,66.099998,60.0,53.0
20160723054500,180.0,135.600006,45.200002,100,56.700001,0,66.099998,60.0,53.0
20160723060000,180.0,138.600006,46.200002,100,56.700001,0,66.0,60.0,53.0
20160723061500,180.0,138.600006,46.200002,100,56.700001,0,66.0,60.0,53.0
20160723063000,180.0,138.600006,46.200002,100,56.700001,0,66.0,60.0,53.0
20160723064500,180.0,135.600006,45.200002,100,56.700001,0,66.0,60.0,53.0
20160723070000,180.0,135.600006,45.200002,100,56.700001,0,66.0,60.0,53.0
20160723071500,180.0,138.0,46.0,100,56.700001,0,66.0,60.0,53.0
20160723073000,180.0,138.0,46.0,100,56.700001,0,66.099998,60.0,53.0
20160723074500,180.0,136.199997,45.399999,100,56.700001,0,66.199997,60.0,53.0
20160723080000,180.0,136.199997,45.399999,100,56.700001,0,66.199997,60.0,53.0
20160723081500,180.0,136.199997,45.399999,100,56.700001,0,66.400002,60.0,53.0
20160723083000,180.0,136.199997,45.399999,100,56.700001,0,66.400002,60.0,53.0
20160723084500,180.0,136.199997,45.399999,100,56.700001,0,66.599998,60.0,53.0
20160723090000,180.0,136.199997,45.399999,100,56.700001,0,66.699997,60.0,53.0
20160723091500,180.0,136.199997,45.399999,100,56.700001,0,66.699997,60.0,53.0
20160723093000,180.0,138.600006,46.200002,100,56.700001,0,66.900002,60.0,53.0
20160723094500,180.0,135.600006,45.200002,100,56.700001,0,67.0,60.0,53.0
20160723100000,180.0,135.600006,45.200002,100,56.700001,0,67.199997,60.0,53.0
20160723101500,180.0,135.600006,45.200002,100,56.700001,0,67.199997,60.0,53.0
20160723103000,180.0,135.600006,45.200002,100,56.700001,0,67.300003,60.0,53.0
20160723104500,180.0,137.399994,45.799998,100,56.700001,0,67.300003,60.0,53.0
20160723110000,180.0,137.399994,45.799998,100,56.700001,0,67.300003,60.0,53.0
20160723111500,180.0,137.399994,45.799998,100,56.700001,0,67.300003,60.0,53.0
20160723113000,180.0,137.399994,45.799998,100,56.700001,0,67.199997,60.0,53.0
20160723114500,180.0,137.399994,45.799998,100,56.700001,0,67.199997,60.0,53.0
20160723120000,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160723121500,180.0,142.800003,47.600001,100,56.700001,0,67.099998,60.0,53.0
20160723123000,180.0,142.800003,47.600001,100,56.700001,0,67.099998,60.0,53.0
20160723124500,180.0,151.199997,50.399999,100,56.700001,0,67.0,60.0,53.0
20160723130000,180.0,151.199997,50.399999,100,56.700001,0,66.900002,60.0,53.0
20160723131500,180.0,151.199997,50.399999,100,56.700001,0,66.900002,60.0,53.0
20160723133000,180.0,151.199997,50.399999,100,56.700001,0,66.900002,60.0,53.0
20160723134500,180.0,151.199997,50.399999,100,56.700001,0,66.900002,60.0,53.0
20160723140000,180.0,151.199997,50.399999,100,56.700001,0,66.900002,60.0,53.0
20160723141500,180.0,151.199997,50.399999,100,56.700001,0,66.900002,60.0,53.0
20160723143000,180.0,151.199997,50.399999,100,56.700001,0,66.900002,60.0,53.0
20160723144500,180.0,147.0,49.0,100,56.700001,0,66.900002,60.0,53.0
20160723150000,180.0,143.399994,47.799998,100,56.700001,0,66.900002,60.0,53.0
20160723151500,180.0,145.199997,48.399999,100,56.700001,0,66.900002,60.0,53.0
20160723153000,180.0,145.199997,48.399999,100,56.700001,0,66.900002,60.0,53.0
20160723154500,180.0,147.0,49.0,100,56.700001,0,66.900002,60.0,53.0
20160723160000,180.0,147.0,49.0,100,56.700001,0,66.900002,60.0,53.0
20160723161500,180.0,149.399994,49.799998,100,56.700001,0,66.900002,60.0,53.0
20160723163000,180.0,147.0,49.0,100,56.700001,0,66.900002,60.0,53.0
20160723164500,180.0,149.399994,49.799998,100,56.700001,0,66.900002,60.0,53.0
20160723170000,180.0,149.399994,49.799998,100,56.700001,0,66.900002,60.0,53.0
20160723171500,180.0,146.399994,48.799998,100,56.700001,0,66.900002,60.0,53.0
20160723173000,180.0,148.199997,49.399999,100,56.700001,0,66.900002,60.0,53.0
20160723174500,180.0,150.0,50.0,100,56.700001,0,66.900002,60.0,53.0
20160723180000,180.0,150.0,50.0,100,56.700001,0,66.900002,60.0,53.0
20160723181500,180.0,150.0,50.0,100,56.700001,0,66.900002,60.0,53.0
20160723183000,180.0,150.0,50.0,100,56.700001,0,66.900002,60.0,53.0
20160723184500,180.0,150.0,50.0,100,56.700001,0,66.800003,60.0,53.0
20160723190000,180.0,150.0,50.0,100,56.700001,0,66.699997,60.0,53.0
20160723191500,180.0,148.199997,49.399999,100,56.700001,0,66.800003,60.0,53.0
20160723193000,180.0,150.600006,50.200002,100,56.700001,0,66.699997,60.0,53.0
20160723194500,180.0,150.600006,50.200002,100,56.700001,0,66.699997,60.0,53.0
20160723200000,180.0,150.600006,50.200002,100,56.700001,0,66.699997,60.0,53.0
20160723201500,180.0,150.600006,50.200002,100,56.700001,0,66.699997,60.0,53.0
20160723203000,180.0,150.600006,50.200002,100,56.700001,0,66.599998,60.0,53.0
20160723204500,180.0,150.600006,50.200002,100,56.700001,0,66.599998,60.0,53.0
20160723210000,180.0,148.800003,49.600001,100,56.700001,0,66.599998,60.0,53.0
20160723211500,180.0,148.800003,49.600001,100,56.700001,0,66.599998,60.0,53.0
20160723213000,180.0,146.399994,48.799998,100,56.700001,0,66.5,60.0,53.0
20160723214500,180.0,146.399994,48.799998,100,56.700001,0,66.400002,60.0,53.0
20160723220000,180.0,144.0,48.0,100,56.700001,0,66.5,60.0,53.0
20160723221500,180.0,146.399994,48.799998,100,56.700001,0,66.400002,60.0,53.0
20160723223000,180.0,146.399994,48.799998,100,56.700001,0,66.400002,60.0,53.0
20160723224500,180.0,146.399994,48.799998,100,56.700001,0,66.400002,60.0,53.0
20160723230000,180.0,146.399994,48.799998,100,56.700001,0,66.400002,60.0,53.0
20160723231500,180.0,146.399994,48.799998,100,56.700001,0,66.300003,60.0,53.0
20160723233000,180.0,146.399994,48.799998,100,56.700001,0,66.300003,60.0,53.0
20160723234500,180.0,146.399994,48.799998,100,56.700001,0,66.199997,60.0,53.0
20160724000000,180.0,146.399994,48.799998,100,56.700001,0,66.300003,60.0,53.0
20160724001500,180.0,146.399994,48.799998,100,56.700001,0,66.199997,60.0,53.0
20160724003000,180.0,146.399994,48.799998,100,56.700001,0,66.199997,60.0,53.0
20160724004500,180.0,146.399994,48.799998,100,56.700001,0,66.199997,60.0,53.0
20160724010000,180.0,144.0,48.0,100,56.700001,0,66.199997,60.0,53.0
20160724011500,180.0,144.0,48.0,100,56.700001,0,66.199997,60.0,53.0
20160724013000,180.0,144.0,48.0,100,56.700001,0,66.199997,60.0,53.0
20160724014500,180.0,144.0,48.0,100,56.700001,0,66.099998,60.0,53.0
20160724020000,180.0,145.800003,48.600001,100,56.700001,0,66.099998,60.0,53.0
20160724021500,180.0,144.0,48.0,100,56.700001,0,66.099998,60.0,53.0
20160724023000,180.0,144.0,48.0,100,56.700001,0,66.099998,60.0,53.0
20160724024500,180.0,144.0,48.0,100,56.700001,0,66.099998,60.0,53.0
20160724030000,180.0,144.0,48.0,100,56.700001,0,66.099998,60.0,53.0
20160724031500,180.0,144.0,48.0,100,56.700001,0,66.099998,60.0,53.0
20160724033000,180.0,145.800003,48.600001,100,56.700001,0,66.099998,60.0,53.0
20160724034500,180.0,145.800003,48.600001,100,56.700001,0,66.099998,60.0,53.0
20160724040000,180.0,145.800003,48.600001,100,56.700001,0,66.0,60.0,53.0
20160724041500,180.0,145.800003,48.600001,100,56.700001,0,66.0,60.0,53.0
20160724043000,180.0,145.800003,48.600001,100,56.700001,0,66.0,60.0,53.0
20160724044500,180.0,148.800003,49.600001,100,56.700001,0,66.0,60.0,53.0
20160724050000,180.0,146.399994,48.799998,100,56.700001,0,66.0,60.0,53.0
20160724051500,180.0,146.399994,48.799998,100,56.700001,0,65.800003,60.0,53.0
20160724053000,180.0,146.399994,48.799998,100,56.700001,0,65.800003,60.0,53.0
20160724054500,180.0,146.399994,48.799998,100,56.700001,0,65.800003,60.0,53.0
20160724060000,180.0,146.399994,48.799998,100,56.700001,0,65.800003,60.0,53.0
20160724061500,180.0,148.199997,49.399999,100,56.700001,0,65.800003,60.0,53.0
20160724063000,180.0,143.399994,47.799998,100,56.700001,0,65.800003,60.0,53.0
20160724064500,180.0,148.199997,49.399999,100,56.700001,0,65.800003,60.0,53.0
20160724070000,180.0,145.800003,48.600001,100,56.700001,0,65.800003,60.0,53.0
20160724071500,180.0,143.399994,47.799998,100,56.700001,0,65.900002,60.0,53.0
20160724073000,180.0,145.199997,48.399999,100,56.700001,0,66.0,60.0,53.0
20160724074500,180.0,143.399994,47.799998,100,56.700001,0,66.099998,60.0,53.0
20160724080000,180.0,143.399994,47.799998,100,56.700001,0,66.099998,60.0,53.0
20160724081500,180.0,143.399994,47.799998,100,56.700001,0,66.199997,60.0,53.0
20160724083000,180.0,143.399994,47.799998,100,56.700001,0,66.400002,60.0,53.0
20160724084500,180.0,141.600006,47.200002,100,56.700001,0,66.5,60.0,53.0
20160724090000,180.0,141.600006,47.200002,100,56.700001,0,66.699997,60.0,53.0
20160724091500,180.0,138.0,46.0,100,56.700001,0,66.800003,60.0,53.0
20160724093000,180.0,138.0,46.0,100,56.700001,0,66.900002,60.0,53.0
20160724094500,180.0,138.0,46.0,100,56.700001,0,67.800003,60.0,53.0
20160724100000,180.0,138.0,46.0,100,56.700001,0,68.099998,60.0,53.0
20160724101500,180.0,138.0,46.0,100,56.700001,0,68.099998,60.0,53.0
20160724103000,180.0,138.0,46.0,100,56.700001,0,68.199997,60.0,53.0
20160724104500,180.0,138.0,46.0,100,56.700001,0,68.199997,60.0,53.0
20160724110000,180.0,138.0,46.0,100,56.700001,0,68.300003,60.0,53.0
20160724111500,180.0,138.0,46.0,100,56.700001,0,68.300003,60.0,53.0
20160724113000,180.0,138.0,46.0,100,56.700001,0,68.400002,60.0,53.0
20160724114500,180.0,138.0,46.0,100,56.700001,0,68.400002,60.0,53.0
20160724120000,180.0,138.0,46.0,100,56.700001,0,68.400002,60.0,53.0
20160724121500,180.0,135.600006,45.200002,100,56.700001,0,68.400002,60.0,53.0
20160724123000,180.0,135.600006,45.200002,100,56.700001,0,68.5,60.0,53.0
20160724124500,180.0,138.0,46.0,100,56.700001,0,68.599998,60.0,53.0
20160724130000,180.0,138.0,46.0,100,56.700001,0,68.599998,60.0,53.0
20160724131500,180.0,138.0,46.0,100,56.700001,0,68.599998,60.0,53.0
20160724133000,180.0,138.0,46.0,100,56.700001,0,68.599998,60.0,53.0
20160724134500,180.0,136.199997,45.399999,100,56.700001,0,68.699997,60.0,53.0
20160724140000,180.0,138.600006,46.200002,100,56.700001,0,68.699997,60.0,53.0
20160724141500,180.0,138.600006,46.200002,100,56.700001,0,68.699997,60.0,53.0
20160724143000,180.0,140.399994,46.799998,100,56.700001,0,68.699997,60.0,53.0
20160724144500,180.0,140.399994,46.799998,100,56.700001,0,68.699997,60.0,53.0
20160724150000,180.0,138.600006,46.200002,100,56.700001,0,68.800003,60.0,53.0
20160724151500,180.0,151.199997,50.399999,100,56.700001,0,68.699997,60.0,53.0
20160724153000,180.0,151.199997,50.399999,100,56.700001,0,68.699997,60.0,53.0
20160724154500,180.0,149.399994,49.799998,100,56.700001,0,68.699997,60.0,53.0
20160724160000,180.0,151.199997,50.399999,100,56.700001,0,68.699997,60.0,53.0
20160724161500,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724163000,180.0,151.199997,50.399999,100,56.700001,0,68.699997,60.0,53.0
20160724164500,180.0,151.199997,50.399999,100,56.700001,0,68.699997,60.0,53.0
20160724170000,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724171500,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724173000,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724174500,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724180000,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724181500,180.0,153.0,51.0,100,56.700001,0,68.599998,60.0,53.0
20160724183000,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724184500,180.0,153.0,51.0,100,56.700001,0,68.599998,60.0,53.0
20160724190000,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724191500,180.0,151.199997,50.399999,100,56.700001,0,68.5,60.0,53.0
20160724193000,180.0,151.199997,50.399999,100,56.700001,0,68.599998,60.0,53.0
20160724194500,180.0,151.199997,50.399999,100,56.700001,0,68.5,60.0,53.0
20160724200000,180.0,151.199997,50.399999,100,56.700001,0,68.400002,60.0,53.0
20160724201500,180.0,149.399994,49.799998,100,56.700001,0,68.400002,60.0,53.0
20160724203000,180.0,149.399994,49.799998,100,56.700001,0,68.400002,60.0,53.0
20160724204500,180.0,149.399994,49.799998,100,56.700001,0,68.400002,60.0,53.0
20160724210000,180.0,151.199997,50.399999,100,56.700001,0,68.400002,60.0,53.0
20160724211500,180.0,151.199997,50.399999,100,56.700001,0,68.300003,60.0,53.0
20160724213000,180.0,151.199997,50.399999,100,56.700001,0,68.300003,60.0,53.0
20160724214500,180.0,148.199997,49.399999,100,56.700001,0,68.300003,60.0,53.0
20160724220000,180.0,153.600006,51.200002,100,56.700001,0,68.199997,60.0,53.0
20160724221500,180.0,149.399994,49.799998,100,56.700001,0,68.199997,60.0,53.0
20160724223000,180.0,152.399994,50.799998,100,56.700001,0,68.199997,60.0,53.0
20160724224500,180.0,148.800003,49.600001,100,56.700001,0,68.199997,60.0,53.0
20160724230000,180.0,151.800003,50.600001,100,56.700001,0,68.199997,60.0,53.0
20160724231500,180.0,149.399994,49.799998,100,56.700001,0,68.199997,60.0,53.0
20160724233000,180.0,151.800003,50.600001,100,56.700001,0,68.099998,60.0,53.0
20160724234500,180.0,151.800003,50.600001,100,56.700001,0,68.099998,60.0,53.0
20160725000000,180.0,151.800003,50.600001,100,56.700001,0,68.099998,60.0,53.0
20160725001500,180.0,151.800003,50.600001,100,56.700001,0,68.099998,60.0,53.0
20160725003000,180.0,151.800003,50.600001,100,56.700001,0,68.0,60.0,53.0
20160725004500,180.0,151.800003,50.600001,100,56.700001,0,68.0,60.0,53.0
20160725010000,180.0,151.800003,50.600001,100,56.700001,0,68.0,60.0,53.0
20160725011500,180.0,151.800003,50.600001,100,56.700001,0,67.900002,60.0,53.0
20160725013000,180.0,149.399994,49.799998,100,56.700001,0,67.900002,60.0,53.0
20160725014500,180.0,149.399994,49.799998,100,56.700001,0,67.900002,60.0,53.0
20160725020000,180.0,149.399994,49.799998,100,56.700001,0,67.900002,60.0,53.0
20160725021500,180.0,147.0,49.0,100,56.700001,0,67.900002,60.0,53.0
20160725023000,180.0,150.0,50.0,100,56.700001,0,67.900002,60.0,53.0
20160725024500,180.0,150.0,50.0,100,56.700001,0,67.900002,60.0,53.0
20160725030000,180.0,152.399994,50.799998,100,56.700001,0,67.800003,60.0,53.0
20160725031500,180.0,152.399994,50.799998,100,56.700001,0,67.800003,60.0,53.0
20160725033000,180.0,152.399994,50.799998,100,56.700001,0,67.800003,60.0,53.0
20160725034500,180.0,152.399994,50.799998,100,56.700001,0,67.800003,60.0,53.0
20160725040000,180.0,150.600006,50.200002,100,56.700001,0,67.800003,60.0,53.0
20160725041500,180.0,150.600006,50.200002,100,56.700001,0,67.800003,60.0,53.0
20160725043000,180.0,150.600006,50.200002,100,56.700001,0,67.800003,60.0,53.0
20160725044500,180.0,150.600006,50.200002,100,56.700001,0,67.800003,60.0,53.0
20160725050000,180.0,150.600006,50.200002,100,56.700001,0,67.800003,60.0,53.0
20160725051500,180.0,152.399994,50.799998,100,56.700001,0,67.800003,60.0,53.0
20160725053000,180.0,152.399994,50.799998,100,56.700001,0,67.800003,60.0,53.0
20160725054500,180.0,150.600006,50.200002,100,56.700001,0,67.800003,60.0,53.0
20160725060000,180.0,150.600006,50.200002,100,56.700001,0,67.699997,60.0,53.0
20160725061500,180.0,150.600006,50.200002,100,56.700001,0,67.699997,60.0,53.0
20160725063000,180.0,150.600006,50.200002,100,56.700001,0,67.699997,60.0,53.0
20160725064500,180.0,150.600006,50.200002,100,56.700001,0,67.699997,60.0,53.0
20160725070000,180.0,147.0,49.0,100,56.700001,0,67.699997,60.0,53.0
20160725071500,180.0,147.0,49.0,100,56.700001,0,67.599998,60.0,53.0
20160725073000,180.0,147.0,49.0,100,56.700001,0,67.699997,60.0,53.0
20160725074500,180.0,147.0,49.0,100,56.700001,0,67.699997,60.0,53.0
20160725080000,180.0,147.0,49.0,100,56.700001,0,67.699997,60.0,53.0
20160725081500,180.0,149.399994,49.799998,100,56.700001,0,67.699997,60.0,53.0
20160725083000,180.0,149.399994,49.799998,100,56.700001,0,67.699997,60.0,53.0
20160725084500,180.0,149.399994,49.799998,100,56.700001,0,67.699997,60.0,53.0
20160725090000,180.0,149.399994,49.799998,100,56.700001,0,67.800003,60.0,53.0
20160725091500,180.0,145.800003,48.600001,100,56.700001,0,67.900002,60.0,53.0
20160725093000,180.0,145.800003,48.600001,100,56.700001,0,67.900002,60.0,53.0
20160725094500,180.0,145.800003,48.600001,100,56.700001,0,68.0,60.0,53.0
20160725100000,180.0,145.800003,48.600001,100,56.700001,0,68.099998,60.0,53.0
20160725101500,180.0,145.800003,48.600001,100,56.700001,0,67.699997,60.0,53.0
20160725103000,180.0,142.800003,47.600001,100,56.700001,0,67.599998,60.0,53.0
20160725104500,180.0,142.800003,47.600001,100,56.700001,0,67.599998,60.0,53.0
20160725110000,180.0,142.800003,47.600001,100,56.700001,0,67.599998,60.0,53.0
20160725111500,180.0,142.800003,47.600001,100,56.700001,0,67.599998,60.0,53.0
20160725113000,180.0,142.800003,47.600001,100,56.700001,0,67.599998,60.0,53.0
20160725114500,180.0,142.800003,47.600001,100,56.700001,0,67.599998,60.0,53.0
20160725120000,180.0,142.800003,47.600001,100,56.700001,0,67.5,60.0,53.0
20160725121500,180.0,140.399994,46.799998,100,56.700001,0,67.5,60.0,53.0
20160725123000,180.0,140.399994,46.799998,100,56.700001,0,67.599998,60.0,53.0
20160725124500,180.0,140.399994,46.799998,100,56.700001,0,67.599998,60.0,53.0
20160725130000,180.0,140.399994,46.799998,100,56.700001,0,67.699997,60.0,53.0
20160725131500,180.0,140.399994,46.799998,100,56.700001,0,67.599998,60.0,53.0
20160725133000,180.0,140.399994,46.799998,100,56.700001,0,67.599998,60.0,53.0
20160725134500,180.0,140.399994,46.799998,100,56.700001,0,67.599998,60.0,53.0
20160725140000,180.0,138.600006,46.200002,100,56.700001,0,67.599998,60.0,53.0
20160725141500,180.0,142.800003,47.600001,100,56.700001,0,67.599998,60.0,53.0
20160725143000,180.0,131.399994,43.799998,100,56.700001,0,67.699997,60.0,53.0
20160725144500,180.0,131.399994,43.799998,100,56.700001,0,67.699997,60.0,53.0
20160725150000,180.0,131.399994,43.799998,100,56.700001,0,67.699997,60.0,53.0
20160725151500,180.0,131.399994,43.799998,100,56.700001,0,67.699997,60.0,53.0
20160725153000,180.0,131.399994,43.799998,100,56.700001,0,67.800003,60.0,53.0
20160725154500,180.0,134.399994,44.799998,100,56.700001,0,67.800003,60.0,53.0
20160725160000,180.0,136.199997,45.399999,100,56.700001,0,67.900002,60.0,53.0
20160725161500,180.0,136.199997,45.399999,100,56.700001,0,67.900002,60.0,53.0
20160725163000,180.0,136.199997,45.399999,100,56.700001,0,67.800003,60.0,53.0
20160725164500,180.0,136.199997,45.399999,100,56.700001,0,67.800003,60.0,53.0
20160725170000,180.0,136.199997,45.399999,100,56.700001,0,67.800003,60.0,53.0
20160725171500,180.0,136.199997,45.399999,100,56.700001,0,67.800003,60.0,53.0
20160725173000,180.0,136.199997,45.399999,100,56.700001,0,67.699997,60.0,53.0
20160725174500,180.0,136.199997,45.399999,100,56.700001,0,67.699997,60.0,53.0
20160725180000,180.0,134.399994,44.799998,100,56.700001,0,67.699997,60.0,53.0
20160725181500,180.0,134.399994,44.799998,100,56.700001,0,67.599998,60.0,53.0
20160725183000,180.0,134.399994,44.799998,100,56.700001,0,67.599998,60.0,53.0
20160725184500,180.0,134.399994,44.799998,100,56.700001,0,67.599998,60.0,53.0
20160725190000,180.0,134.399994,44.799998,100,56.700001,0,67.5,60.0,53.0
20160725191500,180.0,134.399994,44.799998,100,56.700001,0,67.5,60.0,53.0
20160725193000,180.0,134.399994,44.799998,100,56.700001,0,67.400002,60.0,53.0
20160725194500,180.0,134.399994,44.799998,100,56.700001,0,67.400002,60.0,53.0
20160725200000,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160725201500,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160725203000,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160725204500,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160725210000,180.0,132.600006,44.200002,100,56.700001,0,67.199997,60.0,53.0
20160725211500,180.0,132.600006,44.200002,100,56.700001,0,67.199997,60.0,53.0
20160725213000,180.0,132.600006,44.200002,100,56.700001,0,67.199997,60.0,53.0
20160725214500,180.0,132.600006,44.200002,100,56.700001,0,67.199997,60.0,53.0
20160725220000,180.0,134.399994,44.799998,100,56.700001,0,67.099998,60.0,53.0
20160725221500,180.0,134.399994,44.799998,100,56.700001,0,67.0,60.0,53.0
20160725223000,180.0,134.399994,44.799998,100,56.700001,0,67.0,60.0,53.0
20160725224500,180.0,134.399994,44.799998,100,56.700001,0,66.900002,60.0,53.0
20160725230000,180.0,134.399994,44.799998,100,56.700001,0,66.900002,60.0,53.0
20160725231500,180.0,134.399994,44.799998,100,56.700001,0,66.800003,60.0,53.0
20160725233000,180.0,134.399994,44.799998,100,56.700001,0,66.800003,60.0,53.0
20160725234500,180.0,134.399994,44.799998,100,56.700001,0,66.800003,60.0,53.0
20160726000000,180.0,134.399994,44.799998,100,56.700001,0,66.699997,60.0,53.0
20160726001500,180.0,134.399994,44.799998,100,56.700001,0,66.599998,60.0,53.0
20160726003000,180.0,134.399994,44.799998,100,56.700001,0,66.599998,60.0,53.0
20160726004500,180.0,134.399994,44.799998,100,56.700001,0,66.5,60.0,53.0
20160726010000,180.0,134.399994,44.799998,100,56.700001,0,66.400002,60.0,53.0
20160726011500,180.0,136.199997,45.399999,100,56.700001,0,66.400002,60.0,53.0
20160726013000,180.0,136.199997,45.399999,100,56.700001,0,66.400002,60.0,53.0
20160726014500,180.0,136.199997,45.399999,100,56.700001,0,66.300003,60.0,53.0
20160726020000,180.0,136.199997,45.399999,100,56.700001,0,66.300003,60.0,53.0
20160726021500,180.0,136.199997,45.399999,100,56.700001,0,66.300003,60.0,53.0
20160726023000,180.0,138.0,46.0,100,56.700001,0,66.199997,60.0,53.0
20160726024500,180.0,138.0,46.0,100,56.700001,0,66.199997,60.0,53.0
20160726030000,180.0,138.0,46.0,100,56.700001,0,66.199997,60.0,53.0
20160726031500,180.0,138.0,46.0,100,56.700001,0,66.199997,60.0,53.0
20160726033000,180.0,138.0,46.0,100,56.700001,0,66.099998,60.0,53.0
20160726034500,180.0,138.0,46.0,100,56.700001,0,66.099998,60.0,53.0
20160726040000,180.0,138.0,46.0,100,56.700001,0,66.099998,60.0,53.0
20160726041500,180.0,136.199997,45.399999,100,56.700001,0,66.099998,60.0,53.0
20160726043000,180.0,136.199997,45.399999,100,56.700001,0,66.0,60.0,53.0
20160726044500,180.0,136.199997,45.399999,100,56.700001,0,66.0,60.0,53.0
20160726050000,180.0,136.199997,45.399999,100,56.700001,0,66.0,60.0,53.0
20160726051500,180.0,136.199997,45.399999,100,56.700001,0,66.0,60.0,53.0
20160726053000,180.0,136.199997,45.399999,100,56.700001,0,66.0,60.0,53.0
20160726054500,180.0,134.399994,44.799998,100,56.700001,0,66.0,60.0,53.0
20160726060000,180.0,134.399994,44.799998,100,56.700001,0,65.900002,60.0,53.0
20160726061500,180.0,136.199997,45.399999,100,56.700001,0,65.900002,60.0,53.0
20160726063000,180.0,136.199997,45.399999,100,56.700001,0,65.900002,60.0,53.0
20160726064500,180.0,136.199997,45.399999,100,56.700001,0,66.0,60.0,53.0
20160726070000,180.0,136.199997,45.399999,100,56.700001,0,65.900002,60.0,53.0
20160726071500,180.0,134.399994,44.799998,100,56.700001,0,65.900002,60.0,53.0
20160726073000,180.0,132.600006,44.200002,100,56.700001,0,66.0,60.0,53.0
20160726074500,180.0,132.600006,44.200002,100,56.700001,0,66.0,60.0,53.0
20160726080000,180.0,132.600006,44.200002,100,56.700001,0,66.0,60.0,53.0
20160726081500,180.0,132.600006,44.200002,100,56.700001,0,66.0,60.0,53.0
20160726083000,180.0,135.600006,45.200002,100,56.700001,0,66.0,60.0,53.0
20160726084500,180.0,135.600006,45.200002,100,56.700001,0,66.099998,60.0,53.0
20160726090000,180.0,135.600006,45.200002,100,56.700001,0,66.099998,60.0,53.0
20160726091500,180.0,135.600006,45.200002,100,56.700001,0,66.300003,60.0,53.0
20160726093000,180.0,135.600006,45.200002,100,56.700001,0,66.400002,60.0,53.0
20160726094500,180.0,135.600006,45.200002,100,56.700001,0,66.5,60.0,53.0
20160726100000,180.0,135.600006,45.200002,100,56.700001,0,66.599998,60.0,53.0
20160726101500,180.0,135.600006,45.200002,100,56.700001,0,66.699997,60.0,53.0
20160726103000,180.0,135.600006,45.200002,100,56.700001,0,66.699997,60.0,53.0
20160726104500,180.0,137.399994,45.799998,100,56.700001,0,66.900002,60.0,53.0
20160726110000,180.0,133.800003,44.600001,100,56.700001,0,66.900002,60.0,53.0
20160726111500,180.0,133.800003,44.600001,100,56.700001,0,66.900002,60.0,53.0
20160726113000,180.0,131.399994,43.799998,100,56.700001,0,67.099998,60.0,53.0
20160726114500,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726120000,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726121500,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726123000,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726124500,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726130000,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726131500,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726133000,180.0,131.399994,43.799998,100,56.700001,0,67.300003,60.0,53.0
20160726134500,180.0,131.399994,43.799998,100,56.700001,0,67.199997,60.0,53.0
20160726140000,180.0,135.600006,45.200002,100,56.700001,0,67.300003,60.0,53.0
20160726141500,180.0,133.800003,44.600001,100,56.700001,0,67.300003,60.0,53.0
20160726143000,180.0,135.600006,45.200002,100,56.700001,0,67.400002,60.0,53.0
20160726144500,180.0,135.600006,45.200002,100,56.700001,0,67.400002,60.0,53.0
20160726150000,180.0,135.600006,45.200002,100,56.700001,0,67.400002,60.0,53.0
20160726151500,180.0,132.0,44.0,100,56.700001,0,67.400002,60.0,53.0
20160726153000,180.0,133.800003,44.600001,100,56.700001,0,67.400002,60.0,53.0
20160726154500,180.0,132.0,44.0,100,56.700001,0,67.400002,60.0,53.0
20160726160000,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160726161500,180.0,130.199997,43.399999,100,56.700001,0,67.300003,60.0,53.0
20160726163000,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160726164500,180.0,134.399994,44.799998,100,56.700001,0,67.300003,60.0,53.0
20160726170000,180.0,136.199997,45.399999,100,56.700001,0,67.199997,60.0,53.0
20160726171500,180.0,136.199997,45.399999,100,56.700001,0,67.199997,60.0,53.0
20160726173000,180.0,136.199997,45.399999,100,56.700001,0,67.199997,60.0,53.0
20160726174500,180.0,134.399994,44.799998,100,56.700001,0,67.199997,60.0,53.0
20160726180000,180.0,132.600006,44.200002,100,56.700001,0,67.199997,60.0,53.0
20160726181500,180.0,135.600006,45.200002,100,56.700001,0,67.199997,60.0,53.0
20160726183000,180.0,135.600006,45.200002,100,56.700001,0,67.199997,60.0,53.0
20160726184500,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160726190000,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160726191500,180.0,135.600006,45.200002,100,56.700001,0,67.099998,60.0,53.0
20160726193000,180.0,135.600006,45.200002,100,56.700001,0,66.900002,60.0,53.0
20160726194500,180.0,135.600006,45.200002,100,56.700001,0,66.900002,60.0,53.0
20160726200000,180.0,138.600006,46.200002,100,56.700001,0,66.800003,60.0,53.0
20160726201500,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160726203000,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160726204500,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160726210000,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160726211500,180.0,138.600006,46.200002,100,56.700001,0,66.699997,60.0,53.0
20160726213000,180.0,138.600006,46.200002,100,56.700001,0,66.599998,60.0,53.0
20160726214500,180.0,138.600006,46.200002,100,56.700001,0,66.599998,60.0,53.0
20160726220000,180.0,138.600006,46.200002,100,56.700001,0,66.599998,60.0,53.0
20160726221500,180.0,140.399994,46.799998,100,56.700001,0,66.5,60.0,53.0
20160726223000,180.0,140.399994,46.799998,100,56.700001,0,66.400002,60.0,53.0
20160726224500,180.0,142.800003,47.600001,100,56.700001,0,66.400002,60.0,53.0
20160726230000,180.0,142.800003,47.600001,100,56.700001,0,66.300003,60.0,53.0
20160726231500,180.0,142.800003,47.600001,100,56.700001,0,66.199997,60.0,53.0
20160726233000,180.0,142.800003,47.600001,100,56.700001,0,66.199997,60.0,53.0
20160726234500,180.0,142.800003,47.600001,100,56.700001,0,66.199997,60.0,53.0
20160727000000,180.0,148.199997,49.399999,100,56.700001,0,66.099998,60.0,53.0
20160727001500,180.0,152.399994,50.799998,100,56.700001,0,66.0,60.0,53.0
20160727003000,180.0,150.0,50.0,100,56.700001,0,66.0,60.0,53.0
20160727004500,180.0,152.399994,50.799998,100,56.700001,0,66.0,60.0,53.0
20160727010000,180.0,149.399994,49.799998,100,56.700001,0,66.0,60.0,53.0
20160727011500,180.0,149.399994,49.799998,100,56.700001,0,66.0,60.0,53.0
20160727013000,180.0,146.399994,48.799998,100,56.700001,0,66.0,60.0,53.0
20160727014500,180.0,148.199997,49.399999,100,56.700001,0,65.900002,60.0,53.0
20160727020000,180.0,148.199997,49.399999,100,56.700001,0,65.900002,60.0,53.0
20160727021500,180.0,148.199997,49.399999,100,56.700001,0,65.900002,60.0,53.0
20160727023000,180.0,148.199997,49.399999,100,56.700001,0,65.800003,60.0,53.0
20160727024500,180.0,148.199997,49.399999,100,56.700001,0,65.800003,60.0,53.0
20160727030000,180.0,146.399994,48.799998,100,56.700001,0,65.800003,60.0,53.0
20160727031500,180.0,146.399994,48.799998,100,56.700001,0,65.800003,60.0,53.0
20160727033000,180.0,144.0,48.0,100,56.700001,0,65.800003,60.0,53.0
20160727034500,180.0,144.0,48.0,100,56.700001,0,65.800003,60.0,53.0
20160727040000,180.0,144.0,48.0,100,56.700001,0,65.699997,60.0,53.0
20160727041500,180.0,140.399994,46.799998,100,56.700001,0,65.800003,60.0,53.0
20160727043000,180.0,140.399994,46.799998,100,56.700001,0,65.699997,60.0,53.0
20160727044500,180.0,138.600006,46.200002,100,56.700001,0,65.800003,60.0,53.0
20160727050000,180.0,138.600006,46.200002,100,56.700001,0,65.800003,60.0,53.0
20160727051500,180.0,138.600006,46.200002,100,56.700001,0,65.699997,60.0,53.0
20160727053000,180.0,138.600006,46.200002,100,56.700001,0,65.699997,60.0,53.0
20160727054500,180.0,138.600006,46.200002,100,56.700001,0,65.699997,60.0,53.0
20160727060000,180.0,135.600006,45.200002,100,56.700001,0,65.800003,60.0,53.0
20160727061500,180.0,145.199997,48.399999,100,56.700001,0,65.699997,60.0,53.0
20160727063000,180.0,145.199997,48.399999,100,56.700001,0,65.599998,60.0,53.0
20160727064500,180.0,145.199997,48.399999,100,56.700001,0,65.599998,60.0,53.0
20160727070000,180.0,145.199997,48.399999,100,56.700001,0,65.599998,60.0,53.0
20160727071500,180.0,142.800003,47.600001,100,56.0,0,65.5,60.0,53.0
20160727073000,180.0,151.800003,50.600001,100,56.0,0,65.5,60.0,53.0
20160727074500,180.0,153.600006,51.200002,100,56.0,0,65.400002,60.0,53.0
20160727080000,180.0,156.600006,52.200002,100,56.0,0,65.300003,60.0,53.0
20160727081500,180.0,156.600006,52.200002,100,56.0,0,65.300003,60.0,53.0
20160727083000,180.0,153.600006,51.200002,100,56.0,0,65.300003,60.0,53.0
20160727084500,180.0,153.600006,51.200002,100,56.0,0,65.300003,60.0,53.0
20160727090000,180.0,151.800003,50.600001,100,56.0,0,65.199997,60.0,53.0
20160727091500,180.0,154.800003,51.600001,100,56.0,0,65.199997,60.0,53.0
20160727093000,180.0,154.800003,51.600001,100,56.0,0,65.300003,60.0,53.0
20160727094500,180.0,152.399994,50.799998,100,56.0,0,65.300003,60.0,53.0
20160727100000,180.0,152.399994,50.799998,100,56.0,0,65.300003,60.0,53.0
20160727101500,180.0,154.800003,51.600001,100,56.0,0,65.300003,60.0,53.0
20160727103000,180.0,154.800003,51.600001,100,56.0,0,65.5,60.0,53.0
20160727104500,180.0,154.800003,51.600001,100,56.0,0,65.300003,60.0,53.0
20160727110000,180.0,154.800003,51.600001,100,56.0,0,65.300003,60.0,53.0
20160727111500,180.0,151.199997,50.399999,100,56.0,0,65.300003,60.0,53.0
20160727113000,180.0,154.800003,51.600001,100,56.0,0,65.300003,60.0,53.0
20160727114500,180.0,153.0,51.0,100,56.0,0,65.300003,60.0,53.0
20160727120000,180.0,151.199997,50.399999,100,56.0,0,65.400002,60.0,53.0
20160727121500,180.0,153.600006,51.200002,100,56.0,0,65.400002,60.0,53.0
20160727123000,180.0,150.0,50.0,100,56.0,0,65.5,60.0,53.0
20160727124500,180.0,150.0,50.0,100,56.0,0,65.5,60.0,53.0
20160727130000,180.0,150.0,50.0,100,56.0,0,65.5,60.0,53.0
20160727131500,180.0,153.0,51.0,100,56.0,0,65.5,60.0,53.0
20160727133000,180.0,155.399994,51.799998,100,56.0,0,65.5,60.0,53.0
20160727134500,180.0,157.199997,52.399999,100,56.0,0,65.5,60.0,53.0
20160727140000,180.0,157.199997,52.399999,100,56.0,0,65.5,60.0,53.0
20160727141500,180.0,157.199997,52.399999,100,56.700001,0,65.599998,60.0,53.0
20160727143000,180.0,157.199997,52.399999,100,56.700001,0,65.599998,60.0,53.0
20160727144500,180.0,155.399994,51.799998,100,56.700001,0,65.599998,60.0,53.0
20160727150000,180.0,155.399994,51.799998,100,56.700001,0,65.599998,60.0,53.0
20160727151500,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727153000,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727154500,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727160000,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727161500,180.0,155.399994,51.799998,100,56.700001,0,65.699997,60.0,53.0
20160727163000,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727164500,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727170000,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727171500,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727173000,180.0,157.199997,52.399999,100,56.700001,0,65.699997,60.0,53.0
20160727174500,180.0,153.0,51.0,100,56.700001,0,65.800003,60.0,53.0
20160727180000,180.0,155.399994,51.799998,100,56.700001,0,65.800003,60.0,53.0
20160727181500,180.0,152.399994,50.799998,100,56.700001,0,65.800003,60.0,53.0
20160727183000,180.0,152.399994,50.799998,100,56.700001,0,65.800003,60.0,53.0
20160727184500,180.0,152.399994,50.799998,100,56.700001,0,65.800003,60.0,53.0
20160727190000,180.0,147.0,49.0,100,56.700001,0,65.800003,60.0,53.0
20160727191500,180.0,147.0,49.0,100,56.700001,0,65.800003,60.0,53.0
20160727193000,180.0,145.199997,48.399999,100,56.700001,0,65.900002,60.0,53.0
20160727194500,180.0,145.199997,48.399999,100,56.700001,0,66.0,60.0,53.0
20160727200000,180.0,145.199997,48.399999,100,56.700001,0,65.900002,60.0,53.0
20160727201500,180.0,145.199997,48.399999,100,56.700001,0,65.800003,60.0,53.0
20160727203000,180.0,149.399994,49.799998,100,56.700001,0,65.800003,60.0,53.0
20160727204500,180.0,146.399994,48.799998,100,56.700001,0,65.800003,60.0,53.0
20160727210000,180.0,150.0,50.0,100,56.700001,0,65.800003,60.0,53.0
20160727211500,180.0,150.0,50.0,100,56.0,0,65.699997,60.0,53.0
20160727213000,180.0,150.0,50.0,100,56.0,0,65.599998,60.0,53.0
20160727214500,180.0,151.800003,50.600001,100,56.0,0,65.599998,60.0,53.0
20160727220000,180.0,151.800003,50.600001,100,56.0,0,65.5,60.0,53.0
20160727221500,180.0,153.600006,51.200002,100,56.0,0,65.5,60.0,53.0
20160727223000,180.0,156.0,52.0,100,56.0,0,65.300003,60.0,53.0
20160727224500,180.0,156.0,52.0,100,56.0,0,65.300003,60.0,53.0
20160727230000,180.0,159.0,53.0,100,56.0,0,65.300003,60.0,53.0
20160727231500,180.0,159.0,53.0,100,56.0,0,65.199997,60.0,53.0
20160727233000,180.0,159.0,53.0,100,56.0,0,65.199997,60.0,53.0
20160727234500,180.0,159.0,53.0,100,56.0,0,65.199997,60.0,53.0
20160728000000,180.0,159.0,53.0,100,56.0,0,65.099998,60.0,53.0
20160728001500,180.0,159.0,53.0,100,56.0,0,65.099998,60.0,53.0
20160728003000,180.0,159.0,53.0,100,56.0,0,65.099998,60.0,53.0
20160728004500,180.0,159.0,53.0,100,56.0,0,65.099998,60.0,53.0
20160728010000,180.0,160.800003,53.600001,100,56.0,0,65.099998,60.0,53.0
20160728011500,180.0,160.800003,53.600001,100,56.0,0,65.099998,60.0,53.0
20160728013000,180.0,160.800003,53.600001,100,56.0,0,65.099998,60.0,53.0
20160728014500,180.0,160.800003,53.600001,100,56.0,0,65.0,60.0,53.0
20160728020000,180.0,159.0,53.0,100,56.0,0,65.0,60.0,53.0
20160728021500,180.0,159.0,53.0,100,56.0,0,65.0,60.0,53.0
20160728023000,180.0,159.0,53.0,100,56.0,0,65.0,60.0,53.0
20160728024500,180.0,155.399994,51.799998,100,56.0,0,65.0,60.0,53.0
20160728030000,180.0,157.199997,52.399999,100,56.0,0,65.0,60.0,53.0
20160728031500,180.0,157.199997,52.399999,100,56.0,0,65.0,60.0,53.0
20160728033000,180.0,157.199997,52.399999,100,56.0,0,65.0,60.0,53.0
20160728034500,180.0,157.199997,52.399999,100,56.700001,0,65.0,60.0,53.0
20160728040000,180.0,153.0,51.0,100,56.700001,0,65.0,60.0,53.0
20160728041500,180.0,153.0,51.0,100,56.700001,0,65.099998,60.0,53.0
20160728043000,180.0,153.0,51.0,100,56.700001,0,65.099998,60.0,53.0
20160728044500,180.0,153.0,51.0,100,56.700001,0,65.0,60.0,53.0
20160728050000,180.0,151.199997,50.399999,100,56.700001,0,65.099998,60.0,53.0
20160728051500,180.0,153.0,51.0,100,56.700001,0,65.099998,60.0,53.0
20160728053000,180.0,147.0,49.0,100,56.700001,0,65.099998,60.0,53.0
20160728054500,180.0,143.399994,47.799998,100,56.700001,0,65.099998,60.0,53.0
20160728060000,180.0,143.399994,47.799998,100,56.700001,0,65.099998,60.0,53.0
20160728061500,180.0,140.399994,46.799998,100,56.700001,0,65.199997,60.0,53.0
20160728063000,180.0,144.0,48.0,100,56.700001,0,65.199997,60.0,53.0
20160728064500,180.0,146.399994,48.799998,100,56.700001,0,65.199997,60.0,53.0
20160728070000,180.0,144.0,48.0,100,56.700001,0,65.199997,60.0,53.0
20160728071500,180.0,144.0,48.0,100,56.700001,0,65.199997,60.0,53.0
20160728073000,180.0,144.0,48.0,100,56.700001,0,65.300003,60.0,53.0
20160728074500,180.0,144.0,48.0,100,56.700001,0,65.5,60.0,53.0
20160728080000,180.0,144.0,48.0,100,56.700001,0,65.599998,60.0,53.0
20160728081500,180.0,144.0,48.0,100,56.700001,0,65.699997,60.0,53.0
20160728083000,180.0,144.0,48.0,100,56.700001,0,65.900002,60.0,53.0
20160728084500,180.0,119.400002,39.800001,100,56.700001,0,66.0,60.0,53.0
20160728090000,180.0,113.400002,37.800001,100,56.700001,0,66.099998,60.0,53.0
20160728091500,180.0,124.199997,41.399999,100,56.700001,0,66.199997,60.0,53.0
20160728093000,180.0,114.0,38.0,100,56.700001,0,66.300003,60.0,53.0
20160728094500,180.0,156.0,52.0,100,56.700001,0,66.400002,60.0,53.0
20160728100000,180.0,152.399994,50.799998,100,56.700001,0,66.5,60.0,53.0
20160728101500,180.0,157.199997,52.399999,100,56.700001,0,66.599998,60.0,53.0
20160728103000,180.0,135.600006,45.200002,100,56.700001,0,66.599998,60.0,53.0
20160728104500,180.0,132.0,44.0,100,56.700001,0,66.699997,60.0,53.0
20160728110000,180.0,129.600006,43.200002,100,56.700001,0,66.900002,60.0,53.0
20160728111500,180.0,129.600006,43.200002,100,56.700001,0,67.0,60.0,53.0
