PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160728113000,180.0,131.399994,43.799998,100,56.700001,0,67.099998,60.0,53.0
20160728114500,180.0,141.600006,47.200002,100,56.700001,0,67.199997,60.0,53.0
20160728120000,180.0,141.600006,47.200002,100,56.700001,0,67.199997,60.0,53.0
20160728121500,180.0,141.600006,47.200002,100,56.700001,0,67.199997,60.0,53.0
20160728123000,180.0,138.0,46.0,100,56.700001,0,67.199997,60.0,53.0
20160728124500,180.0,129.600006,43.200002,100,56.700001,0,67.300003,60.0,53.0
20160728130000,180.0,127.800003,42.600001,100,56.700001,0,67.400002,60.0,53.0
20160728131500,180.0,127.800003,42.600001,100,56.700001,0,67.5,60.0,53.0
20160728133000,180.0,127.800003,42.600001,100,57.400002,0,67.599998,60.0,53.0
20160728134500,180.0,127.800003,42.600001,100,57.400002,0,67.699997,60.0,53.0
20160728140000,180.0,127.800003,42.600001,100,57.400002,0,67.800003,60.0,53.0
20160728141500,180.0,126.0,42.0,100,57.400002,0,67.800003,60.0,53.0
20160728143000,180.0,126.0,42.0,100,57.400002,0,67.900002,60.0,53.0
20160728144500,180.0,126.0,42.0,100,57.400002,0,67.900002,60.0,53.0
20160728150000,180.0,126.0,42.0,100,57.400002,0,67.900002,60.0,53.0
20160728151500,180.0,124.199997,41.399999,100,57.400002,0,68.099998,60.0,53.0
20160728153000,180.0,122.400002,40.800001,100,57.400002,0,68.199997,60.0,53.0
20160728154500,180.0,120.599998,40.199999,100,57.400002,0,68.199997,60.0,53.0
20160728160000,180.0,122.400002,40.800001,100,57.400002,0,68.300003,60.0,53.0
20160728161500,180.0,122.400002,40.800001,100,57.400002,0,68.300003,60.0,53.0
20160728163000,180.0,124.800003,41.600001,100,57.400002,0,68.300003,60.0,53.0
20160728164500,180.0,123.0,41.0,100,57.400002,0,68.300003,60.0,53.0
20160728170000,180.0,123.0,41.0,100,57.400002,0,68.300003,60.0,53.0
20160728171500,180.0,126.599998,42.199999,100,56.799999,0,68.300003,60.0,53.0
20160728173000,180.0,124.800003,41.600001,100,56.799999,0,68.199997,60.0,53.0
20160728174500,180.0,127.800003,42.600001,100,56.799999,0,68.199997,60.0,53.0
20160728180000,180.0,124.199997,41.399999,100,56.799999,0,68.199997,60.0,53.0
20160728181500,180.0,124.199997,41.399999,100,56.799999,0,68.199997,60.0,53.0
20160728183000,180.0,126.0,42.0,100,56.799999,0,68.199997,60.0,53.0
20160728184500,180.0,124.199997,41.399999,100,56.799999,0,68.199997,60.0,53.0
20160728190000,180.0,124.199997,41.399999,100,56.799999,0,68.199997,60.0,53.0
20160728191500,180.0,121.199997,40.399999,100,56.799999,0,68.199997,60.0,53.0
20160728193000,180.0,121.199997,40.399999,100,56.799999,0,68.199997,60.0,53.0
20160728194500,180.0,121.199997,40.399999,100,56.799999,0,68.199997,60.0,53.0
20160728200000,180.0,124.199997,41.399999,100,56.799999,0,68.199997,60.0,53.0
20160728201500,180.0,124.199997,41.399999,100,56.799999,0,68.099998,60.0,53.0
20160728203000,180.0,126.599998,42.199999,100,56.799999,0,68.099998,60.0,53.0
20160728204500,180.0,126.599998,42.199999,100,56.799999,0,68.0,60.0,53.0
20160728210000,180.0,126.599998,42.199999,100,56.799999,0,67.900002,60.0,53.0
20160728211500,180.0,126.599998,42.199999,100,56.799999,0,67.900002,60.0,53.0
20160728213000,180.0,126.599998,42.199999,100,56.799999,0,67.800003,60.0,53.0
20160728214500,180.0,128.399994,42.799998,100,56.799999,0,67.800003,60.0,53.0
20160728220000,180.0,128.399994,42.799998,100,56.799999,0,67.699997,60.0,53.0
20160728221500,180.0,128.399994,42.799998,100,56.799999,0,67.699997,60.0,53.0
20160728223000,180.0,128.399994,42.799998,100,56.799999,0,67.599998,60.0,53.0
20160728224500,180.0,128.399994,42.799998,100,56.799999,0,67.599998,60.0,53.0
20160728230000,180.0,128.399994,42.799998,100,56.799999,0,67.599998,60.0,53.0
20160728231500,180.0,126.599998,42.199999,100,56.799999,0,67.5,60.0,53.0
20160728233000,180.0,126.599998,42.199999,100,56.799999,0,67.400002,60.0,53.0
20160728234500,180.0,126.599998,42.199999,100,56.799999,0,67.400002,60.0,53.0
20160729000000,180.0,126.599998,42.199999,100,56.799999,0,67.300003,60.0,53.0
20160729001500,180.0,126.599998,42.199999,100,56.799999,0,67.300003,60.0,53.0
20160729003000,180.0,126.599998,42.199999,100,56.799999,0,67.300003,60.0,53.0
20160729004500,180.0,126.599998,42.199999,100,56.799999,0,67.199997,60.0,53.0
20160729010000,180.0,126.599998,42.199999,100,56.799999,0,67.099998,60.0,53.0
20160729011500,180.0,126.599998,42.199999,100,56.799999,0,67.099998,60.0,53.0
20160729013000,180.0,126.599998,42.199999,100,56.799999,0,67.099998,60.0,53.0
20160729014500,180.0,126.599998,42.199999,100,56.799999,0,67.0,60.0,53.0
20160729020000,180.0,130.199997,43.399999,100,56.799999,0,67.0,60.0,53.0
20160729021500,180.0,130.199997,43.399999,100,56.799999,0,66.800003,60.0,53.0
20160729023000,180.0,128.399994,42.799998,100,56.799999,0,66.800003,60.0,53.0
20160729024500,180.0,128.399994,42.799998,100,56.799999,0,66.699997,60.0,53.0
20160729030000,180.0,131.399994,43.799998,100,56.799999,0,66.699997,60.0,53.0
20160729031500,180.0,131.399994,43.799998,100,56.799999,0,66.699997,60.0,53.0
20160729033000,180.0,129.600006,43.200002,100,56.799999,0,66.699997,60.0,53.0
20160729034500,180.0,129.600006,43.200002,100,56.799999,0,66.599998,60.0,53.0
20160729040000,180.0,129.600006,43.200002,100,56.799999,0,66.599998,60.0,53.0
20160729041500,180.0,129.600006,43.200002,100,56.799999,0,66.599998,60.0,53.0
20160729043000,180.0,129.600006,43.200002,100,56.799999,0,66.599998,60.0,53.0
20160729044500,180.0,129.600006,43.200002,100,56.799999,0,66.5,60.0,53.0
20160729050000,180.0,129.600006,43.200002,100,56.799999,0,66.400002,60.0,53.0
20160729051500,180.0,129.600006,43.200002,100,56.799999,0,66.400002,60.0,53.0
20160729053000,180.0,129.600006,43.200002,100,56.799999,0,66.400002,60.0,53.0
20160729054500,180.0,127.800003,42.600001,100,56.799999,0,66.300003,60.0,53.0
20160729060000,180.0,127.800003,42.600001,100,56.799999,0,66.300003,60.0,53.0
20160729061500,180.0,129.600006,43.200002,100,56.799999,0,66.300003,60.0,53.0
20160729063000,180.0,129.600006,43.200002,100,56.799999,0,66.300003,60.0,53.0
20160729064500,180.0,129.600006,43.200002,100,56.799999,0,66.199997,60.0,53.0
20160729070000,180.0,129.600006,43.200002,100,56.799999,0,66.199997,60.0,53.0
20160729071500,180.0,129.600006,43.200002,100,56.799999,0,66.199997,60.0,53.0
20160729073000,180.0,126.599998,42.199999,100,56.799999,0,66.300003,60.0,53.0
20160729074500,180.0,126.599998,42.199999,100,56.799999,0,66.5,60.0,53.0
20160729080000,180.0,126.599998,42.199999,100,56.799999,0,66.599998,60.0,53.0
20160729081500,180.0,126.599998,42.199999,100,56.799999,0,66.800003,60.0,53.0
20160729083000,180.0,126.599998,42.199999,100,56.799999,0,66.900002,60.0,53.0
20160729084500,180.0,126.599998,42.199999,100,56.799999,0,67.099998,60.0,53.0
20160729090000,180.0,126.599998,42.199999,100,56.799999,0,67.199997,60.0,53.0
20160729091500,180.0,124.800003,41.600001,100,56.799999,0,67.300003,60.0,53.0
20160729093000,180.0,124.800003,41.600001,100,56.799999,0,67.400002,60.0,53.0
20160729094500,180.0,124.800003,41.600001,100,56.799999,0,67.400002,60.0,53.0
20160729100000,180.0,126.599998,42.199999,100,56.799999,0,67.5,60.0,53.0
20160729101500,180.0,126.599998,42.199999,100,56.799999,0,67.599998,60.0,53.0
20160729103000,180.0,126.599998,42.199999,100,56.799999,0,67.599998,60.0,53.0
20160729104500,180.0,126.599998,42.199999,100,56.799999,0,67.599998,60.0,53.0
20160729110000,180.0,126.599998,42.199999,100,56.799999,0,67.800003,60.0,53.0
20160729111500,180.0,128.399994,42.799998,100,56.799999,0,67.800003,60.0,53.0
20160729113000,180.0,128.399994,42.799998,100,56.799999,0,67.800003,60.0,53.0
20160729114500,180.0,128.399994,42.799998,100,56.799999,0,67.699997,60.0,53.0
20160729120000,180.0,128.399994,42.799998,100,56.799999,0,67.800003,60.0,53.0
20160729121500,180.0,128.399994,42.799998,100,56.799999,0,68.099998,60.0,53.0
20160729123000,180.0,128.399994,42.799998,100,56.799999,0,67.800003,60.0,53.0
20160729124500,180.0,128.399994,42.799998,100,56.799999,0,67.800003,60.0,53.0
20160729130000,180.0,126.599998,42.199999,100,56.799999,0,67.800003,60.0,53.0
20160729131500,180.0,136.199997,45.399999,100,56.799999,0,67.800003,60.0,53.0
20160729133000,180.0,138.600006,46.200002,100,56.799999,0,67.699997,60.0,53.0
20160729134500,180.0,138.600006,46.200002,100,56.799999,0,67.699997,60.0,53.0
20160729140000,180.0,140.399994,46.799998,100,56.799999,0,67.699997,60.0,53.0
20160729141500,180.0,132.0,44.0,100,56.799999,0,67.599998,60.0,53.0
20160729143000,180.0,129.600006,43.200002,100,56.799999,0,67.699997,60.0,53.0
20160729144500,180.0,129.600006,43.200002,100,56.799999,0,67.800003,60.0,53.0
20160729150000,180.0,129.600006,43.200002,100,56.799999,0,67.800003,60.0,53.0
20160729151500,180.0,132.0,44.0,100,56.799999,0,67.800003,60.0,53.0
20160729153000,180.0,132.0,44.0,100,56.799999,0,67.900002,60.0,53.0
20160729154500,180.0,132.0,44.0,100,56.799999,0,67.900002,60.0,53.0
20160729160000,180.0,132.0,44.0,100,56.799999,0,67.900002,60.0,53.0
20160729161500,180.0,130.199997,43.399999,100,56.799999,0,67.900002,60.0,53.0
20160729163000,180.0,130.199997,43.399999,100,56.799999,0,67.900002,60.0,53.0
20160729164500,180.0,128.399994,42.799998,100,56.799999,0,67.900002,60.0,53.0
20160729170000,180.0,130.199997,43.399999,100,57.5,0,68.0,60.0,53.0
20160729171500,180.0,128.399994,42.799998,100,57.5,0,68.099998,60.0,53.0
20160729173000,180.0,128.399994,42.799998,100,57.5,0,68.0,60.0,53.0
20160729174500,180.0,128.399994,42.799998,100,56.799999,0,68.0,60.0,53.0
20160729180000,180.0,128.399994,42.799998,100,56.799999,0,68.0,60.0,53.0
20160729181500,180.0,128.399994,42.799998,100,56.799999,0,68.0,60.0,53.0
20160729183000,180.0,128.399994,42.799998,100,56.799999,0,68.099998,60.0,53.0
20160729184500,180.0,130.199997,43.399999,100,56.799999,0,68.0,60.0,53.0
20160729190000,180.0,130.199997,43.399999,100,56.799999,0,68.0,60.0,53.0
20160729191500,180.0,130.199997,43.399999,100,56.799999,0,68.0,60.0,53.0
20160729193000,180.0,130.199997,43.399999,100,56.799999,0,67.900002,60.0,53.0
20160729194500,180.0,128.399994,42.799998,100,56.799999,0,67.900002,60.0,53.0
20160729200000,180.0,124.199997,41.399999,100,56.799999,0,67.900002,60.0,53.0
20160729201500,180.0,126.0,42.0,100,56.799999,0,67.900002,60.0,53.0
20160729203000,180.0,126.0,42.0,100,56.799999,0,67.900002,60.0,53.0
20160729204500,180.0,130.199997,43.399999,100,56.799999,0,67.900002,60.0,53.0
20160729210000,180.0,130.199997,43.399999,100,56.799999,0,67.800003,60.0,53.0
20160729211500,180.0,127.800003,42.600001,100,56.799999,0,67.800003,60.0,53.0
20160729213000,180.0,127.800003,42.600001,100,56.799999,0,67.699997,60.0,53.0
20160729214500,180.0,127.800003,42.600001,100,56.799999,0,67.699997,60.0,53.0
20160729220000,180.0,127.800003,42.600001,100,56.799999,0,67.699997,60.0,53.0
20160729221500,180.0,127.800003,42.600001,100,56.799999,0,67.699997,60.0,53.0
20160729223000,180.0,127.800003,42.600001,100,56.799999,0,67.599998,60.0,53.0
20160729224500,180.0,127.800003,42.600001,100,56.799999,0,67.599998,60.0,53.0
20160729230000,180.0,127.800003,42.600001,100,56.799999,0,67.599998,60.0,53.0
20160729231500,180.0,127.800003,42.600001,100,56.799999,0,67.599998,60.0,53.0
20160729233000,180.0,127.800003,42.600001,100,56.799999,0,67.5,60.0,53.0
20160729234500,180.0,127.800003,42.600001,100,56.799999,0,67.5,60.0,53.0
20160730000000,180.0,124.800003,41.600001,100,56.799999,0,67.400002,60.0,53.0
20160730001500,180.0,124.800003,41.600001,100,56.799999,0,67.400002,60.0,53.0
20160730003000,180.0,124.800003,41.600001,100,56.799999,0,67.400002,60.0,53.0
20160730004500,180.0,124.800003,41.600001,100,56.799999,0,67.300003,60.0,53.0
20160730010000,180.0,124.800003,41.600001,100,56.799999,0,67.300003,60.0,53.0
20160730011500,180.0,124.800003,41.600001,100,56.799999,0,67.300003,60.0,53.0
20160730013000,180.0,124.800003,41.600001,100,56.799999,0,67.199997,60.0,53.0
20160730014500,180.0,124.800003,41.600001,100,56.799999,0,67.199997,60.0,53.0
20160730020000,180.0,124.800003,41.600001,100,56.799999,0,67.099998,60.0,53.0
20160730021500,180.0,124.800003,41.600001,100,56.799999,0,67.099998,60.0,53.0
20160730023000,180.0,124.800003,41.600001,100,56.799999,0,67.099998,60.0,53.0
20160730024500,180.0,124.800003,41.600001,100,56.799999,0,67.099998,60.0,53.0
20160730030000,180.0,124.800003,41.600001,100,56.799999,0,67.099998,60.0,53.0
20160730031500,180.0,124.800003,41.600001,100,56.799999,0,67.099998,60.0,53.0
20160730033000,180.0,124.800003,41.600001,100,56.799999,0,67.0,60.0,53.0
20160730034500,180.0,124.800003,41.600001,100,56.799999,0,66.900002,60.0,53.0
20160730040000,180.0,124.800003,41.600001,100,56.799999,0,66.900002,60.0,53.0
20160730041500,180.0,124.800003,41.600001,100,56.799999,0,66.900002,60.0,53.0
20160730043000,180.0,124.800003,41.600001,100,56.799999,0,66.800003,60.0,53.0
20160730044500,180.0,122.400002,40.800001,100,56.799999,0,66.900002,60.0,53.0
20160730050000,180.0,124.199997,41.399999,100,56.799999,0,66.800003,60.0,53.0
20160730051500,180.0,124.199997,41.399999,100,56.799999,0,66.699997,60.0,53.0
20160730053000,180.0,124.199997,41.399999,100,56.799999,0,66.699997,60.0,53.0
20160730054500,180.0,126.0,42.0,100,56.799999,0,66.699997,60.0,53.0
20160730060000,180.0,126.0,42.0,100,56.799999,0,66.699997,60.0,53.0
20160730061500,180.0,126.0,42.0,100,56.799999,0,66.599998,60.0,53.0
20160730063000,180.0,126.0,42.0,100,56.799999,0,66.599998,60.0,53.0
20160730064500,180.0,124.199997,41.399999,100,56.799999,0,66.599998,60.0,53.0
20160730070000,180.0,126.0,42.0,100,56.799999,0,66.599998,60.0,53.0
20160730071500,180.0,126.0,42.0,100,56.799999,0,66.599998,60.0,53.0
20160730073000,180.0,126.0,42.0,100,56.799999,0,66.699997,60.0,53.0
20160730074500,180.0,126.0,42.0,100,56.799999,0,66.800003,60.0,53.0
20160730080000,180.0,126.0,42.0,100,56.799999,0,66.900002,60.0,53.0
20160730081500,180.0,126.0,42.0,100,56.799999,0,67.099998,60.0,53.0
20160730083000,180.0,126.0,42.0,100,56.799999,0,67.199997,60.0,53.0
20160730084500,180.0,126.0,42.0,100,56.799999,0,67.400002,60.0,53.0
20160730090000,180.0,126.0,42.0,100,56.799999,0,67.599998,60.0,53.0
20160730091500,180.0,126.0,42.0,100,56.799999,0,67.699997,60.0,53.0
20160730093000,180.0,124.199997,41.399999,100,56.799999,0,67.800003,60.0,53.0
20160730094500,180.0,124.199997,41.399999,100,56.799999,0,67.900002,60.0,53.0
20160730100000,180.0,124.199997,41.399999,100,56.799999,0,68.0,60.0,53.0
20160730101500,180.0,126.0,42.0,100,56.799999,0,68.0,60.0,53.0
20160730103000,180.0,124.199997,41.399999,100,56.799999,0,68.099998,60.0,53.0
20160730104500,180.0,132.0,44.0,100,56.799999,0,68.0,60.0,53.0
20160730110000,180.0,132.0,44.0,100,56.799999,0,67.900002,60.0,53.0
20160730111500,180.0,132.0,44.0,100,56.799999,0,67.900002,60.0,53.0
20160730113000,180.0,132.0,44.0,100,56.799999,0,67.800003,60.0,53.0
20160730114500,180.0,133.800003,44.600001,100,56.799999,0,67.699997,60.0,53.0
20160730120000,180.0,135.600006,45.200002,100,56.799999,0,67.800003,60.0,53.0
20160730121500,180.0,133.800003,44.600001,100,56.799999,0,67.800003,60.0,53.0
20160730123000,180.0,133.800003,44.600001,100,56.799999,0,67.800003,60.0,53.0
20160730124500,180.0,133.800003,44.600001,100,56.799999,0,67.800003,60.0,53.0
20160730130000,180.0,133.800003,44.600001,100,57.5,0,67.800003,60.0,53.0
20160730131500,180.0,133.800003,44.600001,100,57.5,0,67.900002,60.0,53.0
20160730133000,180.0,132.0,44.0,100,56.799999,0,67.800003,60.0,53.0
20160730134500,180.0,135.600006,45.200002,100,56.799999,0,67.800003,60.0,53.0
20160730140000,180.0,135.600006,45.200002,100,56.799999,0,67.900002,60.0,53.0
20160730141500,180.0,132.600006,44.200002,100,57.5,0,67.900002,60.0,53.0
20160730143000,180.0,132.600006,44.200002,100,57.5,0,67.900002,60.0,53.0
20160730144500,180.0,132.600006,44.200002,100,57.5,0,68.0,60.0,53.0
20160730150000,180.0,135.600006,45.200002,100,57.5,0,68.0,60.0,53.0
20160730151500,180.0,132.0,44.0,100,57.5,0,68.0,60.0,53.0
20160730153000,180.0,128.399994,42.799998,100,57.5,0,68.099998,60.0,53.0
20160730154500,180.0,128.399994,42.799998,100,56.799999,0,68.099998,60.0,53.0
20160730160000,180.0,124.199997,41.399999,100,56.799999,0,68.099998,60.0,53.0
20160730161500,180.0,126.599998,42.199999,100,56.799999,0,68.099998,60.0,53.0
20160730163000,180.0,126.599998,42.199999,100,56.799999,0,68.099998,60.0,53.0
20160730164500,180.0,126.599998,42.199999,100,56.799999,0,68.099998,60.0,53.0
20160730170000,180.0,126.599998,42.199999,100,56.799999,0,68.099998,60.0,53.0
20160730171500,180.0,126.599998,42.199999,100,56.799999,0,68.099998,60.0,53.0
20160730173000,180.0,129.600006,43.200002,100,56.799999,0,68.099998,60.0,53.0
20160730174500,180.0,127.800003,42.600001,100,56.799999,0,68.099998,60.0,53.0
20160730180000,180.0,129.600006,43.200002,100,56.799999,0,68.099998,60.0,53.0
20160730181500,180.0,129.600006,43.200002,100,56.799999,0,68.099998,60.0,53.0
20160730183000,180.0,129.600006,43.200002,100,57.5,0,68.099998,60.0,53.0
20160730184500,180.0,126.599998,42.199999,100,57.5,0,68.0,60.0,53.0
20160730190000,180.0,126.599998,42.199999,100,57.5,0,68.099998,60.0,53.0
20160730191500,180.0,126.599998,42.199999,100,57.5,0,68.0,60.0,53.0
20160730193000,180.0,126.599998,42.199999,100,57.5,0,68.0,60.0,53.0
20160730194500,180.0,126.599998,42.199999,100,56.799999,0,68.0,60.0,53.0
20160730200000,180.0,126.599998,42.199999,100,56.799999,0,67.900002,60.0,53.0
20160730201500,180.0,126.599998,42.199999,100,56.799999,0,67.900002,60.0,53.0
20160730203000,180.0,124.800003,41.600001,100,56.799999,0,67.800003,60.0,53.0
20160730204500,180.0,124.800003,41.600001,100,56.799999,0,67.800003,60.0,53.0
20160730210000,180.0,124.800003,41.600001,100,56.799999,0,67.699997,60.0,53.0
20160730211500,180.0,124.800003,41.600001,100,56.799999,0,67.699997,60.0,53.0
20160730213000,180.0,124.800003,41.600001,100,56.799999,0,67.699997,60.0,53.0
20160730214500,180.0,126.599998,42.199999,100,56.799999,0,67.599998,60.0,53.0
20160730220000,180.0,126.599998,42.199999,100,56.799999,0,67.599998,60.0,53.0
20160730221500,180.0,126.599998,42.199999,100,56.799999,0,67.5,60.0,53.0
20160730223000,180.0,126.599998,42.199999,100,56.799999,0,67.400002,60.0,53.0
20160730224500,180.0,126.599998,42.199999,100,56.799999,0,67.400002,60.0,53.0
20160730230000,180.0,126.599998,42.199999,100,56.799999,0,67.300003,60.0,53.0
20160730231500,180.0,126.599998,42.199999,100,56.799999,0,67.300003,60.0,53.0
20160730233000,180.0,137.399994,45.799998,100,56.799999,0,67.199997,60.0,53.0
20160730234500,180.0,137.399994,45.799998,100,56.799999,0,67.099998,60.0,53.0
20160731000000,180.0,137.399994,45.799998,100,56.799999,0,67.099998,60.0,53.0
20160731001500,180.0,140.399994,46.799998,100,56.799999,0,67.0,60.0,53.0
20160731003000,180.0,140.399994,46.799998,100,56.799999,0,66.900002,60.0,53.0
20160731004500,180.0,138.600006,46.200002,100,56.799999,0,66.900002,60.0,53.0
20160731010000,180.0,135.600006,45.200002,100,56.799999,0,66.900002,60.0,53.0
20160731011500,180.0,135.600006,45.200002,100,56.799999,0,66.800003,60.0,53.0
20160731013000,180.0,135.600006,45.200002,100,56.799999,0,66.800003,60.0,53.0
20160731014500,180.0,135.600006,45.200002,100,56.799999,0,66.800003,60.0,53.0
20160731020000,180.0,132.600006,44.200002,100,56.799999,0,66.800003,60.0,53.0
20160731021500,180.0,135.600006,45.200002,100,56.799999,0,66.699997,60.0,53.0
20160731023000,180.0,135.600006,45.200002,100,56.799999,0,66.699997,60.0,53.0
20160731024500,180.0,137.399994,45.799998,100,56.799999,0,66.699997,60.0,53.0
20160731030000,180.0,137.399994,45.799998,100,56.799999,0,66.599998,60.0,53.0
20160731031500,180.0,137.399994,45.799998,100,56.799999,0,66.599998,60.0,53.0
20160731033000,180.0,137.399994,45.799998,100,56.799999,0,66.599998,60.0,53.0
20160731034500,180.0,137.399994,45.799998,100,56.799999,0,66.599998,60.0,53.0
20160731040000,180.0,139.199997,46.399999,100,56.799999,0,66.599998,60.0,53.0
20160731041500,180.0,141.0,47.0,100,56.799999,0,66.5,60.0,53.0
20160731043000,180.0,139.199997,46.399999,100,56.799999,0,66.5,60.0,53.0
20160731044500,180.0,139.199997,46.399999,100,56.799999,0,66.400002,60.0,53.0
20160731050000,180.0,141.0,47.0,100,56.799999,0,66.400002,60.0,53.0
20160731051500,180.0,141.0,47.0,100,56.799999,0,66.400002,60.0,53.0
20160731053000,180.0,141.0,47.0,100,56.799999,0,66.400002,60.0,53.0
20160731054500,180.0,141.0,47.0,100,56.799999,0,66.300003,60.0,53.0
20160731060000,180.0,142.800003,47.600001,100,56.799999,0,66.300003,60.0,53.0
20160731061500,180.0,141.0,47.0,100,56.799999,0,66.199997,60.0,53.0
20160731063000,180.0,141.0,47.0,100,56.799999,0,66.199997,60.0,53.0
20160731064500,180.0,141.0,47.0,100,56.799999,0,66.099998,60.0,53.0
20160731070000,180.0,142.800003,47.600001,100,56.799999,0,66.199997,60.0,53.0
20160731071500,180.0,141.0,47.0,100,56.799999,0,66.199997,60.0,53.0
20160731073000,180.0,139.199997,46.399999,100,56.799999,0,66.300003,60.0,53.0
20160731074500,180.0,127.800003,42.600001,100,56.799999,0,66.5,60.0,53.0
20160731080000,180.0,129.600006,43.200002,100,56.799999,0,66.599998,60.0,53.0
20160731081500,180.0,102.599998,34.199999,100,56.799999,0,66.800003,60.0,53.0
20160731083000,180.0,102.599998,34.199999,100,56.799999,0,66.900002,60.0,53.0
20160731084500,180.0,93.599998,31.199999,100,56.799999,0,67.199997,60.0,53.0
20160731090000,180.0,120.599998,40.199999,100,56.799999,0,67.400002,60.0,53.0
20160731091500,180.0,122.400002,40.800001,100,56.799999,0,67.300003,60.0,53.0
20160731093000,180.0,122.400002,40.800001,100,56.799999,0,67.400002,60.0,53.0
20160731094500,180.0,122.400002,40.800001,100,56.799999,0,67.400002,60.0,53.0
20160731100000,180.0,124.199997,41.399999,100,56.799999,0,67.599998,60.0,53.0
20160731101500,180.0,124.199997,41.399999,100,57.5,0,67.699997,60.0,53.0
20160731103000,180.0,126.0,42.0,100,57.5,0,67.800003,60.0,53.0
20160731104500,180.0,126.0,42.0,100,57.5,0,67.800003,60.0,53.0
20160731110000,180.0,126.0,42.0,100,57.5,0,67.900002,60.0,53.0
20160731111500,180.0,126.0,42.0,100,57.5,0,67.900002,60.0,53.0
20160731113000,180.0,123.0,41.0,100,57.5,0,67.900002,60.0,53.0
20160731114500,180.0,123.0,41.0,100,57.5,0,68.0,60.0,53.0
20160731120000,180.0,123.0,41.0,100,57.5,0,68.099998,60.0,53.0
20160731121500,180.0,123.0,41.0,100,56.799999,0,68.0,60.0,53.0
20160731123000,180.0,123.0,41.0,100,56.799999,0,68.0,60.0,53.0
20160731124500,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731130000,180.0,123.0,41.0,100,56.799999,0,68.0,60.0,53.0
20160731131500,180.0,121.199997,40.399999,100,56.799999,0,68.0,60.0,53.0
20160731133000,180.0,121.199997,40.399999,100,56.799999,0,68.099998,60.0,53.0
20160731134500,180.0,121.199997,40.399999,100,56.799999,0,68.099998,60.0,53.0
20160731140000,180.0,121.199997,40.399999,100,56.799999,0,68.099998,60.0,53.0
20160731141500,180.0,121.199997,40.399999,100,56.799999,0,68.099998,60.0,53.0
20160731143000,180.0,121.199997,40.399999,100,56.799999,0,68.0,60.0,53.0
20160731144500,180.0,121.199997,40.399999,100,56.799999,0,68.0,60.0,53.0
20160731150000,180.0,121.199997,40.399999,100,56.799999,0,68.099998,60.0,53.0
20160731151500,180.0,121.199997,40.399999,100,56.799999,0,68.0,60.0,53.0
20160731153000,180.0,119.400002,39.800001,100,56.799999,0,68.0,60.0,53.0
20160731154500,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731160000,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731161500,180.0,121.199997,40.399999,100,56.799999,0,67.800003,60.0,53.0
20160731163000,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731164500,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731170000,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731171500,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731173000,180.0,121.199997,40.399999,100,56.799999,0,67.900002,60.0,53.0
20160731174500,180.0,121.199997,40.399999,100,56.799999,0,67.800003,60.0,53.0
20160731180000,180.0,121.199997,40.399999,100,56.799999,0,67.800003,60.0,53.0
20160731181500,180.0,123.0,41.0,100,56.799999,0,67.800003,60.0,53.0
20160731183000,180.0,123.0,41.0,100,56.799999,0,67.800003,60.0,53.0
20160731184500,180.0,123.0,41.0,100,56.799999,0,67.699997,60.0,53.0
20160731190000,180.0,121.199997,40.399999,100,56.799999,0,67.699997,60.0,53.0
20160731191500,180.0,121.199997,40.399999,100,56.799999,0,67.699997,60.0,53.0
20160731193000,180.0,129.600006,43.200002,100,56.799999,0,67.599998,60.0,53.0
20160731194500,180.0,132.600006,44.200002,100,56.799999,0,67.599998,60.0,53.0
20160731200000,180.0,132.600006,44.200002,100,56.799999,0,67.400002,60.0,53.0
20160731201500,180.0,130.199997,43.399999,100,56.799999,0,67.400002,60.0,53.0
20160731203000,180.0,130.199997,43.399999,100,56.799999,0,67.300003,60.0,53.0
20160731204500,180.0,130.199997,43.399999,100,56.799999,0,67.199997,60.0,53.0
20160731210000,180.0,128.399994,42.799998,100,56.799999,0,67.199997,60.0,53.0
20160731211500,180.0,130.199997,43.399999,100,56.799999,0,67.199997,60.0,53.0
20160731213000,180.0,130.199997,43.399999,100,56.799999,0,67.199997,60.0,53.0
20160731214500,180.0,130.199997,43.399999,100,56.799999,0,67.199997,60.0,53.0
20160731220000,180.0,130.199997,43.399999,100,56.799999,0,67.099998,60.0,53.0
20160731221500,180.0,127.800003,42.600001,100,56.799999,0,67.099998,60.0,53.0
20160731223000,180.0,127.800003,42.600001,100,56.799999,0,67.099998,60.0,53.0
20160731224500,180.0,127.800003,42.600001,100,56.799999,0,66.900002,60.0,53.0
20160731230000,180.0,129.600006,43.200002,100,56.799999,0,66.900002,60.0,53.0
20160731231500,180.0,127.800003,42.600001,100,56.799999,0,66.900002,60.0,53.0
20160731233000,180.0,127.800003,42.600001,100,56.799999,0,66.900002,60.0,53.0
20160731234500,180.0,131.399994,43.799998,100,56.799999,0,66.800003,60.0,53.0
20160801000000,180.0,131.399994,43.799998,100,56.799999,0,66.800003,60.0,53.0
20160801001500,180.0,129.600006,43.200002,100,56.799999,0,66.800003,60.0,53.0
20160801003000,180.0,129.600006,43.200002,100,56.799999,0,66.800003,60.0,53.0
20160801004500,180.0,129.600006,43.200002,100,56.799999,0,66.699997,60.0,53.0
20160801010000,180.0,132.0,44.0,100,56.799999,0,66.699997,60.0,53.0
20160801011500,180.0,130.199997,43.399999,100,56.799999,0,66.699997,60.0,53.0
20160801013000,180.0,128.399994,42.799998,100,56.799999,0,66.599998,60.0,53.0
20160801014500,180.0,128.399994,42.799998,100,56.799999,0,66.599998,60.0,53.0
20160801020000,180.0,128.399994,42.799998,100,56.799999,0,66.599998,60.0,53.0
20160801021500,180.0,128.399994,42.799998,100,56.799999,0,66.599998,60.0,53.0
20160801023000,180.0,130.199997,43.399999,100,56.799999,0,66.5,60.0,53.0
20160801024500,180.0,130.199997,43.399999,100,56.799999,0,66.5,60.0,53.0
20160801030000,180.0,130.199997,43.399999,100,56.799999,0,66.400002,60.0,53.0
20160801031500,180.0,128.399994,42.799998,100,56.799999,0,66.400002,60.0,53.0
20160801033000,180.0,128.399994,42.799998,100,56.799999,0,66.400002,60.0,53.0
20160801034500,180.0,128.399994,42.799998,100,56.799999,0,66.400002,60.0,53.0
20160801040000,180.0,128.399994,42.799998,100,56.799999,0,66.400002,60.0,53.0
20160801041500,180.0,128.399994,42.799998,100,56.799999,0,66.400002,60.0,53.0
20160801043000,180.0,128.399994,42.799998,100,56.799999,0,66.400002,60.0,53.0
20160801044500,180.0,130.199997,43.399999,100,56.799999,0,66.400002,60.0,53.0
20160801050000,180.0,132.0,44.0,100,56.799999,0,66.300003,60.0,53.0
20160801051500,180.0,132.0,44.0,100,56.799999,0,66.300003,60.0,53.0
20160801053000,180.0,132.0,44.0,100,56.799999,0,66.199997,60.0,53.0
20160801054500,180.0,132.0,44.0,100,56.799999,0,66.199997,60.0,53.0
20160801060000,180.0,135.600006,45.200002,100,56.799999,0,66.199997,60.0,53.0
20160801061500,180.0,135.600006,45.200002,100,56.799999,0,66.199997,60.0,53.0
20160801063000,180.0,135.600006,45.200002,100,56.799999,0,66.199997,60.0,53.0
20160801064500,180.0,133.800003,44.600001,100,56.799999,0,66.199997,60.0,53.0
20160801070000,180.0,122.400002,40.800001,100,56.799999,0,66.199997,60.0,53.0
20160801071500,180.0,120.599998,40.199999,100,56.799999,0,66.300003,60.0,53.0
20160801073000,180.0,123.0,41.0,100,56.799999,0,66.5,60.0,53.0
20160801074500,180.0,120.599998,40.199999,100,56.799999,0,66.5,60.0,53.0
20160801080000,180.0,122.400002,40.800001,100,56.799999,0,66.699997,60.0,53.0
20160801081500,180.0,120.0,40.0,100,56.799999,0,66.900002,60.0,53.0
20160801083000,180.0,120.0,40.0,100,56.799999,0,67.0,60.0,53.0
20160801084500,180.0,122.400002,40.800001,100,56.799999,0,67.099998,60.0,53.0
20160801090000,180.0,120.599998,40.199999,100,56.799999,0,67.199997,60.0,53.0
20160801091500,180.0,120.599998,40.199999,100,56.799999,0,67.400002,60.0,53.0
20160801093000,180.0,149.399994,49.799998,100,56.799999,0,67.400002,60.0,53.0
20160801094500,180.0,156.0,52.0,100,56.799999,0,67.099998,60.0,53.0
20160801100000,180.0,156.0,52.0,100,56.799999,0,67.0,60.0,53.0
20160801101500,180.0,156.0,52.0,100,56.799999,0,67.0,60.0,53.0
20160801103000,180.0,156.0,52.0,100,56.799999,0,66.900002,60.0,53.0
20160801104500,180.0,150.600006,50.200002,100,56.799999,0,66.900002,60.0,53.0
20160801110000,180.0,113.400002,37.800001,100,56.799999,0,66.800003,60.0,53.0
20160801111500,180.0,153.600006,51.200002,100,56.799999,0,66.800003,60.0,53.0
20160801113000,180.0,114.0,38.0,100,56.799999,0,66.800003,60.0,53.0
20160801114500,180.0,159.600006,53.200002,100,56.799999,0,66.699997,60.0,53.0
20160801120000,180.0,155.399994,51.799998,100,56.799999,0,66.699997,60.0,53.0
20160801121500,180.0,163.199997,54.399999,100,56.799999,0,66.599998,60.0,53.0
20160801123000,180.0,153.600006,51.200002,100,56.799999,0,66.699997,60.0,53.0
20160801124500,180.0,145.199997,48.399999,100,56.799999,0,66.699997,60.0,53.0
20160801130000,180.0,142.800003,47.600001,100,56.799999,0,66.800003,60.0,53.0
20160801131500,180.0,142.800003,47.600001,100,56.799999,0,66.900002,60.0,53.0
20160801133000,180.0,159.0,53.0,100,56.799999,0,66.800003,60.0,53.0
20160801134500,180.0,163.800003,54.600001,100,56.799999,0,66.699997,60.0,53.0
20160801140000,180.0,165.600006,55.200002,100,56.799999,0,66.599998,60.0,53.0
20160801141500,180.0,174.600006,58.200002,100,56.799999,0,66.599998,60.0,53.0
20160801143000,180.0,174.600006,58.200002,100,56.799999,0,66.599998,60.0,53.0
20160801144500,180.0,182.399994,60.799998,100,56.799999,0,66.5,60.0,53.0
20160801150000,180.0,182.399994,60.799998,100,56.799999,0,66.400002,60.0,53.0
20160801151500,180.0,182.399994,60.799998,100,56.799999,0,66.400002,60.0,53.0
20160801153000,180.0,182.399994,60.799998,100,56.799999,0,66.400002,60.0,53.0
20160801154500,180.0,182.399994,60.799998,100,56.799999,0,66.400002,60.0,53.0
20160801160000,180.0,179.399994,59.799998,100,56.799999,0,66.300003,60.0,53.0
20160801161500,180.0,179.399994,59.799998,100,56.799999,0,66.300003,60.0,53.0
20160801163000,180.0,182.399994,60.799998,100,56.799999,0,66.300003,60.0,53.0
20160801164500,180.0,182.399994,60.799998,100,56.799999,0,66.300003,60.0,53.0
20160801170000,180.0,184.800003,61.600001,100,56.799999,0,66.300003,60.0,53.0
20160801171500,180.0,184.800003,61.600001,100,56.799999,0,66.300003,60.0,53.0
20160801173000,180.0,184.800003,61.600001,100,56.799999,0,66.199997,60.0,53.0
20160801174500,180.0,184.800003,61.600001,100,56.799999,0,66.199997,60.0,53.0
20160801180000,180.0,184.800003,61.600001,100,56.799999,0,66.199997,60.0,53.0
20160801181500,180.0,182.399994,60.799998,100,56.799999,0,66.099998,60.0,53.0
20160801183000,180.0,182.399994,60.799998,100,56.799999,0,66.099998,60.0,53.0
20160801184500,180.0,182.399994,60.799998,100,56.099998,0,66.0,60.0,53.0
20160801190000,180.0,182.399994,60.799998,100,56.099998,0,66.0,60.0,53.0
20160801191500,180.0,182.399994,60.799998,100,56.099998,0,66.0,60.0,53.0
20160801193000,180.0,184.800003,61.600001,100,56.099998,0,66.0,60.0,53.0
20160801194500,180.0,184.800003,61.600001,100,56.099998,0,66.0,60.0,53.0
20160801200000,180.0,184.800003,61.600001,100,56.099998,0,66.0,60.0,53.0
20160801201500,180.0,184.800003,61.600001,100,56.099998,0,66.0,60.0,53.0
20160801203000,180.0,181.199997,60.399999,100,56.099998,0,66.0,60.0,53.0
20160801204500,180.0,185.399994,61.799998,100,56.099998,0,66.0,60.0,53.0
20160801210000,180.0,185.399994,61.799998,100,56.099998,0,65.800003,60.0,53.0
20160801211500,180.0,182.399994,60.799998,100,56.099998,0,65.800003,60.0,53.0
20160801213000,180.0,186.0,62.0,100,56.099998,0,65.800003,60.0,53.0
20160801214500,180.0,186.0,62.0,100,56.099998,0,65.699997,60.0,53.0
20160801220000,180.0,186.0,62.0,100,56.099998,0,65.699997,60.0,53.0
20160801221500,180.0,186.0,62.0,100,56.099998,0,65.699997,60.0,53.0
20160801223000,180.0,186.0,62.0,100,56.099998,0,65.599998,60.0,53.0
20160801224500,180.0,186.0,62.0,100,56.099998,0,65.599998,60.0,53.0
20160801230000,180.0,186.0,62.0,100,56.099998,0,65.599998,60.0,53.0
20160801231500,180.0,186.0,62.0,100,56.099998,0,65.5,60.0,53.0
20160801233000,180.0,186.0,62.0,100,56.099998,0,65.5,60.0,53.0
20160801234500,180.0,186.0,62.0,100,56.099998,0,65.5,60.0,53.0
20160802000000,180.0,186.0,62.0,100,56.099998,0,65.5,60.0,53.0
20160802001500,180.0,187.199997,62.399999,100,56.299999,0,65.5,60.0,53.0
20160802003000,180.0,184.800003,61.600001,100,56.299999,0,65.400002,60.0,53.0
20160802004500,180.0,184.800003,61.600001,100,56.299999,0,65.400002,60.0,53.0
20160802010000,180.0,184.800003,61.600001,100,56.299999,0,65.300003,60.0,53.0
20160802011500,180.0,184.800003,61.600001,100,56.299999,0,65.300003,60.0,53.0
20160802013000,180.0,184.800003,61.600001,100,56.299999,0,65.199997,60.0,53.0
20160802014500,180.0,184.800003,61.600001,100,56.299999,0,65.199997,60.0,53.0
20160802020000,180.0,184.800003,61.600001,100,56.299999,0,65.099998,60.0,53.0
20160802021500,180.0,187.800003,62.600001,100,56.299999,0,65.099998,60.0,53.0
20160802023000,180.0,187.800003,62.600001,100,56.299999,0,65.099998,60.0,53.0
20160802024500,180.0,184.800003,61.600001,100,56.299999,0,65.099998,60.0,53.0
20160802030000,180.0,184.800003,61.600001,100,56.299999,0,65.0,60.0,53.0
20160802031500,180.0,187.199997,62.399999,100,56.299999,0,65.0,60.0,53.0
20160802033000,180.0,187.199997,62.399999,100,56.299999,0,65.0,60.0,53.0
20160802034500,180.0,187.199997,62.399999,100,56.299999,0,64.900002,60.0,53.0
20160802040000,180.0,187.199997,62.399999,100,56.299999,0,64.900002,60.0,53.0
20160802041500,180.0,187.199997,62.399999,100,56.299999,0,64.900002,60.0,53.0
20160802043000,180.0,187.199997,62.399999,100,56.299999,0,64.800003,60.0,53.0
20160802044500,180.0,187.199997,62.399999,100,56.299999,0,64.800003,60.0,53.0
20160802050000,180.0,187.199997,62.399999,100,56.299999,0,64.800003,60.0,53.0
20160802051500,180.0,187.199997,62.399999,100,56.299999,0,64.800003,60.0,53.0
20160802053000,180.0,187.199997,62.399999,100,56.299999,0,64.800003,60.0,53.0
20160802054500,180.0,187.199997,62.399999,100,56.299999,0,64.800003,60.0,53.0
20160802060000,180.0,187.199997,62.399999,100,56.299999,0,64.800003,60.0,53.0
20160802061500,180.0,230.399994,76.799998,100,56.299999,0,64.699997,60.0,53.0
20160802063000,180.0,226.199997,75.399999,100,56.299999,0,64.400002,60.0,53.0
20160802064500,180.0,218.399994,72.799998,100,55.599998,0,64.5,60.0,53.0
20160802070000,180.0,218.399994,72.799998,100,55.599998,0,64.400002,60.0,53.0
20160802071500,180.0,218.399994,72.799998,100,55.599998,0,64.400002,60.0,53.0
20160802073000,180.0,214.800003,71.600001,100,55.599998,0,64.400002,60.0,53.0
20160802074500,180.0,186.600006,62.200002,100,56.299999,0,64.400002,60.0,53.0
20160802080000,180.0,192.0,64.0,100,56.299999,0,64.599998,60.0,53.0
20160802081500,180.0,152.399994,50.799998,100,56.299999,0,64.800003,60.0,53.0
20160802083000,180.0,170.399994,56.799998,100,56.299999,0,65.099998,60.0,53.0
20160802084500,180.0,165.0,55.0,100,56.299999,0,65.400002,60.0,53.0
20160802090000,180.0,160.199997,53.399999,100,56.299999,0,65.5,60.0,53.0
20160802091500,180.0,163.199997,54.399999,100,56.299999,0,65.699997,60.0,53.0
20160802093000,180.0,159.0,53.0,100,56.299999,0,65.900002,60.0,53.0
20160802094500,180.0,159.0,53.0,100,56.299999,0,66.099998,60.0,53.0
20160802100000,180.0,150.0,50.0,100,56.299999,0,66.199997,60.0,53.0
20160802101500,180.0,141.600006,47.200002,100,56.299999,0,66.400002,60.0,53.0
20160802103000,180.0,141.600006,47.200002,100,56.299999,0,66.599998,60.0,53.0
20160802104500,180.0,130.199997,43.399999,100,56.299999,0,66.699997,60.0,53.0
20160802110000,180.0,140.399994,46.799998,100,56.299999,0,66.800003,60.0,53.0
20160802111500,180.0,138.600006,46.200002,100,56.299999,0,66.800003,60.0,53.0
20160802113000,180.0,138.600006,46.200002,100,57.099998,0,66.900002,60.0,53.0
20160802114500,180.0,141.600006,47.200002,100,57.099998,0,67.0,60.0,53.0
20160802120000,180.0,130.199997,43.399999,100,57.099998,0,67.099998,60.0,53.0
20160802121500,180.0,130.199997,43.399999,100,57.099998,0,67.300003,60.0,53.0
20160802123000,180.0,130.199997,43.399999,100,57.099998,0,67.400002,60.0,53.0
20160802124500,180.0,127.800003,42.600001,100,57.099998,0,67.5,60.0,53.0
20160802130000,180.0,126.0,42.0,100,57.099998,0,67.599998,60.0,53.0
20160802131500,180.0,124.199997,41.399999,100,57.099998,0,67.599998,60.0,53.0
20160802133000,180.0,124.199997,41.399999,100,57.099998,0,67.599998,60.0,53.0
20160802134500,180.0,122.400002,40.800001,100,57.099998,0,67.599998,60.0,53.0
20160802140000,180.0,122.400002,40.800001,100,57.099998,0,67.699997,60.0,53.0
20160802141500,180.0,120.599998,40.199999,100,57.099998,0,67.699997,60.0,53.0
20160802143000,180.0,122.400002,40.800001,100,57.099998,0,67.800003,60.0,53.0
20160802144500,180.0,122.400002,40.800001,100,57.099998,0,67.900002,60.0,53.0
20160802150000,180.0,119.400002,39.800001,100,57.099998,0,67.900002,60.0,53.0
20160802151500,180.0,119.400002,39.800001,100,57.099998,0,68.0,60.0,53.0
20160802153000,180.0,121.199997,40.399999,100,57.099998,0,68.099998,60.0,53.0
20160802154500,180.0,121.199997,40.399999,100,57.099998,0,68.199997,60.0,53.0
20160802160000,180.0,121.199997,40.399999,100,57.099998,0,68.199997,60.0,53.0
20160802161500,180.0,121.199997,40.399999,100,57.099998,0,68.300003,60.0,53.0
20160802163000,180.0,121.199997,40.399999,100,57.099998,0,68.300003,60.0,53.0
20160802164500,180.0,121.199997,40.399999,100,57.900002,0,68.400002,60.0,53.0
20160802170000,180.0,121.199997,40.399999,100,57.900002,0,68.400002,60.0,53.0
20160802171500,180.0,121.199997,40.399999,100,57.900002,0,68.5,60.0,53.0
20160802173000,180.0,121.199997,40.399999,100,57.200001,0,68.599998,60.0,53.0
20160802174500,180.0,121.199997,40.399999,100,57.200001,0,68.5,60.0,53.0
20160802180000,180.0,121.199997,40.399999,100,57.200001,0,68.5,60.0,53.0
20160802181500,180.0,121.199997,40.399999,100,57.200001,0,68.400002,60.0,53.0
20160802183000,180.0,121.199997,40.399999,100,57.200001,0,68.400002,60.0,53.0
20160802184500,180.0,121.199997,40.399999,100,57.200001,0,68.400002,60.0,53.0
20160802190000,180.0,123.0,41.0,100,57.200001,0,68.400002,60.0,53.0
20160802191500,180.0,123.0,41.0,100,57.200001,0,68.400002,60.0,53.0
20160802193000,180.0,123.0,41.0,100,57.200001,0,68.300003,60.0,53.0
20160802194500,180.0,123.0,41.0,100,57.200001,0,68.300003,60.0,53.0
20160802200000,180.0,123.0,41.0,100,57.200001,0,68.300003,60.0,53.0
20160802201500,180.0,124.800003,41.600001,100,57.200001,0,68.300003,60.0,53.0
20160802203000,180.0,124.800003,41.600001,100,57.200001,0,68.199997,60.0,53.0
20160802204500,180.0,120.599998,40.199999,100,57.200001,0,68.199997,60.0,53.0
20160802210000,180.0,120.599998,40.199999,100,57.200001,0,68.199997,60.0,53.0
20160802211500,180.0,122.400002,40.800001,100,57.200001,0,68.199997,60.0,53.0
20160802213000,180.0,122.400002,40.800001,100,57.200001,0,68.199997,60.0,53.0
20160802214500,180.0,122.400002,40.800001,100,57.200001,0,68.199997,60.0,53.0
20160802220000,180.0,122.400002,40.800001,100,57.200001,0,68.099998,60.0,53.0
20160802221500,180.0,122.400002,40.800001,100,57.200001,0,68.099998,60.0,53.0
20160802223000,180.0,122.400002,40.800001,100,57.200001,0,68.099998,60.0,53.0
20160802224500,180.0,122.400002,40.800001,100,57.200001,0,68.0,60.0,53.0
20160802230000,180.0,122.400002,40.800001,100,57.200001,0,67.900002,60.0,53.0
20160802231500,180.0,122.400002,40.800001,100,57.200001,0,67.900002,60.0,53.0
20160802233000,180.0,126.599998,42.199999,100,57.200001,0,67.800003,60.0,53.0
20160802234500,180.0,134.399994,44.799998,100,57.200001,0,67.699997,60.0,53.0
20160803000000,180.0,132.0,44.0,100,56.400002,0,67.599998,60.0,53.0
20160803001500,180.0,132.0,44.0,100,56.400002,0,67.599998,60.0,53.0
20160803003000,180.0,133.800003,44.600001,100,56.400002,0,67.400002,60.0,53.0
20160803004500,180.0,133.800003,44.600001,100,56.400002,0,67.400002,60.0,53.0
20160803010000,180.0,133.800003,44.600001,100,56.400002,0,67.300003,60.0,53.0
20160803011500,180.0,133.800003,44.600001,100,56.400002,0,67.300003,60.0,53.0
20160803013000,180.0,135.600006,45.200002,100,56.400002,0,67.199997,60.0,53.0
20160803014500,180.0,135.600006,45.200002,100,56.400002,0,67.199997,60.0,53.0
20160803020000,180.0,135.600006,45.200002,100,56.400002,0,67.099998,60.0,53.0
20160803021500,180.0,135.600006,45.200002,100,56.400002,0,67.099998,60.0,53.0
20160803023000,180.0,137.399994,45.799998,100,56.400002,0,67.0,60.0,53.0
20160803024500,180.0,135.600006,45.200002,100,56.400002,0,67.0,60.0,53.0
20160803030000,180.0,135.600006,45.200002,100,56.400002,0,66.900002,60.0,53.0
20160803031500,180.0,137.399994,45.799998,100,56.400002,0,66.900002,60.0,53.0
20160803033000,180.0,137.399994,45.799998,100,56.400002,0,66.900002,60.0,53.0
20160803034500,180.0,137.399994,45.799998,100,56.400002,0,66.800003,60.0,53.0
20160803040000,180.0,137.399994,45.799998,100,56.400002,0,66.800003,60.0,53.0
20160803041500,180.0,137.399994,45.799998,100,56.400002,0,66.699997,60.0,53.0
20160803043000,180.0,137.399994,45.799998,100,56.400002,0,66.699997,60.0,53.0
20160803044500,180.0,139.199997,46.399999,100,56.400002,0,66.699997,60.0,53.0
20160803050000,180.0,141.600006,47.200002,100,56.400002,0,66.599998,60.0,53.0
20160803051500,180.0,139.199997,46.399999,100,56.400002,0,66.599998,60.0,53.0
20160803053000,180.0,139.199997,46.399999,100,56.400002,0,66.599998,60.0,53.0
20160803054500,180.0,139.199997,46.399999,100,56.400002,0,66.5,60.0,53.0
20160803060000,180.0,141.0,47.0,100,56.400002,0,66.400002,60.0,53.0
20160803061500,180.0,141.0,47.0,100,56.400002,0,66.400002,60.0,53.0
20160803063000,180.0,141.0,47.0,100,56.400002,0,66.400002,60.0,53.0
20160803064500,180.0,141.0,47.0,100,56.400002,0,66.300003,60.0,53.0
20160803070000,180.0,141.0,47.0,100,56.400002,0,66.300003,60.0,53.0
20160803071500,180.0,136.199997,45.399999,100,56.400002,0,66.400002,60.0,53.0
20160803073000,180.0,136.199997,45.399999,100,56.400002,0,66.300003,60.0,53.0
20160803074500,180.0,132.600006,44.200002,100,56.400002,0,66.400002,60.0,53.0
20160803080000,180.0,126.0,42.0,100,56.400002,0,66.400002,60.0,53.0
20160803081500,180.0,120.599998,40.199999,100,57.099998,0,66.599998,60.0,53.0
20160803083000,180.0,120.599998,40.199999,100,57.099998,0,66.599998,60.0,53.0
20160803084500,180.0,118.199997,39.399999,100,57.099998,0,66.699997,60.0,53.0
20160803090000,180.0,119.400002,39.800001,100,57.099998,0,66.699997,60.0,53.0
20160803091500,180.0,120.599998,40.199999,100,57.099998,0,66.699997,60.0,53.0
20160803093000,180.0,120.599998,40.199999,100,57.099998,0,66.699997,60.0,53.0
20160803094500,180.0,120.599998,40.199999,100,57.099998,0,66.800003,60.0,53.0
20160803100000,180.0,127.800003,42.600001,100,57.099998,0,66.800003,60.0,53.0
20160803101500,180.0,132.0,44.0,100,56.299999,0,66.599998,60.0,53.0
20160803103000,180.0,133.800003,44.600001,100,56.299999,0,66.599998,60.0,53.0
20160803104500,180.0,135.600006,45.200002,100,56.299999,0,66.5,60.0,53.0
20160803110000,180.0,137.399994,45.799998,100,56.299999,0,66.400002,60.0,53.0
20160803111500,180.0,139.199997,46.399999,100,56.299999,0,66.5,60.0,53.0
20160803113000,180.0,142.800003,47.600001,100,56.299999,0,66.400002,60.0,53.0
20160803114500,180.0,140.399994,46.799998,100,56.299999,0,66.400002,60.0,53.0
20160803120000,180.0,138.0,46.0,100,56.299999,0,66.300003,60.0,53.0
20160803121500,180.0,140.399994,46.799998,100,56.299999,0,66.300003,60.0,53.0
20160803123000,180.0,140.399994,46.799998,100,56.299999,0,66.199997,60.0,53.0
20160803124500,180.0,142.800003,47.600001,100,56.299999,0,66.199997,60.0,53.0
20160803130000,180.0,139.199997,46.399999,100,56.299999,0,66.300003,60.0,53.0
20160803131500,180.0,136.199997,45.399999,100,57.099998,0,66.400002,60.0,53.0
20160803133000,180.0,136.199997,45.399999,100,57.099998,0,66.5,60.0,53.0
20160803134500,180.0,133.800003,44.600001,100,56.400002,0,66.5,60.0,53.0
20160803140000,180.0,133.800003,44.600001,100,56.400002,0,66.599998,60.0,53.0
20160803141500,180.0,120.0,40.0,100,57.099998,0,66.699997,60.0,53.0
20160803143000,180.0,118.199997,39.399999,100,57.099998,0,66.800003,60.0,53.0
20160803144500,180.0,118.199997,39.399999,100,57.099998,0,66.900002,60.0,53.0
20160803150000,180.0,119.400002,39.800001,100,57.099998,0,67.0,60.0,53.0
20160803151500,180.0,118.199997,39.399999,100,57.099998,0,67.099998,60.0,53.0
20160803153000,180.0,120.0,40.0,100,57.099998,0,67.099998,60.0,53.0
20160803154500,180.0,120.0,40.0,100,57.099998,0,67.199997,60.0,53.0
20160803160000,180.0,118.199997,39.399999,100,57.099998,0,67.300003,60.0,53.0
20160803161500,180.0,120.0,40.0,100,57.099998,0,67.400002,60.0,53.0
20160803163000,180.0,120.0,40.0,100,57.099998,0,67.400002,60.0,53.0
20160803164500,180.0,120.0,40.0,100,57.099998,0,67.5,60.0,53.0
20160803170000,180.0,124.800003,41.600001,100,57.099998,0,67.400002,60.0,53.0
20160803171500,180.0,122.400002,40.800001,100,57.099998,0,67.5,60.0,53.0
20160803173000,180.0,122.400002,40.800001,100,57.099998,0,67.400002,60.0,53.0
20160803174500,180.0,124.199997,41.399999,100,57.099998,0,67.5,60.0,53.0
20160803180000,180.0,124.199997,41.399999,100,57.099998,0,67.599998,60.0,53.0
20160803181500,180.0,124.199997,41.399999,100,57.099998,0,67.599998,60.0,53.0
20160803183000,180.0,122.400002,40.800001,100,57.099998,0,67.599998,60.0,53.0
20160803184500,180.0,122.400002,40.800001,100,57.099998,0,67.599998,60.0,53.0
20160803190000,180.0,126.0,42.0,100,57.099998,0,67.599998,60.0,53.0
20160803191500,180.0,126.0,42.0,100,57.099998,0,67.699997,60.0,53.0
20160803193000,180.0,124.199997,41.399999,100,57.099998,0,67.599998,60.0,53.0
20160803194500,180.0,124.199997,41.399999,100,57.099998,0,67.599998,60.0,53.0
20160803200000,180.0,121.199997,40.399999,100,57.099998,0,67.599998,60.0,53.0
20160803201500,180.0,121.199997,40.399999,100,57.099998,0,67.5,60.0,53.0
20160803203000,180.0,123.0,41.0,100,57.099998,0,67.5,60.0,53.0
20160803204500,180.0,123.0,41.0,100,57.099998,0,67.5,60.0,53.0
20160803210000,180.0,121.199997,40.399999,100,57.099998,0,67.400002,60.0,53.0
20160803211500,180.0,124.199997,41.399999,100,57.099998,0,67.400002,60.0,53.0
20160803213000,180.0,124.199997,41.399999,100,57.099998,0,67.400002,60.0,53.0
20160803214500,180.0,124.199997,41.399999,100,57.099998,0,67.400002,60.0,53.0
20160803220000,180.0,120.0,40.0,100,57.099998,0,67.400002,60.0,53.0
20160803221500,180.0,120.0,40.0,100,57.099998,0,67.300003,60.0,53.0
20160803223000,180.0,120.0,40.0,100,57.099998,0,67.300003,60.0,53.0
20160803224500,180.0,120.0,40.0,100,57.099998,0,67.300003,60.0,53.0
20160803230000,180.0,120.0,40.0,100,57.099998,0,67.300003,60.0,53.0
20160803231500,180.0,120.0,40.0,100,57.099998,0,67.300003,60.0,53.0
20160803233000,180.0,122.400002,40.800001,100,57.099998,0,67.199997,60.0,53.0
20160803234500,180.0,122.400002,40.800001,100,57.099998,0,67.199997,60.0,53.0
20160804000000,180.0,122.400002,40.800001,100,57.099998,0,67.099998,60.0,53.0
20160804001500,180.0,124.800003,41.600001,100,56.400002,0,67.099998,60.0,53.0
20160804003000,180.0,122.400002,40.800001,100,56.400002,0,67.099998,60.0,53.0
20160804004500,180.0,122.400002,40.800001,100,56.400002,0,67.0,60.0,53.0
20160804010000,180.0,122.400002,40.800001,100,56.400002,0,67.0,60.0,53.0
20160804011500,180.0,122.400002,40.800001,100,56.400002,0,66.900002,60.0,53.0
20160804013000,180.0,122.400002,40.800001,100,56.400002,0,66.900002,60.0,53.0
20160804014500,180.0,122.400002,40.800001,100,56.400002,0,66.900002,60.0,53.0
20160804020000,180.0,122.400002,40.800001,100,56.400002,0,66.900002,60.0,53.0
20160804021500,180.0,122.400002,40.800001,100,56.400002,0,66.900002,60.0,53.0
20160804023000,180.0,122.400002,40.800001,100,56.400002,0,66.800003,60.0,53.0
20160804024500,180.0,120.599998,40.199999,100,56.400002,0,66.800003,60.0,53.0
