PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160804030000,180.0,124.800003,41.600001,100,56.400002,0,66.699997,60.0,53.0
20160804031500,180.0,122.400002,40.800001,100,56.400002,0,66.699997,60.0,53.0
20160804033000,180.0,122.400002,40.800001,100,56.400002,0,66.599998,60.0,53.0
20160804034500,180.0,122.400002,40.800001,100,56.400002,0,66.599998,60.0,53.0
20160804040000,180.0,122.400002,40.800001,100,56.400002,0,66.599998,60.0,53.0
20160804041500,180.0,122.400002,40.800001,100,56.400002,0,66.599998,60.0,53.0
20160804043000,180.0,124.199997,41.399999,100,56.400002,0,66.5,60.0,53.0
20160804044500,180.0,124.199997,41.399999,100,56.400002,0,66.5,60.0,53.0
20160804050000,180.0,122.400002,40.800001,100,56.400002,0,66.400002,60.0,53.0
20160804051500,180.0,124.199997,41.399999,100,56.400002,0,66.5,60.0,53.0
20160804053000,180.0,121.199997,40.399999,100,56.400002,0,66.5,60.0,53.0
20160804054500,180.0,124.199997,41.399999,100,56.400002,0,66.400002,60.0,53.0
20160804060000,180.0,122.400002,40.800001,100,56.400002,0,66.400002,60.0,53.0
20160804061500,180.0,124.199997,41.399999,100,56.400002,0,66.400002,60.0,53.0
20160804063000,180.0,124.199997,41.399999,100,56.400002,0,66.400002,60.0,53.0
20160804064500,180.0,120.599998,40.199999,100,56.400002,0,66.400002,60.0,53.0
20160804070000,180.0,120.599998,40.199999,100,56.400002,0,66.400002,60.0,53.0
20160804071500,180.0,124.199997,41.399999,100,56.400002,0,66.400002,60.0,53.0
20160804073000,180.0,120.599998,40.199999,100,56.400002,0,66.400002,60.0,53.0
20160804074500,180.0,123.0,41.0,100,56.400002,0,66.599998,60.0,53.0
20160804080000,180.0,118.199997,39.399999,100,56.400002,0,66.699997,60.0,53.0
20160804081500,180.0,118.199997,39.399999,100,57.099998,0,67.0,60.0,53.0
20160804083000,180.0,118.199997,39.399999,100,57.099998,0,67.199997,60.0,53.0
20160804084500,180.0,120.0,40.0,100,57.099998,0,67.400002,60.0,53.0
20160804090000,180.0,120.0,40.0,100,57.099998,0,67.5,60.0,53.0
20160804091500,180.0,120.0,40.0,100,57.099998,0,67.599998,60.0,53.0
20160804093000,180.0,117.599998,39.199999,100,57.099998,0,67.699997,60.0,53.0
20160804094500,180.0,120.0,40.0,100,57.099998,0,67.900002,60.0,53.0
20160804100000,180.0,120.0,40.0,100,57.099998,0,68.0,60.0,53.0
20160804101500,180.0,120.0,40.0,100,57.099998,0,68.099998,60.0,53.0
20160804103000,180.0,118.199997,39.399999,100,57.099998,0,68.099998,60.0,53.0
20160804104500,180.0,120.0,40.0,100,57.099998,0,68.099998,60.0,53.0
20160804110000,180.0,120.0,40.0,100,57.099998,0,68.099998,60.0,53.0
20160804111500,180.0,120.0,40.0,100,57.099998,0,68.199997,60.0,53.0
20160804113000,180.0,122.400002,40.800001,100,57.099998,0,68.199997,60.0,53.0
20160804114500,180.0,122.400002,40.800001,100,57.099998,0,68.199997,60.0,53.0
20160804120000,180.0,122.400002,40.800001,100,57.099998,0,68.199997,60.0,53.0
20160804121500,180.0,122.400002,40.800001,100,57.099998,0,68.199997,60.0,53.0
20160804123000,180.0,122.400002,40.800001,100,57.099998,0,68.300003,60.0,53.0
20160804124500,180.0,122.400002,40.800001,100,57.099998,0,68.300003,60.0,53.0
20160804130000,180.0,124.199997,41.399999,100,57.099998,0,68.400002,60.0,53.0
20160804131500,180.0,124.199997,41.399999,100,57.099998,0,68.400002,60.0,53.0
20160804133000,180.0,122.400002,40.800001,100,57.099998,0,68.400002,60.0,53.0
20160804134500,180.0,122.400002,40.800001,100,57.099998,0,68.400002,60.0,53.0
20160804140000,180.0,122.400002,40.800001,100,57.099998,0,68.5,60.0,53.0
20160804141500,180.0,122.400002,40.800001,100,57.099998,0,68.400002,60.0,53.0
20160804143000,180.0,124.199997,41.399999,100,57.099998,0,68.400002,60.0,53.0
20160804144500,180.0,124.199997,41.399999,100,57.099998,0,68.400002,60.0,53.0
20160804150000,180.0,122.400002,40.800001,100,57.099998,0,68.599998,60.0,53.0
20160804151500,180.0,122.400002,40.800001,100,57.099998,0,68.599998,60.0,53.0
20160804153000,180.0,122.400002,40.800001,100,57.099998,0,68.599998,60.0,53.0
20160804154500,180.0,120.599998,40.199999,100,57.099998,0,68.699997,60.0,53.0
20160804160000,180.0,120.599998,40.199999,100,57.099998,0,68.599998,60.0,53.0
20160804161500,180.0,120.599998,40.199999,100,57.099998,0,68.699997,60.0,53.0
20160804163000,180.0,120.599998,40.199999,100,57.099998,0,68.699997,60.0,53.0
20160804164500,180.0,120.599998,40.199999,100,57.099998,0,68.800003,60.0,53.0
20160804170000,180.0,118.199997,39.399999,100,57.099998,0,68.800003,60.0,53.0
20160804171500,180.0,121.199997,40.399999,100,57.099998,0,68.800003,60.0,53.0
20160804173000,180.0,121.199997,40.399999,100,57.099998,0,68.800003,60.0,53.0
20160804174500,180.0,123.0,41.0,100,57.099998,0,68.699997,60.0,53.0
20160804180000,180.0,120.599998,40.199999,100,57.099998,0,68.699997,60.0,53.0
20160804181500,180.0,120.599998,40.199999,100,57.099998,0,68.699997,60.0,53.0
20160804183000,180.0,122.400002,40.800001,100,57.099998,0,68.699997,60.0,53.0
20160804184500,180.0,122.400002,40.800001,100,57.099998,0,68.699997,60.0,53.0
20160804190000,180.0,124.199997,41.399999,100,57.099998,0,68.699997,60.0,53.0
20160804191500,180.0,124.199997,41.399999,100,57.099998,0,68.599998,60.0,53.0
20160804193000,180.0,124.199997,41.399999,100,57.099998,0,68.599998,60.0,53.0
20160804194500,180.0,126.0,42.0,100,57.099998,0,68.599998,60.0,53.0
20160804200000,180.0,124.199997,41.399999,100,57.099998,0,68.5,60.0,53.0
20160804201500,180.0,124.199997,41.399999,100,57.099998,0,68.400002,60.0,53.0
20160804203000,180.0,124.199997,41.399999,100,57.099998,0,68.300003,60.0,53.0
20160804204500,180.0,127.800003,42.600001,100,57.099998,0,68.300003,60.0,53.0
20160804210000,180.0,127.800003,42.600001,100,56.400002,0,68.199997,60.0,53.0
20160804211500,180.0,130.199997,43.399999,100,56.400002,0,68.199997,60.0,53.0
20160804213000,180.0,130.199997,43.399999,100,56.400002,0,68.199997,60.0,53.0
20160804214500,180.0,128.399994,42.799998,100,56.400002,0,68.099998,60.0,53.0
20160804220000,180.0,130.199997,43.399999,100,56.400002,0,67.900002,60.0,53.0
20160804221500,180.0,130.199997,43.399999,100,56.400002,0,67.900002,60.0,53.0
20160804223000,180.0,130.199997,43.399999,100,56.400002,0,67.800003,60.0,53.0
20160804224500,180.0,132.600006,44.200002,100,56.400002,0,67.800003,60.0,53.0
20160804230000,180.0,130.199997,43.399999,100,56.400002,0,67.800003,60.0,53.0
20160804231500,180.0,130.199997,43.399999,100,56.400002,0,68.400002,60.0,53.0
20160804233000,180.0,130.199997,43.399999,100,56.400002,0,68.900002,60.0,53.0
20160804234500,180.0,130.199997,43.399999,100,56.400002,0,69.099998,60.0,53.0
20160805000000,180.0,127.800003,42.600001,100,56.400002,0,69.300003,70.400002,67.400002
20160805001500,180.0,127.800003,42.600001,100,56.400002,0,69.300003,70.400002,67.400002
20160805003000,180.0,127.800003,42.600001,100,56.400002,0,69.400002,70.400002,67.400002
20160805004500,180.0,135.600006,45.200002,100,56.400002,0,69.5,70.400002,67.400002
20160805010000,180.0,135.600006,45.200002,100,56.400002,0,69.5,70.400002,67.400002
20160805011500,180.0,140.399994,46.799998,100,56.400002,0,69.400002,70.400002,67.400002
20160805013000,180.0,142.800003,47.600001,100,56.400002,0,69.300003,70.400002,67.400002
20160805014500,180.0,141.0,47.0,100,56.400002,0,69.300003,70.400002,67.400002
20160805020000,180.0,141.0,47.0,100,56.400002,0,69.300003,70.400002,67.400002
20160805021500,180.0,142.800003,47.600001,100,56.400002,0,69.300003,70.400002,67.400002
20160805023000,180.0,141.0,47.0,100,56.400002,0,69.199997,70.400002,67.400002
20160805024500,180.0,141.0,47.0,100,56.400002,0,69.199997,70.400002,67.400002
20160805030000,180.0,141.0,47.0,100,56.400002,0,68.599998,70.400002,67.400002
20160805031500,180.0,141.0,47.0,100,56.400002,0,68.199997,70.400002,67.400002
20160805033000,180.0,141.0,47.0,100,56.400002,0,68.099998,70.400002,67.400002
20160805034500,180.0,138.600006,46.200002,100,56.400002,0,68.099998,70.400002,67.400002
20160805040000,180.0,138.600006,46.200002,100,56.400002,0,67.900002,70.400002,67.400002
20160805041500,180.0,140.399994,46.799998,100,56.400002,0,67.900002,70.400002,67.400002
20160805043000,180.0,140.399994,46.799998,100,56.400002,0,67.800003,70.400002,67.400002
20160805044500,180.0,140.399994,46.799998,100,56.400002,0,68.099998,70.400002,67.400002
20160805050000,180.0,140.399994,46.799998,100,56.400002,0,68.099998,70.400002,67.400002
20160805051500,180.0,137.399994,45.799998,100,84.699997,100,68.199997,77.400002,74.400002
20160805053000,180.0,135.600006,45.200002,100,98.5,100,69.300003,77.400002,74.400002
20160805054500,180.0,135.600006,45.200002,100,94.199997,100,69.699997,77.400002,74.400002
20160805060000,180.0,135.600006,45.200002,100,94.199997,100,70.699997,77.400002,74.400002
20160805061500,180.0,135.600006,45.200002,100,102.800003,100,71.0,77.300003,74.300003
20160805063000,180.0,137.399994,45.799998,100,106.300003,100,71.0,77.300003,74.300003
20160805064500,180.0,137.399994,45.799998,100,95.400002,100,71.199997,77.199997,74.199997
20160805070000,180.0,126.599998,42.199999,100,96.599998,100,71.599998,77.199997,74.199997
20160805071500,180.0,123.0,41.0,100,98.900002,100,72.0,77.199997,74.199997
20160805073000,180.0,123.0,41.0,100,105.400002,100,73.0,77.099998,74.099998
20160805074500,180.0,121.199997,40.399999,100,99.699997,100,73.300003,77.099998,74.099998
20160805080000,180.0,121.199997,40.399999,100,98.5,100,73.400002,77.099998,74.099998
20160805081500,180.0,121.199997,40.399999,100,98.5,100,73.800003,77.099998,74.099998
20160805083000,180.0,121.199997,40.399999,100,98.5,100,74.0,77.099998,74.099998
20160805084500,180.0,121.199997,40.399999,100,98.5,100,73.900002,77.099998,74.099998
20160805090000,180.0,119.400002,39.800001,100,100.300003,100,74.099998,77.099998,74.099998
20160805091500,180.0,124.199997,41.399999,100,62.0,0,74.300003,70.400002,67.400002
20160805093000,180.0,126.0,42.0,100,59.599998,0,73.400002,70.400002,67.400002
20160805094500,180.0,124.199997,41.399999,100,58.799999,0,72.800003,70.400002,67.400002
20160805100000,180.0,124.199997,41.399999,100,58.799999,0,73.0,70.400002,67.400002
20160805101500,180.0,124.199997,41.399999,100,58.799999,0,73.199997,70.400002,67.400002
20160805103000,180.0,124.199997,41.399999,100,58.799999,0,73.199997,70.400002,67.400002
20160805104500,180.0,124.199997,41.399999,100,58.799999,0,72.900002,70.400002,67.400002
20160805110000,180.0,124.199997,41.399999,100,58.799999,0,73.199997,70.400002,67.400002
20160805111500,180.0,121.199997,40.399999,100,58.799999,0,73.099998,70.400002,67.400002
20160805113000,180.0,124.800003,41.600001,100,58.799999,0,72.400002,70.400002,67.400002
20160805114500,180.0,124.800003,41.600001,100,58.799999,0,71.800003,70.400002,67.400002
20160805120000,180.0,124.800003,41.600001,100,58.799999,0,71.699997,70.400002,67.400002
20160805121500,180.0,124.800003,41.600001,100,58.799999,0,71.900002,70.400002,67.400002
20160805123000,180.0,124.800003,41.600001,100,58.799999,0,71.900002,70.400002,67.400002
20160805124500,180.0,124.800003,41.600001,100,58.799999,0,72.199997,70.400002,67.400002
20160805130000,180.0,122.400002,40.800001,100,58.799999,0,71.900002,70.400002,67.400002
20160805131500,180.0,124.199997,41.399999,100,58.0,0,71.699997,70.400002,67.400002
20160805133000,180.0,126.0,42.0,100,58.0,0,71.900002,70.400002,67.400002
20160805134500,180.0,124.199997,41.399999,100,58.0,0,72.199997,70.400002,67.400002
20160805140000,180.0,124.199997,41.399999,100,58.0,0,72.099998,70.400002,67.400002
20160805141500,180.0,135.600006,45.200002,100,58.0,0,71.400002,70.400002,67.400002
20160805143000,180.0,135.600006,45.200002,100,58.0,0,71.0,70.400002,67.400002
20160805144500,180.0,135.600006,45.200002,100,58.0,0,70.800003,70.400002,67.400002
20160805150000,180.0,132.600006,44.200002,100,58.0,0,70.699997,70.400002,67.400002
20160805151500,180.0,132.600006,44.200002,100,58.0,0,70.5,70.400002,67.400002
20160805153000,180.0,132.600006,44.200002,100,58.0,0,70.5,70.400002,67.400002
20160805154500,180.0,132.600006,44.200002,100,58.0,0,70.300003,70.400002,67.400002
20160805160000,180.0,135.600006,45.200002,100,58.0,0,70.900002,70.400002,67.400002
20160805161500,180.0,142.800003,47.600001,100,58.0,0,71.199997,70.400002,67.400002
20160805173000,180.0,127.800003,42.600001,100,58.0,0,71.300003,70.400002,67.400002
20160805174500,180.0,127.800003,42.600001,100,58.0,0,70.800003,70.400002,67.400002
20160805180000,180.0,123.0,41.0,100,58.0,0,71.199997,70.400002,67.400002
20160805181500,180.0,124.800003,41.600001,100,58.0,0,71.300003,70.400002,67.400002
20160805183000,180.0,123.0,41.0,100,58.0,0,71.199997,70.400002,67.400002
20160805184500,180.0,121.199997,40.399999,100,58.0,0,70.900002,70.400002,67.400002
20160805190000,180.0,123.0,41.0,100,58.0,0,71.0,70.400002,67.400002
20160805191500,180.0,120.599998,40.199999,100,58.0,0,71.099998,70.400002,67.400002
20160805193000,180.0,120.599998,40.199999,100,58.0,0,70.5,70.400002,67.400002
20160805194500,180.0,120.599998,40.199999,100,58.0,0,70.300003,70.400002,67.400002
20160805200000,180.0,122.400002,40.800001,100,58.0,0,70.099998,70.400002,67.400002
20160805201500,180.0,119.400002,39.800001,100,58.0,0,70.5,70.400002,67.400002
20160805203000,180.0,119.400002,39.800001,100,58.0,0,70.300003,70.400002,67.400002
20160805204500,180.0,121.199997,40.399999,100,58.0,0,70.300003,70.400002,67.400002
20160805210000,180.0,121.199997,40.399999,100,58.0,0,70.900002,70.400002,67.400002
20160805211500,180.0,121.199997,40.399999,100,58.0,0,70.400002,70.400002,67.400002
20160805213000,180.0,121.199997,40.399999,100,58.0,0,70.199997,70.400002,67.400002
20160805214500,180.0,121.199997,40.399999,100,58.0,0,70.300003,70.400002,67.400002
20160805220000,180.0,121.199997,40.399999,100,58.0,0,70.0,70.400002,67.400002
20160805221500,180.0,121.199997,40.399999,100,58.0,0,69.599998,70.400002,67.400002
20160805223000,180.0,123.0,41.0,100,58.0,0,69.300003,70.400002,67.400002
20160805224500,180.0,123.0,41.0,100,58.0,0,69.199997,70.400002,67.400002
20160805230000,180.0,123.0,41.0,100,58.0,0,69.099998,70.400002,67.400002
20160805231500,180.0,123.0,41.0,100,58.0,0,68.900002,70.400002,67.400002
20160805233000,180.0,123.0,41.0,100,58.0,0,68.900002,70.400002,67.400002
20160805234500,180.0,123.0,41.0,100,58.0,0,68.900002,70.400002,67.400002
20160806000000,180.0,123.0,41.0,100,58.0,0,69.0,70.400002,67.400002
20160806001500,180.0,123.0,41.0,100,58.0,0,68.900002,70.400002,67.400002
20160806003000,180.0,123.0,41.0,100,58.0,0,69.0,70.400002,67.400002
20160806004500,180.0,123.0,41.0,100,58.0,0,68.800003,70.400002,67.400002
20160806010000,180.0,123.0,41.0,100,58.0,0,68.699997,70.400002,67.400002
20160806011500,180.0,121.199997,40.399999,100,58.0,0,68.599998,70.400002,67.400002
20160806013000,180.0,121.199997,40.399999,100,58.0,0,68.699997,70.400002,67.400002
20160806014500,180.0,124.199997,41.399999,100,58.0,0,68.599998,70.400002,67.400002
20160806020000,180.0,124.199997,41.399999,100,58.0,0,68.699997,70.400002,67.400002
20160806021500,180.0,122.400002,40.800001,100,58.0,0,68.599998,70.400002,67.400002
20160806023000,180.0,124.199997,41.399999,100,57.299999,0,68.599998,70.400002,67.400002
20160806024500,180.0,124.199997,41.399999,100,57.299999,0,68.5,70.400002,67.400002
20160806030000,180.0,124.199997,41.399999,100,57.299999,0,68.300003,70.400002,67.400002
20160806031500,180.0,124.199997,41.399999,100,57.299999,0,68.199997,70.400002,67.400002
20160806033000,180.0,126.0,42.0,100,57.299999,0,68.199997,70.400002,67.400002
20160806034500,180.0,124.199997,41.399999,100,57.299999,0,68.400002,70.400002,67.400002
20160806040000,180.0,124.199997,41.399999,100,57.299999,0,68.400002,70.400002,67.400002
20160806041500,180.0,124.199997,41.399999,100,57.299999,0,68.300003,70.400002,67.400002
20160806043000,180.0,124.199997,41.399999,100,57.299999,0,68.199997,70.400002,67.400002
20160806044500,180.0,124.199997,41.399999,100,57.900002,0,68.199997,70.400002,67.400002
20160806050000,180.0,124.199997,41.399999,100,57.900002,0,68.099998,70.400002,67.400002
20160806051500,180.0,124.199997,41.399999,100,57.900002,0,68.0,70.400002,67.400002
20160806053000,180.0,124.199997,41.399999,100,57.900002,0,68.0,70.400002,67.400002
20160806054500,180.0,124.199997,41.399999,100,57.900002,0,68.099998,70.400002,67.400002
20160806060000,180.0,122.400002,40.800001,100,57.900002,0,68.199997,70.400002,67.400002
20160806061500,180.0,126.0,42.0,100,57.900002,0,68.599998,70.400002,67.400002
20160806063000,180.0,124.199997,41.399999,100,57.900002,0,68.5,70.400002,67.400002
20160806064500,180.0,124.199997,41.399999,100,57.900002,0,68.300003,70.400002,67.400002
20160806070000,180.0,124.199997,41.399999,100,57.900002,0,68.199997,70.400002,67.400002
20160806071500,180.0,124.199997,41.399999,100,57.900002,0,68.199997,70.400002,67.400002
20160806073000,180.0,124.199997,41.399999,100,57.900002,0,68.300003,70.400002,67.400002
20160806074500,180.0,120.599998,40.199999,100,57.900002,0,68.300003,70.400002,67.400002
20160806080000,180.0,120.599998,40.199999,100,57.900002,0,68.599998,70.400002,67.400002
20160806081500,180.0,120.599998,40.199999,100,57.900002,0,69.0,70.400002,67.400002
20160806083000,180.0,120.599998,40.199999,100,57.900002,0,69.099998,70.400002,67.400002
20160806084500,180.0,120.599998,40.199999,100,57.900002,0,69.300003,70.400002,67.400002
20160806090000,180.0,120.599998,40.199999,100,57.900002,0,69.400002,70.400002,67.400002
20160806091500,180.0,120.599998,40.199999,100,57.900002,0,69.800003,70.400002,67.400002
20160806093000,180.0,120.599998,40.199999,100,57.900002,0,69.400002,70.400002,67.400002
20160806094500,180.0,120.599998,40.199999,100,57.900002,0,69.400002,70.400002,67.400002
20160806100000,180.0,120.599998,40.199999,100,57.900002,0,69.800003,70.400002,67.400002
20160806101500,180.0,127.800003,42.600001,100,57.900002,0,69.900002,70.400002,67.400002
20160806103000,180.0,127.800003,42.600001,100,57.900002,0,70.0,70.400002,67.400002
20160806104500,180.0,127.800003,42.600001,100,57.900002,0,70.0,70.400002,67.400002
20160806110000,180.0,127.800003,42.600001,100,57.900002,0,70.5,70.400002,67.400002
20160806111500,180.0,127.800003,42.600001,100,57.900002,0,70.5,70.400002,67.400002
20160806113000,180.0,127.800003,42.600001,100,57.900002,0,70.5,70.400002,67.400002
20160806114500,180.0,127.800003,42.600001,100,57.900002,0,70.5,70.400002,67.400002
20160806120000,180.0,127.800003,42.600001,100,57.900002,0,70.5,70.400002,67.400002
20160806121500,180.0,130.199997,43.399999,100,57.900002,0,70.5,70.400002,67.400002
20160806123000,180.0,127.800003,42.600001,100,57.900002,0,70.5,70.400002,67.400002
20160806124500,180.0,127.800003,42.600001,100,57.900002,0,70.5,70.400002,67.400002
20160806130000,180.0,129.600006,43.200002,100,57.900002,0,70.5,70.400002,67.400002
20160806131500,180.0,127.800003,42.600001,100,57.900002,0,70.800003,70.400002,67.400002
20160806133000,180.0,130.199997,43.399999,100,57.900002,0,71.0,70.400002,67.400002
20160806134500,180.0,128.399994,42.799998,100,57.900002,0,71.199997,70.400002,67.400002
20160806140000,180.0,128.399994,42.799998,100,57.900002,0,71.300003,70.400002,67.400002
20160806141500,180.0,128.399994,42.799998,100,57.900002,0,71.5,70.400002,67.400002
20160806143000,180.0,128.399994,42.799998,100,57.900002,0,71.599998,70.400002,67.400002
20160806144500,180.0,128.399994,42.799998,100,57.900002,0,71.699997,70.400002,67.400002
20160806150000,180.0,128.399994,42.799998,100,57.900002,0,71.699997,70.400002,67.400002
20160806151500,180.0,128.399994,42.799998,100,57.900002,0,71.699997,70.400002,67.400002
20160806153000,180.0,126.599998,42.199999,100,57.900002,0,71.699997,70.400002,67.400002
20160806154500,180.0,126.599998,42.199999,100,57.900002,0,70.699997,70.400002,67.400002
20160806160000,180.0,126.599998,42.199999,100,57.900002,0,70.300003,70.400002,67.400002
20160806161500,180.0,126.599998,42.199999,100,57.900002,0,70.099998,70.400002,67.400002
20160806163000,180.0,128.399994,42.799998,100,57.900002,0,70.0,70.400002,67.400002
20160806164500,180.0,130.199997,43.399999,100,57.900002,0,70.900002,70.400002,67.400002
20160806170000,180.0,130.199997,43.399999,100,57.900002,0,70.900002,70.400002,67.400002
20160806171500,180.0,127.800003,42.600001,100,57.900002,0,70.900002,70.400002,67.400002
20160806173000,180.0,127.800003,42.600001,100,57.900002,0,71.0,70.400002,67.400002
20160806174500,180.0,129.600006,43.200002,100,57.900002,0,70.800003,70.400002,67.400002
20160806180000,180.0,127.800003,42.600001,100,57.900002,0,70.800003,70.400002,67.400002
20160806181500,180.0,127.800003,42.600001,100,57.900002,0,71.0,70.400002,67.400002
20160806183000,180.0,127.800003,42.600001,100,57.900002,0,70.800003,70.400002,67.400002
20160806184500,180.0,127.800003,42.600001,100,57.900002,0,70.900002,70.400002,67.400002
20160806190000,180.0,127.800003,42.600001,100,57.900002,0,70.800003,70.400002,67.400002
20160806191500,180.0,127.800003,42.600001,100,57.900002,0,70.800003,70.400002,67.400002
20160806193000,180.0,127.800003,42.600001,100,57.900002,0,71.0,70.400002,67.400002
20160806194500,180.0,129.600006,43.200002,100,57.900002,0,71.0,70.400002,67.400002
20160806200000,180.0,129.600006,43.200002,100,57.900002,0,71.099998,70.400002,67.400002
20160806201500,180.0,129.600006,43.200002,100,57.900002,0,71.099998,70.400002,67.400002
20160806203000,180.0,129.600006,43.200002,100,57.900002,0,71.0,70.400002,67.400002
20160806204500,180.0,129.600006,43.200002,100,57.900002,0,71.0,70.400002,67.400002
20160806210000,180.0,129.600006,43.200002,100,57.900002,0,70.5,70.400002,67.400002
20160806211500,180.0,129.600006,43.200002,100,57.900002,0,70.699997,70.400002,67.400002
20160806213000,180.0,127.800003,42.600001,100,57.900002,0,70.400002,70.400002,67.400002
20160806214500,180.0,127.800003,42.600001,100,57.299999,0,69.900002,70.400002,67.400002
20160806220000,180.0,132.0,44.0,100,57.299999,0,69.699997,70.400002,67.400002
20160806221500,180.0,128.399994,42.799998,100,57.299999,0,69.699997,70.400002,67.400002
20160806223000,180.0,130.199997,43.399999,100,57.299999,0,69.599998,70.400002,67.400002
20160806224500,180.0,130.199997,43.399999,100,57.299999,0,69.400002,70.400002,67.400002
20160806230000,180.0,130.199997,43.399999,100,57.299999,0,69.300003,70.400002,67.400002
20160806231500,180.0,132.0,44.0,100,57.299999,0,69.199997,70.400002,67.400002
20160806233000,180.0,134.399994,44.799998,100,57.299999,0,69.099998,70.400002,67.400002
20160806234500,180.0,134.399994,44.799998,100,57.299999,0,69.199997,70.400002,67.400002
20160807000000,180.0,134.399994,44.799998,100,57.299999,0,69.400002,70.400002,67.400002
20160807001500,180.0,134.399994,44.799998,100,57.299999,0,69.099998,70.400002,67.400002
20160807003000,180.0,138.0,46.0,100,57.299999,0,69.0,70.400002,67.400002
20160807004500,180.0,138.0,46.0,100,57.299999,0,68.900002,70.400002,67.400002
20160807010000,180.0,140.399994,46.799998,100,57.299999,0,68.699997,70.400002,67.400002
20160807011500,180.0,137.399994,45.799998,100,57.299999,0,68.599998,70.400002,67.400002
20160807013000,180.0,137.399994,45.799998,100,57.299999,0,68.699997,70.400002,67.400002
20160807014500,180.0,139.199997,46.399999,100,57.299999,0,69.5,70.400002,67.400002
20160807020000,180.0,141.0,47.0,100,57.299999,0,69.599998,70.400002,67.400002
20160807021500,180.0,138.600006,46.200002,100,57.299999,0,69.699997,70.400002,67.400002
20160807023000,180.0,138.600006,46.200002,100,57.299999,0,69.699997,70.400002,67.400002
20160807024500,180.0,136.199997,45.399999,100,57.299999,0,69.699997,70.400002,67.400002
20160807030000,180.0,138.0,46.0,100,57.299999,0,69.699997,70.400002,67.400002
20160807031500,180.0,141.0,47.0,100,57.299999,0,69.699997,70.400002,67.400002
20160807033000,180.0,137.399994,45.799998,100,57.299999,0,69.699997,70.400002,67.400002
20160807034500,180.0,137.399994,45.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807040000,180.0,137.399994,45.799998,100,57.299999,0,69.699997,70.400002,67.400002
20160807041500,180.0,137.399994,45.799998,100,57.299999,0,69.699997,70.400002,67.400002
20160807043000,180.0,140.399994,46.799998,100,57.299999,0,69.699997,70.400002,67.400002
20160807044500,180.0,137.399994,45.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807050000,180.0,137.399994,45.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807051500,180.0,137.399994,45.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807053000,180.0,140.399994,46.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807054500,180.0,140.399994,46.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807060000,180.0,140.399994,46.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807061500,180.0,140.399994,46.799998,100,57.299999,0,69.400002,70.400002,67.400002
20160807063000,180.0,136.199997,45.399999,100,57.299999,0,69.400002,70.400002,67.400002
20160807064500,180.0,136.199997,45.399999,100,57.299999,0,69.300003,70.400002,67.400002
20160807070000,180.0,136.199997,45.399999,100,57.299999,0,69.099998,70.400002,67.400002
20160807071500,180.0,136.199997,45.399999,100,57.299999,0,69.199997,70.400002,67.400002
20160807073000,180.0,138.600006,46.200002,100,57.299999,0,69.300003,70.400002,67.400002
20160807074500,180.0,138.600006,46.200002,100,57.299999,0,69.199997,70.400002,67.400002
20160807080000,180.0,138.600006,46.200002,100,57.299999,0,69.0,70.400002,67.400002
20160807081500,180.0,138.600006,46.200002,100,57.299999,0,69.199997,70.400002,67.400002
20160807083000,180.0,138.600006,46.200002,100,57.299999,0,69.300003,70.400002,67.400002
20160807084500,180.0,138.600006,46.200002,100,57.299999,0,69.300003,70.400002,67.400002
20160807090000,180.0,138.600006,46.200002,100,57.299999,0,69.300003,70.400002,67.400002
20160807091500,180.0,138.600006,46.200002,100,57.299999,0,69.400002,70.400002,67.400002
20160807093000,180.0,135.600006,45.200002,100,57.299999,0,69.5,70.400002,67.400002
20160807094500,180.0,137.399994,45.799998,100,57.299999,0,69.599998,70.400002,67.400002
20160807100000,180.0,137.399994,45.799998,100,57.299999,0,69.699997,70.400002,67.400002
20160807101500,180.0,135.600006,45.200002,100,57.299999,0,69.699997,70.400002,67.400002
20160807103000,180.0,135.600006,45.200002,100,57.299999,0,69.800003,70.400002,67.400002
20160807104500,180.0,135.600006,45.200002,100,57.299999,0,69.800003,70.400002,67.400002
20160807110000,180.0,135.600006,45.200002,100,57.299999,0,69.800003,70.400002,67.400002
20160807111500,180.0,135.600006,45.200002,100,57.299999,0,69.900002,70.400002,67.400002
20160807113000,180.0,132.600006,44.200002,100,57.299999,0,70.099998,70.400002,67.400002
20160807114500,180.0,132.600006,44.200002,100,57.299999,0,70.0,70.400002,67.400002
20160807120000,180.0,132.600006,44.200002,100,57.900002,0,70.199997,70.400002,67.400002
20160807121500,180.0,134.399994,44.799998,100,57.900002,0,70.800003,70.400002,67.400002
20160807123000,180.0,132.600006,44.200002,100,57.900002,0,70.599998,70.400002,67.400002
20160807124500,180.0,132.600006,44.200002,100,57.900002,0,70.5,70.400002,67.400002
20160807130000,180.0,134.399994,44.799998,100,57.900002,0,70.5,70.400002,67.400002
20160807131500,180.0,136.199997,45.399999,100,57.900002,0,70.800003,70.400002,67.400002
20160807133000,180.0,134.399994,44.799998,100,57.900002,0,71.199997,70.400002,67.400002
20160807134500,180.0,134.399994,44.799998,100,57.900002,0,71.300003,70.400002,67.400002
20160807140000,180.0,136.199997,45.399999,100,57.900002,0,71.0,70.400002,67.400002
20160807141500,180.0,127.800003,42.600001,100,57.900002,0,70.900002,70.400002,67.400002
20160807143000,180.0,123.0,41.0,100,57.900002,0,70.0,70.400002,67.400002
20160807144500,180.0,124.800003,41.600001,100,57.900002,0,69.699997,70.400002,67.400002
20160807150000,180.0,124.800003,41.600001,100,57.200001,0,69.699997,70.400002,67.400002
20160807151500,180.0,124.800003,41.600001,100,57.200001,0,69.599998,70.400002,67.400002
20160807153000,180.0,126.599998,42.199999,100,57.900002,0,70.300003,70.400002,67.400002
20160807154500,180.0,126.599998,42.199999,100,57.900002,0,70.400002,70.400002,67.400002
20160807160000,180.0,124.800003,41.600001,100,57.200001,0,70.300003,70.400002,67.400002
20160807161500,180.0,124.800003,41.600001,100,57.200001,0,70.400002,70.400002,67.400002
20160807163000,180.0,127.800003,42.600001,100,57.200001,0,70.5,70.400002,67.400002
20160807164500,180.0,126.0,42.0,100,57.200001,0,70.800003,70.400002,67.400002
20160807170000,180.0,126.0,42.0,100,57.200001,0,71.099998,70.400002,67.400002
20160807171500,180.0,126.0,42.0,100,57.200001,0,71.0,70.400002,67.400002
20160807173000,180.0,126.0,42.0,100,57.200001,0,70.800003,70.400002,67.400002
20160807174500,180.0,126.0,42.0,100,57.200001,0,70.599998,70.400002,67.400002
20160807180000,180.0,124.199997,41.399999,100,57.200001,0,70.599998,70.400002,67.400002
20160807181500,180.0,126.599998,42.199999,100,57.200001,0,70.599998,70.400002,67.400002
20160807183000,180.0,124.800003,41.600001,100,57.200001,0,69.300003,70.400002,67.400002
20160807184500,180.0,124.800003,41.600001,100,57.200001,0,69.099998,70.400002,67.400002
20160807190000,180.0,124.800003,41.600001,100,57.200001,0,68.900002,70.400002,67.400002
20160807191500,180.0,124.800003,41.600001,100,57.200001,0,68.900002,70.400002,67.400002
20160807193000,180.0,122.400002,40.800001,100,57.200001,0,69.099998,70.400002,67.400002
20160807194500,180.0,124.199997,41.399999,100,57.200001,0,68.800003,70.400002,67.400002
20160807200000,180.0,124.199997,41.399999,100,57.200001,0,68.699997,70.400002,67.400002
20160807201500,180.0,121.199997,40.399999,100,57.200001,0,68.900002,70.400002,67.400002
20160807203000,180.0,123.0,41.0,100,57.200001,0,68.800003,70.400002,67.400002
20160807204500,180.0,123.0,41.0,100,57.200001,0,68.699997,70.400002,67.400002
20160807210000,180.0,120.0,40.0,100,57.200001,0,69.300003,70.400002,67.400002
20160807211500,180.0,122.400002,40.800001,100,57.200001,0,68.800003,70.400002,67.400002
20160807213000,180.0,122.400002,40.800001,100,57.200001,0,69.099998,70.400002,67.400002
20160807214500,180.0,124.199997,41.399999,100,57.200001,0,69.099998,70.400002,67.400002
20160807220000,180.0,124.199997,41.399999,100,57.200001,0,68.800003,70.400002,67.400002
20160807221500,180.0,120.599998,40.199999,100,57.200001,0,68.800003,70.400002,67.400002
20160807223000,180.0,123.0,41.0,100,57.200001,0,68.699997,70.400002,67.400002
20160807224500,180.0,123.0,41.0,100,57.200001,0,68.699997,70.400002,67.400002
20160807230000,180.0,121.199997,40.399999,100,57.200001,0,68.699997,70.400002,67.400002
20160807231500,180.0,124.199997,41.399999,100,57.200001,0,68.599998,70.400002,67.400002
20160807233000,180.0,124.199997,41.399999,100,57.200001,0,68.599998,70.400002,67.400002
20160807234500,180.0,124.199997,41.399999,100,57.200001,0,68.5,70.400002,67.400002
20160808000000,180.0,124.199997,41.399999,100,57.200001,0,68.400002,70.400002,67.400002
20160808001500,180.0,124.199997,41.399999,100,57.200001,0,68.300003,70.400002,67.400002
20160808003000,180.0,124.199997,41.399999,100,57.200001,0,68.199997,70.400002,67.400002
20160808004500,180.0,124.199997,41.399999,100,57.200001,0,68.099998,70.400002,67.400002
20160808010000,180.0,126.599998,42.199999,100,57.200001,0,68.099998,70.400002,67.400002
20160808011500,180.0,124.800003,41.600001,100,57.200001,0,68.199997,70.400002,67.400002
20160808013000,180.0,124.800003,41.600001,100,57.200001,0,68.199997,70.400002,67.400002
20160808014500,180.0,126.599998,42.199999,100,57.200001,0,68.199997,70.400002,67.400002
20160808020000,180.0,124.800003,41.600001,100,57.200001,0,68.300003,70.400002,67.400002
20160808021500,180.0,126.599998,42.199999,100,57.200001,0,68.0,70.400002,67.400002
20160808023000,180.0,126.599998,42.199999,100,57.200001,0,67.900002,70.400002,67.400002
20160808024500,180.0,124.800003,41.600001,100,57.200001,0,68.099998,70.400002,67.400002
20160808030000,180.0,127.800003,42.600001,100,57.200001,0,68.5,70.400002,67.400002
20160808031500,180.0,127.800003,42.600001,100,57.200001,0,68.599998,70.400002,67.400002
20160808033000,180.0,127.800003,42.600001,100,57.200001,0,68.199997,70.400002,67.400002
20160808034500,180.0,127.800003,42.600001,100,57.200001,0,67.900002,70.400002,67.400002
20160808040000,180.0,127.800003,42.600001,100,57.200001,0,67.800003,70.400002,67.400002
20160808041500,180.0,127.800003,42.600001,100,57.200001,0,67.800003,70.400002,67.400002
20160808043000,180.0,127.800003,42.600001,100,57.200001,0,67.900002,70.400002,67.400002
20160808044500,180.0,127.800003,42.600001,100,57.200001,0,67.800003,70.400002,67.400002
20160808050000,180.0,127.800003,42.600001,100,57.200001,0,67.800003,70.400002,67.400002
20160808051500,180.0,127.800003,42.600001,100,57.200001,0,67.900002,70.400002,67.400002
20160808053000,180.0,127.800003,42.600001,100,57.200001,0,68.400002,70.400002,67.400002
20160808054500,180.0,126.0,42.0,100,57.200001,0,68.699997,70.400002,67.400002
20160808060000,180.0,126.0,42.0,100,57.200001,0,68.5,70.400002,67.400002
20160808061500,180.0,126.0,42.0,100,57.200001,0,68.199997,70.400002,67.400002
20160808063000,180.0,126.0,42.0,100,57.200001,0,68.099998,70.400002,67.400002
20160808064500,180.0,126.0,42.0,100,57.200001,0,67.900002,70.400002,67.400002
20160808070000,180.0,126.0,42.0,100,57.200001,0,68.099998,70.400002,67.400002
20160808071500,180.0,126.0,42.0,100,57.200001,0,68.199997,70.400002,67.400002
20160808073000,180.0,126.0,42.0,100,57.200001,0,68.199997,70.400002,67.400002
20160808074500,180.0,126.0,42.0,100,57.200001,0,68.599998,70.400002,67.400002
20160808080000,180.0,126.0,42.0,100,57.200001,0,68.699997,70.400002,67.400002
20160808081500,180.0,126.0,42.0,100,57.200001,0,68.900002,70.400002,67.400002
20160808083000,180.0,126.0,42.0,100,57.200001,0,68.699997,70.400002,67.400002
20160808084500,180.0,54.0,18.0,100,59.900002,0,69.099998,70.400002,67.400002
20160808090000,180.0,120.0,40.0,100,58.0,0,69.400002,70.400002,67.400002
20160808091500,180.0,122.400002,40.800001,100,58.0,0,69.800003,70.400002,67.400002
20160808093000,180.0,120.599998,40.199999,100,57.200001,0,70.099998,70.400002,67.400002
20160808094500,180.0,120.599998,40.199999,100,57.200001,0,70.199997,70.400002,67.400002
20160808100000,180.0,122.400002,40.800001,100,57.200001,0,70.300003,70.400002,67.400002
20160808101500,180.0,122.400002,40.800001,100,57.200001,0,70.400002,70.400002,67.400002
20160808103000,180.0,120.599998,40.199999,100,57.200001,0,70.199997,70.400002,67.400002
20160808104500,180.0,123.0,41.0,100,57.200001,0,70.5,70.400002,67.400002
20160808110000,180.0,123.0,41.0,100,57.900002,0,70.5,70.400002,67.400002
20160808111500,180.0,123.0,41.0,100,57.900002,0,70.699997,70.400002,67.400002
20160808113000,180.0,123.0,41.0,100,57.900002,0,70.699997,70.400002,67.400002
20160808114500,180.0,121.199997,40.399999,100,57.900002,0,71.0,70.400002,67.400002
20160808120000,180.0,147.0,49.0,100,57.900002,0,71.0,70.400002,67.400002
20160808121500,180.0,154.800003,51.600001,100,57.200001,0,70.699997,70.400002,67.400002
20160808123000,180.0,144.0,48.0,100,57.200001,0,70.699997,70.400002,67.400002
20160808124500,180.0,130.199997,43.399999,100,57.200001,0,70.900002,70.400002,67.400002
20160808130000,180.0,126.0,42.0,100,57.200001,0,70.5,70.400002,67.400002
20160808131500,180.0,102.599998,34.199999,100,57.200001,0,70.400002,70.400002,67.400002
20160808133000,180.0,141.0,47.0,100,57.200001,0,70.199997,70.400002,67.400002
20160808134500,180.0,130.199997,43.399999,100,57.200001,0,70.0,70.400002,67.400002
20160808140000,180.0,130.199997,43.399999,100,57.200001,0,69.900002,70.400002,67.400002
20160808141500,180.0,130.199997,43.399999,100,57.200001,0,69.800003,70.400002,67.400002
20160808143000,180.0,130.199997,43.399999,100,57.200001,0,69.800003,70.400002,67.400002
20160808144500,180.0,127.800003,42.600001,100,57.200001,0,69.5,70.400002,67.400002
20160808150000,180.0,127.800003,42.600001,100,57.200001,0,69.300003,70.400002,67.400002
20160808151500,180.0,127.800003,42.600001,100,57.200001,0,69.199997,70.400002,67.400002
20160808153000,180.0,127.800003,42.600001,100,57.200001,0,69.199997,70.400002,67.400002
20160808154500,180.0,127.800003,42.600001,100,57.200001,0,69.199997,70.400002,67.400002
20160808160000,180.0,127.800003,42.600001,100,57.200001,0,69.300003,70.400002,67.400002
20160808161500,180.0,124.199997,41.399999,100,96.599998,100,70.400002,77.099998,74.099998
20160808163000,180.0,126.599998,42.199999,100,91.699997,100,72.099998,77.099998,74.099998
20160808164500,180.0,126.599998,42.199999,100,99.099998,100,72.900002,77.099998,74.099998
20160808170000,180.0,124.800003,41.600001,100,110.599998,100,73.800003,77.099998,74.099998
20160808171500,180.0,124.800003,41.600001,100,101.900002,100,73.400002,77.099998,74.099998
20160808173000,180.0,127.800003,42.600001,100,99.099998,100,74.0,77.099998,74.099998
20160808174500,180.0,130.199997,43.399999,100,60.799999,0,73.900002,77.099998,74.099998
20160808180000,180.0,130.199997,43.399999,100,59.599998,100,73.599998,77.099998,74.099998
20160808181500,180.0,130.199997,43.399999,100,59.599998,100,73.300003,77.099998,74.099998
20160808183000,180.0,128.399994,42.799998,100,79.599998,100,74.199997,77.099998,74.099998
20160808184500,180.0,128.399994,42.799998,100,66.300003,100,73.699997,77.099998,74.099998
20160808190000,180.0,126.0,42.0,100,71.199997,100,73.400002,77.099998,74.099998
20160808191500,180.0,126.0,42.0,100,98.400002,100,74.300003,77.099998,74.099998
20160808193000,180.0,127.800003,42.600001,100,61.0,100,73.199997,77.099998,74.099998
20160808194500,180.0,124.800003,41.600001,100,96.0,100,73.599998,77.099998,74.099998
20160808200000,180.0,127.800003,42.600001,100,89.199997,100,73.900002,77.099998,74.099998
20160808201500,180.0,126.0,42.0,100,84.400002,100,74.0,77.099998,74.099998
20160808203000,180.0,126.0,42.0,100,84.400002,100,74.099998,77.099998,74.099998
20160808204500,180.0,126.0,42.0,100,82.599998,100,74.099998,77.099998,74.099998
20160808210000,180.0,124.199997,41.399999,100,79.699997,100,74.099998,77.099998,74.099998
20160808211500,180.0,124.199997,41.399999,100,78.699997,100,74.099998,77.099998,74.099998
20160808213000,180.0,126.0,42.0,100,64.5,0,74.300003,77.099998,74.099998
20160808214500,180.0,127.800003,42.600001,100,59.599998,100,73.300003,77.099998,74.099998
20160808220000,180.0,124.199997,41.399999,100,84.300003,100,73.199997,77.099998,74.099998
20160808221500,180.0,124.199997,41.399999,100,86.199997,100,73.699997,77.099998,74.099998
20160808223000,180.0,124.199997,41.399999,100,62.0,0,73.599998,70.0,67.0
20160808224500,180.0,126.599998,42.199999,100,59.200001,0,72.199997,70.0,67.0
20160808230000,180.0,126.599998,42.199999,100,58.599998,0,71.400002,70.0,67.0
20160808231500,180.0,124.800003,41.600001,100,58.599998,0,71.199997,70.0,67.0
20160808233000,180.0,126.599998,42.199999,100,58.599998,0,70.699997,70.0,67.0
20160808234500,180.0,126.599998,42.199999,100,58.599998,0,70.699997,70.0,67.0
20160809000000,180.0,126.599998,42.199999,100,58.599998,0,70.5,70.0,67.0
20160809001500,180.0,126.599998,42.199999,100,58.599998,0,70.400002,70.0,67.0
20160809003000,180.0,126.599998,42.199999,100,58.599998,0,70.400002,70.0,67.0
20160809004500,180.0,126.599998,42.199999,100,58.599998,0,70.800003,70.0,67.0
20160809010000,180.0,130.199997,43.399999,100,58.599998,0,71.199997,70.0,67.0
20160809011500,180.0,127.800003,42.600001,100,58.599998,0,70.099998,70.0,67.0
20160809013000,180.0,127.800003,42.600001,100,58.0,0,69.800003,70.0,67.0
20160809014500,180.0,127.800003,42.600001,100,58.0,0,69.599998,70.0,67.0
20160809020000,180.0,141.0,47.0,100,58.0,0,69.300003,70.0,67.0
20160809021500,180.0,136.199997,45.399999,100,58.0,0,69.199997,70.0,67.0
20160809023000,180.0,136.199997,45.399999,100,58.0,0,69.099998,70.0,67.0
20160809024500,180.0,133.800003,44.600001,100,58.0,0,69.099998,70.0,67.0
20160809030000,180.0,132.0,44.0,100,58.0,0,69.099998,70.0,67.0
20160809031500,180.0,132.0,44.0,100,58.0,0,69.5,70.0,67.0
20160809033000,180.0,133.800003,44.600001,100,58.0,0,69.0,70.0,67.0
20160809034500,180.0,131.399994,43.799998,100,58.0,0,68.800003,70.0,67.0
20160809040000,180.0,127.800003,42.600001,100,58.0,0,68.699997,70.0,67.0
20160809041500,180.0,127.800003,42.600001,100,58.0,0,68.699997,70.0,67.0
20160809043000,180.0,127.800003,42.600001,100,58.0,0,68.599998,70.0,67.0
20160809044500,180.0,127.800003,42.600001,100,58.0,0,68.699997,70.0,67.0
20160809050000,180.0,130.199997,43.399999,100,58.0,0,68.699997,70.0,67.0
20160809051500,180.0,128.399994,42.799998,100,58.0,0,68.599998,70.0,67.0
20160809053000,180.0,133.800003,44.600001,100,58.0,0,68.5,70.0,67.0
20160809054500,180.0,133.800003,44.600001,100,58.0,0,68.400002,70.0,67.0
20160809060000,180.0,133.800003,44.600001,100,58.0,0,68.300003,70.0,67.0
20160809061500,180.0,133.800003,44.600001,100,58.0,0,68.699997,70.0,67.0
20160809063000,180.0,133.800003,44.600001,100,58.0,0,68.800003,70.0,67.0
20160809064500,180.0,133.800003,44.600001,100,58.0,0,68.599998,70.0,67.0
20160809070000,180.0,131.399994,43.799998,100,58.0,0,68.599998,70.0,67.0
20160809071500,180.0,131.399994,43.799998,100,58.0,0,68.599998,70.0,67.0
20160809073000,180.0,131.399994,43.799998,100,58.0,0,68.300003,70.0,67.0
20160809074500,180.0,131.399994,43.799998,100,58.0,0,68.300003,70.0,67.0
20160809080000,180.0,131.399994,43.799998,100,58.0,0,68.699997,70.0,67.0
20160809081500,180.0,131.399994,43.799998,100,58.0,0,68.800003,70.0,67.0
20160809083000,180.0,131.399994,43.799998,100,58.0,0,69.300003,70.0,67.0
20160809084500,180.0,129.600006,43.200002,100,58.0,0,69.800003,70.0,67.0
20160809090000,180.0,131.399994,43.799998,100,58.0,0,70.199997,70.0,67.0
20160809091500,180.0,127.800003,42.600001,100,58.0,0,70.5,70.0,67.0
20160809093000,180.0,127.800003,42.600001,100,58.0,0,70.099998,70.0,67.0
20160809094500,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809100000,180.0,127.800003,42.600001,100,58.0,0,70.199997,70.0,67.0
20160809101500,180.0,127.800003,42.600001,100,58.0,0,70.900002,70.0,67.0
20160809103000,180.0,127.800003,42.600001,100,58.0,0,70.699997,70.0,67.0
20160809104500,180.0,127.800003,42.600001,100,58.0,0,70.199997,70.0,67.0
20160809110000,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809111500,180.0,127.800003,42.600001,100,58.0,0,69.900002,70.0,67.0
20160809113000,180.0,127.800003,42.600001,100,58.0,0,69.699997,70.0,67.0
20160809114500,180.0,127.800003,42.600001,100,58.0,0,69.800003,70.0,67.0
20160809120000,180.0,127.800003,42.600001,100,58.0,0,69.800003,70.0,67.0
20160809121500,180.0,126.0,42.0,100,58.0,0,69.800003,70.0,67.0
20160809123000,180.0,126.0,42.0,100,58.0,0,70.0,70.0,67.0
20160809124500,180.0,126.0,42.0,100,58.0,0,70.0,70.0,67.0
20160809130000,180.0,126.0,42.0,100,58.0,0,70.300003,70.0,67.0
20160809131500,180.0,127.800003,42.600001,100,58.0,0,70.099998,70.0,67.0
20160809133000,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809134500,180.0,127.800003,42.600001,100,58.0,0,69.900002,70.0,67.0
20160809140000,180.0,127.800003,42.600001,100,58.0,0,69.900002,70.0,67.0
20160809141500,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809143000,180.0,127.800003,42.600001,100,58.0,0,70.199997,70.0,67.0
20160809144500,180.0,127.800003,42.600001,100,58.0,0,70.199997,70.0,67.0
20160809150000,180.0,127.800003,42.600001,100,58.0,0,70.099998,70.0,67.0
20160809151500,180.0,127.800003,42.600001,100,58.0,0,70.5,70.0,67.0
20160809153000,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809154500,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809160000,180.0,127.800003,42.600001,100,58.0,0,70.800003,70.0,67.0
20160809161500,180.0,127.800003,42.600001,100,58.0,0,70.5,70.0,67.0
20160809163000,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809164500,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809170000,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809171500,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809173000,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809174500,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809180000,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809181500,180.0,127.800003,42.600001,100,58.0,0,70.400002,70.0,67.0
20160809183000,180.0,127.800003,42.600001,100,58.0,0,71.0,70.0,67.0
20160809184500,180.0,127.800003,42.600001,100,58.0,0,70.400002,70.0,67.0
20160809190000,180.0,129.600006,43.200002,100,58.0,0,70.5,70.0,67.0
20160809191500,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809193000,180.0,129.600006,43.200002,100,58.0,0,70.099998,70.0,67.0
20160809194500,180.0,127.800003,42.600001,100,58.0,0,70.800003,70.0,67.0
20160809200000,180.0,127.800003,42.600001,100,58.0,0,70.300003,70.0,67.0
20160809201500,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809203000,180.0,127.800003,42.600001,100,58.0,0,69.900002,70.0,67.0
20160809204500,180.0,127.800003,42.600001,100,58.0,0,69.800003,70.0,67.0
20160809210000,180.0,127.800003,42.600001,100,58.0,0,69.800003,70.0,67.0
20160809211500,180.0,127.800003,42.600001,100,58.0,0,69.699997,70.0,67.0
20160809213000,180.0,127.800003,42.600001,100,58.0,0,70.0,70.0,67.0
20160809214500,180.0,127.800003,42.600001,100,58.0,0,69.800003,70.0,67.0
20160809220000,180.0,127.800003,42.600001,100,58.0,0,69.5,70.0,67.0
20160809221500,180.0,127.800003,42.600001,100,58.0,0,69.400002,70.0,67.0
20160809223000,180.0,127.800003,42.600001,100,58.0,0,69.300003,70.0,67.0
20160809224500,180.0,129.600006,43.200002,100,58.0,0,69.199997,70.0,67.0
20160809230000,180.0,129.600006,43.200002,100,58.0,0,69.099998,70.0,67.0
20160809231500,180.0,127.800003,42.600001,100,58.0,0,69.300003,70.0,67.0
20160809233000,180.0,129.600006,43.200002,100,58.0,0,69.599998,70.0,67.0
20160809234500,180.0,129.600006,43.200002,100,58.0,0,69.199997,70.0,67.0
20160810000000,180.0,138.0,46.0,100,58.0,0,69.199997,70.0,67.0
20160810001500,180.0,142.800003,47.600001,100,57.200001,0,69.5,70.0,67.0
20160810003000,180.0,142.800003,47.600001,100,57.200001,0,69.900002,70.0,67.0
20160810004500,180.0,142.800003,47.600001,100,57.900002,0,70.0,70.0,67.0
20160810010000,180.0,142.800003,47.600001,100,57.900002,0,70.0,70.0,67.0
20160810011500,180.0,142.800003,47.600001,100,57.900002,0,70.199997,70.0,67.0
20160810013000,180.0,139.199997,46.399999,100,57.900002,0,70.199997,70.0,67.0
20160810014500,180.0,141.600006,47.200002,100,57.900002,0,70.199997,70.0,67.0
20160810020000,180.0,141.600006,47.200002,100,57.900002,0,70.099998,70.0,67.0
20160810021500,180.0,141.600006,47.200002,100,57.900002,0,70.099998,70.0,67.0
20160810023000,180.0,141.600006,47.200002,100,57.900002,0,70.0,70.0,67.0
20160810024500,180.0,138.600006,46.200002,100,57.900002,0,69.400002,70.0,67.0
20160810030000,180.0,140.399994,46.799998,100,57.900002,0,69.099998,70.0,67.0
20160810031500,180.0,138.600006,46.200002,100,57.900002,0,68.900002,70.0,67.0
20160810033000,180.0,140.399994,46.799998,100,57.900002,0,68.599998,70.0,67.0
20160810034500,180.0,140.399994,46.799998,100,57.900002,0,68.400002,70.0,67.0
20160810040000,180.0,140.399994,46.799998,100,57.900002,0,68.5,70.0,67.0
20160810041500,180.0,138.600006,46.200002,100,57.900002,0,68.400002,70.0,67.0
20160810054500,180.0,121.199997,40.399999,100,58.0,0,68.599998,69.900002,66.900002
20160810060000,180.0,121.199997,40.399999,100,58.0,0,68.699997,69.900002,66.900002
20160810061500,180.0,124.199997,41.399999,100,58.0,0,68.599998,69.900002,66.900002
20160810063000,180.0,128.399994,42.799998,100,58.0,0,68.400002,69.900002,66.900002
20160810064500,180.0,131.399994,43.799998,100,58.0,0,69.199997,69.900002,66.900002
20160810070000,180.0,135.600006,45.200002,100,58.0,0,69.099998,69.900002,66.900002
20160810071500,180.0,135.600006,45.200002,100,58.0,0,68.800003,69.900002,66.900002
20160810073000,180.0,135.600006,45.200002,100,58.0,0,68.800003,69.900002,66.900002
20160810074500,180.0,132.0,44.0,100,58.0,0,68.599998,69.900002,66.900002
20160810080000,180.0,132.0,44.0,100,58.0,0,68.699997,69.900002,66.900002
20160810081500,180.0,130.199997,43.399999,100,58.0,0,68.699997,69.900002,66.900002
20160810083000,180.0,130.199997,43.399999,100,58.0,0,69.599998,69.900002,66.900002
20160810084500,180.0,132.0,44.0,100,58.0,0,69.800003,69.900002,66.900002
20160810090000,180.0,132.0,44.0,100,58.0,0,70.099998,69.900002,66.900002
20160810091500,180.0,135.600006,45.200002,100,58.0,0,70.300003,69.900002,66.900002
20160810093000,180.0,133.800003,44.600001,100,58.0,0,70.199997,69.900002,66.900002
