PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160810094500,180.0,133.800003,44.600001,100,58.0,0,70.0,69.900002,66.900002
20160810100000,180.0,133.800003,44.600001,100,58.0,0,69.699997,69.900002,66.900002
20160810101500,180.0,131.399994,43.799998,100,58.0,0,69.199997,69.900002,66.900002
20160810103000,180.0,133.800003,44.600001,100,58.0,0,69.599998,69.900002,66.900002
20160810104500,180.0,132.0,44.0,100,58.0,0,69.0,69.900002,66.900002
20160810110000,180.0,134.399994,44.799998,100,58.0,0,69.099998,69.900002,66.900002
20160810111500,180.0,134.399994,44.799998,100,58.0,0,69.699997,69.900002,66.900002
20160810113000,180.0,134.399994,44.799998,100,58.0,0,69.800003,69.900002,66.900002
20160810114500,180.0,131.399994,43.799998,100,95.300003,100,70.199997,75.300003,72.300003
20160810120000,180.0,129.600006,43.200002,100,97.099998,100,70.800003,75.300003,72.300003
20160810121500,180.0,127.800003,42.600001,100,97.099998,100,71.300003,75.300003,72.300003
20160810123000,180.0,134.399994,44.799998,100,97.099998,100,72.099998,75.300003,72.300003
20160810124500,180.0,147.0,49.0,100,67.400002,0,72.900002,75.300003,72.300003
20160810130000,180.0,112.199997,37.399999,100,58.799999,0,72.699997,75.300003,72.300003
20160810131500,180.0,145.800003,48.600001,100,58.799999,0,72.099998,75.300003,72.300003
20160810133000,180.0,152.399994,50.799998,100,58.799999,100,71.800003,75.300003,72.300003
20160810134500,180.0,155.399994,51.799998,100,58.799999,100,72.099998,75.300003,72.300003
20160810140000,180.0,140.399994,46.799998,100,62.099998,100,71.400002,75.300003,72.300003
20160810141500,180.0,140.399994,46.799998,100,60.799999,100,72.0,75.300003,72.300003
20160810143000,180.0,135.600006,45.200002,100,94.800003,100,71.800003,75.300003,72.300003
20160810144500,180.0,138.0,46.0,100,91.699997,100,72.199997,75.300003,72.300003
20160810150000,180.0,138.0,46.0,100,60.0,100,71.900002,75.300003,72.300003
20160810151500,180.0,138.0,46.0,100,80.099998,100,71.5,75.300003,72.300003
20160810153000,180.0,138.0,46.0,100,66.400002,100,72.199997,75.300003,72.300003
20160810154500,180.0,135.600006,45.200002,100,74.800003,100,71.699997,75.300003,72.300003
20160810160000,180.0,132.0,44.0,100,91.0,100,72.599998,75.300003,72.300003
20160810161500,180.0,138.0,46.0,100,59.599998,100,71.400002,75.300003,72.300003
20160810163000,180.0,135.600006,45.200002,100,82.099998,100,72.0,75.300003,72.300003
20160810164500,180.0,138.0,46.0,100,65.800003,100,72.199997,75.300003,72.300003
20160810170000,180.0,138.0,46.0,100,64.900002,100,72.199997,75.300003,72.300003
20160810171500,180.0,136.199997,45.399999,100,64.900002,100,72.099998,75.300003,72.300003
20160810173000,180.0,136.199997,45.399999,100,73.800003,100,71.800003,75.300003,72.300003
20160810174500,180.0,136.199997,45.399999,100,77.800003,100,72.300003,75.300003,72.300003
20160810180000,180.0,133.800003,44.600001,100,77.800003,100,72.400002,75.300003,72.300003
20160810181500,180.0,137.399994,45.799998,100,61.599998,0,72.5,75.300003,72.300003
20160810183000,180.0,139.199997,46.399999,100,58.799999,0,72.199997,75.300003,72.300003
20160810184500,180.0,135.600006,45.200002,100,58.799999,100,71.300003,75.300003,72.300003
20160810190000,180.0,135.600006,45.200002,100,73.099998,100,71.900002,75.199997,72.199997
20160810191500,180.0,135.600006,45.200002,100,82.099998,100,72.0,75.099998,72.099998
20160810193000,180.0,135.600006,45.200002,100,60.799999,100,71.5,75.099998,72.099998
20160810194500,180.0,132.600006,44.200002,100,82.5,100,71.699997,75.099998,72.099998
20160810200000,180.0,132.600006,44.200002,100,89.300003,100,71.599998,75.099998,72.099998
20160810201500,180.0,132.600006,44.200002,100,86.199997,100,72.0,75.0,72.0
20160810203000,180.0,135.600006,45.200002,100,61.200001,0,72.300003,75.0,72.0
20160810204500,180.0,135.600006,45.200002,100,59.900002,100,71.0,75.0,72.0
20160810210000,180.0,135.600006,45.200002,100,69.199997,100,71.800003,75.0,72.0
20160810211500,180.0,132.0,44.0,100,89.199997,100,71.900002,75.099998,72.099998
20160810213000,180.0,136.199997,45.399999,100,60.400002,100,71.5,75.0,72.0
20160810214500,180.0,132.0,44.0,100,83.099998,100,71.199997,75.0,72.0
20160810220000,180.0,135.600006,45.200002,100,64.900002,100,71.699997,75.099998,72.099998
20160810221500,180.0,135.600006,45.200002,100,83.199997,100,72.199997,75.0,72.0
20160810223000,180.0,135.600006,45.200002,100,59.5,100,71.0,75.0,72.0
20160810224500,180.0,135.600006,45.200002,100,77.300003,100,71.800003,75.0,72.0
20160810230000,180.0,135.600006,45.200002,100,83.0,100,71.599998,75.0,72.0
20160810231500,180.0,138.0,46.0,100,60.400002,100,71.699997,75.0,72.0
20160810233000,180.0,134.399994,44.799998,100,78.699997,100,71.099998,75.0,72.0
20160810234500,180.0,138.600006,46.200002,100,62.0,100,71.699997,75.0,72.0
20160811000000,180.0,138.600006,46.200002,100,88.699997,100,72.0,75.0,72.0
20160811001500,180.0,140.399994,46.799998,100,59.200001,100,71.199997,75.0,72.0
20160811003000,180.0,140.399994,46.799998,100,59.200001,100,71.5,75.0,72.0
20160811004500,180.0,140.399994,46.799998,100,59.200001,100,71.300003,75.0,72.0
20160811010000,180.0,138.0,46.0,100,95.300003,100,71.5,75.0,72.0
20160811011500,180.0,138.0,46.0,100,88.099998,100,71.599998,75.0,72.0
20160811013000,180.0,138.0,46.0,100,95.300003,100,71.800003,75.0,72.0
20160811014500,180.0,138.0,46.0,100,88.099998,100,71.900002,75.0,72.0
20160811020000,180.0,138.0,46.0,100,96.300003,100,72.0,75.0,72.0
20160811021500,180.0,138.0,46.0,100,86.900002,100,72.199997,75.0,72.0
20160811023000,180.0,138.0,46.0,100,95.900002,100,72.199997,75.0,72.0
20160811024500,180.0,141.0,47.0,100,62.400002,0,72.199997,75.0,72.0
20160811030000,180.0,141.0,47.0,100,59.200001,0,72.0,75.0,72.0
20160811031500,180.0,139.199997,46.399999,100,58.400002,0,71.900002,75.0,72.0
20160811033000,180.0,141.600006,47.200002,100,58.400002,100,71.699997,75.0,72.0
20160811034500,180.0,138.600006,46.200002,100,58.400002,100,71.400002,75.0,72.0
20160811040000,180.0,138.600006,46.200002,100,63.5,100,71.199997,75.0,72.0
20160811041500,180.0,135.600006,45.200002,100,96.0,100,71.300003,75.0,72.0
20160811043000,180.0,132.600006,44.200002,100,89.900002,100,71.5,75.0,72.0
20160811044500,180.0,132.600006,44.200002,100,93.400002,100,71.599998,75.0,72.0
20160811050000,180.0,137.399994,45.799998,100,76.900002,0,72.5,75.0,72.0
20160811051500,180.0,137.399994,45.799998,100,60.0,100,71.099998,75.0,72.0
20160811053000,180.0,135.600006,45.200002,100,80.300003,100,71.800003,75.0,72.0
20160811054500,180.0,135.600006,45.200002,100,66.300003,100,71.400002,75.0,72.0
20160811060000,180.0,135.600006,45.200002,100,84.300003,100,71.800003,75.0,72.0
20160811061500,180.0,138.0,46.0,100,62.799999,0,71.900002,75.0,72.0
20160811063000,180.0,135.600006,45.200002,100,75.699997,100,70.800003,75.0,72.0
20160811064500,180.0,137.399994,45.799998,100,69.199997,100,71.900002,75.0,72.0
20160811070000,180.0,135.600006,45.200002,100,82.0,100,71.599998,75.0,72.0
20160811071500,180.0,138.600006,46.200002,100,62.0,0,72.199997,75.0,72.0
20160811073000,180.0,138.600006,46.200002,100,58.400002,100,71.5,75.0,72.0
20160811074500,180.0,138.600006,46.200002,100,59.900002,100,71.0,75.0,72.0
20160811080000,180.0,135.600006,45.200002,100,93.0,100,71.699997,75.0,72.0
20160811081500,180.0,132.600006,44.200002,100,95.300003,100,71.800003,75.0,72.0
20160811083000,180.0,132.600006,44.200002,100,93.599998,100,72.0,75.0,72.0
20160811084500,180.0,132.600006,44.200002,100,88.699997,100,72.099998,75.0,72.0
20160811090000,180.0,141.600006,47.200002,100,60.0,0,72.099998,75.0,72.0
20160811091500,180.0,141.600006,47.200002,100,58.0,100,71.699997,75.0,72.0
20160811093000,180.0,133.800003,44.600001,100,107.199997,100,72.099998,78.5,75.5
20160811094500,180.0,133.800003,44.600001,100,103.699997,100,72.599998,78.5,75.5
20160811100000,180.0,136.199997,45.399999,100,108.300003,100,73.099998,78.5,75.5
20160811101500,180.0,136.199997,45.399999,100,108.300003,100,73.099998,78.5,75.5
20160811103000,180.0,133.800003,44.600001,100,110.599998,100,73.099998,78.5,75.5
20160811104500,180.0,135.600006,45.200002,100,110.599998,100,73.199997,78.5,75.5
20160811110000,180.0,135.600006,45.200002,100,104.400002,100,73.900002,78.5,75.5
20160811111500,180.0,137.399994,45.799998,100,101.099998,100,74.5,78.5,75.5
20160811113000,180.0,137.399994,45.799998,100,110.199997,100,74.699997,78.5,75.5
20160811114500,180.0,135.600006,45.200002,100,107.400002,100,74.800003,78.5,75.5
20160811120000,180.0,135.600006,45.200002,100,110.900002,100,75.5,78.5,75.5
20160811121500,180.0,138.600006,46.200002,100,60.099998,100,74.300003,78.5,75.5
20160811123000,180.0,136.199997,45.399999,100,91.699997,100,74.800003,78.5,75.5
20160811124500,180.0,136.199997,45.399999,100,96.599998,100,74.800003,78.5,75.5
20160811130000,180.0,136.199997,45.399999,100,96.599998,100,74.699997,78.5,75.5
20160811131500,180.0,136.199997,45.399999,100,93.800003,100,74.599998,78.5,75.5
20160811133000,180.0,132.0,44.0,100,93.800003,100,74.599998,78.5,75.5
20160811134500,180.0,130.199997,43.399999,100,110.099998,100,74.699997,78.5,75.5
20160811140000,180.0,130.199997,43.399999,100,101.5,100,74.5,78.5,75.5
20160811141500,180.0,128.399994,42.799998,100,97.199997,100,75.199997,78.5,75.5
20160811143000,180.0,128.399994,42.799998,100,97.199997,100,74.599998,78.5,75.5
20160811144500,180.0,128.399994,42.799998,100,112.5,100,74.599998,78.400002,75.400002
20160811150000,180.0,128.399994,42.799998,100,101.099998,100,74.699997,78.5,75.5
20160811151500,180.0,128.399994,42.799998,100,97.199997,100,74.599998,78.400002,75.400002
20160811153000,180.0,131.399994,43.799998,100,87.699997,0,75.699997,78.300003,75.300003
20160811154500,180.0,131.399994,43.799998,100,59.599998,100,75.0,78.400002,75.400002
20160811160000,180.0,127.800003,42.600001,100,87.300003,100,74.400002,78.300003,75.300003
20160811161500,180.0,129.600006,43.200002,100,89.300003,100,74.900002,78.300003,75.300003
20160811163000,180.0,134.399994,44.799998,100,69.800003,0,75.599998,78.300003,75.300003
20160811164500,180.0,131.399994,43.799998,100,59.599998,100,74.599998,78.300003,75.300003
20160811170000,180.0,131.399994,43.799998,100,88.099998,100,74.800003,78.300003,75.300003
20160811171500,180.0,131.399994,43.799998,100,90.0,100,75.400002,78.300003,75.300003
20160811173000,180.0,133.800003,44.600001,100,59.599998,100,74.800003,78.300003,75.300003
20160811174500,180.0,130.199997,43.399999,100,92.199997,100,74.599998,78.300003,75.300003
20160811180000,180.0,126.0,42.0,100,79.099998,100,74.900002,78.300003,75.300003
20160811181500,180.0,126.0,42.0,100,75.699997,100,74.900002,78.300003,75.300003
20160811183000,180.0,126.0,42.0,100,89.699997,100,75.0,78.300003,75.300003
20160811184500,180.0,126.0,42.0,100,74.599998,100,75.0,78.300003,75.300003
20160811190000,180.0,127.800003,42.600001,100,63.599998,100,74.400002,78.300003,75.300003
20160811191500,180.0,126.0,42.0,100,102.0,100,74.5,78.300003,75.300003
20160811193000,180.0,124.199997,41.399999,100,99.300003,100,74.300003,78.300003,75.300003
20160811194500,180.0,124.199997,41.399999,100,101.0,100,74.900002,78.300003,75.300003
20160811200000,180.0,129.600006,43.200002,100,60.5,100,74.5,78.300003,75.300003
20160811201500,180.0,124.800003,41.600001,100,100.300003,100,74.599998,78.300003,75.300003
20160811203000,180.0,118.199997,39.399999,100,62.0,0,75.5,78.300003,75.300003
20160811204500,180.0,115.800003,38.600001,100,79.699997,100,74.0,78.300003,75.300003
20160811210000,180.0,115.800003,38.600001,100,88.900002,100,74.900002,78.300003,75.300003
20160811211500,180.0,120.0,40.0,100,64.400002,0,75.199997,78.300003,75.300003
20160811213000,180.0,120.0,40.0,100,62.299999,100,74.099998,78.300003,75.300003
20160811214500,180.0,120.0,40.0,100,81.099998,100,75.099998,78.300003,75.300003
20160811220000,180.0,118.199997,39.399999,100,76.199997,100,74.599998,78.300003,75.300003
20160811221500,180.0,118.199997,39.399999,100,80.699997,0,75.400002,78.300003,75.300003
20160811223000,180.0,118.199997,39.399999,100,60.799999,100,74.199997,78.300003,75.300003
20160811224500,180.0,118.199997,39.399999,100,86.900002,100,74.900002,78.300003,75.300003
20160811230000,180.0,118.199997,39.399999,100,75.900002,100,75.199997,78.300003,75.300003
20160811231500,180.0,118.199997,39.399999,100,78.099998,100,75.199997,78.300003,75.300003
20160811233000,180.0,120.0,40.0,100,61.0,100,74.599998,78.300003,75.300003
20160811234500,180.0,117.599998,39.199999,100,99.0,100,74.599998,78.300003,75.300003
20160812000000,180.0,117.599998,39.199999,100,100.300003,100,75.0,78.300003,75.300003
20160812001500,180.0,119.400002,39.800001,100,85.800003,100,75.099998,78.300003,75.300003
20160812003000,180.0,116.400002,38.800001,100,88.5,100,74.900002,78.300003,75.300003
20160812004500,180.0,116.400002,38.800001,100,90.5,100,74.699997,78.300003,75.300003
20160812010000,180.0,117.599998,39.199999,100,96.0,100,74.099998,78.300003,75.300003
20160812011500,180.0,116.400002,38.800001,100,96.0,100,74.400002,78.300003,75.300003
20160812013000,180.0,116.400002,38.800001,100,104.300003,100,74.5,78.300003,75.300003
20160812014500,180.0,116.400002,38.800001,100,101.599998,100,74.5,78.300003,75.300003
20160812020000,180.0,116.400002,38.800001,100,111.800003,100,74.5,78.300003,75.300003
20160812021500,180.0,116.400002,38.800001,100,108.599998,100,74.5,78.300003,75.300003
20160812023000,180.0,118.199997,39.399999,100,101.300003,100,74.599998,78.300003,75.300003
20160812024500,180.0,116.400002,38.800001,100,105.5,100,74.599998,78.300003,75.300003
20160812030000,180.0,114.599998,38.199999,100,114.800003,100,74.599998,78.300003,75.300003
20160812031500,180.0,117.599998,39.199999,100,111.099998,100,74.599998,78.300003,75.300003
20160812033000,180.0,119.400002,39.800001,100,99.699997,100,74.800003,78.300003,75.300003
20160812034500,180.0,117.599998,39.199999,100,99.699997,100,74.900002,78.300003,75.300003
20160812040000,180.0,119.400002,39.800001,100,97.800003,100,75.0,78.300003,75.300003
20160812041500,180.0,118.199997,39.399999,100,97.800003,100,75.099998,78.300003,75.300003
20160812043000,180.0,119.400002,39.800001,100,97.800003,100,75.099998,78.300003,75.300003
20160812044500,180.0,117.599998,39.199999,100,114.199997,100,75.099998,78.300003,75.300003
20160812050000,180.0,123.0,41.0,100,63.599998,0,75.199997,78.300003,75.300003
20160812051500,180.0,120.599998,40.199999,100,89.599998,100,74.099998,78.300003,75.300003
20160812053000,180.0,120.599998,40.199999,100,90.5,100,74.900002,78.300003,75.300003
20160812054500,180.0,122.400002,40.800001,100,62.400002,0,75.099998,78.300003,75.300003
20160812060000,180.0,124.199997,41.399999,100,59.599998,100,74.400002,78.300003,75.300003
20160812061500,180.0,119.400002,39.800001,100,89.300003,100,74.199997,78.300003,75.300003
20160812063000,180.0,119.400002,39.800001,100,106.0,100,74.300003,78.300003,75.300003
20160812064500,180.0,119.400002,39.800001,100,100.599998,100,74.5,78.300003,75.300003
20160812070000,180.0,121.199997,40.399999,100,95.699997,100,74.800003,78.300003,75.300003
20160812071500,180.0,121.199997,40.399999,100,103.199997,100,75.0,78.300003,75.300003
20160812073000,180.0,121.199997,40.399999,100,100.800003,100,75.0,78.300003,75.300003
20160812074500,180.0,121.199997,40.399999,100,96.599998,100,75.099998,78.300003,75.300003
20160812080000,180.0,121.199997,40.399999,100,110.800003,100,74.699997,78.300003,75.300003
20160812081500,180.0,121.199997,40.399999,100,98.5,100,74.0,78.300003,75.300003
20160812083000,180.0,121.199997,40.399999,100,107.900002,100,74.099998,78.300003,75.300003
20160812084500,180.0,126.0,42.0,100,99.699997,100,74.199997,78.300003,75.300003
20160812090000,180.0,126.0,42.0,100,107.5,100,74.099998,78.300003,75.300003
20160812091500,180.0,126.0,42.0,100,104.400002,100,74.199997,78.300003,75.300003
20160812093000,180.0,126.0,42.0,100,97.800003,100,74.099998,78.300003,75.300003
20160812094500,180.0,124.199997,41.399999,100,110.800003,100,74.0,78.300003,75.300003
20160812100000,180.0,127.800003,42.600001,100,100.900002,100,73.900002,78.300003,75.300003
20160812101500,180.0,124.800003,41.600001,100,96.699997,100,74.5,78.300003,75.300003
20160812103000,180.0,127.800003,42.600001,100,110.199997,100,74.300003,78.300003,75.300003
20160812104500,180.0,129.600006,43.200002,100,96.599998,100,74.0,78.300003,75.300003
20160812110000,180.0,126.0,42.0,100,110.199997,100,74.199997,78.300003,75.300003
20160812111500,180.0,126.0,42.0,100,97.5,100,74.0,78.300003,75.300003
20160812113000,180.0,126.0,42.0,100,111.800003,100,74.099998,78.300003,75.300003
20160812114500,180.0,126.0,42.0,100,97.199997,100,74.099998,78.300003,75.300003
20160812120000,180.0,126.0,42.0,100,105.199997,100,73.800003,78.300003,75.300003
20160812121500,180.0,126.0,42.0,100,97.199997,100,73.800003,78.300003,75.300003
20160812123000,180.0,127.800003,42.600001,100,105.099998,100,73.800003,78.300003,75.300003
20160812124500,180.0,127.800003,42.600001,100,96.699997,100,73.699997,78.300003,75.300003
20160812130000,180.0,129.600006,43.200002,100,110.199997,100,73.400002,78.300003,75.300003
20160812131500,180.0,127.800003,42.600001,100,97.199997,100,73.699997,78.300003,75.300003
20160812133000,180.0,137.399994,45.799998,100,102.800003,100,73.800003,78.300003,75.300003
20160812134500,180.0,137.399994,45.799998,100,98.800003,100,74.0,78.300003,75.300003
20160812140000,180.0,137.399994,45.799998,100,98.800003,100,74.099998,78.300003,75.300003
20160812141500,180.0,135.600006,45.200002,100,110.099998,100,74.0,78.300003,75.300003
20160812143000,180.0,138.0,46.0,100,96.0,100,74.0,78.300003,75.300003
20160812144500,180.0,136.199997,45.399999,100,104.5,100,74.099998,78.300003,75.300003
20160812150000,180.0,136.199997,45.399999,100,101.5,100,74.099998,78.300003,75.300003
20160812151500,180.0,138.600006,46.200002,100,98.5,100,74.099998,78.300003,75.300003
20160812153000,180.0,136.199997,45.399999,100,111.699997,100,74.199997,78.300003,75.300003
20160812154500,180.0,139.199997,46.399999,100,96.0,100,74.199997,78.300003,75.300003
20160812160000,180.0,135.600006,45.200002,100,107.699997,100,74.099998,78.300003,75.300003
20160812161500,180.0,139.199997,46.399999,100,95.400002,100,74.099998,78.300003,75.300003
20160812163000,180.0,137.399994,45.799998,100,103.0,100,74.099998,78.300003,75.300003
20160812164500,180.0,137.399994,45.799998,100,103.0,100,74.099998,78.300003,75.300003
20160812170000,180.0,137.399994,45.799998,100,97.300003,100,74.599998,78.300003,75.300003
20160812171500,180.0,141.0,47.0,100,72.699997,0,75.5,78.300003,75.300003
20160812173000,180.0,136.199997,45.399999,100,82.5,100,74.099998,78.300003,75.300003
20160812174500,180.0,138.600006,46.200002,100,80.300003,100,75.300003,78.300003,75.300003
20160812180000,180.0,138.600006,46.200002,100,77.699997,100,74.400002,78.300003,75.300003
20160812181500,180.0,138.600006,46.200002,100,87.099998,100,74.199997,78.300003,75.300003
20160812183000,180.0,136.199997,45.399999,100,96.599998,100,74.400002,78.300003,75.300003
20160812184500,180.0,136.199997,45.399999,100,106.800003,100,75.400002,78.300003,75.300003
20160812190000,180.0,138.0,46.0,100,73.099998,100,73.900002,78.300003,75.300003
20160812191500,180.0,134.399994,44.799998,100,91.099998,100,74.900002,78.300003,75.300003
20160812193000,180.0,134.399994,44.799998,100,97.199997,100,74.699997,78.300003,75.300003
20160812194500,180.0,134.399994,44.799998,100,90.5,100,74.599998,78.300003,75.300003
20160812200000,180.0,134.399994,44.799998,100,103.699997,100,74.800003,78.300003,75.300003
20160812201500,180.0,132.0,44.0,100,94.099998,100,75.400002,78.300003,75.300003
20160812203000,180.0,133.800003,44.600001,100,83.099998,100,73.900002,78.300003,75.300003
20160812204500,180.0,131.399994,43.799998,100,95.900002,100,75.0,78.300003,75.300003
20160812210000,180.0,134.399994,44.799998,100,72.5,0,75.400002,78.300003,75.300003
20160812211500,180.0,130.199997,43.399999,100,91.699997,100,74.099998,78.300003,75.300003
20160812213000,180.0,130.199997,43.399999,100,86.199997,100,75.099998,78.300003,75.300003
20160812214500,180.0,133.800003,44.600001,100,62.0,0,75.099998,78.300003,75.300003
20160812220000,180.0,135.600006,45.200002,100,59.900002,100,74.599998,78.300003,75.300003
20160812221500,180.0,130.199997,43.399999,100,92.900002,100,74.400002,78.300003,75.300003
20160812223000,180.0,132.600006,44.200002,100,78.599998,0,75.5,78.300003,75.300003
20160812224500,180.0,128.399994,42.799998,100,90.300003,100,74.0,78.300003,75.300003
20160812230000,180.0,131.399994,43.799998,100,83.900002,100,75.199997,78.300003,75.300003
20160812231500,180.0,131.399994,43.799998,100,60.799999,100,74.199997,78.300003,75.300003
20160812233000,180.0,131.399994,43.799998,100,88.300003,100,74.800003,78.300003,75.300003
20160812234500,180.0,133.800003,44.600001,100,76.0,0,75.400002,78.300003,75.300003
20160813000000,180.0,130.199997,43.399999,100,89.699997,100,74.099998,78.300003,75.300003
20160813001500,180.0,130.199997,43.399999,100,86.300003,100,74.800003,78.300003,75.300003
20160813003000,180.0,133.800003,44.600001,100,61.400002,100,74.800003,78.300003,75.300003
20160813004500,180.0,131.399994,43.799998,100,89.099998,100,74.5,78.300003,75.300003
20160813010000,180.0,133.800003,44.600001,100,87.5,100,75.0,78.300003,75.300003
20160813011500,180.0,135.600006,45.200002,100,61.099998,100,74.599998,78.300003,75.300003
20160813013000,180.0,133.800003,44.600001,100,88.099998,100,74.599998,78.300003,75.300003
20160813014500,180.0,135.600006,45.200002,100,82.199997,100,75.099998,78.300003,75.300003
20160813020000,180.0,135.600006,45.200002,100,89.800003,100,75.0,78.300003,75.300003
20160813021500,180.0,135.600006,45.200002,100,81.099998,100,75.099998,78.300003,75.300003
20160813023000,180.0,135.600006,45.200002,100,85.599998,100,75.099998,78.300003,75.300003
20160813024500,180.0,135.600006,45.200002,100,86.599998,100,74.599998,78.300003,75.300003
20160813030000,180.0,133.800003,44.600001,100,86.599998,100,75.099998,78.300003,75.300003
20160813031500,180.0,137.399994,45.799998,100,61.599998,100,74.699997,78.300003,75.300003
20160813033000,180.0,133.800003,44.600001,100,85.599998,100,74.5,78.300003,75.300003
20160813034500,180.0,133.800003,44.600001,100,91.800003,100,75.099998,78.300003,75.300003
20160813040000,180.0,136.199997,45.399999,100,61.599998,0,75.099998,78.300003,75.300003
20160813041500,180.0,136.199997,45.399999,100,59.200001,100,74.400002,78.300003,75.300003
20160813043000,180.0,133.800003,44.600001,100,93.599998,100,74.099998,78.300003,75.300003
20160813044500,180.0,131.399994,43.799998,100,101.599998,100,74.599998,78.300003,75.300003
20160813050000,180.0,131.399994,43.799998,100,106.900002,100,75.199997,78.300003,75.300003
20160813051500,180.0,135.600006,45.200002,100,60.0,100,74.0,78.300003,75.300003
20160813053000,180.0,135.600006,45.200002,100,90.699997,100,74.300003,78.300003,75.300003
20160813054500,180.0,135.600006,45.200002,100,90.699997,100,74.5,78.300003,75.300003
20160813060000,180.0,133.800003,44.600001,100,90.699997,100,74.699997,78.300003,75.300003
20160813061500,180.0,133.800003,44.600001,100,98.400002,100,74.900002,78.300003,75.300003
20160813063000,180.0,129.600006,43.200002,100,92.900002,100,75.300003,78.300003,75.300003
20160813064500,180.0,131.399994,43.799998,100,60.400002,100,74.900002,78.300003,75.300003
20160813070000,180.0,135.600006,45.200002,100,59.5,100,74.800003,78.300003,75.300003
20160813071500,180.0,120.599998,40.199999,100,60.299999,100,74.599998,78.300003,75.300003
20160813073000,180.0,117.599998,39.199999,100,95.0,100,74.599998,78.300003,75.300003
20160813074500,180.0,120.599998,40.199999,100,88.699997,100,75.0,78.300003,75.300003
20160813080000,180.0,120.599998,40.199999,100,90.400002,100,74.5,78.300003,75.300003
20160813081500,180.0,118.199997,39.399999,100,112.599998,100,74.300003,78.300003,75.300003
20160813083000,180.0,118.199997,39.399999,100,106.0,100,74.199997,78.300003,75.300003
20160813084500,180.0,119.400002,39.800001,100,103.599998,100,74.699997,78.300003,75.300003
20160813090000,180.0,120.599998,40.199999,100,99.699997,100,75.099998,78.300003,75.300003
20160813091500,180.0,124.199997,41.399999,100,60.799999,0,75.400002,78.300003,75.300003
20160813093000,180.0,126.0,42.0,100,58.400002,0,75.199997,78.300003,75.300003
20160813094500,180.0,122.400002,40.800001,100,63.599998,100,74.099998,78.300003,75.300003
20160813100000,180.0,122.400002,40.800001,100,91.900002,100,73.800003,78.300003,75.300003
20160813101500,180.0,122.400002,40.800001,100,93.599998,100,73.800003,78.300003,75.300003
20160813103000,180.0,122.400002,40.800001,100,110.400002,100,74.300003,78.300003,75.300003
20160813104500,180.0,122.400002,40.800001,100,116.599998,100,75.0,78.300003,75.300003
20160813110000,180.0,120.599998,40.199999,100,115.0,100,75.300003,78.300003,75.300003
20160813111500,180.0,126.0,42.0,100,60.400002,100,74.900002,78.300003,75.300003
20160813113000,180.0,124.199997,41.399999,100,58.400002,100,74.900002,78.300003,75.300003
20160813114500,180.0,124.199997,41.399999,100,59.5,100,74.599998,78.300003,75.300003
20160813120000,180.0,124.199997,41.399999,100,74.400002,100,74.800003,78.300003,75.300003
20160813121500,180.0,121.199997,40.399999,100,80.199997,100,74.800003,78.300003,75.300003
20160813123000,180.0,121.199997,40.399999,100,83.800003,100,75.099998,78.300003,75.300003
20160813124500,180.0,123.0,41.0,100,83.800003,100,74.699997,78.300003,75.300003
20160813130000,180.0,123.0,41.0,100,63.599998,0,75.400002,78.300003,75.300003
20160813131500,180.0,126.0,42.0,100,58.799999,100,74.699997,78.300003,75.300003
20160813133000,180.0,126.0,42.0,100,76.199997,100,74.5,78.300003,75.300003
20160813134500,180.0,123.0,41.0,100,96.400002,100,74.300003,78.300003,75.300003
20160813140000,180.0,123.0,41.0,100,100.300003,100,74.5,78.300003,75.300003
20160813141500,180.0,124.800003,41.600001,100,96.0,100,74.699997,78.300003,75.300003
20160813143000,180.0,123.0,41.0,100,94.199997,100,74.5,78.300003,75.300003
20160813144500,180.0,123.0,41.0,100,95.400002,100,74.300003,78.300003,75.300003
20160813150000,180.0,123.0,41.0,100,106.0,100,74.599998,78.300003,75.300003
20160813151500,180.0,121.199997,40.399999,100,112.5,100,74.699997,78.300003,75.300003
20160813153000,180.0,121.199997,40.399999,100,101.099998,100,74.300003,78.300003,75.300003
20160813154500,180.0,123.0,41.0,100,97.5,100,74.400002,78.300003,75.300003
20160813160000,180.0,121.199997,40.399999,100,97.5,100,74.199997,78.300003,75.300003
20160813161500,180.0,121.199997,40.399999,100,97.5,100,74.0,78.300003,75.300003
20160813163000,180.0,121.199997,40.399999,100,99.5,100,74.0,78.300003,75.300003
20160813164500,180.0,121.199997,40.399999,100,106.099998,100,73.800003,78.300003,75.300003
20160813170000,180.0,121.199997,40.399999,100,110.599998,100,73.699997,78.300003,75.300003
20160813171500,180.0,119.400002,39.800001,100,113.400002,100,73.800003,78.300003,75.300003
20160813173000,180.0,119.400002,39.800001,100,103.599998,100,74.599998,78.300003,75.300003
20160813174500,180.0,120.599998,40.199999,100,113.199997,100,75.300003,78.300003,75.300003
20160813180000,180.0,123.0,41.0,100,60.400002,100,74.599998,78.300003,75.300003
20160813181500,180.0,120.599998,40.199999,100,86.800003,100,74.800003,78.300003,75.300003
20160813183000,180.0,123.0,41.0,100,62.0,100,75.0,78.300003,75.300003
20160813184500,180.0,120.0,40.0,100,104.5,100,74.800003,78.300003,75.300003
20160813190000,180.0,120.0,40.0,100,66.300003,0,75.199997,78.300003,75.300003
20160813191500,180.0,120.0,40.0,100,91.699997,100,74.199997,78.300003,75.300003
20160813193000,180.0,118.199997,39.399999,100,91.699997,100,75.199997,78.300003,75.300003
20160813194500,180.0,119.400002,39.800001,100,96.599998,100,74.099998,78.300003,75.300003
20160813200000,180.0,119.400002,39.800001,100,94.800003,100,74.199997,78.300003,75.300003
20160813201500,180.0,117.599998,39.199999,100,96.5,100,74.300003,78.300003,75.300003
20160813203000,180.0,116.400002,38.800001,100,104.599998,100,74.400002,78.300003,75.300003
20160813204500,180.0,118.199997,39.399999,100,117.400002,100,74.300003,77.400002,74.400002
20160813210000,180.0,118.199997,39.399999,100,117.400002,100,74.0,77.800003,74.800003
20160813211500,180.0,118.199997,39.399999,100,112.300003,100,74.099998,77.800003,74.800003
20160813213000,180.0,120.599998,40.199999,100,83.400002,0,75.300003,77.800003,74.800003
20160813214500,180.0,120.599998,40.199999,100,60.0,100,73.599998,77.800003,74.800003
20160813220000,180.0,120.599998,40.199999,100,89.300003,100,74.300003,77.800003,74.800003
20160813221500,180.0,120.599998,40.199999,100,82.599998,100,75.0,77.800003,74.800003
20160813223000,180.0,120.599998,40.199999,100,77.400002,0,75.099998,77.800003,74.800003
20160813224500,180.0,117.599998,39.199999,100,90.900002,100,73.599998,77.800003,74.800003
20160813230000,180.0,119.400002,39.800001,100,99.699997,100,74.599998,77.800003,74.800003
20160813231500,180.0,119.400002,39.800001,100,90.699997,100,75.0,77.800003,74.800003
20160813233000,180.0,118.199997,39.399999,100,86.900002,100,75.0,77.800003,74.800003
20160813234500,180.0,131.399994,43.799998,100,60.799999,100,73.599998,77.800003,74.800003
20160814000000,180.0,128.399994,42.799998,100,85.599998,100,74.400002,77.800003,74.800003
20160814001500,180.0,128.399994,42.799998,100,80.599998,100,74.900002,77.800003,74.800003
20160814003000,180.0,128.399994,42.799998,100,86.599998,100,74.800003,77.800003,74.800003
20160814004500,180.0,128.399994,42.799998,100,92.400002,100,74.900002,77.800003,74.800003
20160814010000,180.0,128.399994,42.799998,100,86.900002,100,75.0,77.800003,74.800003
20160814011500,180.0,131.399994,43.799998,100,83.199997,100,75.0,77.800003,74.800003
20160814013000,180.0,129.600006,43.200002,100,82.0,100,75.0,77.800003,74.800003
20160814014500,180.0,129.600006,43.200002,100,80.699997,100,75.0,77.800003,74.800003
20160814020000,180.0,129.600006,43.200002,100,80.699997,100,75.0,77.800003,74.800003
20160814021500,180.0,127.800003,42.600001,100,88.0,100,75.0,77.800003,74.800003
20160814023000,180.0,127.800003,42.600001,100,90.5,100,74.900002,77.800003,74.800003
20160814024500,180.0,129.600006,43.200002,100,82.599998,100,74.900002,77.800003,74.800003
20160814030000,180.0,129.600006,43.200002,100,80.199997,100,75.0,77.800003,74.800003
20160814031500,180.0,131.399994,43.799998,100,80.199997,100,75.0,77.800003,74.800003
20160814033000,180.0,131.399994,43.799998,100,83.099998,100,74.800003,77.800003,74.800003
20160814034500,180.0,129.600006,43.200002,100,85.0,100,74.800003,77.800003,74.800003
20160814040000,180.0,131.399994,43.799998,100,81.699997,100,74.800003,77.800003,74.800003
20160814041500,180.0,131.399994,43.799998,100,80.199997,100,74.800003,77.800003,74.800003
20160814043000,180.0,131.399994,43.799998,100,80.199997,100,74.800003,77.800003,74.800003
20160814044500,180.0,131.399994,43.799998,100,84.199997,100,74.699997,77.800003,74.800003
20160814050000,180.0,131.399994,43.799998,100,89.900002,100,74.599998,77.800003,74.800003
20160814051500,180.0,131.399994,43.799998,100,82.699997,100,74.599998,77.800003,74.800003
20160814053000,180.0,131.399994,43.799998,100,81.5,100,74.599998,77.800003,74.800003
20160814054500,180.0,131.399994,43.799998,100,82.800003,100,74.699997,77.800003,74.800003
20160814060000,180.0,131.399994,43.799998,100,89.199997,100,74.599998,77.800003,74.800003
20160814061500,180.0,133.800003,44.600001,100,81.599998,100,74.599998,77.800003,74.800003
20160814063000,180.0,132.0,44.0,100,85.599998,100,74.599998,77.800003,74.800003
20160814064500,180.0,133.800003,44.600001,100,81.099998,100,74.599998,77.800003,74.800003
20160814070000,180.0,133.800003,44.600001,100,86.5,100,74.599998,77.800003,74.800003
20160814071500,180.0,133.800003,44.600001,100,84.800003,100,74.5,77.800003,74.800003
20160814073000,180.0,133.800003,44.600001,100,83.199997,100,74.699997,77.800003,74.800003
20160814074500,180.0,133.800003,44.600001,100,80.199997,100,74.800003,77.800003,74.800003
20160814080000,180.0,135.600006,45.200002,100,80.199997,100,74.699997,77.800003,74.800003
20160814081500,180.0,135.600006,45.200002,100,82.0,100,74.699997,77.800003,74.800003
20160814083000,180.0,135.600006,45.200002,100,82.0,100,74.699997,77.800003,74.800003
20160814084500,180.0,135.600006,45.200002,100,88.0,100,74.800003,77.800003,74.800003
20160814090000,180.0,135.600006,45.200002,100,80.699997,100,74.900002,77.800003,74.800003
20160814091500,180.0,135.600006,45.200002,100,84.400002,100,75.0,77.800003,74.800003
20160814093000,180.0,126.0,42.0,100,86.699997,100,75.0,77.800003,74.800003
20160814094500,180.0,126.0,42.0,100,82.5,100,75.0,77.800003,74.800003
20160814100000,180.0,126.0,42.0,100,90.199997,100,75.0,77.800003,74.800003
20160814101500,180.0,127.800003,42.600001,100,63.200001,0,74.599998,77.800003,74.800003
20160814103000,180.0,124.199997,41.399999,100,88.699997,100,73.800003,77.800003,74.800003
20160814104500,180.0,124.199997,41.399999,100,83.199997,100,74.800003,77.800003,74.800003
20160814110000,180.0,124.199997,41.399999,100,87.5,100,75.0,77.800003,74.800003
20160814111500,180.0,124.199997,41.399999,100,61.200001,100,73.800003,77.800003,74.800003
20160814113000,180.0,122.400002,40.800001,100,86.900002,100,74.199997,77.800003,74.800003
20160814114500,180.0,122.400002,40.800001,100,89.900002,100,75.0,77.800003,74.800003
20160814120000,180.0,124.199997,41.399999,100,63.200001,0,74.599998,77.800003,74.800003
20160814121500,180.0,121.199997,40.399999,100,84.900002,100,73.800003,77.800003,74.800003
20160814123000,180.0,121.199997,40.399999,100,93.5,100,74.699997,77.800003,74.800003
20160814124500,180.0,124.199997,41.399999,100,63.599998,0,74.599998,77.800003,74.800003
20160814130000,180.0,120.0,40.0,100,91.5,100,73.800003,77.800003,74.800003
20160814131500,180.0,120.0,40.0,100,83.800003,100,74.699997,77.800003,74.800003
20160814133000,180.0,120.0,40.0,100,71.800003,0,75.099998,77.800003,74.800003
20160814134500,180.0,120.0,40.0,100,67.400002,100,73.599998,77.800003,74.800003
20160814140000,180.0,120.0,40.0,100,91.0,100,74.5,77.800003,74.800003
20160814141500,180.0,120.0,40.0,100,83.699997,100,75.0,77.800003,74.800003
20160814143000,180.0,122.400002,40.800001,100,61.200001,100,74.099998,77.800003,74.800003
20160814144500,180.0,118.199997,39.399999,100,89.699997,100,74.099998,77.800003,74.800003
20160814150000,180.0,120.599998,40.199999,100,92.300003,100,74.900002,77.800003,74.800003
20160814151500,180.0,122.400002,40.800001,100,62.0,100,74.5,77.800003,74.800003
20160814153000,180.0,120.0,40.0,100,83.699997,100,73.800003,77.800003,74.800003
20160814154500,180.0,120.0,40.0,100,84.900002,100,74.699997,77.800003,74.800003
20160814160000,180.0,120.0,40.0,100,84.900002,100,75.099998,77.800003,74.800003
20160814161500,180.0,122.400002,40.800001,100,60.0,100,73.599998,77.800003,74.800003
20160814163000,180.0,120.0,40.0,100,94.5,100,74.400002,77.800003,74.800003
20160814164500,180.0,122.400002,40.800001,100,83.0,100,75.0,77.800003,74.800003
20160814170000,180.0,122.400002,40.800001,100,61.200001,100,73.699997,77.800003,74.800003
20160814171500,180.0,120.599998,40.199999,100,86.900002,100,74.400002,77.800003,74.800003
20160814173000,180.0,120.599998,40.199999,100,75.400002,100,74.800003,77.800003,74.800003
20160814174500,180.0,120.599998,40.199999,100,79.699997,100,74.699997,77.800003,74.800003
20160814180000,180.0,122.400002,40.800001,100,75.900002,100,74.699997,77.800003,74.800003
20160814181500,180.0,120.0,40.0,100,80.099998,100,74.699997,77.800003,74.800003
20160814183000,180.0,120.0,40.0,100,75.900002,100,74.599998,77.800003,74.800003
20160814184500,180.0,120.0,40.0,100,79.099998,100,74.599998,77.800003,74.800003
20160814190000,180.0,120.0,40.0,100,75.900002,100,74.599998,77.800003,74.800003
20160814191500,180.0,120.0,40.0,100,79.599998,100,74.5,77.800003,74.800003
20160814193000,180.0,120.0,40.0,100,76.400002,100,74.5,77.800003,74.800003
20160814194500,180.0,120.0,40.0,100,78.5,100,74.5,77.800003,74.800003
20160814200000,180.0,120.0,40.0,100,78.5,100,74.5,77.800003,74.800003
20160814201500,180.0,120.0,40.0,100,84.400002,100,74.599998,77.800003,74.800003
20160814203000,180.0,120.0,40.0,100,79.599998,100,74.699997,77.800003,74.800003
20160814204500,180.0,120.0,40.0,100,79.599998,100,74.699997,77.800003,74.800003
20160814210000,180.0,118.199997,39.399999,100,84.900002,100,74.699997,77.800003,74.800003
20160814211500,180.0,118.199997,39.399999,100,79.0,100,74.800003,77.800003,74.800003
20160814213000,180.0,118.199997,39.399999,100,83.800003,100,74.800003,77.800003,74.800003
20160814214500,180.0,119.400002,39.800001,100,81.099998,100,74.800003,77.800003,74.800003
20160814220000,180.0,116.400002,38.800001,100,80.0,100,74.800003,77.800003,74.800003
20160814221500,180.0,119.400002,39.800001,100,84.900002,100,74.800003,77.800003,74.800003
20160814223000,180.0,117.599998,39.199999,100,79.099998,100,74.800003,77.800003,74.800003
20160814224500,180.0,117.599998,39.199999,100,82.599998,100,74.800003,77.800003,74.800003
20160814230000,180.0,119.400002,39.800001,100,78.699997,100,74.800003,77.800003,74.800003
20160814231500,180.0,124.800003,41.600001,100,79.699997,100,74.699997,77.800003,74.800003
20160814233000,180.0,127.800003,42.600001,100,82.0,100,74.599998,77.800003,74.800003
20160814234500,180.0,127.800003,42.600001,100,77.300003,100,74.599998,77.800003,74.800003
20160815000000,180.0,127.800003,42.600001,100,82.099998,100,74.599998,77.800003,74.800003
20160815001500,180.0,127.800003,42.600001,100,76.800003,100,74.599998,77.800003,74.800003
20160815003000,180.0,127.800003,42.600001,100,82.599998,100,74.5,77.800003,74.800003
20160815004500,180.0,127.800003,42.600001,100,85.300003,100,74.5,77.800003,74.800003
20160815010000,180.0,127.800003,42.600001,100,83.800003,100,74.699997,77.800003,74.800003
20160815011500,180.0,127.800003,42.600001,100,88.699997,100,74.900002,77.800003,74.800003
20160815013000,180.0,127.800003,42.600001,100,92.300003,100,75.0,77.800003,74.800003
20160815014500,180.0,127.800003,42.600001,100,60.400002,100,73.599998,77.800003,74.800003
20160815020000,180.0,127.800003,42.600001,100,88.099998,100,74.300003,77.800003,74.800003
20160815021500,180.0,127.800003,42.600001,100,90.400002,100,74.800003,77.800003,74.800003
20160815023000,180.0,127.800003,42.600001,100,82.599998,100,74.900002,77.800003,74.800003
20160815024500,180.0,129.600006,43.200002,100,89.300003,100,75.0,77.800003,74.800003
20160815030000,180.0,127.800003,42.600001,100,79.599998,100,73.5,77.800003,74.800003
20160815031500,180.0,127.800003,42.600001,100,85.0,100,74.5,77.800003,74.800003
20160815033000,180.0,129.600006,43.200002,100,77.699997,100,74.300003,77.800003,74.800003
20160815034500,180.0,127.800003,42.600001,100,88.599998,100,74.400002,77.900002,74.900002
20160815040000,180.0,127.800003,42.600001,100,88.599998,100,74.800003,77.800003,74.800003
20160815041500,180.0,127.800003,42.600001,100,75.0,0,75.099998,77.800003,74.800003
20160815043000,180.0,127.800003,42.600001,100,82.5,100,73.599998,77.800003,74.800003
20160815044500,180.0,127.800003,42.600001,100,93.0,100,74.5,77.800003,74.800003
20160815050000,180.0,127.800003,42.600001,100,85.0,100,75.0,77.800003,74.800003
20160815051500,180.0,130.199997,43.399999,100,64.400002,0,74.800003,77.800003,74.800003
20160815053000,180.0,124.800003,41.600001,100,90.400002,100,73.800003,77.800003,74.800003
20160815054500,180.0,126.599998,42.199999,100,86.199997,100,74.599998,77.800003,74.800003
20160815060000,180.0,128.399994,42.799998,100,85.0,100,74.699997,77.800003,74.800003
20160815061500,180.0,128.399994,42.799998,100,85.0,100,74.800003,77.800003,74.800003
20160815063000,180.0,128.399994,42.799998,100,81.599998,100,74.900002,77.800003,74.800003
20160815064500,180.0,128.399994,42.799998,100,81.599998,100,74.900002,77.800003,74.800003
20160815070000,180.0,130.199997,43.399999,100,81.599998,100,75.0,77.800003,74.800003
20160815071500,180.0,132.600006,44.200002,100,65.800003,0,74.699997,77.800003,74.800003
20160815073000,180.0,127.800003,42.600001,100,97.699997,100,73.800003,77.800003,74.800003
20160815074500,180.0,132.600006,44.200002,100,73.0,100,74.599998,77.800003,74.800003
20160815080000,180.0,124.199997,41.399999,100,73.0,100,74.199997,77.800003,74.800003
20160815081500,180.0,120.599998,40.199999,100,98.400002,100,74.599998,77.800003,74.800003
20160815083000,180.0,120.599998,40.199999,100,81.300003,0,75.099998,77.800003,74.800003
20160815084500,180.0,118.199997,39.399999,100,60.799999,100,73.800003,77.800003,74.800003
20160815090000,180.0,116.400002,38.800001,100,94.099998,100,74.300003,77.800003,74.800003
20160815091500,180.0,118.199997,39.399999,100,83.800003,0,75.099998,77.800003,74.800003
20160815093000,180.0,118.199997,39.399999,100,61.599998,100,73.800003,77.800003,74.800003
20160815094500,180.0,118.199997,39.399999,100,83.699997,100,74.199997,77.800003,74.800003
20160815100000,180.0,118.199997,39.399999,100,83.699997,100,74.900002,77.800003,74.800003
20160815101500,180.0,120.0,40.0,100,62.0,100,74.300003,77.800003,74.800003
20160815103000,180.0,117.599998,39.199999,100,86.900002,100,74.0,77.800003,74.800003
20160815104500,180.0,120.0,40.0,100,66.800003,100,74.599998,77.800003,74.800003
20160815110000,180.0,117.599998,39.199999,100,83.099998,100,74.5,77.800003,74.800003
20160815111500,180.0,120.599998,40.199999,100,72.599998,0,75.199997,77.900002,74.900002
20160815113000,180.0,120.599998,40.199999,100,60.400002,100,73.699997,77.800003,74.800003
20160815114500,180.0,116.400002,38.800001,100,97.199997,100,74.400002,77.900002,74.900002
20160815120000,180.0,120.0,40.0,100,81.099998,100,75.0,77.900002,74.900002
20160815121500,180.0,120.0,40.0,100,76.800003,100,75.099998,77.900002,74.900002
20160815123000,180.0,120.0,40.0,100,73.5,0,75.300003,77.900002,74.900002
20160815124500,180.0,120.0,40.0,100,61.200001,100,74.0,78.0,75.0
20160815130000,180.0,120.0,40.0,100,79.599998,100,74.800003,77.900002,74.900002
20160815131500,180.0,120.0,40.0,100,79.599998,100,74.300003,77.900002,74.900002
20160815133000,180.0,120.0,40.0,100,89.400002,100,75.0,77.900002,74.900002
20160815134500,180.0,123.0,41.0,100,60.400002,100,74.099998,77.900002,74.900002
20160815140000,180.0,120.0,40.0,100,91.099998,100,74.199997,77.900002,74.900002
20160815141500,180.0,120.0,40.0,100,73.0,100,74.699997,77.800003,74.800003
20160815143000,180.0,120.0,40.0,100,73.0,100,74.699997,77.800003,74.800003
20160815144500,180.0,120.0,40.0,100,73.0,100,74.699997,77.800003,74.800003
20160815150000,180.0,122.400002,40.800001,100,73.0,100,74.699997,77.800003,74.800003
20160815151500,180.0,120.0,40.0,100,75.400002,100,74.699997,77.900002,74.900002
20160815153000,180.0,122.400002,40.800001,100,75.400002,100,74.599998,77.900002,74.900002
20160815154500,180.0,122.400002,40.800001,100,76.400002,100,74.599998,77.900002,74.900002
20160815160000,180.0,122.400002,40.800001,100,76.400002,100,74.599998,77.900002,74.900002
20160815161500,180.0,120.599998,40.199999,100,76.400002,100,74.5,77.900002,74.900002
20160815163000,180.0,120.599998,40.199999,100,75.400002,100,74.5,77.900002,74.900002
20160815164500,180.0,120.599998,40.199999,100,74.099998,100,74.5,77.800003,74.800003
20160815170000,180.0,120.599998,40.199999,100,77.400002,100,74.699997,77.800003,74.800003
20160815171500,180.0,120.599998,40.199999,100,77.400002,100,75.0,77.900002,74.900002
20160815173000,180.0,120.599998,40.199999,100,63.200001,100,74.599998,77.900002,74.900002
20160815174500,180.0,120.599998,40.199999,100,88.900002,100,74.0,77.900002,74.900002
20160815180000,180.0,120.599998,40.199999,100,65.300003,100,74.300003,77.800003,74.800003
20160815181500,180.0,120.599998,40.199999,100,91.699997,100,74.699997,77.900002,74.900002
20160815183000,180.0,120.599998,40.199999,100,61.599998,100,74.400002,77.800003,74.800003
20160815184500,180.0,120.599998,40.199999,100,79.599998,100,74.0,77.900002,74.900002
20160815190000,180.0,120.599998,40.199999,100,71.0,100,74.199997,77.800003,74.800003
20160815191500,180.0,120.599998,40.199999,100,86.900002,100,74.800003,77.900002,74.900002
20160815193000,180.0,122.400002,40.800001,100,62.400002,100,74.5,77.900002,74.900002
20160815194500,180.0,118.199997,39.399999,100,93.5,100,74.0,77.800003,74.800003
20160815200000,180.0,119.400002,39.800001,100,79.599998,100,74.800003,77.900002,74.900002
20160815201500,180.0,118.199997,39.399999,100,82.5,100,74.800003,77.900002,74.900002
20160815203000,180.0,119.400002,39.800001,100,79.900002,100,74.699997,77.800003,74.800003
20160815204500,180.0,119.400002,39.800001,100,77.199997,100,74.800003,77.800003,74.800003
20160815210000,180.0,119.400002,39.800001,100,78.300003,100,74.699997,77.900002,74.900002
20160815211500,180.0,119.400002,39.800001,100,76.599998,100,74.699997,77.800003,74.800003
20160815213000,180.0,120.599998,40.199999,100,74.900002,100,74.599998,77.900002,74.900002
20160815214500,180.0,120.599998,40.199999,100,74.900002,100,74.599998,77.900002,74.900002
20160815220000,180.0,120.599998,40.199999,100,81.099998,100,74.599998,77.900002,74.900002
20160815221500,180.0,117.599998,39.199999,100,77.300003,100,74.599998,77.900002,74.900002
20160815223000,180.0,120.599998,40.199999,100,94.699997,100,74.599998,77.900002,74.900002
20160815224500,180.0,120.599998,40.199999,100,86.699997,100,75.099998,77.900002,74.900002
20160815230000,180.0,122.400002,40.800001,100,62.599998,100,74.599998,78.0,75.0
20160815231500,180.0,120.0,40.0,100,97.199997,100,74.099998,78.0,75.0
20160815233000,180.0,122.400002,40.800001,100,67.699997,100,74.599998,78.0,75.0
20160815234500,180.0,119.400002,39.800001,100,98.5,100,74.599998,78.0,75.0
20160816000000,180.0,120.599998,40.199999,100,93.099998,100,75.099998,78.0,75.0
20160816001500,180.0,123.0,41.0,100,60.400002,100,73.800003,77.900002,74.900002
20160816003000,180.0,123.0,41.0,100,88.5,100,74.5,78.0,75.0
20160816004500,180.0,123.0,41.0,100,83.099998,100,75.0,78.0,75.0
20160816010000,180.0,121.199997,40.399999,100,93.599998,100,75.199997,78.0,75.0
20160816011500,180.0,126.0,42.0,100,61.099998,100,74.199997,78.0,75.0
20160816013000,180.0,122.400002,40.800001,100,91.199997,100,74.199997,78.0,75.0
20160816014500,180.0,124.199997,41.399999,100,86.900002,100,74.900002,78.0,75.0
20160816020000,180.0,124.199997,41.399999,100,83.900002,100,75.099998,78.0,75.0
20160816021500,180.0,121.199997,40.399999,100,81.599998,100,75.300003,78.0,75.0
20160816023000,180.0,123.0,41.0,100,73.699997,100,73.699997,78.0,75.0
20160816024500,180.0,120.599998,40.199999,100,89.0,100,74.699997,78.0,75.0
20160816030000,180.0,122.400002,40.800001,100,87.400002,100,75.099998,78.0,75.0
20160816031500,180.0,122.400002,40.800001,100,91.400002,100,75.099998,78.0,75.0
20160816033000,180.0,122.400002,40.800001,100,94.099998,100,75.199997,78.0,75.0
20160816034500,180.0,122.400002,40.800001,100,61.200001,100,74.300003,78.0,75.0
20160816040000,180.0,122.400002,40.800001,100,87.0,100,74.099998,78.0,75.0
20160816041500,180.0,122.400002,40.800001,100,84.699997,100,74.800003,78.0,75.0
20160816043000,180.0,122.400002,40.800001,100,84.699997,100,75.099998,78.0,75.0
20160816044500,180.0,124.199997,41.399999,100,68.199997,0,75.099998,78.0,75.0
20160816050000,180.0,122.400002,40.800001,100,92.900002,100,73.900002,78.0,75.0
20160816051500,180.0,122.400002,40.800001,100,87.5,100,74.699997,78.0,75.0
20160816053000,180.0,122.400002,40.800001,100,94.0,100,75.0,78.0,75.0
20160816054500,180.0,122.400002,40.800001,100,96.599998,100,75.199997,78.0,75.0
20160816060000,180.0,124.199997,41.399999,100,61.200001,100,74.199997,78.0,75.0
20160816061500,180.0,121.199997,40.399999,100,87.099998,100,74.300003,78.0,75.0
20160816063000,180.0,121.199997,40.399999,100,97.800003,100,74.800003,78.0,75.0
20160816064500,300.0,0.0,0.0,50,97.800003,100,74.599998,78.0,75.0
20160816070000,180.0,40.799999,13.6,100,112.800003,100,74.300003,78.0,75.0
20160816071500,180.0,122.400002,40.800001,100,98.5,100,74.599998,78.0,75.0
20160816073000,180.0,154.800003,51.600001,100,84.599998,100,75.300003,78.0,75.0
20160816074500,180.0,154.800003,51.600001,100,80.400002,100,73.699997,78.0,75.0
20160816080000,180.0,111.599998,37.199999,100,68.199997,100,74.5,78.0,75.0
20160816081500,180.0,141.0,47.0,100,85.0,100,74.800003,78.0,75.0
20160816083000,180.0,144.0,48.0,100,63.299999,0,75.0,78.0,75.0
