PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816084500,180.0,140.399994,46.799998,100,89.300003,100,73.900002,78.0,75.0
20160816090000,180.0,140.399994,46.799998,100,82.099998,100,75.0,78.0,75.0
20160816091500,180.0,140.399994,46.799998,100,78.199997,100,74.900002,78.0,75.0
20160816093000,180.0,140.399994,46.799998,100,77.0,100,74.900002,78.0,75.0
20160816094500,180.0,129.600006,43.200002,100,77.0,100,74.900002,78.0,75.0
20160816100000,180.0,141.600006,47.200002,100,78.699997,100,74.800003,78.0,75.0
20160816101500,180.0,138.0,46.0,100,75.400002,100,74.900002,78.0,75.0
20160816103000,180.0,132.0,44.0,100,75.400002,100,74.900002,78.0,75.0
20160816104500,180.0,130.199997,43.399999,100,75.400002,100,75.0,78.0,75.0
20160816110000,180.0,126.599998,42.199999,100,74.400002,100,75.0,78.0,75.0
20160816111500,180.0,128.399994,42.799998,100,74.400002,100,75.099998,78.0,75.0
20160816113000,180.0,128.399994,42.799998,100,73.5,100,75.0,78.0,75.0
20160816114500,180.0,128.399994,42.799998,100,79.099998,100,75.0,78.0,75.0
20160816120000,180.0,132.0,44.0,100,77.800003,100,75.0,78.0,75.0
20160816121500,180.0,129.600006,43.200002,100,76.400002,100,75.099998,78.0,75.0
20160816123000,180.0,131.399994,43.799998,100,75.400002,100,75.099998,78.0,75.0
20160816124500,180.0,131.399994,43.799998,100,76.300003,100,75.099998,78.0,75.0
20160816130000,180.0,129.600006,43.200002,100,80.599998,100,75.0,78.0,75.0
20160816131500,180.0,129.600006,43.200002,100,74.400002,100,75.099998,78.0,75.0
20160816133000,180.0,129.600006,43.200002,100,75.900002,100,75.099998,78.0,75.0
20160816134500,180.0,129.600006,43.200002,100,77.800003,100,75.0,78.0,75.0
20160816140000,180.0,129.600006,43.200002,100,75.400002,100,75.099998,78.0,75.0
20160816141500,180.0,129.600006,43.200002,100,75.400002,100,75.099998,78.0,75.0
20160816143000,180.0,129.600006,43.200002,100,79.199997,100,75.099998,78.0,75.0
20160816144500,180.0,132.0,44.0,100,77.099998,100,75.0,78.0,75.0
20160816150000,180.0,132.0,44.0,100,75.900002,100,75.099998,78.0,75.0
20160816151500,180.0,132.0,44.0,100,74.400002,100,75.099998,78.0,75.0
20160816153000,180.0,132.0,44.0,100,74.400002,100,75.099998,78.0,75.0
20160816154500,180.0,132.0,44.0,100,78.199997,100,75.0,78.0,75.0
20160816160000,180.0,129.600006,43.200002,100,76.300003,100,75.0,78.0,75.0
20160816161500,180.0,131.399994,43.799998,100,79.099998,100,75.0,78.0,75.0
20160816163000,180.0,134.399994,44.799998,100,79.099998,100,74.800003,78.0,75.0
20160816164500,180.0,134.399994,44.799998,100,78.300003,100,74.900002,78.0,75.0
20160816170000,180.0,134.399994,44.799998,100,75.400002,100,75.0,78.0,75.0
20160816171500,180.0,134.399994,44.799998,100,74.0,100,75.0,78.0,75.0
20160816173000,180.0,134.399994,44.799998,100,74.800003,100,74.800003,78.0,75.0
20160816174500,180.0,134.399994,44.799998,100,79.099998,100,74.800003,78.0,75.0
20160816180000,180.0,134.399994,44.799998,100,76.5,100,75.0,78.0,75.0
20160816181500,180.0,134.399994,44.799998,100,74.699997,100,75.0,78.0,75.0
20160816183000,180.0,132.0,44.0,100,74.699997,100,74.800003,78.0,75.0
20160816184500,180.0,132.0,44.0,100,78.699997,100,74.900002,78.0,75.0
20160816190000,180.0,132.0,44.0,100,75.400002,100,74.800003,78.0,75.0
20160816191500,180.0,128.399994,42.799998,100,77.099998,100,74.800003,78.0,75.0
20160816193000,180.0,128.399994,42.799998,100,78.300003,100,74.800003,78.0,75.0
20160816194500,180.0,128.399994,42.799998,100,74.900002,100,74.699997,78.0,75.0
20160816200000,180.0,130.199997,43.399999,100,74.900002,100,74.599998,78.0,75.0
20160816201500,180.0,132.0,44.0,100,78.699997,100,74.599998,78.0,75.0
20160816203000,180.0,132.0,44.0,100,82.599998,100,74.800003,78.0,75.0
20160816204500,180.0,134.399994,44.799998,100,82.599998,100,75.300003,78.0,75.0
20160816210000,180.0,138.600006,46.200002,100,84.300003,100,73.800003,78.0,75.0
20160816211500,180.0,140.399994,46.799998,100,79.800003,100,74.900002,78.0,75.0
20160816213000,180.0,140.399994,46.799998,100,73.099998,100,74.5,78.0,75.0
20160816214500,180.0,135.600006,45.200002,100,94.800003,100,74.800003,78.0,75.0
20160816220000,180.0,139.199997,46.399999,100,83.300003,0,75.300003,78.0,75.0
20160816221500,180.0,139.199997,46.399999,100,81.300003,100,73.699997,78.0,75.0
20160816223000,180.0,139.199997,46.399999,100,81.300003,100,74.900002,78.0,75.0
20160816224500,180.0,139.199997,46.399999,100,74.0,100,74.5,78.0,75.0
20160816230000,180.0,139.199997,46.399999,100,83.900002,100,74.5,78.0,75.0
20160816231500,180.0,139.199997,46.399999,100,89.0,100,75.0,78.0,75.0
20160816233000,180.0,139.199997,46.399999,100,67.599998,0,75.099998,78.0,75.0
20160816234500,180.0,139.199997,46.399999,100,90.900002,100,74.0,78.0,75.0
20160817000000,180.0,139.199997,46.399999,100,77.800003,100,74.900002,78.0,75.0
20160817001500,180.0,139.199997,46.399999,100,74.400002,100,74.5,78.0,75.0
20160817003000,180.0,139.199997,46.399999,100,85.0,100,74.5,78.0,75.0
20160817004500,180.0,137.399994,45.799998,100,83.699997,100,75.0,78.0,75.0
20160817010000,180.0,135.600006,45.200002,100,90.599998,100,75.199997,78.0,75.0
20160817011500,180.0,135.600006,45.200002,100,59.599998,100,73.699997,78.0,75.0
20160817013000,180.0,135.600006,45.200002,100,89.800003,100,74.5,78.0,75.0
20160817014500,180.0,135.600006,45.200002,100,89.800003,100,75.0,78.0,75.0
20160817020000,180.0,132.0,44.0,100,83.199997,100,75.0,78.0,75.0
20160817021500,180.0,132.0,44.0,100,84.400002,100,75.099998,78.0,75.0
20160817023000,180.0,133.800003,44.600001,100,83.199997,100,75.099998,78.0,75.0
20160817024500,180.0,131.399994,43.799998,100,89.199997,100,75.199997,78.0,75.0
20160817030000,180.0,134.399994,44.799998,100,62.799999,100,74.400002,78.0,75.0
20160817031500,180.0,131.399994,43.799998,100,91.199997,100,74.199997,78.0,75.0
20160817033000,180.0,131.399994,43.799998,100,86.300003,100,74.900002,78.0,75.0
20160817034500,180.0,133.800003,44.600001,100,88.300003,100,75.099998,78.0,75.0
20160817040000,180.0,131.399994,43.799998,100,69.300003,0,75.199997,78.0,75.0
20160817041500,180.0,134.399994,44.799998,100,85.599998,100,73.900002,78.0,75.0
20160817043000,180.0,131.399994,43.799998,100,91.0,100,74.699997,78.0,75.0
20160817044500,180.0,134.399994,44.799998,100,88.199997,100,75.0,78.0,75.0
20160817050000,180.0,137.399994,45.799998,100,88.199997,100,75.199997,78.0,75.0
20160817051500,180.0,137.399994,45.799998,100,61.200001,100,74.5,78.0,75.0
20160817053000,180.0,137.399994,45.799998,100,88.099998,100,74.099998,78.0,75.0
20160817054500,180.0,137.399994,45.799998,100,86.199997,100,74.900002,78.0,75.0
20160817060000,180.0,139.199997,46.399999,100,81.5,100,75.199997,78.0,75.0
20160817061500,180.0,144.0,48.0,100,65.300003,0,75.0,78.0,75.0
20160817063000,180.0,141.0,47.0,100,89.199997,100,73.800003,78.0,75.0
20160817064500,180.0,141.0,47.0,100,89.199997,100,74.699997,78.0,75.0
20160817070000,180.0,144.0,48.0,100,85.599998,100,75.099998,78.0,75.0
20160817071500,180.0,144.0,48.0,100,62.099998,0,74.699997,78.0,75.0
20160817073000,180.0,141.600006,47.200002,100,88.0,100,74.0,78.0,75.0
20160817074500,180.0,141.600006,47.200002,100,93.0,100,74.800003,78.0,75.0
20160817080000,180.0,141.600006,47.200002,100,93.0,100,75.099998,78.0,75.0
20160817081500,180.0,141.600006,47.200002,100,71.199997,0,75.199997,78.0,75.0
20160817083000,180.0,141.600006,47.200002,100,77.699997,100,73.699997,78.0,75.0
20160817084500,180.0,138.600006,46.200002,100,88.099998,100,74.599998,78.0,75.0
20160817090000,180.0,141.600006,47.200002,100,83.900002,0,75.300003,78.0,75.0
20160817091500,180.0,141.600006,47.200002,100,74.099998,100,73.699997,78.0,75.0
20160817093000,180.0,141.600006,47.200002,100,79.300003,100,74.800003,78.0,75.0
20160817094500,180.0,141.600006,47.200002,100,75.400002,100,75.0,78.0,75.0
20160817100000,180.0,141.600006,47.200002,100,76.800003,100,74.800003,78.0,75.0
20160817101500,180.0,158.399994,52.799998,100,74.0,100,74.800003,78.0,75.0
20160817103000,180.0,158.399994,52.799998,100,75.800003,100,74.599998,78.0,75.0
20160817104500,180.0,158.399994,52.799998,100,77.800003,100,74.699997,78.0,75.0
20160817110000,180.0,158.399994,52.799998,100,79.900002,100,74.800003,78.0,75.0
20160817111500,180.0,156.600006,52.200002,100,60.5,100,74.300003,78.0,75.0
20160817113000,180.0,160.800003,53.600001,100,79.699997,100,74.599998,78.0,75.0
20160817114500,180.0,158.399994,52.799998,100,83.699997,100,74.800003,78.0,75.0
20160817120000,180.0,160.800003,53.600001,100,61.200001,100,74.5,78.0,75.0
20160817121500,180.0,157.199997,52.399999,100,79.699997,100,74.599998,78.0,75.0
20160817123000,180.0,157.199997,52.399999,100,83.199997,100,74.800003,78.0,75.0
20160817124500,180.0,161.399994,53.799998,100,62.099998,100,74.300003,78.0,75.0
20160817130000,180.0,159.0,53.0,100,89.199997,100,74.400002,78.0,75.0
20160817131500,180.0,156.600006,52.200002,100,84.900002,100,74.400002,78.0,75.0
20160817133000,180.0,156.600006,52.200002,100,62.5,100,74.699997,78.0,75.0
20160817134500,180.0,151.199997,50.399999,100,82.0,100,74.300003,78.0,75.0
20160817140000,180.0,151.199997,50.399999,100,65.900002,100,74.300003,78.0,75.0
20160817141500,180.0,145.800003,48.600001,100,83.800003,100,75.0,78.0,75.0
20160817143000,180.0,148.199997,49.399999,100,60.400002,100,74.0,78.0,75.0
20160817144500,180.0,150.600006,50.200002,100,68.900002,100,74.699997,78.0,75.0
20160817150000,180.0,146.399994,48.799998,100,83.800003,100,75.0,78.0,75.0
20160817151500,180.0,150.0,50.0,100,60.400002,100,74.0,78.0,75.0
20160817153000,180.0,150.0,50.0,100,80.199997,100,74.800003,78.0,75.0
20160817154500,180.0,150.0,50.0,100,81.599998,100,74.599998,78.0,75.0
20160817160000,180.0,151.800003,50.600001,100,62.799999,0,74.800003,78.0,75.0
20160817161500,180.0,151.800003,50.600001,100,87.800003,100,74.099998,78.0,75.0
20160817163000,180.0,151.800003,50.600001,100,65.800003,100,74.300003,78.0,75.0
20160817164500,180.0,149.399994,49.799998,100,91.099998,100,75.099998,78.0,75.0
20160817170000,180.0,153.600006,51.200002,100,60.400002,100,73.800003,78.0,75.0
20160817171500,180.0,151.199997,50.399999,100,83.099998,100,74.800003,78.0,75.0
20160817173000,180.0,148.800003,49.600001,100,83.099998,100,74.5,78.0,75.0
20160817174500,180.0,148.800003,49.600001,100,84.199997,0,75.300003,78.0,75.0
20160817180000,180.0,148.800003,49.600001,100,73.699997,100,73.800003,78.0,75.0
20160817181500,180.0,148.800003,49.600001,100,70.099998,100,74.800003,78.0,75.0
20160817183000,180.0,150.600006,50.200002,100,82.099998,100,74.900002,78.0,75.0
20160817184500,180.0,152.399994,50.799998,100,61.599998,100,74.699997,78.0,75.0
20160817190000,180.0,143.399994,47.799998,100,92.400002,100,74.199997,78.0,75.0
20160817191500,180.0,143.399994,47.799998,100,81.400002,100,74.199997,78.0,75.0
20160817193000,180.0,143.399994,47.799998,100,84.400002,100,75.300003,78.0,75.0
20160817194500,180.0,143.399994,47.799998,100,77.199997,100,73.800003,78.0,75.0
20160817200000,180.0,143.399994,47.799998,100,67.300003,100,74.599998,78.0,75.0
20160817201500,180.0,141.0,47.0,100,95.300003,100,74.800003,78.0,75.0
20160817203000,180.0,145.199997,48.399999,100,60.900002,100,74.400002,78.0,75.0
20160817204500,180.0,141.600006,47.200002,100,83.199997,100,74.5,78.0,75.0
20160817210000,180.0,141.600006,47.200002,100,85.400002,100,74.300003,78.0,75.0
20160817211500,180.0,141.600006,47.200002,100,87.5,100,75.099998,78.0,75.0
20160817213000,180.0,147.0,49.0,100,61.099998,100,73.599998,78.0,75.0
20160817214500,180.0,143.399994,47.799998,100,73.5,100,74.800003,78.0,75.0
20160817220000,180.0,143.399994,47.799998,100,86.599998,100,74.599998,78.0,75.0
20160817221500,180.0,143.399994,47.799998,100,94.900002,100,75.300003,78.0,75.0
20160817223000,180.0,143.399994,47.799998,100,77.699997,100,73.800003,78.0,75.0
20160817224500,180.0,143.399994,47.799998,100,76.400002,100,74.800003,78.0,75.0
20160817230000,180.0,143.399994,47.799998,100,79.099998,100,74.5,78.0,75.0
20160817231500,180.0,143.399994,47.799998,100,81.599998,100,74.599998,78.0,75.0
20160817233000,180.0,141.600006,47.200002,100,93.800003,100,75.099998,78.0,75.0
20160817234500,180.0,143.399994,47.799998,100,60.400002,100,73.800003,78.0,75.0
20160818000000,180.0,139.199997,46.399999,100,83.800003,100,74.599998,78.0,75.0
20160818001500,180.0,139.199997,46.399999,100,75.300003,100,74.599998,78.0,75.0
20160818003000,180.0,141.0,47.0,100,85.0,100,74.400002,78.0,75.0
20160818004500,180.0,141.0,47.0,100,85.0,100,75.0,78.0,75.0
20160818010000,180.0,142.800003,47.600001,100,64.199997,100,74.699997,78.0,75.0
20160818011500,180.0,142.800003,47.600001,100,83.699997,100,74.099998,78.0,75.0
20160818013000,180.0,142.800003,47.600001,100,91.699997,100,74.900002,78.0,75.0
20160818014500,180.0,142.800003,47.600001,100,83.800003,100,75.199997,78.0,75.0
20160818020000,180.0,145.199997,48.399999,100,74.5,100,73.599998,78.0,75.0
20160818021500,180.0,145.199997,48.399999,100,90.300003,100,74.599998,78.0,75.0
20160818023000,180.0,145.199997,48.399999,100,80.199997,100,75.0,78.0,75.0
20160818024500,180.0,145.199997,48.399999,100,87.400002,100,75.0,78.0,75.0
20160818030000,180.0,145.199997,48.399999,100,81.599998,100,75.0,78.0,75.0
20160818031500,180.0,145.199997,48.399999,100,81.599998,100,75.0,78.0,75.0
20160818033000,180.0,145.199997,48.399999,100,83.800003,100,75.0,78.0,75.0
20160818034500,180.0,145.199997,48.399999,100,79.400002,100,75.099998,78.0,75.0
20160818040000,180.0,145.199997,48.399999,100,88.599998,100,75.0,78.0,75.0
20160818041500,180.0,145.199997,48.399999,100,81.099998,100,75.0,78.0,75.0
20160818043000,180.0,145.199997,48.399999,100,79.199997,100,75.099998,78.0,75.0
20160818044500,180.0,157.199997,52.399999,100,86.5,100,75.0,78.0,75.0
20160818050000,180.0,154.800003,51.600001,100,84.5,100,74.800003,78.0,75.0
20160818051500,180.0,159.600006,53.200002,100,80.099998,100,74.800003,78.0,75.0
20160818053000,180.0,157.199997,52.399999,100,80.099998,100,74.800003,78.0,75.0
20160818054500,180.0,157.199997,52.399999,100,82.800003,100,74.599998,78.0,75.0
20160818060000,180.0,160.199997,53.399999,100,80.199997,100,74.699997,78.0,75.0
20160818061500,180.0,157.199997,52.399999,100,91.099998,100,74.699997,78.0,75.0
20160818063000,180.0,157.199997,52.399999,100,81.599998,100,75.0,78.0,75.0
20160818064500,180.0,157.199997,52.399999,100,90.699997,100,75.0,78.0,75.0
20160818070000,180.0,157.199997,52.399999,100,81.599998,100,75.199997,78.0,75.0
20160818071500,180.0,157.199997,52.399999,100,91.699997,100,75.199997,78.0,75.0
20160818073000,180.0,141.0,47.0,100,85.599998,100,75.199997,78.0,75.0
20160818074500,180.0,142.800003,47.600001,100,60.299999,100,73.599998,78.0,75.0
20160818080000,180.0,142.800003,47.600001,100,93.0,100,74.5,78.0,75.0
20160818081500,180.0,145.199997,48.399999,100,81.599998,100,75.099998,78.0,75.0
20160818083000,180.0,145.199997,48.399999,100,79.699997,100,75.099998,78.0,75.0
20160818084500,180.0,142.800003,47.600001,100,89.199997,100,75.199997,78.0,75.0
20160818090000,180.0,142.800003,47.600001,100,60.799999,100,74.099998,78.0,75.0
20160818091500,180.0,140.399994,46.799998,100,81.099998,100,74.400002,78.0,75.0
20160818093000,180.0,142.800003,47.600001,100,73.0,100,74.900002,78.0,75.0
20160818094500,180.0,142.800003,47.600001,100,73.0,100,74.699997,78.0,75.0
20160818100000,180.0,142.800003,47.600001,100,75.599998,100,74.599998,78.0,75.0
20160818101500,180.0,142.800003,47.600001,100,74.699997,100,74.5,78.0,75.0
20160818103000,180.0,142.800003,47.600001,100,60.299999,0,73.400002,74.0,71.0
20160818104500,180.0,141.0,47.0,100,58.900002,0,72.599998,74.0,71.0
20160818110000,180.0,141.0,47.0,100,58.900002,0,72.099998,74.0,71.0
20160818111500,180.0,142.800003,47.600001,100,58.900002,0,71.699997,74.0,71.0
20160818113000,180.0,142.800003,47.600001,100,58.900002,0,71.300003,74.0,71.0
20160818114500,180.0,142.800003,47.600001,100,58.900002,0,71.199997,74.0,71.0
20160818120000,180.0,161.399994,53.799998,100,58.0,0,70.800003,74.0,71.0
20160818121500,180.0,161.399994,53.799998,100,58.0,100,70.699997,74.0,71.0
20160818123000,180.0,159.0,53.0,100,58.700001,100,70.400002,74.0,71.0
20160818124500,180.0,161.399994,53.799998,100,58.700001,100,70.300003,74.0,71.0
20160818130000,180.0,157.199997,52.399999,100,68.599998,100,70.800003,74.0,71.0
20160818131500,180.0,159.0,53.0,100,70.5,100,71.199997,74.0,71.0
20160818133000,180.0,157.199997,52.399999,100,58.799999,100,70.699997,74.0,71.0
20160818134500,180.0,157.199997,52.399999,100,58.799999,100,70.300003,74.0,71.0
20160818140000,180.0,157.199997,52.399999,100,76.300003,100,70.5,74.0,71.0
20160818141500,180.0,160.800003,53.600001,100,62.400002,0,71.099998,74.0,71.0
20160818143000,180.0,160.800003,53.600001,100,59.200001,100,70.400002,74.0,71.0
20160818144500,180.0,158.399994,52.799998,100,63.200001,100,70.099998,74.0,71.0
20160818150000,180.0,158.399994,52.799998,100,64.099998,100,70.800003,74.0,71.0
20160818151500,180.0,160.199997,53.399999,100,63.200001,100,70.400002,74.0,71.0
20160818153000,180.0,160.199997,53.399999,100,62.0,0,71.099998,74.0,71.0
20160818154500,180.0,160.199997,53.399999,100,59.200001,100,70.300003,74.0,71.0
20160818160000,180.0,160.199997,53.399999,100,70.5,100,70.400002,74.0,71.0
20160818161500,180.0,160.199997,53.399999,100,67.199997,100,70.699997,74.0,71.0
20160818163000,180.0,141.0,47.0,100,67.199997,100,70.599998,74.0,71.0
20160818164500,180.0,141.0,47.0,100,65.800003,100,70.699997,74.0,71.0
20160818170000,180.0,141.0,47.0,100,67.199997,100,70.699997,74.0,71.0
20160818171500,180.0,141.0,47.0,100,68.800003,100,71.0,74.0,71.0
20160818173000,180.0,142.800003,47.600001,100,71.0,100,71.099998,74.0,71.0
20160818174500,180.0,141.0,47.0,100,69.0,0,71.300003,74.0,71.0
20160818180000,180.0,142.800003,47.600001,100,59.599998,100,70.300003,74.0,71.0
20160818181500,180.0,142.800003,47.600001,100,70.099998,100,70.300003,74.0,71.0
20160818183000,180.0,142.800003,47.600001,100,70.099998,100,70.800003,74.0,71.0
20160818184500,180.0,142.800003,47.600001,100,70.099998,100,70.900002,74.0,71.0
20160818190000,180.0,142.800003,47.600001,100,70.099998,100,71.0,74.0,71.0
20160818191500,180.0,142.800003,47.600001,100,68.699997,100,71.0,74.0,71.0
20160818193000,180.0,141.0,47.0,100,71.099998,100,71.0,74.0,71.0
20160818194500,180.0,160.199997,53.399999,100,67.300003,100,70.900002,74.0,71.0
20160818200000,180.0,160.199997,53.399999,100,69.5,100,70.900002,73.900002,70.900002
20160818201500,180.0,157.199997,52.399999,100,67.699997,100,70.800003,73.900002,70.900002
20160818203000,180.0,157.199997,52.399999,100,67.699997,100,70.699997,73.900002,70.900002
20160818204500,180.0,157.199997,52.399999,100,66.800003,100,70.599998,73.900002,70.900002
20160818210000,180.0,157.199997,52.399999,100,68.099998,100,70.5,73.900002,70.900002
20160818211500,180.0,157.199997,52.399999,100,74.400002,100,70.800003,73.900002,70.900002
20160818213000,180.0,159.0,53.0,100,59.200001,100,70.400002,73.900002,70.900002
20160818214500,180.0,157.199997,52.399999,100,87.800003,100,70.300003,73.900002,70.900002
20160818220000,180.0,159.600006,53.200002,100,75.300003,100,70.199997,73.900002,70.900002
20160818221500,180.0,159.600006,53.200002,100,60.799999,0,70.900002,73.900002,70.900002
20160818223000,180.0,159.600006,53.200002,100,71.900002,100,69.800003,73.900002,70.900002
20160818224500,180.0,159.600006,53.200002,100,60.400002,100,70.300003,73.900002,70.900002
20160818230000,180.0,159.600006,53.200002,100,71.900002,0,71.300003,73.900002,70.900002
20160818231500,180.0,163.199997,54.399999,100,58.799999,100,69.900002,73.900002,70.900002
20160818233000,180.0,161.399994,53.799998,100,62.400002,100,70.699997,73.900002,70.900002
20160818234500,180.0,159.600006,53.200002,100,82.099998,100,70.900002,73.900002,70.900002
20160819000000,180.0,159.600006,53.200002,100,59.200001,100,70.0,73.900002,70.900002
20160819001500,180.0,159.600006,53.200002,100,73.099998,100,70.599998,73.800003,70.800003
20160819003000,180.0,159.600006,53.200002,100,87.5,100,70.5,73.800003,70.800003
20160819004500,180.0,161.399994,53.799998,100,66.300003,100,70.800003,73.699997,70.699997
20160819010000,180.0,161.399994,53.799998,100,59.200001,100,69.699997,73.699997,70.699997
20160819011500,180.0,161.399994,53.799998,100,66.800003,100,70.699997,73.699997,70.699997
20160819013000,180.0,159.600006,53.200002,100,78.199997,100,70.099998,73.699997,70.699997
20160819014500,180.0,162.0,54.0,100,61.299999,0,70.699997,73.599998,70.599998
20160819020000,180.0,162.0,54.0,100,60.099998,100,69.5,73.599998,70.599998
20160819021500,180.0,157.199997,52.399999,100,60.099998,100,70.199997,73.599998,70.599998
20160819023000,180.0,159.600006,53.200002,100,73.5,100,70.800003,73.599998,70.599998
20160819024500,180.0,159.600006,53.200002,100,76.800003,100,70.800003,73.599998,70.599998
20160819030000,180.0,159.600006,53.200002,100,58.799999,100,69.900002,73.599998,70.599998
20160819031500,180.0,156.600006,52.200002,100,83.900002,100,70.199997,73.599998,70.599998
20160819033000,180.0,156.600006,52.200002,100,82.0,100,70.0,73.599998,70.599998
20160819034500,180.0,156.600006,52.200002,100,61.599998,0,70.5,73.599998,70.599998
20160819040000,180.0,156.600006,52.200002,100,65.099998,100,69.400002,73.599998,70.599998
20160819041500,180.0,158.399994,52.799998,100,66.800003,100,70.5,73.599998,70.599998
20160819043000,180.0,154.800003,51.600001,100,83.199997,100,70.199997,73.599998,70.599998
20160819044500,180.0,161.399994,53.799998,100,60.799999,0,70.300003,73.599998,70.599998
20160819050000,180.0,157.199997,52.399999,100,78.800003,100,69.699997,73.599998,70.599998
20160819051500,180.0,157.199997,52.399999,100,63.299999,100,69.900002,73.599998,70.599998
20160819053000,180.0,157.199997,52.399999,100,80.099998,100,70.900002,73.599998,70.599998
20160819054500,180.0,157.199997,52.399999,100,58.799999,100,69.599998,73.599998,70.599998
20160819060000,180.0,160.800003,53.600001,100,74.400002,100,70.300003,73.599998,70.599998
20160819061500,180.0,157.199997,52.399999,100,64.900002,100,70.300003,73.599998,70.599998
20160819063000,180.0,157.199997,52.399999,100,80.800003,100,70.300003,73.599998,70.599998
20160819064500,180.0,159.600006,53.200002,100,61.599998,0,70.699997,73.599998,70.599998
20160819070000,180.0,156.600006,52.200002,100,59.200001,100,69.599998,73.599998,70.599998
20160819071500,180.0,156.600006,52.200002,100,83.599998,100,70.300003,73.599998,70.599998
20160819073000,180.0,156.600006,52.200002,100,61.599998,0,70.699997,73.599998,70.599998
20160819074500,180.0,158.399994,52.799998,100,59.5,100,69.599998,73.599998,70.599998
20160819080000,180.0,141.600006,47.200002,100,68.699997,100,70.5,73.599998,70.599998
20160819081500,180.0,143.399994,47.799998,100,64.900002,100,70.199997,73.599998,70.599998
20160819083000,180.0,141.0,47.0,100,77.599998,100,70.5,73.599998,70.599998
20160819084500,180.0,144.0,48.0,100,60.799999,0,70.599998,73.599998,70.599998
20160819090000,180.0,144.0,48.0,100,59.5,100,69.800003,73.599998,70.599998
20160819091500,180.0,140.399994,46.799998,100,71.0,100,70.0,73.599998,70.599998
20160819093000,180.0,145.199997,48.399999,100,62.400002,100,70.199997,73.599998,70.599998
20160819094500,180.0,143.399994,47.799998,100,65.800003,100,70.199997,73.599998,70.599998
20160819100000,180.0,143.399994,47.799998,100,64.400002,100,70.199997,73.599998,70.599998
20160819101500,180.0,143.399994,47.799998,100,64.400002,100,70.199997,73.599998,70.599998
20160819103000,180.0,145.800003,48.600001,100,62.799999,100,70.099998,73.599998,70.599998
20160819104500,180.0,144.0,48.0,100,62.0,100,70.0,73.599998,70.599998
20160819110000,180.0,148.199997,49.399999,100,62.0,100,69.900002,73.599998,70.599998
20160819111500,180.0,146.399994,48.799998,100,60.799999,100,69.800003,73.599998,70.599998
20160819113000,180.0,146.399994,48.799998,100,71.199997,0,71.099998,73.599998,70.599998
20160819114500,180.0,146.399994,48.799998,100,58.0,100,70.199997,73.599998,70.599998
20160819120000,180.0,146.399994,48.799998,100,58.0,100,69.699997,73.599998,70.599998
20160819121500,180.0,142.800003,47.600001,100,74.400002,100,70.599998,73.599998,70.599998
20160819123000,180.0,142.800003,47.600001,100,60.400002,100,70.300003,73.599998,70.599998
20160819124500,180.0,145.800003,48.600001,100,60.400002,100,69.800003,73.599998,70.599998
20160819130000,180.0,145.800003,48.600001,100,73.0,100,70.300003,73.599998,70.599998
20160819131500,180.0,145.800003,48.600001,100,62.400002,100,70.199997,73.599998,70.599998
20160819133000,180.0,143.399994,47.799998,100,66.300003,100,70.199997,73.599998,70.599998
20160819134500,180.0,147.0,49.0,100,64.0,100,70.300003,73.599998,70.599998
20160819140000,180.0,147.0,49.0,100,76.5,0,71.0,73.599998,70.599998
20160819141500,180.0,145.199997,48.399999,100,58.799999,100,70.199997,73.599998,70.599998
20160819143000,180.0,162.0,54.0,100,58.799999,100,69.800003,73.599998,70.599998
20160819144500,180.0,159.0,53.0,100,69.699997,100,70.699997,73.599998,70.599998
20160819150000,180.0,159.0,53.0,100,65.300003,100,70.300003,73.599998,70.599998
20160819151500,180.0,156.0,52.0,100,64.199997,100,70.199997,73.599998,70.599998
20160819153000,180.0,156.0,52.0,100,64.199997,100,70.300003,73.599998,70.599998
20160819154500,180.0,156.0,52.0,100,67.699997,100,70.400002,73.599998,70.599998
20160819160000,180.0,140.399994,46.799998,100,70.099998,100,70.699997,73.599998,70.599998
20160819161500,180.0,140.399994,46.799998,100,61.0,100,70.599998,73.599998,70.599998
20160819163000,180.0,153.0,51.0,100,60.0,100,70.0,73.599998,70.599998
20160819164500,180.0,159.0,53.0,100,60.0,100,69.800003,73.599998,70.599998
20160819170000,180.0,156.0,52.0,100,67.900002,100,70.5,73.599998,70.599998
20160819171500,180.0,159.0,53.0,100,66.199997,100,70.300003,73.599998,70.599998
20160819173000,180.0,159.0,53.0,100,64.900002,100,70.199997,73.599998,70.599998
20160819174500,180.0,160.800003,53.600001,100,63.599998,100,70.199997,73.599998,70.599998
20160819180000,180.0,160.800003,53.600001,100,69.099998,100,70.300003,73.599998,70.599998
20160819181500,180.0,126.0,42.0,100,73.900002,100,70.800003,73.599998,70.599998
20160819183000,180.0,126.0,42.0,100,60.0,100,70.300003,73.599998,70.599998
20160819184500,180.0,142.800003,47.600001,100,60.0,100,69.900002,73.599998,70.599998
20160819190000,180.0,151.199997,50.399999,100,64.199997,100,69.800003,73.599998,70.599998
20160819191500,180.0,151.199997,50.399999,100,66.800003,0,70.900002,73.599998,70.599998
20160819193000,180.0,151.199997,50.399999,100,59.299999,100,69.800003,73.599998,70.599998
20160819194500,180.0,151.199997,50.399999,100,74.5,100,70.300003,73.599998,70.599998
20160819200000,180.0,151.199997,50.399999,100,74.5,100,70.199997,73.599998,70.599998
20160819201500,180.0,151.199997,50.399999,100,60.0,0,70.400002,73.599998,70.599998
20160819203000,180.0,153.600006,51.200002,100,59.200001,100,69.599998,73.599998,70.599998
20160819204500,180.0,150.600006,50.200002,100,69.199997,100,70.699997,73.599998,70.599998
20160819210000,180.0,150.600006,50.200002,100,65.800003,100,70.199997,73.599998,70.599998
20160819211500,180.0,150.600006,50.200002,100,75.300003,100,70.5,73.599998,70.599998
20160819213000,180.0,150.600006,50.200002,100,60.799999,0,70.400002,73.599998,70.599998
20160819214500,180.0,150.600006,50.200002,100,60.799999,100,69.5,73.599998,70.599998
20160819220000,180.0,150.600006,50.200002,100,60.799999,100,69.900002,73.599998,70.599998
20160819221500,180.0,150.600006,50.200002,100,79.699997,100,70.800003,73.599998,70.599998
20160819223000,180.0,150.600006,50.200002,100,59.200001,100,69.800003,73.599998,70.599998
20160819224500,180.0,152.399994,50.799998,100,74.599998,100,70.400002,73.599998,70.599998
20160819230000,180.0,152.399994,50.799998,100,83.199997,100,70.300003,73.599998,70.599998
20160819231500,180.0,156.0,52.0,100,59.599998,100,70.0,73.599998,70.599998
20160819233000,180.0,151.800003,50.600001,100,88.0,100,70.099998,73.599998,70.599998
20160819234500,180.0,153.600006,51.200002,100,68.099998,100,69.800003,73.599998,70.599998
20160820000000,180.0,155.399994,51.799998,100,63.599998,0,70.900002,73.599998,70.599998
20160820001500,180.0,158.399994,52.799998,100,59.200001,100,69.599998,73.599998,70.599998
20160820003000,180.0,156.0,52.0,100,60.799999,100,70.0,73.599998,70.599998
20160820004500,180.0,153.600006,51.200002,100,79.699997,100,70.800003,73.599998,70.599998
20160820010000,180.0,157.199997,52.399999,100,59.5,100,69.699997,73.599998,70.599998
20160820011500,180.0,160.199997,53.399999,100,69.099998,100,70.400002,73.599998,70.599998
20160820013000,180.0,160.199997,53.399999,100,79.699997,100,70.5,73.599998,70.599998
20160820014500,180.0,160.199997,53.399999,100,60.799999,0,70.400002,73.599998,70.599998
20160820020000,180.0,160.199997,53.399999,100,74.800003,100,69.699997,73.599998,70.599998
20160820021500,180.0,160.199997,53.399999,100,60.0,100,69.900002,73.599998,70.599998
20160820023000,180.0,160.199997,53.399999,100,81.300003,0,71.0,73.599998,70.599998
20160820024500,180.0,160.199997,53.399999,100,58.799999,100,69.599998,73.599998,70.599998
20160820030000,180.0,160.199997,53.399999,100,63.400002,100,70.300003,73.599998,70.599998
20160820031500,180.0,160.199997,53.399999,100,77.800003,100,70.599998,73.599998,70.599998
20160820033000,180.0,160.199997,53.399999,100,59.599998,100,70.0,73.599998,70.599998
20160820034500,180.0,157.199997,52.399999,100,79.400002,100,70.099998,73.599998,70.599998
20160820040000,180.0,160.199997,53.399999,100,78.599998,100,70.0,73.599998,70.599998
20160820041500,180.0,162.0,54.0,100,61.299999,0,70.599998,73.599998,70.599998
20160820043000,180.0,160.199997,53.399999,100,70.199997,100,69.599998,73.599998,70.599998
20160820044500,180.0,160.199997,53.399999,100,63.599998,100,70.199997,73.599998,70.599998
20160820050000,180.0,160.199997,53.399999,100,82.099998,100,70.5,73.599998,70.599998
20160820051500,180.0,160.199997,53.399999,100,59.599998,100,70.0,73.599998,70.599998
20160820053000,180.0,160.199997,53.399999,100,76.800003,100,70.099998,73.599998,70.599998
20160820054500,180.0,160.199997,53.399999,100,64.900002,100,69.900002,73.599998,70.599998
20160820060000,180.0,158.399994,52.799998,100,80.699997,100,70.800003,73.599998,70.599998
20160820061500,180.0,158.399994,52.799998,100,58.799999,100,69.699997,73.599998,70.599998
20160820063000,180.0,160.199997,53.399999,100,72.800003,100,70.400002,73.599998,70.599998
20160820064500,180.0,157.199997,52.399999,100,90.400002,100,70.199997,73.599998,70.599998
20160820070000,180.0,159.600006,53.200002,100,61.599998,0,70.5,73.599998,70.599998
20160820071500,180.0,157.199997,52.399999,100,75.699997,100,69.599998,73.599998,70.599998
20160820073000,180.0,160.199997,53.399999,100,66.0,100,70.199997,73.599998,70.599998
20160820074500,180.0,160.199997,53.399999,100,77.699997,100,70.400002,73.599998,70.599998
20160820080000,180.0,160.199997,53.399999,100,64.900002,0,70.800003,73.599998,70.599998
20160820081500,180.0,160.199997,53.399999,100,60.0,100,69.599998,73.599998,70.599998
20160820083000,180.0,160.199997,53.399999,100,62.400002,100,70.199997,73.599998,70.599998
20160820084500,180.0,157.199997,52.399999,100,83.300003,100,70.699997,73.599998,70.599998
20160820090000,180.0,154.800003,51.600001,100,59.200001,100,70.0,73.599998,70.599998
20160820091500,180.0,151.800003,50.600001,100,61.200001,100,69.599998,73.599998,70.599998
20160820093000,180.0,151.800003,50.600001,100,67.199997,100,70.400002,73.599998,70.599998
20160820094500,180.0,151.800003,50.600001,100,65.800003,100,70.199997,73.599998,70.599998
20160820100000,180.0,151.800003,50.600001,100,67.300003,100,70.300003,73.599998,70.599998
20160820101500,180.0,151.800003,50.600001,100,67.300003,100,70.400002,73.599998,70.599998
20160820103000,180.0,151.800003,50.600001,100,69.5,100,70.5,73.599998,70.599998
20160820104500,180.0,151.800003,50.600001,100,68.699997,100,70.699997,73.599998,70.599998
20160820110000,180.0,150.0,50.0,100,68.699997,100,70.699997,73.599998,70.599998
20160820111500,180.0,148.199997,49.399999,100,67.699997,100,70.800003,73.599998,70.599998
20160820113000,180.0,144.0,48.0,100,65.300003,100,70.699997,73.599998,70.599998
20160820114500,180.0,144.0,48.0,100,63.299999,100,70.5,73.599998,70.599998
20160820120000,180.0,144.0,48.0,100,66.199997,100,70.599998,73.599998,70.599998
20160820121500,180.0,144.0,48.0,100,71.0,100,70.800003,73.599998,70.599998
20160820123000,180.0,144.0,48.0,100,60.0,0,70.400002,73.599998,70.599998
20160820124500,180.0,144.0,48.0,100,60.0,100,69.900002,73.599998,70.599998
20160820130000,180.0,144.0,48.0,100,68.099998,100,69.800003,73.599998,70.599998
20160820131500,180.0,144.0,48.0,100,63.099998,0,70.800003,73.599998,70.599998
20160820133000,180.0,144.0,48.0,100,59.5,100,70.0,73.599998,70.599998
20160820134500,180.0,144.0,48.0,100,59.5,100,69.800003,73.599998,70.599998
20160820140000,180.0,141.600006,47.200002,100,71.599998,0,71.0,73.599998,70.599998
20160820141500,180.0,141.600006,47.200002,100,59.200001,100,70.0,73.599998,70.599998
20160820143000,180.0,141.600006,47.200002,100,59.200001,100,69.800003,73.599998,70.599998
20160820144500,180.0,141.600006,47.200002,100,66.300003,100,70.5,73.599998,70.599998
20160820150000,180.0,141.600006,47.200002,100,65.300003,100,70.400002,73.599998,70.599998
20160820151500,180.0,141.600006,47.200002,100,65.300003,100,70.400002,73.599998,70.599998
20160820153000,180.0,141.600006,47.200002,100,65.300003,100,70.400002,73.599998,70.599998
20160820154500,180.0,141.600006,47.200002,100,66.199997,100,70.400002,73.599998,70.599998
20160820160000,180.0,141.600006,47.200002,100,66.199997,100,70.5,73.599998,70.599998
20160820161500,180.0,141.600006,47.200002,100,64.900002,100,70.5,73.599998,70.599998
20160820163000,180.0,141.600006,47.200002,100,64.900002,100,70.400002,73.599998,70.599998
20160820164500,180.0,141.600006,47.200002,100,66.199997,100,70.400002,73.599998,70.599998
20160820170000,180.0,145.199997,48.399999,100,66.199997,100,70.400002,73.599998,70.599998
20160820171500,180.0,145.199997,48.399999,100,64.900002,100,70.300003,73.599998,70.599998
20160820173000,180.0,145.199997,48.399999,100,64.900002,100,70.300003,73.599998,70.599998
20160820174500,180.0,145.199997,48.399999,100,64.900002,100,70.300003,73.599998,70.599998
20160820180000,180.0,145.199997,48.399999,100,65.800003,100,70.300003,73.599998,70.599998
20160820181500,180.0,142.800003,47.600001,100,64.900002,100,70.300003,73.599998,70.599998
20160820183000,180.0,142.800003,47.600001,100,68.599998,100,70.5,73.599998,70.599998
20160820184500,180.0,142.800003,47.600001,100,69.400002,100,70.599998,73.599998,70.599998
20160820190000,180.0,142.800003,47.600001,100,69.400002,100,70.699997,73.599998,70.599998
20160820191500,180.0,142.800003,47.600001,100,67.300003,100,70.699997,73.599998,70.599998
20160820193000,180.0,142.800003,47.600001,100,67.300003,100,70.800003,73.599998,70.599998
20160820194500,180.0,142.800003,47.600001,100,69.599998,100,70.800003,73.599998,70.599998
20160820200000,180.0,139.199997,46.399999,100,68.699997,100,70.800003,73.599998,70.599998
20160820201500,180.0,141.600006,47.200002,100,67.699997,100,70.699997,73.599998,70.599998
20160820203000,180.0,141.600006,47.200002,100,66.800003,100,70.699997,73.599998,70.599998
20160820204500,180.0,143.399994,47.799998,100,68.0,100,70.699997,73.599998,70.599998
20160820210000,180.0,146.399994,48.799998,100,68.699997,100,70.699997,73.599998,70.599998
20160820211500,180.0,146.399994,48.799998,100,67.300003,100,70.699997,73.599998,70.599998
20160820213000,180.0,144.0,48.0,100,69.5,100,70.599998,73.599998,70.599998
20160820214500,180.0,145.800003,48.600001,100,68.199997,100,70.699997,73.599998,70.599998
20160820220000,180.0,148.800003,49.600001,100,66.800003,100,70.5,73.599998,70.599998
20160820221500,180.0,150.600006,50.200002,100,66.800003,100,70.400002,73.599998,70.599998
20160820223000,180.0,153.0,51.0,100,68.099998,100,70.400002,73.599998,70.599998
20160820224500,180.0,159.600006,53.200002,100,67.400002,100,70.300003,73.599998,70.599998
20160820230000,180.0,157.199997,52.399999,100,79.099998,100,70.900002,73.599998,70.599998
20160820231500,180.0,160.199997,53.399999,100,59.200001,100,69.800003,73.599998,70.599998
20160820233000,180.0,156.600006,52.200002,100,74.800003,100,70.199997,73.599998,70.599998
20160820234500,180.0,160.199997,53.399999,100,64.0,100,70.0,73.599998,70.599998
20160821000000,180.0,160.199997,53.399999,100,76.400002,100,70.699997,73.599998,70.599998
20160821001500,180.0,160.199997,53.399999,100,60.299999,100,70.300003,73.599998,70.599998
20160821003000,180.0,158.399994,52.799998,100,71.800003,100,69.599998,73.599998,70.599998
20160821004500,180.0,158.399994,52.799998,100,60.799999,100,70.199997,73.599998,70.599998
20160821010000,180.0,156.600006,52.200002,100,85.0,100,70.800003,73.599998,70.599998
20160821011500,180.0,160.800003,53.600001,100,58.799999,100,69.800003,73.599998,70.599998
20160821013000,180.0,156.0,52.0,100,84.699997,100,70.300003,73.599998,70.599998
20160821014500,180.0,156.0,52.0,100,74.800003,100,69.900002,73.599998,70.599998
20160821020000,180.0,159.600006,53.200002,100,61.599998,0,70.800003,73.599998,70.599998
20160821021500,180.0,156.600006,52.200002,100,60.099998,100,69.400002,73.599998,70.599998
20160821023000,180.0,156.600006,52.200002,100,61.599998,100,70.199997,73.599998,70.599998
20160821024500,180.0,156.600006,52.200002,100,82.099998,100,70.699997,73.599998,70.599998
20160821030000,180.0,160.199997,53.399999,100,58.799999,100,69.800003,73.599998,70.599998
20160821031500,180.0,160.199997,53.399999,100,81.900002,100,70.300003,73.599998,70.599998
20160821033000,180.0,156.600006,52.200002,100,76.900002,100,70.0,73.599998,70.599998
20160821034500,180.0,160.199997,53.399999,100,60.799999,0,70.699997,73.599998,70.599998
20160821040000,180.0,160.199997,53.399999,100,62.700001,100,69.5,73.599998,70.599998
20160821041500,180.0,160.199997,53.399999,100,60.400002,100,70.099998,73.599998,70.599998
20160821043000,180.0,156.0,52.0,100,80.699997,100,70.800003,73.599998,70.599998
20160821044500,180.0,159.600006,53.200002,100,59.200001,100,69.800003,73.599998,70.599998
20160821050000,180.0,159.600006,53.200002,100,72.699997,100,70.400002,73.599998,70.599998
20160821051500,180.0,157.199997,52.399999,100,80.599998,100,70.300003,73.599998,70.599998
20160821053000,180.0,159.0,53.0,100,59.599998,100,70.300003,73.599998,70.599998
20160821054500,180.0,156.0,52.0,100,76.800003,100,69.699997,73.599998,70.599998
20160821060000,180.0,156.0,52.0,100,60.599998,100,69.900002,73.599998,70.599998
20160821061500,180.0,156.0,52.0,100,84.400002,100,70.800003,73.599998,70.599998
20160821063000,180.0,156.0,52.0,100,58.799999,100,69.800003,73.599998,70.599998
20160821064500,180.0,156.0,52.0,100,75.300003,100,70.0,73.599998,70.599998
20160821070000,180.0,156.0,52.0,100,64.0,100,70.199997,73.599998,70.599998
20160821071500,180.0,156.0,52.0,100,80.199997,100,70.5,73.599998,70.599998
20160821073000,180.0,156.0,52.0,100,60.799999,0,70.400002,73.599998,70.599998
20160821074500,180.0,151.800003,50.600001,100,72.900002,100,69.699997,73.599998,70.599998
20160821080000,180.0,151.800003,50.600001,100,64.900002,100,70.099998,73.599998,70.599998
20160821081500,180.0,149.399994,49.799998,100,79.599998,100,70.400002,73.599998,70.599998
20160821083000,180.0,149.399994,49.799998,100,61.599998,0,70.5,73.599998,70.599998
20160821084500,180.0,149.399994,49.799998,100,60.299999,100,69.800003,73.599998,70.599998
20160821090000,180.0,145.199997,48.399999,100,73.5,100,70.400002,73.599998,70.599998
20160821091500,180.0,145.199997,48.399999,100,64.400002,100,70.099998,73.599998,70.599998
20160821093000,180.0,145.199997,48.399999,100,82.0,100,70.800003,73.599998,70.599998
20160821094500,180.0,145.199997,48.399999,100,59.599998,100,70.199997,73.599998,70.599998
20160821100000,180.0,147.0,49.0,100,59.599998,100,69.699997,73.599998,70.599998
20160821101500,180.0,145.199997,48.399999,100,66.599998,100,70.5,73.599998,70.599998
20160821103000,180.0,145.199997,48.399999,100,65.800003,100,70.300003,73.599998,70.599998
20160821104500,180.0,145.199997,48.399999,100,63.5,100,70.099998,73.599998,70.599998
20160821110000,180.0,148.199997,49.399999,100,63.5,0,70.800003,73.599998,70.599998
20160821111500,180.0,148.199997,49.399999,100,58.799999,100,69.900002,73.599998,70.599998
20160821113000,180.0,148.199997,49.399999,100,68.599998,100,69.800003,73.599998,70.599998
20160821114500,180.0,145.800003,48.600001,100,64.400002,100,70.400002,73.599998,70.599998
20160821120000,180.0,149.399994,49.799998,100,64.400002,100,70.300003,73.599998,70.599998
20160821121500,180.0,149.399994,49.799998,100,64.400002,100,70.199997,73.599998,70.599998
20160821123000,180.0,153.600006,51.200002,100,67.699997,100,70.400002,73.599998,70.599998
20160821124500,180.0,153.600006,51.200002,100,69.599998,100,70.5,73.599998,70.599998
20160821130000,180.0,153.600006,51.200002,100,66.300003,100,70.5,73.599998,70.599998
20160821131500,180.0,151.199997,50.399999,100,67.5,100,70.5,73.599998,70.599998
20160821133000,180.0,151.199997,50.399999,100,66.300003,100,70.699997,73.599998,70.599998
20160821134500,180.0,148.800003,49.600001,100,64.0,100,70.5,73.599998,70.599998
20160821140000,180.0,148.800003,49.600001,100,70.099998,100,70.5,73.599998,70.599998
20160821141500,180.0,148.800003,49.600001,100,70.099998,100,70.699997,73.599998,70.599998
20160821143000,180.0,148.800003,49.600001,100,66.300003,100,70.699997,73.599998,70.599998
20160821144500,180.0,148.800003,49.600001,100,64.400002,100,70.5,73.599998,70.599998
20160821150000,180.0,148.800003,49.600001,100,67.699997,100,70.5,73.599998,70.599998
20160821151500,180.0,150.600006,50.200002,100,66.800003,100,70.699997,73.599998,70.599998
20160821153000,180.0,150.600006,50.200002,100,67.699997,100,70.800003,73.599998,70.599998
20160821154500,180.0,148.199997,49.399999,100,61.200001,0,70.5,73.599998,70.599998
20160821160000,180.0,148.199997,49.399999,100,59.599998,100,70.099998,73.599998,70.599998
20160821161500,180.0,146.399994,48.799998,100,59.599998,100,69.800003,73.599998,70.599998
20160821163000,180.0,143.399994,47.799998,100,75.900002,100,70.699997,73.599998,70.599998
20160821164500,180.0,145.800003,48.600001,100,60.0,100,70.199997,73.599998,70.599998
20160821170000,180.0,144.0,48.0,100,60.0,100,69.800003,73.599998,70.599998
20160821171500,180.0,144.0,48.0,100,70.199997,100,70.300003,73.599998,70.599998
20160821173000,180.0,144.0,48.0,100,70.199997,100,70.699997,73.599998,70.599998
20160821174500,180.0,144.0,48.0,100,60.400002,0,70.400002,73.599998,70.599998
20160821180000,180.0,144.0,48.0,100,59.5,100,69.800003,73.599998,70.599998
20160821181500,180.0,144.0,48.0,100,77.300003,100,70.400002,73.599998,70.599998
20160821183000,180.0,144.0,48.0,100,66.699997,100,70.5,73.599998,70.599998
20160821184500,180.0,144.0,48.0,100,66.699997,100,70.300003,73.599998,70.599998
20160821190000,180.0,144.0,48.0,100,65.800003,100,70.300003,73.599998,70.599998
20160821191500,180.0,144.0,48.0,100,65.800003,100,70.300003,73.599998,70.599998
20160821193000,180.0,144.0,48.0,100,66.699997,100,70.199997,73.599998,70.599998
20160821194500,180.0,147.0,49.0,100,60.799999,0,70.5,73.599998,70.599998
20160821200000,180.0,147.0,49.0,100,59.400002,100,69.599998,73.599998,70.599998
20160821201500,180.0,144.0,48.0,100,69.199997,100,70.699997,73.599998,70.599998
20160821203000,180.0,145.800003,48.600001,100,65.800003,100,70.199997,73.599998,70.599998
20160821204500,180.0,145.800003,48.600001,100,75.900002,100,70.699997,73.599998,70.599998
20160821210000,180.0,150.0,50.0,100,60.400002,100,70.0,73.599998,70.599998
20160821211500,180.0,147.0,49.0,100,70.400002,100,69.599998,73.599998,70.599998
20160821213000,180.0,150.0,50.0,100,64.800003,100,70.199997,73.599998,70.599998
20160821214500,180.0,150.0,50.0,100,76.800003,100,70.5,73.599998,70.599998
20160821220000,180.0,150.0,50.0,100,60.799999,0,70.300003,73.599998,70.599998
20160821221500,180.0,148.199997,49.399999,100,70.400002,100,69.599998,73.599998,70.599998
20160821223000,180.0,148.199997,49.399999,100,60.400002,100,70.0,73.599998,70.599998
20160821224500,180.0,148.199997,49.399999,100,88.400002,100,70.800003,73.599998,70.599998
20160821230000,180.0,151.800003,50.600001,100,59.200001,100,69.800003,73.599998,70.599998
20160821231500,180.0,150.0,50.0,100,75.400002,100,70.300003,73.599998,70.599998
20160821233000,180.0,150.0,50.0,100,79.099998,100,70.300003,73.599998,70.599998
20160821234500,180.0,150.0,50.0,100,60.0,0,70.300003,73.599998,70.599998
20160822000000,180.0,152.399994,50.799998,100,75.800003,100,69.699997,73.599998,70.599998
20160822001500,180.0,154.800003,51.600001,100,60.799999,100,69.900002,73.599998,70.599998
20160822003000,180.0,157.199997,52.399999,100,83.099998,100,70.900002,73.599998,70.599998
20160822004500,180.0,159.600006,53.200002,100,59.5,100,69.699997,73.599998,70.599998
20160822010000,180.0,161.399994,53.799998,100,65.900002,100,70.300003,73.599998,70.599998
20160822011500,180.0,157.199997,52.399999,100,89.199997,100,70.300003,73.599998,70.599998
20160822013000,180.0,161.399994,53.799998,100,59.599998,100,70.199997,73.599998,70.599998
20160822014500,180.0,157.199997,52.399999,100,79.0,100,69.800003,73.599998,70.599998
20160822020000,180.0,157.199997,52.399999,100,65.900002,100,69.800003,73.599998,70.599998
20160822021500,180.0,159.600006,53.200002,100,72.800003,0,71.0,73.599998,70.599998
20160822023000,180.0,162.0,54.0,100,58.799999,100,69.599998,73.599998,70.599998
20160822024500,180.0,158.399994,52.799998,100,78.800003,100,70.5,73.599998,70.599998
20160822030000,180.0,158.399994,52.799998,100,65.800003,100,70.0,73.599998,70.599998
20160822031500,180.0,156.600006,52.200002,100,88.0,100,70.800003,73.599998,70.599998
20160822033000,180.0,159.0,53.0,100,59.200001,100,69.800003,73.599998,70.599998
20160822034500,180.0,157.199997,52.399999,100,78.300003,100,70.199997,73.599998,70.599998
20160822040000,180.0,157.199997,52.399999,100,82.800003,100,70.0,73.599998,70.599998
20160822041500,180.0,159.600006,53.200002,100,64.0,0,70.800003,73.599998,70.599998
20160822043000,180.0,159.600006,53.200002,100,59.599998,100,69.5,73.599998,70.599998
20160822044500,180.0,157.199997,52.399999,100,64.900002,100,70.199997,73.599998,70.599998
20160822050000,180.0,159.0,53.0,100,81.800003,100,70.400002,73.599998,70.599998
20160822051500,180.0,159.0,53.0,100,60.0,100,70.199997,73.599998,70.599998
20160822053000,180.0,156.600006,52.200002,100,86.0,100,69.900002,73.599998,70.599998
20160822054500,180.0,156.600006,52.200002,100,66.099998,100,69.800003,73.599998,70.599998
20160822060000,180.0,161.399994,53.799998,100,83.300003,100,71.0,73.599998,70.599998
20160822061500,180.0,161.399994,53.799998,100,60.0,100,69.699997,73.599998,70.599998
20160822063000,180.0,157.199997,52.399999,100,75.400002,100,70.199997,73.599998,70.599998
20160822064500,180.0,160.199997,53.399999,100,64.800003,100,70.0,73.599998,70.599998
20160822070000,180.0,158.399994,52.799998,100,79.699997,100,70.800003,73.599998,70.599998
20160822071500,180.0,142.800003,47.600001,100,60.400002,100,69.900002,73.599998,70.599998
20160822073000,180.0,141.0,47.0,100,79.599998,100,69.900002,73.599998,70.599998
20160822074500,180.0,141.0,47.0,100,65.300003,100,70.400002,73.599998,70.599998
20160822080000,180.0,142.800003,47.600001,100,76.300003,100,70.199997,73.599998,70.599998
20160822081500,180.0,142.800003,47.600001,100,77.199997,100,70.800003,73.599998,70.599998
20160822083000,180.0,142.800003,47.600001,100,60.0,100,70.199997,73.599998,70.599998
20160822084500,180.0,142.800003,47.600001,100,60.0,100,69.699997,73.599998,70.599998
20160822090000,180.0,141.0,47.0,100,69.300003,100,70.699997,73.599998,70.599998
20160822091500,180.0,142.800003,47.600001,100,65.300003,100,70.300003,73.599998,70.599998
20160822093000,180.0,142.800003,47.600001,100,64.400002,100,70.199997,73.599998,70.599998
20160822094500,180.0,142.800003,47.600001,100,68.099998,100,70.199997,73.599998,70.599998
20160822100000,180.0,142.800003,47.600001,100,68.099998,100,70.5,73.599998,70.599998
20160822101500,180.0,142.800003,47.600001,100,68.099998,100,70.699997,73.599998,70.599998
20160822103000,180.0,142.800003,47.600001,100,66.800003,100,70.699997,73.599998,70.599998
20160822104500,180.0,142.800003,47.600001,100,67.699997,100,70.699997,73.599998,70.599998
