PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822110000,180.0,142.800003,47.600001,100,69.0,100,70.800003,73.599998,70.599998
20160822111500,180.0,142.800003,47.600001,100,69.0,100,70.800003,73.599998,70.599998
20160822113000,180.0,142.800003,47.600001,100,69.0,100,70.800003,73.599998,70.599998
20160822114500,180.0,145.199997,48.399999,100,67.699997,100,70.800003,73.599998,70.599998
20160822120000,180.0,145.199997,48.399999,100,66.900002,100,70.800003,73.599998,70.599998
20160822121500,180.0,145.199997,48.399999,100,68.599998,100,70.800003,73.599998,70.599998
20160822123000,180.0,145.199997,48.399999,100,60.400002,100,70.300003,73.599998,70.599998
20160822124500,180.0,145.199997,48.399999,100,59.5,100,70.0,73.599998,70.599998
20160822130000,180.0,142.800003,47.600001,100,60.700001,100,69.800003,73.599998,70.599998
20160822131500,180.0,138.600006,46.200002,100,79.099998,100,70.800003,73.599998,70.599998
20160822133000,180.0,142.800003,47.600001,100,59.599998,100,70.300003,73.599998,70.599998
20160822134500,180.0,142.800003,47.600001,100,59.599998,100,69.900002,73.599998,70.599998
20160822140000,180.0,142.800003,47.600001,100,75.800003,100,70.300003,73.599998,70.599998
20160822141500,180.0,142.800003,47.600001,100,64.900002,100,70.400002,73.599998,70.599998
20160822143000,180.0,145.199997,48.399999,100,64.900002,100,70.199997,73.599998,70.599998
20160822144500,180.0,142.800003,47.600001,100,74.400002,100,70.300003,73.599998,70.599998
20160822150000,180.0,146.399994,48.799998,100,60.799999,0,70.5,73.599998,70.599998
20160822151500,180.0,146.399994,48.799998,100,59.5,100,69.800003,73.599998,70.599998
20160822153000,180.0,146.399994,48.799998,100,71.199997,100,70.5,73.599998,70.599998
20160822154500,180.0,146.399994,48.799998,100,64.900002,100,70.199997,73.599998,70.599998
20160822160000,180.0,144.0,48.0,100,69.5,100,70.199997,73.599998,70.599998
20160822161500,180.0,144.0,48.0,100,69.5,100,70.400002,73.599998,70.599998
20160822163000,180.0,144.0,48.0,100,67.699997,100,70.5,73.599998,70.599998
20160822164500,180.0,144.0,48.0,100,67.699997,100,70.5,73.599998,70.599998
20160822170000,180.0,144.0,48.0,100,70.0,100,70.599998,73.599998,70.599998
20160822171500,180.0,144.0,48.0,100,68.699997,100,70.5,73.599998,70.599998
20160822173000,180.0,144.0,48.0,100,67.699997,100,70.5,73.599998,70.599998
20160822174500,180.0,144.0,48.0,100,67.699997,100,70.5,73.599998,70.599998
20160822180000,180.0,144.0,48.0,100,69.699997,100,70.599998,73.599998,70.599998
20160822181500,180.0,144.0,48.0,100,68.199997,100,70.599998,73.599998,70.599998
20160822183000,180.0,144.0,48.0,100,67.300003,100,70.5,73.599998,70.599998
20160822184500,180.0,144.0,48.0,100,69.099998,100,70.5,73.599998,70.599998
20160822190000,180.0,144.0,48.0,100,69.099998,100,70.5,73.599998,70.599998
20160822191500,180.0,144.0,48.0,100,67.699997,100,70.5,73.599998,70.599998
20160822193000,180.0,141.600006,47.200002,100,68.599998,100,70.5,73.599998,70.599998
20160822194500,180.0,150.600006,50.200002,100,68.599998,100,70.5,73.599998,70.599998
20160822200000,180.0,150.600006,50.200002,100,67.300003,100,70.400002,73.599998,70.599998
20160822201500,180.0,172.199997,57.399999,100,68.400002,100,70.400002,73.599998,70.599998
20160822203000,180.0,155.399994,51.799998,100,66.800003,100,70.300003,73.599998,70.599998
20160822204500,180.0,151.800003,50.600001,100,68.400002,0,70.900002,73.599998,70.599998
20160822210000,180.0,151.800003,50.600001,100,59.599998,100,69.699997,73.599998,70.599998
20160822211500,180.0,151.800003,50.600001,100,77.900002,100,70.5,73.599998,70.599998
20160822213000,180.0,151.800003,50.600001,100,73.900002,100,70.099998,73.599998,70.599998
20160822214500,180.0,151.800003,50.600001,100,62.0,0,70.699997,73.599998,70.599998
20160822220000,180.0,151.800003,50.600001,100,64.199997,100,69.5,73.599998,70.599998
20160822221500,180.0,156.0,52.0,100,60.400002,100,69.900002,73.599998,70.599998
20160822223000,180.0,151.800003,50.600001,100,79.400002,0,71.0,73.599998,70.599998
20160822224500,180.0,150.0,50.0,100,60.299999,100,69.699997,73.599998,70.599998
20160822230000,180.0,150.0,50.0,100,66.300003,100,70.199997,73.599998,70.599998
20160822231500,180.0,145.800003,48.600001,100,77.300003,100,70.199997,73.599998,70.599998
20160822233000,180.0,150.0,50.0,100,63.299999,0,70.800003,73.599998,70.599998
20160822234500,180.0,150.0,50.0,100,61.799999,100,69.400002,73.599998,70.599998
20160823000000,180.0,150.0,50.0,100,61.799999,100,70.300003,73.599998,70.599998
20160823001500,180.0,150.0,50.0,100,83.199997,100,70.699997,73.599998,70.599998
20160823003000,180.0,150.0,50.0,100,59.599998,100,69.900002,73.599998,70.599998
20160823004500,180.0,150.0,50.0,100,74.699997,100,70.300003,73.599998,70.599998
20160823010000,180.0,146.399994,48.799998,100,86.800003,100,70.099998,73.599998,70.599998
20160823011500,180.0,148.199997,49.399999,100,61.599998,0,70.5,73.599998,70.599998
20160823013000,180.0,148.199997,49.399999,100,71.900002,100,69.599998,73.599998,70.599998
20160823014500,180.0,148.199997,49.399999,100,67.699997,100,70.199997,73.599998,70.599998
20160823020000,180.0,148.199997,49.399999,100,80.599998,100,70.400002,73.599998,70.599998
20160823021500,180.0,148.199997,49.399999,100,64.699997,0,70.800003,73.599998,70.599998
20160823023000,180.0,151.199997,50.399999,100,59.200001,100,69.5,73.599998,70.599998
20160823024500,180.0,151.199997,50.399999,100,63.5,100,70.400002,73.599998,70.599998
20160823030000,180.0,151.199997,50.399999,100,87.099998,100,70.400002,73.599998,70.599998
20160823031500,180.0,151.199997,50.399999,100,60.400002,100,70.0,73.599998,70.599998
20160823033000,180.0,151.199997,50.399999,100,80.699997,100,69.900002,73.599998,70.599998
20160823034500,180.0,151.199997,50.399999,100,65.800003,100,70.0,73.599998,70.599998
20160823040000,180.0,148.800003,49.600001,100,80.199997,100,70.699997,73.599998,70.599998
20160823041500,180.0,154.800003,51.600001,100,59.799999,100,70.0,73.599998,70.599998
20160823043000,180.0,150.600006,50.200002,100,81.900002,100,70.0,73.599998,70.599998
20160823044500,180.0,153.0,51.0,100,72.800003,100,69.800003,73.599998,70.599998
20160823050000,180.0,156.0,52.0,100,78.099998,0,71.0,73.599998,70.599998
20160823051500,180.0,156.0,52.0,100,60.0,100,69.599998,73.599998,70.599998
20160823053000,180.0,156.0,52.0,100,65.800003,100,70.400002,73.599998,70.599998
20160823054500,180.0,156.0,52.0,100,89.099998,100,70.300003,73.599998,70.599998
20160823060000,180.0,156.0,52.0,100,60.799999,0,70.400002,73.599998,70.599998
20160823061500,180.0,156.0,52.0,100,74.800003,100,69.699997,73.599998,70.599998
20160823063000,180.0,156.0,52.0,100,73.599998,100,70.5,73.599998,70.599998
20160823064500,180.0,158.399994,52.799998,100,71.099998,100,70.400002,73.599998,70.599998
20160823070000,180.0,138.600006,46.200002,100,72.0,100,70.5,73.599998,70.599998
20160823071500,180.0,142.800003,47.600001,100,72.0,100,70.699997,73.599998,70.599998
20160823073000,180.0,142.800003,47.600001,100,74.400002,100,70.699997,73.599998,70.599998
20160823074500,180.0,142.800003,47.600001,100,60.5,0,70.300003,73.599998,70.599998
20160823080000,180.0,156.0,52.0,100,61.299999,100,69.400002,73.599998,70.599998
20160823081500,180.0,153.600006,51.200002,100,67.599998,100,70.699997,73.599998,70.599998
20160823083000,180.0,156.600006,52.200002,100,80.800003,100,70.300003,73.599998,70.599998
20160823084500,180.0,150.0,50.0,100,64.400002,0,71.0,73.599998,70.599998
20160823090000,180.0,142.800003,47.600001,100,61.599998,100,70.300003,73.599998,70.599998
20160823091500,180.0,147.0,49.0,100,59.5,100,69.800003,73.599998,70.599998
20160823093000,180.0,147.0,49.0,100,74.400002,100,70.400002,73.599998,70.599998
20160823094500,180.0,126.0,42.0,100,65.300003,100,70.300003,73.599998,70.599998
20160823100000,180.0,145.199997,48.399999,100,65.300003,100,70.199997,73.599998,70.599998
20160823101500,180.0,151.800003,50.600001,100,66.699997,100,70.199997,73.599998,70.599998
20160823103000,180.0,159.600006,53.200002,100,73.699997,0,70.900002,73.599998,70.599998
20160823104500,180.0,159.600006,53.200002,100,58.799999,100,69.900002,73.599998,70.599998
20160823110000,180.0,159.600006,53.200002,100,74.300003,100,69.900002,73.599998,70.599998
20160823111500,180.0,165.600006,55.200002,100,64.300003,100,69.900002,73.599998,70.599998
20160823113000,180.0,163.800003,54.600001,100,66.800003,0,70.900002,73.599998,70.599998
20160823114500,180.0,163.800003,54.600001,100,59.200001,100,69.900002,73.599998,70.599998
20160823120000,180.0,162.0,54.0,100,73.900002,100,70.0,73.599998,70.599998
20160823121500,180.0,164.399994,54.799998,100,64.900002,100,70.400002,73.599998,70.599998
20160823123000,180.0,164.399994,54.799998,100,64.900002,100,70.199997,73.599998,70.599998
20160823124500,180.0,161.399994,53.799998,100,63.200001,0,70.800003,73.599998,70.599998
20160823130000,180.0,163.199997,54.399999,100,59.200001,100,69.800003,73.599998,70.599998
20160823131500,180.0,160.800003,53.600001,100,74.900002,100,70.300003,73.599998,70.599998
20160823133000,180.0,160.800003,53.600001,100,74.900002,100,70.199997,73.599998,70.599998
20160823134500,180.0,152.399994,50.799998,100,62.0,0,70.699997,73.599998,70.599998
20160823140000,180.0,152.399994,50.799998,100,59.5,100,69.800003,73.599998,70.599998
20160823141500,180.0,150.600006,50.200002,100,74.800003,100,70.099998,73.599998,70.599998
20160823143000,180.0,150.600006,50.200002,100,65.300003,100,70.400002,73.599998,70.599998
20160823144500,180.0,148.199997,49.399999,100,65.300003,100,70.099998,73.599998,70.599998
20160823150000,180.0,148.199997,49.399999,100,69.099998,100,70.300003,73.599998,70.599998
20160823151500,180.0,150.600006,50.200002,100,66.800003,100,70.400002,73.599998,70.599998
20160823153000,180.0,150.600006,50.200002,100,68.099998,100,70.5,73.599998,70.599998
20160823154500,180.0,148.199997,49.399999,100,68.099998,100,70.599998,73.599998,70.599998
20160823160000,180.0,148.199997,49.399999,100,68.099998,100,70.699997,73.599998,70.599998
20160823161500,180.0,148.199997,49.399999,100,69.099998,100,70.699997,73.599998,70.599998
20160823163000,180.0,150.0,50.0,100,67.199997,100,70.699997,73.599998,70.599998
20160823164500,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823170000,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823171500,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823173000,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823174500,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823180000,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823181500,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823183000,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823184500,180.0,150.0,50.0,100,68.099998,100,70.699997,73.599998,70.599998
20160823190000,180.0,150.0,50.0,100,67.300003,100,70.699997,73.599998,70.599998
20160823191500,180.0,150.0,50.0,100,67.300003,100,70.699997,73.599998,70.599998
20160823193000,180.0,150.0,50.0,100,66.300003,100,70.699997,73.599998,70.599998
20160823194500,180.0,150.0,50.0,100,66.300003,100,70.699997,73.599998,70.599998
20160823200000,180.0,148.199997,49.399999,100,66.300003,100,70.599998,73.599998,70.599998
20160823201500,180.0,148.199997,49.399999,100,68.099998,100,70.5,73.599998,70.599998
20160823203000,180.0,142.800003,47.600001,100,68.099998,100,70.5,73.599998,70.599998
20160823204500,180.0,142.800003,47.600001,100,68.099998,100,70.599998,73.599998,70.599998
20160823210000,180.0,142.800003,47.600001,100,67.300003,100,70.599998,73.599998,70.599998
20160823211500,180.0,142.800003,47.600001,100,67.300003,100,70.5,73.599998,70.599998
20160823213000,180.0,142.800003,47.600001,100,67.300003,100,70.5,73.599998,70.599998
20160823214500,180.0,142.800003,47.600001,100,68.099998,100,70.5,73.599998,70.599998
20160823220000,180.0,142.800003,47.600001,100,69.099998,100,70.5,73.599998,70.599998
20160823221500,180.0,145.199997,48.399999,100,69.099998,100,70.5,73.599998,70.599998
20160823223000,180.0,145.199997,48.399999,100,67.699997,100,70.400002,73.599998,70.599998
20160823224500,180.0,142.800003,47.600001,100,66.300003,100,70.400002,73.599998,70.599998
20160823230000,180.0,142.800003,47.600001,100,66.300003,100,70.400002,73.599998,70.599998
20160823231500,180.0,142.800003,47.600001,100,68.699997,100,70.400002,73.599998,70.599998
20160823233000,180.0,145.199997,48.399999,100,67.699997,100,70.300003,73.599998,70.599998
20160823234500,180.0,142.800003,47.600001,100,74.400002,100,70.5,73.599998,70.599998
20160824000000,180.0,147.0,49.0,100,60.0,0,70.300003,73.599998,70.599998
20160824001500,180.0,142.800003,47.600001,100,60.299999,100,69.599998,73.599998,70.599998
20160824003000,180.0,142.800003,47.600001,100,64.900002,100,70.400002,73.599998,70.599998
20160824004500,180.0,142.800003,47.600001,100,74.400002,100,70.199997,73.599998,70.599998
20160824010000,180.0,145.199997,48.399999,100,64.300003,0,70.800003,73.599998,70.599998
20160824011500,180.0,145.199997,48.399999,100,59.200001,100,69.599998,73.599998,70.599998
20160824013000,180.0,145.199997,48.399999,100,64.099998,100,70.400002,73.599998,70.599998
20160824014500,180.0,145.199997,48.399999,100,83.199997,100,70.5,73.599998,70.599998
20160824020000,180.0,145.199997,48.399999,100,59.599998,100,70.0,73.599998,70.599998
20160824021500,180.0,142.800003,47.600001,100,80.900002,100,69.800003,73.599998,70.599998
20160824023000,180.0,142.800003,47.600001,100,60.400002,100,69.900002,73.599998,70.599998
20160824024500,180.0,142.800003,47.600001,100,79.400002,0,71.0,73.599998,70.599998
20160824030000,180.0,146.399994,48.799998,100,59.200001,100,69.699997,73.599998,70.599998
20160824031500,180.0,143.399994,47.799998,100,77.400002,100,70.5,73.599998,70.599998
20160824033000,180.0,143.399994,47.799998,100,78.699997,100,70.0,73.599998,70.599998
20160824034500,180.0,143.399994,47.799998,100,62.799999,0,70.900002,73.599998,70.599998
20160824040000,180.0,145.199997,48.399999,100,59.200001,100,69.5,73.599998,70.599998
20160824041500,180.0,145.199997,48.399999,100,66.199997,100,70.400002,73.599998,70.599998
20160824043000,180.0,140.399994,46.799998,100,85.599998,100,70.300003,73.599998,70.599998
20160824044500,180.0,143.399994,47.799998,100,60.0,0,70.400002,73.599998,70.599998
20160824050000,180.0,141.600006,47.200002,100,77.199997,100,69.699997,73.599998,70.599998
20160824051500,180.0,141.600006,47.200002,100,66.199997,100,70.199997,73.599998,70.599998
20160824053000,180.0,139.199997,46.399999,100,79.0,100,70.400002,73.599998,70.599998
20160824054500,180.0,142.800003,47.600001,100,62.400002,0,70.5,73.599998,70.599998
20160824060000,180.0,142.800003,47.600001,100,68.599998,100,69.5,73.599998,70.599998
20160824061500,180.0,142.800003,47.600001,100,66.800003,100,70.199997,73.599998,70.599998
20160824063000,180.0,142.800003,47.600001,100,78.199997,100,70.300003,73.599998,70.599998
20160824064500,180.0,142.800003,47.600001,100,78.199997,100,70.800003,73.599998,70.599998
20160824070000,180.0,142.800003,47.600001,100,60.5,100,70.0,73.599998,70.599998
20160824071500,180.0,141.0,47.0,100,80.099998,100,69.800003,73.599998,70.599998
20160824073000,180.0,141.0,47.0,100,62.0,100,70.199997,73.599998,70.599998
20160824074500,180.0,136.199997,45.399999,100,87.5,100,70.599998,73.599998,70.599998
20160824080000,180.0,136.199997,45.399999,100,60.0,100,70.199997,73.599998,70.599998
20160824081500,180.0,136.199997,45.399999,100,71.800003,100,69.599998,73.599998,70.599998
20160824083000,180.0,138.600006,46.200002,100,61.599998,100,70.300003,73.599998,70.599998
20160824084500,180.0,144.0,48.0,100,78.5,100,70.300003,73.599998,70.599998
20160824090000,180.0,146.399994,48.799998,100,62.400002,0,70.800003,73.599998,70.599998
20160824091500,180.0,150.0,50.0,100,59.5,100,69.800003,73.599998,70.599998
20160824093000,180.0,147.0,49.0,100,75.300003,100,70.0,73.599998,70.599998
20160824094500,180.0,148.800003,49.600001,100,65.0,0,70.900002,73.599998,70.599998
20160824100000,180.0,148.800003,49.600001,100,59.200001,100,69.900002,73.599998,70.599998
20160824101500,180.0,154.800003,51.600001,100,63.700001,100,69.699997,73.599998,70.599998
20160824103000,180.0,150.600006,50.200002,100,75.900002,100,70.900002,73.599998,70.599998
20160824104500,180.0,153.0,51.0,100,59.200001,100,70.0,73.599998,70.599998
20160824110000,180.0,153.0,51.0,100,61.299999,100,69.699997,73.599998,70.599998
20160824111500,180.0,153.0,51.0,100,64.900002,100,70.400002,73.599998,70.599998
20160824113000,180.0,150.0,50.0,100,64.900002,100,70.199997,73.599998,70.599998
20160824114500,180.0,150.0,50.0,100,65.800003,100,70.199997,73.599998,70.599998
20160824120000,180.0,150.0,50.0,100,67.699997,100,70.400002,73.599998,70.599998
20160824121500,180.0,150.0,50.0,100,66.800003,100,70.5,73.599998,70.599998
20160824123000,180.0,150.0,50.0,100,66.800003,100,70.5,73.599998,70.599998
20160824124500,180.0,148.199997,49.399999,100,68.599998,100,70.5,73.599998,70.599998
20160824130000,180.0,148.199997,49.399999,100,69.699997,100,70.699997,73.599998,70.599998
20160824131500,180.0,145.199997,48.399999,100,68.699997,100,70.800003,73.599998,70.599998
20160824133000,180.0,145.199997,48.399999,100,67.699997,100,70.800003,73.599998,70.599998
20160824134500,180.0,141.0,47.0,100,66.300003,0,70.900002,73.599998,70.599998
20160824140000,180.0,141.0,47.0,100,60.299999,100,70.300003,73.599998,70.599998
20160824141500,180.0,141.0,47.0,100,60.299999,100,70.099998,73.599998,70.599998
20160824143000,180.0,141.0,47.0,100,60.299999,100,69.900002,73.599998,70.599998
20160824144500,180.0,138.0,46.0,100,76.800003,100,70.400002,73.599998,70.599998
20160824150000,180.0,138.0,46.0,100,61.599998,0,70.5,73.599998,70.599998
20160824151500,180.0,138.0,46.0,100,60.0,100,70.0,73.599998,70.599998
20160824153000,180.0,135.600006,45.200002,100,60.0,100,69.900002,73.599998,70.599998
20160824154500,180.0,137.399994,45.799998,100,70.099998,100,70.300003,73.599998,70.599998
20160824160000,180.0,137.399994,45.799998,100,72.0,100,70.800003,73.599998,70.599998
20160824161500,180.0,140.399994,46.799998,100,60.0,100,70.199997,73.599998,70.599998
20160824163000,180.0,140.399994,46.799998,100,60.0,100,69.900002,73.599998,70.599998
20160824164500,180.0,137.399994,45.799998,100,66.199997,100,69.900002,73.599998,70.599998
20160824170000,180.0,141.0,47.0,100,69.199997,100,70.800003,73.599998,70.599998
20160824171500,180.0,143.399994,47.799998,100,60.099998,0,70.400002,73.599998,70.599998
20160824173000,180.0,143.399994,47.799998,100,60.099998,100,69.900002,73.599998,70.599998
20160824174500,180.0,145.800003,48.600001,100,73.900002,100,70.099998,73.599998,70.599998
20160824180000,180.0,145.800003,48.600001,100,66.300003,100,70.5,73.599998,70.599998
20160824181500,180.0,144.0,48.0,100,65.300003,100,70.300003,73.599998,70.599998
20160824183000,180.0,144.0,48.0,100,65.300003,100,70.300003,73.599998,70.599998
20160824184500,180.0,144.0,48.0,100,65.300003,100,70.300003,73.599998,70.599998
20160824190000,180.0,144.0,48.0,100,66.099998,100,70.300003,73.599998,70.599998
20160824191500,180.0,144.0,48.0,100,66.099998,100,70.300003,73.599998,70.599998
20160824193000,180.0,141.0,47.0,100,67.800003,100,70.5,73.599998,70.599998
20160824194500,180.0,143.399994,47.799998,100,67.800003,100,70.599998,73.599998,70.599998
20160824200000,180.0,140.399994,46.799998,100,69.599998,100,70.699997,73.599998,70.599998
20160824201500,180.0,138.600006,46.200002,100,68.699997,100,70.699997,73.599998,70.599998
20160824203000,180.0,140.399994,46.799998,100,67.300003,100,70.699997,73.599998,70.599998
20160824204500,180.0,140.399994,46.799998,100,69.300003,100,70.699997,73.599998,70.599998
20160824210000,180.0,140.399994,46.799998,100,69.300003,100,70.699997,73.599998,70.599998
20160824211500,180.0,140.399994,46.799998,100,68.199997,100,70.699997,73.599998,70.599998
20160824213000,180.0,140.399994,46.799998,100,67.300003,100,70.699997,73.599998,70.599998
20160824214500,180.0,140.399994,46.799998,100,69.099998,100,70.699997,73.599998,70.599998
20160824220000,180.0,140.399994,46.799998,100,68.199997,100,70.699997,73.599998,70.599998
20160824221500,180.0,140.399994,46.799998,100,68.199997,100,70.5,73.599998,70.599998
20160824223000,180.0,140.399994,46.799998,100,68.199997,100,70.599998,73.599998,70.599998
20160824224500,180.0,140.399994,46.799998,100,67.300003,100,70.5,73.599998,70.599998
20160824230000,180.0,143.399994,47.799998,100,67.300003,100,70.5,73.599998,70.599998
20160824231500,180.0,148.199997,49.399999,100,68.599998,100,70.400002,73.599998,70.599998
20160824233000,180.0,148.199997,49.399999,100,67.699997,100,70.400002,73.599998,70.599998
20160824234500,180.0,148.199997,49.399999,100,66.800003,100,70.300003,73.599998,70.599998
20160825000000,180.0,144.0,48.0,100,75.900002,100,70.599998,73.599998,70.599998
20160825001500,180.0,146.399994,48.799998,100,60.400002,100,70.300003,73.599998,70.599998
20160825003000,180.0,148.800003,49.600001,100,68.300003,100,69.599998,73.599998,70.599998
20160825004500,180.0,148.800003,49.600001,100,61.200001,100,69.900002,73.599998,70.599998
20160825010000,180.0,151.199997,50.399999,100,81.199997,100,70.800003,73.599998,70.599998
20160825011500,180.0,151.199997,50.399999,100,59.599998,100,69.800003,73.599998,70.599998
20160825013000,180.0,151.199997,50.399999,100,74.699997,100,70.400002,73.599998,70.599998
20160825014500,180.0,148.800003,49.600001,100,78.699997,100,70.300003,73.599998,70.599998
20160825020000,180.0,148.800003,49.600001,100,60.799999,0,70.5,73.599998,70.599998
20160825021500,180.0,150.600006,50.200002,100,59.400002,100,69.5,73.599998,70.599998
20160825023000,180.0,150.600006,50.200002,100,61.900002,100,70.300003,73.599998,70.599998
20160825024500,180.0,148.800003,49.600001,100,81.599998,100,70.699997,73.599998,70.599998
20160825030000,180.0,148.800003,49.600001,100,60.400002,100,70.099998,73.599998,70.599998
20160825031500,180.0,145.800003,48.600001,100,77.199997,100,70.0,73.599998,70.599998
20160825033000,180.0,144.0,48.0,100,81.800003,100,70.0,73.599998,70.599998
20160825034500,180.0,145.800003,48.600001,100,63.599998,0,70.800003,73.599998,70.599998
20160825040000,180.0,145.800003,48.600001,100,60.400002,100,69.5,73.599998,70.599998
20160825041500,180.0,145.800003,48.600001,100,64.0,100,70.300003,73.599998,70.599998
20160825043000,180.0,145.800003,48.600001,100,79.599998,100,70.5,73.599998,70.599998
20160825044500,180.0,153.0,51.0,100,60.0,100,70.199997,73.599998,70.599998
20160825050000,180.0,148.199997,49.399999,100,86.199997,100,69.800003,73.599998,70.599998
20160825051500,180.0,148.199997,49.399999,100,67.0,100,69.800003,73.599998,70.599998
20160825053000,180.0,152.399994,50.799998,100,75.900002,0,71.0,73.599998,70.599998
20160825054500,180.0,152.399994,50.799998,100,58.799999,100,69.5,73.599998,70.599998
20160825060000,180.0,152.399994,50.799998,100,68.699997,100,70.400002,73.599998,70.599998
20160825061500,180.0,148.199997,49.399999,100,84.400002,100,70.300003,73.599998,70.599998
20160825063000,180.0,150.0,50.0,100,62.400002,0,70.599998,73.599998,70.599998
20160825064500,180.0,151.800003,50.600001,100,68.199997,100,69.5,73.599998,70.599998
20160825070000,180.0,151.800003,50.600001,100,61.599998,100,70.300003,73.599998,70.599998
20160825071500,180.0,148.800003,49.600001,100,91.099998,100,70.5,73.599998,70.599998
20160825073000,180.0,147.0,49.0,100,59.599998,100,70.0,73.599998,70.599998
20160825074500,180.0,147.0,49.0,100,75.800003,100,70.0,73.599998,70.599998
20160825080000,180.0,147.0,49.0,100,66.800003,100,70.199997,73.599998,70.599998
20160825081500,180.0,141.0,47.0,100,81.099998,100,70.199997,73.599998,70.599998
20160825083000,180.0,139.199997,46.399999,100,64.900002,0,70.800003,73.599998,70.599998
20160825084500,180.0,139.199997,46.399999,100,60.299999,100,69.900002,73.599998,70.599998
20160825090000,180.0,132.600006,44.200002,100,77.699997,100,70.099998,73.599998,70.599998
20160825091500,180.0,130.199997,43.399999,100,66.199997,100,70.300003,73.599998,70.599998
20160825093000,180.0,130.199997,43.399999,100,67.699997,100,70.199997,73.599998,70.599998
20160825094500,180.0,130.199997,43.399999,100,67.699997,100,70.300003,73.599998,70.599998
20160825100000,180.0,132.0,44.0,100,67.699997,100,70.400002,73.599998,70.599998
20160825101500,180.0,139.199997,46.399999,100,66.300003,100,70.300003,73.599998,70.599998
20160825103000,180.0,141.0,47.0,100,66.300003,100,70.300003,73.599998,70.599998
20160825104500,180.0,143.399994,47.799998,100,66.300003,100,70.300003,73.599998,70.599998
20160825110000,180.0,143.399994,47.799998,100,67.199997,100,70.5,73.599998,70.599998
20160825111500,180.0,143.399994,47.799998,100,67.199997,100,70.5,73.599998,70.599998
20160825113000,180.0,141.0,47.0,100,69.099998,100,70.599998,73.599998,70.599998
20160825114500,180.0,120.0,40.0,100,66.300003,100,70.5,73.599998,70.599998
20160825120000,180.0,147.0,49.0,100,69.199997,100,70.5,73.599998,70.599998
20160825121500,180.0,144.0,48.0,100,69.199997,100,70.599998,73.599998,70.599998
20160825123000,180.0,144.0,48.0,100,69.199997,100,70.599998,73.599998,70.599998
20160825124500,180.0,148.199997,49.399999,100,69.199997,100,70.599998,73.599998,70.599998
20160825130000,180.0,151.199997,50.399999,100,68.099998,100,70.5,73.599998,70.599998
20160825131500,180.0,142.800003,47.600001,100,68.099998,100,70.400002,73.599998,70.599998
20160825133000,180.0,156.0,52.0,100,68.099998,100,70.400002,73.599998,70.599998
20160825134500,180.0,133.800003,44.600001,100,68.099998,100,70.400002,73.599998,70.599998
20160825140000,180.0,151.199997,50.399999,100,66.800003,100,70.300003,73.599998,70.599998
20160825141500,180.0,151.199997,50.399999,100,64.199997,0,70.800003,73.599998,70.599998
20160825143000,180.0,151.199997,50.399999,100,59.5,100,69.800003,73.599998,70.599998
20160825144500,180.0,147.0,49.0,100,80.599998,100,70.099998,73.599998,70.599998
20160825150000,180.0,150.0,50.0,100,64.0,100,70.199997,73.599998,70.599998
20160825151500,180.0,150.0,50.0,100,71.800003,100,70.199997,73.599998,70.599998
20160825153000,180.0,150.0,50.0,100,67.800003,0,70.900002,73.599998,70.599998
20160825154500,180.0,150.0,50.0,100,59.099998,100,69.800003,73.599998,70.599998
20160825160000,180.0,150.0,50.0,100,77.699997,100,70.0,73.599998,70.599998
20160825161500,180.0,150.0,50.0,100,63.599998,100,70.300003,73.599998,70.599998
20160825163000,180.0,150.0,50.0,100,76.0,100,70.400002,73.599998,70.599998
20160825164500,180.0,150.0,50.0,100,63.0,0,70.800003,73.599998,70.599998
20160825170000,180.0,152.399994,50.799998,100,59.599998,100,69.599998,73.599998,70.599998
20160825171500,180.0,150.0,50.0,100,68.300003,100,70.599998,73.599998,70.599998
20160825173000,180.0,145.800003,48.600001,100,74.800003,100,70.099998,73.5,70.5
20160825174500,180.0,150.0,50.0,100,61.200001,0,70.5,73.5,70.5
20160825180000,180.0,147.0,49.0,100,59.400002,100,69.599998,73.5,70.5
20160825181500,180.0,145.199997,48.399999,100,65.800003,100,70.199997,73.5,70.5
20160825183000,180.0,142.800003,47.600001,100,65.800003,100,69.900002,73.5,70.5
20160825184500,180.0,146.399994,48.799998,100,73.099998,0,70.800003,73.5,70.5
20160825190000,180.0,144.0,48.0,100,59.200001,100,69.599998,73.5,70.5
20160825191500,180.0,145.800003,48.600001,100,73.099998,100,70.300003,73.5,70.5
20160825193000,180.0,143.399994,47.799998,100,78.900002,100,70.099998,73.5,70.5
20160825194500,180.0,146.399994,48.799998,100,60.400002,0,70.400002,73.5,70.5
20160825200000,180.0,146.399994,48.799998,100,71.0,100,69.5,73.5,70.5
20160825201500,180.0,144.0,48.0,100,60.799999,100,69.800003,73.5,70.5
20160825203000,180.0,144.0,48.0,100,70.699997,0,70.900002,73.5,70.5
20160825204500,180.0,145.800003,48.600001,100,59.099998,100,69.5,73.5,70.5
20160825210000,180.0,145.800003,48.600001,100,65.800003,100,70.400002,73.5,70.5
20160825211500,180.0,142.800003,47.600001,100,79.599998,100,70.300003,73.5,70.5
20160825213000,180.0,147.0,49.0,100,61.200001,0,70.599998,73.5,70.5
20160825214500,180.0,143.399994,47.799998,100,59.099998,100,69.599998,73.5,70.5
20160825220000,180.0,141.0,47.0,100,67.300003,100,70.5,73.5,70.5
20160825221500,180.0,142.800003,47.600001,100,65.800003,100,69.900002,73.5,70.5
20160825223000,180.0,140.399994,46.799998,100,76.400002,100,70.800003,73.5,70.5
20160825224500,180.0,143.399994,47.799998,100,60.0,100,69.599998,73.5,70.5
20160825230000,180.0,143.399994,47.799998,100,67.300003,100,70.300003,73.5,70.5
20160825231500,180.0,143.399994,47.799998,100,91.699997,100,70.300003,73.5,70.5
20160825233000,180.0,148.199997,49.399999,100,59.599998,100,70.099998,73.5,70.5
20160825234500,180.0,148.199997,49.399999,100,81.400002,100,69.900002,73.5,70.5
20160826000000,180.0,150.0,50.0,100,61.900002,100,69.699997,73.5,70.5
20160826001500,180.0,148.199997,49.399999,100,72.699997,0,70.900002,73.5,70.5
20160826003000,180.0,150.600006,50.200002,100,58.799999,100,69.300003,73.5,70.5
20160826004500,180.0,152.399994,50.799998,100,65.300003,100,70.300003,73.5,70.5
20160826010000,180.0,149.399994,49.799998,100,89.099998,100,70.199997,73.5,70.5
20160826011500,180.0,149.399994,49.799998,100,59.599998,100,70.199997,73.5,70.5
20160826013000,180.0,149.399994,49.799998,100,78.199997,100,69.800003,73.5,70.5
20160826014500,180.0,151.199997,50.399999,100,60.799999,100,69.800003,73.5,70.5
20160826020000,180.0,148.800003,49.600001,100,83.199997,100,70.699997,73.5,70.5
20160826021500,180.0,151.800003,50.600001,100,58.799999,100,69.5,73.5,70.5
20160826023000,180.0,151.800003,50.600001,100,73.099998,100,70.400002,73.5,70.5
20160826024500,180.0,149.399994,49.799998,100,83.099998,100,70.0,73.5,70.5
20160826030000,180.0,151.800003,50.600001,100,61.099998,0,70.5,73.5,70.5
20160826031500,180.0,150.0,50.0,100,75.0,100,69.5,73.5,70.5
20160826033000,180.0,150.0,50.0,100,62.0,100,70.099998,73.5,70.5
20160826034500,180.0,150.0,50.0,100,91.699997,100,70.300003,73.5,70.5
20160826040000,180.0,150.0,50.0,100,60.0,100,70.0,73.5,70.5
20160826041500,180.0,150.0,50.0,100,78.699997,100,69.800003,73.5,70.5
20160826043000,180.0,150.0,50.0,100,63.099998,100,69.800003,73.5,70.5
20160826044500,180.0,150.0,50.0,100,83.400002,100,70.699997,73.5,70.5
20160826050000,180.0,153.600006,51.200002,100,59.200001,100,69.599998,73.5,70.5
20160826051500,180.0,148.800003,49.600001,100,91.599998,100,70.099998,73.5,70.5
20160826053000,180.0,148.800003,49.600001,100,64.800003,100,69.900002,73.5,70.5
20160826054500,180.0,148.800003,49.600001,100,84.400002,100,70.599998,73.5,70.5
20160826060000,180.0,148.800003,49.600001,100,59.599998,100,69.900002,73.5,70.5
20160826061500,180.0,145.800003,48.600001,100,80.099998,100,69.699997,73.5,70.5
20160826063000,180.0,145.800003,48.600001,100,73.900002,100,70.599998,73.5,70.5
20160826064500,180.0,142.800003,47.600001,100,76.800003,100,70.699997,73.5,70.5
20160826070000,180.0,141.0,47.0,100,73.5,100,70.699997,73.5,70.5
20160826071500,180.0,138.0,46.0,100,60.400002,100,70.099998,73.5,70.5
20160826073000,180.0,138.0,46.0,100,76.199997,100,69.599998,73.5,70.5
20160826074500,180.0,138.0,46.0,100,65.300003,100,70.300003,73.5,70.5
20160826080000,180.0,138.0,46.0,100,74.400002,100,69.900002,73.5,70.5
20160826081500,180.0,141.600006,47.200002,100,79.0,100,70.800003,73.5,70.5
20160826083000,180.0,141.600006,47.200002,100,60.400002,100,70.0,73.5,70.5
20160826084500,180.0,141.600006,47.200002,100,73.900002,100,69.599998,73.5,70.5
20160826090000,180.0,141.600006,47.200002,100,67.300003,100,70.5,73.5,70.5
20160826091500,180.0,141.600006,47.200002,100,65.800003,100,70.099998,73.5,70.5
20160826093000,180.0,138.0,46.0,100,70.099998,100,70.099998,73.5,70.5
20160826094500,180.0,133.800003,44.600001,100,70.099998,100,70.400002,73.5,70.5
20160826100000,180.0,129.600006,43.200002,100,70.099998,100,70.5,73.5,70.5
20160826101500,180.0,131.399994,43.799998,100,70.099998,100,70.599998,73.5,70.5
20160826103000,180.0,135.600006,45.200002,100,72.0,100,70.699997,73.5,70.5
20160826104500,180.0,138.600006,46.200002,100,70.199997,100,70.699997,73.5,70.5
20160826110000,180.0,142.800003,47.600001,100,68.5,100,70.699997,73.5,70.5
20160826111500,180.0,145.199997,48.399999,100,68.5,100,70.5,73.5,70.5
20160826113000,180.0,150.0,50.0,100,70.099998,100,70.5,73.5,70.5
20160826114500,180.0,150.0,50.0,100,68.199997,100,70.400002,73.5,70.5
20160826120000,180.0,150.0,50.0,100,68.199997,100,70.400002,73.5,70.5
20160826121500,180.0,150.0,50.0,100,68.199997,100,70.300003,73.5,70.5
20160826123000,180.0,150.0,50.0,100,67.300003,100,70.300003,73.5,70.5
20160826124500,180.0,150.0,50.0,100,70.099998,100,70.300003,73.5,70.5
20160826130000,180.0,150.0,50.0,100,68.199997,100,70.300003,73.5,70.5
20160826131500,180.0,146.399994,48.799998,100,68.199997,100,70.300003,73.5,70.5
20160826133000,180.0,142.800003,47.600001,100,70.5,100,70.400002,73.5,70.5
20160826134500,180.0,142.800003,47.600001,100,68.599998,100,70.5,73.5,70.5
20160826140000,180.0,142.800003,47.600001,100,68.599998,100,70.400002,73.5,70.5
20160826141500,180.0,142.800003,47.600001,100,70.5,100,70.5,73.5,70.5
20160826143000,180.0,142.800003,47.600001,100,69.199997,100,70.5,73.5,70.5
20160826144500,180.0,142.800003,47.600001,100,68.199997,100,70.5,73.5,70.5
20160826150000,180.0,142.800003,47.600001,100,68.199997,100,70.599998,73.5,70.5
20160826151500,180.0,142.800003,47.600001,100,69.599998,100,70.699997,73.5,70.5
20160826153000,180.0,142.800003,47.600001,100,68.599998,100,70.599998,73.5,70.5
20160826154500,180.0,142.800003,47.600001,100,67.5,100,70.699997,73.5,70.5
20160826160000,180.0,142.800003,47.600001,100,67.5,100,70.699997,73.5,70.5
20160826161500,180.0,142.800003,47.600001,100,70.099998,100,70.699997,73.5,70.5
20160826163000,180.0,142.800003,47.600001,100,60.0,100,70.199997,73.5,70.5
20160826164500,180.0,146.399994,48.799998,100,60.0,100,69.800003,73.5,70.5
20160826170000,180.0,142.800003,47.600001,100,74.800003,100,70.199997,73.5,70.5
20160826171500,180.0,142.800003,47.600001,100,63.599998,100,70.0,73.5,70.5
20160826173000,180.0,142.800003,47.600001,100,66.900002,100,70.099998,73.5,70.5
20160826174500,180.0,142.800003,47.600001,100,66.900002,100,70.199997,73.5,70.5
20160826180000,180.0,142.800003,47.600001,100,68.699997,100,70.300003,73.5,70.5
20160826181500,180.0,142.800003,47.600001,100,68.699997,100,70.400002,73.5,70.5
20160826183000,180.0,142.800003,47.600001,100,67.300003,100,70.400002,73.5,70.5
20160826184500,180.0,142.800003,47.600001,100,69.099998,100,70.300003,73.5,70.5
20160826190000,180.0,142.800003,47.600001,100,69.099998,100,70.400002,73.5,70.5
20160826191500,180.0,140.399994,46.799998,100,67.300003,100,70.400002,73.5,70.5
20160826193000,180.0,140.399994,46.799998,100,69.099998,100,70.300003,73.5,70.5
20160826194500,180.0,140.399994,46.799998,100,69.099998,100,70.300003,73.5,70.5
20160826200000,180.0,140.399994,46.799998,100,67.300003,100,70.300003,73.5,70.5
20160826201500,180.0,140.399994,46.799998,100,69.599998,100,70.300003,73.5,70.5
20160826203000,180.0,138.600006,46.200002,100,69.599998,100,70.400002,73.5,70.5
20160826204500,180.0,141.0,47.0,100,67.699997,100,70.400002,73.5,70.5
20160826210000,180.0,141.0,47.0,100,69.099998,100,70.300003,73.5,70.5
20160826211500,180.0,141.0,47.0,100,69.099998,100,70.300003,73.5,70.5
20160826213000,180.0,141.0,47.0,100,67.900002,100,70.300003,73.5,70.5
20160826214500,180.0,141.0,47.0,100,68.599998,100,70.300003,73.5,70.5
20160826220000,180.0,139.199997,46.399999,100,68.599998,100,70.300003,73.5,70.5
20160826221500,180.0,139.199997,46.399999,100,67.699997,100,70.300003,73.5,70.5
20160826223000,180.0,139.199997,46.399999,100,69.599998,100,70.300003,73.5,70.5
20160826224500,180.0,139.199997,46.399999,100,68.699997,100,70.300003,73.5,70.5
20160826230000,180.0,139.199997,46.399999,100,68.699997,100,70.199997,73.5,70.5
20160826231500,180.0,142.800003,47.600001,100,75.400002,100,70.400002,73.5,70.5
20160826233000,180.0,141.0,47.0,100,61.200001,0,70.300003,73.5,70.5
20160826234500,180.0,141.0,47.0,100,63.599998,100,69.5,73.5,70.5
20160827000000,180.0,138.600006,46.200002,100,69.300003,100,70.0,73.5,70.5
20160827001500,180.0,135.600006,45.200002,100,72.0,100,70.199997,73.5,70.5
20160827003000,180.0,138.0,46.0,100,69.699997,100,70.300003,73.5,70.5
20160827004500,180.0,138.0,46.0,100,72.0,100,70.300003,73.5,70.5
20160827010000,180.0,138.0,46.0,100,69.699997,100,70.300003,73.5,70.5
20160827011500,180.0,140.399994,46.799998,100,71.0,100,70.300003,73.5,70.5
20160827013000,180.0,142.800003,47.600001,100,71.0,100,70.300003,73.5,70.5
20160827014500,180.0,138.600006,46.200002,100,69.199997,100,70.300003,73.5,70.5
20160827020000,180.0,141.600006,47.200002,100,70.5,100,70.199997,73.5,70.5
20160827021500,180.0,141.600006,47.200002,100,69.699997,100,70.300003,73.5,70.5
20160827023000,180.0,141.600006,47.200002,100,68.599998,100,70.199997,73.5,70.5
20160827024500,180.0,141.600006,47.200002,100,70.099998,100,70.199997,73.5,70.5
20160827030000,180.0,141.600006,47.200002,100,70.099998,100,70.199997,73.5,70.5
20160827031500,180.0,141.600006,47.200002,100,77.300003,100,70.800003,73.5,70.5
20160827033000,180.0,132.0,44.0,100,60.700001,100,69.699997,73.5,70.5
20160827034500,180.0,136.199997,45.399999,100,78.199997,100,70.199997,73.5,70.5
20160827040000,180.0,146.399994,48.799998,100,74.199997,100,69.800003,73.5,70.5
20160827041500,180.0,148.199997,49.399999,100,81.300003,0,70.800003,73.5,70.5
20160827043000,180.0,151.199997,50.399999,100,59.599998,100,69.699997,73.5,70.5
20160827044500,180.0,147.0,49.0,100,82.400002,100,70.199997,73.5,70.5
20160827050000,180.0,147.0,49.0,100,73.800003,100,69.800003,73.5,70.5
20160827051500,180.0,150.600006,50.200002,100,65.199997,0,70.800003,73.5,70.5
20160827053000,180.0,150.600006,50.200002,100,59.5,100,69.599998,73.5,70.5
20160827054500,180.0,150.600006,50.200002,100,72.199997,100,70.5,73.5,70.5
20160827060000,180.0,150.600006,50.200002,100,66.199997,100,69.900002,73.5,70.5
20160827061500,180.0,150.600006,50.200002,100,79.099998,100,70.5,73.5,70.5
20160827063000,180.0,150.600006,50.200002,100,60.0,100,70.199997,73.5,70.5
20160827064500,180.0,141.600006,47.200002,100,75.099998,100,69.699997,73.5,70.5
20160827070000,180.0,132.0,44.0,100,63.200001,100,70.199997,73.5,70.5
20160827071500,180.0,129.600006,43.200002,100,88.099998,100,70.199997,73.5,70.5
20160827073000,180.0,129.600006,43.200002,100,63.599998,0,70.699997,73.5,70.5
20160827074500,180.0,129.600006,43.200002,100,60.400002,100,69.599998,73.5,70.5
20160827080000,180.0,129.600006,43.200002,100,80.699997,100,70.199997,73.5,70.5
20160827081500,180.0,131.399994,43.799998,100,67.199997,100,70.099998,73.5,70.5
20160827083000,180.0,131.399994,43.799998,100,76.400002,100,70.300003,73.5,70.5
20160827084500,180.0,131.399994,43.799998,100,64.400002,0,70.699997,73.5,70.5
20160827090000,180.0,133.800003,44.600001,100,59.599998,100,69.599998,73.5,70.5
20160827091500,180.0,133.800003,44.600001,100,85.0,100,70.199997,73.5,70.5
20160827093000,180.0,133.800003,44.600001,100,64.400002,100,70.099998,73.5,70.5
20160827094500,180.0,133.800003,44.600001,100,79.199997,100,70.199997,73.5,70.5
20160827100000,180.0,133.800003,44.600001,100,66.900002,0,70.800003,73.5,70.5
20160827101500,180.0,133.800003,44.600001,100,59.5,100,69.699997,73.5,70.5
20160827103000,180.0,129.600006,43.200002,100,83.099998,100,70.099998,73.5,70.5
20160827104500,180.0,135.600006,45.200002,100,64.800003,100,70.199997,73.5,70.5
20160827110000,180.0,131.399994,43.799998,100,74.800003,100,70.0,73.5,70.5
20160827111500,180.0,134.399994,44.799998,100,66.800003,0,70.800003,73.5,70.5
20160827113000,180.0,134.399994,44.799998,100,59.599998,100,69.699997,73.5,70.5
20160827114500,180.0,132.0,44.0,100,84.199997,100,70.0,73.5,70.5
20160827120000,180.0,134.399994,44.799998,100,65.300003,100,70.300003,73.5,70.5
20160827121500,180.0,132.600006,44.200002,100,65.300003,100,70.0,73.5,70.5
20160827123000,180.0,129.600006,43.200002,100,77.800003,100,70.400002,73.5,70.5
20160827124500,180.0,133.800003,44.600001,100,62.599998,0,70.5,73.5,70.5
20160827130000,180.0,133.800003,44.600001,100,60.400002,100,69.699997,73.5,70.5
20160827131500,180.0,131.399994,43.799998,100,85.599998,100,70.099998,73.5,70.5
20160827133000,180.0,131.399994,43.799998,100,64.900002,100,70.300003,73.5,70.5
20160827134500,180.0,131.399994,43.799998,100,66.800003,100,70.099998,73.5,70.5
20160827140000,180.0,131.399994,43.799998,100,81.0,100,70.199997,73.5,70.5
20160827141500,180.0,134.399994,44.799998,100,61.599998,0,70.5,73.5,70.5
20160827143000,180.0,131.399994,43.799998,100,59.900002,100,69.699997,73.5,70.5
20160827144500,180.0,131.399994,43.799998,100,75.300003,100,69.900002,73.5,70.5
20160827150000,180.0,131.399994,43.799998,100,77.699997,100,70.599998,73.5,70.5
20160827151500,180.0,133.800003,44.600001,100,60.400002,100,70.199997,73.5,70.5
20160827153000,180.0,132.0,44.0,100,60.400002,100,69.699997,73.5,70.5
20160827154500,180.0,128.399994,42.799998,100,79.099998,100,70.300003,73.5,70.5
20160827160000,180.0,131.399994,43.799998,100,60.400002,100,70.199997,73.5,70.5
20160827161500,180.0,127.800003,42.600001,100,60.400002,100,69.599998,73.5,70.5
20160827163000,180.0,127.800003,42.600001,100,76.400002,100,70.400002,73.5,70.5
20160827164500,180.0,130.199997,43.399999,100,62.0,0,70.5,73.5,70.5
20160827170000,180.0,128.399994,42.799998,100,59.900002,100,69.599998,73.5,70.5
20160827171500,180.0,128.399994,42.799998,100,76.699997,100,70.300003,73.5,70.5
20160827173000,180.0,128.399994,42.799998,100,67.699997,100,70.199997,73.5,70.5
20160827174500,180.0,128.399994,42.799998,100,66.300003,100,70.199997,73.5,70.5
20160827180000,180.0,128.399994,42.799998,100,69.199997,100,70.199997,73.5,70.5
20160827181500,180.0,130.199997,43.399999,100,69.199997,100,70.400002,73.5,70.5
20160827183000,180.0,130.199997,43.399999,100,69.199997,100,70.5,73.5,70.5
20160827184500,180.0,130.199997,43.399999,100,69.199997,100,70.5,73.5,70.5
20160827190000,180.0,130.199997,43.399999,100,69.199997,100,70.400002,73.5,70.5
20160827191500,180.0,130.199997,43.399999,100,68.199997,100,70.5,73.5,70.5
20160827193000,180.0,130.199997,43.399999,100,68.199997,100,70.5,73.5,70.5
20160827194500,180.0,133.800003,44.600001,100,71.0,100,70.5,73.5,70.5
20160827200000,180.0,131.399994,43.799998,100,69.699997,100,70.5,73.5,70.5
20160827201500,180.0,131.399994,43.799998,100,68.5,100,70.5,73.5,70.5
20160827203000,180.0,131.399994,43.799998,100,70.0,100,70.400002,73.5,70.5
20160827204500,180.0,133.800003,44.600001,100,71.099998,100,70.400002,73.5,70.5
20160827210000,180.0,138.0,46.0,100,70.099998,100,70.300003,73.5,70.5
20160827211500,180.0,138.0,46.0,100,68.699997,100,70.300003,73.5,70.5
20160827213000,180.0,136.199997,45.399999,100,67.699997,100,70.199997,73.5,70.5
20160827214500,180.0,136.199997,45.399999,100,66.900002,100,70.199997,73.5,70.5
20160827220000,180.0,153.600006,51.200002,100,74.5,0,70.800003,73.5,70.5
20160827221500,180.0,151.800003,50.600001,100,60.299999,100,69.599998,73.5,70.5
20160827223000,180.0,150.0,50.0,100,71.300003,100,70.300003,73.5,70.5
20160827224500,180.0,150.0,50.0,100,89.0,100,70.099998,73.5,70.5
20160827230000,180.0,151.800003,50.600001,100,60.0,0,70.300003,73.5,70.5
20160827231500,180.0,147.0,49.0,100,78.699997,100,69.699997,73.5,70.5
20160827233000,180.0,150.0,50.0,100,62.799999,100,69.800003,73.5,70.5
20160827234500,180.0,146.399994,48.799998,100,86.900002,100,70.699997,73.5,70.5
20160828000000,180.0,146.399994,48.799998,100,59.599998,100,69.699997,73.5,70.5
20160828001500,180.0,146.399994,48.799998,100,73.5,100,70.199997,73.5,70.5
20160828003000,180.0,143.399994,47.799998,100,93.5,100,70.099998,73.5,70.5
20160828004500,180.0,143.399994,47.799998,100,60.0,100,70.199997,73.5,70.5
20160828010000,180.0,143.399994,47.799998,100,79.599998,100,69.699997,73.5,70.5
20160828011500,180.0,143.399994,47.799998,100,66.699997,100,69.699997,73.5,70.5
20160828013000,180.0,149.399994,49.799998,100,69.199997,0,70.800003,73.5,70.5
20160828014500,180.0,147.0,49.0,100,59.900002,100,69.400002,73.5,70.5
20160828020000,180.0,147.0,49.0,100,78.800003,100,70.199997,73.5,70.5
20160828021500,180.0,147.0,49.0,100,77.199997,100,69.900002,73.5,70.5
20160828023000,180.0,147.0,49.0,100,67.699997,0,70.800003,73.5,70.5
20160828024500,180.0,147.0,49.0,100,59.900002,100,69.300003,73.5,70.5
20160828030000,180.0,149.399994,49.799998,100,67.300003,100,70.300003,73.5,70.5
20160828031500,180.0,147.0,49.0,100,82.099998,100,70.099998,73.5,70.5
20160828033000,180.0,148.800003,49.600001,100,61.400002,0,70.5,73.5,70.5
20160828034500,180.0,147.0,49.0,100,71.0,100,69.400002,73.5,70.5
20160828040000,180.0,147.0,49.0,100,63.599998,100,70.199997,73.5,70.5
20160828041500,180.0,147.0,49.0,100,81.5,100,70.400002,73.5,70.5
20160828043000,180.0,149.399994,49.799998,100,60.400002,0,70.199997,73.5,70.5
20160828044500,180.0,143.399994,47.799998,100,81.5,100,69.599998,73.5,70.5
20160828050000,180.0,145.199997,48.399999,100,64.300003,100,69.699997,73.5,70.5
20160828051500,180.0,145.199997,48.399999,100,82.5,0,70.800003,73.5,70.5
20160828053000,180.0,148.199997,49.399999,100,59.200001,100,69.699997,73.5,70.5
20160828054500,180.0,145.199997,48.399999,100,83.800003,100,70.199997,73.5,70.5
20160828060000,180.0,145.199997,48.399999,100,84.699997,100,69.900002,73.5,70.5
20160828061500,180.0,145.199997,48.399999,100,64.900002,0,70.800003,73.5,70.5
20160828063000,180.0,141.600006,47.200002,100,60.0,100,69.400002,73.5,70.5
20160828064500,180.0,132.0,44.0,100,75.0,100,70.300003,73.5,70.5
20160828070000,180.0,141.600006,47.200002,100,65.699997,100,70.0,73.5,70.5
20160828071500,180.0,138.600006,46.200002,100,78.300003,100,70.599998,73.5,70.5
20160828073000,180.0,147.0,49.0,100,60.0,100,69.900002,73.5,70.5
20160828074500,180.0,147.0,49.0,100,81.0,100,69.900002,73.5,70.5
20160828080000,180.0,150.600006,50.200002,100,72.800003,100,69.699997,73.5,70.5
20160828081500,180.0,152.399994,50.799998,100,70.0,0,70.900002,73.5,70.5
20160828083000,180.0,152.399994,50.799998,100,59.900002,100,69.599998,73.5,70.5
20160828084500,180.0,152.399994,50.799998,100,67.800003,100,70.400002,73.5,70.5
20160828090000,180.0,148.199997,49.399999,100,87.400002,100,70.099998,73.5,70.5
20160828091500,180.0,152.399994,50.799998,100,60.400002,0,70.300003,73.5,70.5
20160828093000,180.0,149.399994,49.799998,100,66.699997,100,69.5,73.5,70.5
20160828094500,180.0,132.0,44.0,100,71.800003,100,70.300003,73.5,70.5
20160828100000,180.0,128.399994,42.799998,100,66.800003,100,70.199997,73.5,70.5
20160828101500,180.0,130.199997,43.399999,100,67.699997,100,70.199997,73.5,70.5
20160828103000,180.0,130.199997,43.399999,100,66.800003,100,70.199997,73.5,70.5
20160828104500,180.0,130.199997,43.399999,100,66.800003,100,70.199997,73.5,70.5
20160828110000,180.0,130.199997,43.399999,100,85.599998,100,70.5,73.5,70.5
20160828111500,180.0,130.199997,43.399999,100,60.400002,0,70.300003,73.5,70.5
20160828113000,180.0,130.199997,43.399999,100,60.400002,100,69.699997,73.5,70.5
20160828114500,180.0,130.199997,43.399999,100,73.400002,100,70.099998,73.5,70.5
20160828120000,180.0,130.199997,43.399999,100,65.800003,100,70.0,73.5,70.5
20160828121500,180.0,127.800003,42.600001,100,65.800003,100,70.099998,73.5,70.5
20160828123000,180.0,129.600006,43.200002,100,64.400002,0,70.900002,73.5,70.5
20160828124500,180.0,129.600006,43.200002,100,60.0,100,70.0,73.5,70.5
20160828130000,180.0,131.399994,43.799998,100,60.0,100,69.699997,73.5,70.5
20160828131500,180.0,128.399994,42.799998,100,73.800003,100,70.5,73.5,70.5
20160828133000,180.0,132.0,44.0,100,66.300003,100,70.400002,73.5,70.5
20160828134500,180.0,133.800003,44.600001,100,67.699997,100,70.300003,73.5,70.5
20160828140000,180.0,133.800003,44.600001,100,66.800003,100,70.300003,73.5,70.5
20160828141500,180.0,133.800003,44.600001,100,66.800003,100,70.300003,73.5,70.5
20160828143000,180.0,132.0,44.0,100,65.800003,100,70.300003,73.5,70.5
20160828144500,180.0,134.399994,44.799998,100,65.800003,100,70.300003,73.5,70.5
20160828150000,180.0,134.399994,44.799998,100,66.800003,100,70.300003,73.5,70.5
20160828151500,180.0,134.399994,44.799998,100,67.699997,100,70.300003,73.5,70.5
20160828153000,180.0,132.600006,44.200002,100,67.699997,100,70.300003,73.5,70.5
20160828154500,180.0,132.600006,44.200002,100,64.900002,100,70.300003,73.5,70.5
