PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828160000,180.0,130.199997,43.399999,100,67.699997,100,70.400002,73.5,70.5
20160828161500,180.0,132.0,44.0,100,65.800003,100,70.400002,73.5,70.5
20160828163000,180.0,132.0,44.0,100,65.800003,100,70.400002,73.5,70.5
20160828164500,180.0,132.0,44.0,100,65.800003,100,70.400002,73.5,70.5
20160828170000,180.0,132.0,44.0,100,65.800003,100,70.400002,73.5,70.5
20160828171500,180.0,132.0,44.0,100,65.800003,100,70.400002,73.5,70.5
20160828173000,180.0,132.0,44.0,100,67.400002,100,70.400002,73.5,70.5
20160828174500,180.0,132.0,44.0,100,66.699997,100,70.400002,73.5,70.5
20160828180000,180.0,132.0,44.0,100,65.800003,100,70.400002,73.5,70.5
20160828181500,180.0,132.0,44.0,100,66.699997,100,70.400002,73.5,70.5
20160828183000,180.0,132.0,44.0,100,67.599998,100,70.5,73.5,70.5
20160828184500,180.0,129.600006,43.200002,100,66.400002,100,70.400002,73.5,70.5
20160828190000,180.0,132.0,44.0,100,67.400002,100,70.5,73.5,70.5
20160828191500,180.0,129.600006,43.200002,100,67.400002,100,70.5,73.5,70.5
20160828193000,180.0,131.399994,43.799998,100,66.300003,100,70.400002,73.5,70.5
20160828194500,180.0,131.399994,43.799998,100,66.300003,100,70.300003,73.5,70.5
20160828200000,180.0,131.399994,43.799998,100,66.300003,100,70.300003,73.5,70.5
20160828201500,180.0,131.399994,43.799998,100,66.300003,100,70.300003,73.5,70.5
20160828203000,180.0,131.399994,43.799998,100,66.300003,100,70.300003,73.5,70.5
20160828204500,180.0,131.399994,43.799998,100,66.300003,100,70.199997,73.5,70.5
20160828210000,180.0,147.0,49.0,100,65.0,100,70.0,73.5,70.5
20160828211500,180.0,145.199997,48.399999,100,68.699997,100,70.300003,73.5,70.5
20160828213000,180.0,142.800003,47.600001,100,71.0,100,70.400002,73.5,70.5
20160828214500,180.0,145.199997,48.399999,100,69.699997,100,70.5,73.5,70.5
20160828220000,180.0,145.199997,48.399999,100,69.699997,100,70.5,73.5,70.5
20160828221500,180.0,145.199997,48.399999,100,69.699997,100,70.5,73.5,70.5
20160828223000,180.0,147.0,49.0,100,68.599998,100,70.5,73.5,70.5
20160828224500,180.0,148.800003,49.600001,100,70.599998,100,70.5,73.5,70.5
20160828230000,180.0,148.800003,49.600001,100,68.199997,100,70.5,73.5,70.5
20160828231500,180.0,148.800003,49.600001,100,70.5,100,70.400002,73.5,70.5
20160828233000,180.0,151.199997,50.399999,100,68.199997,100,70.400002,73.5,70.5
20160828234500,180.0,151.199997,50.399999,100,70.099998,100,70.400002,73.5,70.5
20160829000000,180.0,146.399994,48.799998,100,69.099998,100,70.300003,73.5,70.5
20160829001500,180.0,150.0,50.0,100,69.099998,100,70.400002,73.400002,70.400002
20160829003000,180.0,150.0,50.0,100,69.900002,100,70.300003,73.5,70.5
20160829004500,180.0,150.0,50.0,100,68.699997,100,70.300003,73.5,70.5
20160829010000,180.0,150.0,50.0,100,69.599998,100,70.199997,73.5,70.5
20160829011500,180.0,150.0,50.0,100,68.199997,100,70.199997,73.5,70.5
20160829013000,180.0,150.0,50.0,100,70.099998,100,70.199997,73.5,70.5
20160829014500,180.0,150.0,50.0,100,67.900002,100,70.199997,73.5,70.5
20160829020000,180.0,150.0,50.0,100,69.699997,100,70.199997,73.5,70.5
20160829021500,180.0,150.0,50.0,100,69.699997,100,70.199997,73.5,70.5
20160829023000,180.0,150.0,50.0,100,68.199997,100,70.199997,73.5,70.5
20160829024500,180.0,150.0,50.0,100,70.099998,100,70.199997,73.5,70.5
20160829030000,180.0,150.0,50.0,100,68.199997,100,70.199997,73.5,70.5
20160829031500,180.0,150.0,50.0,100,69.699997,100,70.199997,73.5,70.5
20160829033000,180.0,150.0,50.0,100,72.800003,0,70.800003,73.400002,70.400002
20160829034500,180.0,150.0,50.0,100,59.200001,100,69.599998,73.5,70.5
20160829040000,180.0,150.0,50.0,100,67.800003,100,70.300003,73.5,70.5
20160829041500,180.0,147.0,49.0,100,88.699997,100,70.199997,73.5,70.5
20160829043000,180.0,149.399994,49.799998,100,61.599998,0,70.5,73.5,70.5
20160829044500,180.0,149.399994,49.799998,100,63.099998,100,69.400002,73.5,70.5
20160829050000,180.0,149.399994,49.799998,100,62.0,100,70.199997,73.5,70.5
20160829051500,180.0,147.0,49.0,100,82.099998,100,70.599998,73.5,70.5
20160829053000,180.0,148.800003,49.600001,100,59.599998,100,69.800003,73.5,70.5
20160829054500,180.0,148.800003,49.600001,100,74.800003,100,69.900002,73.5,70.5
20160829060000,180.0,147.0,49.0,100,62.700001,100,69.800003,73.5,70.5
20160829061500,180.0,147.0,49.0,100,90.5,100,70.699997,73.5,70.5
20160829063000,180.0,147.0,49.0,100,59.200001,100,69.800003,73.5,70.5
20160829064500,180.0,145.199997,48.399999,100,90.199997,100,69.800003,73.5,70.5
20160829070000,180.0,148.199997,49.399999,100,65.300003,100,70.199997,73.5,70.5
20160829071500,180.0,146.399994,48.799998,100,74.400002,100,70.199997,73.5,70.5
20160829073000,180.0,133.800003,44.600001,100,66.0,0,70.699997,73.5,70.5
20160829074500,180.0,130.199997,43.399999,100,60.299999,100,69.699997,73.5,70.5
20160829080000,180.0,130.199997,43.399999,100,79.699997,100,70.099998,73.5,70.5
20160829081500,180.0,130.199997,43.399999,100,68.199997,100,70.300003,73.5,70.5
20160829083000,180.0,130.199997,43.399999,100,67.300003,100,70.199997,73.5,70.5
20160829084500,180.0,127.800003,42.600001,100,73.5,100,70.099998,73.5,70.5
20160829090000,180.0,132.0,44.0,100,65.5,0,70.800003,73.5,70.5
20160829091500,180.0,132.0,44.0,100,60.0,100,69.900002,73.5,70.5
20160829093000,180.0,130.199997,43.399999,100,61.5,100,69.5,73.5,70.5
20160829094500,180.0,130.199997,43.399999,100,67.300003,100,70.5,73.400002,70.400002
20160829100000,180.0,132.0,44.0,100,66.300003,100,70.300003,73.5,70.5
20160829101500,180.0,129.600006,43.200002,100,66.300003,100,70.199997,73.400002,70.400002
20160829103000,180.0,133.800003,44.600001,100,66.300003,100,70.199997,73.400002,70.400002
20160829104500,180.0,133.800003,44.600001,100,66.300003,100,70.099998,73.400002,70.400002
20160829110000,180.0,135.600006,45.200002,100,69.699997,100,70.199997,73.5,70.5
20160829111500,180.0,135.600006,45.200002,100,68.699997,100,70.300003,73.400002,70.400002
20160829113000,180.0,137.399994,45.799998,100,68.699997,100,70.400002,73.400002,70.400002
20160829114500,180.0,135.600006,45.200002,100,68.699997,100,70.5,73.400002,70.400002
20160829120000,180.0,135.600006,45.200002,100,68.699997,100,70.599998,73.400002,70.400002
20160829121500,180.0,135.600006,45.200002,100,68.699997,100,70.5,73.5,70.5
20160829123000,180.0,135.600006,45.200002,100,69.699997,100,70.699997,73.5,70.5
20160829124500,180.0,135.600006,45.200002,100,59.599998,100,70.0,73.5,70.5
20160829130000,180.0,135.600006,45.200002,100,59.599998,100,69.699997,73.5,70.5
20160829131500,180.0,135.600006,45.200002,100,82.599998,100,70.099998,73.5,70.5
20160829133000,180.0,135.600006,45.200002,100,63.900002,0,70.5,73.400002,70.400002
20160829134500,180.0,135.600006,45.200002,100,59.900002,100,69.599998,73.300003,70.300003
20160829140000,180.0,135.600006,45.200002,100,78.5,100,69.699997,73.400002,70.400002
20160829141500,180.0,135.600006,45.200002,100,65.800003,100,70.300003,73.400002,70.400002
20160829143000,180.0,137.399994,45.799998,100,65.800003,100,70.0,73.400002,70.400002
20160829144500,180.0,134.399994,44.799998,100,77.800003,100,70.400002,73.400002,70.400002
20160829150000,180.0,136.199997,45.399999,100,61.200001,0,70.199997,73.400002,70.400002
20160829151500,180.0,136.199997,45.399999,100,60.400002,100,69.400002,73.400002,70.400002
20160829153000,180.0,136.199997,45.399999,100,63.599998,100,70.099998,73.400002,70.400002
20160829154500,180.0,134.399994,44.799998,100,77.400002,100,70.300003,73.400002,70.400002
20160829160000,180.0,134.399994,44.799998,100,60.799999,100,69.900002,73.400002,70.400002
20160829161500,180.0,134.399994,44.799998,100,64.800003,100,69.5,73.5,70.5
20160829163000,180.0,134.399994,44.799998,100,60.799999,100,69.900002,73.400002,70.400002
20160829164500,180.0,134.399994,44.799998,100,79.699997,100,70.5,73.5,70.5
20160829170000,180.0,138.0,46.0,100,59.599998,100,69.800003,73.400002,70.400002
20160829171500,180.0,135.600006,45.200002,100,79.099998,100,69.800003,73.5,70.5
20160829173000,180.0,135.600006,45.200002,100,60.799999,100,69.900002,73.400002,70.400002
20160829174500,180.0,135.600006,45.200002,100,81.199997,100,70.699997,73.400002,70.400002
20160829180000,180.0,138.0,46.0,100,59.599998,100,69.800003,73.400002,70.400002
20160829181500,180.0,138.0,46.0,100,79.800003,100,69.699997,73.400002,70.400002
20160829183000,180.0,138.0,46.0,100,62.299999,100,69.699997,73.5,70.5
20160829184500,180.0,138.0,46.0,100,66.800003,0,70.800003,73.400002,70.400002
20160829190000,180.0,138.0,46.0,100,59.900002,100,69.699997,73.5,70.5
20160829191500,180.0,133.800003,44.600001,100,74.900002,100,70.099998,73.400002,70.400002
20160829193000,180.0,133.800003,44.600001,100,81.800003,100,69.900002,73.5,70.5
20160829194500,180.0,135.600006,45.200002,100,61.700001,0,70.5,73.300003,70.300003
20160829200000,180.0,135.600006,45.200002,100,59.900002,100,69.5,73.400002,70.400002
20160829201500,180.0,135.600006,45.200002,100,69.699997,100,70.199997,73.400002,70.400002
20160829203000,180.0,135.600006,45.200002,100,82.5,100,70.0,73.400002,70.400002
20160829204500,180.0,135.600006,45.200002,100,63.700001,0,70.5,73.5,70.5
20160829210000,180.0,135.600006,45.200002,100,60.400002,100,69.5,73.400002,70.400002
20160829211500,180.0,135.600006,45.200002,100,65.800003,100,70.199997,73.5,70.5
20160829213000,180.0,135.600006,45.200002,100,77.300003,100,70.199997,73.5,70.5
20160829214500,180.0,135.600006,45.200002,100,61.200001,0,70.400002,73.5,70.5
20160829220000,180.0,135.600006,45.200002,100,62.900002,100,69.300003,73.5,70.5
20160829221500,180.0,135.600006,45.200002,100,61.200001,100,70.099998,73.400002,70.400002
20160829223000,180.0,135.600006,45.200002,100,79.199997,100,70.300003,73.5,70.5
20160829224500,180.0,135.600006,45.200002,100,71.599998,100,70.599998,73.400002,70.400002
20160829230000,180.0,135.600006,45.200002,100,73.800003,100,70.5,73.400002,70.400002
20160829231500,180.0,138.600006,46.200002,100,73.800003,100,70.5,73.5,70.5
20160829233000,180.0,138.600006,46.200002,100,70.400002,100,70.5,73.5,70.5
20160829234500,180.0,138.600006,46.200002,100,72.900002,100,70.5,73.5,70.5
20160830000000,180.0,138.600006,46.200002,100,72.900002,100,70.599998,73.5,70.5
20160830001500,180.0,141.0,47.0,100,72.0,100,70.599998,73.5,70.5
20160830003000,180.0,141.0,47.0,100,70.099998,100,70.5,73.5,70.5
20160830004500,180.0,141.0,47.0,100,60.5,100,70.199997,73.5,70.5
20160830010000,180.0,139.199997,46.399999,100,71.5,100,69.599998,73.5,70.5
20160830011500,180.0,139.199997,46.399999,100,64.800003,100,69.900002,73.5,70.5
20160830013000,180.0,139.199997,46.399999,100,79.199997,100,70.5,73.5,70.5
20160830014500,180.0,139.199997,46.399999,100,60.799999,100,70.199997,73.5,70.5
20160830020000,180.0,139.199997,46.399999,100,74.0,100,69.5,73.5,70.5
20160830021500,180.0,139.199997,46.399999,100,70.599998,100,70.300003,73.5,70.5
20160830023000,180.0,141.0,47.0,100,69.0,100,69.900002,73.5,70.5
20160830024500,180.0,139.199997,46.399999,100,82.0,100,70.699997,73.5,70.5
20160830030000,180.0,142.800003,47.600001,100,59.599998,100,69.900002,73.5,70.5
20160830031500,180.0,138.600006,46.200002,100,80.599998,100,69.800003,73.5,70.5
20160830033000,180.0,141.600006,47.200002,100,63.200001,100,69.699997,73.5,70.5
20160830034500,180.0,141.600006,47.200002,100,74.099998,0,70.800003,73.5,70.5
20160830040000,180.0,141.600006,47.200002,100,59.200001,100,69.599998,73.5,70.5
20160830041500,180.0,141.600006,47.200002,100,86.599998,100,70.199997,73.5,70.5
20160830043000,180.0,141.600006,47.200002,100,66.199997,100,70.0,73.5,70.5
20160830044500,180.0,139.199997,46.399999,100,76.800003,100,70.300003,73.5,70.5
20160830050000,180.0,139.199997,46.399999,100,61.200001,100,70.300003,73.5,70.5
20160830051500,180.0,139.199997,46.399999,100,71.300003,100,69.5,73.5,70.5
20160830053000,180.0,139.199997,46.399999,100,65.800003,100,70.300003,73.5,70.5
20160830054500,180.0,139.199997,46.399999,100,85.0,100,70.0,73.5,70.5
20160830060000,180.0,141.600006,47.200002,100,66.400002,0,70.800003,73.5,70.5
20160830061500,180.0,141.600006,47.200002,100,59.099998,100,69.599998,73.5,70.5
20160830063000,180.0,138.600006,46.200002,100,82.599998,100,70.099998,73.5,70.5
20160830064500,180.0,138.600006,46.200002,100,66.699997,100,70.0,73.5,70.5
20160830070000,180.0,136.199997,45.399999,100,82.099998,100,70.199997,73.5,70.5
20160830071500,180.0,133.800003,44.600001,100,77.800003,100,70.699997,73.5,70.5
20160830073000,180.0,136.199997,45.399999,100,60.400002,100,69.900002,73.5,70.5
20160830074500,180.0,136.199997,45.399999,100,76.300003,100,69.699997,73.5,70.5
20160830080000,180.0,136.199997,45.399999,100,67.699997,100,70.199997,73.5,70.5
20160830081500,180.0,139.199997,46.399999,100,66.300003,100,70.0,73.5,70.5
20160830083000,180.0,137.399994,45.799998,100,81.5,100,70.5,73.5,70.5
20160830084500,180.0,137.399994,45.799998,100,61.200001,0,70.5,73.5,70.5
20160830090000,180.0,137.399994,45.799998,100,60.299999,100,69.699997,73.5,70.5
20160830091500,180.0,135.600006,45.200002,100,79.599998,100,69.800003,73.5,70.5
20160830093000,180.0,135.600006,45.200002,100,69.699997,0,70.800003,73.5,70.5
20160830094500,180.0,135.600006,45.200002,100,60.099998,100,70.0,73.5,70.5
20160830100000,180.0,137.399994,45.799998,100,60.099998,100,69.800003,73.400002,70.400002
20160830101500,180.0,137.399994,45.799998,100,77.699997,100,70.099998,73.5,70.5
20160830103000,180.0,135.600006,45.200002,100,69.300003,0,70.800003,73.5,70.5
20160830104500,180.0,149.399994,49.799998,100,59.200001,100,70.0,73.5,70.5
20160830110000,180.0,151.199997,50.399999,100,59.200001,100,69.699997,73.5,70.5
20160830111500,180.0,151.199997,50.399999,100,80.099998,100,70.300003,73.5,70.5
20160830113000,180.0,145.199997,48.399999,100,60.799999,0,70.5,73.5,70.5
20160830114500,180.0,148.199997,49.399999,100,59.5,100,69.800003,73.5,70.5
20160830120000,180.0,145.800003,48.600001,100,72.0,100,69.800003,73.5,70.5
20160830121500,180.0,148.800003,49.600001,100,65.800003,100,70.5,73.5,70.5
20160830123000,180.0,148.800003,49.600001,100,64.0,100,70.199997,73.5,70.5
20160830124500,180.0,148.800003,49.600001,100,69.599998,100,70.099998,73.5,70.5
20160830130000,180.0,148.800003,49.600001,100,66.800003,100,70.300003,73.5,70.5
20160830131500,180.0,148.800003,49.600001,100,64.900002,100,70.300003,73.5,70.5
20160830133000,180.0,147.0,49.0,100,70.900002,100,70.300003,73.5,70.5
20160830134500,180.0,149.399994,49.799998,100,68.199997,100,70.5,73.5,70.5
20160830140000,180.0,149.399994,49.799998,100,66.300003,100,70.5,73.5,70.5
20160830141500,180.0,151.800003,50.600001,100,64.900002,100,70.400002,73.5,70.5
20160830143000,180.0,151.800003,50.600001,100,63.599998,100,70.300003,73.5,70.5
20160830144500,180.0,151.800003,50.600001,100,66.699997,100,70.199997,73.5,70.5
20160830150000,180.0,151.800003,50.600001,100,68.900002,0,70.900002,73.5,70.5
20160830151500,180.0,148.800003,49.600001,100,60.0,100,70.199997,73.5,70.5
20160830153000,180.0,146.399994,48.799998,100,60.0,100,69.800003,73.5,70.5
20160830154500,180.0,146.399994,48.799998,100,67.699997,100,69.800003,73.5,70.5
20160830160000,180.0,144.0,48.0,100,69.699997,100,70.5,73.5,70.5
20160830161500,180.0,144.0,48.0,100,65.800003,0,70.699997,73.5,70.5
20160830163000,180.0,144.0,48.0,100,59.700001,100,70.0,73.5,70.5
20160830164500,180.0,144.0,48.0,100,59.700001,100,69.800003,73.5,70.5
20160830170000,180.0,144.0,48.0,100,67.199997,100,69.800003,73.400002,70.400002
20160830171500,180.0,138.600006,46.200002,100,69.699997,100,70.5,73.400002,70.400002
20160830173000,180.0,140.399994,46.799998,100,61.599998,0,70.400002,73.400002,70.400002
20160830174500,180.0,142.800003,47.600001,100,59.599998,100,69.900002,73.400002,70.400002
20160830180000,180.0,140.399994,46.799998,100,60.299999,100,69.800003,73.400002,70.400002
20160830181500,180.0,140.399994,46.799998,100,65.699997,100,69.800003,73.400002,70.400002
20160830183000,180.0,140.399994,46.799998,100,65.699997,100,70.300003,73.400002,70.400002
20160830184500,180.0,138.0,46.0,100,65.699997,100,70.199997,73.300003,70.300003
20160830190000,180.0,138.0,46.0,100,65.699997,100,70.199997,73.300003,70.300003
20160830191500,180.0,138.0,46.0,100,64.900002,100,70.199997,73.400002,70.400002
20160830193000,180.0,138.0,46.0,100,64.900002,100,70.199997,73.300003,70.300003
20160830194500,180.0,140.399994,46.799998,100,66.199997,100,70.199997,73.199997,70.199997
20160830200000,180.0,140.399994,46.799998,100,66.199997,100,70.199997,73.300003,70.300003
20160830201500,180.0,138.600006,46.200002,100,66.199997,100,70.199997,73.300003,70.300003
20160830203000,180.0,135.600006,45.200002,100,66.199997,100,70.199997,73.400002,70.400002
20160830204500,180.0,135.600006,45.200002,100,66.199997,100,70.199997,73.400002,70.400002
20160830210000,180.0,137.399994,45.799998,100,65.300003,100,70.199997,73.300003,70.300003
20160830211500,180.0,135.600006,45.200002,100,65.300003,100,70.199997,73.300003,70.300003
20160830213000,180.0,135.600006,45.200002,100,65.300003,100,70.199997,73.300003,70.300003
20160830214500,180.0,132.600006,44.200002,100,66.199997,100,70.099998,73.300003,70.300003
20160830220000,180.0,135.600006,45.200002,100,66.199997,100,70.099998,73.300003,70.300003
20160830221500,180.0,135.600006,45.200002,100,66.199997,100,70.099998,73.300003,70.300003
20160830223000,180.0,135.600006,45.200002,100,66.199997,100,70.099998,73.199997,70.199997
20160830224500,180.0,135.600006,45.200002,100,66.199997,100,70.0,73.199997,70.199997
20160830230000,180.0,135.600006,45.200002,100,65.300003,100,70.0,73.199997,70.199997
20160830231500,180.0,137.399994,45.799998,100,66.699997,100,69.900002,73.199997,70.199997
20160830233000,180.0,137.399994,45.799998,100,66.699997,100,69.900002,73.300003,70.300003
20160830234500,180.0,135.600006,45.200002,100,69.300003,100,70.300003,73.300003,70.300003
20160831000000,180.0,135.600006,45.200002,100,71.0,100,70.400002,73.199997,70.199997
20160831001500,180.0,138.600006,46.200002,100,69.699997,100,70.5,73.300003,70.300003
20160831003000,180.0,138.600006,46.200002,100,59.599998,100,69.599998,73.199997,70.199997
20160831004500,180.0,138.600006,46.200002,100,72.400002,100,69.5,73.199997,70.199997
20160831010000,180.0,135.600006,45.200002,100,66.800003,100,69.900002,73.199997,70.199997
20160831011500,180.0,135.600006,45.200002,100,72.900002,100,69.800003,73.199997,70.199997
20160831013000,180.0,137.399994,45.799998,100,62.400002,0,70.300003,73.300003,70.300003
20160831014500,180.0,137.399994,45.799998,100,59.700001,100,69.300003,73.199997,70.199997
20160831020000,180.0,137.399994,45.799998,100,66.5,100,70.0,73.300003,70.300003
20160831021500,180.0,137.399994,45.799998,100,80.5,100,70.0,73.300003,70.300003
20160831023000,180.0,137.399994,45.799998,100,60.799999,0,70.199997,73.300003,70.300003
20160831024500,180.0,137.399994,45.799998,100,60.799999,100,69.199997,73.300003,70.300003
20160831030000,180.0,139.199997,46.399999,100,62.0,100,70.0,73.300003,70.300003
20160831031500,180.0,141.0,47.0,100,80.599998,100,70.099998,73.400002,70.400002
20160831033000,180.0,145.800003,48.600001,100,60.400002,0,70.199997,73.300003,70.300003
20160831034500,180.0,143.399994,47.799998,100,70.300003,100,69.400002,73.400002,70.400002
20160831040000,180.0,148.199997,49.399999,100,62.0,100,70.099998,73.400002,70.400002
20160831041500,180.0,148.199997,49.399999,100,82.099998,100,70.199997,73.400002,70.400002
20160831043000,180.0,148.199997,49.399999,100,60.799999,100,69.900002,73.400002,70.400002
20160831044500,180.0,150.0,50.0,100,75.800003,100,69.699997,73.400002,70.400002
20160831050000,180.0,150.0,50.0,100,65.800003,100,69.900002,73.300003,70.300003
20160831051500,180.0,150.0,50.0,100,80.699997,100,70.199997,73.300003,70.300003
20160831053000,180.0,150.0,50.0,100,60.0,100,69.800003,73.300003,70.300003
20160831054500,180.0,150.0,50.0,100,79.599998,100,69.599998,73.300003,70.300003
20160831060000,180.0,150.0,50.0,100,60.400002,100,69.699997,73.400002,70.400002
20160831061500,180.0,150.0,50.0,100,83.199997,100,70.5,73.400002,70.400002
20160831063000,180.0,150.0,50.0,100,58.799999,100,69.599998,73.400002,70.400002
20160831064500,180.0,146.399994,48.799998,100,78.699997,100,69.800003,73.300003,70.300003
20160831070000,180.0,132.0,44.0,100,67.599998,100,70.099998,73.300003,70.300003
20160831071500,180.0,130.199997,43.399999,100,65.800003,100,69.800003,73.199997,70.199997
20160831073000,180.0,128.399994,42.799998,100,73.800003,100,69.800003,73.300003,70.300003
20160831074500,180.0,131.399994,43.799998,100,79.199997,100,70.5,73.300003,70.300003
20160831080000,180.0,131.399994,43.799998,100,60.0,100,69.800003,73.300003,70.300003
20160831081500,180.0,131.399994,43.799998,100,60.0,100,69.400002,73.199997,70.199997
20160831083000,180.0,131.399994,43.799998,100,78.0,100,70.199997,73.300003,70.300003
20160831084500,180.0,131.399994,43.799998,100,62.400002,0,70.300003,73.300003,70.300003
20160831090000,180.0,133.800003,44.600001,100,60.400002,100,69.699997,73.300003,70.300003
20160831091500,180.0,133.800003,44.600001,100,60.400002,100,69.599998,73.300003,70.300003
20160831093000,180.0,129.600006,43.200002,100,78.0,100,70.199997,73.300003,70.300003
20160831094500,180.0,129.600006,43.200002,100,60.400002,100,70.0,73.300003,70.300003
20160831100000,180.0,129.600006,43.200002,100,60.400002,100,69.599998,73.300003,70.300003
20160831101500,180.0,134.399994,44.799998,100,60.400002,100,69.599998,73.300003,70.300003
20160831103000,180.0,131.399994,43.799998,100,67.699997,100,70.099998,73.300003,70.300003
20160831104500,180.0,131.399994,43.799998,100,70.099998,100,70.300003,73.300003,70.300003
20160831110000,180.0,131.399994,43.799998,100,66.800003,100,70.300003,73.300003,70.300003
20160831111500,180.0,131.399994,43.799998,100,64.900002,100,70.300003,73.300003,70.300003
20160831113000,180.0,133.800003,44.600001,100,70.099998,100,70.300003,73.300003,70.300003
20160831114500,180.0,133.800003,44.600001,100,66.300003,100,70.300003,73.400002,70.400002
20160831120000,180.0,135.600006,45.200002,100,64.0,100,70.199997,73.400002,70.400002
20160831121500,180.0,131.399994,43.799998,100,69.699997,100,70.400002,73.400002,70.400002
20160831123000,180.0,131.399994,43.799998,100,65.800003,100,70.400002,73.400002,70.400002
20160831124500,180.0,133.800003,44.600001,100,64.400002,100,70.300003,73.400002,70.400002
20160831130000,180.0,133.800003,44.600001,100,69.300003,100,70.5,73.400002,70.400002
20160831131500,180.0,133.800003,44.600001,100,61.0,0,70.300003,73.400002,70.400002
20160831133000,180.0,132.0,44.0,100,60.0,100,70.0,73.400002,70.400002
20160831134500,180.0,132.0,44.0,100,60.0,100,69.800003,73.400002,70.400002
20160831140000,180.0,130.199997,43.399999,100,73.300003,100,69.699997,73.400002,70.400002
20160831141500,180.0,132.0,44.0,100,62.799999,0,70.699997,73.400002,70.400002
20160831143000,180.0,132.0,44.0,100,59.599998,100,70.0,73.400002,70.400002
20160831144500,180.0,132.0,44.0,100,59.599998,100,69.800003,73.400002,70.400002
20160831150000,180.0,132.0,44.0,100,59.599998,100,69.699997,73.300003,70.300003
20160831151500,180.0,132.0,44.0,100,77.300003,100,70.5,73.400002,70.400002
20160831153000,180.0,132.0,44.0,100,60.400002,0,70.199997,73.400002,70.400002
20160831154500,180.0,132.0,44.0,100,60.400002,100,69.800003,73.400002,70.400002
20160831160000,180.0,130.199997,43.399999,100,59.599998,100,69.699997,73.400002,70.400002
20160831161500,180.0,130.199997,43.399999,100,69.699997,100,70.099998,73.300003,70.300003
20160831163000,180.0,130.199997,43.399999,100,67.699997,100,70.400002,73.300003,70.300003
20160831164500,180.0,132.0,44.0,100,72.400002,100,70.5,73.400002,70.400002
20160831170000,180.0,134.399994,44.799998,100,60.400002,0,70.199997,73.400002,70.400002
20160831171500,180.0,136.199997,45.399999,100,59.599998,100,69.800003,73.400002,70.400002
20160831173000,180.0,136.199997,45.399999,100,60.299999,100,69.800003,73.400002,70.400002
20160831174500,180.0,132.0,44.0,100,75.0,100,69.800003,73.300003,70.300003
20160831180000,180.0,134.399994,44.799998,100,62.0,0,70.400002,73.400002,70.400002
20160831181500,180.0,134.399994,44.799998,100,60.0,100,69.900002,73.400002,70.400002
20160831183000,180.0,132.0,44.0,100,60.700001,100,69.800003,73.400002,70.400002
20160831184500,180.0,135.600006,45.200002,100,60.700001,100,69.699997,73.300003,70.300003
20160831190000,180.0,130.199997,43.399999,100,75.400002,100,70.599998,73.400002,70.400002
20160831191500,180.0,130.199997,43.399999,100,60.400002,100,70.099998,73.300003,70.300003
20160831193000,180.0,134.399994,44.799998,100,60.400002,100,69.699997,73.300003,70.300003
20160831194500,180.0,134.399994,44.799998,100,60.400002,100,69.699997,73.199997,70.199997
20160831200000,180.0,132.600006,44.200002,100,69.599998,100,69.800003,73.199997,70.199997
20160831201500,180.0,132.600006,44.200002,100,73.400002,100,70.5,73.400002,70.400002
20160831203000,180.0,134.399994,44.799998,100,60.400002,100,70.0,73.400002,70.400002
20160831204500,180.0,132.0,44.0,100,60.400002,100,69.599998,73.400002,70.400002
20160831210000,180.0,132.0,44.0,100,74.900002,100,70.300003,73.5,70.5
20160831211500,180.0,133.800003,44.600001,100,66.300003,100,70.300003,73.400002,70.400002
20160831213000,180.0,133.800003,44.600001,100,66.300003,100,70.199997,73.5,70.5
20160831214500,180.0,131.399994,43.799998,100,66.300003,100,70.099998,73.5,70.5
20160831220000,180.0,131.399994,43.799998,100,68.199997,100,70.099998,73.5,70.5
20160831221500,180.0,131.399994,43.799998,100,68.199997,100,70.300003,73.5,70.5
20160831223000,180.0,133.800003,44.600001,100,68.199997,100,70.400002,73.400002,70.400002
20160831224500,180.0,131.399994,43.799998,100,70.5,100,70.5,73.400002,70.400002
20160831230000,180.0,131.399994,43.799998,100,70.5,100,70.5,73.5,70.5
20160831231500,180.0,133.800003,44.600001,100,61.599998,0,70.199997,73.300003,70.300003
20160831233000,180.0,133.800003,44.600001,100,60.700001,100,69.699997,73.400002,70.400002
20160831234500,180.0,148.800003,49.600001,100,62.299999,100,69.400002,73.199997,70.199997
20160901000000,180.0,147.0,49.0,100,64.900002,100,70.0,73.300003,70.300003
20160901001500,180.0,150.0,50.0,100,64.0,100,69.800003,73.300003,70.300003
20160901003000,180.0,150.0,50.0,100,71.199997,0,70.699997,73.300003,70.300003
20160901004500,180.0,153.0,51.0,100,60.0,100,69.599998,73.300003,70.300003
20160901010000,180.0,150.600006,50.200002,100,74.400002,100,69.699997,73.300003,70.300003
20160901011500,180.0,150.600006,50.200002,100,66.300003,100,69.900002,73.300003,70.300003
20160901013000,180.0,150.600006,50.200002,100,76.800003,100,70.199997,73.300003,70.300003
20160901014500,180.0,152.399994,50.799998,100,59.599998,100,69.900002,73.300003,70.300003
20160901020000,180.0,150.0,50.0,100,61.5,100,69.199997,73.300003,70.300003
20160901021500,180.0,150.0,50.0,100,61.5,100,70.099998,73.300003,70.300003
20160901023000,180.0,150.0,50.0,100,91.699997,100,70.300003,73.300003,70.300003
20160901024500,180.0,150.0,50.0,100,59.599998,100,69.699997,73.300003,70.300003
20160901030000,180.0,150.0,50.0,100,72.900002,100,69.5,73.300003,70.300003
20160901031500,180.0,148.199997,49.399999,100,60.400002,100,69.599998,73.300003,70.300003
20160901033000,180.0,150.600006,50.200002,100,72.699997,0,70.599998,73.300003,70.300003
20160901034500,180.0,150.600006,50.200002,100,60.299999,100,69.400002,73.300003,70.300003
20160901040000,180.0,150.600006,50.200002,100,67.300003,100,70.0,73.300003,70.300003
20160901041500,180.0,146.399994,48.799998,100,91.699997,100,70.0,73.199997,70.199997
20160901043000,180.0,151.199997,50.399999,100,59.599998,100,69.900002,73.300003,70.300003
20160901044500,180.0,148.800003,49.600001,100,76.300003,100,69.5,73.300003,70.300003
20160901050000,180.0,148.800003,49.600001,100,60.0,100,69.599998,73.300003,70.300003
20160901051500,180.0,148.800003,49.600001,100,87.599998,0,70.599998,73.400002,70.400002
20160901053000,180.0,148.800003,49.600001,100,59.200001,100,69.5,73.300003,70.300003
20160901054500,180.0,148.800003,49.600001,100,76.400002,100,70.0,73.300003,70.300003
20160901060000,180.0,148.800003,49.600001,100,80.699997,100,69.800003,73.300003,70.300003
20160901061500,180.0,148.800003,49.600001,100,69.099998,0,70.699997,73.400002,70.400002
20160901063000,180.0,150.600006,50.200002,100,59.099998,100,69.400002,73.300003,70.300003
20160901064500,180.0,150.600006,50.200002,100,72.099998,100,70.199997,73.300003,70.300003
20160901070000,180.0,148.199997,49.399999,100,83.599998,100,69.900002,73.300003,70.300003
20160901071500,180.0,138.600006,46.200002,100,75.800003,100,70.599998,73.400002,70.400002
20160901073000,180.0,138.600006,46.200002,100,60.299999,100,69.5,73.400002,70.400002
20160901074500,180.0,135.600006,45.200002,100,87.400002,100,69.900002,73.300003,70.300003
20160901080000,180.0,138.0,46.0,100,76.400002,100,70.199997,73.400002,70.400002
20160901081500,180.0,138.0,46.0,100,71.599998,100,70.300003,73.400002,70.400002
20160901083000,180.0,138.0,46.0,100,70.099998,100,70.5,73.400002,70.400002
20160901084500,180.0,138.0,46.0,100,70.099998,100,70.5,73.400002,70.400002
20160901090000,180.0,138.0,46.0,100,60.799999,100,70.5,73.400002,70.400002
20160901091500,180.0,138.0,46.0,100,59.599998,100,70.400002,73.400002,70.400002
20160901093000,180.0,140.399994,46.799998,100,59.599998,100,70.300003,73.300003,70.300003
20160901094500,180.0,140.399994,46.799998,100,59.599998,100,70.199997,73.400002,70.400002
20160901100000,180.0,140.399994,46.799998,100,59.599998,100,70.099998,73.300003,70.300003
20160901101500,180.0,142.800003,47.600001,100,59.599998,100,70.099998,73.300003,70.300003
20160901103000,180.0,142.800003,47.600001,100,59.599998,100,70.0,73.300003,70.300003
20160901104500,180.0,142.800003,47.600001,100,59.599998,100,69.800003,73.300003,70.300003
20160901110000,180.0,140.399994,46.799998,100,59.599998,100,69.699997,73.300003,70.300003
20160901111500,180.0,140.399994,46.799998,100,77.699997,100,69.900002,73.300003,70.300003
20160901113000,180.0,138.600006,46.200002,100,76.400002,100,70.5,73.300003,70.300003
20160901114500,180.0,142.800003,47.600001,100,59.599998,100,70.199997,73.199997,70.199997
20160901120000,180.0,142.800003,47.600001,100,59.599998,100,69.900002,73.199997,70.199997
20160901121500,180.0,142.800003,47.600001,100,59.599998,100,69.800003,73.199997,70.199997
20160901123000,180.0,142.800003,47.600001,100,60.299999,100,69.699997,73.300003,70.300003
20160901124500,180.0,142.800003,47.600001,100,59.599998,100,69.699997,73.300003,70.300003
20160901130000,180.0,141.0,47.0,100,63.200001,100,69.699997,73.300003,70.300003
20160901131500,180.0,142.800003,47.600001,100,65.300003,100,70.0,73.199997,70.199997
20160901133000,180.0,141.0,47.0,100,70.5,100,70.199997,73.199997,70.199997
20160901134500,180.0,138.0,46.0,100,76.800003,100,70.5,73.400002,70.400002
20160901140000,180.0,138.0,46.0,100,60.400002,0,70.400002,73.300003,70.300003
20160901141500,180.0,138.0,46.0,100,59.200001,0,70.199997,73.300003,70.300003
20160901143000,180.0,140.399994,46.799998,100,59.200001,100,70.0,73.400002,70.400002
20160901144500,180.0,140.399994,46.799998,100,59.200001,100,69.900002,73.400002,70.400002
20160901150000,180.0,140.399994,46.799998,100,59.900002,100,69.900002,73.300003,70.300003
20160901151500,180.0,140.399994,46.799998,100,59.900002,100,69.900002,73.300003,70.300003
20160901153000,180.0,138.600006,46.200002,100,59.900002,100,69.900002,73.400002,70.400002
20160901154500,180.0,138.600006,46.200002,100,67.199997,100,69.900002,73.300003,70.300003
20160901160000,180.0,140.399994,46.799998,100,67.199997,100,70.199997,73.300003,70.300003
20160901161500,180.0,138.0,46.0,100,68.699997,100,70.5,73.400002,70.400002
20160901163000,180.0,138.0,46.0,100,60.900002,100,70.300003,73.300003,70.300003
20160901164500,180.0,138.0,46.0,100,59.799999,100,70.099998,73.300003,70.300003
20160901170000,180.0,138.0,46.0,100,59.200001,100,70.0,73.300003,70.300003
20160901171500,180.0,140.399994,46.799998,100,59.200001,100,69.900002,73.300003,70.300003
20160901173000,180.0,138.0,46.0,100,60.299999,100,69.900002,73.300003,70.300003
20160901174500,180.0,138.0,46.0,100,60.299999,100,69.800003,73.300003,70.300003
20160901180000,180.0,140.399994,46.799998,100,60.299999,100,69.800003,73.300003,70.300003
20160901181500,180.0,138.600006,46.200002,100,70.099998,100,70.099998,73.199997,70.199997
20160901183000,180.0,138.600006,46.200002,100,72.400002,100,70.400002,73.300003,70.300003
20160901184500,180.0,138.600006,46.200002,100,60.400002,100,70.300003,73.300003,70.300003
20160901190000,180.0,138.600006,46.200002,100,59.599998,100,70.0,73.300003,70.300003
20160901191500,180.0,138.600006,46.200002,100,59.599998,100,69.900002,73.300003,70.300003
20160901193000,180.0,138.600006,46.200002,100,60.299999,100,69.800003,73.300003,70.300003
20160901194500,180.0,136.199997,45.399999,100,60.299999,100,69.800003,73.199997,70.199997
20160901200000,180.0,136.199997,45.399999,100,63.599998,100,69.699997,73.199997,70.199997
20160901201500,180.0,136.199997,45.399999,100,78.699997,100,70.300003,73.300003,70.300003
20160901203000,180.0,132.600006,44.200002,100,60.400002,0,70.300003,73.300003,70.300003
20160901204500,180.0,135.600006,45.200002,100,59.200001,100,69.900002,73.300003,70.300003
20160901210000,180.0,132.0,44.0,100,59.900002,100,69.400002,73.300003,70.300003
20160901211500,180.0,144.0,48.0,100,67.800003,100,69.800003,73.199997,70.199997
20160901213000,180.0,146.399994,48.799998,100,68.599998,100,70.0,73.199997,70.199997
20160901214500,180.0,146.399994,48.799998,100,70.5,100,70.199997,73.199997,70.199997
20160901220000,180.0,146.399994,48.799998,100,69.199997,100,70.300003,73.199997,70.199997
20160901221500,180.0,146.399994,48.799998,100,67.699997,100,70.300003,73.300003,70.300003
20160901223000,180.0,146.399994,48.799998,100,70.099998,100,70.300003,73.199997,70.199997
20160901224500,180.0,146.399994,48.799998,100,69.199997,100,70.300003,73.300003,70.300003
20160901230000,180.0,146.399994,48.799998,100,67.699997,100,70.300003,73.199997,70.199997
20160901231500,180.0,146.399994,48.799998,100,67.699997,100,70.199997,73.300003,70.300003
20160901233000,180.0,150.0,50.0,100,70.099998,100,70.199997,73.199997,70.199997
20160901234500,180.0,148.199997,49.399999,100,67.900002,100,70.199997,73.300003,70.300003
20160902000000,180.0,148.199997,49.399999,100,67.900002,100,70.199997,73.300003,70.300003
20160902001500,180.0,148.199997,49.399999,100,70.099998,100,70.199997,73.300003,70.300003
20160902003000,180.0,148.199997,49.399999,100,68.199997,100,70.199997,73.300003,70.300003
20160902004500,180.0,148.199997,49.399999,100,68.199997,100,70.099998,73.300003,70.300003
20160902010000,180.0,148.199997,49.399999,100,70.099998,100,70.199997,73.300003,70.300003
20160902011500,180.0,148.199997,49.399999,100,67.699997,100,70.099998,73.300003,70.300003
20160902013000,180.0,148.199997,49.399999,100,69.800003,100,70.099998,73.300003,70.300003
20160902014500,180.0,148.199997,49.399999,100,68.699997,100,70.099998,73.300003,70.300003
20160902020000,180.0,148.199997,49.399999,100,67.699997,100,70.0,73.300003,70.300003
20160902021500,180.0,148.199997,49.399999,100,70.099998,100,70.0,73.300003,70.300003
20160902023000,180.0,148.199997,49.399999,100,67.699997,100,70.0,73.300003,70.300003
20160902024500,180.0,148.199997,49.399999,100,68.599998,100,70.0,73.300003,70.300003
20160902030000,180.0,146.399994,48.799998,100,73.5,100,70.300003,73.300003,70.300003
20160902031500,180.0,149.399994,49.799998,100,60.400002,100,69.900002,73.300003,70.300003
20160902033000,180.0,147.0,49.0,100,71.900002,100,69.300003,73.199997,70.199997
20160902034500,180.0,147.0,49.0,100,60.700001,100,69.599998,73.199997,70.199997
20160902040000,180.0,147.0,49.0,100,82.400002,100,70.5,73.300003,70.300003
20160902041500,180.0,147.0,49.0,100,59.200001,100,69.400002,73.199997,70.199997
20160902043000,180.0,147.0,49.0,100,86.699997,100,69.800003,73.199997,70.199997
20160902044500,180.0,147.0,49.0,100,78.099998,100,69.599998,73.300003,70.300003
20160902050000,180.0,148.800003,49.600001,100,61.200001,0,70.300003,73.199997,70.199997
20160902051500,180.0,146.399994,48.799998,100,69.300003,100,69.300003,73.199997,70.199997
20160902053000,180.0,150.0,50.0,100,60.400002,100,69.699997,73.199997,70.199997
20160902054500,180.0,150.0,50.0,100,82.699997,100,70.5,73.300003,70.300003
20160902060000,180.0,150.0,50.0,100,59.200001,100,69.300003,73.199997,70.199997
20160902061500,180.0,150.0,50.0,100,69.599998,100,70.0,73.300003,70.300003
20160902063000,180.0,150.0,50.0,100,82.0,100,69.900002,73.199997,70.199997
20160902064500,180.0,150.0,50.0,100,61.599998,0,70.300003,73.199997,70.199997
20160902070000,180.0,150.0,50.0,100,60.799999,100,69.199997,73.300003,70.300003
20160902071500,180.0,150.0,50.0,100,67.300003,100,70.099998,73.199997,70.199997
20160902073000,180.0,151.800003,50.600001,100,64.900002,100,69.699997,73.199997,70.199997
20160902074500,180.0,150.0,50.0,100,80.699997,100,70.300003,73.199997,70.199997
20160902080000,180.0,151.800003,50.600001,100,59.599998,100,69.599998,73.199997,70.199997
20160902081500,180.0,133.800003,44.600001,100,73.400002,100,69.400002,73.199997,70.199997
20160902083000,180.0,132.0,44.0,100,73.400002,100,70.300003,73.199997,70.199997
20160902084500,180.0,132.0,44.0,100,62.0,0,70.199997,73.199997,70.199997
20160902090000,180.0,133.800003,44.600001,100,59.599998,100,69.599998,73.199997,70.199997
20160902091500,180.0,133.800003,44.600001,100,59.599998,100,69.400002,73.199997,70.199997
20160902093000,180.0,131.399994,43.799998,100,77.300003,100,70.5,73.199997,70.199997
20160902094500,180.0,131.399994,43.799998,100,60.0,100,69.900002,73.199997,70.199997
20160902100000,180.0,131.399994,43.799998,100,60.0,100,69.599998,73.199997,70.199997
20160902101500,180.0,128.399994,42.799998,100,68.599998,100,69.5,73.199997,70.199997
20160902103000,180.0,130.199997,43.399999,100,68.599998,100,70.199997,73.199997,70.199997
20160902104500,180.0,130.199997,43.399999,100,66.300003,100,70.199997,73.199997,70.199997
20160902110000,180.0,130.199997,43.399999,100,66.300003,100,70.300003,73.199997,70.199997
20160902111500,180.0,130.199997,43.399999,100,66.300003,100,70.300003,73.199997,70.199997
20160902113000,180.0,130.199997,43.399999,100,68.099998,100,70.199997,73.199997,70.199997
20160902114500,180.0,132.600006,44.200002,100,65.800003,100,70.300003,73.199997,70.199997
20160902120000,180.0,130.199997,43.399999,100,68.199997,100,70.300003,73.199997,70.199997
20160902121500,180.0,130.199997,43.399999,100,65.800003,100,70.300003,73.199997,70.199997
20160902123000,180.0,130.199997,43.399999,100,64.400002,100,70.300003,73.300003,70.300003
20160902124500,180.0,130.199997,43.399999,100,68.599998,100,70.300003,73.300003,70.300003
20160902130000,180.0,130.199997,43.399999,100,65.800003,100,70.400002,73.300003,70.300003
20160902131500,180.0,130.199997,43.399999,100,64.0,100,70.300003,73.300003,70.300003
20160902133000,180.0,132.0,44.0,100,62.400002,100,70.199997,73.199997,70.199997
20160902134500,180.0,129.600006,43.200002,100,61.599998,100,69.900002,73.199997,70.199997
20160902140000,180.0,135.600006,45.200002,100,58.400002,100,69.699997,73.300003,70.300003
20160902141500,180.0,132.600006,44.200002,100,76.800003,0,70.599998,73.199997,70.199997
20160902143000,180.0,135.600006,45.200002,100,60.0,0,70.099998,73.300003,70.300003
20160902144500,180.0,135.600006,45.200002,100,60.0,100,69.800003,73.300003,70.300003
20160902150000,180.0,135.600006,45.200002,100,60.0,100,69.699997,73.199997,70.199997
20160902151500,180.0,135.600006,45.200002,100,59.200001,100,69.599998,73.300003,70.300003
20160902153000,180.0,135.600006,45.200002,100,65.300003,100,69.800003,73.199997,70.199997
20160902154500,180.0,132.0,44.0,100,82.0,100,70.300003,73.199997,70.199997
20160902160000,180.0,132.0,44.0,100,60.799999,0,70.300003,73.300003,70.300003
20160902161500,180.0,133.800003,44.600001,100,59.200001,100,69.800003,73.300003,70.300003
20160902163000,180.0,131.399994,43.799998,100,59.900002,100,69.699997,73.199997,70.199997
20160902164500,180.0,131.399994,43.799998,100,59.900002,100,69.699997,73.199997,70.199997
20160902170000,180.0,131.399994,43.799998,100,63.200001,100,69.599998,73.199997,70.199997
20160902171500,180.0,136.199997,45.399999,100,63.200001,0,70.5,73.199997,70.199997
20160902173000,180.0,136.199997,45.399999,100,59.599998,100,69.900002,73.199997,70.199997
20160902174500,180.0,136.199997,45.399999,100,59.599998,100,69.699997,73.199997,70.199997
20160902180000,180.0,136.199997,45.399999,100,60.299999,100,69.599998,73.199997,70.199997
20160902181500,180.0,134.399994,44.799998,100,67.199997,100,69.599998,73.199997,70.199997
20160902183000,180.0,134.399994,44.799998,100,69.599998,100,70.099998,73.199997,70.199997
20160902184500,180.0,137.399994,45.799998,100,67.699997,100,70.300003,73.199997,70.199997
20160902190000,180.0,137.399994,45.799998,100,67.699997,100,70.400002,73.199997,70.199997
20160902191500,180.0,135.600006,45.200002,100,60.0,0,70.0,73.199997,70.199997
20160902193000,180.0,135.600006,45.200002,100,60.0,100,69.699997,73.199997,70.199997
20160902194500,180.0,135.600006,45.200002,100,60.700001,100,69.599998,73.199997,70.199997
20160902200000,180.0,135.600006,45.200002,100,64.0,100,69.599998,73.199997,70.199997
20160902201500,180.0,133.800003,44.600001,100,78.699997,100,70.5,73.199997,70.199997
20160902203000,180.0,135.600006,45.200002,100,60.0,100,69.800003,73.300003,70.300003
20160902204500,180.0,132.600006,44.200002,100,60.0,100,69.5,73.300003,70.300003
20160902210000,180.0,134.399994,44.799998,100,64.0,100,69.599998,73.199997,70.199997
20160902211500,180.0,134.399994,44.799998,100,64.0,0,70.400002,73.199997,70.199997
20160902213000,180.0,132.600006,44.200002,100,59.599998,100,69.599998,73.199997,70.199997
20160902214500,180.0,132.600006,44.200002,100,60.299999,100,69.400002,73.199997,70.199997
20160902220000,180.0,132.600006,44.200002,100,71.599998,100,70.300003,73.300003,70.300003
20160902221500,180.0,132.600006,44.200002,100,67.699997,100,70.099998,73.199997,70.199997
20160902223000,180.0,132.600006,44.200002,100,67.699997,100,70.0,73.300003,70.300003
20160902224500,180.0,132.600006,44.200002,100,66.300003,100,70.0,73.300003,70.300003
20160902230000,180.0,132.600006,44.200002,100,65.300003,100,70.0,73.199997,70.199997
20160902231500,180.0,130.199997,43.399999,100,65.300003,100,70.0,73.199997,70.199997
20160902233000,180.0,132.600006,44.200002,100,67.199997,100,69.900002,73.199997,70.199997
20160902234500,180.0,132.600006,44.200002,100,69.800003,100,70.199997,73.199997,70.199997
20160903000000,180.0,132.600006,44.200002,100,69.800003,100,70.400002,73.199997,70.199997
20160903001500,180.0,132.600006,44.200002,100,60.400002,100,69.800003,73.199997,70.199997
20160903003000,180.0,132.600006,44.200002,100,60.400002,100,69.300003,73.199997,70.199997
20160903004500,180.0,132.600006,44.200002,100,70.599998,100,70.199997,73.199997,70.199997
20160903010000,180.0,130.199997,43.399999,100,67.699997,100,70.0,73.199997,70.199997
20160903011500,180.0,132.600006,44.200002,100,66.300003,100,69.900002,73.199997,70.199997
20160903013000,180.0,132.600006,44.200002,100,66.300003,100,69.800003,73.199997,70.199997
20160903014500,180.0,132.600006,44.200002,100,71.0,100,70.0,73.199997,70.199997
20160903020000,180.0,132.600006,44.200002,100,72.900002,100,70.300003,73.199997,70.199997
20160903021500,180.0,132.600006,44.200002,100,70.099998,100,70.400002,73.199997,70.199997
20160903023000,180.0,132.600006,44.200002,100,70.099998,100,70.400002,73.300003,70.300003
20160903024500,180.0,132.600006,44.200002,100,70.099998,100,70.300003,73.300003,70.300003
20160903030000,180.0,132.600006,44.200002,100,72.900002,100,70.400002,73.300003,70.300003
20160903031500,180.0,135.600006,45.200002,100,59.599998,100,69.699997,73.300003,70.300003
20160903033000,180.0,132.600006,44.200002,100,74.800003,100,69.599998,73.300003,70.300003
20160903034500,180.0,135.600006,45.200002,100,63.599998,100,69.800003,73.300003,70.300003
20160903040000,180.0,135.600006,45.200002,100,74.0,100,70.300003,73.300003,70.300003
20160903041500,180.0,135.600006,45.200002,100,61.599998,0,70.300003,73.300003,70.300003
20160903043000,180.0,135.600006,45.200002,100,59.900002,100,69.300003,73.199997,70.199997
20160903044500,180.0,135.600006,45.200002,100,73.800003,100,70.199997,73.199997,70.199997
20160903050000,180.0,135.600006,45.200002,100,64.0,100,69.699997,73.199997,70.199997
20160903051500,180.0,132.600006,44.200002,100,88.0,100,70.0,73.199997,70.199997
20160903053000,180.0,135.600006,45.200002,100,60.799999,0,70.099998,73.300003,70.300003
20160903054500,180.0,137.399994,45.799998,100,60.799999,100,69.199997,73.199997,70.199997
20160903060000,180.0,137.399994,45.799998,100,63.599998,100,70.0,73.300003,70.300003
20160903061500,180.0,133.800003,44.600001,100,79.699997,100,69.800003,73.199997,70.199997
20160903063000,180.0,135.600006,45.200002,100,65.800003,0,70.5,73.199997,70.199997
20160903064500,180.0,135.600006,45.200002,100,59.5,100,69.400002,73.199997,70.199997
20160903070000,180.0,132.600006,44.200002,100,87.099998,100,69.900002,73.199997,70.199997
20160903071500,180.0,136.199997,45.399999,100,66.199997,100,70.0,73.300003,70.300003
20160903073000,180.0,136.199997,45.399999,100,74.800003,100,69.800003,73.199997,70.199997
20160903074500,180.0,136.199997,45.399999,100,67.800003,0,70.5,73.199997,70.199997
20160903080000,180.0,134.399994,44.799998,100,59.599998,100,69.400002,73.199997,70.199997
20160903081500,180.0,134.399994,44.799998,100,79.599998,100,69.599998,73.199997,70.199997
20160903083000,180.0,136.199997,45.399999,100,66.300003,100,69.900002,73.199997,70.199997
20160903084500,180.0,136.199997,45.399999,100,69.5,100,69.699997,73.199997,70.199997
20160903090000,180.0,136.199997,45.399999,100,70.800003,0,70.5,73.199997,70.199997
20160903091500,180.0,136.199997,45.399999,100,59.599998,100,69.800003,73.199997,70.199997
20160903093000,180.0,136.199997,45.399999,100,60.299999,100,69.400002,73.199997,70.199997
20160903094500,180.0,136.199997,45.399999,100,69.699997,100,69.800003,73.300003,70.300003
20160903100000,180.0,136.199997,45.399999,100,73.0,100,70.300003,73.300003,70.300003
20160903101500,180.0,136.199997,45.399999,100,60.0,100,69.900002,73.199997,70.199997
20160903103000,180.0,136.199997,45.399999,100,60.0,100,69.599998,73.199997,70.199997
20160903104500,180.0,136.199997,45.399999,100,68.300003,100,69.5,73.199997,70.199997
20160903110000,180.0,136.199997,45.399999,100,66.699997,100,70.0,73.199997,70.199997
20160903111500,180.0,136.199997,45.399999,100,64.900002,100,70.0,73.199997,70.199997
20160903113000,180.0,136.199997,45.399999,100,66.199997,100,69.900002,73.199997,70.199997
20160903114500,180.0,136.199997,45.399999,100,64.900002,100,70.0,73.199997,70.199997
20160903120000,180.0,136.199997,45.399999,100,63.599998,100,70.099998,73.199997,70.199997
20160903121500,180.0,136.199997,45.399999,100,67.199997,100,70.199997,73.199997,70.199997
20160903123000,180.0,133.800003,44.600001,100,64.800003,100,70.199997,73.199997,70.199997
20160903124500,180.0,135.600006,45.200002,100,64.800003,100,70.199997,73.199997,70.199997
20160903130000,180.0,132.600006,44.200002,100,64.800003,100,70.099998,73.199997,70.199997
20160903131500,180.0,135.600006,45.200002,100,67.199997,100,70.199997,73.199997,70.199997
20160903133000,180.0,135.600006,45.200002,100,67.199997,100,70.199997,73.199997,70.199997
20160903134500,180.0,135.600006,45.200002,100,61.599998,0,70.5,73.199997,70.199997
20160903140000,180.0,135.600006,45.200002,100,60.400002,0,70.300003,73.199997,70.199997
20160903141500,180.0,135.600006,45.200002,100,60.400002,0,70.199997,73.199997,70.199997
20160903143000,180.0,135.600006,45.200002,100,60.400002,100,69.900002,73.199997,70.199997
20160903144500,180.0,135.600006,45.200002,100,60.400002,100,69.800003,73.199997,70.199997
20160903150000,180.0,135.600006,45.200002,100,60.400002,100,69.699997,73.199997,70.199997
20160903151500,180.0,135.600006,45.200002,100,60.400002,100,69.699997,73.199997,70.199997
20160903153000,180.0,135.600006,45.200002,100,59.599998,100,70.0,73.199997,70.199997
20160903154500,180.0,133.800003,44.600001,100,59.599998,100,69.699997,73.199997,70.199997
20160903160000,180.0,133.800003,44.600001,100,71.599998,100,70.300003,73.199997,70.199997
20160903161500,180.0,133.800003,44.600001,100,61.200001,0,70.300003,73.199997,70.199997
