PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903163000,180.0,131.399994,43.799998,100,60.0,100,69.800003,73.199997,70.199997
20160903164500,180.0,134.399994,44.799998,100,60.0,100,70.0,73.199997,70.199997
20160903170000,180.0,143.399994,47.799998,100,60.0,100,70.300003,73.199997,70.199997
20160903171500,180.0,150.600006,50.200002,100,59.200001,100,70.300003,73.199997,70.199997
20160903173000,180.0,147.0,49.0,100,59.200001,100,70.199997,73.199997,70.199997
20160903174500,180.0,151.199997,50.399999,100,59.200001,100,70.199997,73.199997,70.199997
20160903180000,180.0,151.199997,50.399999,100,59.200001,100,70.0,73.199997,70.199997
20160903181500,180.0,148.800003,49.600001,100,64.800003,100,69.400002,73.199997,70.199997
20160903183000,180.0,148.800003,49.600001,100,68.400002,100,70.0,73.199997,70.199997
20160903184500,180.0,150.600006,50.200002,100,71.0,100,70.199997,73.199997,70.199997
20160903190000,180.0,150.600006,50.200002,100,69.199997,100,70.300003,73.199997,70.199997
20160903191500,180.0,150.600006,50.200002,100,68.099998,100,70.300003,73.199997,70.199997
20160903193000,180.0,146.399994,48.799998,100,70.5,100,70.300003,73.199997,70.199997
20160903194500,180.0,150.600006,50.200002,100,69.199997,100,70.400002,73.199997,70.199997
20160903200000,180.0,148.800003,49.600001,100,69.199997,100,70.400002,73.199997,70.199997
20160903201500,180.0,148.800003,49.600001,100,71.0,100,70.400002,73.199997,70.199997
20160903203000,180.0,148.800003,49.600001,100,64.400002,100,70.400002,73.199997,70.199997
20160903204500,180.0,148.800003,49.600001,100,59.599998,100,69.5,73.199997,70.199997
20160903210000,180.0,148.800003,49.600001,100,77.199997,100,69.900002,73.199997,70.199997
20160903211500,180.0,148.800003,49.600001,100,72.599998,100,69.599998,73.199997,70.199997
20160903213000,180.0,151.199997,50.399999,100,60.799999,0,70.0,73.199997,70.199997
20160903214500,180.0,151.199997,50.399999,100,59.5,100,69.199997,73.199997,70.199997
20160903220000,180.0,135.600006,45.200002,100,61.599998,100,69.800003,73.199997,70.199997
20160903221500,180.0,130.199997,43.399999,100,82.099998,100,70.300003,73.199997,70.199997
20160903223000,180.0,133.800003,44.600001,100,60.799999,100,69.800003,73.199997,70.199997
20160903224500,180.0,133.800003,44.600001,100,60.799999,100,69.300003,73.199997,70.199997
20160903230000,180.0,131.399994,43.799998,100,69.300003,100,70.199997,73.199997,70.199997
20160903231500,180.0,131.399994,43.799998,100,66.300003,100,69.900002,73.199997,70.199997
20160903233000,180.0,131.399994,43.799998,100,67.699997,100,69.800003,73.199997,70.199997
20160903234500,180.0,131.399994,43.799998,100,66.900002,100,69.800003,73.199997,70.199997
20160904000000,180.0,131.399994,43.799998,100,77.0,0,70.5,73.199997,70.199997
20160904001500,180.0,133.800003,44.600001,100,59.599998,100,69.599998,73.199997,70.199997
20160904003000,180.0,133.800003,44.600001,100,76.800003,100,69.599998,73.199997,70.199997
20160904004500,180.0,135.600006,45.200002,100,61.900002,100,69.599998,73.199997,70.199997
20160904010000,180.0,131.399994,43.799998,100,85.300003,100,70.5,73.199997,70.199997
20160904011500,180.0,134.399994,44.799998,100,59.299999,100,69.599998,73.199997,70.199997
20160904013000,180.0,134.399994,44.799998,100,77.199997,100,69.5,73.199997,70.199997
20160904014500,180.0,134.399994,44.799998,100,63.599998,100,69.800003,73.199997,70.199997
20160904020000,180.0,132.600006,44.200002,100,80.199997,100,70.199997,73.199997,70.199997
20160904021500,180.0,134.399994,44.799998,100,61.200001,100,69.800003,73.199997,70.199997
20160904023000,180.0,134.399994,44.799998,100,63.599998,100,69.199997,73.199997,70.199997
20160904024500,180.0,134.399994,44.799998,100,67.300003,100,70.0,73.199997,70.199997
20160904030000,180.0,134.399994,44.799998,100,68.099998,100,69.800003,73.199997,70.199997
20160904031500,180.0,134.399994,44.799998,100,83.699997,100,70.0,73.199997,70.199997
20160904033000,180.0,134.399994,44.799998,100,62.900002,0,70.199997,73.199997,70.199997
20160904034500,180.0,134.399994,44.799998,100,60.700001,100,69.199997,73.300003,70.300003
20160904040000,180.0,132.0,44.0,100,72.5,100,70.199997,73.300003,70.300003
20160904041500,180.0,130.199997,43.399999,100,66.699997,100,69.900002,73.300003,70.300003
20160904043000,180.0,130.199997,43.399999,100,78.199997,100,70.0,73.300003,70.300003
20160904044500,180.0,135.600006,45.200002,100,68.199997,0,70.5,73.300003,70.300003
20160904050000,180.0,135.600006,45.200002,100,60.0,100,69.400002,73.300003,70.300003
20160904051500,180.0,133.800003,44.600001,100,83.199997,100,70.0,73.300003,70.300003
20160904053000,180.0,133.800003,44.600001,100,66.300003,100,70.0,73.300003,70.300003
20160904054500,180.0,135.600006,45.200002,100,76.199997,100,69.800003,73.300003,70.300003
20160904060000,180.0,135.600006,45.200002,100,79.300003,100,70.5,73.300003,70.300003
20160904061500,180.0,135.600006,45.200002,100,59.200001,100,69.699997,73.400002,70.400002
20160904063000,180.0,135.600006,45.200002,100,79.099998,100,69.599998,73.300003,70.300003
20160904064500,180.0,135.600006,45.200002,100,65.800003,100,70.199997,73.300003,70.300003
20160904070000,180.0,133.800003,44.600001,100,72.800003,100,69.800003,73.300003,70.300003
20160904071500,180.0,135.600006,45.200002,100,82.099998,100,70.5,73.300003,70.300003
20160904073000,180.0,135.600006,45.200002,100,59.599998,100,69.699997,73.300003,70.300003
20160904074500,180.0,132.600006,44.200002,100,75.300003,100,69.5,73.300003,70.300003
20160904080000,180.0,132.600006,44.200002,100,66.199997,100,70.0,73.300003,70.300003
20160904081500,180.0,132.600006,44.200002,100,68.699997,100,69.800003,73.300003,70.300003
20160904083000,180.0,132.600006,44.200002,100,77.800003,100,70.400002,73.300003,70.300003
20160904084500,180.0,132.600006,44.200002,100,60.400002,100,69.800003,73.300003,70.300003
20160904090000,180.0,134.399994,44.799998,100,60.400002,100,69.400002,73.199997,70.199997
20160904091500,180.0,132.600006,44.200002,100,68.699997,100,70.300003,73.199997,70.199997
20160904093000,180.0,132.600006,44.200002,100,67.199997,100,69.900002,73.199997,70.199997
20160904094500,180.0,134.399994,44.799998,100,64.699997,100,69.800003,73.199997,70.199997
20160904100000,180.0,132.600006,44.200002,100,77.300003,100,70.300003,73.199997,70.199997
20160904101500,180.0,132.600006,44.200002,100,60.400002,100,70.0,73.199997,70.199997
20160904103000,180.0,135.600006,45.200002,100,60.400002,100,69.599998,73.199997,70.199997
20160904104500,180.0,135.600006,45.200002,100,61.5,100,69.5,73.300003,70.300003
20160904110000,180.0,150.0,50.0,100,73.0,100,70.0,73.199997,70.199997
20160904111500,180.0,150.0,50.0,100,71.5,100,70.099998,73.199997,70.199997
20160904113000,180.0,150.0,50.0,100,70.5,100,70.199997,73.199997,70.199997
20160904114500,180.0,147.0,49.0,100,67.300003,100,70.199997,73.300003,70.300003
20160904120000,180.0,147.0,49.0,100,71.099998,100,70.400002,73.199997,70.199997
20160904121500,180.0,147.0,49.0,100,72.0,100,70.5,73.199997,70.199997
20160904123000,180.0,148.800003,49.600001,100,60.0,100,69.900002,73.199997,70.199997
20160904124500,180.0,148.800003,49.600001,100,60.0,100,69.599998,73.199997,70.199997
20160904130000,180.0,147.0,49.0,100,60.700001,100,69.400002,73.199997,70.199997
20160904131500,180.0,145.199997,48.399999,100,78.699997,100,70.300003,73.199997,70.199997
20160904133000,180.0,145.199997,48.399999,100,60.0,100,69.900002,73.199997,70.199997
20160904134500,180.0,147.0,49.0,100,60.0,100,69.599998,73.199997,70.199997
20160904140000,180.0,148.800003,49.600001,100,64.300003,100,69.400002,73.199997,70.199997
20160904141500,180.0,148.800003,49.600001,100,79.199997,100,70.5,73.300003,70.300003
20160904143000,180.0,148.800003,49.600001,100,60.0,100,69.900002,73.199997,70.199997
20160904144500,180.0,148.800003,49.600001,100,60.0,100,69.599998,73.199997,70.199997
20160904150000,180.0,147.0,49.0,100,73.900002,100,69.699997,73.199997,70.199997
20160904151500,180.0,147.0,49.0,100,65.300003,100,69.900002,73.300003,70.300003
20160904153000,180.0,145.199997,48.399999,100,65.300003,100,70.0,73.300003,70.300003
20160904154500,180.0,142.800003,47.600001,100,65.300003,100,70.099998,73.300003,70.300003
20160904160000,180.0,142.800003,47.600001,100,65.300003,100,70.199997,73.199997,70.199997
20160904161500,180.0,142.800003,47.600001,100,65.300003,100,70.199997,73.199997,70.199997
20160904163000,180.0,142.800003,47.600001,100,65.300003,100,70.199997,73.300003,70.300003
20160904164500,180.0,142.800003,47.600001,100,65.300003,100,70.199997,73.300003,70.300003
20160904170000,180.0,142.800003,47.600001,100,65.300003,100,70.199997,73.400002,70.400002
20160904171500,180.0,142.800003,47.600001,100,65.300003,100,70.199997,73.400002,70.400002
20160904173000,180.0,142.800003,47.600001,100,65.300003,100,70.300003,73.300003,70.300003
20160904174500,180.0,142.800003,47.600001,100,67.199997,100,70.300003,73.300003,70.300003
20160904180000,180.0,142.800003,47.600001,100,67.199997,100,70.300003,73.300003,70.300003
20160904181500,180.0,142.800003,47.600001,100,66.300003,100,70.300003,73.300003,70.300003
20160904183000,180.0,142.800003,47.600001,100,66.300003,100,70.300003,73.300003,70.300003
20160904184500,180.0,139.199997,46.399999,100,66.300003,100,70.300003,73.300003,70.300003
20160904190000,180.0,136.199997,45.399999,100,66.300003,100,70.300003,73.300003,70.300003
20160904191500,180.0,132.600006,44.200002,100,68.099998,100,70.300003,73.300003,70.300003
20160904193000,180.0,132.600006,44.200002,100,68.099998,100,70.300003,73.300003,70.300003
20160904194500,180.0,141.0,47.0,100,67.199997,100,70.300003,73.400002,70.400002
20160904200000,180.0,134.399994,44.799998,100,65.800003,100,70.300003,73.300003,70.300003
20160904201500,180.0,134.399994,44.799998,100,65.800003,100,70.199997,73.300003,70.300003
20160904203000,180.0,142.800003,47.600001,100,65.800003,100,70.199997,73.300003,70.300003
20160904204500,180.0,124.199997,41.399999,100,65.800003,100,70.199997,73.300003,70.300003
20160904210000,180.0,141.0,47.0,100,66.699997,100,70.099998,73.300003,70.300003
20160904211500,180.0,142.800003,47.600001,100,70.5,100,70.199997,73.5,70.5
20160904213000,180.0,142.800003,47.600001,100,69.699997,100,70.400002,73.5,70.5
20160904214500,180.0,142.800003,47.600001,100,69.699997,100,70.5,73.5,70.5
20160904220000,180.0,142.800003,47.600001,100,61.200001,100,70.199997,73.400002,70.400002
20160904221500,180.0,142.800003,47.600001,100,60.0,100,69.599998,73.400002,70.400002
20160904223000,180.0,142.800003,47.600001,100,65.800003,100,70.199997,73.400002,70.400002
20160904224500,180.0,142.800003,47.600001,100,74.400002,100,69.800003,73.300003,70.300003
20160904230000,180.0,152.399994,50.799998,100,62.0,0,70.400002,73.400002,70.400002
20160904231500,180.0,143.399994,47.799998,100,59.599998,100,69.400002,73.300003,70.300003
20160904233000,180.0,145.199997,48.399999,100,68.699997,100,70.0,73.400002,70.400002
20160904234500,180.0,145.199997,48.399999,100,70.400002,100,69.800003,73.400002,70.400002
20160905000000,180.0,147.0,49.0,100,71.699997,0,70.599998,73.400002,70.400002
20160905001500,180.0,140.399994,46.799998,100,59.900002,100,69.5,73.300003,70.300003
20160905003000,180.0,146.399994,48.799998,100,82.0,100,69.900002,73.300003,70.300003
20160905004500,180.0,153.0,51.0,100,65.800003,100,69.900002,73.300003,70.300003
20160905010000,180.0,150.0,50.0,100,75.400002,100,70.099998,73.300003,70.300003
20160905011500,180.0,153.0,51.0,100,61.599998,0,70.300003,73.400002,70.400002
20160905013000,180.0,150.0,50.0,100,59.900002,100,69.199997,73.400002,70.400002
20160905014500,180.0,150.0,50.0,100,63.400002,100,70.199997,73.5,70.5
20160905020000,180.0,138.600006,46.200002,100,91.599998,100,70.300003,73.400002,70.400002
20160905021500,180.0,110.400002,36.800001,100,60.400002,0,70.199997,73.5,70.5
20160905023000,180.0,132.0,44.0,100,64.599998,100,69.300003,73.300003,70.300003
20160905024500,180.0,135.600006,45.200002,100,61.599998,100,69.900002,73.400002,70.400002
20160905030000,180.0,143.399994,47.799998,100,91.300003,100,70.400002,73.400002,70.400002
20160905031500,180.0,145.199997,48.399999,100,60.0,0,70.0,73.400002,70.400002
20160905033000,180.0,145.199997,48.399999,100,65.199997,100,69.300003,73.300003,70.300003
20160905034500,180.0,145.199997,48.399999,100,61.599998,100,69.900002,73.400002,70.400002
20160905040000,180.0,145.199997,48.399999,100,89.900002,100,70.199997,73.400002,70.400002
20160905041500,180.0,149.399994,49.799998,100,60.400002,0,70.199997,73.400002,70.400002
20160905043000,180.0,147.0,49.0,100,71.5,100,69.5,73.400002,70.400002
20160905044500,180.0,147.0,49.0,100,60.400002,100,69.800003,73.5,70.5
20160905050000,180.0,143.399994,47.799998,100,81.599998,100,70.5,73.400002,70.400002
20160905051500,180.0,146.399994,48.799998,100,60.400002,100,69.800003,73.400002,70.400002
20160905053000,180.0,142.800003,47.600001,100,80.0,100,69.599998,73.400002,70.400002
20160905054500,180.0,148.800003,49.600001,100,60.400002,100,69.699997,73.400002,70.400002
20160905060000,180.0,144.0,48.0,100,82.599998,100,70.5,73.400002,70.400002
20160905061500,180.0,147.0,49.0,100,60.0,100,69.800003,73.400002,70.400002
20160905063000,180.0,137.399994,45.799998,100,72.0,100,69.5,73.400002,70.400002
20160905064500,180.0,148.800003,49.600001,100,64.800003,100,70.0,73.400002,70.400002
20160905070000,180.0,141.600006,47.200002,100,81.599998,100,70.0,73.300003,70.300003
20160905071500,180.0,150.600006,50.200002,100,62.900002,0,70.5,73.300003,70.300003
20160905073000,180.0,147.0,49.0,100,59.599998,100,69.400002,73.300003,70.300003
20160905074500,180.0,148.800003,49.600001,100,79.199997,100,70.0,73.199997,70.199997
20160905080000,180.0,132.0,44.0,100,65.800003,100,70.0,73.300003,70.300003
20160905081500,180.0,149.399994,49.799998,100,69.599998,100,69.800003,73.199997,70.199997
20160905083000,180.0,145.800003,48.600001,100,79.5,100,70.5,73.300003,70.300003
20160905084500,180.0,153.0,51.0,100,60.0,100,69.699997,73.300003,70.300003
20160905090000,180.0,148.199997,49.399999,100,80.599998,100,69.599998,73.300003,70.300003
20160905091500,180.0,150.600006,50.200002,100,73.5,100,70.400002,73.300003,70.300003
20160905093000,180.0,150.600006,50.200002,100,61.599998,100,70.199997,73.199997,70.199997
20160905094500,180.0,150.600006,50.200002,100,60.599998,100,69.599998,73.199997,70.199997
20160905100000,180.0,146.399994,48.799998,100,87.5,100,69.900002,73.300003,70.300003
20160905101500,180.0,148.199997,49.399999,100,63.599998,100,69.900002,73.400002,70.400002
20160905103000,180.0,146.399994,48.799998,100,77.199997,100,69.800003,73.300003,70.300003
20160905104500,180.0,148.199997,49.399999,100,63.599998,0,70.699997,73.300003,70.300003
20160905110000,180.0,146.399994,48.799998,100,59.200001,100,69.699997,73.199997,70.199997
20160905111500,180.0,148.199997,49.399999,100,64.300003,100,69.300003,73.199997,70.199997
20160905113000,180.0,146.399994,48.799998,100,73.0,100,70.199997,73.300003,70.300003
20160905114500,180.0,148.199997,49.399999,100,70.599998,100,70.400002,73.199997,70.199997
20160905120000,180.0,148.199997,49.399999,100,60.5,100,70.0,73.300003,70.300003
20160905121500,180.0,150.0,50.0,100,59.599998,100,69.300003,73.300003,70.300003
20160905123000,180.0,150.0,50.0,100,64.900002,100,70.0,73.300003,70.300003
20160905124500,180.0,146.399994,48.799998,100,73.900002,100,69.900002,73.199997,70.199997
20160905130000,180.0,146.399994,48.799998,100,73.900002,100,70.599998,73.300003,70.300003
20160905131500,180.0,146.399994,48.799998,100,60.400002,100,69.800003,73.199997,70.199997
20160905133000,180.0,148.800003,49.600001,100,60.400002,100,69.300003,73.199997,70.199997
20160905134500,180.0,145.199997,48.399999,100,69.199997,100,70.199997,73.199997,70.199997
20160905140000,180.0,147.0,49.0,100,65.800003,100,69.800003,73.199997,70.199997
20160905141500,180.0,147.0,49.0,100,68.400002,100,69.800003,73.199997,70.199997
20160905143000,180.0,147.0,49.0,100,65.300003,100,70.400002,73.300003,70.300003
20160905144500,180.0,147.0,49.0,100,59.599998,100,69.5,73.300003,70.300003
20160905150000,180.0,144.0,48.0,100,83.800003,100,70.0,73.300003,70.300003
20160905151500,180.0,148.199997,49.399999,100,63.599998,100,69.900002,73.199997,70.199997
20160905153000,180.0,146.399994,48.799998,100,73.5,100,70.0,73.300003,70.300003
20160905154500,180.0,149.399994,49.799998,100,60.700001,100,70.0,73.199997,70.199997
20160905160000,180.0,151.199997,50.399999,100,59.200001,100,69.199997,73.300003,70.300003
20160905161500,180.0,151.199997,50.399999,100,62.0,100,70.0,73.300003,70.300003
20160905163000,180.0,148.199997,49.399999,100,86.199997,100,70.099998,73.300003,70.300003
20160905164500,180.0,148.199997,49.399999,100,60.0,100,69.900002,73.300003,70.300003
20160905170000,180.0,148.199997,49.399999,100,64.199997,100,69.199997,73.300003,70.300003
20160905171500,180.0,150.600006,50.200002,100,60.0,100,69.699997,73.300003,70.300003
20160905173000,180.0,148.199997,49.399999,100,78.699997,100,70.5,73.300003,70.300003
20160905174500,180.0,148.199997,49.399999,100,60.0,100,69.699997,73.300003,70.300003
20160905180000,180.0,146.399994,48.799998,100,78.199997,100,69.599998,73.300003,70.300003
20160905181500,180.0,150.0,50.0,100,61.900002,100,69.300003,73.199997,70.199997
20160905183000,180.0,150.0,50.0,100,64.0,0,70.400002,73.199997,70.199997
20160905184500,180.0,150.0,50.0,100,60.299999,100,69.300003,73.199997,70.199997
20160905190000,180.0,145.199997,48.399999,100,75.5,100,70.0,73.199997,70.199997
20160905191500,180.0,141.600006,47.200002,100,77.5,100,69.599998,73.199997,70.199997
20160905193000,180.0,141.600006,47.200002,100,61.200001,0,70.300003,73.199997,70.199997
20160905194500,180.0,141.600006,47.200002,100,59.5,100,69.199997,73.199997,70.199997
20160905200000,180.0,141.600006,47.200002,100,67.699997,100,69.599998,73.199997,70.199997
20160905201500,180.0,141.600006,47.200002,100,69.699997,100,69.800003,73.199997,70.199997
20160905203000,180.0,141.600006,47.200002,100,89.199997,100,70.400002,73.199997,70.199997
20160905204500,180.0,143.399994,47.799998,100,59.599998,100,69.599998,73.199997,70.199997
20160905210000,180.0,143.399994,47.799998,100,75.900002,100,69.5,73.199997,70.199997
20160905211500,180.0,140.399994,46.799998,100,65.199997,100,69.400002,73.199997,70.199997
20160905213000,180.0,142.800003,47.600001,100,64.0,0,70.400002,73.300003,70.300003
20160905214500,180.0,146.399994,48.799998,100,59.700001,100,69.199997,73.199997,70.199997
20160905220000,180.0,146.399994,48.799998,100,63.700001,100,70.0,73.300003,70.300003
20160905221500,180.0,146.399994,48.799998,100,81.099998,100,70.099998,73.300003,70.300003
20160905223000,180.0,146.399994,48.799998,100,60.0,100,69.800003,73.300003,70.300003
20160905224500,180.0,142.800003,47.600001,100,80.300003,100,69.300003,73.199997,70.199997
20160905230000,180.0,148.800003,49.600001,100,60.299999,100,69.400002,73.199997,70.199997
20160905231500,180.0,148.800003,49.600001,100,76.800003,0,70.599998,73.199997,70.199997
20160905233000,180.0,145.800003,48.600001,100,59.599998,100,69.300003,73.199997,70.199997
20160905234500,180.0,145.800003,48.600001,100,78.400002,100,70.0,73.300003,70.300003
20160906000000,180.0,145.800003,48.600001,100,90.400002,100,69.699997,73.199997,70.199997
20160906001500,180.0,145.800003,48.600001,100,61.599998,0,70.199997,73.199997,70.199997
20160906003000,180.0,145.800003,48.600001,100,63.0,100,69.199997,73.199997,70.199997
20160906004500,180.0,145.800003,48.600001,100,68.199997,100,70.0,73.199997,70.199997
20160906010000,180.0,145.800003,48.600001,100,65.300003,100,69.699997,73.199997,70.199997
20160906011500,180.0,143.399994,47.799998,100,79.699997,100,70.400002,73.199997,70.199997
20160906013000,180.0,148.199997,49.399999,100,59.599998,100,69.599998,73.199997,70.199997
20160906014500,180.0,144.0,48.0,100,90.5,100,69.599998,73.199997,70.199997
20160906020000,180.0,146.399994,48.799998,100,66.199997,100,69.900002,73.199997,70.199997
20160906021500,180.0,146.399994,48.799998,100,74.199997,100,69.699997,73.199997,70.199997
20160906023000,180.0,146.399994,48.799998,100,77.199997,100,70.5,73.199997,70.199997
20160906024500,180.0,144.0,48.0,100,59.599998,100,69.400002,73.199997,70.199997
20160906030000,180.0,144.0,48.0,100,82.400002,100,69.800003,73.199997,70.199997
20160906031500,180.0,148.199997,49.399999,100,65.800003,100,69.900002,73.199997,70.199997
20160906033000,180.0,145.800003,48.600001,100,67.199997,100,69.699997,73.199997,70.199997
20160906034500,180.0,145.800003,48.600001,100,79.300003,0,70.5,73.199997,70.199997
20160906040000,180.0,145.800003,48.600001,100,59.5,100,69.400002,73.199997,70.199997
20160906041500,180.0,145.800003,48.600001,100,77.199997,100,69.800003,73.199997,70.199997
20160906043000,180.0,145.800003,48.600001,100,65.099998,100,69.699997,73.199997,70.199997
20160906044500,180.0,145.800003,48.600001,100,81.099998,100,70.0,73.199997,70.199997
20160906050000,180.0,145.800003,48.600001,100,63.799999,0,70.300003,73.199997,70.199997
20160906051500,180.0,142.800003,47.600001,100,59.5,100,69.099998,73.199997,70.199997
20160906053000,180.0,142.800003,47.600001,100,69.699997,100,70.099998,73.199997,70.199997
20160906054500,180.0,142.800003,47.600001,100,68.099998,100,69.699997,73.199997,70.199997
20160906060000,180.0,142.800003,47.600001,100,76.400002,100,69.900002,73.199997,70.199997
20160906061500,180.0,142.800003,47.600001,100,64.400002,0,70.400002,73.199997,70.199997
20160906063000,180.0,145.800003,48.600001,100,59.200001,100,69.199997,73.199997,70.199997
20160906064500,180.0,145.800003,48.600001,100,74.0,100,70.0,73.199997,70.199997
20160906070000,180.0,145.800003,48.600001,100,64.400002,100,69.699997,73.199997,70.199997
20160906071500,180.0,128.399994,42.799998,100,90.5,100,70.099998,73.199997,70.199997
20160906073000,180.0,130.199997,43.399999,100,61.200001,0,70.199997,73.199997,70.199997
20160906074500,180.0,130.199997,43.399999,100,59.700001,100,69.199997,73.199997,70.199997
20160906080000,180.0,130.199997,43.399999,100,80.199997,100,69.900002,73.199997,70.199997
20160906081500,180.0,130.199997,43.399999,100,76.400002,100,70.400002,73.199997,70.199997
20160906083000,180.0,130.199997,43.399999,100,60.0,100,69.800003,73.199997,70.199997
20160906084500,180.0,130.199997,43.399999,100,60.0,100,69.300003,73.199997,70.199997
20160906090000,180.0,132.0,44.0,100,77.300003,100,70.300003,73.199997,70.199997
20160906091500,180.0,133.800003,44.600001,100,60.400002,100,69.800003,73.199997,70.199997
20160906093000,180.0,33.0,11.0,100,64.400002,100,69.800003,73.199997,70.199997
20160906094500,180.0,132.0,44.0,100,61.200001,100,69.900002,73.199997,70.199997
20160906100000,180.0,135.600006,45.200002,100,60.0,100,69.400002,73.199997,70.199997
20160906101500,180.0,138.0,46.0,100,78.400002,100,70.199997,73.199997,70.199997
20160906103000,180.0,138.0,46.0,100,60.0,100,69.900002,73.199997,70.199997
20160906104500,180.0,138.0,46.0,100,59.099998,100,69.5,73.199997,70.199997
20160906110000,180.0,138.0,46.0,100,71.699997,100,69.5,73.199997,70.199997
20160906111500,180.0,144.0,48.0,100,62.099998,0,70.300003,73.199997,70.199997
20160906113000,180.0,144.0,48.0,100,58.799999,100,69.599998,73.199997,70.199997
20160906114500,180.0,144.0,48.0,100,61.900002,100,69.300003,73.199997,70.199997
20160906120000,180.0,144.0,48.0,100,63.299999,100,69.900002,73.199997,70.199997
20160906121500,180.0,144.0,48.0,100,67.699997,100,69.699997,73.199997,70.199997
20160906123000,180.0,144.0,48.0,100,67.699997,100,70.199997,73.199997,70.199997
20160906124500,180.0,144.0,48.0,100,67.699997,100,70.300003,73.199997,70.199997
20160906130000,180.0,144.0,48.0,100,67.699997,100,70.300003,73.199997,70.199997
20160906131500,180.0,145.800003,48.600001,100,67.699997,100,70.400002,73.199997,70.199997
20160906133000,180.0,145.800003,48.600001,100,69.699997,100,70.400002,73.199997,70.199997
20160906134500,180.0,145.800003,48.600001,100,68.099998,0,70.5,73.199997,70.199997
20160906140000,180.0,148.199997,49.399999,100,59.900002,100,69.900002,73.199997,70.199997
20160906141500,180.0,148.199997,49.399999,100,59.900002,100,69.599998,73.199997,70.199997
20160906143000,180.0,151.199997,50.399999,100,59.900002,100,69.400002,73.199997,70.199997
20160906144500,180.0,148.199997,49.399999,100,73.0,100,70.199997,73.199997,70.199997
20160906150000,180.0,148.199997,49.399999,100,60.0,0,70.0,73.199997,70.199997
20160906151500,180.0,146.399994,48.799998,100,60.0,100,69.599998,73.199997,70.199997
20160906153000,180.0,148.800003,49.600001,100,60.0,100,69.400002,73.199997,70.199997
20160906154500,180.0,145.199997,48.399999,100,69.699997,100,70.099998,73.199997,70.199997
20160906160000,180.0,142.800003,47.600001,100,67.800003,0,70.400002,73.199997,70.199997
20160906161500,180.0,142.800003,47.600001,100,60.0,100,69.800003,73.199997,70.199997
20160906163000,180.0,145.800003,48.600001,100,60.0,100,69.599998,73.199997,70.199997
20160906164500,180.0,142.800003,47.600001,100,60.0,100,69.5,73.199997,70.199997
20160906170000,180.0,140.399994,46.799998,100,70.800003,100,70.199997,73.199997,70.199997
20160906171500,180.0,143.399994,47.799998,100,63.599998,0,70.300003,73.199997,70.199997
20160906173000,180.0,140.399994,46.799998,100,59.599998,100,69.699997,73.199997,70.199997
20160906174500,180.0,140.399994,46.799998,100,60.299999,100,69.5,73.199997,70.199997
20160906180000,180.0,140.399994,46.799998,100,68.599998,100,69.699997,73.199997,70.199997
20160906181500,180.0,142.800003,47.600001,100,68.599998,100,70.300003,73.199997,70.199997
20160906183000,180.0,142.800003,47.600001,100,68.599998,100,70.400002,73.199997,70.199997
20160906184500,180.0,142.800003,47.600001,100,60.400002,100,69.900002,73.199997,70.199997
20160906190000,180.0,142.800003,47.600001,100,60.400002,100,69.5,73.199997,70.199997
20160906191500,180.0,142.800003,47.600001,100,70.599998,100,69.699997,73.199997,70.199997
20160906193000,180.0,141.0,47.0,100,71.599998,100,70.199997,73.199997,70.199997
20160906194500,180.0,142.800003,47.600001,100,64.699997,100,70.400002,73.199997,70.199997
20160906200000,180.0,145.800003,48.600001,100,59.599998,100,69.5,73.199997,70.199997
20160906201500,180.0,142.800003,47.600001,100,84.900002,100,69.699997,73.199997,70.199997
20160906203000,180.0,142.800003,47.600001,100,63.700001,100,69.900002,73.199997,70.199997
20160906204500,180.0,142.800003,47.600001,100,65.300003,100,69.699997,73.199997,70.199997
20160906210000,180.0,142.800003,47.600001,100,68.099998,100,69.800003,73.199997,70.199997
20160906211500,180.0,142.800003,47.600001,100,64.099998,0,70.400002,73.199997,70.199997
20160906213000,180.0,142.800003,47.600001,100,59.5,100,69.300003,73.199997,70.199997
20160906214500,180.0,142.800003,47.600001,100,77.699997,100,69.900002,73.199997,70.199997
20160906220000,180.0,142.800003,47.600001,100,64.400002,100,69.900002,73.199997,70.199997
20160906221500,180.0,142.800003,47.600001,100,66.699997,100,69.699997,73.199997,70.199997
20160906223000,180.0,142.800003,47.600001,100,66.699997,0,70.5,73.199997,70.199997
20160906224500,180.0,142.800003,47.600001,100,59.200001,100,69.300003,73.199997,70.199997
20160906230000,180.0,141.0,47.0,100,73.5,100,70.0,73.199997,70.199997
20160906231500,180.0,141.0,47.0,100,81.099998,100,69.699997,73.199997,70.199997
20160906233000,180.0,141.0,47.0,100,62.799999,0,70.300003,73.199997,70.199997
20160906234500,180.0,142.800003,47.600001,100,60.700001,100,69.300003,73.199997,70.199997
20160907000000,180.0,140.399994,46.799998,100,70.099998,100,70.0,73.199997,70.199997
20160907001500,180.0,142.800003,47.600001,100,65.300003,100,69.699997,73.199997,70.199997
20160907003000,180.0,139.199997,46.399999,100,79.699997,100,70.099998,73.199997,70.199997
20160907004500,180.0,141.0,47.0,100,60.400002,100,69.699997,73.199997,70.199997
20160907010000,180.0,138.600006,46.200002,100,71.400002,100,69.300003,73.199997,70.199997
20160907011500,180.0,138.600006,46.200002,100,65.800003,100,69.900002,73.199997,70.199997
20160907013000,180.0,138.600006,46.200002,100,77.199997,100,69.800003,73.199997,70.199997
20160907014500,180.0,138.600006,46.200002,100,69.400002,0,70.5,73.199997,70.199997
20160907020000,180.0,140.399994,46.799998,100,59.599998,100,69.300003,73.199997,70.199997
20160907021500,180.0,137.399994,45.799998,100,72.5,100,70.0,73.199997,70.199997
20160907023000,180.0,137.399994,45.799998,100,86.699997,100,69.800003,73.199997,70.199997
20160907024500,180.0,139.199997,46.399999,100,60.799999,0,70.199997,73.199997,70.199997
20160907030000,180.0,139.199997,46.399999,100,59.5,100,69.099998,73.199997,70.199997
20160907031500,180.0,139.199997,46.399999,100,67.0,100,70.199997,73.199997,70.199997
20160907033000,180.0,139.199997,46.399999,100,64.900002,100,69.699997,73.199997,70.199997
20160907034500,180.0,137.399994,45.799998,100,78.699997,100,70.300003,73.199997,70.199997
20160907040000,180.0,137.399994,45.799998,100,60.0,100,69.599998,73.199997,70.199997
20160907041500,180.0,137.399994,45.799998,100,78.599998,100,69.599998,73.199997,70.199997
20160907054500,180.0,152.399994,50.799998,100,63.599998,100,69.400002,73.199997,70.199997
20160907060000,180.0,126.599998,42.199999,100,71.5,100,69.599998,73.199997,70.199997
20160907061500,180.0,99.0,33.0,100,77.800003,100,70.0,73.199997,70.199997
20160907063000,180.0,150.600006,50.200002,100,69.199997,100,70.199997,73.199997,70.199997
20160907064500,180.0,150.600006,50.200002,100,68.199997,100,69.900002,73.199997,70.199997
20160907070000,180.0,148.800003,49.600001,100,68.199997,100,69.900002,73.199997,70.199997
20160907071500,180.0,148.800003,49.600001,100,70.5,100,69.900002,73.199997,70.199997
20160907073000,180.0,148.800003,49.600001,100,68.699997,100,69.900002,73.199997,70.199997
20160907074500,180.0,148.800003,49.600001,100,68.699997,100,69.900002,73.199997,70.199997
20160907080000,180.0,269.399994,89.799998,78,68.699997,100,69.900002,73.199997,70.199997
20160907081500,180.0,130.199997,43.399999,100,71.099998,100,70.400002,73.199997,70.199997
20160907083000,180.0,133.800003,44.600001,100,72.0,100,70.300003,73.199997,70.199997
20160907084500,180.0,131.399994,43.799998,100,71.099998,100,70.300003,73.199997,70.199997
20160907090000,180.0,134.399994,44.799998,100,69.699997,100,70.400002,73.199997,70.199997
20160907091500,180.0,134.399994,44.799998,100,69.699997,100,70.300003,73.199997,70.199997
20160907093000,180.0,126.0,42.0,100,70.5,100,70.300003,73.199997,70.199997
20160907094500,180.0,152.399994,50.799998,100,69.400002,100,70.400002,73.199997,70.199997
20160907100000,180.0,113.400002,37.800001,100,67.699997,100,70.400002,73.199997,70.199997
20160907101500,180.0,157.199997,52.399999,100,61.900002,0,70.300003,73.199997,70.199997
20160907103000,180.0,152.399994,50.799998,100,59.200001,100,69.800003,73.199997,70.199997
20160907104500,180.0,134.399994,44.799998,100,59.900002,100,69.599998,73.199997,70.199997
20160907110000,180.0,153.600006,51.200002,100,63.5,100,69.5,73.199997,70.199997
20160907111500,180.0,153.600006,51.200002,100,71.0,100,70.0,73.199997,70.199997
20160907113000,180.0,151.199997,50.399999,100,71.0,100,70.199997,73.199997,70.199997
20160907114500,180.0,151.199997,50.399999,100,71.0,100,70.300003,73.199997,70.199997
20160907120000,180.0,141.0,47.0,100,71.0,100,70.400002,73.199997,70.199997
20160907121500,180.0,142.800003,47.600001,100,60.0,0,70.0,73.199997,70.199997
20160907123000,180.0,121.199997,40.399999,100,60.0,100,69.699997,73.199997,70.199997
20160907124500,180.0,145.199997,48.399999,100,60.0,100,69.599998,73.199997,70.199997
20160907130000,180.0,121.199997,40.399999,100,65.300003,100,69.599998,73.199997,70.199997
20160907131500,180.0,153.0,51.0,100,69.099998,100,69.900002,73.199997,70.199997
20160907133000,180.0,153.0,51.0,100,66.800003,100,70.199997,73.199997,70.199997
20160907134500,180.0,151.199997,50.399999,100,65.300003,100,70.099998,73.199997,70.199997
20160907140000,180.0,151.199997,50.399999,100,63.700001,100,70.0,73.199997,70.199997
20160907141500,180.0,151.199997,50.399999,100,70.099998,100,70.199997,73.199997,70.199997
20160907143000,180.0,142.800003,47.600001,100,66.199997,0,70.199997,73.199997,70.199997
20160907144500,180.0,153.0,51.0,100,59.599998,0,70.0,73.199997,70.199997
20160907150000,180.0,150.600006,50.200002,100,59.599998,100,69.800003,73.199997,70.199997
20160907151500,180.0,148.800003,49.600001,100,59.599998,100,69.599998,73.199997,70.199997
20160907153000,180.0,148.800003,49.600001,100,59.599998,100,69.599998,73.199997,70.199997
20160907154500,180.0,148.800003,49.600001,100,66.300003,100,69.800003,73.199997,70.199997
20160907160000,180.0,145.199997,48.399999,100,64.400002,100,70.0,73.199997,70.199997
20160907161500,180.0,141.0,47.0,100,70.099998,100,70.0,73.199997,70.199997
20160907163000,180.0,141.0,47.0,100,70.099998,100,70.5,73.199997,70.199997
20160907164500,180.0,142.800003,47.600001,100,60.0,0,70.0,73.199997,70.199997
20160907170000,180.0,142.800003,47.600001,100,60.0,100,69.800003,73.199997,70.199997
20160907171500,180.0,142.800003,47.600001,100,60.0,100,69.800003,73.199997,70.199997
20160907173000,180.0,142.800003,47.600001,100,60.700001,100,69.699997,73.199997,70.199997
20160907174500,180.0,146.399994,48.799998,100,60.700001,100,69.699997,73.199997,70.199997
20160907180000,180.0,146.399994,48.799998,100,69.099998,100,69.800003,73.199997,70.199997
20160907181500,180.0,146.399994,48.799998,100,69.099998,100,70.400002,73.199997,70.199997
20160907183000,180.0,146.399994,48.799998,100,60.400002,0,70.0,73.199997,70.199997
20160907184500,180.0,146.399994,48.799998,100,60.400002,100,69.800003,73.199997,70.199997
20160907190000,180.0,146.399994,48.799998,100,60.400002,100,69.699997,73.199997,70.199997
20160907191500,180.0,146.399994,48.799998,100,60.400002,100,69.599998,73.199997,70.199997
20160907193000,180.0,143.399994,47.799998,100,70.099998,100,70.099998,73.199997,70.199997
20160907194500,180.0,143.399994,47.799998,100,72.0,100,70.400002,73.199997,70.199997
20160907200000,180.0,143.399994,47.799998,100,60.0,100,69.900002,73.199997,70.199997
20160907201500,180.0,143.399994,47.799998,100,60.700001,100,69.5,73.199997,70.199997
20160907203000,180.0,143.399994,47.799998,100,63.400002,100,69.5,73.199997,70.199997
20160907204500,180.0,143.399994,47.799998,100,70.0,100,70.099998,73.199997,70.199997
20160907210000,180.0,145.199997,48.399999,100,70.0,100,70.400002,73.199997,70.199997
20160907211500,180.0,143.399994,47.799998,100,70.0,0,70.5,73.199997,70.199997
20160907213000,180.0,143.399994,47.799998,100,60.400002,100,69.800003,73.199997,70.199997
20160907214500,180.0,143.399994,47.799998,100,60.400002,100,69.599998,73.199997,70.199997
20160907220000,180.0,143.399994,47.799998,100,64.300003,100,69.300003,73.199997,70.199997
20160907221500,180.0,143.399994,47.799998,100,65.300003,0,70.400002,73.199997,70.199997
20160907223000,180.0,145.800003,48.600001,100,60.0,100,69.599998,73.199997,70.199997
20160907224500,180.0,143.399994,47.799998,100,62.400002,100,69.300003,73.199997,70.199997
20160907230000,180.0,145.199997,48.399999,100,69.699997,100,70.0,73.199997,70.199997
20160907231500,180.0,145.199997,48.399999,100,71.099998,100,70.199997,73.199997,70.199997
20160907233000,180.0,145.199997,48.399999,100,71.099998,100,70.300003,73.199997,70.199997
20160907234500,180.0,145.199997,48.399999,100,69.199997,100,70.400002,73.199997,70.199997
20160908000000,180.0,148.199997,49.399999,100,69.199997,100,70.400002,73.199997,70.199997
20160908001500,180.0,147.0,49.0,100,60.099998,100,69.699997,73.199997,70.199997
20160908003000,180.0,147.0,49.0,100,60.099998,100,69.300003,73.199997,70.199997
20160908004500,180.0,147.0,49.0,100,71.099998,100,70.199997,73.199997,70.199997
20160908010000,180.0,147.0,49.0,100,70.099998,100,70.400002,73.199997,70.199997
20160908011500,180.0,147.0,49.0,100,60.200001,100,69.800003,73.199997,70.199997
20160908013000,180.0,149.399994,49.799998,100,60.200001,100,69.300003,73.199997,70.199997
20160908014500,180.0,149.399994,49.799998,100,64.5,100,69.900002,73.199997,70.199997
20160908020000,180.0,149.399994,49.799998,100,82.300003,100,69.800003,73.199997,70.199997
20160908021500,180.0,149.399994,49.799998,100,61.200001,0,70.300003,73.199997,70.199997
20160908023000,180.0,149.399994,49.799998,100,59.5,100,69.300003,73.199997,70.199997
20160908024500,180.0,149.399994,49.799998,100,75.900002,100,70.0,73.199997,70.199997
20160908030000,180.0,151.800003,50.600001,100,66.699997,100,69.900002,73.199997,70.199997
20160908031500,180.0,151.800003,50.600001,100,68.099998,100,69.699997,73.199997,70.199997
20160908033000,180.0,151.800003,50.600001,100,79.800003,100,70.400002,73.199997,70.199997
20160908034500,180.0,155.399994,51.799998,100,59.200001,100,69.400002,73.199997,70.199997
20160908040000,180.0,155.399994,51.799998,100,80.5,100,69.699997,73.199997,70.199997
20160908041500,180.0,155.399994,51.799998,100,76.099998,100,69.5,73.199997,70.199997
20160908043000,180.0,160.199997,53.399999,100,73.099998,0,70.599998,73.199997,70.199997
20160908044500,180.0,160.199997,53.399999,100,59.200001,100,69.400002,73.199997,70.199997
20160908050000,180.0,160.199997,53.399999,100,88.0,100,69.699997,73.199997,70.199997
20160908051500,180.0,160.199997,53.399999,100,60.700001,100,69.400002,73.199997,70.199997
20160908053000,180.0,160.199997,53.399999,100,83.0,100,70.300003,73.199997,70.199997
20160908054500,180.0,160.199997,53.399999,100,59.599998,100,69.699997,73.199997,70.199997
20160908060000,180.0,156.600006,52.200002,100,75.300003,100,69.400002,73.199997,70.199997
20160908061500,180.0,160.199997,53.399999,100,68.0,100,70.0,73.199997,70.199997
20160908063000,180.0,160.199997,53.399999,100,65.300003,100,69.599998,73.199997,70.199997
20160908064500,180.0,160.199997,53.399999,100,89.099998,100,70.300003,73.199997,70.199997
20160908070000,180.0,160.199997,53.399999,100,59.200001,100,69.699997,73.199997,70.199997
20160908071500,180.0,157.199997,52.399999,100,76.300003,100,69.300003,73.199997,70.199997
20160908073000,180.0,159.600006,53.200002,100,67.699997,100,70.199997,73.199997,70.199997
20160908074500,180.0,161.399994,53.799998,100,65.300003,100,69.699997,73.199997,70.199997
20160908080000,180.0,161.399994,53.799998,100,89.5,100,70.099998,73.199997,70.199997
20160908081500,180.0,164.399994,54.799998,100,59.599998,100,69.800003,73.199997,70.199997
20160908083000,180.0,161.399994,53.799998,100,69.300003,100,69.199997,73.199997,70.199997
20160908084500,180.0,163.199997,54.399999,100,68.199997,100,70.199997,73.199997,70.199997
20160908090000,180.0,163.199997,54.399999,100,68.199997,100,69.699997,73.199997,70.199997
20160908091500,180.0,163.199997,54.399999,100,75.800003,100,70.300003,73.199997,70.199997
20160908093000,180.0,166.199997,55.399999,100,60.0,100,69.800003,73.199997,70.199997
20160908094500,180.0,166.199997,55.399999,100,61.5,100,69.199997,73.199997,70.199997
20160908100000,180.0,166.199997,55.399999,100,63.200001,100,69.900002,73.199997,70.199997
20160908101500,180.0,160.199997,53.399999,100,78.800003,100,69.800003,73.199997,70.199997
20160908103000,180.0,160.199997,53.399999,100,61.200001,0,70.400002,73.199997,70.199997
20160908104500,180.0,157.199997,52.399999,100,58.799999,100,69.699997,73.199997,70.199997
20160908110000,180.0,159.600006,53.200002,100,59.5,100,69.300003,73.199997,70.199997
20160908111500,180.0,156.0,52.0,100,70.199997,100,70.300003,73.199997,70.199997
20160908113000,180.0,156.0,52.0,100,66.199997,100,69.900002,73.199997,70.199997
20160908114500,180.0,156.0,52.0,100,66.199997,100,70.0,73.199997,70.199997
20160908120000,180.0,159.0,53.0,100,66.199997,100,69.900002,73.199997,70.199997
20160908121500,180.0,127.800003,42.600001,100,66.199997,100,69.900002,73.199997,70.199997
20160908123000,180.0,159.600006,53.200002,100,68.199997,100,69.900002,73.199997,70.199997
20160908124500,180.0,165.0,55.0,100,68.199997,100,70.099998,73.199997,70.199997
20160908130000,180.0,175.800003,58.600001,90,66.300003,100,70.199997,73.199997,70.199997
20160908131500,180.0,162.0,54.0,100,67.300003,100,70.300003,73.199997,70.199997
20160908133000,180.0,162.0,54.0,100,68.199997,100,70.300003,73.199997,70.199997
20160908134500,180.0,162.0,54.0,100,65.300003,100,70.300003,73.199997,70.199997
20160908140000,180.0,162.0,54.0,100,68.699997,100,70.400002,73.199997,70.199997
20160908141500,180.0,165.600006,55.200002,100,61.200001,0,70.300003,73.199997,70.199997
20160908143000,180.0,169.199997,56.399999,100,59.200001,100,69.800003,73.199997,70.199997
20160908144500,180.0,166.800003,55.600001,100,59.200001,100,69.599998,73.199997,70.199997
20160908150000,180.0,166.800003,55.600001,100,64.0,100,69.5,73.199997,70.199997
20160908151500,180.0,164.399994,54.799998,100,66.300003,100,69.900002,73.199997,70.199997
20160908153000,180.0,162.0,54.0,100,66.300003,100,70.099998,73.199997,70.199997
20160908154500,180.0,163.800003,54.600001,100,66.300003,100,70.199997,73.199997,70.199997
20160908160000,180.0,163.800003,54.600001,100,66.300003,100,70.300003,73.199997,70.199997
20160908161500,180.0,160.199997,53.399999,100,67.699997,100,70.300003,73.199997,70.199997
20160908163000,180.0,162.0,54.0,100,67.699997,100,70.400002,73.199997,70.199997
20160908164500,180.0,162.0,54.0,100,60.0,0,70.099998,73.199997,70.199997
20160908170000,180.0,162.0,54.0,100,60.0,100,69.699997,73.199997,70.199997
20160908171500,180.0,165.600006,55.200002,100,60.0,100,69.400002,73.199997,70.199997
20160908173000,180.0,165.600006,55.200002,100,67.300003,100,69.900002,73.199997,70.199997
20160908174500,180.0,165.600006,55.200002,100,67.300003,100,70.099998,73.199997,70.199997
20160908180000,180.0,163.800003,54.600001,100,67.300003,100,70.300003,73.199997,70.199997
20160908181500,180.0,163.800003,54.600001,100,62.0,0,70.300003,73.199997,70.199997
20160908183000,180.0,163.800003,54.600001,100,59.599998,100,69.699997,73.199997,70.199997
20160908184500,180.0,160.800003,53.600001,100,59.599998,100,69.400002,73.199997,70.199997
20160908190000,180.0,160.800003,53.600001,100,66.300003,100,70.099998,73.199997,70.199997
20160908191500,180.0,165.0,55.0,100,64.900002,100,69.900002,73.199997,70.199997
20160908193000,180.0,165.0,55.0,100,64.900002,100,69.900002,73.199997,70.199997
20160908194500,180.0,166.800003,55.600001,100,64.0,100,69.800003,73.199997,70.199997
20160908200000,180.0,166.800003,55.600001,100,65.800003,100,70.0,73.199997,70.199997
20160908201500,180.0,161.399994,53.799998,100,69.699997,100,70.199997,73.199997,70.199997
20160908203000,180.0,164.399994,54.799998,100,68.699997,100,70.199997,73.199997,70.199997
20160908204500,180.0,164.399994,54.799998,100,67.300003,100,70.300003,73.199997,70.199997
20160908210000,180.0,164.399994,54.799998,100,67.300003,100,70.199997,73.199997,70.199997
20160908211500,180.0,166.800003,55.600001,100,67.300003,100,70.300003,73.199997,70.199997
20160908213000,180.0,164.399994,54.799998,100,66.300003,100,70.300003,73.199997,70.199997
20160908214500,180.0,164.399994,54.799998,100,66.300003,100,70.199997,73.199997,70.199997
20160908220000,180.0,164.399994,54.799998,100,68.099998,100,70.199997,73.199997,70.199997
20160908221500,180.0,164.399994,54.799998,100,69.199997,100,70.300003,73.199997,70.199997
20160908223000,180.0,164.399994,54.799998,100,68.199997,100,70.300003,73.199997,70.199997
20160908224500,180.0,166.199997,55.399999,100,66.800003,100,70.300003,73.199997,70.199997
20160908230000,180.0,166.199997,55.399999,100,66.800003,100,70.199997,73.199997,70.199997
20160908231500,180.0,166.199997,55.399999,100,67.699997,100,70.199997,73.199997,70.199997
20160908233000,180.0,164.399994,54.799998,100,66.300003,100,70.199997,73.199997,70.199997
20160908234500,180.0,164.399994,54.799998,100,68.199997,100,70.199997,73.199997,70.199997
20160909000000,180.0,164.399994,54.799998,100,66.300003,100,70.199997,73.199997,70.199997
20160909001500,180.0,168.0,56.0,100,66.300003,100,70.0,73.199997,70.199997
20160909003000,180.0,168.0,56.0,100,67.199997,100,70.0,73.199997,70.199997
20160909004500,180.0,169.800003,56.600001,100,68.699997,100,70.0,73.199997,70.199997
20160909010000,180.0,167.399994,55.799998,100,69.699997,100,70.0,73.199997,70.199997
20160909011500,180.0,169.199997,56.399999,100,68.0,100,70.099998,73.199997,70.199997
20160909013000,180.0,167.399994,55.799998,100,67.300003,100,70.199997,73.199997,70.199997
20160909014500,180.0,169.199997,56.399999,100,67.300003,100,70.0,73.199997,70.199997
20160909020000,180.0,169.199997,56.399999,100,69.099998,100,70.0,73.199997,70.199997
20160909021500,180.0,169.199997,56.399999,100,70.099998,100,70.0,73.199997,70.199997
20160909023000,180.0,169.199997,56.399999,100,67.599998,100,70.0,73.199997,70.199997
20160909024500,180.0,171.600006,57.200002,100,65.800003,100,69.900002,73.199997,70.199997
20160909030000,180.0,171.600006,57.200002,100,80.599998,100,70.199997,73.199997,70.199997
20160909031500,180.0,178.800003,59.600001,100,58.799999,100,69.699997,73.199997,70.199997
20160909033000,180.0,177.0,59.0,100,76.300003,100,69.400002,73.199997,70.199997
20160909034500,180.0,177.0,59.0,100,60.900002,100,69.400002,73.199997,70.199997
20160909040000,180.0,177.0,59.0,100,64.699997,0,70.400002,73.199997,70.199997
20160909041500,180.0,177.0,59.0,100,58.799999,100,69.199997,73.199997,70.199997
20160909043000,180.0,175.199997,58.399999,100,71.599998,100,70.0,73.199997,70.199997
20160909044500,180.0,175.199997,58.399999,100,83.800003,100,69.800003,73.199997,70.199997
20160909050000,180.0,175.199997,58.399999,100,59.200001,100,69.699997,73.199997,70.199997
20160909051500,180.0,175.199997,58.399999,100,81.900002,100,69.599998,73.300003,70.300003
20160909053000,180.0,177.0,59.0,100,60.700001,100,69.5,73.300003,70.300003
20160909054500,180.0,174.600006,58.200002,100,80.400002,0,70.5,73.300003,70.300003
20160909060000,180.0,174.600006,58.200002,100,59.099998,100,69.400002,73.199997,70.199997
20160909061500,180.0,174.600006,58.200002,100,74.0,100,69.800003,73.199997,70.199997
20160909063000,180.0,174.600006,58.200002,100,64.800003,100,69.800003,73.300003,70.300003
20160909064500,180.0,174.600006,58.200002,100,80.300003,100,70.199997,73.199997,70.199997
20160909070000,180.0,174.600006,58.200002,100,61.599998,0,70.199997,73.300003,70.300003
20160909071500,180.0,174.600006,58.200002,100,62.700001,100,69.199997,73.300003,70.300003
20160909073000,180.0,174.600006,58.200002,100,67.800003,100,70.0,73.199997,70.199997
20160909074500,180.0,178.199997,59.399999,100,90.0,100,69.900002,73.199997,70.199997
20160909080000,180.0,162.0,54.0,100,62.799999,0,70.400002,73.199997,70.199997
20160909081500,180.0,164.399994,54.799998,100,59.099998,100,69.300003,73.199997,70.199997
20160909083000,180.0,160.800003,53.600001,100,86.800003,100,69.900002,73.199997,70.199997
20160909084500,180.0,163.800003,54.600001,100,63.599998,100,69.800003,73.300003,70.300003
20160909090000,180.0,162.0,54.0,100,74.0,100,70.0,73.300003,70.300003
20160909091500,180.0,165.0,55.0,100,64.400002,0,70.400002,73.300003,70.300003
20160909093000,180.0,165.0,55.0,100,59.900002,100,69.400002,73.199997,70.199997
20160909094500,180.0,165.0,55.0,100,72.0,100,69.599998,73.199997,70.199997
20160909100000,180.0,165.0,55.0,100,64.400002,100,69.900002,73.199997,70.199997
20160909101500,180.0,165.0,55.0,100,73.900002,100,69.800003,73.199997,70.199997
20160909103000,180.0,150.600006,50.200002,100,62.799999,0,70.400002,73.199997,70.199997
20160909104500,180.0,150.600006,50.200002,100,59.599998,100,69.800003,73.199997,70.199997
20160909110000,180.0,154.800003,51.600001,100,59.599998,100,69.599998,73.199997,70.199997
20160909111500,180.0,172.199997,57.399999,100,73.900002,100,69.599998,73.199997,70.199997
20160909113000,180.0,176.399994,58.799998,100,63.200001,100,69.800003,73.199997,70.199997
20160909114500,180.0,174.600006,58.200002,100,79.699997,100,70.5,73.199997,70.199997
20160909120000,180.0,178.199997,59.399999,100,58.799999,100,69.900002,73.199997,70.199997
20160909121500,180.0,171.600006,57.200002,100,59.599998,100,69.400002,73.199997,70.199997
20160909123000,180.0,165.0,55.0,100,68.599998,100,69.699997,73.199997,70.199997
20160909124500,180.0,169.199997,56.399999,100,65.800003,100,70.0,73.199997,70.199997
20160909130000,180.0,169.199997,56.399999,100,71.300003,0,70.5,73.199997,70.199997
