PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909131500,180.0,166.199997,55.399999,100,60.0,100,69.800003,73.300003,70.300003
20160909133000,180.0,166.199997,55.399999,100,60.0,100,69.5,73.199997,70.199997
20160909134500,180.0,164.399994,54.799998,100,66.300003,100,69.599998,73.199997,70.199997
20160909140000,180.0,164.399994,54.799998,100,72.699997,0,70.5,73.300003,70.300003
20160909141500,180.0,164.399994,54.799998,100,60.0,100,69.800003,73.300003,70.300003
20160909143000,180.0,164.399994,54.799998,100,60.0,100,69.599998,73.199997,70.199997
20160909144500,180.0,164.399994,54.799998,100,70.699997,100,69.599998,73.300003,70.300003
20160909150000,180.0,160.800003,53.600001,100,64.900002,100,70.0,73.199997,70.199997
20160909151500,180.0,160.800003,53.600001,100,64.0,100,69.800003,73.199997,70.199997
20160909153000,180.0,120.0,40.0,100,74.900002,100,70.199997,73.199997,70.199997
20160909154500,180.0,152.399994,50.799998,100,60.799999,0,70.199997,73.199997,70.199997
20160909160000,180.0,152.399994,50.799998,100,59.200001,100,69.699997,73.300003,70.300003
20160909161500,180.0,152.399994,50.799998,100,59.900002,100,69.599998,73.300003,70.300003
20160909163000,180.0,155.399994,51.799998,100,74.900002,100,70.0,73.300003,70.300003
20160909164500,180.0,155.399994,51.799998,100,62.400002,0,70.400002,73.300003,70.300003
20160909170000,180.0,140.399994,46.799998,100,59.599998,100,69.800003,73.199997,70.199997
20160909171500,180.0,136.199997,45.399999,100,59.599998,100,69.599998,73.300003,70.300003
20160909173000,180.0,149.399994,49.799998,100,71.5,100,69.900002,73.199997,70.199997
20160909174500,180.0,186.600006,62.200002,100,67.300003,100,70.400002,73.199997,70.199997
20160909180000,180.0,175.199997,58.399999,100,70.099998,100,70.300003,73.199997,70.199997
20160909181500,180.0,175.199997,58.399999,100,67.699997,100,70.400002,73.199997,70.199997
20160909183000,180.0,175.199997,58.399999,100,59.799999,100,69.900002,73.199997,70.199997
20160909184500,180.0,178.199997,59.399999,100,59.799999,100,69.400002,73.199997,70.199997
20160909190000,180.0,171.0,57.0,100,74.5,100,70.0,73.199997,70.199997
20160909191500,180.0,175.800003,58.600001,100,63.200001,100,69.699997,73.199997,70.199997
20160909193000,180.0,175.800003,58.600001,100,71.099998,100,70.300003,73.199997,70.199997
20160909194500,180.0,174.0,58.0,100,59.599998,100,69.900002,73.199997,70.199997
20160909200000,180.0,174.0,58.0,100,59.599998,100,69.199997,73.199997,70.199997
20160909201500,180.0,174.0,58.0,100,70.099998,100,69.800003,73.199997,70.199997
20160909203000,180.0,175.800003,58.600001,100,70.099998,100,70.0,73.199997,70.199997
20160909204500,180.0,173.399994,57.799998,100,68.599998,100,70.199997,73.199997,70.199997
20160909210000,180.0,173.399994,57.799998,100,68.599998,100,70.300003,73.199997,70.199997
20160909211500,180.0,173.399994,57.799998,100,70.5,100,70.300003,73.199997,70.199997
20160909213000,180.0,169.800003,56.600001,100,70.5,100,70.400002,73.199997,70.199997
20160909214500,180.0,164.399994,54.799998,100,64.0,0,70.400002,73.199997,70.199997
20160909220000,180.0,164.399994,54.799998,100,59.599998,100,69.5,73.199997,70.199997
20160909221500,180.0,164.399994,54.799998,100,65.300003,100,69.300003,73.199997,70.199997
20160909223000,180.0,164.399994,54.799998,100,65.300003,100,70.0,73.199997,70.199997
20160909224500,180.0,164.399994,54.799998,100,65.300003,100,69.800003,73.199997,70.199997
20160909230000,180.0,164.399994,54.799998,100,69.099998,100,69.900002,73.199997,70.199997
20160909231500,180.0,164.399994,54.799998,100,69.099998,100,70.0,73.199997,70.199997
20160909233000,180.0,164.399994,54.799998,100,69.099998,100,70.0,73.199997,70.199997
20160909234500,180.0,164.399994,54.799998,100,68.099998,100,70.0,73.199997,70.199997
20160910000000,180.0,164.399994,54.799998,100,69.699997,100,70.0,73.199997,70.199997
20160910001500,180.0,162.0,54.0,100,68.199997,100,70.0,73.199997,70.199997
20160910003000,180.0,162.0,54.0,100,66.800003,100,70.099998,73.199997,70.199997
20160910004500,180.0,162.0,54.0,100,68.099998,100,70.0,73.199997,70.199997
20160910010000,180.0,163.800003,54.600001,100,68.099998,100,70.0,73.300003,70.300003
20160910011500,180.0,163.800003,54.600001,100,69.599998,100,70.099998,73.300003,70.300003
20160910013000,180.0,163.800003,54.600001,100,68.199997,100,70.199997,73.300003,70.300003
20160910014500,180.0,163.800003,54.600001,100,68.199997,100,70.199997,73.300003,70.300003
20160910020000,180.0,163.800003,54.600001,100,69.199997,100,70.199997,73.300003,70.300003
20160910021500,180.0,163.800003,54.600001,100,69.199997,100,70.199997,73.300003,70.300003
20160910023000,180.0,163.800003,54.600001,100,69.199997,100,70.199997,73.199997,70.199997
20160910024500,180.0,163.800003,54.600001,100,68.199997,100,70.199997,73.300003,70.300003
20160910030000,180.0,163.800003,54.600001,100,69.599998,100,70.099998,73.300003,70.300003
20160910031500,180.0,163.800003,54.600001,100,68.599998,100,70.099998,73.300003,70.300003
20160910033000,180.0,165.600006,55.200002,100,68.599998,100,70.099998,73.300003,70.300003
20160910034500,180.0,165.600006,55.200002,100,67.699997,100,70.099998,73.300003,70.300003
20160910040000,180.0,165.600006,55.200002,100,67.699997,100,70.0,73.300003,70.300003
20160910041500,180.0,165.600006,55.200002,100,73.900002,100,70.099998,73.300003,70.300003
20160910043000,180.0,169.199997,56.399999,100,61.599998,100,70.300003,73.300003,70.300003
20160910044500,180.0,166.800003,55.600001,100,61.599998,100,69.199997,73.300003,70.300003
20160910050000,180.0,166.800003,55.600001,100,61.599998,100,69.800003,73.300003,70.300003
20160910051500,180.0,166.800003,55.600001,100,79.300003,100,70.300003,73.199997,70.199997
20160910053000,180.0,166.800003,55.600001,100,60.0,100,69.699997,73.300003,70.300003
20160910054500,180.0,165.0,55.0,100,75.300003,100,69.5,73.300003,70.300003
20160910060000,180.0,168.0,56.0,100,63.200001,100,69.699997,73.300003,70.300003
20160910061500,180.0,164.399994,54.799998,100,79.199997,100,70.599998,73.300003,70.300003
20160910063000,180.0,166.800003,55.600001,100,58.799999,100,69.400002,73.199997,70.199997
20160910064500,180.0,164.399994,54.799998,100,86.400002,100,69.900002,73.300003,70.300003
20160910070000,180.0,164.399994,54.799998,100,64.800003,100,69.800003,73.300003,70.300003
20160910071500,180.0,164.399994,54.799998,100,74.400002,100,70.300003,73.300003,70.300003
20160910073000,180.0,167.399994,55.799998,100,61.599998,0,70.300003,73.199997,70.199997
20160910074500,180.0,167.399994,55.799998,100,59.5,100,69.199997,73.300003,70.300003
20160910080000,180.0,167.399994,55.799998,100,73.300003,100,70.099998,73.300003,70.300003
20160910081500,180.0,160.199997,53.399999,100,72.300003,100,69.599998,73.300003,70.300003
20160910083000,180.0,147.0,49.0,100,64.5,0,70.400002,73.300003,70.300003
20160910084500,180.0,172.199997,57.399999,100,59.099998,100,69.300003,73.199997,70.199997
20160910090000,180.0,174.600006,58.200002,100,76.800003,100,70.099998,73.199997,70.199997
20160910091500,180.0,174.600006,58.200002,100,75.300003,100,69.599998,73.199997,70.199997
20160910093000,180.0,174.600006,58.200002,100,62.0,0,70.400002,73.300003,70.300003
20160910094500,180.0,140.399994,46.799998,100,59.099998,100,69.400002,73.300003,70.300003
20160910100000,180.0,159.600006,53.200002,100,72.699997,100,70.0,73.300003,70.300003
20160910101500,180.0,177.600006,59.200002,100,78.199997,100,69.800003,73.300003,70.300003
20160910103000,180.0,177.600006,59.200002,100,62.599998,0,70.300003,73.300003,70.300003
20160910104500,180.0,153.0,51.0,100,59.599998,100,69.699997,73.300003,70.300003
20160910110000,180.0,177.0,59.0,100,67.800003,100,69.400002,73.300003,70.300003
20160910111500,180.0,172.800003,57.600001,100,66.199997,100,70.099998,73.300003,70.300003
20160910113000,180.0,167.399994,55.799998,100,63.400002,100,69.800003,73.199997,70.199997
20160910114500,180.0,172.199997,57.399999,100,72.400002,100,70.0,73.300003,70.300003
20160910120000,180.0,176.399994,58.799998,100,60.799999,0,70.400002,73.300003,70.300003
20160910121500,180.0,179.399994,59.799998,100,58.799999,100,69.5,73.300003,70.300003
20160910123000,180.0,177.0,59.0,100,66.699997,100,69.400002,73.300003,70.300003
20160910124500,180.0,177.0,59.0,100,84.5,100,70.5,73.300003,70.300003
20160910130000,180.0,177.0,59.0,100,59.200001,100,69.800003,73.300003,70.300003
20160910131500,180.0,181.800003,60.600001,100,59.900002,100,69.300003,73.300003,70.300003
20160910133000,180.0,175.199997,58.399999,100,63.799999,100,70.0,73.300003,70.300003
20160910134500,180.0,155.399994,51.799998,100,72.699997,100,69.800003,73.300003,70.300003
20160910140000,180.0,178.199997,59.399999,100,62.5,0,70.5,73.300003,70.300003
20160910141500,180.0,175.199997,58.399999,100,59.200001,100,69.699997,73.199997,70.199997
20160910143000,180.0,175.199997,58.399999,100,59.799999,100,69.300003,73.199997,70.199997
20160910144500,180.0,151.800003,50.600001,100,73.5,100,70.300003,73.199997,70.199997
20160910150000,180.0,179.399994,59.799998,100,59.200001,100,69.800003,73.300003,70.300003
20160910151500,180.0,177.0,59.0,100,60.700001,100,69.300003,73.300003,70.300003
20160910153000,180.0,177.0,59.0,100,66.900002,100,70.199997,73.199997,70.199997
20160910154500,180.0,172.800003,57.600001,100,64.0,100,69.800003,73.199997,70.199997
20160910160000,180.0,178.800003,59.600001,100,63.200001,100,69.699997,73.199997,70.199997
20160910161500,180.0,177.0,59.0,100,85.599998,100,70.5,73.300003,70.300003
20160910163000,180.0,177.0,59.0,100,59.599998,100,69.900002,73.300003,70.300003
20160910164500,180.0,172.199997,57.399999,100,59.599998,100,69.400002,73.300003,70.300003
20160910170000,180.0,168.0,56.0,100,81.099998,100,70.0,73.300003,70.300003
20160910171500,180.0,172.800003,57.600001,100,60.0,100,70.0,73.400002,70.400002
20160910173000,180.0,172.800003,57.600001,100,60.0,100,69.400002,73.199997,70.199997
20160910174500,180.0,170.399994,56.799998,100,82.599998,100,70.0,73.199997,70.199997
20160910180000,180.0,177.600006,59.200002,100,63.200001,100,70.0,73.300003,70.300003
20160910181500,180.0,168.0,56.0,100,64.5,100,69.800003,73.300003,70.300003
20160910183000,180.0,165.0,55.0,100,68.900002,0,70.699997,73.300003,70.300003
20160910184500,180.0,169.199997,56.399999,100,59.200001,100,69.699997,73.199997,70.199997
20160910190000,180.0,175.199997,58.399999,100,60.599998,100,69.300003,73.300003,70.300003
20160910191500,180.0,172.800003,57.600001,100,64.0,100,70.099998,73.300003,70.300003
20160910193000,180.0,175.800003,58.600001,100,65.300003,100,69.699997,73.199997,70.199997
20160910194500,180.0,139.199997,46.399999,100,62.900002,100,70.400002,73.300003,70.300003
20160910200000,180.0,162.0,54.0,100,59.700001,100,69.599998,73.300003,70.300003
20160910201500,180.0,148.800003,49.600001,100,77.699997,100,69.800003,73.300003,70.300003
20160910203000,180.0,157.199997,52.399999,100,63.099998,100,69.900002,73.199997,70.199997
20160910204500,180.0,157.199997,52.399999,100,75.400002,100,70.099998,73.300003,70.300003
20160910210000,180.0,157.199997,52.399999,100,69.199997,100,70.599998,73.400002,70.400002
20160910211500,180.0,159.600006,53.200002,100,60.299999,100,69.699997,73.400002,70.400002
20160910213000,180.0,159.600006,53.200002,100,72.5,100,69.800003,73.400002,70.400002
20160910214500,180.0,159.600006,53.200002,100,71.099998,100,70.300003,73.5,70.5
20160910220000,180.0,124.800003,41.600001,100,68.199997,100,70.400002,73.5,70.5
20160910221500,180.0,151.800003,50.600001,100,71.5,100,70.5,73.5,70.5
20160910223000,180.0,156.0,52.0,100,69.699997,100,70.5,73.5,70.5
20160910224500,180.0,156.0,52.0,100,71.099998,100,70.5,73.5,70.5
20160910230000,180.0,158.399994,52.799998,100,71.099998,100,70.599998,73.5,70.5
20160910231500,180.0,160.199997,53.399999,100,64.0,100,70.5,73.400002,70.400002
20160910233000,180.0,155.399994,51.799998,100,59.599998,100,69.599998,73.5,70.5
20160910234500,180.0,158.399994,52.799998,100,67.300003,100,69.699997,73.199997,70.199997
20160911000000,180.0,158.399994,52.799998,100,67.300003,100,70.0,73.400002,70.400002
20160911001500,180.0,163.199997,54.399999,100,67.300003,100,70.0,73.400002,70.400002
20160911003000,180.0,190.800003,63.600001,97,76.800003,100,70.5,73.5,70.5
20160911004500,180.0,174.0,58.0,97,67.699997,100,70.699997,73.5,70.5
20160911010000,180.0,169.800003,56.600001,98,59.599998,100,69.599998,73.5,70.5
20160911011500,180.0,169.800003,56.600001,100,62.599998,100,70.099998,73.5,70.5
20160911013000,180.0,165.0,55.0,100,86.800003,100,70.300003,73.300003,70.300003
20160911014500,180.0,168.0,56.0,100,60.0,100,70.0,73.5,70.5
20160911020000,180.0,165.600006,55.200002,100,66.5,100,69.300003,73.400002,70.400002
20160911021500,180.0,169.199997,56.399999,100,60.799999,100,69.900002,73.300003,70.300003
20160911023000,180.0,165.600006,55.200002,100,87.199997,100,70.400002,73.400002,70.400002
20160911024500,180.0,168.0,56.0,100,59.200001,100,69.900002,73.400002,70.400002
20160911030000,180.0,166.199997,55.399999,100,77.300003,100,69.800003,73.300003,70.300003
20160911031500,180.0,166.199997,55.399999,100,78.199997,100,69.800003,73.400002,70.400002
20160911033000,180.0,164.399994,54.799998,100,60.799999,0,70.400002,73.300003,70.300003
20160911034500,180.0,164.399994,54.799998,100,60.799999,100,69.199997,73.300003,70.300003
20160911040000,180.0,164.399994,54.799998,100,64.900002,100,69.900002,73.400002,70.400002
20160911041500,180.0,164.399994,54.799998,100,78.699997,100,70.199997,73.300003,70.300003
20160911043000,180.0,164.399994,54.799998,100,60.400002,100,69.800003,73.400002,70.400002
20160911044500,180.0,164.399994,54.799998,100,79.099998,100,69.599998,73.300003,70.300003
20160911050000,180.0,164.399994,54.799998,100,63.5,100,69.5,73.300003,70.300003
20160911051500,180.0,164.399994,54.799998,100,75.400002,0,70.599998,73.199997,70.199997
20160911053000,180.0,164.399994,54.799998,100,59.099998,100,69.400002,73.300003,70.300003
20160911054500,180.0,164.399994,54.799998,100,72.199997,100,70.099998,73.300003,70.300003
20160911060000,180.0,164.399994,54.799998,100,79.699997,100,69.800003,73.300003,70.300003
20160911061500,180.0,164.399994,54.799998,100,67.800003,0,70.5,73.199997,70.199997
20160911063000,180.0,164.399994,54.799998,100,59.200001,100,69.300003,73.300003,70.300003
20160911064500,180.0,164.399994,54.799998,100,72.099998,100,70.199997,73.300003,70.300003
20160911070000,180.0,164.399994,54.799998,100,76.400002,100,70.0,73.300003,70.300003
20160911071500,180.0,164.399994,54.799998,100,79.699997,100,70.599998,73.400002,70.400002
20160911073000,180.0,169.800003,56.600001,100,59.599998,100,69.5,73.400002,70.400002
20160911074500,180.0,169.800003,56.600001,100,76.400002,100,70.099998,73.400002,70.400002
20160911080000,180.0,168.0,56.0,100,76.400002,100,69.699997,73.400002,70.400002
20160911081500,180.0,160.199997,53.399999,100,79.199997,100,70.5,73.400002,70.400002
20160911083000,180.0,162.0,54.0,100,59.599998,100,69.699997,73.400002,70.400002
20160911084500,180.0,164.399994,54.799998,100,75.300003,100,69.800003,73.300003,70.300003
20160911090000,180.0,164.399994,54.799998,100,64.900002,100,69.900002,73.300003,70.300003
20160911091500,180.0,160.199997,53.399999,100,81.099998,100,70.099998,73.300003,70.300003
20160911093000,180.0,162.0,54.0,100,64.0,0,70.5,73.300003,70.300003
20160911094500,180.0,165.600006,55.200002,100,59.5,100,69.5,73.300003,70.300003
20160911100000,180.0,160.199997,53.399999,100,68.599998,100,69.699997,73.300003,70.300003
20160911101500,180.0,166.199997,55.399999,100,71.400002,100,70.099998,73.400002,70.400002
20160911103000,180.0,163.800003,54.600001,100,71.400002,100,70.300003,73.400002,70.400002
20160911104500,180.0,129.600006,43.200002,100,70.099998,100,70.300003,73.5,70.5
20160911110000,180.0,137.399994,45.799998,100,70.099998,100,70.5,73.5,70.5
20160911111500,180.0,166.199997,55.399999,100,71.0,100,70.5,73.400002,70.400002
20160911113000,180.0,152.399994,50.799998,100,59.599998,100,69.900002,73.300003,70.300003
20160911114500,180.0,165.600006,55.200002,100,59.599998,100,69.599998,73.300003,70.300003
20160911120000,180.0,161.399994,53.799998,100,74.400002,100,69.900002,73.300003,70.300003
20160911121500,180.0,137.399994,45.799998,100,62.799999,100,69.800003,73.300003,70.300003
20160911123000,180.0,164.399994,54.799998,100,75.300003,100,70.400002,73.300003,70.300003
20160911124500,180.0,166.800003,55.600001,100,60.200001,0,70.199997,73.300003,70.300003
20160911130000,180.0,165.0,55.0,100,59.5,100,69.599998,73.300003,70.300003
20160911131500,180.0,172.800003,57.600001,100,72.400002,100,69.699997,73.300003,70.300003
20160911133000,180.0,172.800003,57.600001,100,62.799999,0,70.400002,73.300003,70.300003
20160911134500,180.0,175.800003,58.600001,100,59.099998,100,69.599998,73.300003,70.300003
20160911140000,180.0,175.800003,58.600001,100,72.900002,100,69.699997,73.300003,70.300003
20160911141500,180.0,175.800003,58.600001,100,62.400002,100,69.800003,73.300003,70.300003
20160911143000,180.0,170.399994,56.799998,100,84.300003,100,70.300003,73.300003,70.300003
20160911144500,180.0,179.399994,59.799998,100,60.400002,0,70.199997,73.300003,70.300003
20160911150000,180.0,144.0,48.0,100,60.400002,100,69.599998,73.300003,70.300003
20160911151500,180.0,128.399994,42.799998,100,75.300003,100,69.599998,73.300003,70.300003
20160911153000,180.0,165.600006,55.200002,100,65.300003,100,70.0,73.300003,70.300003
20160911154500,180.0,165.600006,55.200002,100,63.200001,100,69.800003,73.300003,70.300003
20160911160000,180.0,174.600006,58.200002,100,71.599998,0,70.599998,73.300003,70.300003
20160911161500,180.0,174.600006,58.200002,100,58.799999,100,69.599998,73.199997,70.199997
20160911163000,180.0,161.399994,53.799998,100,74.599998,100,69.699997,73.300003,70.300003
20160911164500,180.0,163.800003,54.600001,100,61.200001,100,69.800003,73.300003,70.300003
20160911170000,180.0,136.199997,45.399999,100,85.5,100,70.5,73.300003,70.300003
20160911171500,180.0,131.399994,43.799998,100,59.599998,100,70.099998,73.400002,70.400002
20160911173000,180.0,181.199997,60.399999,100,59.599998,100,69.400002,73.300003,70.300003
20160911174500,180.0,148.800003,49.600001,100,61.5,100,70.0,73.199997,70.199997
20160911180000,180.0,171.0,57.0,100,74.400002,100,69.900002,73.300003,70.300003
20160911181500,180.0,171.0,57.0,100,60.799999,0,70.400002,73.400002,70.400002
20160911183000,180.0,177.0,59.0,100,59.099998,100,69.300003,73.300003,70.300003
20160911184500,180.0,177.0,59.0,100,60.799999,100,69.800003,73.400002,70.400002
20160911190000,180.0,177.0,59.0,100,67.800003,0,70.800003,73.5,70.5
20160911191500,180.0,177.0,59.0,100,59.099998,100,69.5,73.400002,70.400002
20160911193000,180.0,171.0,57.0,100,60.799999,100,69.900002,73.5,70.5
20160911194500,180.0,177.0,59.0,100,75.800003,0,70.699997,73.400002,70.400002
20160911200000,180.0,167.399994,55.799998,100,59.099998,100,69.400002,73.5,70.5
20160911201500,180.0,171.0,57.0,100,62.0,100,70.199997,73.400002,70.400002
20160911203000,180.0,167.399994,55.799998,100,79.199997,100,70.199997,73.400002,70.400002
20160911204500,180.0,169.800003,56.600001,100,60.299999,100,69.900002,73.400002,70.400002
20160911210000,180.0,166.199997,55.399999,100,73.900002,100,69.599998,73.300003,70.300003
20160911211500,180.0,162.0,54.0,100,64.300003,100,69.5,73.300003,70.300003
20160911213000,180.0,162.0,54.0,100,62.400002,0,70.300003,73.300003,70.300003
20160911214500,180.0,162.0,54.0,100,59.900002,100,69.300003,73.300003,70.300003
20160911220000,180.0,162.0,54.0,100,64.400002,100,69.900002,73.300003,70.300003
20160911221500,180.0,162.0,54.0,100,81.599998,100,70.099998,73.300003,70.300003
20160911223000,180.0,164.399994,54.799998,100,60.400002,100,69.800003,73.300003,70.300003
20160911224500,180.0,164.399994,54.799998,100,73.900002,100,69.400002,73.199997,70.199997
20160911230000,180.0,164.399994,54.799998,100,59.599998,100,69.599998,73.300003,70.300003
20160911231500,180.0,164.399994,54.799998,100,70.199997,0,70.599998,73.199997,70.199997
20160911233000,180.0,164.399994,54.799998,100,59.599998,100,69.300003,73.199997,70.199997
20160911234500,180.0,164.399994,54.799998,100,78.800003,100,69.900002,73.199997,70.199997
20160912000000,180.0,160.199997,53.399999,100,88.0,100,69.699997,73.300003,70.300003
20160912001500,180.0,165.0,55.0,100,62.0,0,70.400002,73.300003,70.300003
20160912003000,180.0,162.0,54.0,100,59.099998,100,69.300003,73.300003,70.300003
20160912004500,180.0,164.399994,54.799998,100,62.0,100,70.0,73.300003,70.300003
20160912010000,180.0,164.399994,54.799998,100,80.099998,100,70.300003,73.199997,70.199997
20160912011500,180.0,164.399994,54.799998,100,59.599998,100,69.900002,73.300003,70.300003
20160912013000,180.0,161.399994,53.799998,100,84.300003,100,69.599998,73.300003,70.300003
20160912014500,180.0,161.399994,53.799998,100,71.400002,100,69.599998,73.400002,70.400002
20160912020000,180.0,161.399994,53.799998,100,70.300003,100,70.5,73.300003,70.300003
20160912021500,180.0,161.399994,53.799998,100,59.599998,100,69.400002,73.300003,70.300003
20160912023000,180.0,161.399994,53.799998,100,74.5,100,70.199997,73.300003,70.300003
20160912024500,180.0,161.399994,53.799998,100,64.900002,100,69.800003,73.300003,70.300003
20160912030000,180.0,161.399994,53.799998,100,77.599998,100,70.300003,73.300003,70.300003
20160912031500,180.0,163.199997,54.399999,100,60.0,100,69.599998,73.199997,70.199997
20160912033000,180.0,163.199997,54.399999,100,73.0,100,69.300003,73.199997,70.199997
20160912034500,180.0,163.199997,54.399999,100,64.900002,100,70.0,73.199997,70.199997
20160912040000,180.0,163.199997,54.399999,100,68.300003,100,69.699997,73.199997,70.199997
20160912041500,180.0,163.199997,54.399999,100,76.5,0,70.5,73.199997,70.199997
20160912043000,180.0,166.800003,55.600001,100,59.5,100,69.300003,73.199997,70.199997
20160912044500,180.0,160.199997,53.399999,100,81.599998,100,69.699997,73.199997,70.199997
20160912050000,180.0,162.0,54.0,100,64.0,100,69.699997,73.300003,70.300003
20160912051500,180.0,164.399994,54.799998,100,75.300003,0,70.5,73.199997,70.199997
20160912053000,180.0,169.199997,56.399999,100,59.299999,100,69.400002,73.199997,70.199997
20160912054500,180.0,174.0,58.0,100,81.099998,100,69.800003,73.199997,70.199997
20160912060000,180.0,176.399994,58.799998,100,63.599998,100,69.699997,73.300003,70.300003
20160912061500,180.0,176.399994,58.799998,100,83.800003,100,70.300003,73.199997,70.199997
20160912063000,180.0,176.399994,58.799998,100,58.799999,100,69.5,73.300003,70.300003
20160912064500,180.0,176.399994,58.799998,100,76.800003,100,69.900002,73.300003,70.300003
20160912070000,180.0,173.399994,57.799998,100,77.699997,100,69.800003,73.300003,70.300003
20160912071500,180.0,177.600006,59.200002,100,63.5,0,70.400002,73.199997,70.199997
20160912073000,180.0,174.0,58.0,100,58.799999,100,69.300003,73.300003,70.300003
20160912074500,180.0,172.199997,57.399999,100,74.0,100,69.900002,73.300003,70.300003
20160912080000,180.0,174.0,58.0,100,69.199997,100,70.0,73.300003,70.300003
20160912081500,180.0,172.199997,57.399999,100,67.300003,100,70.0,73.400002,70.400002
20160912083000,180.0,170.399994,56.799998,100,73.900002,100,70.199997,73.199997,70.199997
20160912084500,180.0,170.399994,56.799998,100,77.800003,100,70.5,73.199997,70.199997
20160912090000,180.0,170.399994,56.799998,100,59.200001,100,69.599998,73.300003,70.300003
20160912091500,180.0,170.399994,56.799998,100,78.099998,100,69.400002,73.199997,70.199997
20160912093000,180.0,160.800003,53.600001,100,64.400002,100,69.900002,73.199997,70.199997
20160912100000,180.0,160.800003,53.600001,100,62.0,0,70.300003,73.300003,70.300003
20160912101500,180.0,153.0,51.0,100,59.900002,100,69.599998,73.300003,70.300003
20160912103000,180.0,148.199997,49.399999,100,67.199997,100,69.599998,73.199997,70.199997
20160912104500,180.0,156.600006,52.200002,100,67.199997,100,69.900002,73.199997,70.199997
20160912110000,180.0,158.399994,52.799998,100,67.199997,100,70.0,73.300003,70.300003
20160912111500,180.0,155.399994,51.799998,100,67.199997,100,70.199997,73.300003,70.300003
20160912113000,180.0,155.399994,51.799998,100,69.199997,100,70.199997,73.300003,70.300003
20160912114500,180.0,155.399994,51.799998,100,69.199997,100,70.300003,73.400002,70.400002
20160912120000,180.0,155.399994,51.799998,100,68.199997,100,70.199997,73.400002,70.400002
20160912121500,180.0,157.199997,52.399999,100,66.699997,100,70.300003,73.300003,70.300003
20160912123000,180.0,157.199997,52.399999,100,66.699997,100,70.300003,73.300003,70.300003
20160912124500,180.0,162.0,54.0,100,63.799999,100,70.199997,73.400002,70.400002
20160912130000,180.0,158.399994,52.799998,100,68.699997,100,70.199997,73.400002,70.400002
20160912131500,180.0,153.600006,51.200002,100,68.699997,100,70.300003,73.400002,70.400002
20160912133000,180.0,163.199997,54.399999,100,64.900002,100,70.199997,73.400002,70.400002
20160912134500,180.0,161.399994,53.799998,100,63.200001,100,70.0,73.300003,70.300003
20160912140000,180.0,141.600006,47.200002,100,77.599998,100,70.699997,73.400002,70.400002
20160912141500,180.0,157.199997,52.399999,100,60.0,0,70.199997,73.400002,70.400002
20160912143000,180.0,174.0,58.0,95,60.0,100,69.699997,73.400002,70.400002
20160912144500,180.0,165.600006,55.200002,100,71.0,100,69.900002,73.5,70.5
20160912150000,180.0,165.600006,55.200002,100,64.400002,100,70.099998,73.400002,70.400002
20160912151500,180.0,171.0,57.0,100,66.800003,100,70.199997,73.400002,70.400002
20160912153000,180.0,171.0,57.0,100,66.800003,100,70.300003,73.400002,70.400002
20160912154500,180.0,171.0,57.0,100,66.800003,100,70.300003,73.300003,70.300003
20160912160000,180.0,171.0,57.0,100,66.800003,100,70.400002,73.400002,70.400002
20160912161500,180.0,171.0,57.0,100,66.800003,100,70.400002,73.400002,70.400002
20160912163000,180.0,167.399994,55.799998,100,66.800003,100,70.400002,73.400002,70.400002
20160912164500,180.0,171.0,57.0,100,66.800003,100,70.5,73.400002,70.400002
20160912170000,180.0,171.0,57.0,100,70.099998,100,70.5,73.400002,70.400002
20160912171500,180.0,171.0,57.0,100,60.0,100,70.199997,73.300003,70.300003
20160912173000,180.0,171.0,57.0,100,60.0,100,69.699997,73.300003,70.300003
20160912174500,180.0,171.0,57.0,100,67.599998,100,69.599998,73.300003,70.300003
20160912180000,180.0,171.0,57.0,100,64.699997,100,70.099998,73.199997,70.199997
20160912181500,180.0,171.0,57.0,100,64.699997,100,70.0,73.300003,70.300003
20160912183000,180.0,168.0,56.0,100,64.699997,100,70.0,73.300003,70.300003
20160912184500,180.0,166.199997,55.399999,100,83.199997,100,70.599998,73.400002,70.400002
20160912190000,180.0,169.199997,56.399999,100,59.200001,100,69.900002,73.400002,70.400002
20160912191500,180.0,169.199997,56.399999,100,59.200001,100,69.400002,73.5,70.5
20160912193000,180.0,172.199997,57.399999,100,60.799999,100,70.0,73.5,70.5
20160912194500,180.0,168.0,56.0,100,82.0,100,70.5,73.5,70.5
20160912200000,180.0,171.0,57.0,100,59.200001,100,69.800003,73.5,70.5
20160912201500,180.0,164.399994,54.799998,100,63.799999,100,69.400002,73.300003,70.300003
20160912203000,180.0,166.199997,55.399999,100,61.200001,100,69.900002,73.400002,70.400002
20160912204500,180.0,166.199997,55.399999,100,83.300003,0,70.599998,73.300003,70.300003
20160912210000,180.0,166.199997,55.399999,100,59.200001,100,69.699997,73.300003,70.300003
20160912211500,180.0,166.199997,55.399999,100,76.599998,100,69.5,73.300003,70.300003
20160912213000,180.0,166.199997,55.399999,100,59.599998,100,69.699997,73.300003,70.300003
20160912214500,180.0,166.199997,55.399999,100,68.300003,0,70.599998,73.300003,70.300003
20160912220000,180.0,163.800003,54.600001,100,59.099998,100,69.400002,73.300003,70.300003
20160912221500,180.0,163.800003,54.600001,100,79.199997,100,70.0,73.300003,70.300003
20160912223000,180.0,163.800003,54.600001,100,72.900002,100,69.699997,73.300003,70.300003
20160912224500,180.0,169.800003,56.600001,100,60.799999,0,70.300003,73.400002,70.400002
20160912230000,180.0,166.800003,55.600001,100,59.5,100,69.300003,73.300003,70.300003
20160912231500,180.0,166.800003,55.600001,100,59.5,100,69.900002,73.300003,70.300003
20160912233000,180.0,164.399994,54.799998,100,81.599998,100,70.5,73.300003,70.300003
20160912234500,180.0,168.0,56.0,100,58.799999,100,69.599998,73.300003,70.300003
20160913000000,180.0,168.0,56.0,100,79.699997,100,69.800003,73.300003,70.300003
20160913001500,180.0,165.600006,55.200002,100,70.199997,100,69.599998,73.199997,70.199997
20160913003000,180.0,167.399994,55.799998,100,62.400002,0,70.400002,73.199997,70.199997
20160913004500,180.0,170.399994,56.799998,100,58.799999,100,69.300003,73.199997,70.199997
20160913010000,180.0,172.800003,57.600001,100,64.199997,100,70.0,73.300003,70.300003
20160913011500,180.0,166.800003,55.600001,100,86.900002,100,70.099998,73.300003,70.300003
20160913013000,180.0,170.399994,56.799998,100,59.599998,100,69.800003,73.300003,70.300003
20160913014500,180.0,170.399994,56.799998,100,67.699997,100,69.400002,73.300003,70.300003
20160913020000,180.0,170.399994,56.799998,100,65.300003,100,69.900002,73.300003,70.300003
20160913021500,180.0,166.800003,55.600001,100,77.699997,100,70.0,73.300003,70.300003
20160913023000,180.0,169.800003,56.600001,100,60.400002,0,70.199997,73.300003,70.300003
20160913024500,180.0,168.0,56.0,100,62.900002,100,69.199997,73.300003,70.300003
20160913030000,180.0,169.800003,56.600001,100,60.0,100,69.800003,73.300003,70.300003
20160913031500,180.0,169.800003,56.600001,100,82.099998,100,70.400002,73.199997,70.199997
20160913033000,180.0,175.199997,58.399999,100,58.599998,100,69.5,73.300003,70.300003
20160913034500,180.0,172.199997,57.399999,100,84.300003,100,69.800003,73.199997,70.199997
20160913040000,180.0,174.600006,58.200002,100,78.199997,100,69.699997,73.300003,70.300003
20160913041500,180.0,176.399994,58.799998,100,61.200001,0,70.300003,73.300003,70.300003
20160913043000,180.0,176.399994,58.799998,100,59.099998,100,69.099998,73.199997,70.199997
20160913044500,180.0,176.399994,58.799998,100,59.099998,100,69.699997,73.300003,70.300003
20160913050000,180.0,174.600006,58.200002,100,85.0,100,70.400002,73.199997,70.199997
20160913051500,180.0,178.199997,59.399999,100,58.5,100,69.5,73.300003,70.300003
20160913053000,180.0,178.199997,59.399999,100,76.800003,100,69.800003,73.300003,70.300003
20160913054500,180.0,178.199997,59.399999,100,77.699997,100,69.699997,73.300003,70.300003
20160913060000,180.0,178.199997,59.399999,100,61.200001,0,70.300003,73.300003,70.300003
20160913061500,180.0,176.399994,58.799998,100,74.5,100,69.300003,73.5,70.5
20160913063000,180.0,178.199997,59.399999,100,63.200001,100,70.099998,73.5,70.5
20160913064500,180.0,175.199997,58.399999,100,81.199997,100,70.5,73.5,70.5
20160913070000,180.0,175.199997,58.399999,100,59.200001,100,70.0,73.5,70.5
20160913071500,180.0,175.199997,58.399999,100,78.699997,100,69.800003,73.5,70.5
20160913073000,180.0,175.199997,58.399999,100,78.699997,100,70.0,73.5,70.5
20160913074500,180.0,175.199997,58.399999,100,70.099998,0,70.800003,73.5,70.5
20160913080000,180.0,178.800003,59.600001,100,59.200001,100,69.5,73.5,70.5
20160913081500,180.0,176.399994,58.799998,100,71.0,100,70.300003,73.5,70.5
20160913083000,180.0,174.600006,58.200002,100,89.199997,100,70.099998,73.5,70.5
20160913084500,180.0,177.600006,59.200002,100,60.400002,100,70.199997,73.5,70.5
20160913090000,180.0,175.199997,58.399999,100,77.800003,100,69.599998,73.5,70.5
20160913091500,180.0,175.199997,58.399999,100,68.199997,100,69.699997,73.400002,70.400002
20160913093000,180.0,172.199997,57.399999,100,76.599998,0,70.800003,73.400002,70.400002
20160913094500,180.0,172.199997,57.399999,100,59.200001,100,69.800003,73.5,70.5
20160913100000,180.0,169.199997,56.399999,100,75.800003,100,70.0,73.5,70.5
20160913101500,180.0,169.199997,56.399999,100,79.400002,100,70.0,73.400002,70.400002
20160913103000,180.0,166.800003,55.600001,100,60.799999,0,70.599998,73.400002,70.400002
20160913104500,180.0,166.800003,55.600001,100,59.200001,100,69.699997,73.5,70.5
20160913110000,180.0,166.800003,55.600001,100,77.699997,100,69.800003,73.400002,70.400002
20160913111500,180.0,166.800003,55.600001,100,70.099998,100,70.5,73.400002,70.400002
20160913113000,180.0,166.800003,55.600001,100,69.099998,100,70.599998,73.400002,70.400002
20160913114500,180.0,166.800003,55.600001,100,60.0,100,70.199997,73.5,70.5
20160913120000,180.0,164.399994,54.799998,100,59.200001,100,70.300003,73.300003,70.300003
20160913121500,180.0,164.399994,54.799998,100,59.200001,100,70.300003,73.400002,70.400002
20160913123000,180.0,164.399994,54.799998,100,59.200001,100,70.300003,73.300003,70.300003
20160913124500,180.0,164.399994,54.799998,100,59.200001,100,70.300003,73.400002,70.400002
20160913130000,180.0,164.399994,54.799998,100,59.200001,100,70.300003,73.400002,70.400002
20160913131500,180.0,160.800003,53.600001,100,59.200001,100,70.300003,73.400002,70.400002
20160913133000,180.0,163.800003,54.600001,100,59.200001,100,70.300003,73.300003,70.300003
20160913134500,180.0,166.800003,55.600001,100,59.200001,100,70.0,73.300003,70.300003
20160913140000,180.0,166.800003,55.600001,100,59.200001,100,70.400002,73.300003,70.300003
20160913141500,180.0,166.800003,55.600001,100,58.400002,100,70.5,73.300003,70.300003
20160913143000,180.0,169.199997,56.399999,100,58.400002,0,72.0,73.300003,70.300003
20160913144500,180.0,169.199997,56.399999,100,58.400002,0,71.800003,73.400002,70.400002
20160913150000,180.0,163.199997,54.399999,100,59.099998,0,71.300003,73.400002,70.400002
20160913151500,180.0,136.199997,45.399999,100,59.099998,0,70.5,73.300003,70.300003
20160913153000,180.0,163.199997,54.399999,100,59.099998,0,70.300003,73.300003,70.300003
20160913154500,180.0,150.600006,50.200002,100,58.400002,0,70.5,73.300003,70.300003
20160913160000,180.0,127.800003,42.600001,100,58.400002,0,70.599998,73.300003,70.300003
20160913161500,180.0,167.399994,55.799998,100,58.400002,0,70.800003,73.199997,70.199997
20160913163000,180.0,170.399994,56.799998,100,58.400002,0,70.300003,73.300003,70.300003
20160913164500,180.0,146.399994,48.799998,100,59.099998,0,70.5,73.300003,70.300003
20160913170000,180.0,172.199997,57.399999,100,59.099998,0,70.199997,73.300003,70.300003
20160913171500,180.0,165.0,55.0,100,59.099998,0,70.699997,73.199997,70.199997
20160913173000,180.0,172.199997,57.399999,100,59.099998,0,70.699997,73.300003,70.300003
20160913174500,180.0,166.800003,55.600001,100,59.099998,0,70.900002,73.5,70.5
20160913180000,180.0,166.800003,55.600001,100,59.099998,0,70.699997,73.300003,70.300003
20160913181500,180.0,169.199997,56.399999,100,59.099998,0,70.900002,73.5,70.5
20160913183000,180.0,171.600006,57.200002,100,59.099998,0,70.800003,73.400002,70.400002
20160913184500,180.0,169.800003,56.600001,100,59.099998,0,71.0,73.400002,70.400002
20160913190000,180.0,150.600006,50.200002,100,59.099998,0,70.5,73.5,70.5
20160913191500,180.0,163.800003,54.600001,100,59.099998,100,69.800003,73.5,70.5
20160913193000,180.0,172.800003,57.600001,100,61.5,100,69.699997,73.5,70.5
20160913194500,180.0,174.600006,58.200002,100,66.800003,100,70.300003,73.5,70.5
20160913200000,180.0,172.199997,57.399999,100,60.0,100,70.199997,73.5,70.5
20160913201500,180.0,172.199997,57.399999,100,60.0,100,69.800003,73.5,70.5
20160913203000,180.0,181.199997,60.399999,100,60.0,100,69.699997,73.5,70.5
20160913204500,180.0,178.199997,59.399999,100,70.099998,100,70.5,73.400002,70.400002
20160913210000,180.0,169.800003,56.600001,100,62.200001,0,70.5,73.5,70.5
20160913211500,180.0,175.199997,58.399999,100,59.099998,100,69.800003,73.5,70.5
20160913213000,180.0,179.399994,59.799998,100,60.299999,100,69.599998,73.400002,70.400002
20160913214500,180.0,174.0,58.0,100,64.400002,100,70.199997,73.400002,70.400002
20160913220000,180.0,179.399994,59.799998,100,64.400002,100,70.400002,73.5,70.5
20160913221500,180.0,166.800003,55.600001,100,64.400002,100,70.300003,73.400002,70.400002
20160913223000,180.0,166.800003,55.600001,100,65.099998,100,70.300003,73.300003,70.300003
20160913224500,180.0,166.800003,55.600001,100,65.099998,100,70.400002,73.5,70.5
20160913230000,180.0,169.800003,56.600001,100,65.099998,100,70.5,73.5,70.5
20160913231500,180.0,141.0,47.0,100,60.400002,0,70.400002,73.5,70.5
20160913233000,180.0,169.800003,56.600001,100,59.599998,100,69.900002,73.5,70.5
20160913234500,180.0,182.399994,60.799998,100,59.599998,100,70.0,73.5,70.5
20160914000000,180.0,168.0,56.0,100,61.5,100,69.699997,73.5,70.5
20160914001500,180.0,171.600006,57.200002,100,65.300003,0,70.699997,73.5,70.5
20160914003000,180.0,179.399994,59.799998,100,59.5,100,69.599998,73.5,70.5
20160914004500,180.0,176.399994,58.799998,100,67.699997,100,70.0,73.5,70.5
20160914010000,180.0,176.399994,58.799998,100,67.699997,100,70.199997,73.5,70.5
20160914011500,180.0,176.399994,58.799998,100,67.699997,100,70.400002,73.5,70.5
20160914013000,180.0,179.399994,59.799998,100,58.799999,100,70.0,73.5,70.5
20160914014500,180.0,177.0,59.0,100,72.800003,100,70.0,73.5,70.5
20160914020000,180.0,172.199997,57.399999,100,69.099998,100,69.800003,73.5,70.5
20160914021500,180.0,172.199997,57.399999,100,64.0,0,70.699997,73.5,70.5
20160914023000,180.0,172.199997,57.399999,100,59.5,100,69.400002,73.5,70.5
20160914024500,180.0,172.199997,57.399999,100,62.0,100,70.199997,73.5,70.5
20160914030000,180.0,172.199997,57.399999,100,79.599998,100,70.699997,73.5,70.5
20160914031500,180.0,172.199997,57.399999,100,59.599998,100,69.800003,73.5,70.5
20160914033000,180.0,169.800003,56.600001,100,74.199997,100,70.0,73.400002,70.400002
20160914034500,180.0,172.199997,57.399999,100,74.199997,100,70.199997,73.5,70.5
20160914040000,180.0,172.199997,57.399999,100,67.699997,0,70.800003,73.5,70.5
20160914041500,180.0,170.399994,56.799998,100,59.200001,100,69.5,73.5,70.5
20160914043000,180.0,170.399994,56.799998,100,60.799999,100,70.099998,73.5,70.5
20160914044500,180.0,168.0,56.0,100,77.900002,100,70.699997,73.5,70.5
20160914050000,180.0,168.0,56.0,100,58.799999,100,69.699997,73.5,70.5
20160914051500,180.0,169.800003,56.600001,100,58.799999,100,70.199997,73.5,70.5
20160914053000,180.0,166.800003,55.600001,100,78.699997,100,69.699997,73.5,70.5
20160914054500,180.0,166.800003,55.600001,100,76.300003,100,70.699997,73.5,70.5
20160914060000,180.0,166.800003,55.600001,100,77.199997,100,70.699997,73.5,70.5
20160914061500,180.0,172.199997,57.399999,100,58.799999,100,69.800003,73.5,70.5
20160914063000,180.0,172.199997,57.399999,100,75.900002,100,70.099998,73.5,70.5
20160914064500,180.0,176.399994,58.799998,100,64.400002,100,70.0,73.5,70.5
20160914070000,180.0,172.800003,57.600001,100,86.400002,100,70.699997,73.5,70.5
20160914071500,180.0,175.199997,58.399999,100,59.0,100,69.699997,73.5,70.5
20160914073000,180.0,175.199997,58.399999,100,71.199997,100,70.199997,73.5,70.5
20160914074500,180.0,171.600006,57.200002,100,76.300003,100,70.099998,73.5,70.5
20160914080000,180.0,171.600006,57.200002,100,60.799999,0,70.800003,73.5,70.5
20160914081500,180.0,173.399994,57.799998,100,58.799999,100,69.400002,73.5,70.5
20160914083000,180.0,173.399994,57.799998,100,64.400002,100,70.0,73.5,70.5
20160914084500,180.0,173.399994,57.799998,100,75.800003,100,70.099998,73.5,70.5
20160914090000,180.0,163.800003,54.600001,100,67.900002,0,70.800003,73.5,70.5
20160914091500,180.0,163.800003,54.600001,100,59.5,100,69.900002,73.5,70.5
20160914093000,180.0,162.0,54.0,100,71.900002,100,69.699997,73.5,70.5
20160914094500,180.0,162.0,54.0,100,60.0,100,69.900002,73.5,70.5
20160914100000,180.0,162.0,54.0,100,75.300003,100,70.599998,73.5,70.5
20160914101500,180.0,162.0,54.0,100,60.400002,100,69.900002,73.5,70.5
20160914103000,180.0,164.399994,54.799998,100,60.400002,100,69.800003,73.400002,70.400002
20160914104500,180.0,160.800003,53.600001,100,59.5,100,69.800003,73.400002,70.400002
20160914110000,180.0,164.399994,54.799998,100,70.300003,0,70.800003,73.5,70.5
20160914111500,180.0,166.199997,55.399999,100,59.200001,100,69.900002,73.5,70.5
20160914113000,180.0,166.199997,55.399999,100,59.200001,100,70.0,73.400002,70.400002
20160914114500,180.0,136.199997,45.399999,100,73.099998,100,69.900002,73.400002,70.400002
20160914120000,180.0,165.0,55.0,100,63.599998,100,70.099998,73.5,70.5
20160914121500,180.0,165.0,55.0,100,64.800003,100,70.0,73.400002,70.400002
20160914123000,180.0,163.199997,54.399999,100,81.5,100,70.699997,73.5,70.5
20160914124500,180.0,163.199997,54.399999,100,59.599998,0,70.5,73.5,70.5
20160914130000,180.0,165.0,55.0,100,58.799999,100,69.800003,73.5,70.5
20160914131500,180.0,161.399994,53.799998,100,59.5,100,69.599998,73.300003,70.300003
20160914133000,180.0,163.800003,54.600001,100,65.300003,100,70.5,73.400002,70.400002
20160914134500,180.0,159.600006,53.200002,100,62.400002,100,70.199997,73.5,70.5
20160914140000,180.0,165.600006,55.200002,100,62.400002,100,70.099998,73.5,70.5
20160914141500,180.0,163.800003,54.600001,100,68.599998,100,70.300003,73.300003,70.300003
20160914143000,180.0,158.399994,52.799998,100,64.5,100,70.300003,73.400002,70.400002
20160914144500,180.0,144.0,48.0,100,62.799999,100,70.199997,73.5,70.5
20160914150000,180.0,159.600006,53.200002,100,66.0,100,70.400002,73.5,70.5
20160914151500,180.0,159.600006,53.200002,100,64.0,100,70.5,73.5,70.5
20160914153000,180.0,175.199997,58.399999,96,65.800003,100,70.099998,73.5,70.5
20160914154500,180.0,178.800003,59.600001,96,64.0,100,70.199997,73.5,70.5
20160914160000,180.0,177.0,59.0,96,65.800003,100,70.199997,73.400002,70.400002
20160914161500,180.0,177.0,59.0,96,61.200001,0,70.400002,73.400002,70.400002
20160914163000,180.0,178.800003,59.600001,96,58.400002,100,69.900002,73.5,70.5
20160914164500,180.0,178.800003,59.600001,96,61.5,100,69.599998,73.5,70.5
20160914170000,180.0,178.800003,59.600001,96,64.5,0,70.900002,73.5,70.5
20160914171500,180.0,177.0,59.0,96,59.200001,0,70.199997,73.5,70.5
20160914173000,180.0,177.0,59.0,96,59.200001,100,69.699997,73.400002,70.400002
20160914174500,180.0,172.199997,57.399999,96,71.5,100,70.199997,73.5,70.5
20160914180000,180.0,67.199997,22.399999,100,73.900002,0,71.0,73.5,70.5
20160914181500,180.0,177.0,59.0,100,60.400002,0,70.599998,73.5,70.5
20160914183000,180.0,178.800003,59.600001,100,58.799999,100,69.800003,73.5,70.5
20160914184500,180.0,175.199997,58.399999,100,65.199997,100,70.0,73.5,70.5
20160914190000,180.0,179.399994,59.799998,100,59.599998,100,70.0,73.5,70.5
20160914191500,180.0,175.199997,58.399999,100,67.199997,100,70.599998,73.5,70.5
20160914193000,180.0,179.399994,59.799998,100,59.200001,0,70.300003,73.5,70.5
20160914194500,180.0,177.0,59.0,100,58.400002,100,70.0,73.5,70.5
20160914200000,180.0,177.0,59.0,100,59.099998,100,70.0,73.5,70.5
20160914201500,180.0,172.199997,57.399999,100,59.099998,100,70.099998,73.400002,70.400002
20160914203000,180.0,172.199997,57.399999,100,74.800003,100,70.199997,73.5,70.5
20160914204500,180.0,172.199997,57.399999,100,60.400002,0,70.699997,73.5,70.5
20160914210000,180.0,166.800003,55.600001,100,58.799999,100,70.300003,73.5,70.5
20160914211500,180.0,165.0,55.0,100,59.5,100,69.800003,73.5,70.5
20160914213000,180.0,163.199997,54.399999,100,70.599998,100,70.300003,73.5,70.5
20160914214500,180.0,163.199997,54.399999,100,66.699997,100,70.300003,73.5,70.5
20160914220000,180.0,163.199997,54.399999,100,60.799999,0,70.400002,73.5,70.5
20160914221500,180.0,163.199997,54.399999,100,59.599998,100,69.699997,73.400002,70.400002
20160914223000,180.0,163.199997,54.399999,100,59.599998,100,69.599998,73.400002,70.400002
20160914224500,180.0,163.199997,54.399999,100,67.699997,100,70.300003,73.400002,70.400002
20160914230000,180.0,165.600006,55.200002,100,63.599998,100,70.199997,73.400002,70.400002
20160914231500,180.0,165.600006,55.200002,100,71.0,100,70.199997,73.300003,70.300003
20160914233000,180.0,165.600006,55.200002,100,59.599998,0,70.099998,73.400002,70.400002
20160914234500,180.0,165.600006,55.200002,100,59.599998,100,69.400002,73.400002,70.400002
20160915000000,180.0,163.800003,54.600001,100,69.5,100,70.099998,73.300003,70.300003
20160915001500,180.0,163.800003,54.600001,100,64.900002,100,70.099998,73.300003,70.300003
20160915003000,180.0,163.800003,54.600001,100,64.900002,100,70.0,73.199997,70.199997
20160915004500,180.0,161.399994,53.799998,100,66.199997,100,70.0,73.300003,70.300003
20160915010000,180.0,166.199997,55.399999,100,66.199997,100,70.0,73.300003,70.300003
20160915011500,180.0,163.199997,54.399999,100,64.400002,100,70.099998,73.199997,70.199997
20160915013000,180.0,165.600006,55.200002,100,60.0,0,70.300003,73.300003,70.300003
20160915014500,180.0,165.600006,55.200002,100,59.099998,100,69.5,73.400002,70.400002
20160915020000,180.0,165.600006,55.200002,100,65.300003,100,69.900002,73.400002,70.400002
20160915021500,180.0,165.600006,55.200002,100,64.0,100,69.800003,73.300003,70.300003
20160915023000,180.0,165.600006,55.200002,100,75.699997,0,70.599998,73.300003,70.300003
20160915024500,180.0,163.800003,54.600001,100,58.799999,100,69.599998,73.199997,70.199997
20160915030000,180.0,163.800003,54.600001,100,68.300003,100,69.800003,73.400002,70.400002
20160915031500,180.0,172.199997,57.399999,100,63.599998,100,69.800003,73.300003,70.300003
20160915033000,180.0,174.600006,58.200002,100,76.800003,100,70.400002,73.300003,70.300003
20160915034500,180.0,176.399994,58.799998,100,58.799999,100,69.599998,73.300003,70.300003
20160915040000,180.0,176.399994,58.799998,100,64.400002,100,70.099998,73.300003,70.300003
20160915041500,180.0,176.399994,58.799998,100,81.599998,100,70.5,73.400002,70.400002
20160915043000,180.0,176.399994,58.799998,100,58.799999,100,69.800003,73.5,70.5
20160915044500,180.0,174.0,58.0,100,79.599998,100,69.699997,73.5,70.5
20160915050000,180.0,172.199997,57.399999,100,60.0,100,69.699997,73.400002,70.400002
20160915051500,180.0,172.199997,57.399999,100,70.0,0,70.800003,73.5,70.5
20160915053000,180.0,172.199997,57.399999,100,58.799999,100,69.599998,73.5,70.5
20160915054500,180.0,170.399994,56.799998,100,75.900002,100,70.199997,73.5,70.5
20160915060000,180.0,170.399994,56.799998,100,72.0,100,69.800003,73.400002,70.400002
20160915061500,180.0,172.199997,57.399999,100,73.0,100,70.699997,73.5,70.5
20160915063000,180.0,172.199997,57.399999,100,60.0,100,70.0,73.5,70.5
20160915064500,180.0,172.199997,57.399999,100,73.800003,100,69.599998,73.5,70.5
20160915070000,180.0,172.199997,57.399999,100,66.300003,100,70.0,73.5,70.5
20160915071500,180.0,170.399994,56.799998,100,70.0,100,70.0,73.5,70.5
20160915073000,180.0,172.199997,57.399999,100,76.900002,0,70.900002,73.5,70.5
20160915074500,180.0,163.800003,54.600001,100,59.200001,100,70.0,73.5,70.5
20160915080000,180.0,163.800003,54.600001,100,59.200001,100,69.599998,73.400002,70.400002
20160915081500,180.0,163.800003,54.600001,100,61.599998,100,70.099998,73.400002,70.400002
20160915083000,180.0,168.0,56.0,100,74.5,100,70.5,73.400002,70.400002
20160915084500,180.0,172.199997,57.399999,100,60.400002,100,70.300003,73.5,70.5
20160915090000,180.0,172.199997,57.399999,100,59.5,100,69.599998,73.400002,70.400002
20160915091500,180.0,172.199997,57.399999,100,64.199997,100,70.300003,73.400002,70.400002
20160915093000,180.0,166.800003,55.600001,100,62.200001,100,69.800003,73.400002,70.400002
20160915094500,180.0,175.199997,58.399999,100,66.599998,100,70.300003,73.400002,70.400002
20160915100000,180.0,140.399994,46.799998,100,68.699997,100,70.599998,73.300003,70.300003
20160915101500,180.0,174.600006,58.200002,100,59.5,0,70.400002,73.300003,70.300003
20160915103000,180.0,172.199997,57.399999,100,59.5,100,69.900002,73.300003,70.300003
20160915104500,180.0,180.600006,60.200002,100,59.5,100,69.900002,73.300003,70.300003
20160915110000,180.0,175.199997,58.399999,100,59.5,100,70.099998,73.300003,70.300003
20160915111500,180.0,172.800003,57.600001,100,71.5,100,69.800003,73.400002,70.400002
20160915113000,180.0,175.800003,58.600001,100,62.900002,0,70.699997,73.300003,70.300003
20160915114500,180.0,175.800003,58.600001,100,58.799999,100,69.800003,73.400002,70.400002
20160915120000,180.0,175.800003,58.600001,100,58.799999,100,70.0,73.300003,70.300003
20160915121500,180.0,177.600006,59.200002,100,58.799999,100,70.300003,73.300003,70.300003
20160915123000,180.0,174.0,58.0,100,59.5,100,69.699997,73.300003,70.300003
20160915124500,180.0,172.199997,57.399999,100,68.099998,100,69.900002,73.199997,70.199997
20160915130000,180.0,165.600006,55.200002,100,70.099998,100,70.5,73.300003,70.300003
