PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915131500,180.0,176.399994,58.799998,100,59.599998,100,69.800003,73.300003,70.300003
20160915133000,180.0,176.399994,58.799998,100,59.599998,100,69.699997,73.300003,70.300003
20160915134500,180.0,171.600006,57.200002,100,61.900002,100,69.599998,73.199997,70.199997
20160915140000,180.0,171.600006,57.200002,100,67.699997,100,70.300003,73.199997,70.199997
20160915141500,180.0,169.800003,56.600001,100,60.0,0,70.300003,73.300003,70.300003
20160915143000,180.0,161.399994,53.799998,100,59.200001,100,70.400002,73.199997,70.199997
20160915144500,180.0,163.199997,54.399999,100,59.200001,0,70.0,73.199997,70.199997
20160915150000,180.0,153.600006,51.200002,100,59.200001,100,69.900002,73.199997,70.199997
20160915151500,180.0,175.800003,58.600001,100,59.200001,100,69.800003,73.199997,70.199997
20160915153000,180.0,169.800003,56.600001,100,59.200001,100,69.699997,73.199997,70.199997
20160915154500,180.0,178.199997,59.399999,100,59.200001,100,69.800003,73.199997,70.199997
20160915160000,180.0,169.800003,56.600001,100,61.5,100,69.800003,73.300003,70.300003
20160915161500,180.0,159.600006,53.200002,100,70.5,100,70.099998,73.199997,70.199997
20160915163000,180.0,173.399994,57.799998,100,66.800003,100,70.400002,73.300003,70.300003
20160915164500,180.0,165.0,55.0,100,59.200001,100,69.900002,73.300003,70.300003
20160915170000,180.0,174.0,58.0,100,59.200001,100,69.599998,73.300003,70.300003
20160915171500,180.0,164.399994,54.799998,100,62.400002,100,69.699997,73.300003,70.300003
20160915173000,180.0,176.399994,58.799998,100,60.400002,100,69.800003,73.400002,70.400002
20160915174500,180.0,174.600006,58.200002,100,63.900002,0,70.699997,73.400002,70.400002
20160915180000,180.0,174.600006,58.200002,100,59.200001,100,69.800003,73.400002,70.400002
20160915181500,180.0,179.399994,59.799998,100,63.599998,100,69.800003,73.400002,70.400002
20160915183000,180.0,173.399994,57.799998,100,60.599998,100,69.800003,73.300003,70.300003
20160915184500,180.0,179.399994,59.799998,100,69.099998,100,70.099998,73.300003,70.300003
20160915190000,180.0,175.800003,58.600001,100,68.400002,100,70.5,73.300003,70.300003
20160915191500,180.0,172.800003,57.600001,100,59.200001,100,69.900002,73.300003,70.300003
20160915193000,180.0,163.800003,54.600001,100,59.900002,100,69.599998,73.300003,70.300003
20160915194500,180.0,173.399994,57.799998,100,62.799999,100,69.699997,73.300003,70.300003
20160915200000,180.0,164.399994,54.799998,100,69.599998,100,70.0,73.199997,70.199997
20160915201500,180.0,164.399994,54.799998,100,61.200001,0,70.199997,73.300003,70.300003
20160915203000,180.0,161.399994,53.799998,100,59.5,100,69.699997,73.300003,70.300003
20160915204500,180.0,152.399994,50.799998,100,59.5,100,69.599998,73.300003,70.300003
20160915210000,180.0,135.600006,45.200002,100,62.400002,100,70.0,73.300003,70.300003
20160915211500,180.0,197.399994,65.799998,98,68.400002,100,69.800003,73.199997,70.199997
20160915213000,180.0,171.600006,57.200002,94,60.799999,0,70.199997,73.199997,70.199997
20160915214500,180.0,164.399994,54.799998,100,59.5,100,69.599998,73.199997,70.199997
20160915220000,180.0,164.399994,54.799998,100,73.900002,100,69.699997,73.199997,70.199997
20160915221500,180.0,164.399994,54.799998,100,58.799999,100,70.300003,73.199997,70.199997
20160915223000,180.0,157.199997,52.399999,100,61.5,100,69.599998,73.300003,70.300003
20160915224500,180.0,157.199997,52.399999,100,61.5,0,70.5,73.199997,70.199997
20160915230000,180.0,145.199997,48.399999,100,59.099998,100,69.699997,73.199997,70.199997
20160915231500,180.0,161.399994,53.799998,100,59.099998,100,69.699997,73.199997,70.199997
20160915233000,180.0,164.399994,54.799998,100,59.099998,100,69.5,73.199997,70.199997
20160915234500,180.0,164.399994,54.799998,100,73.400002,100,70.199997,73.199997,70.199997
20160916000000,180.0,166.800003,55.600001,100,69.699997,100,70.300003,73.199997,70.199997
20160916001500,180.0,165.0,55.0,100,72.199997,100,70.400002,73.199997,70.199997
20160916003000,180.0,173.399994,57.799998,100,60.799999,0,70.199997,73.199997,70.199997
20160916004500,180.0,176.399994,58.799998,100,58.799999,100,69.699997,73.199997,70.199997
20160916010000,180.0,176.399994,58.799998,100,59.900002,100,69.400002,73.199997,70.199997
20160916011500,180.0,176.399994,58.799998,100,64.400002,100,69.599998,73.300003,70.300003
20160916013000,180.0,163.199997,54.399999,100,80.699997,100,70.400002,73.199997,70.199997
20160916014500,180.0,178.800003,59.600001,100,58.799999,100,69.800003,73.199997,70.199997
20160916020000,180.0,178.800003,59.600001,100,58.799999,100,69.300003,73.199997,70.199997
20160916021500,180.0,148.800003,49.600001,100,78.800003,100,70.0,73.199997,70.199997
20160916023000,180.0,178.800003,59.600001,100,64.400002,100,69.800003,73.199997,70.199997
20160916024500,180.0,178.800003,59.600001,100,66.0,100,69.699997,73.199997,70.199997
20160916030000,180.0,172.199997,57.399999,100,72.199997,0,70.5,73.199997,70.199997
20160916031500,180.0,178.199997,59.399999,100,59.599998,100,69.699997,73.199997,70.199997
20160916033000,180.0,180.0,60.0,100,59.599998,100,69.400002,73.199997,70.199997
20160916034500,180.0,169.800003,56.600001,100,69.699997,100,70.0,73.199997,70.199997
20160916040000,180.0,151.199997,50.399999,100,65.5,100,69.699997,73.199997,70.199997
20160916041500,180.0,179.399994,59.799998,100,78.199997,100,70.199997,73.199997,70.199997
20160916043000,180.0,175.800003,58.600001,100,59.299999,100,69.800003,73.199997,70.199997
20160916044500,180.0,170.399994,56.799998,100,59.299999,100,69.300003,73.199997,70.199997
20160916050000,180.0,178.199997,59.399999,100,70.599998,100,70.0,73.199997,70.199997
20160916051500,180.0,180.0,60.0,100,63.599998,100,69.699997,73.199997,70.199997
20160916053000,180.0,165.0,55.0,100,78.699997,100,70.099998,73.199997,70.199997
20160916054500,180.0,174.600006,58.200002,100,62.799999,0,70.400002,73.300003,70.300003
20160916060000,180.0,177.600006,59.200002,100,58.799999,100,69.699997,73.300003,70.300003
20160916061500,180.0,175.800003,58.600001,100,64.800003,100,69.300003,73.199997,70.199997
20160916063000,180.0,145.800003,48.600001,100,68.699997,100,70.099998,73.199997,70.199997
20160916064500,180.0,172.199997,57.399999,100,68.699997,100,70.099998,73.199997,70.199997
20160916070000,180.0,148.800003,49.600001,100,73.0,100,70.199997,73.300003,70.300003
20160916071500,180.0,174.0,58.0,100,66.800003,100,70.199997,73.300003,70.300003
20160916073000,180.0,178.199997,59.399999,100,73.400002,100,70.199997,73.300003,70.300003
20160916074500,180.0,178.199997,59.399999,100,69.199997,100,70.400002,73.300003,70.300003
20160916080000,180.0,178.199997,59.399999,100,68.199997,100,70.400002,73.300003,70.300003
20160916081500,180.0,178.199997,59.399999,100,67.300003,100,70.400002,73.199997,70.199997
20160916083000,180.0,180.0,60.0,100,59.900002,0,70.199997,73.300003,70.300003
20160916084500,180.0,134.399994,44.799998,100,59.900002,100,69.300003,73.300003,70.300003
20160916090000,180.0,169.199997,56.399999,100,63.900002,100,70.0,73.300003,70.300003
20160916091500,180.0,169.199997,56.399999,100,58.799999,100,70.0,73.300003,70.300003
20160916093000,180.0,163.199997,54.399999,100,67.699997,100,70.099998,73.199997,70.199997
20160916094500,180.0,131.399994,43.799998,100,67.699997,100,70.300003,73.199997,70.199997
20160916100000,180.0,166.199997,55.399999,100,61.200001,0,70.5,73.199997,70.199997
20160916101500,180.0,169.800003,56.600001,100,59.200001,0,70.400002,73.199997,70.199997
20160916103000,180.0,131.399994,43.799998,100,59.200001,0,70.400002,73.199997,70.199997
20160916104500,180.0,165.600006,55.200002,100,59.200001,100,70.300003,73.300003,70.300003
20160916110000,180.0,135.600006,45.200002,100,59.200001,100,69.800003,73.199997,70.199997
20160916111500,180.0,167.399994,55.799998,100,59.200001,100,69.400002,73.199997,70.199997
20160916113000,180.0,130.199997,43.399999,100,59.200001,100,70.099998,73.199997,70.199997
20160916114500,180.0,141.0,47.0,100,59.200001,100,70.300003,73.199997,70.199997
20160916120000,180.0,171.600006,57.200002,100,58.400002,100,70.0,73.199997,70.199997
20160916121500,180.0,166.800003,55.600001,90,58.400002,100,69.900002,73.199997,70.199997
20160916123000,180.0,163.199997,54.399999,100,58.400002,100,70.099998,73.199997,70.199997
20160916124500,180.0,163.199997,54.399999,100,58.400002,100,69.900002,73.199997,70.199997
20160916130000,180.0,161.399994,53.799998,100,77.199997,100,69.900002,73.199997,70.199997
20160916131500,180.0,163.800003,54.600001,100,60.0,0,70.300003,73.300003,70.300003
20160916133000,180.0,162.0,54.0,100,58.799999,100,69.699997,73.199997,70.199997
20160916134500,180.0,162.0,54.0,100,61.900002,100,69.300003,73.199997,70.199997
20160916140000,180.0,162.0,54.0,100,66.300003,100,70.0,73.199997,70.199997
20160916141500,180.0,162.0,54.0,100,64.800003,100,69.900002,73.300003,70.300003
20160916143000,180.0,162.0,54.0,100,64.800003,100,69.900002,73.300003,70.300003
20160916144500,180.0,163.800003,54.600001,100,66.199997,100,70.199997,73.199997,70.199997
20160916150000,180.0,163.800003,54.600001,100,59.700001,100,69.900002,73.300003,70.300003
20160916151500,180.0,161.399994,53.799998,100,89.800003,100,71.0,75.0,72.0
20160916153000,180.0,164.399994,54.799998,100,67.099998,0,72.400002,75.0,72.0
20160916154500,180.0,164.399994,54.799998,100,60.299999,100,70.900002,75.0,72.0
20160916160000,180.0,159.0,53.0,100,83.099998,100,71.599998,75.0,72.0
20160916161500,180.0,161.399994,53.799998,100,74.0,100,72.0,75.0,72.0
20160916163000,180.0,161.399994,53.799998,100,66.800003,0,72.199997,75.0,72.0
20160916164500,180.0,161.399994,53.799998,100,59.5,100,70.900002,75.0,72.0
20160916170000,180.0,161.399994,53.799998,100,66.699997,100,71.800003,75.0,72.0
20160916171500,180.0,161.399994,53.799998,100,80.699997,100,71.699997,75.0,72.0
20160916173000,180.0,164.399994,54.799998,100,68.199997,0,72.300003,75.0,72.0
20160916174500,180.0,167.399994,55.799998,100,60.700001,100,71.0,75.0,72.0
20160916180000,180.0,170.399994,56.799998,100,68.099998,100,71.400002,75.0,72.0
20160916181500,180.0,148.199997,49.399999,100,65.900002,100,71.599998,75.0,72.0
20160916183000,180.0,127.800003,42.600001,100,76.800003,100,72.099998,75.0,72.0
20160916184500,180.0,146.399994,48.799998,100,59.599998,100,71.300003,75.0,72.0
20160916190000,180.0,160.199997,53.399999,100,82.800003,100,71.5,75.0,72.0
20160916191500,180.0,160.199997,53.399999,100,62.299999,100,71.300003,75.0,72.0
20160916193000,180.0,160.199997,53.399999,100,78.300003,100,72.300003,75.0,72.0
20160916194500,180.0,164.399994,54.799998,100,59.599998,100,71.199997,75.0,72.0
20160916200000,180.0,164.399994,54.799998,100,74.400002,100,71.699997,75.0,72.0
20160916201500,180.0,159.600006,53.200002,100,77.800003,100,71.699997,75.0,72.0
20160916203000,180.0,131.399994,43.799998,100,80.300003,0,72.300003,75.0,72.0
20160916204500,180.0,150.600006,50.200002,100,59.900002,100,71.199997,75.0,72.0
20160916210000,180.0,153.0,51.0,100,84.300003,100,71.599998,75.0,72.0
20160916211500,180.0,159.0,53.0,100,66.800003,100,71.599998,75.0,72.0
20160916213000,180.0,170.399994,56.799998,100,75.099998,100,71.900002,75.0,72.0
20160916214500,180.0,173.399994,57.799998,100,66.5,0,72.199997,75.0,72.0
20160916220000,180.0,177.600006,59.200002,100,59.5,100,71.0,75.0,72.0
20160916221500,180.0,177.600006,59.200002,100,62.799999,100,71.699997,75.0,72.0
20160916223000,180.0,175.199997,58.399999,100,91.400002,100,71.699997,75.0,72.0
20160916224500,180.0,178.199997,59.399999,100,61.599998,0,71.900002,75.0,72.0
20160916230000,180.0,178.199997,59.399999,100,62.799999,100,71.199997,75.099998,72.099998
20160916231500,180.0,176.399994,58.799998,100,65.300003,100,71.800003,75.099998,72.099998
20160916233000,180.0,176.399994,58.799998,100,92.300003,100,71.900002,75.099998,72.099998
20160916234500,180.0,179.399994,59.799998,100,58.799999,100,71.400002,75.099998,72.099998
20160917000000,180.0,175.199997,58.399999,100,76.800003,100,71.199997,75.0,72.0
20160917001500,180.0,177.0,59.0,100,71.0,100,71.900002,75.0,72.0
20160917003000,180.0,177.0,59.0,100,76.300003,100,71.699997,75.0,72.0
20160917004500,180.0,174.600006,58.200002,100,72.0,100,71.800003,75.199997,72.199997
20160917010000,180.0,174.600006,58.200002,100,69.699997,100,71.800003,75.0,72.0
20160917011500,180.0,176.399994,58.799998,100,75.800003,100,71.699997,75.099998,72.099998
20160917013000,180.0,174.600006,58.200002,100,74.900002,100,72.099998,75.099998,72.099998
20160917014500,180.0,174.600006,58.200002,100,72.599998,100,72.099998,75.099998,72.099998
20160917020000,180.0,171.0,57.0,100,81.5,100,72.199997,75.199997,72.199997
20160917021500,180.0,171.0,57.0,100,74.699997,100,72.300003,75.199997,72.199997
20160917023000,180.0,171.0,57.0,100,73.5,100,72.300003,75.199997,72.199997
20160917024500,180.0,167.399994,55.799998,100,78.199997,100,72.300003,75.199997,72.199997
20160917030000,180.0,169.800003,56.600001,100,60.0,100,71.900002,75.199997,72.199997
20160917031500,180.0,169.800003,56.600001,100,61.099998,100,71.099998,75.099998,72.099998
20160917033000,180.0,169.800003,56.600001,100,72.5,100,71.900002,75.099998,72.099998
20160917034500,180.0,169.800003,56.600001,100,69.900002,100,71.699997,75.199997,72.199997
20160917040000,180.0,169.800003,56.600001,100,80.699997,100,72.099998,75.199997,72.199997
20160917041500,180.0,169.800003,56.600001,100,63.700001,0,72.400002,75.199997,72.199997
20160917043000,180.0,169.800003,56.600001,100,59.099998,100,71.199997,75.199997,72.199997
20160917044500,180.0,166.800003,55.600001,100,82.599998,100,71.699997,75.199997,72.199997
20160917050000,180.0,166.800003,55.600001,100,75.199997,100,72.199997,75.199997,72.199997
20160917051500,180.0,166.800003,55.600001,100,80.900002,100,72.400002,75.199997,72.199997
20160917053000,180.0,169.199997,56.399999,100,59.200001,100,71.699997,75.300003,72.300003
20160917054500,180.0,172.199997,57.399999,100,76.800003,100,71.300003,75.300003,72.300003
20160917060000,180.0,172.199997,57.399999,100,71.0,100,72.0,75.199997,72.199997
20160917061500,180.0,172.199997,57.399999,100,76.400002,100,71.900002,75.099998,72.099998
20160917063000,180.0,172.199997,57.399999,100,73.199997,100,72.0,75.199997,72.199997
20160917064500,180.0,174.0,58.0,100,74.800003,100,72.099998,75.300003,72.300003
20160917070000,180.0,174.0,58.0,100,82.0,100,72.199997,75.300003,72.300003
20160917071500,180.0,172.199997,57.399999,100,75.400002,100,72.400002,75.300003,72.300003
20160917073000,180.0,174.600006,58.200002,100,73.0,100,72.400002,75.300003,72.300003
20160917074500,180.0,172.199997,57.399999,100,78.5,100,72.400002,75.300003,72.300003
20160917080000,180.0,172.199997,57.399999,100,78.5,100,72.599998,75.300003,72.300003
20160917081500,180.0,172.199997,57.399999,100,58.799999,100,72.199997,75.300003,72.300003
20160917083000,180.0,169.800003,56.600001,100,84.099998,100,71.5,75.300003,72.300003
20160917084500,180.0,171.600006,57.200002,100,66.199997,100,71.699997,75.300003,72.300003
20160917090000,180.0,169.199997,56.399999,100,81.099998,100,72.199997,75.300003,72.300003
20160917091500,180.0,165.0,55.0,100,91.099998,100,72.400002,75.300003,72.300003
20160917093000,180.0,165.0,55.0,100,91.099998,100,72.5,75.300003,72.300003
20160917094500,180.0,166.800003,55.600001,100,59.200001,0,72.400002,75.300003,72.300003
20160917100000,180.0,164.399994,54.799998,100,59.200001,0,72.199997,75.300003,72.300003
20160917101500,180.0,164.399994,54.799998,100,59.200001,100,71.699997,75.300003,72.300003
20160917103000,180.0,164.399994,54.799998,100,61.200001,100,71.599998,75.300003,72.300003
20160917104500,180.0,160.800003,53.600001,100,64.400002,100,71.800003,75.300003,72.300003
20160917110000,180.0,159.0,53.0,100,83.199997,100,71.900002,75.300003,72.300003
20160917111500,180.0,160.800003,53.600001,100,77.300003,100,72.199997,75.300003,72.300003
20160917113000,180.0,163.199997,54.399999,100,62.799999,0,72.300003,75.300003,72.300003
20160917114500,180.0,163.199997,54.399999,100,70.800003,100,71.099998,75.300003,72.300003
20160917120000,180.0,163.199997,54.399999,100,64.599998,100,71.900002,75.300003,72.300003
20160917121500,180.0,163.199997,54.399999,100,76.400002,100,72.199997,75.300003,72.300003
20160917123000,180.0,160.800003,53.600001,100,63.200001,0,72.599998,75.300003,72.300003
20160917124500,180.0,160.800003,53.600001,100,59.599998,100,71.300003,75.300003,72.300003
20160917130000,180.0,160.800003,53.600001,100,68.699997,100,72.199997,75.300003,72.300003
20160917131500,180.0,160.800003,53.600001,100,77.0,100,71.800003,75.300003,72.300003
20160917133000,180.0,163.199997,54.399999,100,65.599998,0,72.599998,75.300003,72.300003
20160917134500,180.0,163.199997,54.399999,100,59.200001,100,71.199997,75.300003,72.300003
20160917140000,180.0,161.399994,53.799998,100,71.599998,100,72.199997,75.300003,72.300003
20160917141500,180.0,161.399994,53.799998,100,72.400002,100,71.699997,75.300003,72.300003
20160917143000,180.0,161.399994,53.799998,100,76.800003,100,72.5,75.300003,72.300003
20160917144500,180.0,163.199997,54.399999,100,60.0,100,71.599998,75.300003,72.300003
20160917150000,180.0,159.600006,53.200002,100,87.5,100,71.900002,75.300003,72.300003
20160917151500,180.0,159.600006,53.200002,100,67.199997,100,71.699997,75.300003,72.300003
20160917153000,180.0,159.600006,53.200002,100,75.900002,100,72.400002,75.300003,72.300003
20160917154500,180.0,164.399994,54.799998,100,60.0,100,71.699997,75.300003,72.300003
20160917160000,180.0,162.0,54.0,100,77.199997,100,71.5,75.300003,72.300003
20160917161500,180.0,159.600006,53.200002,100,64.099998,100,71.599998,75.300003,72.300003
20160917163000,180.0,159.600006,53.200002,100,86.800003,100,72.400002,75.300003,72.300003
20160917164500,180.0,163.199997,54.399999,100,62.0,0,72.300003,75.300003,72.300003
20160917170000,180.0,163.199997,54.399999,100,60.599998,100,71.199997,75.300003,72.300003
20160917171500,180.0,160.800003,53.600001,100,62.0,100,71.800003,75.300003,72.300003
20160917173000,180.0,158.399994,52.799998,100,82.099998,100,72.599998,75.300003,72.300003
20160917174500,180.0,162.0,54.0,100,59.200001,0,72.199997,75.300003,72.300003
20160917180000,180.0,163.800003,54.600001,100,59.200001,100,71.900002,75.300003,72.300003
20160917181500,180.0,162.0,54.0,100,91.099998,100,71.599998,75.300003,72.300003
20160917183000,180.0,162.0,54.0,100,66.300003,100,72.199997,75.300003,72.300003
20160917184500,180.0,164.399994,54.799998,100,64.900002,100,72.099998,75.300003,72.300003
20160917190000,180.0,164.399994,54.799998,100,76.400002,100,72.199997,75.300003,72.300003
20160917191500,180.0,164.399994,54.799998,100,60.299999,100,71.800003,75.300003,72.300003
20160917193000,180.0,160.800003,53.600001,100,84.599998,100,71.900002,75.300003,72.300003
20160917194500,180.0,163.800003,54.600001,100,59.200001,100,71.599998,75.300003,72.300003
20160917200000,180.0,159.0,53.0,100,93.599998,100,72.400002,75.300003,72.300003
20160917201500,180.0,160.800003,53.600001,100,59.599998,100,71.599998,75.300003,72.300003
20160917203000,180.0,160.800003,53.600001,100,88.5,100,71.599998,75.300003,72.300003
20160917204500,180.0,160.800003,53.600001,100,66.699997,100,71.699997,75.300003,72.300003
20160917210000,180.0,160.800003,53.600001,100,94.099998,100,72.400002,75.300003,72.300003
20160917211500,180.0,160.800003,53.600001,100,60.400002,100,71.900002,75.300003,72.300003
20160917213000,180.0,157.199997,52.399999,100,78.400002,100,71.300003,75.300003,72.300003
20160917214500,180.0,160.199997,53.399999,100,73.0,100,72.400002,75.300003,72.300003
20160917220000,180.0,160.199997,53.399999,100,73.0,100,72.300003,75.300003,72.300003
20160917221500,180.0,160.199997,53.399999,100,77.300003,100,72.300003,75.300003,72.300003
20160917223000,180.0,160.199997,53.399999,100,73.400002,100,72.300003,75.300003,72.300003
20160917224500,180.0,160.199997,53.399999,100,74.400002,100,72.300003,75.300003,72.300003
20160917230000,180.0,164.399994,54.799998,100,76.800003,100,72.199997,75.300003,72.300003
20160917231500,180.0,172.199997,57.399999,100,73.400002,100,72.199997,75.300003,72.300003
20160917233000,180.0,175.199997,58.399999,100,72.5,100,72.099998,75.300003,72.300003
20160917234500,180.0,164.399994,54.799998,100,75.900002,100,72.099998,75.300003,72.300003
20160918000000,180.0,135.600006,45.200002,100,71.599998,100,72.0,75.300003,72.300003
20160918001500,180.0,175.800003,58.600001,100,74.0,100,72.0,75.300003,72.300003
20160918003000,180.0,175.800003,58.600001,100,75.0,100,71.900002,75.300003,72.300003
20160918004500,180.0,175.800003,58.600001,100,78.699997,100,72.5,75.300003,72.300003
20160918010000,180.0,175.800003,58.600001,100,60.0,100,71.300003,75.300003,72.300003
20160918011500,180.0,175.800003,58.600001,100,85.099998,100,72.0,75.300003,72.300003
20160918013000,180.0,172.800003,57.600001,100,80.699997,100,71.699997,75.300003,72.300003
20160918014500,180.0,172.800003,57.600001,100,81.699997,100,72.599998,75.300003,72.300003
20160918020000,180.0,175.199997,58.399999,100,66.400002,100,71.0,75.300003,72.300003
20160918021500,180.0,171.0,57.0,100,68.400002,100,72.099998,75.300003,72.300003
20160918023000,180.0,174.0,58.0,100,83.800003,100,71.900002,75.300003,72.300003
20160918024500,180.0,174.0,58.0,100,62.799999,0,72.199997,75.300003,72.300003
20160918030000,180.0,174.0,58.0,100,78.900002,100,71.400002,75.300003,72.300003
20160918031500,180.0,174.0,58.0,100,64.400002,100,71.699997,75.300003,72.300003
20160918033000,180.0,174.0,58.0,100,88.699997,100,72.199997,75.300003,72.300003
20160918034500,180.0,178.199997,59.399999,100,61.599998,100,71.800003,75.300003,72.300003
20160918040000,180.0,176.399994,58.799998,100,83.199997,100,71.599998,75.300003,72.300003
20160918041500,180.0,174.0,58.0,100,69.099998,100,71.599998,75.300003,72.300003
20160918043000,180.0,156.0,52.0,100,88.300003,100,72.199997,75.300003,72.300003
20160918044500,180.0,161.399994,53.799998,100,64.099998,0,72.400002,75.300003,72.300003
20160918050000,180.0,161.399994,53.799998,100,77.199997,100,71.199997,75.300003,72.300003
20160918051500,180.0,159.0,53.0,100,91.099998,100,72.199997,75.300003,72.300003
20160918053000,180.0,163.800003,54.600001,100,67.300003,0,72.400002,75.300003,72.300003
20160918054500,180.0,170.399994,56.799998,100,77.699997,100,71.199997,75.300003,72.300003
20160918060000,180.0,172.800003,57.600001,100,80.199997,100,72.199997,75.300003,72.300003
20160918061500,180.0,172.800003,57.600001,100,74.599998,100,72.099998,75.300003,72.300003
20160918063000,180.0,172.800003,57.600001,100,72.900002,100,71.900002,75.300003,72.300003
20160918064500,180.0,172.800003,57.600001,100,74.599998,100,71.900002,75.300003,72.300003
20160918070000,180.0,170.399994,56.799998,100,84.900002,100,71.900002,75.300003,72.300003
20160918071500,180.0,167.399994,55.799998,100,93.599998,100,71.900002,75.300003,72.300003
20160918073000,180.0,167.399994,55.799998,100,87.400002,100,72.0,75.300003,72.300003
20160918074500,180.0,169.199997,56.399999,100,70.300003,0,72.599998,75.300003,72.300003
20160918080000,180.0,132.600006,44.200002,100,69.099998,100,71.099998,75.300003,72.300003
20160918081500,180.0,160.800003,53.600001,100,76.400002,100,72.099998,75.300003,72.300003
20160918083000,180.0,163.800003,54.600001,100,76.400002,100,71.900002,75.300003,72.300003
20160918084500,180.0,161.399994,53.799998,100,80.599998,100,71.900002,75.300003,72.300003
20160918090000,180.0,153.600006,51.200002,100,77.800003,100,72.099998,75.300003,72.300003
20160918091500,180.0,163.199997,54.399999,100,80.199997,100,72.099998,75.300003,72.300003
20160918093000,180.0,163.199997,54.399999,100,75.400002,100,72.300003,75.300003,72.300003
20160918094500,180.0,168.0,56.0,100,78.199997,100,72.199997,75.300003,72.300003
20160918100000,180.0,168.0,56.0,100,75.800003,100,72.300003,75.300003,72.300003
20160918101500,180.0,155.399994,51.799998,100,75.800003,100,72.400002,75.300003,72.300003
20160918103000,180.0,155.399994,51.799998,100,71.199997,0,72.599998,75.300003,72.300003
20160918104500,180.0,120.599998,40.199999,100,59.599998,100,71.199997,75.300003,72.300003
20160918110000,180.0,148.199997,49.399999,100,87.5,100,72.099998,75.300003,72.300003
20160918111500,180.0,153.600006,51.200002,100,81.099998,100,72.400002,75.300003,72.300003
20160918113000,180.0,153.600006,51.200002,100,64.400002,0,72.300003,75.300003,72.300003
20160918114500,180.0,139.199997,46.399999,100,73.199997,100,71.099998,75.300003,72.300003
20160918120000,180.0,170.399994,56.799998,95,68.699997,100,72.199997,75.300003,72.300003
20160918121500,180.0,166.800003,55.600001,100,78.699997,100,72.099998,75.300003,72.300003
20160918123000,180.0,166.800003,55.600001,100,63.200001,0,72.400002,75.300003,72.300003
20160918124500,180.0,163.199997,54.399999,100,70.099998,100,71.099998,75.300003,72.300003
20160918130000,180.0,163.199997,54.399999,100,72.599998,100,72.199997,75.300003,72.300003
20160918131500,180.0,161.399994,53.799998,100,71.5,100,72.099998,75.300003,72.300003
20160918133000,180.0,161.399994,53.799998,100,71.5,100,72.099998,75.300003,72.300003
20160918134500,180.0,161.399994,53.799998,100,69.400002,100,71.699997,75.300003,72.300003
20160918140000,180.0,163.800003,54.600001,100,89.300003,100,72.199997,75.300003,72.300003
20160918141500,180.0,163.800003,54.600001,100,61.200001,100,71.800003,75.300003,72.300003
20160918143000,180.0,163.800003,54.600001,100,73.5,100,71.599998,75.300003,72.300003
20160918144500,180.0,165.600006,55.200002,100,77.099998,100,71.800003,75.300003,72.300003
20160918150000,180.0,170.399994,56.799998,100,74.0,100,72.400002,75.300003,72.300003
20160918151500,180.0,172.199997,57.399999,100,67.900002,100,71.800003,75.300003,72.300003
20160918153000,180.0,174.0,58.0,100,86.199997,100,72.099998,75.300003,72.300003
20160918154500,180.0,176.399994,58.799998,100,61.200001,100,71.900002,75.300003,72.300003
20160918160000,180.0,174.600006,58.200002,100,73.900002,100,71.599998,75.300003,72.300003
20160918161500,180.0,172.800003,57.600001,100,68.699997,100,71.699997,75.300003,72.300003
20160918163000,180.0,170.399994,56.799998,100,67.699997,100,71.400002,75.300003,72.300003
20160918164500,180.0,170.399994,56.799998,100,94.099998,100,72.400002,75.300003,72.300003
20160918170000,180.0,172.800003,57.600001,100,59.599998,100,71.699997,75.300003,72.300003
20160918171500,180.0,172.800003,57.600001,100,71.099998,100,71.5,75.300003,72.300003
20160918173000,180.0,172.800003,57.600001,100,68.199997,100,71.5,75.300003,72.300003
20160918174500,180.0,167.399994,55.799998,100,92.800003,100,72.400002,75.300003,72.300003
20160918180000,180.0,169.800003,56.600001,100,60.799999,100,71.800003,75.300003,72.300003
20160918181500,180.0,169.800003,56.600001,100,74.400002,100,71.699997,75.300003,72.300003
20160918183000,180.0,169.800003,56.600001,100,79.099998,100,71.900002,75.300003,72.300003
20160918184500,180.0,171.600006,57.200002,100,64.300003,0,72.300003,75.300003,72.300003
20160918190000,180.0,168.0,56.0,100,83.400002,100,71.300003,75.300003,72.300003
20160918191500,180.0,169.800003,56.600001,100,75.0,100,71.5,75.300003,72.300003
20160918193000,180.0,168.0,56.0,100,84.800003,0,72.599998,75.300003,72.300003
20160918194500,180.0,169.800003,56.600001,100,59.599998,100,71.199997,75.300003,72.300003
20160918200000,180.0,167.399994,55.799998,100,71.199997,100,72.099998,75.300003,72.300003
20160918201500,180.0,161.399994,53.799998,100,80.199997,100,72.099998,75.300003,72.300003
20160918203000,180.0,166.800003,55.600001,100,64.099998,0,72.400002,75.300003,72.300003
20160918204500,180.0,163.199997,54.399999,100,68.5,100,71.099998,75.300003,72.300003
20160918210000,180.0,163.199997,54.399999,100,67.099998,100,72.099998,75.300003,72.300003
20160918211500,180.0,163.199997,54.399999,100,91.699997,100,72.099998,75.300003,72.300003
20160918213000,180.0,165.0,55.0,100,60.400002,100,71.900002,75.300003,72.300003
20160918214500,180.0,161.399994,53.799998,100,88.699997,100,71.5,75.300003,72.300003
20160918220000,180.0,164.399994,54.799998,100,64.900002,100,71.699997,75.300003,72.300003
20160918221500,180.0,159.600006,53.200002,100,81.599998,100,72.400002,75.300003,72.300003
20160918223000,180.0,162.0,54.0,100,59.5,100,71.300003,75.300003,72.300003
20160918224500,180.0,162.0,54.0,100,77.800003,100,72.099998,75.300003,72.300003
20160918230000,180.0,162.0,54.0,100,83.699997,100,71.800003,75.300003,72.300003
20160918231500,180.0,162.0,54.0,100,89.199997,100,72.5,75.300003,72.300003
20160918233000,180.0,156.0,52.0,100,60.0,100,71.300003,75.300003,72.300003
20160918234500,180.0,151.199997,50.399999,100,85.099998,100,71.900002,75.300003,72.300003
20160919000000,180.0,155.399994,51.799998,100,75.900002,100,72.400002,75.300003,72.300003
20160919001500,180.0,155.399994,51.799998,100,74.400002,100,72.400002,75.300003,72.300003
20160919003000,180.0,127.800003,42.600001,100,73.0,100,72.300003,75.300003,72.300003
20160919004500,180.0,165.600006,55.200002,100,74.800003,100,72.199997,75.300003,72.300003
20160919010000,180.0,167.399994,55.799998,100,78.300003,100,72.199997,75.300003,72.300003
20160919011500,180.0,169.199997,56.399999,100,79.300003,100,72.199997,75.300003,72.300003
20160919013000,180.0,150.0,50.0,100,74.400002,100,72.199997,75.300003,72.300003
20160919014500,180.0,166.800003,55.600001,100,72.099998,100,72.099998,75.300003,72.300003
20160919020000,180.0,165.0,55.0,100,73.900002,100,72.099998,75.300003,72.300003
20160919021500,180.0,169.800003,56.600001,100,76.400002,100,72.099998,75.300003,72.300003
20160919023000,180.0,138.0,46.0,100,73.800003,100,72.099998,75.300003,72.300003
20160919024500,180.0,172.199997,57.399999,100,72.0,100,71.900002,75.300003,72.300003
20160919030000,180.0,174.600006,58.200002,100,76.300003,100,72.0,75.300003,72.300003
20160919031500,180.0,169.199997,56.399999,100,81.599998,100,72.199997,75.300003,72.300003
20160919033000,180.0,174.600006,58.200002,100,79.599998,100,72.199997,75.300003,72.300003
20160919034500,180.0,166.199997,55.399999,100,77.300003,100,72.400002,75.300003,72.300003
20160919040000,180.0,171.600006,57.200002,100,77.300003,100,72.400002,75.300003,72.300003
20160919041500,180.0,175.800003,58.600001,100,78.5,100,72.300003,75.300003,72.300003
20160919043000,180.0,177.600006,59.200002,100,78.5,100,72.400002,75.300003,72.300003
20160919044500,180.0,177.600006,59.200002,100,75.900002,100,72.400002,75.300003,72.300003
20160919050000,180.0,175.199997,58.399999,100,74.400002,100,72.400002,75.300003,72.300003
20160919051500,180.0,177.0,59.0,100,82.699997,100,72.300003,75.300003,72.300003
20160919053000,180.0,173.399994,57.799998,100,82.699997,100,72.300003,75.300003,72.300003
20160919054500,180.0,169.800003,56.600001,100,66.800003,0,72.400002,75.300003,72.300003
20160919060000,180.0,163.800003,54.600001,100,75.300003,100,71.099998,75.300003,72.300003
20160919061500,180.0,166.800003,55.600001,100,77.800003,100,72.099998,75.300003,72.300003
20160919063000,180.0,161.399994,53.799998,100,76.800003,100,71.900002,75.300003,72.300003
20160919064500,180.0,161.399994,53.799998,100,73.0,100,71.900002,75.300003,72.300003
20160919070000,180.0,161.399994,53.799998,100,88.900002,100,72.099998,75.300003,72.300003
20160919071500,180.0,164.399994,54.799998,100,80.199997,100,72.5,75.300003,72.300003
20160919073000,180.0,178.199997,59.399999,100,58.799999,100,71.0,75.300003,72.300003
20160919074500,180.0,178.199997,59.399999,100,91.300003,100,71.900002,75.300003,72.300003
20160919080000,180.0,166.199997,55.399999,82,73.5,100,71.900002,75.300003,72.300003
20160919081500,180.0,157.199997,52.399999,100,77.699997,100,71.900002,75.300003,72.300003
20160919083000,180.0,166.800003,55.600001,100,77.699997,100,72.099998,75.300003,72.300003
20160919084500,180.0,166.800003,55.600001,100,81.5,100,72.199997,75.300003,72.300003
20160919090000,180.0,163.800003,54.600001,100,60.799999,100,71.599998,75.300003,72.300003
20160919091500,180.0,158.399994,52.799998,100,81.300003,100,71.699997,75.300003,72.300003
20160919093000,180.0,160.199997,53.399999,100,70.099998,100,72.099998,75.300003,72.300003
20160919094500,180.0,150.600006,50.200002,100,71.0,100,72.099998,75.300003,72.300003
20160919100000,180.0,156.0,52.0,100,72.400002,100,72.099998,75.300003,72.300003
20160919101500,180.0,143.399994,47.799998,100,70.599998,100,72.099998,75.300003,72.300003
20160919103000,180.0,153.0,51.0,100,70.599998,100,71.900002,75.300003,72.300003
20160919104500,180.0,153.0,51.0,100,69.199997,100,71.900002,75.300003,72.300003
20160919110000,180.0,157.199997,52.399999,100,73.300003,100,72.199997,75.300003,72.300003
20160919111500,180.0,146.399994,48.799998,100,70.300003,100,72.099998,75.300003,72.300003
20160919113000,180.0,156.600006,52.200002,100,79.699997,100,72.5,75.300003,72.300003
20160919114500,180.0,158.399994,52.799998,100,60.0,100,71.400002,75.300003,72.300003
20160919120000,180.0,163.800003,54.600001,100,81.5,100,71.900002,75.300003,72.300003
20160919121500,180.0,160.800003,53.600001,100,66.800003,100,71.900002,75.300003,72.300003
20160919123000,180.0,142.800003,47.600001,100,76.400002,100,72.099998,75.300003,72.300003
20160919124500,180.0,164.399994,54.799998,100,91.099998,100,72.5,75.300003,72.300003
20160919130000,180.0,147.0,49.0,100,59.200001,100,71.699997,75.300003,72.300003
20160919131500,180.0,99.599998,33.199999,100,65.400002,100,72.099998,75.300003,72.300003
20160919133000,180.0,162.0,54.0,100,63.200001,100,71.300003,75.300003,72.300003
20160919134500,180.0,166.800003,55.600001,100,70.599998,100,72.099998,75.300003,72.300003
20160919140000,180.0,166.800003,55.600001,100,70.599998,100,71.699997,75.300003,72.300003
20160919141500,180.0,160.800003,53.600001,100,88.699997,100,72.5,75.300003,72.300003
20160919143000,180.0,160.800003,53.600001,100,59.599998,100,71.699997,75.300003,72.300003
20160919144500,180.0,160.800003,53.600001,100,73.5,100,71.5,75.300003,72.300003
20160919150000,180.0,139.199997,46.399999,100,88.0,100,72.199997,75.300003,72.300003
20160919151500,180.0,174.0,58.0,100,60.0,100,71.800003,75.300003,72.300003
20160919153000,180.0,174.0,58.0,100,59.200001,100,71.400002,75.300003,72.300003
20160919154500,180.0,176.399994,58.799998,100,72.5,100,71.5,75.300003,72.300003
20160919160000,180.0,166.800003,55.600001,100,94.800003,100,71.699997,75.300003,72.300003
20160919161500,180.0,170.399994,56.799998,100,82.5,100,71.900002,75.300003,72.300003
20160919163000,180.0,139.199997,46.399999,100,75.900002,100,72.099998,75.300003,72.300003
20160919164500,180.0,174.0,58.0,100,77.199997,100,72.199997,75.300003,72.300003
20160919170000,180.0,170.399994,56.799998,100,91.800003,100,72.199997,75.300003,72.300003
20160919171500,180.0,160.199997,53.399999,100,80.699997,100,72.300003,75.300003,72.300003
20160919173000,180.0,177.0,59.0,100,82.0,100,72.400002,75.300003,72.300003
20160919174500,180.0,177.0,59.0,100,84.400002,100,72.400002,75.300003,72.300003
20160919180000,180.0,171.600006,57.200002,100,97.199997,100,72.5,75.300003,72.300003
20160919181500,180.0,179.399994,59.799998,100,61.599998,0,72.400002,75.300003,72.300003
20160919183000,180.0,179.399994,59.799998,100,59.200001,100,71.800003,75.300003,72.300003
20160919184500,180.0,158.399994,52.799998,100,68.900002,100,71.400002,75.300003,72.300003
20160919190000,180.0,174.600006,58.200002,100,81.599998,100,72.199997,75.300003,72.300003
20160919191500,180.0,174.600006,58.200002,100,59.200001,100,72.0,75.300003,72.300003
20160919193000,180.0,160.199997,53.399999,100,59.900002,100,71.599998,75.300003,72.300003
20160919194500,180.0,158.399994,52.799998,100,82.099998,100,71.5,75.300003,72.300003
20160919200000,180.0,130.199997,43.399999,100,87.300003,100,71.699997,75.300003,72.300003
20160919201500,180.0,163.199997,54.399999,100,85.599998,100,71.900002,75.300003,72.300003
20160919203000,180.0,165.0,55.0,100,85.599998,100,72.0,75.300003,72.300003
20160919204500,180.0,165.0,55.0,100,85.599998,100,72.099998,75.300003,72.300003
20160919210000,180.0,138.600006,46.200002,100,87.300003,100,72.199997,75.300003,72.300003
20160919211500,180.0,164.399994,54.799998,100,87.300003,100,72.300003,75.300003,72.300003
20160919213000,180.0,164.399994,54.799998,100,84.400002,100,72.400002,75.300003,72.300003
20160919214500,180.0,132.600006,44.200002,100,88.099998,100,72.400002,75.300003,72.300003
20160919220000,180.0,164.399994,54.799998,100,89.900002,100,72.5,75.300003,72.300003
20160919221500,180.0,166.199997,55.399999,100,61.200001,0,72.400002,75.300003,72.300003
20160919223000,180.0,174.0,58.0,100,58.799999,100,71.800003,75.300003,72.300003
20160919224500,180.0,174.0,58.0,92,58.799999,100,71.699997,75.300003,72.300003
20160919230000,180.0,174.0,58.0,92,62.299999,100,71.5,75.300003,72.300003
20160919231500,180.0,169.800003,56.600001,92,82.599998,100,71.599998,75.300003,72.300003
20160919233000,180.0,172.199997,57.399999,92,84.300003,100,71.599998,75.300003,72.300003
20160919234500,180.0,172.199997,57.399999,92,103.699997,100,71.699997,75.300003,72.300003
20160920000000,180.0,172.199997,57.399999,94,88.099998,100,71.900002,75.300003,72.300003
20160920001500,180.0,170.399994,56.799998,94,89.599998,100,72.0,75.300003,72.300003
20160920003000,180.0,170.399994,56.799998,95,106.0,100,72.099998,75.300003,72.300003
20160920004500,180.0,168.0,56.0,100,91.699997,100,72.199997,75.300003,72.300003
20160920010000,180.0,168.0,56.0,100,86.900002,100,72.400002,75.300003,72.300003
20160920011500,180.0,166.199997,55.399999,100,98.300003,100,72.400002,75.300003,72.300003
20160920013000,180.0,166.199997,55.399999,100,93.699997,100,72.5,75.300003,72.300003
20160920014500,180.0,169.800003,56.600001,100,58.799999,0,72.300003,75.300003,72.300003
20160920020000,180.0,169.800003,56.600001,100,58.0,100,71.599998,75.300003,72.300003
20160920021500,180.0,169.800003,56.600001,100,58.799999,100,71.599998,75.300003,72.300003
20160920023000,180.0,169.800003,56.600001,100,81.800003,100,71.5,75.300003,72.300003
20160920024500,180.0,165.600006,55.200002,100,83.800003,100,71.599998,75.300003,72.300003
20160920030000,180.0,165.600006,55.200002,100,97.400002,100,71.599998,75.300003,72.300003
20160920031500,180.0,169.800003,56.600001,100,94.800003,100,71.699997,75.300003,72.300003
20160920033000,180.0,166.800003,55.600001,100,86.900002,100,71.800003,75.300003,72.300003
20160920034500,180.0,166.800003,55.600001,100,101.199997,100,71.900002,75.300003,72.300003
20160920040000,180.0,171.600006,57.200002,100,92.199997,100,72.0,75.300003,72.300003
20160920041500,180.0,171.600006,57.200002,100,86.199997,100,72.099998,75.300003,72.300003
20160920043000,180.0,171.600006,57.200002,100,105.900002,100,72.099998,75.300003,72.300003
20160920044500,180.0,171.600006,57.200002,100,91.699997,100,72.199997,75.300003,72.300003
20160920050000,180.0,171.600006,57.200002,100,86.900002,100,72.199997,75.300003,72.300003
20160920051500,180.0,171.600006,57.200002,100,103.0,100,72.300003,75.300003,72.300003
20160920053000,180.0,174.0,58.0,100,89.300003,100,72.400002,75.300003,72.300003
20160920054500,180.0,174.0,58.0,100,89.300003,100,72.400002,75.300003,72.300003
20160920060000,180.0,174.0,58.0,100,107.5,100,72.400002,75.300003,72.300003
20160920061500,180.0,174.0,58.0,100,90.5,100,72.400002,75.300003,72.300003
20160920063000,180.0,174.0,58.0,100,85.599998,100,72.400002,75.300003,72.300003
20160920064500,180.0,174.0,58.0,100,102.699997,100,72.400002,75.300003,72.300003
20160920070000,180.0,159.600006,53.200002,100,87.199997,0,72.900002,75.300003,72.300003
20160920071500,180.0,161.399994,53.799998,100,60.0,100,71.699997,75.300003,72.300003
20160920073000,180.0,161.399994,53.799998,100,83.800003,100,71.599998,75.300003,72.300003
20160920074500,180.0,166.199997,55.399999,100,69.099998,100,71.599998,75.300003,72.300003
20160920080000,180.0,166.199997,55.399999,100,82.599998,100,72.5,75.300003,72.300003
20160920081500,180.0,171.0,57.0,100,59.200001,100,71.199997,75.300003,72.300003
20160920083000,180.0,164.399994,54.799998,100,81.599998,100,72.099998,75.300003,72.300003
20160920084500,180.0,166.800003,55.600001,100,71.599998,100,72.099998,75.300003,72.300003
20160920090000,180.0,166.800003,55.600001,100,75.199997,100,72.099998,75.300003,72.300003
20160920091500,180.0,164.399994,54.799998,100,76.300003,100,72.099998,75.300003,72.300003
20160920093000,180.0,166.199997,55.399999,100,74.199997,100,72.199997,75.300003,72.300003
20160920094500,180.0,166.199997,55.399999,100,73.0,100,72.199997,75.300003,72.300003
20160920100000,180.0,166.199997,55.399999,100,73.0,100,72.199997,75.300003,72.300003
20160920101500,180.0,163.199997,54.399999,100,76.300003,100,72.199997,75.300003,72.300003
20160920103000,180.0,163.199997,54.399999,100,75.400002,100,72.199997,75.300003,72.300003
20160920104500,180.0,163.199997,54.399999,100,75.400002,100,72.199997,75.300003,72.300003
20160920110000,180.0,163.199997,54.399999,100,69.199997,100,72.099998,75.300003,72.300003
20160920111500,180.0,163.199997,54.399999,100,80.699997,100,71.800003,75.300003,72.300003
20160920113000,180.0,163.199997,54.399999,100,62.0,0,72.300003,75.300003,72.300003
20160920114500,180.0,163.199997,54.399999,100,61.0,100,71.199997,75.300003,72.300003
20160920120000,180.0,163.199997,54.399999,100,73.5,100,72.199997,75.300003,72.300003
20160920121500,180.0,161.399994,53.799998,100,78.800003,100,72.199997,75.300003,72.300003
20160920123000,180.0,161.399994,53.799998,100,77.599998,100,72.400002,75.300003,72.300003
20160920124500,180.0,161.399994,53.799998,100,71.599998,100,72.300003,75.300003,72.300003
20160920130000,180.0,163.199997,54.399999,100,67.699997,100,71.900002,75.300003,72.300003
20160920131500,180.0,163.199997,54.399999,100,74.0,100,72.199997,75.300003,72.300003
20160920133000,180.0,167.399994,55.799998,100,69.199997,100,71.900002,75.300003,72.300003
20160920134500,180.0,164.399994,54.799998,100,77.199997,100,72.0,75.300003,72.300003
20160920140000,180.0,164.399994,54.799998,100,64.0,0,72.599998,75.300003,72.300003
20160920141500,180.0,167.399994,55.799998,100,59.200001,100,71.300003,75.300003,72.300003
20160920143000,180.0,165.0,55.0,100,73.5,100,72.199997,75.300003,72.300003
20160920144500,180.0,165.0,55.0,100,71.599998,100,72.300003,75.300003,72.300003
20160920150000,180.0,165.0,55.0,100,68.699997,100,72.0,75.300003,72.300003
20160920151500,180.0,165.0,55.0,100,71.099998,100,72.300003,75.300003,72.300003
20160920153000,180.0,165.0,55.0,100,71.099998,100,72.0,75.300003,72.300003
20160920154500,180.0,165.0,55.0,100,71.099998,100,72.199997,75.300003,72.300003
20160920160000,180.0,165.0,55.0,100,73.599998,100,72.400002,75.300003,72.300003
20160920161500,180.0,165.0,55.0,100,60.200001,100,71.699997,75.300003,72.300003
20160920163000,180.0,165.0,55.0,100,78.199997,100,71.400002,75.300003,72.300003
20160920164500,180.0,163.199997,54.399999,100,64.900002,100,71.699997,75.300003,72.300003
20160920170000,180.0,163.199997,54.399999,100,82.099998,100,72.400002,75.300003,72.300003
20160920171500,180.0,165.0,55.0,100,59.599998,100,71.400002,75.300003,72.300003
20160920173000,180.0,165.0,55.0,100,75.099998,100,72.199997,75.300003,72.300003
20160920174500,180.0,162.0,54.0,100,80.599998,100,71.900002,75.300003,72.300003
20160920180000,180.0,163.800003,54.600001,100,62.400002,0,72.400002,75.300003,72.300003
20160920181500,180.0,161.399994,53.799998,100,59.200001,0,72.199997,75.300003,72.300003
20160920183000,180.0,161.399994,53.799998,100,78.199997,100,71.199997,75.300003,72.300003
20160920184500,180.0,163.800003,54.600001,100,62.599998,100,71.900002,75.300003,72.300003
20160920190000,180.0,159.0,53.0,100,89.900002,100,72.099998,75.300003,72.300003
20160920191500,180.0,162.0,54.0,100,61.200001,100,71.900002,75.300003,72.300003
20160920193000,180.0,157.199997,52.399999,100,72.400002,100,71.300003,75.300003,72.300003
20160920194500,180.0,142.800003,47.600001,100,74.0,100,72.300003,75.300003,72.300003
20160920200000,180.0,159.0,53.0,100,72.900002,100,72.400002,75.300003,72.300003
20160920201500,180.0,159.0,53.0,100,75.300003,100,72.400002,75.300003,72.300003
20160920203000,180.0,159.0,53.0,100,65.900002,0,72.400002,75.300003,72.300003
20160920204500,180.0,159.0,53.0,100,59.900002,100,71.199997,75.300003,72.300003
20160920210000,180.0,159.0,53.0,100,68.699997,100,72.199997,75.300003,72.300003
20160920211500,180.0,156.600006,52.200002,100,84.800003,100,71.800003,75.300003,72.300003
20160920213000,180.0,160.199997,53.399999,100,70.5,0,72.599998,75.300003,72.300003
20160920214500,180.0,156.600006,52.200002,100,60.700001,100,71.099998,75.300003,72.300003
20160920220000,180.0,159.600006,53.200002,100,71.199997,100,72.199997,75.300003,72.300003
20160920221500,180.0,159.600006,53.200002,100,79.599998,100,71.800003,75.300003,72.300003
20160920223000,180.0,159.600006,53.200002,100,66.300003,0,72.5,75.300003,72.300003
20160920224500,180.0,156.600006,52.200002,100,66.300003,100,71.099998,75.300003,72.300003
20160920230000,180.0,156.600006,52.200002,100,73.5,100,72.199997,75.300003,72.300003
20160920231500,180.0,156.600006,52.200002,100,77.800003,100,71.599998,75.300003,72.300003
20160920233000,180.0,159.600006,53.200002,100,84.900002,100,72.599998,75.300003,72.300003
20160920234500,180.0,159.600006,53.200002,100,60.400002,100,71.300003,75.300003,72.300003
20160921000000,180.0,159.600006,53.200002,100,84.599998,100,72.0,75.300003,72.300003
20160921001500,180.0,159.600006,53.200002,100,69.599998,100,71.699997,75.300003,72.300003
20160921003000,180.0,177.600006,59.200002,98,80.800003,100,72.599998,75.300003,72.300003
20160921004500,180.0,175.199997,58.399999,98,65.400002,100,71.0,75.300003,72.300003
20160921010000,180.0,175.199997,58.399999,98,68.199997,100,71.800003,75.300003,72.300003
20160921011500,180.0,175.199997,58.399999,98,79.199997,100,72.199997,75.300003,72.300003
20160921013000,180.0,177.600006,59.200002,98,60.400002,0,72.0,75.300003,72.300003
20160921014500,180.0,172.800003,57.600001,98,85.300003,100,71.599998,75.300003,72.300003
20160921020000,180.0,175.800003,58.600001,98,67.099998,100,71.5,75.300003,72.300003
20160921021500,180.0,175.800003,58.600001,98,81.599998,100,72.400002,75.300003,72.300003
20160921023000,180.0,175.800003,58.600001,98,58.799999,100,71.0,75.300003,72.300003
20160921024500,180.0,177.600006,59.200002,98,65.800003,100,71.900002,75.300003,72.300003
20160921030000,180.0,175.199997,58.399999,98,90.699997,100,72.0,75.300003,72.300003
20160921031500,180.0,175.199997,58.399999,98,64.400002,0,72.400002,75.300003,72.300003
20160921033000,180.0,175.199997,58.399999,98,76.300003,100,71.300003,75.300003,72.300003
20160921034500,180.0,175.199997,58.399999,98,64.599998,100,71.800003,75.300003,72.300003
20160921040000,180.0,172.199997,57.399999,98,92.400002,100,72.099998,75.300003,72.300003
20160921041500,180.0,174.0,58.0,98,62.799999,0,72.199997,75.300003,72.300003
20160921043000,180.0,175.800003,58.600001,98,78.300003,100,71.5,75.300003,72.300003
20160921044500,180.0,175.800003,58.600001,98,63.599998,100,71.699997,75.300003,72.300003
20160921050000,180.0,174.0,58.0,98,86.900002,100,72.099998,75.300003,72.300003
20160921051500,180.0,178.199997,59.399999,98,61.400002,100,71.800003,75.300003,72.300003
20160921053000,180.0,174.0,58.0,98,84.199997,100,71.599998,75.300003,72.300003
20160921054500,180.0,175.800003,58.600001,98,72.800003,100,71.400002,75.300003,72.300003
20160921060000,180.0,172.199997,57.399999,98,83.800003,100,72.300003,75.300003,72.300003
20160921061500,180.0,177.0,59.0,98,60.099998,100,71.5,75.300003,72.300003
20160921063000,180.0,177.0,59.0,98,86.900002,100,71.900002,75.300003,72.300003
20160921064500,180.0,172.199997,57.399999,98,80.099998,100,71.599998,75.300003,72.300003
20160921070000,180.0,172.199997,57.399999,98,86.900002,100,72.400002,75.300003,72.300003
20160921071500,180.0,175.800003,58.600001,98,60.0,100,71.300003,75.300003,72.300003
20160921073000,180.0,169.199997,56.399999,99,79.699997,100,72.0,75.300003,72.300003
20160921074500,180.0,172.800003,57.600001,99,85.599998,100,71.699997,75.300003,72.300003
20160921080000,180.0,170.399994,56.799998,100,84.300003,100,72.5,75.300003,72.300003
20160921081500,180.0,172.199997,57.399999,100,59.599998,100,71.599998,75.300003,72.300003
20160921083000,180.0,161.399994,53.799998,100,82.099998,100,71.699997,75.300003,72.300003
