PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921084500,180.0,163.199997,54.399999,100,76.300003,100,72.300003,75.300003,72.300003
20160921090000,180.0,163.199997,54.399999,100,73.5,100,72.300003,75.300003,72.300003
20160921091500,180.0,163.199997,54.399999,100,71.599998,100,72.199997,75.300003,72.300003
20160921093000,180.0,170.399994,56.799998,100,75.400002,100,72.400002,75.300003,72.300003
20160921094500,180.0,163.199997,54.399999,100,72.5,100,72.400002,75.300003,72.300003
20160921100000,180.0,163.199997,54.399999,100,76.400002,100,72.5,75.300003,72.300003
20160921101500,180.0,163.199997,54.399999,100,59.700001,100,71.400002,75.300003,72.300003
20160921103000,180.0,160.199997,53.399999,100,79.599998,100,71.800003,75.300003,72.300003
20160921104500,180.0,156.0,52.0,100,67.199997,100,71.800003,75.300003,72.300003
20160921110000,180.0,163.199997,54.399999,100,89.199997,100,72.099998,75.300003,72.300003
20160921111500,180.0,148.800003,49.600001,100,66.0,0,72.599998,75.300003,72.300003
20160921113000,180.0,143.399994,47.799998,100,60.299999,100,71.0,75.300003,72.300003
20160921114500,180.0,174.600006,58.200002,100,61.599998,100,71.900002,75.300003,72.300003
20160921120000,180.0,174.600006,58.200002,100,75.900002,100,72.400002,75.300003,72.300003
20160921121500,180.0,174.600006,58.200002,100,63.900002,0,72.300003,75.300003,72.300003
20160921123000,180.0,174.600006,58.200002,100,60.599998,100,71.199997,75.300003,72.300003
20160921124500,180.0,174.600006,58.200002,100,73.0,100,72.0,75.300003,72.300003
20160921130000,180.0,174.600006,58.200002,100,71.900002,100,71.900002,75.300003,72.300003
20160921131500,180.0,174.600006,58.200002,100,71.900002,0,72.599998,75.300003,72.300003
20160921133000,180.0,174.600006,58.200002,100,59.099998,100,71.300003,75.300003,72.300003
20160921134500,180.0,172.199997,57.399999,100,74.0,100,71.900002,75.300003,72.300003
20160921140000,180.0,178.199997,59.399999,100,68.099998,100,71.599998,75.300003,72.300003
20160921141500,180.0,178.199997,59.399999,100,89.099998,100,72.5,75.300003,72.300003
20160921143000,180.0,178.199997,59.399999,100,58.799999,100,71.5,75.300003,72.300003
20160921144500,180.0,178.199997,59.399999,100,69.699997,100,72.0,75.300003,72.300003
20160921150000,180.0,175.199997,58.399999,100,74.900002,100,71.900002,75.300003,72.300003
20160921151500,180.0,175.199997,58.399999,100,64.400002,0,72.699997,75.300003,72.300003
20160921153000,180.0,171.600006,57.200002,100,59.599998,100,71.199997,75.300003,72.300003
20160921154500,180.0,171.600006,57.200002,100,68.699997,100,71.900002,75.300003,72.300003
20160921160000,180.0,169.800003,56.600001,100,79.599998,100,71.900002,75.300003,72.300003
20160921161500,180.0,171.600006,57.200002,100,65.900002,0,72.5,75.300003,72.300003
20160921163000,180.0,171.600006,57.200002,100,59.200001,100,71.199997,75.300003,72.300003
20160921164500,180.0,166.800003,55.600001,100,86.199997,100,71.900002,75.300003,72.300003
20160921170000,180.0,169.199997,56.399999,100,60.400002,100,71.900002,75.300003,72.300003
20160921171500,180.0,160.800003,53.600001,100,82.5,100,71.400002,75.300003,72.300003
20160921173000,180.0,154.800003,51.600001,100,67.699997,100,72.0,75.300003,72.300003
20160921174500,180.0,157.199997,52.399999,100,76.300003,100,72.099998,75.300003,72.300003
20160921180000,180.0,159.0,53.0,100,61.599998,0,72.099998,75.300003,72.300003
20160921181500,180.0,156.0,52.0,100,69.0,100,71.199997,75.300003,72.300003
20160921183000,180.0,147.0,49.0,100,61.200001,100,71.699997,75.300003,72.300003
20160921184500,180.0,153.600006,51.200002,100,84.199997,100,72.400002,75.300003,72.300003
20160921190000,180.0,156.0,52.0,100,60.799999,100,71.800003,75.300003,72.300003
20160921191500,180.0,156.0,52.0,100,77.199997,100,71.5,75.300003,72.300003
20160921193000,180.0,159.0,53.0,100,66.599998,100,71.5,75.300003,72.300003
20160921194500,180.0,118.199997,39.399999,100,82.099998,100,72.599998,75.300003,72.300003
20160921200000,180.0,156.0,52.0,100,59.599998,100,71.400002,75.300003,72.300003
20160921201500,180.0,135.600006,45.200002,100,81.5,100,72.0,75.300003,72.300003
20160921203000,180.0,127.800003,42.600001,100,66.699997,100,71.800003,75.300003,72.300003
20160921204500,180.0,120.0,40.0,100,82.599998,100,72.199997,75.300003,72.300003
20160921210000,180.0,153.0,51.0,100,62.0,0,71.900002,75.300003,72.300003
20160921211500,180.0,147.0,49.0,100,74.300003,100,71.300003,75.300003,72.300003
20160921213000,180.0,147.0,49.0,100,67.300003,100,72.099998,75.300003,72.300003
20160921214500,180.0,153.600006,51.200002,100,83.099998,100,71.900002,75.300003,72.300003
20160921220000,180.0,156.600006,52.200002,100,65.300003,0,72.400002,75.300003,72.300003
20160921221500,180.0,152.399994,50.799998,100,63.900002,100,71.099998,75.300003,72.300003
20160921223000,180.0,155.399994,51.799998,100,67.300003,100,72.199997,75.300003,72.300003
20160921224500,180.0,126.0,42.0,100,84.300003,100,71.800003,75.300003,72.300003
20160921230000,180.0,163.800003,54.600001,100,71.199997,0,72.599998,75.300003,72.300003
20160921231500,180.0,163.800003,54.600001,100,59.200001,100,71.099998,75.300003,72.300003
20160921233000,180.0,153.600006,51.200002,100,62.400002,100,71.800003,75.300003,72.300003
20160921234500,180.0,164.399994,54.799998,100,82.599998,100,72.300003,75.300003,72.300003
20160922000000,180.0,154.800003,51.600001,100,60.799999,100,71.699997,75.300003,72.300003
20160922001500,180.0,159.0,53.0,100,60.799999,0,71.599998,60.0,53.299999
20160922003000,180.0,153.0,51.0,100,58.799999,0,71.599998,60.0,53.299999
20160922004500,180.0,160.800003,53.600001,100,58.799999,0,71.300003,60.0,53.299999
20160922010000,180.0,164.399994,54.799998,100,58.799999,0,70.900002,60.0,53.299999
20160922011500,180.0,164.399994,54.799998,100,58.799999,0,71.300003,60.0,53.299999
20160922013000,180.0,166.199997,55.399999,100,58.799999,0,71.0,60.0,53.299999
20160922014500,180.0,164.399994,54.799998,100,58.799999,0,70.699997,60.0,53.299999
20160922020000,180.0,164.399994,54.799998,100,58.799999,0,70.199997,60.0,53.299999
20160922021500,180.0,160.199997,53.399999,100,58.799999,0,70.0,60.0,53.299999
20160922023000,180.0,165.0,55.0,100,58.799999,0,69.800003,60.0,53.299999
20160922024500,180.0,168.0,56.0,100,58.799999,0,69.599998,60.0,53.299999
20160922030000,180.0,172.800003,57.600001,100,58.799999,0,69.300003,60.0,53.299999
20160922031500,180.0,166.199997,55.399999,100,58.799999,0,69.199997,60.0,53.299999
20160922033000,180.0,174.600006,58.200002,100,58.799999,0,69.099998,60.0,53.299999
20160922034500,180.0,166.199997,55.399999,100,58.799999,0,69.0,60.0,53.299999
20160922040000,180.0,174.0,58.0,100,58.799999,0,68.900002,60.0,53.299999
20160922041500,180.0,166.199997,55.399999,100,58.799999,0,68.800003,60.0,53.299999
20160922043000,180.0,139.199997,46.399999,100,58.799999,0,68.699997,60.0,53.299999
20160922044500,180.0,171.600006,57.200002,100,58.799999,0,68.699997,60.0,53.299999
20160922050000,180.0,135.600006,45.200002,100,58.799999,0,68.599998,60.0,53.299999
20160922051500,180.0,177.0,59.0,100,58.799999,0,68.599998,60.0,53.299999
20160922053000,180.0,171.600006,57.200002,100,58.799999,0,68.599998,60.0,53.299999
20160922054500,180.0,174.0,58.0,100,58.799999,0,68.300003,60.0,53.299999
20160922060000,180.0,172.199997,57.399999,100,58.799999,0,68.400002,60.0,53.299999
20160922061500,180.0,172.199997,57.399999,100,58.099998,0,68.300003,60.0,53.299999
20160922063000,180.0,138.600006,46.200002,100,58.099998,0,68.800003,60.0,53.299999
20160922064500,180.0,176.399994,58.799998,100,58.099998,0,68.5,60.0,53.299999
20160922070000,180.0,168.0,56.0,100,58.099998,0,68.300003,60.0,53.299999
20160922071500,180.0,160.800003,53.600001,100,58.099998,0,68.199997,60.0,53.299999
20160922073000,180.0,160.800003,53.600001,100,58.099998,0,68.5,60.0,53.299999
20160922074500,180.0,160.800003,53.600001,100,58.099998,0,68.400002,64.800003,61.799999
20160922080000,180.0,159.0,53.0,100,58.099998,0,68.400002,64.800003,61.799999
20160922081500,180.0,159.0,53.0,100,58.099998,0,68.599998,64.800003,61.799999
20160922083000,180.0,155.399994,51.799998,100,58.700001,0,68.800003,64.800003,61.799999
20160922084500,180.0,153.600006,51.200002,100,58.700001,0,68.699997,64.800003,61.799999
20160922090000,180.0,156.0,52.0,100,58.700001,0,68.699997,64.800003,61.799999
20160922091500,180.0,152.399994,50.799998,100,58.700001,0,68.699997,64.800003,61.799999
20160922093000,180.0,152.399994,50.799998,100,58.700001,0,68.699997,64.800003,61.799999
20160922094500,180.0,152.399994,50.799998,100,58.700001,0,68.800003,64.800003,61.799999
20160922100000,180.0,152.399994,50.799998,100,58.700001,0,68.800003,64.800003,61.799999
20160922101500,180.0,152.399994,50.799998,100,92.300003,100,69.699997,80.0,78.0
20160922103000,180.0,148.199997,49.399999,100,96.199997,100,70.699997,80.0,78.0
20160922104500,180.0,150.0,50.0,100,112.5,100,71.300003,80.0,78.0
20160922110000,180.0,150.0,50.0,100,93.599998,100,72.599998,80.0,78.0
20160922111500,180.0,150.0,50.0,100,84.400002,100,73.400002,80.0,78.0
20160922113000,180.0,151.800003,50.600001,100,99.699997,100,74.0,80.0,78.0
20160922114500,180.0,151.800003,50.600001,100,90.699997,100,74.599998,80.0,78.0
20160922120000,180.0,151.800003,50.600001,100,83.300003,100,75.199997,80.0,78.0
20160922121500,180.0,151.800003,50.600001,100,95.300003,100,75.699997,80.0,78.0
20160922123000,180.0,151.800003,50.600001,100,95.300003,100,76.0,80.0,78.0
20160922124500,180.0,154.800003,51.600001,100,94.199997,100,76.5,80.0,78.0
20160922130000,180.0,154.800003,51.600001,100,87.699997,100,76.099998,80.0,78.0
20160922131500,180.0,151.800003,50.600001,100,111.900002,100,76.400002,80.0,78.0
20160922133000,180.0,151.800003,50.600001,100,96.599998,100,77.300003,80.0,78.0
20160922134500,180.0,151.800003,50.600001,100,89.900002,100,76.400002,80.0,78.0
20160922140000,180.0,151.800003,50.600001,100,93.599998,100,76.400002,80.0,78.0
20160922141500,180.0,151.800003,50.600001,100,87.5,100,76.099998,80.0,78.0
20160922143000,180.0,151.800003,50.600001,100,101.099998,100,76.400002,80.0,78.0
20160922144500,180.0,151.800003,50.600001,100,90.5,100,76.300003,80.0,78.0
20160922150000,180.0,151.800003,50.600001,100,108.0,100,76.5,80.0,78.0
20160922151500,180.0,151.800003,50.600001,100,97.199997,100,76.5,80.0,78.0
20160922153000,180.0,151.800003,50.600001,100,96.0,100,76.800003,80.0,78.0
20160922154500,180.0,151.800003,50.600001,100,101.800003,100,77.0,80.0,78.0
20160922160000,180.0,151.800003,50.600001,100,104.099998,100,77.5,80.0,78.0
20160922161500,180.0,151.800003,50.600001,100,96.0,100,77.5,80.0,78.0
20160922163000,180.0,156.0,52.0,100,62.099998,0,78.199997,80.0,78.0
20160922164500,180.0,151.800003,50.600001,100,72.199997,100,77.0,80.0,78.0
20160922170000,180.0,155.399994,51.799998,100,61.599998,100,77.300003,80.0,78.0
20160922171500,180.0,151.199997,50.399999,100,88.099998,100,77.800003,80.0,78.0
20160922173000,180.0,151.199997,50.399999,100,62.400002,100,77.699997,80.0,78.0
20160922174500,180.0,151.199997,50.399999,100,94.199997,100,77.599998,80.0,78.0
20160922180000,180.0,148.800003,49.600001,100,87.5,100,77.5,80.0,78.0
20160922181500,180.0,151.199997,50.399999,100,62.400002,100,77.099998,80.0,78.0
20160922183000,180.0,148.199997,49.399999,100,95.0,100,77.5,80.0,78.0
20160922184500,180.0,148.199997,49.399999,100,60.799999,100,77.0,80.0,78.0
20160922190000,180.0,146.399994,48.799998,100,64.0,100,77.400002,80.0,78.0
20160922191500,180.0,143.399994,47.799998,100,89.199997,100,76.900002,80.0,78.0
20160922193000,180.0,141.600006,47.200002,100,99.099998,100,77.5,80.0,78.0
20160922194500,180.0,141.600006,47.200002,100,99.099998,100,77.5,80.0,78.0
20160922200000,180.0,141.600006,47.200002,100,97.199997,100,77.400002,80.0,78.0
20160922201500,180.0,141.600006,47.200002,100,107.599998,100,77.599998,80.0,78.0
20160922203000,180.0,141.600006,47.200002,100,93.599998,100,77.699997,80.0,78.0
20160922204500,180.0,143.399994,47.799998,100,96.0,100,77.800003,80.0,78.0
20160922210000,180.0,143.399994,47.799998,100,99.099998,100,77.900002,80.0,78.0
20160922211500,180.0,145.199997,48.399999,100,60.400002,100,76.900002,80.0,78.0
20160922213000,180.0,145.199997,48.399999,100,90.800003,100,77.099998,80.0,78.0
20160922214500,180.0,142.800003,47.600001,100,89.199997,100,77.199997,80.0,78.0
20160922220000,180.0,146.399994,48.799998,100,60.799999,0,75.800003,72.199997,69.199997
20160922221500,180.0,144.0,48.0,100,58.799999,0,74.199997,72.199997,69.199997
20160922223000,180.0,147.0,49.0,100,58.799999,0,73.599998,72.199997,69.199997
20160922224500,180.0,147.0,49.0,100,58.799999,0,73.099998,72.099998,69.099998
20160922230000,180.0,147.0,49.0,100,58.799999,0,72.599998,72.0,69.0
20160922231500,180.0,147.0,49.0,100,58.799999,0,72.300003,72.0,69.0
20160922233000,180.0,148.800003,49.600001,100,58.799999,0,71.900002,71.900002,68.900002
20160922234500,180.0,148.800003,49.600001,100,58.799999,0,71.699997,71.800003,68.800003
20160923000000,180.0,148.800003,49.600001,100,58.799999,0,71.400002,71.800003,68.800003
20160923001500,180.0,161.399994,53.799998,100,58.799999,0,71.199997,71.800003,68.800003
20160923003000,180.0,161.399994,53.799998,100,58.799999,0,71.099998,71.900002,68.900002
20160923004500,180.0,161.399994,53.799998,100,58.799999,0,70.699997,71.800003,68.800003
20160923010000,180.0,164.399994,54.799998,100,58.0,0,70.300003,71.800003,68.800003
20160923011500,180.0,161.399994,53.799998,100,58.0,0,70.300003,71.800003,68.800003
20160923013000,180.0,161.399994,53.799998,100,58.0,0,70.199997,71.800003,68.800003
20160923014500,180.0,161.399994,53.799998,100,58.0,0,70.0,71.800003,68.800003
20160923020000,180.0,158.399994,52.799998,100,58.0,0,70.0,71.800003,68.800003
20160923021500,180.0,150.600006,50.200002,100,58.0,0,69.900002,71.800003,68.800003
20160923023000,180.0,156.0,52.0,100,58.0,0,69.699997,71.800003,68.800003
20160923024500,180.0,153.600006,51.200002,100,58.700001,0,69.599998,71.800003,68.800003
20160923030000,180.0,160.800003,53.600001,100,58.700001,0,69.5,71.800003,68.800003
20160923031500,180.0,155.399994,51.799998,100,58.700001,0,69.300003,71.800003,68.800003
20160923033000,180.0,161.399994,53.799998,100,58.700001,0,69.199997,71.800003,68.800003
20160923034500,180.0,161.399994,53.799998,100,58.700001,0,69.099998,71.800003,68.800003
20160923040000,180.0,161.399994,53.799998,100,58.700001,0,69.300003,71.800003,68.800003
20160923041500,180.0,161.399994,53.799998,100,58.0,0,69.0,71.800003,68.800003
20160923043000,180.0,156.0,52.0,100,58.0,0,69.0,71.800003,68.800003
20160923044500,180.0,156.0,52.0,100,58.0,0,68.900002,71.800003,68.800003
20160923050000,180.0,156.0,52.0,100,58.0,0,68.800003,71.800003,68.800003
20160923051500,180.0,160.199997,53.399999,100,58.0,0,68.800003,71.800003,68.800003
20160923053000,180.0,160.199997,53.399999,100,58.0,0,68.699997,71.800003,68.800003
20160923054500,180.0,160.199997,53.399999,100,58.0,0,68.800003,71.800003,68.800003
20160923060000,180.0,157.199997,52.399999,100,58.0,0,68.699997,71.800003,68.800003
20160923061500,180.0,157.199997,52.399999,100,58.0,0,68.699997,71.800003,68.800003
20160923063000,180.0,160.199997,53.399999,100,58.0,0,68.599998,71.800003,68.800003
20160923064500,180.0,157.199997,52.399999,100,58.0,0,68.599998,71.800003,68.800003
20160923070000,180.0,160.199997,53.399999,100,58.0,100,68.5,71.800003,68.800003
20160923071500,180.0,160.199997,53.399999,100,58.0,100,68.400002,71.800003,68.800003
20160923073000,180.0,160.199997,53.399999,100,58.700001,100,68.300003,71.800003,68.800003
20160923074500,180.0,156.600006,52.200002,100,110.400002,100,69.300003,76.400002,73.400002
20160923080000,180.0,156.600006,52.200002,100,110.400002,100,70.199997,76.400002,73.400002
20160923081500,180.0,142.800003,47.600001,100,96.0,100,71.699997,76.400002,73.400002
20160923083000,180.0,142.800003,47.600001,100,100.400002,100,72.400002,76.400002,73.400002
20160923084500,180.0,141.0,47.0,100,95.400002,100,73.0,76.400002,73.400002
20160923090000,180.0,142.800003,47.600001,100,63.900002,0,74.099998,76.400002,73.400002
20160923091500,180.0,142.800003,47.600001,100,59.900002,100,72.300003,76.400002,73.400002
20160923093000,180.0,142.800003,47.600001,100,86.900002,100,73.199997,76.400002,73.400002
20160923094500,180.0,142.800003,47.600001,100,68.099998,100,72.699997,76.400002,73.400002
20160923100000,180.0,138.600006,46.200002,100,93.099998,100,73.599998,76.400002,73.400002
20160923101500,180.0,143.399994,47.799998,100,60.799999,100,72.800003,76.400002,73.400002
20160923103000,180.0,141.600006,47.200002,100,77.699997,100,72.800003,76.400002,73.400002
20160923104500,180.0,141.600006,47.200002,100,77.699997,100,72.699997,76.400002,73.400002
20160923110000,180.0,143.399994,47.799998,100,79.099998,100,73.400002,76.400002,73.400002
20160923111500,180.0,145.800003,48.600001,100,59.599998,0,73.400002,76.400002,73.400002
20160923113000,180.0,142.800003,47.600001,100,79.599998,100,72.400002,76.400002,73.400002
20160923114500,180.0,142.800003,47.600001,100,67.699997,100,73.400002,76.400002,73.400002
20160923120000,180.0,142.800003,47.600001,100,82.0,100,72.900002,76.400002,73.400002
20160923121500,180.0,142.800003,47.600001,100,67.599998,0,73.800003,76.400002,73.400002
20160923123000,180.0,142.800003,47.600001,100,60.0,100,72.400002,76.400002,73.400002
20160923124500,180.0,142.800003,47.600001,100,88.099998,100,73.199997,76.400002,73.400002
20160923130000,180.0,142.800003,47.600001,100,65.800003,100,73.099998,76.400002,73.400002
20160923131500,180.0,142.800003,47.600001,100,72.0,100,73.099998,76.400002,73.400002
20160923133000,180.0,141.0,47.0,100,84.900002,100,73.400002,76.400002,73.400002
20160923134500,180.0,142.800003,47.600001,100,61.200001,100,73.099998,76.400002,73.400002
20160923140000,180.0,142.800003,47.600001,100,70.900002,100,72.5,76.400002,73.400002
20160923141500,180.0,142.800003,47.600001,100,60.799999,100,73.199997,76.400002,73.400002
20160923143000,180.0,142.800003,47.600001,100,79.699997,100,73.300003,76.400002,73.400002
20160923144500,180.0,142.800003,47.600001,100,60.400002,100,73.0,76.400002,73.400002
20160923150000,180.0,142.800003,47.600001,100,78.699997,100,72.699997,76.400002,73.400002
20160923151500,180.0,142.800003,47.600001,100,69.099998,100,72.699997,76.400002,73.400002
20160923153000,180.0,142.800003,47.600001,100,82.099998,100,73.599998,76.400002,73.400002
20160923154500,180.0,142.800003,47.600001,100,60.0,100,72.699997,76.400002,73.400002
20160923160000,180.0,142.800003,47.600001,100,81.900002,100,72.900002,76.400002,73.400002
20160923161500,180.0,142.800003,47.600001,100,64.0,100,72.699997,76.400002,73.400002
20160923163000,180.0,142.800003,47.600001,100,79.699997,0,73.699997,76.400002,73.400002
20160923164500,180.0,142.800003,47.600001,100,61.200001,100,72.699997,76.400002,73.400002
20160923170000,180.0,142.800003,47.600001,100,83.099998,100,73.0,76.400002,73.400002
20160923171500,180.0,142.800003,47.600001,100,70.199997,100,72.699997,76.400002,73.400002
20160923173000,180.0,146.399994,48.799998,100,65.699997,0,73.699997,76.400002,73.400002
20160923174500,180.0,146.399994,48.799998,100,60.0,100,72.400002,76.400002,73.400002
20160923180000,180.0,143.399994,47.799998,100,64.0,100,72.900002,76.400002,73.400002
20160923181500,180.0,143.399994,47.799998,100,71.0,100,73.199997,76.400002,73.400002
20160923183000,180.0,143.399994,47.799998,100,70.0,100,73.099998,76.400002,73.400002
20160923184500,180.0,140.399994,46.799998,100,95.900002,100,72.699997,76.400002,73.400002
20160923190000,180.0,142.800003,47.600001,100,97.900002,100,72.900002,76.400002,73.400002
20160923191500,180.0,141.0,47.0,100,96.099998,100,73.300003,76.400002,73.400002
20160923193000,180.0,142.800003,47.600001,100,88.699997,100,73.199997,76.400002,73.400002
20160923194500,180.0,142.800003,47.600001,100,88.699997,100,72.699997,76.400002,73.400002
20160923200000,180.0,142.800003,47.600001,100,91.099998,100,72.900002,76.400002,73.400002
20160923201500,180.0,142.800003,47.600001,100,102.699997,100,73.400002,76.400002,73.400002
20160923203000,180.0,145.199997,48.399999,100,106.099998,100,72.800003,76.400002,73.400002
20160923204500,180.0,143.399994,47.799998,100,81.199997,0,73.900002,76.400002,73.400002
20160923210000,180.0,145.800003,48.600001,100,59.200001,100,72.699997,76.400002,73.400002
20160923211500,180.0,144.0,48.0,100,81.5,100,72.900002,76.400002,73.400002
20160923213000,180.0,144.0,48.0,100,65.199997,100,72.599998,76.400002,73.400002
20160923214500,180.0,144.0,48.0,100,89.900002,100,73.5,76.400002,73.400002
20160923220000,180.0,145.800003,48.600001,100,59.599998,100,72.599998,76.400002,73.400002
20160923221500,180.0,143.399994,47.799998,100,89.699997,100,72.900002,76.400002,73.400002
20160923223000,180.0,145.199997,48.399999,100,65.300003,100,72.900002,76.400002,73.400002
20160923224500,180.0,158.399994,52.799998,100,89.900002,100,73.199997,76.400002,73.400002
20160923230000,180.0,158.399994,52.799998,100,80.400002,0,73.699997,76.400002,73.400002
20160923231500,180.0,160.199997,53.399999,100,71.400002,100,72.099998,76.400002,73.400002
20160923233000,180.0,160.199997,53.399999,100,66.699997,100,73.099998,76.400002,73.400002
20160923234500,180.0,158.399994,52.799998,100,88.099998,100,73.099998,76.400002,73.400002
20160924000000,180.0,160.199997,53.399999,100,75.0,0,73.699997,76.400002,73.400002
20160924001500,180.0,160.199997,53.399999,100,77.5,100,72.099998,76.400002,73.400002
20160924003000,180.0,157.199997,52.399999,100,77.5,100,73.199997,76.400002,73.400002
20160924004500,180.0,159.600006,53.200002,100,79.199997,100,72.800003,76.400002,73.400002
20160924010000,180.0,159.600006,53.200002,100,81.599998,100,73.300003,76.400002,73.400002
20160924011500,180.0,157.199997,52.399999,100,79.699997,100,73.599998,76.400002,73.400002
20160924013000,180.0,163.199997,54.399999,100,61.599998,0,73.199997,76.400002,73.400002
20160924014500,180.0,160.199997,53.399999,100,82.099998,100,72.5,76.400002,73.400002
20160924020000,180.0,158.399994,52.799998,100,75.300003,100,73.199997,76.400002,73.400002
20160924021500,180.0,158.399994,52.799998,100,76.900002,100,73.0,76.400002,73.400002
20160924023000,180.0,156.0,52.0,100,80.199997,100,73.099998,76.400002,73.400002
20160924024500,180.0,156.0,52.0,100,88.699997,100,73.5,76.400002,73.400002
20160924030000,180.0,158.399994,52.799998,100,79.900002,0,73.699997,76.400002,73.400002
20160924031500,180.0,156.600006,52.200002,100,67.900002,100,72.099998,76.400002,73.400002
20160924033000,180.0,158.399994,52.799998,100,86.199997,100,73.099998,76.400002,73.400002
20160924034500,180.0,158.399994,52.799998,100,79.199997,100,73.5,76.400002,73.400002
20160924040000,180.0,158.399994,52.799998,100,79.199997,100,73.5,76.400002,73.400002
20160924041500,180.0,156.0,52.0,100,87.599998,100,73.599998,76.400002,73.400002
20160924043000,180.0,158.399994,52.799998,100,60.400002,100,72.699997,76.400002,73.400002
20160924044500,180.0,155.399994,51.799998,100,92.800003,100,72.599998,76.400002,73.400002
20160924050000,180.0,157.199997,52.399999,100,82.599998,100,73.400002,76.400002,73.400002
20160924051500,180.0,157.199997,52.399999,100,80.199997,100,73.599998,76.400002,73.400002
20160924053000,180.0,157.199997,52.399999,100,79.300003,100,73.400002,76.400002,73.400002
20160924054500,180.0,157.199997,52.399999,100,89.199997,100,73.5,76.400002,73.400002
20160924060000,180.0,159.600006,53.200002,100,82.099998,100,73.5,76.400002,73.400002
20160924061500,180.0,159.600006,53.200002,100,78.699997,100,73.599998,76.400002,73.400002
20160924063000,180.0,159.600006,53.200002,100,77.699997,100,73.599998,76.400002,73.400002
20160924064500,180.0,159.600006,53.200002,100,77.699997,100,73.599998,76.400002,73.400002
20160924070000,180.0,139.199997,46.399999,100,84.900002,100,73.599998,76.400002,73.400002
20160924071500,180.0,139.199997,46.399999,100,91.699997,100,73.599998,76.400002,73.400002
20160924073000,180.0,141.600006,47.200002,100,60.400002,100,72.699997,76.400002,73.400002
20160924074500,180.0,141.600006,47.200002,100,83.199997,100,72.599998,76.400002,73.400002
20160924080000,180.0,141.600006,47.200002,100,83.199997,100,73.400002,76.400002,73.400002
20160924081500,180.0,141.600006,47.200002,100,83.199997,100,73.599998,76.400002,73.400002
20160924083000,180.0,145.800003,48.600001,100,60.400002,100,72.199997,76.400002,73.400002
20160924084500,180.0,141.600006,47.200002,100,90.599998,100,73.0,76.400002,73.400002
20160924090000,180.0,141.600006,47.200002,100,74.900002,100,73.400002,76.400002,73.400002
20160924091500,180.0,141.600006,47.200002,100,74.900002,100,73.199997,76.400002,73.400002
20160924093000,180.0,141.600006,47.200002,100,74.900002,100,73.400002,76.400002,73.400002
20160924094500,180.0,141.600006,47.200002,100,78.199997,100,73.300003,76.400002,73.400002
20160924100000,180.0,141.600006,47.200002,100,74.400002,100,73.300003,76.400002,73.400002
20160924101500,180.0,141.600006,47.200002,100,77.699997,100,73.300003,76.400002,73.400002
20160924103000,180.0,143.399994,47.799998,100,76.800003,100,73.300003,76.400002,73.400002
20160924104500,180.0,143.399994,47.799998,100,70.099998,100,72.900002,76.400002,73.400002
20160924110000,180.0,148.199997,49.399999,100,72.0,100,73.099998,76.400002,73.400002
20160924111500,180.0,153.0,51.0,100,73.900002,100,73.0,76.400002,73.400002
20160924113000,180.0,151.199997,50.399999,100,94.699997,100,73.400002,76.400002,73.400002
20160924114500,180.0,158.399994,52.799998,100,60.0,100,72.699997,76.400002,73.400002
20160924120000,180.0,154.800003,51.600001,100,79.300003,100,72.699997,76.400002,73.400002
20160924121500,180.0,157.199997,52.399999,100,72.099998,100,73.400002,76.400002,73.400002
20160924123000,180.0,157.199997,52.399999,100,74.0,100,73.099998,76.400002,73.400002
20160924124500,180.0,159.0,53.0,100,72.5,100,73.199997,76.400002,73.400002
20160924130000,180.0,160.800003,53.600001,100,73.5,100,73.0,76.400002,73.400002
20160924131500,180.0,158.399994,52.799998,100,94.099998,100,73.400002,76.400002,73.400002
20160924133000,180.0,163.800003,54.600001,100,59.599998,100,72.599998,76.400002,73.400002
20160924134500,180.0,159.0,53.0,100,90.300003,100,72.699997,76.400002,73.400002
20160924140000,180.0,159.0,53.0,100,76.400002,100,73.300003,76.400002,73.400002
20160924141500,180.0,157.199997,52.399999,100,72.5,100,73.199997,76.400002,73.400002
20160924143000,180.0,157.199997,52.399999,100,76.400002,100,73.199997,76.400002,73.400002
20160924144500,180.0,157.199997,52.399999,100,72.5,100,73.199997,76.400002,73.400002
20160924150000,180.0,157.199997,52.399999,100,75.900002,100,73.199997,76.400002,73.400002
20160924151500,180.0,157.199997,52.399999,100,72.800003,100,73.199997,76.400002,73.400002
20160924153000,180.0,157.199997,52.399999,100,75.400002,100,73.199997,76.400002,73.400002
20160924154500,180.0,153.0,51.0,100,75.400002,100,73.199997,76.400002,73.400002
20160924160000,180.0,154.800003,51.600001,100,74.0,100,73.199997,76.400002,73.400002
20160924161500,180.0,154.800003,51.600001,100,75.300003,100,73.099998,76.400002,73.400002
20160924163000,180.0,154.800003,51.600001,100,73.0,100,73.199997,76.400002,73.400002
20160924164500,180.0,154.800003,51.600001,100,75.900002,100,73.099998,76.400002,73.400002
20160924170000,180.0,154.800003,51.600001,100,75.900002,100,73.099998,76.400002,73.400002
20160924171500,180.0,154.800003,51.600001,100,73.400002,100,73.099998,76.400002,73.400002
20160924173000,180.0,157.199997,52.399999,100,73.400002,100,73.099998,76.400002,73.400002
20160924174500,180.0,157.199997,52.399999,100,74.900002,100,73.099998,76.400002,73.400002
20160924180000,180.0,155.399994,51.799998,100,76.800003,100,73.099998,76.400002,73.400002
20160924181500,180.0,155.399994,51.799998,100,74.300003,100,73.099998,76.400002,73.400002
20160924183000,180.0,153.600006,51.200002,100,74.300003,100,73.199997,76.400002,73.400002
20160924184500,180.0,153.600006,51.200002,100,77.199997,100,73.099998,76.400002,73.400002
20160924190000,180.0,153.600006,51.200002,100,73.5,100,73.099998,76.400002,73.400002
20160924191500,180.0,148.800003,49.600001,100,74.300003,100,73.099998,76.400002,73.400002
20160924193000,180.0,147.0,49.0,100,82.0,100,73.199997,76.400002,73.400002
20160924194500,180.0,148.800003,49.600001,100,79.099998,100,73.400002,76.400002,73.400002
20160924200000,180.0,151.199997,50.399999,100,77.300003,100,73.599998,76.400002,73.400002
20160924201500,180.0,151.199997,50.399999,100,77.300003,100,73.599998,76.400002,73.400002
20160924203000,180.0,153.0,51.0,100,80.199997,100,73.599998,76.400002,73.400002
20160924204500,180.0,151.199997,50.399999,100,77.5,0,73.699997,76.400002,73.400002
20160924210000,180.0,149.399994,49.799998,100,69.800003,100,72.099998,76.400002,73.400002
20160924211500,180.0,149.399994,49.799998,100,69.800003,100,73.199997,76.400002,73.400002
20160924213000,180.0,149.399994,49.799998,100,88.099998,100,72.900002,76.400002,73.400002
20160924214500,180.0,149.399994,49.799998,100,92.599998,100,73.599998,76.400002,73.400002
20160924220000,180.0,154.800003,51.600001,100,59.599998,100,72.199997,76.400002,73.400002
20160924221500,180.0,150.600006,50.200002,100,89.199997,100,73.099998,76.400002,73.400002
20160924223000,180.0,150.600006,50.200002,100,78.199997,100,72.699997,76.400002,73.400002
20160924224500,180.0,150.600006,50.200002,100,95.300003,100,73.400002,76.400002,73.400002
20160924230000,180.0,153.0,51.0,100,60.400002,100,72.599998,76.400002,73.400002
20160924231500,180.0,150.0,50.0,100,91.5,100,72.699997,76.400002,73.400002
20160924233000,180.0,151.800003,50.600001,100,76.800003,100,73.400002,76.400002,73.400002
20160924234500,180.0,151.800003,50.600001,100,75.699997,100,73.0,76.400002,73.400002
20160925000000,180.0,151.800003,50.600001,100,79.599998,100,72.900002,76.400002,73.400002
20160925001500,180.0,151.800003,50.600001,100,81.099998,100,73.300003,76.400002,73.400002
20160925003000,180.0,151.800003,50.600001,100,90.400002,100,73.599998,76.400002,73.400002
20160925004500,180.0,151.800003,50.600001,100,60.400002,100,72.599998,76.400002,73.400002
20160925010000,180.0,151.800003,50.600001,100,86.0,100,72.800003,76.400002,73.400002
20160925011500,180.0,154.800003,51.600001,100,80.699997,100,73.400002,76.400002,73.400002
20160925013000,180.0,151.800003,50.600001,100,85.199997,100,73.599998,76.400002,73.400002
20160925014500,180.0,156.0,52.0,100,66.800003,0,73.599998,76.400002,73.400002
20160925020000,180.0,152.399994,50.799998,100,85.300003,100,72.199997,76.400002,73.400002
20160925021500,180.0,152.399994,50.799998,100,82.099998,100,73.300003,76.400002,73.400002
20160925023000,180.0,155.399994,51.799998,100,82.099998,100,73.5,76.400002,73.400002
20160925024500,180.0,150.600006,50.200002,100,83.800003,100,73.599998,76.400002,73.400002
20160925030000,180.0,153.600006,51.200002,100,66.800003,0,73.5,76.400002,73.400002
20160925031500,180.0,150.600006,50.200002,100,82.0,100,72.199997,76.400002,73.400002
20160925033000,180.0,150.600006,50.200002,100,94.099998,100,73.099998,76.400002,73.400002
20160925034500,180.0,148.199997,49.399999,100,85.5,100,73.599998,76.400002,73.400002
20160925040000,180.0,152.399994,50.799998,100,61.200001,100,72.800003,76.400002,73.400002
20160925041500,180.0,152.399994,50.799998,100,85.0,100,72.5,76.400002,73.400002
20160925043000,180.0,148.199997,49.399999,100,86.900002,100,73.400002,76.400002,73.400002
20160925044500,180.0,148.199997,49.399999,100,88.0,100,73.5,76.400002,73.400002
20160925050000,180.0,148.199997,49.399999,100,82.800003,100,73.599998,76.400002,73.400002
20160925051500,180.0,148.199997,49.399999,100,81.599998,100,73.599998,76.400002,73.400002
20160925053000,180.0,148.199997,49.399999,100,67.0,100,72.099998,76.400002,73.400002
20160925054500,180.0,150.0,50.0,100,89.199997,100,73.0,76.400002,73.400002
20160925060000,180.0,152.399994,50.799998,100,83.199997,100,73.400002,76.400002,73.400002
20160925061500,180.0,152.399994,50.799998,100,89.0,100,73.599998,76.400002,73.400002
20160925063000,180.0,155.399994,51.799998,100,60.299999,100,72.099998,76.400002,73.400002
20160925064500,180.0,153.600006,51.200002,100,90.800003,100,72.900002,76.400002,73.400002
20160925070000,180.0,151.800003,50.600001,100,92.099998,100,73.5,76.400002,73.400002
20160925071500,180.0,151.800003,50.600001,100,84.900002,100,73.599998,76.400002,73.400002
20160925073000,180.0,155.399994,51.799998,100,60.799999,100,72.300003,76.400002,73.400002
20160925074500,180.0,139.199997,46.399999,100,86.900002,100,72.800003,76.400002,73.400002
20160925080000,180.0,141.600006,47.200002,100,88.099998,100,73.199997,76.400002,73.400002
20160925081500,180.0,141.600006,47.200002,100,69.599998,0,73.699997,76.400002,73.400002
20160925083000,180.0,141.600006,47.200002,100,76.199997,100,72.099998,76.400002,73.400002
20160925084500,180.0,141.600006,47.200002,100,85.099998,100,73.300003,76.400002,73.400002
20160925090000,180.0,141.600006,47.200002,100,81.099998,100,73.400002,76.400002,73.400002
20160925091500,180.0,141.600006,47.200002,100,80.099998,100,73.199997,76.400002,73.400002
20160925093000,180.0,141.600006,47.200002,100,74.0,100,73.400002,76.400002,73.400002
20160925094500,180.0,141.600006,47.200002,100,79.0,100,73.400002,76.400002,73.400002
20160925100000,180.0,141.600006,47.200002,100,80.599998,100,73.300003,76.400002,73.400002
20160925101500,180.0,141.600006,47.200002,100,78.699997,100,73.199997,76.400002,73.400002
20160925103000,180.0,145.199997,48.399999,100,74.0,100,73.300003,76.400002,73.400002
20160925104500,180.0,148.199997,49.399999,100,60.799999,0,72.199997,71.400002,68.400002
20160925110000,180.0,148.199997,49.399999,100,59.599998,0,71.400002,71.400002,68.400002
20160925111500,180.0,148.199997,49.399999,100,59.599998,0,71.0,71.400002,68.400002
20160925113000,180.0,148.199997,49.399999,100,59.599998,0,70.5,71.400002,68.400002
20160925114500,180.0,145.800003,48.600001,100,58.799999,0,70.400002,71.400002,68.400002
20160925120000,180.0,145.800003,48.600001,100,58.799999,0,70.199997,71.400002,68.400002
20160925121500,180.0,145.800003,48.600001,100,58.799999,0,70.0,71.400002,68.400002
20160925123000,180.0,148.199997,49.399999,100,58.0,0,69.800003,71.400002,68.400002
20160925124500,180.0,145.199997,48.399999,100,58.700001,0,69.699997,71.400002,68.400002
20160925130000,180.0,145.199997,48.399999,100,58.700001,0,69.599998,71.400002,68.400002
20160925131500,180.0,145.199997,48.399999,100,58.700001,0,69.5,71.400002,68.400002
20160925133000,180.0,145.199997,48.399999,100,58.700001,0,69.400002,71.400002,68.400002
20160925134500,180.0,145.199997,48.399999,100,58.700001,0,69.400002,71.400002,68.400002
20160925140000,180.0,145.199997,48.399999,100,58.700001,0,69.300003,71.400002,68.400002
20160925141500,180.0,145.199997,48.399999,100,58.700001,0,69.199997,71.400002,68.400002
20160925143000,180.0,145.199997,48.399999,100,58.700001,0,69.199997,71.400002,68.400002
20160925144500,180.0,148.199997,49.399999,100,58.700001,0,69.099998,71.400002,68.400002
20160925150000,180.0,145.199997,48.399999,100,58.700001,0,68.900002,71.400002,68.400002
20160925151500,180.0,145.199997,48.399999,100,58.700001,0,68.900002,71.400002,68.400002
20160925153000,180.0,143.399994,47.799998,100,58.700001,0,68.900002,71.400002,68.400002
20160925154500,180.0,145.199997,48.399999,100,58.700001,0,68.900002,71.400002,68.400002
20160925160000,180.0,145.199997,48.399999,100,58.700001,0,68.800003,71.400002,68.400002
20160925161500,180.0,145.199997,48.399999,100,58.700001,0,68.800003,71.400002,68.400002
20160925163000,180.0,147.0,49.0,100,58.700001,0,68.699997,71.400002,68.400002
20160925164500,180.0,147.0,49.0,100,58.700001,0,68.599998,71.400002,68.400002
20160925170000,180.0,145.199997,48.399999,100,58.700001,0,68.599998,71.400002,68.400002
20160925171500,180.0,145.199997,48.399999,100,58.700001,0,68.599998,71.400002,68.400002
20160925173000,180.0,145.199997,48.399999,100,58.700001,0,68.5,71.400002,68.400002
20160925174500,180.0,145.199997,48.399999,100,58.700001,0,68.400002,71.400002,68.400002
20160925180000,180.0,145.199997,48.399999,100,58.700001,0,68.400002,71.400002,68.400002
20160925181500,180.0,142.800003,47.600001,100,58.700001,0,68.300003,71.400002,68.400002
20160925183000,180.0,142.800003,47.600001,100,58.700001,0,68.300003,71.400002,68.400002
20160925184500,180.0,145.199997,48.399999,100,58.700001,0,68.300003,71.400002,68.400002
20160925190000,180.0,142.800003,47.600001,100,58.700001,0,68.300003,71.400002,68.400002
20160925191500,180.0,142.800003,47.600001,100,58.700001,0,68.199997,71.400002,68.400002
20160925193000,180.0,142.800003,47.600001,100,58.700001,0,68.199997,71.400002,68.400002
20160925194500,180.0,145.800003,48.600001,100,58.700001,100,68.099998,71.400002,68.400002
20160925200000,180.0,144.0,48.0,100,58.700001,100,68.099998,71.400002,68.400002
20160925201500,180.0,146.399994,48.799998,100,58.0,100,68.0,71.400002,68.400002
20160925203000,180.0,146.399994,48.799998,100,59.099998,100,67.900002,71.400002,68.400002
20160925204500,180.0,142.800003,47.600001,100,59.900002,100,68.099998,71.400002,68.400002
20160925210000,180.0,142.800003,47.600001,100,59.900002,100,68.099998,71.400002,68.400002
20160925211500,180.0,142.800003,47.600001,100,59.900002,100,68.099998,71.400002,68.400002
20160925213000,180.0,142.800003,47.600001,100,59.900002,100,68.0,71.400002,68.400002
20160925214500,180.0,145.199997,48.399999,100,61.5,100,67.900002,71.400002,68.400002
20160925220000,180.0,161.399994,53.799998,100,64.0,100,68.300003,71.400002,68.400002
20160925221500,180.0,163.199997,54.399999,100,64.800003,100,68.400002,71.400002,68.400002
20160925223000,180.0,159.0,53.0,100,64.800003,100,68.400002,71.400002,68.400002
20160925224500,180.0,160.800003,53.600001,100,63.200001,100,68.400002,71.400002,68.400002
20160925230000,180.0,160.800003,53.600001,100,63.200001,100,68.400002,71.400002,68.400002
20160925231500,180.0,160.800003,53.600001,100,65.300003,100,68.400002,71.400002,68.400002
20160925233000,180.0,160.800003,53.600001,100,64.0,100,68.400002,71.400002,68.400002
20160925234500,180.0,160.800003,53.600001,100,64.0,100,68.400002,71.400002,68.400002
20160926000000,180.0,160.800003,53.600001,100,64.800003,100,68.400002,71.400002,68.400002
20160926001500,180.0,160.800003,53.600001,100,64.099998,100,68.400002,71.400002,68.400002
20160926003000,180.0,160.800003,53.600001,100,63.099998,100,68.300003,71.400002,68.400002
20160926004500,180.0,163.199997,54.399999,100,64.800003,100,68.300003,71.400002,68.400002
20160926010000,180.0,163.199997,54.399999,100,64.800003,100,68.300003,71.400002,68.400002
20160926011500,180.0,163.199997,54.399999,100,63.599998,100,68.300003,71.400002,68.400002
20160926013000,180.0,158.399994,52.799998,100,62.799999,100,68.199997,71.400002,68.400002
20160926014500,180.0,160.199997,53.399999,100,64.400002,100,68.199997,71.400002,68.400002
20160926020000,180.0,160.199997,53.399999,100,64.400002,100,68.199997,71.400002,68.400002
20160926021500,180.0,158.399994,52.799998,100,63.200001,100,68.199997,71.400002,68.400002
20160926023000,180.0,160.199997,53.399999,100,63.200001,100,68.199997,71.400002,68.400002
20160926024500,180.0,160.199997,53.399999,100,64.0,100,68.199997,71.400002,68.400002
20160926030000,180.0,163.199997,54.399999,100,64.0,100,68.099998,71.400002,68.400002
20160926031500,180.0,161.399994,53.799998,100,63.200001,100,68.099998,71.400002,68.400002
20160926033000,180.0,161.399994,53.799998,100,63.200001,100,68.099998,71.400002,68.400002
20160926034500,180.0,161.399994,53.799998,100,68.300003,100,68.300003,71.400002,68.400002
20160926040000,180.0,163.800003,54.600001,100,60.799999,0,68.5,71.400002,68.400002
20160926041500,180.0,163.800003,54.600001,100,58.799999,100,67.800003,71.400002,68.400002
20160926043000,180.0,160.199997,53.399999,100,59.5,100,67.699997,71.400002,68.400002
20160926044500,180.0,160.199997,53.399999,100,79.199997,100,68.099998,71.400002,68.400002
20160926050000,180.0,160.199997,53.399999,100,59.599998,0,68.199997,71.400002,68.400002
20160926051500,180.0,162.0,54.0,100,58.700001,100,67.599998,71.400002,68.400002
20160926053000,180.0,158.399994,52.799998,100,77.699997,100,68.0,71.400002,68.400002
20160926054500,180.0,160.800003,53.600001,100,63.599998,100,68.300003,71.400002,68.400002
20160926060000,180.0,160.800003,53.600001,100,63.599998,100,68.099998,71.400002,68.400002
20160926061500,180.0,160.800003,53.600001,100,65.800003,100,68.099998,71.400002,68.400002
20160926063000,180.0,160.800003,53.600001,100,64.900002,100,68.099998,71.400002,68.400002
20160926064500,180.0,160.800003,53.600001,100,64.900002,100,68.099998,71.400002,68.400002
20160926070000,180.0,160.800003,53.600001,100,63.599998,100,68.0,71.400002,68.400002
20160926071500,180.0,160.800003,53.600001,100,71.0,100,68.199997,71.400002,68.400002
20160926073000,180.0,145.199997,48.399999,100,71.0,100,68.5,71.400002,68.400002
20160926074500,180.0,145.199997,48.399999,100,63.200001,0,68.699997,71.400002,68.400002
20160926080000,180.0,143.399994,47.799998,100,59.200001,100,67.900002,71.400002,68.400002
20160926081500,180.0,143.399994,47.799998,100,60.299999,100,67.800003,71.400002,68.400002
20160926083000,180.0,143.399994,47.799998,100,59.200001,100,67.699997,71.300003,68.300003
20160926084500,180.0,143.399994,47.799998,100,70.599998,100,68.199997,71.300003,68.300003
20160926090000,180.0,143.399994,47.799998,100,60.799999,0,68.400002,71.300003,68.300003
20160926091500,180.0,146.399994,48.799998,100,59.599998,0,68.099998,71.300003,68.300003
20160926093000,180.0,146.399994,48.799998,100,59.599998,100,67.900002,71.300003,68.300003
20160926094500,180.0,149.399994,49.799998,100,59.599998,100,67.900002,71.300003,68.300003
20160926100000,180.0,149.399994,49.799998,100,59.599998,100,67.900002,71.300003,68.300003
20160926101500,180.0,162.0,54.0,100,59.599998,100,67.800003,71.300003,68.300003
20160926103000,180.0,162.0,54.0,100,64.699997,100,67.800003,71.300003,68.300003
20160926104500,180.0,158.399994,52.799998,100,66.900002,0,68.599998,71.300003,68.300003
20160926110000,180.0,161.399994,53.799998,100,59.200001,0,68.099998,71.300003,68.300003
20160926111500,180.0,163.800003,54.600001,100,59.200001,100,67.800003,71.300003,68.300003
20160926113000,180.0,163.800003,54.600001,100,59.200001,100,67.699997,71.300003,68.300003
20160926114500,180.0,159.0,53.0,100,59.200001,100,67.699997,71.300003,68.300003
20160926120000,180.0,163.199997,54.399999,100,64.0,100,67.900002,71.300003,68.300003
20160926121500,180.0,163.199997,54.399999,100,64.0,100,68.199997,71.300003,68.300003
20160926123000,180.0,163.199997,54.399999,100,64.0,100,68.199997,71.300003,68.300003
20160926124500,180.0,163.199997,54.399999,100,62.0,100,68.199997,71.300003,68.300003
20160926130000,180.0,163.199997,54.399999,100,60.400002,100,68.199997,71.300003,68.300003
20160926131500,180.0,160.199997,53.399999,100,61.5,100,68.099998,71.300003,68.300003
20160926133000,180.0,160.199997,53.399999,100,63.200001,100,68.199997,71.300003,68.300003
20160926134500,180.0,158.399994,52.799998,100,62.0,100,68.300003,71.300003,68.300003
20160926140000,180.0,158.399994,52.799998,100,62.0,100,68.300003,71.300003,68.300003
20160926141500,180.0,158.399994,52.799998,100,61.200001,100,68.300003,71.300003,68.300003
20160926143000,180.0,152.399994,50.799998,100,60.099998,100,68.199997,71.300003,68.300003
20160926144500,180.0,155.399994,51.799998,100,60.099998,100,68.199997,71.199997,68.199997
20160926150000,180.0,155.399994,51.799998,100,64.099998,100,68.400002,71.300003,68.300003
20160926151500,180.0,155.399994,51.799998,100,59.599998,100,68.300003,71.300003,68.300003
20160926153000,180.0,155.399994,51.799998,100,59.599998,100,68.199997,71.300003,68.300003
20160926154500,180.0,157.199997,52.399999,100,58.400002,100,68.099998,71.300003,68.300003
20160926160000,180.0,157.199997,52.399999,100,59.200001,100,68.099998,71.199997,68.199997
20160926161500,180.0,157.199997,52.399999,100,59.200001,100,68.099998,71.199997,68.199997
20160926163000,180.0,155.399994,51.799998,100,59.200001,100,68.099998,71.099998,68.099998
20160926164500,180.0,155.399994,51.799998,100,59.200001,100,68.0,71.099998,68.099998
20160926170000,180.0,155.399994,51.799998,100,59.200001,100,68.0,71.099998,68.099998
20160926171500,180.0,153.600006,51.200002,100,59.200001,100,68.0,71.0,68.0
20160926173000,180.0,153.600006,51.200002,100,59.200001,100,68.0,71.0,68.0
20160926174500,180.0,153.600006,51.200002,100,59.200001,100,67.900002,71.099998,68.099998
20160926180000,180.0,153.600006,51.200002,100,59.200001,100,67.900002,71.0,68.0
20160926181500,180.0,153.600006,51.200002,100,59.200001,100,67.900002,71.0,68.0
20160926183000,180.0,153.600006,51.200002,100,59.200001,100,67.800003,71.0,68.0
20160926184500,180.0,153.600006,51.200002,100,59.200001,100,67.800003,71.0,68.0
20160926190000,180.0,153.600006,51.200002,100,59.200001,100,67.800003,71.0,68.0
20160926191500,180.0,142.800003,47.600001,100,59.200001,100,67.800003,70.900002,67.900002
20160926193000,180.0,142.800003,47.600001,100,59.200001,100,67.900002,70.900002,67.900002
20160926194500,180.0,142.800003,47.600001,100,59.200001,100,67.900002,70.900002,67.900002
20160926200000,180.0,150.0,50.0,100,59.200001,100,67.900002,70.900002,67.900002
20160926201500,180.0,154.800003,51.600001,100,59.200001,100,67.800003,70.900002,67.900002
20160926203000,180.0,156.600006,52.200002,100,59.200001,100,67.699997,70.900002,67.900002
20160926204500,180.0,159.600006,53.200002,100,59.200001,100,67.599998,70.900002,67.900002
20160926210000,180.0,159.600006,53.200002,100,59.200001,100,67.599998,70.900002,67.900002
20160926211500,180.0,142.800003,47.600001,100,59.200001,100,67.699997,70.900002,67.900002
20160926213000,180.0,142.800003,47.600001,100,59.200001,100,67.699997,70.900002,67.900002
20160926214500,180.0,142.800003,47.600001,100,59.200001,100,67.699997,70.900002,67.900002
20160926220000,180.0,142.800003,47.600001,100,59.200001,100,67.699997,70.900002,67.900002
20160926221500,180.0,142.800003,47.600001,100,59.200001,100,67.599998,70.900002,67.900002
20160926223000,180.0,142.800003,47.600001,100,59.200001,100,67.599998,70.900002,67.900002
20160926224500,180.0,142.800003,47.600001,100,59.200001,100,67.599998,70.900002,67.900002
20160926230000,180.0,142.800003,47.600001,100,59.200001,100,67.599998,70.900002,67.900002
20160926231500,180.0,142.800003,47.600001,100,59.900002,100,67.599998,70.900002,67.900002
20160926233000,180.0,142.800003,47.600001,100,59.900002,100,67.599998,70.900002,67.900002
20160926234500,180.0,142.800003,47.600001,100,59.900002,100,67.599998,70.900002,67.900002
20160927000000,180.0,142.800003,47.600001,100,59.900002,100,67.599998,70.900002,67.900002
20160927001500,180.0,142.800003,47.600001,100,59.900002,100,67.599998,70.900002,67.900002
20160927003000,180.0,142.800003,47.600001,100,59.900002,100,67.400002,70.900002,67.900002
20160927004500,180.0,142.800003,47.600001,100,62.799999,100,67.599998,70.900002,67.900002
20160927010000,180.0,142.800003,47.600001,100,62.799999,100,67.699997,70.900002,67.900002
20160927011500,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927013000,180.0,142.800003,47.600001,100,62.799999,100,67.900002,70.900002,67.900002
20160927014500,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927020000,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927021500,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927023000,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927024500,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927030000,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927031500,180.0,142.800003,47.600001,100,62.799999,100,67.800003,70.900002,67.900002
20160927033000,180.0,145.199997,48.399999,100,62.799999,100,67.800003,70.900002,67.900002
20160927034500,180.0,145.199997,48.399999,100,62.799999,100,67.800003,70.900002,67.900002
20160927040000,180.0,145.199997,48.399999,100,61.900002,100,67.699997,70.900002,67.900002
20160927041500,180.0,145.199997,48.399999,100,61.900002,100,67.699997,70.900002,67.900002
20160927043000,180.0,145.199997,48.399999,100,61.900002,100,67.699997,70.900002,67.900002
