PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927044500,180.0,145.199997,48.399999,100,61.900002,100,67.699997,70.900002,67.900002
20160927050000,180.0,145.199997,48.399999,100,61.900002,100,67.699997,70.900002,67.900002
20160927051500,180.0,145.199997,48.399999,100,61.900002,100,67.599998,70.900002,67.900002
20160927053000,180.0,145.199997,48.399999,100,61.900002,100,67.699997,70.900002,67.900002
20160927054500,180.0,145.199997,48.399999,100,61.900002,100,67.599998,70.900002,67.900002
20160927060000,180.0,145.199997,48.399999,100,61.900002,100,67.599998,70.900002,67.900002
20160927061500,180.0,145.199997,48.399999,100,61.900002,100,67.599998,70.900002,67.900002
20160927063000,180.0,145.199997,48.399999,100,70.900002,100,67.900002,70.900002,67.900002
20160927064500,180.0,148.199997,49.399999,100,61.200001,0,68.099998,70.900002,67.900002
20160927070000,180.0,148.199997,49.399999,100,59.200001,100,67.599998,70.900002,67.900002
20160927071500,180.0,148.199997,49.399999,100,59.200001,100,67.400002,70.900002,67.900002
20160927073000,180.0,148.199997,49.399999,100,59.200001,100,67.300003,70.900002,67.900002
20160927074500,180.0,148.199997,49.399999,100,63.599998,100,67.199997,70.900002,67.900002
20160927080000,180.0,146.399994,48.799998,100,73.400002,100,68.099998,70.900002,67.900002
20160927081500,180.0,150.600006,50.200002,100,59.599998,0,67.800003,70.900002,67.900002
20160927083000,180.0,150.600006,50.200002,100,58.700001,100,67.5,70.900002,67.900002
20160927084500,180.0,150.600006,50.200002,100,58.700001,100,67.400002,70.900002,67.900002
20160927090000,180.0,150.600006,50.200002,100,58.700001,100,67.199997,70.900002,67.900002
20160927091500,180.0,148.800003,49.600001,100,62.799999,100,67.400002,70.900002,67.900002
20160927093000,180.0,148.800003,49.600001,100,62.799999,100,67.699997,70.900002,67.900002
20160927094500,180.0,148.800003,49.600001,100,63.599998,100,67.900002,70.900002,67.900002
20160927100000,180.0,145.800003,48.600001,100,63.599998,100,68.099998,70.900002,67.900002
20160927101500,180.0,145.800003,48.600001,100,62.099998,0,68.199997,70.900002,67.900002
20160927103000,180.0,145.800003,48.600001,100,60.0,0,68.0,70.900002,67.900002
20160927104500,180.0,145.800003,48.600001,100,60.0,0,67.900002,70.900002,67.900002
20160927110000,180.0,148.199997,49.399999,100,60.0,0,67.900002,70.900002,67.900002
20160927111500,180.0,148.199997,49.399999,100,60.0,0,67.900002,70.900002,67.900002
20160927113000,180.0,148.199997,49.399999,100,60.0,0,67.900002,70.900002,67.900002
20160927114500,180.0,148.199997,49.399999,100,60.0,0,67.900002,70.900002,67.900002
20160927120000,180.0,148.199997,49.399999,100,60.0,0,67.800003,70.900002,67.900002
20160927121500,180.0,148.199997,49.399999,100,60.0,0,67.900002,70.900002,67.900002
20160927123000,180.0,145.800003,48.600001,100,60.0,0,67.900002,70.900002,67.900002
20160927124500,180.0,145.800003,48.600001,100,60.0,0,67.900002,70.900002,67.900002
20160927130000,180.0,143.399994,47.799998,100,60.0,0,67.900002,70.900002,67.900002
20160927131500,180.0,143.399994,47.799998,100,60.0,0,67.900002,70.900002,67.900002
20160927133000,180.0,143.399994,47.799998,100,60.0,0,67.900002,70.900002,67.900002
20160927134500,180.0,146.399994,48.799998,100,60.0,0,68.0,70.900002,67.900002
20160927140000,180.0,144.0,48.0,100,60.0,0,68.0,70.900002,67.900002
20160927141500,180.0,144.0,48.0,100,59.200001,0,67.900002,70.900002,67.900002
20160927143000,180.0,144.0,48.0,100,59.200001,0,67.900002,70.900002,67.900002
20160927144500,180.0,144.0,48.0,100,59.200001,0,67.900002,70.900002,67.900002
20160927150000,180.0,144.0,48.0,100,59.200001,0,68.0,70.900002,67.900002
20160927151500,180.0,144.0,48.0,100,59.200001,0,67.900002,70.900002,67.900002
20160927153000,180.0,144.0,48.0,100,59.200001,0,67.900002,70.900002,67.900002
20160927154500,180.0,144.0,48.0,100,59.200001,0,68.0,70.900002,67.900002
20160927160000,180.0,144.0,48.0,100,59.200001,0,68.0,70.900002,67.900002
20160927161500,180.0,144.0,48.0,100,59.200001,0,68.0,70.900002,67.900002
20160927163000,180.0,144.0,48.0,100,59.200001,0,68.0,70.900002,67.900002
20160927164500,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20160927170000,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20160927171500,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20160927173000,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20160927174500,180.0,145.800003,48.600001,100,59.200001,0,67.800003,70.900002,67.900002
20160927180000,180.0,148.199997,49.399999,100,59.200001,0,67.900002,70.900002,67.900002
20160927181500,180.0,148.199997,49.399999,100,59.200001,0,67.900002,70.900002,67.900002
20160927183000,180.0,145.199997,48.399999,100,59.200001,0,67.900002,70.900002,67.900002
20160927184500,180.0,145.199997,48.399999,100,59.200001,0,67.800003,70.900002,67.900002
20160927190000,180.0,147.0,49.0,100,59.200001,0,67.800003,70.900002,67.900002
20160927191500,180.0,147.0,49.0,100,59.200001,0,67.699997,70.900002,67.900002
20160927193000,180.0,147.0,49.0,100,59.200001,0,67.699997,70.900002,67.900002
20160927194500,180.0,147.0,49.0,100,59.200001,0,67.699997,70.900002,67.900002
20160927200000,180.0,147.0,49.0,100,59.200001,0,67.699997,70.900002,67.900002
20160927201500,180.0,145.199997,48.399999,100,59.200001,0,67.599998,70.900002,67.900002
20160927203000,180.0,145.199997,48.399999,100,59.200001,100,67.599998,70.900002,67.900002
20160927204500,180.0,145.199997,48.399999,100,59.200001,100,67.599998,70.900002,67.900002
20160927210000,180.0,147.0,49.0,100,59.200001,100,67.599998,70.900002,67.900002
20160927211500,180.0,147.0,49.0,100,59.200001,100,67.599998,70.900002,67.900002
20160927213000,180.0,145.199997,48.399999,100,59.200001,100,67.5,70.900002,67.900002
20160927214500,180.0,145.199997,48.399999,100,59.900002,100,67.5,70.900002,67.900002
20160927220000,180.0,145.199997,48.399999,100,59.900002,100,67.5,70.900002,67.900002
20160927221500,180.0,145.199997,48.399999,100,59.900002,100,67.599998,70.900002,67.900002
20160927223000,180.0,145.199997,48.399999,100,59.900002,100,67.5,70.900002,67.900002
20160927224500,180.0,145.199997,48.399999,100,63.200001,100,67.599998,70.900002,67.900002
20160927230000,180.0,145.199997,48.399999,100,64.800003,100,67.900002,70.900002,67.900002
20160927231500,180.0,148.199997,49.399999,100,64.800003,100,68.0,70.900002,67.900002
20160927233000,180.0,146.399994,48.799998,100,64.800003,100,68.099998,70.900002,67.900002
20160927234500,180.0,146.399994,48.799998,100,64.0,100,68.099998,70.900002,67.900002
20160928000000,180.0,146.399994,48.799998,100,64.800003,100,68.099998,70.900002,67.900002
20160928001500,180.0,149.399994,49.799998,100,59.599998,0,67.800003,70.900002,67.900002
20160928003000,180.0,149.399994,49.799998,100,59.599998,100,67.599998,70.900002,67.900002
20160928004500,180.0,149.399994,49.799998,100,59.599998,100,67.5,70.900002,67.900002
20160928010000,180.0,149.399994,49.799998,100,59.599998,100,67.400002,70.900002,67.900002
20160928011500,180.0,149.399994,49.799998,100,59.599998,100,67.400002,70.900002,67.900002
20160928013000,180.0,149.399994,49.799998,100,63.599998,100,67.300003,70.900002,67.900002
20160928014500,180.0,149.399994,49.799998,100,62.400002,0,68.199997,70.900002,67.900002
20160928020000,180.0,151.199997,50.399999,100,58.799999,100,67.599998,70.900002,67.900002
20160928021500,180.0,151.199997,50.399999,100,59.5,100,67.300003,70.900002,67.900002
20160928023000,180.0,151.199997,50.399999,100,59.5,100,67.300003,70.900002,67.900002
20160928024500,180.0,153.0,51.0,100,73.900002,100,67.800003,70.900002,67.900002
20160928030000,180.0,153.0,51.0,100,62.0,0,68.099998,70.900002,67.900002
20160928031500,180.0,153.0,51.0,100,58.799999,100,67.599998,70.900002,67.900002
20160928033000,180.0,151.199997,50.399999,100,58.799999,100,67.300003,70.900002,67.900002
20160928034500,180.0,151.199997,50.399999,100,59.599998,100,67.300003,70.900002,67.900002
20160928040000,180.0,151.199997,50.399999,100,67.699997,100,67.400002,70.900002,67.900002
20160928041500,180.0,151.199997,50.399999,100,71.400002,100,68.099998,70.900002,67.900002
20160928043000,180.0,151.199997,50.399999,100,59.599998,0,67.800003,70.900002,67.900002
20160928044500,180.0,153.0,51.0,100,58.799999,100,67.400002,70.900002,67.900002
20160928050000,180.0,155.399994,51.799998,100,59.5,100,67.300003,70.900002,67.900002
20160928051500,180.0,155.399994,51.799998,100,59.5,100,67.199997,70.900002,67.900002
20160928053000,180.0,150.0,50.0,100,73.900002,100,67.800003,70.900002,67.900002
20160928054500,180.0,151.800003,50.600001,100,62.599998,0,68.099998,70.900002,67.900002
20160928060000,180.0,151.800003,50.600001,100,58.799999,100,67.599998,70.900002,67.900002
20160928061500,180.0,151.800003,50.600001,100,58.799999,100,67.300003,70.900002,67.900002
20160928063000,180.0,151.800003,50.600001,100,59.5,100,67.300003,70.900002,67.900002
20160928064500,180.0,150.0,50.0,100,70.099998,100,67.400002,70.900002,67.900002
20160928070000,180.0,150.0,50.0,100,69.199997,100,68.0,70.900002,67.900002
20160928071500,180.0,145.800003,48.600001,100,60.0,0,67.900002,70.900002,67.900002
20160928073000,180.0,145.800003,48.600001,100,58.799999,100,67.5,70.900002,67.900002
20160928074500,180.0,148.199997,49.399999,100,59.5,100,67.300003,70.900002,67.900002
20160928080000,180.0,148.199997,49.399999,100,59.5,100,67.300003,70.900002,67.900002
20160928081500,180.0,146.399994,48.799998,100,66.199997,100,67.400002,70.900002,67.900002
20160928083000,180.0,146.399994,48.799998,100,70.599998,100,68.099998,70.900002,67.900002
20160928084500,180.0,144.0,48.0,100,60.400002,0,67.900002,70.900002,67.900002
20160928090000,180.0,144.0,48.0,100,59.599998,100,67.599998,70.900002,67.900002
20160928091500,180.0,146.399994,48.799998,100,59.599998,100,67.400002,70.900002,67.900002
20160928093000,180.0,146.399994,48.799998,100,59.599998,100,67.400002,70.900002,67.900002
20160928094500,180.0,146.399994,48.799998,100,60.299999,100,67.5,70.900002,67.900002
20160928100000,180.0,148.199997,49.399999,100,59.599998,100,67.400002,70.900002,67.900002
20160928101500,180.0,146.399994,48.799998,100,62.700001,100,67.5,70.900002,67.900002
20160928103000,180.0,150.600006,50.200002,100,61.599998,0,68.199997,70.900002,67.900002
20160928104500,180.0,150.600006,50.200002,100,59.200001,0,67.699997,70.900002,67.900002
20160928110000,180.0,150.600006,50.200002,100,59.200001,100,67.599998,70.900002,67.900002
20160928111500,180.0,152.399994,50.799998,100,59.200001,100,67.599998,70.900002,67.900002
20160928113000,180.0,152.399994,50.799998,100,59.200001,100,67.400002,70.900002,67.900002
20160928114500,180.0,152.399994,50.799998,100,59.200001,100,67.400002,70.900002,67.900002
20160928120000,180.0,152.399994,50.799998,100,60.299999,100,67.400002,70.900002,67.900002
20160928121500,180.0,152.399994,50.799998,100,59.200001,100,67.400002,70.900002,67.900002
20160928123000,180.0,150.600006,50.200002,100,64.0,100,67.699997,70.900002,67.900002
20160928124500,180.0,153.600006,51.200002,100,63.200001,100,67.900002,70.900002,67.900002
20160928130000,180.0,153.600006,51.200002,100,63.200001,100,67.900002,70.900002,67.900002
20160928131500,180.0,151.199997,50.399999,100,63.200001,100,68.0,70.900002,67.900002
20160928133000,180.0,151.199997,50.399999,100,61.200001,100,68.0,70.900002,67.900002
20160928134500,180.0,151.199997,50.399999,100,64.400002,100,68.099998,70.900002,67.900002
20160928140000,180.0,151.199997,50.399999,100,62.400002,100,68.099998,70.900002,67.900002
20160928141500,180.0,151.199997,50.399999,100,60.799999,100,68.099998,70.900002,67.900002
20160928143000,180.0,151.199997,50.399999,100,63.200001,100,68.099998,70.900002,67.900002
20160928144500,180.0,151.199997,50.399999,100,60.400002,0,68.099998,70.900002,67.900002
20160928150000,180.0,151.199997,50.399999,100,59.599998,0,67.900002,70.900002,67.900002
20160928151500,180.0,153.0,51.0,100,59.599998,0,67.800003,70.900002,67.900002
20160928153000,180.0,153.0,51.0,100,59.599998,0,67.800003,70.900002,67.900002
20160928154500,180.0,151.199997,50.399999,100,59.599998,0,67.800003,70.900002,67.900002
20160928160000,180.0,151.199997,50.399999,100,59.599998,0,67.800003,70.900002,67.900002
20160928161500,180.0,148.199997,49.399999,100,59.599998,0,67.699997,70.900002,67.900002
20160928163000,180.0,148.199997,49.399999,100,59.599998,0,67.699997,70.900002,67.900002
20160928164500,180.0,148.199997,49.399999,100,59.599998,0,67.699997,70.900002,67.900002
20160928170000,180.0,148.199997,49.399999,100,59.599998,0,67.699997,70.900002,67.900002
20160928171500,180.0,146.399994,48.799998,100,59.599998,0,67.699997,70.900002,67.900002
20160928173000,180.0,148.199997,49.399999,100,59.599998,0,67.699997,70.900002,67.900002
20160928174500,180.0,146.399994,48.799998,100,59.599998,0,67.699997,70.900002,67.900002
20160928180000,180.0,146.399994,48.799998,100,59.599998,0,67.699997,70.900002,67.900002
20160928181500,180.0,146.399994,48.799998,100,59.599998,0,67.699997,70.900002,67.900002
20160928183000,180.0,146.399994,48.799998,100,59.599998,0,67.699997,70.900002,67.900002
20160928184500,180.0,146.399994,48.799998,100,59.599998,0,67.699997,70.900002,67.900002
20160928190000,180.0,146.399994,48.799998,100,59.599998,0,67.699997,70.900002,67.900002
20160928191500,180.0,146.399994,48.799998,100,59.599998,100,67.599998,70.900002,67.900002
20160928193000,180.0,146.399994,48.799998,100,59.599998,100,67.599998,70.900002,67.900002
20160928194500,180.0,146.399994,48.799998,100,59.599998,100,67.599998,70.900002,67.900002
20160928200000,180.0,146.399994,48.799998,100,59.599998,100,67.5,70.900002,67.900002
20160928201500,180.0,146.399994,48.799998,100,59.599998,100,67.599998,70.900002,67.900002
20160928203000,180.0,146.399994,48.799998,100,59.599998,100,67.599998,70.900002,67.900002
20160928204500,180.0,148.800003,49.600001,100,59.599998,100,67.599998,70.900002,67.900002
20160928210000,180.0,148.800003,49.600001,100,59.599998,100,67.699997,70.900002,67.900002
20160928211500,180.0,146.399994,48.799998,100,59.599998,100,67.699997,70.900002,67.900002
20160928213000,180.0,146.399994,48.799998,100,59.599998,100,67.699997,70.900002,67.900002
20160928214500,180.0,148.199997,49.399999,100,59.599998,100,67.699997,70.900002,67.900002
20160928220000,180.0,148.199997,49.399999,100,59.599998,100,67.699997,70.900002,67.900002
20160928221500,180.0,148.199997,49.399999,100,59.599998,100,67.699997,70.900002,67.900002
20160928223000,180.0,148.199997,49.399999,100,59.599998,100,68.199997,70.900002,67.900002
20160928224500,180.0,148.199997,49.399999,100,59.599998,0,68.699997,70.900002,67.900002
20160928230000,180.0,148.199997,49.399999,100,59.599998,0,68.900002,70.900002,67.900002
20160928231500,180.0,146.399994,48.799998,100,59.599998,0,69.099998,70.900002,67.900002
20160928233000,180.0,148.199997,49.399999,100,59.599998,0,69.199997,70.900002,67.900002
20160928234500,180.0,145.800003,48.600001,100,59.599998,0,69.099998,70.900002,67.900002
20160929000000,180.0,145.800003,48.600001,100,59.599998,0,69.099998,70.900002,67.900002
20160929001500,180.0,145.800003,48.600001,100,59.599998,0,69.0,70.900002,67.900002
20160929003000,180.0,145.800003,48.600001,100,59.599998,0,68.599998,70.900002,67.900002
20160929004500,180.0,145.800003,48.600001,100,59.599998,0,68.400002,70.900002,67.900002
20160929010000,180.0,145.800003,48.600001,100,58.799999,0,68.199997,70.900002,67.900002
20160929011500,180.0,148.800003,49.600001,100,58.799999,0,68.099998,70.900002,67.900002
20160929013000,180.0,148.800003,49.600001,100,58.799999,0,68.0,70.900002,67.900002
20160929014500,180.0,150.600006,50.200002,100,58.799999,0,68.0,70.900002,67.900002
20160929020000,180.0,150.600006,50.200002,100,58.799999,0,67.900002,70.900002,67.900002
20160929021500,180.0,150.600006,50.200002,100,58.799999,0,67.800003,70.900002,67.900002
20160929023000,180.0,150.600006,50.200002,100,58.799999,0,67.699997,70.900002,67.900002
20160929024500,180.0,150.600006,50.200002,100,58.799999,100,67.599998,70.900002,67.900002
20160929030000,180.0,150.600006,50.200002,100,58.799999,100,67.599998,70.900002,67.900002
20160929031500,180.0,150.600006,50.200002,100,58.799999,100,67.599998,70.900002,67.900002
20160929033000,180.0,147.0,49.0,100,58.799999,100,67.400002,70.900002,67.900002
20160929034500,180.0,149.399994,49.799998,100,58.799999,100,67.400002,70.900002,67.900002
20160929040000,180.0,149.399994,49.799998,100,59.5,100,67.599998,70.900002,67.900002
20160929041500,180.0,149.399994,49.799998,100,59.5,100,67.599998,70.900002,67.900002
20160929043000,180.0,149.399994,49.799998,100,59.5,100,67.400002,70.900002,67.900002
20160929044500,180.0,149.399994,49.799998,100,58.799999,100,67.400002,70.900002,67.900002
20160929050000,180.0,149.399994,49.799998,100,63.200001,100,67.900002,70.900002,67.900002
20160929051500,180.0,149.399994,49.799998,100,64.0,100,68.0,70.900002,67.900002
20160929053000,180.0,149.399994,49.799998,100,64.0,100,67.900002,70.900002,67.900002
20160929054500,180.0,146.399994,48.799998,100,64.0,100,67.900002,70.900002,67.900002
20160929060000,180.0,146.399994,48.799998,100,64.0,100,67.900002,70.900002,67.900002
20160929061500,180.0,148.199997,49.399999,100,59.599998,0,68.099998,70.900002,67.900002
20160929063000,180.0,150.0,50.0,100,58.799999,0,67.800003,70.900002,67.900002
20160929064500,180.0,150.0,50.0,100,58.799999,0,68.0,70.900002,67.900002
20160929070000,180.0,151.800003,50.600001,100,58.799999,0,68.199997,70.900002,67.900002
20160929071500,180.0,148.800003,49.600001,100,58.799999,0,68.099998,70.900002,67.900002
20160929073000,180.0,148.800003,49.600001,100,58.799999,0,68.099998,70.900002,67.900002
20160929074500,180.0,148.800003,49.600001,100,58.799999,0,67.900002,70.900002,67.900002
20160929080000,180.0,150.600006,50.200002,100,58.799999,0,67.900002,70.900002,67.900002
20160929081500,180.0,150.600006,50.200002,100,58.799999,0,67.800003,70.900002,67.900002
20160929083000,180.0,150.600006,50.200002,100,58.799999,0,67.800003,70.900002,67.900002
20160929084500,180.0,153.600006,51.200002,100,58.799999,0,67.900002,70.900002,67.900002
20160929090000,180.0,153.600006,51.200002,100,58.799999,0,67.900002,70.900002,67.900002
20160929091500,180.0,153.600006,51.200002,100,58.799999,0,68.199997,70.900002,67.900002
20160929093000,180.0,153.600006,51.200002,100,58.799999,0,68.400002,70.900002,67.900002
20160929094500,180.0,153.600006,51.200002,100,58.799999,0,68.599998,70.900002,67.900002
20160929100000,180.0,153.600006,51.200002,100,58.799999,0,68.699997,70.900002,67.900002
20160929101500,180.0,153.600006,51.200002,100,58.799999,0,68.800003,70.900002,67.900002
20160929103000,180.0,153.600006,51.200002,100,58.799999,0,68.800003,70.900002,67.900002
20160929104500,180.0,153.600006,51.200002,100,58.799999,0,68.900002,70.900002,67.900002
20160929110000,180.0,157.199997,52.399999,100,58.799999,0,69.099998,70.900002,67.900002
20160929111500,180.0,157.199997,52.399999,100,58.799999,0,68.699997,70.900002,67.900002
20160929113000,180.0,159.600006,53.200002,100,58.799999,0,68.599998,70.900002,67.900002
20160929114500,180.0,162.0,54.0,100,58.799999,0,68.400002,70.900002,67.900002
20160929120000,180.0,162.0,54.0,100,58.799999,0,68.5,70.900002,67.900002
20160929121500,180.0,162.0,54.0,100,58.799999,0,68.400002,70.900002,67.900002
20160929123000,180.0,162.0,54.0,100,58.799999,0,68.400002,70.900002,67.900002
20160929124500,180.0,162.0,54.0,100,58.799999,0,68.300003,70.900002,67.900002
20160929130000,180.0,162.0,54.0,100,58.799999,0,68.5,70.900002,67.900002
20160929131500,180.0,160.199997,53.399999,100,58.799999,0,68.699997,70.900002,67.900002
20160929133000,180.0,160.199997,53.399999,100,58.799999,0,68.400002,70.900002,67.900002
20160929134500,180.0,160.199997,53.399999,100,58.799999,0,68.199997,70.900002,67.900002
20160929140000,180.0,160.199997,53.399999,100,58.799999,0,68.400002,70.900002,67.900002
20160929141500,180.0,143.399994,47.799998,100,58.799999,0,68.599998,70.900002,67.900002
20160929143000,180.0,143.399994,47.799998,100,59.5,0,68.5,70.900002,67.900002
20160929144500,180.0,145.800003,48.600001,100,59.5,0,68.400002,70.900002,67.900002
20160929150000,180.0,150.600006,50.200002,100,58.400002,0,68.300003,70.900002,67.900002
20160929151500,180.0,153.600006,51.200002,100,58.400002,0,68.199997,70.900002,67.900002
20160929153000,180.0,155.399994,51.799998,100,58.400002,0,68.199997,70.900002,67.900002
20160929154500,180.0,158.399994,52.799998,100,58.400002,0,68.199997,70.900002,67.900002
20160929160000,180.0,158.399994,52.799998,100,58.400002,0,68.099998,70.900002,67.900002
20160929161500,180.0,160.800003,53.600001,100,58.400002,0,68.099998,70.900002,67.900002
20160929163000,180.0,160.800003,53.600001,100,58.400002,0,67.900002,70.900002,67.900002
20160929164500,180.0,158.399994,52.799998,100,59.099998,0,67.900002,70.900002,67.900002
20160929170000,180.0,158.399994,52.799998,100,59.099998,0,68.300003,70.900002,67.900002
20160929171500,180.0,158.399994,52.799998,100,59.099998,0,68.300003,70.900002,67.900002
20160929173000,180.0,158.399994,52.799998,100,59.099998,0,68.599998,70.900002,67.900002
20160929174500,180.0,158.399994,52.799998,100,59.099998,0,68.800003,70.900002,67.900002
20160929180000,180.0,161.399994,53.799998,100,59.099998,0,68.900002,70.900002,67.900002
20160929181500,180.0,161.399994,53.799998,100,59.099998,0,68.300003,70.900002,67.900002
20160929183000,180.0,157.199997,52.399999,100,59.099998,0,68.199997,70.900002,67.900002
20160929184500,180.0,157.199997,52.399999,100,58.400002,0,68.699997,70.900002,67.900002
20160929190000,180.0,160.800003,53.600001,100,58.400002,0,68.800003,70.900002,67.900002
20160929191500,180.0,160.800003,53.600001,100,58.400002,0,68.5,70.900002,67.900002
20160929193000,180.0,160.800003,53.600001,100,58.400002,0,68.400002,70.900002,67.900002
20160929194500,180.0,160.800003,53.600001,100,58.400002,0,68.300003,70.900002,67.900002
20160929200000,180.0,160.800003,53.600001,100,58.400002,0,68.199997,70.900002,67.900002
20160929201500,180.0,160.800003,53.600001,100,58.400002,0,68.199997,70.900002,67.900002
20160929203000,180.0,160.800003,53.600001,100,58.400002,0,68.300003,70.900002,67.900002
20160929204500,180.0,160.800003,53.600001,100,58.400002,0,68.699997,70.900002,67.900002
20160929210000,180.0,160.800003,53.600001,100,58.400002,0,68.599998,70.900002,67.900002
20160929211500,180.0,160.800003,53.600001,100,58.400002,0,68.199997,70.900002,67.900002
20160929213000,180.0,160.800003,53.600001,100,58.400002,0,68.099998,70.900002,67.900002
20160929214500,180.0,160.800003,53.600001,100,58.400002,0,67.900002,70.900002,67.900002
20160929220000,180.0,160.800003,53.600001,100,58.400002,0,67.800003,70.900002,67.900002
20160929221500,180.0,160.800003,53.600001,100,58.400002,100,67.599998,70.900002,67.900002
20160929223000,180.0,160.800003,53.600001,100,57.599998,0,67.699997,70.900002,67.900002
20160929224500,180.0,159.0,53.0,100,58.299999,100,67.599998,70.900002,67.900002
20160929230000,180.0,163.199997,54.399999,100,58.299999,0,68.199997,70.900002,67.900002
20160929231500,180.0,160.800003,53.600001,100,58.299999,0,67.900002,70.900002,67.900002
20160929233000,180.0,160.800003,53.600001,100,58.299999,0,67.699997,70.900002,67.900002
20160929234500,180.0,160.800003,53.600001,100,57.599998,100,67.5,70.900002,67.900002
20160930000000,180.0,160.800003,53.600001,100,57.599998,100,67.400002,70.900002,67.900002
20160930001500,180.0,126.0,42.0,100,59.900002,100,67.599998,70.900002,67.900002
20160930003000,180.0,126.0,42.0,100,60.700001,100,67.800003,70.900002,67.900002
20160930004500,180.0,143.399994,47.799998,100,59.599998,100,67.800003,70.900002,67.900002
20160930010000,180.0,146.399994,48.799998,100,59.599998,100,67.599998,70.900002,67.900002
20160930011500,180.0,151.199997,50.399999,100,58.799999,100,67.599998,70.900002,67.900002
20160930013000,180.0,151.199997,50.399999,100,58.799999,100,67.900002,70.900002,67.900002
20160930014500,180.0,154.800003,51.600001,100,58.799999,100,67.800003,70.900002,67.900002
20160930020000,180.0,153.0,51.0,100,58.799999,100,67.599998,70.900002,67.900002
20160930021500,180.0,154.800003,51.600001,100,58.799999,100,67.400002,70.900002,67.900002
20160930023000,180.0,152.399994,50.799998,100,64.400002,100,67.599998,70.900002,67.900002
20160930024500,180.0,155.399994,51.799998,100,63.200001,100,67.699997,70.900002,67.900002
20160930030000,180.0,151.800003,50.600001,100,64.0,100,67.699997,70.900002,67.900002
20160930031500,180.0,155.399994,51.799998,100,63.200001,100,67.800003,70.900002,67.900002
20160930033000,180.0,158.399994,52.799998,100,64.0,100,67.800003,70.900002,67.900002
20160930034500,180.0,158.399994,52.799998,100,62.799999,100,67.800003,70.900002,67.900002
20160930040000,180.0,158.399994,52.799998,100,61.200001,0,68.199997,70.900002,67.900002
20160930041500,180.0,156.0,52.0,100,58.799999,0,68.199997,70.900002,67.900002
20160930043000,180.0,156.0,52.0,100,58.799999,0,68.199997,70.900002,67.900002
20160930044500,180.0,156.0,52.0,100,58.799999,0,68.099998,70.900002,67.900002
20160930050000,180.0,160.199997,53.399999,100,58.799999,0,68.0,70.900002,67.900002
20160930051500,180.0,160.199997,53.399999,100,58.799999,0,67.900002,70.900002,67.900002
20160930053000,180.0,160.199997,53.399999,100,58.0,0,67.800003,70.900002,67.900002
20160930054500,180.0,164.399994,54.799998,100,58.0,100,67.300003,70.900002,67.900002
20160930060000,180.0,162.0,54.0,100,58.799999,100,67.099998,70.900002,67.900002
20160930061500,180.0,162.0,54.0,100,67.800003,100,67.699997,70.900002,67.900002
20160930063000,180.0,162.0,54.0,100,72.0,100,68.0,70.900002,67.900002
20160930064500,180.0,162.0,54.0,100,62.0,0,68.099998,70.900002,67.900002
20160930070000,180.0,162.0,54.0,100,58.0,0,67.800003,70.900002,67.900002
20160930071500,180.0,162.0,54.0,100,58.0,100,67.5,70.900002,67.900002
20160930073000,180.0,162.0,54.0,100,58.0,100,67.900002,70.900002,67.900002
20160930074500,180.0,162.0,54.0,100,58.0,100,67.900002,70.900002,67.900002
20160930080000,180.0,162.0,54.0,100,58.0,100,67.900002,70.900002,67.900002
20160930081500,180.0,160.199997,53.399999,100,58.0,100,67.900002,70.900002,67.900002
20160930083000,180.0,163.800003,54.600001,100,58.0,100,67.900002,70.900002,67.900002
20160930084500,180.0,163.800003,54.600001,100,58.0,100,67.900002,70.900002,67.900002
20160930090000,180.0,163.800003,54.600001,100,58.0,100,68.0,70.900002,67.900002
20160930091500,180.0,163.800003,54.600001,100,58.0,100,67.599998,70.900002,67.900002
20160930093000,180.0,162.0,54.0,100,58.0,100,67.400002,70.900002,67.900002
20160930094500,180.0,159.600006,53.200002,100,58.0,100,67.800003,70.900002,67.900002
20160930100000,180.0,157.199997,52.399999,100,58.0,0,68.199997,70.900002,67.900002
20160930101500,180.0,157.199997,52.399999,100,58.700001,0,68.400002,70.900002,67.900002
20160930103000,180.0,157.199997,52.399999,100,58.700001,0,68.400002,70.900002,67.900002
20160930104500,180.0,157.199997,52.399999,100,58.700001,0,68.599998,70.900002,67.900002
20160930110000,180.0,157.199997,52.399999,100,58.700001,0,68.699997,70.900002,67.900002
20160930111500,180.0,157.199997,52.399999,100,58.700001,0,68.699997,70.900002,67.900002
20160930113000,180.0,155.399994,51.799998,100,58.700001,0,68.099998,70.900002,67.900002
20160930114500,180.0,143.399994,47.799998,100,58.700001,0,68.099998,70.900002,67.900002
20160930120000,180.0,150.0,50.0,100,58.700001,0,68.599998,70.900002,67.900002
20160930121500,180.0,151.800003,50.600001,100,58.700001,0,68.800003,70.900002,67.900002
20160930123000,180.0,149.399994,49.799998,100,58.700001,0,69.0,70.900002,67.900002
20160930124500,180.0,149.399994,49.799998,100,58.700001,0,68.800003,70.900002,67.900002
20160930130000,180.0,153.0,51.0,100,58.700001,0,68.900002,70.900002,67.900002
20160930131500,180.0,153.0,51.0,100,58.700001,0,69.099998,70.900002,67.900002
20160930133000,180.0,153.0,51.0,100,58.700001,0,69.199997,70.900002,67.900002
20160930134500,180.0,153.0,51.0,100,58.700001,0,69.199997,70.900002,67.900002
20160930140000,180.0,153.0,51.0,100,58.700001,0,69.099998,70.900002,67.900002
20160930141500,180.0,150.0,50.0,100,58.700001,0,69.199997,70.900002,67.900002
20160930143000,180.0,150.0,50.0,100,58.700001,0,69.099998,70.900002,67.900002
20160930144500,180.0,148.199997,49.399999,100,59.5,0,68.599998,70.900002,67.900002
20160930150000,180.0,148.199997,49.399999,100,59.5,0,68.400002,70.900002,67.900002
20160930151500,180.0,146.399994,48.799998,100,59.5,0,68.400002,70.900002,67.900002
20160930153000,180.0,146.399994,48.799998,100,59.5,0,68.300003,70.900002,67.900002
20160930154500,180.0,146.399994,48.799998,100,59.5,0,68.199997,70.900002,67.900002
20160930160000,180.0,146.399994,48.799998,100,59.5,0,68.199997,70.900002,67.900002
20160930161500,180.0,146.399994,48.799998,100,59.5,0,68.199997,70.900002,67.900002
20160930163000,180.0,144.0,48.0,100,59.5,0,68.199997,70.900002,67.900002
20160930164500,180.0,145.800003,48.600001,100,59.5,0,68.099998,70.900002,67.900002
20160930170000,180.0,145.800003,48.600001,100,59.5,0,68.099998,70.900002,67.900002
20160930171500,180.0,145.800003,48.600001,100,59.5,0,68.099998,70.900002,67.900002
20160930173000,180.0,145.800003,48.600001,100,59.5,0,68.099998,70.900002,67.900002
20160930174500,180.0,145.800003,48.600001,100,59.5,0,68.099998,70.900002,67.900002
20160930180000,180.0,144.0,48.0,100,59.5,0,68.099998,70.900002,67.900002
20160930181500,180.0,144.0,48.0,100,59.5,0,68.099998,70.900002,67.900002
20160930183000,180.0,145.800003,48.600001,100,58.799999,0,68.099998,70.900002,67.900002
20160930184500,180.0,145.800003,48.600001,100,58.799999,0,68.099998,70.900002,67.900002
20160930190000,180.0,145.800003,48.600001,100,58.799999,0,68.0,70.900002,67.900002
20160930191500,180.0,142.800003,47.600001,100,58.799999,0,68.0,70.900002,67.900002
20160930193000,180.0,142.800003,47.600001,100,58.799999,0,67.900002,70.900002,67.900002
20160930194500,180.0,142.800003,47.600001,100,58.799999,0,68.0,70.900002,67.900002
20160930200000,180.0,142.800003,47.600001,100,58.799999,0,67.900002,70.900002,67.900002
20160930201500,180.0,142.800003,47.600001,100,58.799999,0,67.800003,70.900002,67.900002
20160930203000,180.0,138.0,46.0,100,58.799999,0,67.800003,70.900002,67.900002
20160930204500,180.0,143.399994,47.799998,100,58.799999,0,67.800003,70.900002,67.900002
20160930210000,180.0,143.399994,47.799998,100,58.799999,0,67.699997,70.900002,67.900002
20160930211500,180.0,141.600006,47.200002,100,58.799999,0,67.699997,70.900002,67.900002
20160930213000,180.0,141.600006,47.200002,100,58.799999,100,67.599998,70.900002,67.900002
20160930214500,180.0,141.600006,47.200002,100,58.799999,100,67.599998,70.900002,67.900002
20160930220000,180.0,141.600006,47.200002,100,58.799999,100,67.599998,70.900002,67.900002
20160930221500,180.0,143.399994,47.799998,100,58.799999,100,67.5,70.900002,67.900002
20160930223000,180.0,143.399994,47.799998,100,59.900002,100,67.5,70.900002,67.900002
20160930224500,180.0,145.800003,48.600001,100,59.900002,100,67.5,70.900002,67.900002
20160930230000,180.0,145.800003,48.600001,100,59.200001,100,67.400002,70.900002,67.900002
20160930231500,180.0,145.800003,48.600001,100,73.900002,100,67.800003,70.900002,67.900002
20160930233000,180.0,145.800003,48.600001,100,62.799999,0,68.199997,70.900002,67.900002
20160930234500,180.0,145.800003,48.600001,100,58.799999,0,67.800003,70.900002,67.900002
20161001000000,180.0,145.800003,48.600001,100,58.799999,100,67.599998,70.900002,67.900002
20161001001500,180.0,145.800003,48.600001,100,58.799999,100,67.400002,70.900002,67.900002
20161001003000,180.0,148.800003,49.600001,100,59.400002,100,67.400002,70.900002,67.900002
20161001004500,180.0,148.800003,49.600001,100,59.400002,100,67.400002,70.900002,67.900002
20161001010000,180.0,148.800003,49.600001,100,67.699997,100,67.400002,70.900002,67.900002
20161001011500,180.0,148.800003,49.600001,100,70.599998,100,67.900002,70.900002,67.900002
20161001013000,180.0,148.800003,49.600001,100,62.799999,0,68.199997,70.900002,67.900002
20161001014500,180.0,150.600006,50.200002,100,59.599998,0,67.699997,70.900002,67.900002
20161001020000,180.0,162.0,54.0,100,58.400002,100,67.400002,70.900002,67.900002
20161001021500,180.0,162.0,54.0,100,59.099998,100,67.199997,70.900002,67.900002
20161001023000,180.0,162.0,54.0,100,66.199997,100,67.199997,70.900002,67.900002
20161001024500,180.0,159.0,53.0,100,78.199997,100,68.099998,70.900002,67.900002
20161001030000,180.0,162.0,54.0,100,58.799999,0,67.900002,70.900002,67.900002
20161001031500,180.0,162.0,54.0,100,57.799999,100,67.400002,70.900002,67.900002
20161001033000,180.0,159.600006,53.200002,100,58.700001,100,67.199997,70.900002,67.900002
20161001034500,180.0,159.600006,53.200002,100,69.599998,100,67.400002,70.900002,67.900002
20161001040000,180.0,161.399994,53.799998,100,72.5,100,67.900002,70.900002,67.900002
20161001041500,180.0,161.399994,53.799998,100,69.199997,100,68.099998,70.900002,67.900002
20161001043000,180.0,161.399994,53.799998,100,59.200001,0,67.900002,70.900002,67.900002
20161001044500,180.0,163.199997,54.399999,100,58.400002,100,67.400002,70.900002,67.900002
20161001050000,180.0,159.600006,53.200002,100,59.099998,100,67.300003,70.900002,67.900002
20161001051500,180.0,157.199997,52.399999,100,61.900002,100,67.199997,70.900002,67.900002
20161001053000,180.0,157.199997,52.399999,100,77.300003,100,67.900002,70.900002,67.900002
20161001054500,180.0,157.199997,52.399999,100,60.900002,0,68.199997,70.900002,67.900002
20161001060000,180.0,157.199997,52.399999,100,58.299999,100,67.599998,70.900002,67.900002
20161001061500,180.0,157.199997,52.399999,100,58.299999,100,67.300003,70.900002,67.900002
20161001063000,180.0,157.199997,52.399999,100,58.299999,100,67.199997,70.900002,67.900002
20161001064500,180.0,160.199997,53.399999,100,78.300003,100,67.699997,70.900002,67.900002
20161001070000,180.0,162.0,54.0,100,69.0,0,68.199997,70.900002,67.900002
20161001071500,180.0,162.0,54.0,100,58.799999,100,67.599998,70.900002,67.900002
20161001073000,180.0,158.399994,52.799998,100,58.799999,100,67.300003,70.900002,67.900002
20161001074500,180.0,158.399994,52.799998,100,59.599998,100,67.199997,70.900002,67.900002
20161001080000,180.0,156.600006,52.200002,100,77.199997,100,67.599998,70.900002,67.900002
20161001081500,180.0,156.600006,52.200002,100,70.099998,0,68.300003,70.900002,67.900002
20161001083000,180.0,156.600006,52.200002,100,59.599998,0,67.800003,70.900002,67.900002
20161001084500,180.0,153.600006,51.200002,100,58.799999,100,67.400002,70.900002,67.900002
20161001090000,180.0,153.600006,51.200002,100,59.900002,100,67.300003,70.900002,67.900002
20161001091500,180.0,153.600006,51.200002,100,59.900002,100,67.300003,70.900002,67.900002
20161001093000,180.0,150.600006,50.200002,100,64.800003,100,67.5,70.900002,67.900002
20161001094500,180.0,150.600006,50.200002,100,64.800003,100,67.699997,70.900002,67.900002
20161001100000,180.0,148.800003,49.600001,100,64.0,100,67.900002,70.900002,67.900002
20161001101500,180.0,152.399994,50.799998,100,64.0,100,68.0,70.900002,67.900002
20161001103000,180.0,149.399994,49.799998,100,66.199997,100,68.099998,70.900002,67.900002
20161001104500,180.0,149.399994,49.799998,100,60.799999,0,68.099998,70.900002,67.900002
20161001110000,180.0,149.399994,49.799998,100,59.200001,0,67.900002,70.900002,67.900002
20161001111500,180.0,151.199997,50.399999,100,59.200001,0,67.800003,70.900002,67.900002
20161001113000,180.0,153.0,51.0,100,59.200001,0,67.699997,70.900002,67.900002
20161001114500,180.0,151.199997,50.399999,100,59.200001,100,67.599998,70.900002,67.900002
20161001120000,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161001121500,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161001123000,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161001124500,180.0,154.800003,51.600001,100,59.200001,100,67.5,70.900002,67.900002
20161001130000,180.0,154.800003,51.600001,100,59.200001,100,67.5,70.900002,67.900002
20161001131500,180.0,154.800003,51.600001,100,59.900002,100,67.5,70.900002,67.900002
20161001133000,180.0,154.800003,51.600001,100,59.900002,100,67.599998,70.900002,67.900002
20161001134500,180.0,154.800003,51.600001,100,59.900002,100,67.599998,70.900002,67.900002
20161001140000,180.0,154.800003,51.600001,100,59.900002,100,67.599998,70.900002,67.900002
20161001141500,180.0,154.800003,51.600001,100,59.900002,100,67.599998,70.900002,67.900002
20161001143000,180.0,153.0,51.0,100,59.900002,100,67.599998,70.900002,67.900002
20161001144500,180.0,153.0,51.0,100,59.900002,100,67.599998,70.900002,67.900002
20161001150000,180.0,153.0,51.0,100,59.900002,100,67.599998,70.900002,67.900002
20161001151500,180.0,153.0,51.0,100,59.900002,100,67.599998,70.900002,67.900002
20161001153000,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161001154500,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161001160000,180.0,153.0,51.0,100,64.400002,100,67.699997,70.900002,67.900002
20161001161500,180.0,153.0,51.0,100,64.400002,100,67.900002,70.900002,67.900002
20161001163000,180.0,150.600006,50.200002,100,63.599998,100,68.099998,70.900002,67.900002
20161001164500,180.0,150.600006,50.200002,100,62.799999,0,68.199997,70.900002,67.900002
20161001170000,180.0,150.600006,50.200002,100,60.400002,0,68.099998,70.900002,67.900002
20161001171500,180.0,148.199997,49.399999,100,60.400002,0,67.900002,70.900002,67.900002
20161001173000,180.0,150.600006,50.200002,100,59.599998,0,67.900002,70.900002,67.900002
20161001174500,180.0,150.600006,50.200002,100,59.599998,0,67.900002,70.900002,67.900002
20161001180000,180.0,150.600006,50.200002,100,59.599998,0,67.900002,70.900002,67.900002
20161001181500,180.0,153.0,51.0,100,59.599998,0,67.900002,70.900002,67.900002
20161001183000,180.0,153.0,51.0,100,59.599998,0,67.699997,70.900002,67.900002
20161001184500,180.0,153.0,51.0,100,59.599998,0,67.699997,70.900002,67.900002
20161001190000,180.0,153.0,51.0,100,59.599998,0,67.699997,70.900002,67.900002
20161001191500,180.0,150.0,50.0,100,59.599998,100,67.599998,70.900002,67.900002
20161001193000,180.0,148.199997,49.399999,100,59.599998,100,67.599998,70.900002,67.900002
20161001194500,180.0,148.199997,49.399999,100,58.799999,100,67.599998,70.900002,67.900002
20161001200000,180.0,148.199997,49.399999,100,58.799999,100,67.5,70.900002,67.900002
20161001201500,180.0,150.0,50.0,100,59.900002,100,67.5,70.900002,67.900002
20161001203000,180.0,150.0,50.0,100,59.900002,100,67.5,70.900002,67.900002
20161001204500,180.0,150.0,50.0,100,59.900002,100,67.400002,70.900002,67.900002
20161001210000,180.0,142.800003,47.600001,100,64.0,100,67.599998,70.900002,67.900002
20161001211500,180.0,140.399994,46.799998,100,65.300003,100,67.800003,70.900002,67.900002
20161001213000,180.0,144.0,48.0,100,64.0,100,67.900002,70.900002,67.900002
20161001214500,180.0,144.0,48.0,100,64.800003,100,67.900002,70.900002,67.900002
20161001220000,180.0,144.0,48.0,100,64.800003,100,68.0,70.900002,67.900002
20161001221500,180.0,146.399994,48.799998,100,64.800003,100,68.0,70.900002,67.900002
20161001223000,180.0,146.399994,48.799998,100,64.800003,100,68.099998,70.900002,67.900002
20161001224500,180.0,146.399994,48.799998,100,64.0,100,68.099998,70.900002,67.900002
20161001230000,180.0,161.399994,53.799998,100,64.0,100,68.099998,70.900002,67.900002
20161001231500,180.0,161.399994,53.799998,100,62.799999,100,68.0,70.900002,67.900002
20161001233000,180.0,161.399994,53.799998,100,62.799999,100,67.900002,70.900002,67.900002
20161001234500,180.0,161.399994,53.799998,100,62.799999,100,67.900002,70.900002,67.900002
20161002000000,180.0,159.600006,53.200002,100,62.799999,100,67.900002,70.900002,67.900002
20161002001500,180.0,162.0,54.0,100,62.799999,100,67.800003,70.900002,67.900002
20161002003000,180.0,162.0,54.0,100,62.799999,100,67.800003,70.900002,67.900002
20161002004500,180.0,162.0,54.0,100,62.799999,100,67.800003,70.900002,67.900002
20161002010000,180.0,162.0,54.0,100,62.799999,100,67.699997,70.900002,67.900002
20161002011500,180.0,162.0,54.0,100,62.799999,100,67.699997,70.900002,67.900002
20161002013000,180.0,163.800003,54.600001,100,62.799999,100,67.699997,70.900002,67.900002
20161002014500,180.0,161.399994,53.799998,100,62.799999,100,67.699997,70.900002,67.900002
20161002020000,180.0,159.600006,53.200002,100,62.799999,100,67.599998,70.900002,67.900002
20161002021500,180.0,159.600006,53.200002,100,62.799999,100,67.699997,70.900002,67.900002
20161002023000,180.0,159.600006,53.200002,100,62.799999,100,67.599998,70.900002,67.900002
20161002024500,180.0,159.600006,53.200002,100,62.799999,100,67.599998,70.900002,67.900002
20161002030000,180.0,163.199997,54.399999,100,63.5,100,67.599998,70.900002,67.900002
20161002031500,180.0,160.800003,53.600001,100,68.099998,100,67.800003,70.900002,67.900002
20161002033000,180.0,160.800003,53.600001,100,71.5,100,68.099998,70.900002,67.900002
20161002034500,180.0,160.800003,53.600001,100,60.400002,0,68.099998,70.900002,67.900002
20161002040000,180.0,160.800003,53.600001,100,58.299999,100,67.599998,70.900002,67.900002
20161002041500,180.0,160.800003,53.600001,100,58.299999,100,67.300003,70.900002,67.900002
20161002043000,180.0,160.800003,53.600001,100,58.900002,100,67.199997,70.900002,67.900002
20161002044500,180.0,156.600006,52.200002,100,76.800003,100,67.699997,70.900002,67.900002
20161002050000,180.0,156.600006,52.200002,100,69.300003,0,68.199997,70.900002,67.900002
20161002051500,180.0,156.600006,52.200002,100,59.200001,0,67.699997,70.900002,67.900002
20161002053000,180.0,156.600006,52.200002,100,58.400002,100,67.400002,70.900002,67.900002
20161002054500,180.0,156.600006,52.200002,100,59.5,100,67.199997,70.900002,67.900002
20161002060000,180.0,156.600006,52.200002,100,66.599998,100,67.199997,70.900002,67.900002
20161002061500,180.0,156.600006,52.200002,100,72.0,100,67.800003,70.900002,67.900002
20161002063000,180.0,159.600006,53.200002,100,69.0,100,68.0,70.900002,67.900002
20161002064500,180.0,159.600006,53.200002,100,71.199997,0,68.199997,70.900002,67.900002
20161002070000,180.0,159.600006,53.200002,100,58.599998,0,67.699997,70.900002,67.900002
20161002071500,180.0,157.199997,52.399999,100,58.599998,100,67.400002,70.900002,67.900002
20161002073000,180.0,157.199997,52.399999,100,59.5,100,67.300003,70.900002,67.900002
20161002074500,180.0,157.199997,52.399999,100,63.599998,100,67.300003,70.900002,67.900002
20161002080000,180.0,155.399994,51.799998,100,63.599998,100,67.599998,70.900002,67.900002
20161002081500,180.0,155.399994,51.799998,100,64.800003,100,67.599998,70.900002,67.900002
20161002083000,180.0,155.399994,51.799998,100,63.599998,100,67.699997,70.900002,67.900002
20161002084500,180.0,155.399994,51.799998,100,64.400002,100,67.699997,70.900002,67.900002
20161002090000,180.0,155.399994,51.799998,100,64.400002,100,67.699997,70.900002,67.900002
20161002091500,180.0,155.399994,51.799998,100,64.400002,100,67.800003,70.900002,67.900002
20161002093000,180.0,157.199997,52.399999,100,64.400002,100,67.800003,70.900002,67.900002
20161002094500,180.0,157.199997,52.399999,100,64.400002,100,67.900002,70.900002,67.900002
20161002100000,180.0,157.199997,52.399999,100,64.400002,100,67.900002,70.900002,67.900002
20161002101500,180.0,157.199997,52.399999,100,64.400002,100,68.0,70.900002,67.900002
20161002103000,180.0,157.199997,52.399999,100,64.400002,100,68.099998,70.900002,67.900002
20161002104500,180.0,155.399994,51.799998,100,64.400002,100,68.099998,70.900002,67.900002
20161002110000,180.0,157.199997,52.399999,100,64.400002,100,68.099998,70.900002,67.900002
20161002111500,180.0,157.199997,52.399999,100,60.400002,0,68.099998,70.900002,67.900002
20161002113000,180.0,159.600006,53.200002,100,59.200001,0,67.800003,70.900002,67.900002
20161002114500,180.0,159.600006,53.200002,100,59.200001,0,67.699997,70.900002,67.900002
20161002120000,180.0,159.600006,53.200002,100,59.200001,100,67.599998,70.900002,67.900002
20161002121500,180.0,159.600006,53.200002,100,59.200001,100,67.599998,70.900002,67.900002
20161002123000,180.0,159.600006,53.200002,100,59.200001,100,67.599998,70.900002,67.900002
20161002124500,180.0,150.0,50.0,100,59.200001,100,67.599998,70.900002,67.900002
20161002130000,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161002131500,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161002133000,180.0,154.800003,51.600001,100,59.200001,100,67.599998,70.900002,67.900002
20161002134500,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161002140000,180.0,154.800003,51.600001,100,59.200001,100,67.599998,70.900002,67.900002
20161002141500,180.0,153.0,51.0,100,59.200001,100,67.599998,70.900002,67.900002
20161002143000,180.0,153.0,51.0,100,59.200001,100,67.699997,70.900002,67.900002
20161002144500,180.0,154.800003,51.600001,100,59.200001,100,67.699997,70.900002,67.900002
20161002150000,180.0,153.0,51.0,100,59.200001,100,67.699997,70.900002,67.900002
20161002151500,180.0,153.0,51.0,100,59.200001,100,67.699997,70.900002,67.900002
20161002153000,180.0,153.0,51.0,100,59.200001,100,67.699997,70.900002,67.900002
20161002154500,180.0,153.0,51.0,100,59.200001,100,67.699997,70.900002,67.900002
20161002160000,180.0,153.0,51.0,100,59.200001,100,67.699997,70.900002,67.900002
20161002161500,180.0,153.0,51.0,100,59.200001,100,67.699997,70.900002,67.900002
20161002163000,180.0,154.800003,51.600001,100,59.200001,100,67.699997,70.900002,67.900002
20161002164500,180.0,154.800003,51.600001,100,59.200001,100,67.699997,70.900002,67.900002
20161002170000,180.0,154.800003,51.600001,100,59.200001,100,67.699997,70.900002,67.900002
20161002171500,180.0,154.800003,51.600001,100,59.200001,100,67.599998,70.900002,67.900002
20161002173000,180.0,152.399994,50.799998,100,59.200001,100,67.699997,70.900002,67.900002
20161002174500,180.0,152.399994,50.799998,100,59.200001,100,67.699997,70.900002,67.900002
20161002180000,180.0,152.399994,50.799998,100,59.200001,100,67.699997,70.900002,67.900002
20161002181500,180.0,152.399994,50.799998,100,59.200001,100,67.699997,70.900002,67.900002
20161002183000,180.0,152.399994,50.799998,100,59.200001,100,67.699997,70.900002,67.900002
20161002184500,180.0,150.600006,50.200002,100,59.200001,100,67.599998,70.900002,67.900002
20161002190000,180.0,147.0,49.0,100,60.0,100,67.699997,70.900002,67.900002
20161002191500,180.0,147.0,49.0,100,60.0,100,67.699997,70.900002,67.900002
20161002193000,180.0,147.0,49.0,100,60.0,100,67.699997,70.900002,67.900002
20161002194500,180.0,147.0,49.0,100,60.0,100,67.699997,70.900002,67.900002
20161002200000,180.0,147.0,49.0,100,60.0,100,67.599998,70.900002,67.900002
20161002201500,180.0,148.800003,49.600001,100,60.0,100,67.900002,70.900002,67.900002
20161002203000,180.0,148.800003,49.600001,100,60.0,100,67.900002,70.900002,67.900002
20161002204500,180.0,145.199997,48.399999,100,60.0,100,68.0,70.900002,67.900002
20161002210000,180.0,147.0,49.0,100,60.0,100,68.099998,70.900002,67.900002
20161002211500,180.0,142.800003,47.600001,100,60.0,100,68.099998,70.900002,67.900002
20161002213000,180.0,142.800003,47.600001,100,60.0,0,68.199997,70.900002,67.900002
20161002214500,180.0,142.800003,47.600001,100,60.0,0,68.199997,70.900002,67.900002
20161002220000,180.0,142.800003,47.600001,100,60.0,0,68.199997,70.900002,67.900002
20161002221500,180.0,142.800003,47.600001,100,60.0,0,68.199997,70.900002,67.900002
20161002223000,180.0,145.800003,48.600001,100,60.0,0,68.199997,70.900002,67.900002
20161002224500,180.0,145.800003,48.600001,100,60.0,0,68.199997,70.900002,67.900002
20161002230000,180.0,145.800003,48.600001,100,59.200001,0,68.199997,70.900002,67.900002
20161002231500,180.0,144.0,48.0,100,59.200001,0,68.199997,70.900002,67.900002
20161002233000,180.0,144.0,48.0,100,59.200001,0,68.199997,70.900002,67.900002
20161002234500,180.0,144.0,48.0,100,59.200001,0,68.199997,70.900002,67.900002
20161003000000,180.0,144.0,48.0,100,59.200001,0,68.199997,70.900002,67.900002
20161003001500,180.0,144.0,48.0,100,59.200001,0,68.199997,70.900002,67.900002
20161003003000,180.0,146.399994,48.799998,100,59.200001,0,68.199997,70.900002,67.900002
20161003004500,180.0,148.199997,49.399999,100,59.200001,0,68.099998,70.900002,67.900002
