PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003010000,180.0,146.399994,48.799998,100,59.200001,0,68.099998,70.900002,67.900002
20161003011500,180.0,148.199997,49.399999,100,59.200001,0,68.099998,70.900002,67.900002
20161003013000,180.0,146.399994,48.799998,100,59.200001,0,68.099998,70.900002,67.900002
20161003014500,180.0,146.399994,48.799998,100,59.200001,0,68.099998,70.900002,67.900002
20161003020000,180.0,144.0,48.0,100,59.200001,0,68.0,70.900002,67.900002
20161003021500,180.0,145.800003,48.600001,100,59.200001,0,68.0,70.900002,67.900002
20161003023000,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20161003024500,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20161003030000,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20161003031500,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20161003033000,180.0,145.800003,48.600001,100,59.200001,0,67.900002,70.900002,67.900002
20161003034500,180.0,148.800003,49.600001,100,59.200001,0,67.800003,70.900002,67.900002
20161003040000,180.0,160.199997,53.399999,100,58.400002,0,67.800003,70.900002,67.900002
20161003041500,180.0,160.199997,53.399999,100,58.400002,0,67.800003,70.900002,67.900002
20161003043000,180.0,160.199997,53.399999,100,58.400002,0,67.699997,70.900002,67.900002
20161003044500,180.0,162.0,54.0,100,58.400002,0,67.699997,70.900002,67.900002
20161003050000,180.0,162.0,54.0,100,58.400002,0,67.699997,70.900002,67.900002
20161003051500,180.0,162.0,54.0,100,58.400002,0,67.699997,70.900002,67.900002
20161003053000,180.0,160.199997,53.399999,100,58.400002,100,67.599998,70.900002,67.900002
20161003054500,180.0,160.199997,53.399999,100,58.400002,0,67.699997,70.900002,67.900002
20161003060000,180.0,158.399994,52.799998,100,59.099998,100,66.900002,70.900002,67.900002
20161003061500,180.0,161.399994,53.799998,100,77.300003,100,67.599998,70.800003,67.800003
20161003063000,180.0,161.399994,53.799998,100,59.200001,100,67.199997,70.800003,67.800003
20161003064500,180.0,161.399994,53.799998,100,81.699997,100,67.800003,70.800003,67.800003
20161003070000,180.0,145.800003,48.600001,100,59.200001,0,67.599998,70.800003,67.800003
20161003071500,180.0,144.0,48.0,100,59.200001,100,67.199997,70.800003,67.800003
20161003073000,180.0,144.0,48.0,100,59.900002,100,67.199997,70.800003,67.800003
20161003074500,180.0,141.0,47.0,100,70.5,100,67.400002,70.800003,67.800003
20161003080000,180.0,142.800003,47.600001,100,74.800003,100,68.0,70.800003,67.800003
20161003081500,180.0,142.800003,47.600001,100,60.400002,0,68.0,70.800003,67.800003
20161003083000,180.0,142.800003,47.600001,100,60.400002,0,67.699997,70.800003,67.800003
20161003084500,180.0,145.800003,48.600001,100,59.599998,0,67.599998,70.800003,67.800003
20161003090000,180.0,157.199997,52.399999,100,59.599998,0,67.699997,70.800003,67.800003
20161003091500,180.0,159.0,53.0,100,59.599998,0,67.699997,70.800003,67.800003
20161003093000,180.0,159.0,53.0,100,58.799999,0,67.599998,70.800003,67.800003
20161003094500,180.0,160.800003,53.600001,100,58.799999,0,67.599998,70.800003,67.800003
20161003100000,180.0,160.800003,53.600001,100,58.799999,100,67.400002,70.800003,67.800003
20161003101500,180.0,160.800003,53.600001,100,58.799999,100,67.599998,70.800003,67.800003
20161003103000,180.0,158.399994,52.799998,100,58.799999,100,67.400002,70.800003,67.800003
20161003104500,180.0,158.399994,52.799998,100,59.5,100,67.699997,70.800003,67.800003
20161003110000,180.0,158.399994,52.799998,100,59.5,100,67.900002,70.800003,67.800003
20161003111500,180.0,158.399994,52.799998,100,59.5,100,67.800003,70.800003,67.800003
20161003113000,180.0,156.0,52.0,100,59.5,100,67.900002,70.800003,67.800003
20161003114500,180.0,153.0,51.0,100,59.5,0,68.099998,70.800003,67.800003
20161003120000,180.0,153.0,51.0,100,59.5,0,68.099998,70.800003,67.800003
20161003121500,180.0,154.800003,51.600001,100,59.5,0,68.099998,70.800003,67.800003
20161003123000,180.0,152.399994,50.799998,100,59.5,0,68.199997,70.800003,67.800003
20161003124500,180.0,150.600006,50.200002,100,59.5,0,68.199997,70.800003,67.800003
20161003130000,180.0,146.399994,48.799998,100,59.5,0,68.199997,70.800003,67.800003
20161003131500,180.0,149.399994,49.799998,100,59.5,0,68.300003,70.800003,67.800003
20161003133000,180.0,149.399994,49.799998,100,59.5,0,68.300003,70.800003,67.800003
20161003134500,180.0,149.399994,49.799998,100,59.5,0,68.400002,70.800003,67.800003
20161003140000,180.0,149.399994,49.799998,100,58.799999,0,68.400002,70.800003,67.800003
20161003141500,180.0,147.0,49.0,100,58.799999,0,68.400002,70.800003,67.800003
20161003143000,180.0,147.0,49.0,100,58.799999,0,68.400002,70.800003,67.800003
20161003144500,180.0,147.0,49.0,100,58.799999,0,68.400002,70.800003,67.800003
20161003150000,180.0,147.0,49.0,100,58.799999,0,68.400002,70.800003,67.800003
20161003151500,180.0,147.0,49.0,100,58.799999,0,68.400002,70.800003,67.800003
20161003153000,180.0,148.800003,49.600001,100,58.799999,0,68.599998,70.800003,67.800003
20161003154500,180.0,146.399994,48.799998,100,58.799999,0,68.599998,70.800003,67.800003
20161003160000,180.0,146.399994,48.799998,100,58.799999,0,68.599998,70.800003,67.800003
20161003161500,180.0,142.800003,47.600001,100,58.799999,0,68.599998,70.800003,67.800003
20161003163000,180.0,142.800003,47.600001,100,59.5,0,68.599998,70.800003,67.800003
20161003164500,180.0,142.800003,47.600001,100,59.5,0,68.800003,70.800003,67.800003
20161003170000,180.0,142.800003,47.600001,100,59.5,0,68.699997,70.800003,67.800003
20161003171500,180.0,142.800003,47.600001,100,59.5,0,68.900002,70.800003,67.800003
20161003173000,180.0,142.800003,47.600001,100,59.5,0,69.0,70.800003,67.800003
20161003174500,180.0,142.800003,47.600001,100,59.5,0,69.0,70.800003,67.800003
20161003180000,180.0,142.800003,47.600001,100,59.5,0,68.699997,70.800003,67.800003
20161003181500,180.0,142.800003,47.600001,100,59.5,0,68.400002,70.800003,67.800003
20161003183000,180.0,142.800003,47.600001,100,59.5,0,68.300003,70.800003,67.800003
20161003184500,180.0,146.399994,48.799998,100,59.5,0,68.300003,70.800003,67.800003
20161003190000,180.0,143.399994,47.799998,100,59.5,0,68.400002,70.800003,67.800003
20161003191500,180.0,147.0,49.0,100,58.799999,0,68.900002,70.800003,67.800003
20161003193000,180.0,147.0,49.0,100,58.799999,0,68.400002,70.800003,67.800003
20161003194500,180.0,148.800003,49.600001,100,58.799999,0,68.099998,70.800003,67.800003
20161003200000,180.0,147.0,49.0,100,58.799999,0,68.0,70.800003,67.800003
20161003201500,180.0,147.0,49.0,100,58.799999,0,67.900002,70.800003,67.800003
20161003203000,180.0,147.0,49.0,100,58.799999,0,67.800003,70.800003,67.800003
20161003204500,180.0,147.0,49.0,100,58.799999,0,67.699997,70.800003,67.800003
20161003210000,180.0,147.0,49.0,100,58.799999,0,67.699997,70.800003,67.800003
20161003211500,180.0,147.0,49.0,100,58.799999,0,67.599998,70.800003,67.800003
20161003213000,180.0,147.0,49.0,100,58.799999,100,67.5,70.800003,67.800003
20161003214500,180.0,147.0,49.0,100,58.799999,100,67.400002,70.800003,67.800003
20161003220000,180.0,147.0,49.0,100,58.799999,100,67.300003,70.800003,67.800003
20161003221500,180.0,148.800003,49.600001,100,60.299999,100,67.400002,70.800003,67.800003
20161003223000,180.0,148.800003,49.600001,100,60.299999,100,67.400002,70.800003,67.800003
20161003224500,180.0,150.600006,50.200002,100,59.599998,100,67.300003,70.800003,67.800003
20161003230000,180.0,150.600006,50.200002,100,63.599998,100,67.599998,70.800003,67.800003
20161003231500,180.0,150.600006,50.200002,100,63.599998,100,67.699997,70.800003,67.800003
20161003233000,180.0,152.399994,50.799998,100,64.800003,100,67.800003,70.800003,67.800003
20161003234500,180.0,150.0,50.0,100,64.099998,100,67.900002,70.800003,67.800003
20161004000000,180.0,150.0,50.0,100,64.099998,100,67.900002,70.800003,67.800003
20161004001500,180.0,150.0,50.0,100,64.099998,100,67.900002,70.800003,67.800003
20161004003000,180.0,150.0,50.0,100,64.099998,100,67.900002,70.800003,67.800003
20161004004500,180.0,150.0,50.0,100,64.099998,100,67.900002,70.800003,67.800003
20161004010000,180.0,150.0,50.0,100,64.099998,100,67.900002,70.800003,67.800003
20161004011500,180.0,151.800003,50.600001,100,62.0,100,67.800003,70.699997,67.699997
20161004013000,180.0,151.800003,50.600001,100,59.599998,100,67.599998,70.699997,67.699997
20161004014500,180.0,151.800003,50.600001,100,59.599998,100,67.400002,70.599998,67.599998
20161004020000,180.0,151.800003,50.600001,100,59.599998,100,67.199997,70.699997,67.699997
20161004021500,180.0,156.600006,52.200002,100,59.599998,100,67.599998,70.699997,67.699997
20161004023000,180.0,156.600006,52.200002,100,59.599998,100,67.199997,70.699997,67.699997
20161004024500,180.0,156.600006,52.200002,100,59.599998,100,67.0,70.5,67.5
20161004030000,180.0,156.600006,52.200002,100,71.0,100,67.599998,70.599998,67.599998
20161004031500,180.0,156.600006,52.200002,100,60.799999,0,67.699997,70.599998,67.599998
20161004033000,180.0,156.600006,52.200002,100,59.599998,100,67.199997,70.599998,67.599998
20161004034500,180.0,156.600006,52.200002,100,59.599998,100,67.099998,70.699997,67.699997
20161004040000,180.0,154.800003,51.600001,100,59.599998,100,66.900002,70.5,67.5
20161004041500,180.0,157.199997,52.399999,100,68.699997,100,67.199997,70.599998,67.599998
20161004043000,180.0,157.199997,52.399999,100,68.699997,100,67.699997,70.599998,67.599998
20161004044500,180.0,160.800003,53.600001,100,59.200001,0,67.400002,70.599998,67.599998
20161004050000,180.0,158.399994,52.799998,100,59.200001,100,67.099998,70.599998,67.599998
20161004051500,180.0,158.399994,52.799998,100,59.200001,100,66.900002,70.599998,67.599998
20161004053000,180.0,158.399994,52.799998,100,71.0,100,67.099998,70.5,67.5
20161004054500,180.0,156.0,52.0,100,71.0,100,67.699997,70.5,67.5
20161004060000,180.0,158.399994,52.799998,100,59.599998,100,67.300003,70.5,67.5
20161004061500,180.0,160.199997,53.399999,100,59.599998,100,67.0,70.599998,67.599998
20161004063000,180.0,163.199997,54.399999,100,59.599998,100,66.800003,70.599998,67.599998
20161004064500,180.0,158.399994,52.799998,100,72.400002,100,67.400002,70.400002,67.400002
20161004070000,180.0,154.800003,51.600001,100,64.400002,0,67.800003,70.5,67.5
20161004071500,180.0,152.399994,50.799998,100,59.200001,0,67.800003,70.5,67.5
20161004073000,180.0,155.399994,51.799998,100,59.200001,0,67.900002,70.699997,67.699997
20161004074500,180.0,142.800003,47.600001,100,59.200001,0,67.900002,70.599998,67.599998
20161004080000,180.0,142.800003,47.600001,100,59.200001,0,67.900002,70.5,67.5
20161004081500,180.0,142.800003,47.600001,100,59.200001,0,68.0,70.5,67.5
20161004083000,180.0,140.399994,46.799998,100,59.200001,0,68.099998,70.599998,67.599998
20161004084500,180.0,143.399994,47.799998,100,59.200001,0,68.099998,70.5,67.5
20161004090000,180.0,143.399994,47.799998,100,59.200001,0,68.099998,70.5,67.5
20161004091500,180.0,143.399994,47.799998,100,59.200001,0,68.199997,70.599998,67.599998
20161004093000,180.0,143.399994,47.799998,100,59.200001,0,68.199997,70.5,67.5
20161004094500,180.0,143.399994,47.799998,100,59.200001,0,68.400002,70.599998,67.599998
20161004100000,180.0,143.399994,47.799998,100,59.200001,0,68.400002,70.5,67.5
20161004101500,180.0,143.399994,47.799998,100,59.200001,0,68.400002,70.400002,67.400002
20161004103000,180.0,145.800003,48.600001,100,59.200001,0,68.400002,70.5,67.5
20161004104500,180.0,145.800003,48.600001,100,59.200001,0,68.5,70.5,67.5
20161004110000,180.0,142.800003,47.600001,100,59.200001,0,68.599998,70.5,67.5
20161004111500,180.0,142.800003,47.600001,100,59.200001,0,68.599998,70.5,67.5
20161004113000,180.0,146.399994,48.799998,100,59.200001,0,68.599998,70.400002,67.400002
20161004114500,180.0,146.399994,48.799998,100,59.200001,0,68.599998,70.5,67.5
20161004120000,180.0,146.399994,48.799998,100,59.200001,0,68.699997,70.400002,67.400002
20161004121500,180.0,146.399994,48.799998,100,59.200001,0,68.699997,70.5,67.5
20161004123000,180.0,146.399994,48.799998,100,59.200001,0,68.699997,70.400002,67.400002
20161004124500,180.0,148.199997,49.399999,100,59.200001,0,68.800003,70.5,67.5
20161004130000,180.0,146.399994,48.799998,100,59.200001,0,68.699997,70.5,67.5
20161004131500,180.0,146.399994,48.799998,100,59.200001,0,68.800003,70.5,67.5
20161004133000,180.0,143.399994,47.799998,100,58.400002,0,68.699997,70.5,67.5
20161004134500,180.0,143.399994,47.799998,100,58.400002,0,68.800003,70.5,67.5
20161004140000,180.0,145.800003,48.600001,100,58.400002,0,68.900002,70.5,67.5
20161004141500,180.0,143.399994,47.799998,100,58.400002,0,68.900002,70.5,67.5
20161004143000,180.0,143.399994,47.799998,100,58.400002,0,68.900002,70.5,67.5
20161004144500,180.0,147.0,49.0,100,58.400002,0,68.900002,70.400002,67.400002
20161004150000,180.0,147.0,49.0,100,58.400002,0,68.900002,70.5,67.5
20161004151500,180.0,147.0,49.0,100,58.400002,0,69.099998,70.5,67.5
20161004153000,180.0,147.0,49.0,100,58.400002,0,69.099998,70.5,67.5
20161004154500,180.0,147.0,49.0,100,58.400002,0,68.800003,70.5,67.5
20161004160000,180.0,147.0,49.0,100,58.400002,0,68.699997,70.5,67.5
20161004161500,180.0,145.199997,48.399999,100,58.400002,0,68.699997,70.5,67.5
20161004163000,180.0,145.199997,48.399999,100,58.400002,0,68.699997,70.5,67.5
20161004164500,180.0,145.199997,48.399999,100,58.400002,0,68.599998,70.5,67.5
20161004170000,180.0,145.199997,48.399999,100,58.400002,0,68.800003,70.5,67.5
20161004171500,180.0,156.600006,52.200002,100,58.400002,0,68.599998,70.5,67.5
20161004173000,180.0,160.199997,53.399999,100,58.400002,0,68.599998,70.5,67.5
20161004174500,180.0,160.199997,53.399999,100,58.400002,0,68.599998,70.5,67.5
20161004180000,180.0,160.199997,53.399999,100,58.400002,0,68.699997,70.5,67.5
20161004181500,180.0,160.199997,53.399999,100,58.400002,0,68.699997,70.400002,67.400002
20161004183000,180.0,160.199997,53.399999,100,58.400002,0,68.699997,70.5,67.5
20161004184500,180.0,160.199997,53.399999,100,58.400002,0,68.199997,70.5,67.5
20161004190000,180.0,153.600006,51.200002,100,58.400002,0,68.400002,70.400002,67.400002
20161004191500,180.0,155.399994,51.799998,100,58.400002,0,68.599998,70.400002,67.400002
20161004193000,180.0,155.399994,51.799998,100,58.400002,0,68.699997,70.400002,67.400002
20161004194500,180.0,155.399994,51.799998,100,58.400002,0,68.699997,70.400002,67.400002
20161004200000,180.0,153.600006,51.200002,100,58.400002,0,68.599998,70.5,67.5
20161004201500,180.0,157.199997,52.399999,100,58.400002,0,68.699997,70.400002,67.400002
20161004203000,180.0,157.199997,52.399999,100,58.400002,0,68.699997,70.400002,67.400002
20161004204500,180.0,155.399994,51.799998,100,58.400002,0,68.699997,70.5,67.5
20161004210000,180.0,155.399994,51.799998,100,58.400002,0,68.699997,70.5,67.5
20161004211500,180.0,155.399994,51.799998,100,58.400002,0,68.699997,70.5,67.5
20161004213000,180.0,153.600006,51.200002,100,58.400002,0,68.699997,70.400002,67.400002
20161004214500,180.0,153.600006,51.200002,100,58.400002,0,68.699997,70.400002,67.400002
20161004220000,180.0,153.600006,51.200002,100,58.400002,0,67.800003,70.599998,67.599998
20161004221500,180.0,153.600006,51.200002,100,58.400002,0,67.599998,70.400002,67.400002
20161004223000,180.0,153.600006,51.200002,100,58.400002,0,67.400002,70.400002,67.400002
20161004224500,180.0,151.800003,50.600001,100,58.400002,0,67.400002,70.400002,67.400002
20161004230000,180.0,151.800003,50.600001,100,58.400002,0,67.300003,70.400002,67.400002
20161004231500,180.0,151.800003,50.600001,100,58.400002,0,67.300003,70.400002,67.400002
20161004233000,180.0,151.800003,50.600001,100,58.400002,100,67.199997,70.400002,67.400002
20161004234500,180.0,151.800003,50.600001,100,58.400002,100,67.099998,70.5,67.5
20161005000000,180.0,153.600006,51.200002,100,58.400002,100,66.900002,70.5,67.5
20161005001500,180.0,150.600006,50.200002,100,59.5,100,67.0,70.400002,67.400002
20161005003000,180.0,154.800003,51.600001,100,59.5,100,67.0,70.400002,67.400002
20161005004500,180.0,153.0,51.0,100,64.400002,100,67.300003,70.5,67.5
20161005010000,180.0,153.0,51.0,100,65.800003,100,67.599998,70.400002,67.400002
20161005011500,180.0,154.800003,51.600001,100,60.0,0,67.400002,70.5,67.5
20161005013000,180.0,152.399994,50.799998,100,59.299999,100,67.199997,70.5,67.5
20161005014500,180.0,154.800003,51.600001,100,59.299999,100,67.099998,70.400002,67.400002
20161005020000,180.0,154.800003,51.600001,100,59.299999,100,67.099998,70.400002,67.400002
20161005021500,180.0,153.0,51.0,100,59.299999,100,67.0,70.5,67.5
20161005023000,180.0,153.0,51.0,100,60.299999,100,67.099998,70.400002,67.400002
20161005024500,180.0,153.0,51.0,100,60.299999,100,67.099998,70.400002,67.400002
20161005030000,180.0,156.0,52.0,100,60.299999,100,67.0,70.5,67.5
20161005031500,180.0,156.0,52.0,100,60.299999,100,67.0,70.5,67.5
20161005033000,180.0,156.0,52.0,100,60.299999,100,67.0,70.400002,67.400002
20161005034500,180.0,156.0,52.0,100,64.400002,100,67.300003,70.400002,67.400002
20161005040000,180.0,156.0,52.0,100,65.800003,100,67.5,70.400002,67.400002
20161005041500,180.0,156.0,52.0,100,64.900002,100,67.599998,70.400002,67.400002
20161005043000,180.0,151.199997,50.399999,100,60.400002,0,67.5,70.400002,67.400002
20161005044500,180.0,159.600006,53.200002,100,62.799999,0,67.599998,70.400002,67.400002
20161005050000,180.0,122.400002,40.800001,67,62.799999,0,67.699997,70.400002,67.400002
20161005051500,180.0,111.599998,37.199999,100,60.299999,0,67.699997,70.400002,67.400002
20161005053000,180.0,129.600006,43.200002,100,60.299999,0,67.400002,70.400002,67.400002
20161005054500,180.0,129.600006,43.200002,100,59.599998,0,67.300003,70.400002,67.400002
20161005060000,180.0,129.600006,43.200002,100,59.599998,0,67.300003,70.400002,67.400002
20161005061500,180.0,136.199997,45.399999,100,59.599998,0,67.199997,70.400002,67.400002
20161005063000,180.0,138.600006,46.200002,100,59.599998,0,67.199997,70.400002,67.400002
20161005064500,180.0,138.600006,46.200002,100,59.599998,0,67.199997,70.400002,67.400002
20161005070000,180.0,138.600006,46.200002,100,59.599998,100,67.099998,70.400002,67.400002
20161005071500,180.0,135.600006,45.200002,100,59.599998,100,67.099998,70.400002,67.400002
20161005073000,180.0,135.600006,45.200002,100,59.599998,100,67.099998,70.400002,67.400002
20161005074500,180.0,137.399994,45.799998,100,59.599998,100,67.099998,70.400002,67.400002
20161005080000,180.0,141.600006,47.200002,100,59.599998,100,67.099998,70.400002,67.400002
20161005081500,180.0,141.600006,47.200002,100,59.599998,100,67.099998,70.400002,67.400002
20161005083000,180.0,141.600006,47.200002,100,59.599998,100,67.099998,70.400002,67.400002
20161005084500,180.0,138.600006,46.200002,100,59.599998,100,67.199997,70.400002,67.400002
20161005090000,180.0,136.199997,45.399999,100,59.599998,100,67.199997,70.400002,67.400002
20161005091500,180.0,138.0,46.0,100,59.599998,100,67.300003,70.400002,67.400002
20161005093000,180.0,138.0,46.0,100,59.599998,100,67.300003,70.400002,67.400002
20161005094500,180.0,138.0,46.0,100,59.599998,100,67.300003,70.400002,67.400002
20161005100000,180.0,140.399994,46.799998,100,59.599998,100,67.400002,70.400002,67.400002
20161005101500,180.0,140.399994,46.799998,100,59.599998,100,67.400002,70.400002,67.400002
20161005103000,180.0,140.399994,46.799998,100,59.599998,100,67.400002,70.400002,67.400002
20161005104500,180.0,138.600006,46.200002,100,59.599998,100,67.400002,70.400002,67.400002
20161005110000,180.0,138.600006,46.200002,100,59.599998,100,67.5,70.400002,67.400002
20161005111500,180.0,138.600006,46.200002,100,59.599998,100,67.400002,70.400002,67.400002
20161005113000,180.0,138.600006,46.200002,100,59.599998,100,67.5,70.400002,67.400002
20161005114500,180.0,142.800003,47.600001,100,59.599998,100,67.599998,70.400002,67.400002
20161005120000,180.0,142.800003,47.600001,100,59.599998,0,67.699997,70.400002,67.400002
20161005121500,180.0,142.800003,47.600001,100,59.599998,0,67.599998,70.400002,67.400002
20161005123000,180.0,145.199997,48.399999,100,59.599998,0,67.599998,70.400002,67.400002
20161005124500,180.0,142.800003,47.600001,100,58.799999,0,67.599998,70.400002,67.400002
20161005130000,180.0,142.800003,47.600001,100,58.799999,0,67.599998,70.400002,67.400002
20161005131500,180.0,142.800003,47.600001,100,58.799999,0,67.699997,70.400002,67.400002
20161005133000,180.0,142.800003,47.600001,100,58.799999,0,67.699997,70.400002,67.400002
20161005134500,180.0,136.199997,45.399999,100,58.799999,0,67.699997,70.400002,67.400002
20161005140000,180.0,136.199997,45.399999,100,58.799999,0,67.599998,70.400002,67.400002
20161005141500,180.0,136.199997,45.399999,100,58.799999,0,67.699997,70.400002,67.400002
20161005143000,180.0,136.199997,45.399999,100,58.799999,0,67.699997,70.400002,67.400002
20161005144500,180.0,131.399994,43.799998,100,58.799999,0,67.800003,70.400002,67.400002
20161005150000,180.0,131.399994,43.799998,100,58.799999,0,67.800003,70.400002,67.400002
20161005151500,180.0,131.399994,43.799998,100,58.799999,0,67.800003,70.400002,67.400002
20161005153000,180.0,131.399994,43.799998,100,58.799999,0,67.900002,70.400002,67.400002
20161005154500,180.0,131.399994,43.799998,100,58.799999,0,67.800003,70.400002,67.400002
20161005160000,180.0,129.600006,43.200002,100,58.799999,0,68.0,70.400002,67.400002
20161005161500,180.0,131.399994,43.799998,100,58.799999,0,67.900002,70.400002,67.400002
20161005163000,180.0,129.600006,43.200002,100,58.799999,0,67.900002,70.400002,67.400002
20161005164500,180.0,131.399994,43.799998,100,58.799999,0,67.800003,70.400002,67.400002
20161005170000,180.0,131.399994,43.799998,100,58.799999,0,67.900002,70.400002,67.400002
20161005171500,180.0,131.399994,43.799998,100,59.5,0,67.900002,70.400002,67.400002
20161005173000,180.0,131.399994,43.799998,100,59.5,0,68.0,70.400002,67.400002
20161005174500,180.0,131.399994,43.799998,100,59.5,0,67.900002,70.400002,67.400002
20161005180000,180.0,133.800003,44.600001,100,59.5,0,67.900002,70.400002,67.400002
20161005181500,180.0,133.800003,44.600001,100,59.5,0,67.900002,70.400002,67.400002
20161005183000,180.0,133.800003,44.600001,100,59.5,0,67.900002,70.400002,67.400002
20161005184500,180.0,133.800003,44.600001,100,59.5,0,67.900002,70.400002,67.400002
20161005190000,180.0,133.800003,44.600001,100,58.799999,0,67.800003,70.400002,67.400002
20161005191500,180.0,135.600006,45.200002,100,58.799999,0,67.699997,70.400002,67.400002
20161005193000,180.0,135.600006,45.200002,100,58.799999,0,67.699997,70.400002,67.400002
20161005194500,180.0,135.600006,45.200002,100,58.799999,0,67.599998,70.400002,67.400002
20161005200000,180.0,135.600006,45.200002,100,58.799999,0,67.599998,70.400002,67.400002
20161005201500,180.0,135.600006,45.200002,100,58.799999,0,67.599998,70.400002,67.400002
20161005203000,180.0,138.0,46.0,100,58.799999,0,67.599998,70.400002,67.400002
20161005204500,180.0,133.800003,44.600001,100,58.799999,0,67.599998,70.400002,67.400002
20161005210000,180.0,133.800003,44.600001,100,58.799999,0,67.400002,70.400002,67.400002
20161005211500,180.0,133.800003,44.600001,100,58.799999,0,67.5,70.400002,67.400002
20161005213000,180.0,133.800003,44.600001,100,58.799999,0,67.5,70.400002,67.400002
20161005214500,180.0,133.800003,44.600001,100,58.799999,0,67.400002,70.400002,67.400002
20161005220000,180.0,133.800003,44.600001,100,59.5,0,67.400002,70.400002,67.400002
20161005221500,180.0,133.800003,44.600001,100,59.5,0,67.400002,70.400002,67.400002
20161005223000,180.0,132.0,44.0,100,58.700001,0,67.300003,70.400002,67.400002
20161005224500,180.0,134.399994,44.799998,100,58.700001,0,67.300003,70.400002,67.400002
20161005230000,180.0,134.399994,44.799998,100,58.700001,0,67.300003,70.400002,67.400002
20161005231500,180.0,134.399994,44.799998,100,58.700001,0,67.199997,70.400002,67.400002
20161005233000,180.0,134.399994,44.799998,100,58.700001,0,67.199997,70.400002,67.400002
20161005234500,180.0,134.399994,44.799998,100,58.700001,0,67.199997,70.400002,67.400002
20161006000000,180.0,134.399994,44.799998,100,58.700001,100,67.099998,70.400002,67.400002
20161006001500,180.0,134.399994,44.799998,100,58.700001,100,67.199997,70.400002,67.400002
20161006003000,180.0,134.399994,44.799998,100,58.700001,100,67.099998,70.400002,67.400002
20161006004500,180.0,134.399994,44.799998,100,58.700001,100,67.0,70.400002,67.400002
20161006010000,180.0,134.399994,44.799998,100,59.900002,100,67.0,70.400002,67.400002
20161006011500,180.0,136.199997,45.399999,100,59.900002,100,67.099998,70.400002,67.400002
20161006013000,180.0,138.600006,46.200002,100,59.900002,100,67.099998,70.400002,67.400002
20161006014500,180.0,136.199997,45.399999,100,59.900002,100,67.0,70.400002,67.400002
20161006020000,180.0,136.199997,45.399999,100,59.900002,100,66.900002,70.400002,67.400002
20161006021500,180.0,136.199997,45.399999,100,64.0,100,67.199997,70.400002,67.400002
20161006023000,180.0,136.199997,45.399999,100,64.0,100,67.400002,70.400002,67.400002
20161006024500,180.0,136.199997,45.399999,100,64.0,100,67.5,70.400002,67.400002
20161006030000,180.0,136.199997,45.399999,100,64.0,100,67.599998,70.400002,67.400002
20161006031500,180.0,136.199997,45.399999,100,64.0,100,67.599998,70.400002,67.400002
20161006033000,180.0,136.199997,45.399999,100,64.0,100,67.599998,70.400002,67.400002
20161006034500,180.0,136.199997,45.399999,100,64.0,100,67.599998,70.400002,67.400002
20161006040000,180.0,136.199997,45.399999,100,62.400002,0,67.599998,70.400002,67.400002
20161006041500,180.0,136.199997,45.399999,100,59.200001,0,67.199997,70.400002,67.400002
20161006043000,180.0,139.199997,46.399999,100,59.200001,100,67.0,70.400002,67.400002
20161006044500,180.0,139.199997,46.399999,100,59.200001,100,66.900002,70.400002,67.400002
20161006050000,180.0,139.199997,46.399999,100,60.299999,100,67.0,70.400002,67.400002
20161006051500,180.0,135.600006,45.200002,100,59.599998,100,66.800003,70.400002,67.400002
20161006053000,180.0,135.600006,45.200002,100,64.800003,100,67.099998,70.400002,67.400002
20161006054500,180.0,135.600006,45.200002,100,64.800003,100,67.400002,70.400002,67.400002
20161006060000,180.0,137.399994,45.799998,100,64.0,100,67.400002,70.400002,67.400002
20161006061500,180.0,141.600006,47.200002,100,63.200001,100,67.400002,70.400002,67.400002
20161006063000,180.0,139.199997,46.399999,100,64.400002,100,67.400002,70.400002,67.400002
20161006064500,180.0,139.199997,46.399999,100,64.400002,100,67.5,70.400002,67.400002
20161006070000,180.0,142.800003,47.600001,100,64.400002,100,67.400002,70.400002,67.400002
20161006071500,180.0,145.800003,48.600001,100,63.599998,100,67.5,70.400002,67.400002
20161006073000,180.0,145.800003,48.600001,100,64.400002,100,67.5,70.400002,67.400002
20161006074500,180.0,149.399994,49.799998,100,64.400002,100,67.400002,70.400002,67.400002
20161006080000,180.0,149.399994,49.799998,100,64.400002,100,67.5,70.400002,67.400002
20161006081500,180.0,149.399994,49.799998,100,63.599998,100,67.5,70.400002,67.400002
20161006083000,180.0,149.399994,49.799998,100,62.700001,100,67.599998,70.400002,67.400002
20161006084500,180.0,149.399994,49.799998,100,62.700001,100,67.599998,70.400002,67.400002
20161006090000,180.0,149.399994,49.799998,100,64.300003,100,67.599998,70.400002,67.400002
20161006091500,180.0,149.399994,49.799998,100,63.599998,100,67.599998,70.400002,67.400002
20161006093000,180.0,149.399994,49.799998,100,59.5,0,67.400002,70.400002,67.400002
20161006094500,180.0,151.800003,50.600001,100,59.5,0,67.400002,70.400002,67.400002
20161006100000,180.0,151.800003,50.600001,100,59.5,0,67.300003,70.400002,67.400002
20161006101500,180.0,151.800003,50.600001,100,59.5,0,67.199997,70.400002,67.400002
20161006103000,180.0,148.199997,49.399999,100,59.5,0,67.199997,70.400002,67.400002
20161006104500,180.0,150.0,50.0,100,59.5,0,67.199997,70.400002,67.400002
20161006110000,180.0,147.0,49.0,100,59.5,0,67.199997,70.400002,67.400002
20161006111500,180.0,147.0,49.0,100,59.5,0,67.199997,70.400002,67.400002
20161006113000,180.0,147.0,49.0,100,59.5,0,67.199997,70.400002,67.400002
20161006114500,180.0,155.399994,51.799998,100,59.5,0,67.199997,70.400002,67.400002
20161006120000,180.0,150.0,50.0,100,59.5,0,67.199997,70.400002,67.400002
20161006121500,180.0,148.199997,49.399999,100,59.5,0,67.199997,70.400002,67.400002
20161006123000,180.0,148.199997,49.399999,100,59.5,0,67.199997,70.400002,67.400002
20161006124500,180.0,148.199997,49.399999,100,59.5,0,67.199997,70.400002,67.400002
20161006130000,180.0,145.800003,48.600001,100,59.5,0,67.199997,70.400002,67.400002
20161006131500,180.0,145.800003,48.600001,100,59.5,0,67.199997,70.400002,67.400002
20161006133000,180.0,145.800003,48.600001,100,58.799999,0,67.300003,70.400002,67.400002
20161006134500,180.0,145.800003,48.600001,100,58.799999,0,67.300003,70.400002,67.400002
20161006140000,180.0,145.800003,48.600001,100,58.799999,0,67.300003,70.400002,67.400002
20161006141500,180.0,148.199997,49.399999,100,58.799999,0,67.199997,70.400002,67.400002
20161006143000,180.0,148.199997,49.399999,100,58.799999,0,67.300003,70.400002,67.400002
20161006144500,180.0,130.199997,43.399999,100,59.5,0,67.300003,70.400002,67.400002
20161006150000,180.0,130.199997,43.399999,100,59.5,0,68.0,70.400002,67.400002
20161006151500,180.0,130.199997,43.399999,100,59.5,0,68.300003,70.400002,67.400002
20161006153000,180.0,128.399994,42.799998,100,85.599998,100,68.699997,72.699997,69.699997
20161006154500,180.0,128.399994,42.799998,100,89.900002,100,69.099998,72.699997,69.699997
20161006160000,180.0,128.399994,42.799998,100,100.199997,100,69.599998,72.699997,69.699997
20161006161500,180.0,133.800003,44.600001,100,73.199997,0,70.099998,72.699997,69.699997
20161006163000,180.0,132.0,44.0,100,59.599998,0,69.800003,72.699997,69.699997
20161006164500,180.0,132.0,44.0,100,59.599998,0,69.800003,72.699997,69.699997
20161006170000,180.0,133.800003,44.600001,100,59.599998,0,69.699997,72.699997,69.699997
20161006171500,180.0,133.800003,44.600001,100,59.599998,0,69.699997,72.699997,69.699997
20161006173000,180.0,133.800003,44.600001,100,59.599998,0,69.699997,72.699997,69.699997
20161006174500,180.0,132.0,44.0,100,59.599998,0,69.599998,72.699997,69.699997
20161006180000,180.0,134.399994,44.799998,100,59.599998,100,69.400002,72.699997,69.699997
20161006181500,180.0,134.399994,44.799998,100,59.599998,100,69.300003,72.699997,69.699997
20161006183000,180.0,134.399994,44.799998,100,59.599998,100,69.400002,72.699997,69.699997
20161006184500,180.0,134.399994,44.799998,100,59.599998,100,69.300003,72.699997,69.699997
20161006190000,180.0,130.199997,43.399999,100,60.299999,100,69.300003,72.699997,69.699997
20161006191500,180.0,132.0,44.0,100,60.299999,100,69.300003,72.699997,69.699997
20161006193000,180.0,132.0,44.0,100,60.299999,100,69.400002,72.699997,69.699997
20161006194500,180.0,132.0,44.0,100,60.299999,100,69.400002,72.699997,69.699997
20161006200000,180.0,129.600006,43.200002,100,60.299999,100,69.400002,72.699997,69.699997
20161006201500,180.0,129.600006,43.200002,100,62.400002,100,69.400002,72.699997,69.699997
20161006203000,180.0,131.399994,43.799998,100,62.400002,100,69.400002,72.699997,69.699997
20161006204500,180.0,129.600006,43.200002,100,70.099998,100,69.699997,72.699997,69.699997
20161006210000,180.0,129.600006,43.200002,100,71.599998,100,69.800003,72.699997,69.699997
20161006211500,180.0,129.600006,43.200002,100,69.199997,100,69.900002,72.699997,69.699997
20161006213000,180.0,129.600006,43.200002,100,63.599998,0,70.0,72.699997,69.699997
20161006214500,180.0,131.399994,43.799998,100,59.200001,0,69.699997,72.699997,69.699997
20161006220000,180.0,133.800003,44.600001,100,59.200001,0,69.599998,72.699997,69.699997
20161006221500,180.0,133.800003,44.600001,100,59.200001,0,69.5,72.699997,69.699997
20161006223000,180.0,132.0,44.0,100,59.200001,0,69.5,72.699997,69.699997
20161006224500,180.0,132.0,44.0,100,59.200001,100,69.400002,72.699997,69.699997
20161006230000,180.0,130.199997,43.399999,100,59.200001,100,69.300003,72.699997,69.699997
20161006231500,180.0,132.600006,44.200002,100,59.200001,100,69.300003,72.699997,69.699997
20161006233000,180.0,132.600006,44.200002,100,59.900002,100,69.300003,72.699997,69.699997
20161006234500,180.0,132.600006,44.200002,100,59.900002,100,69.199997,72.699997,69.699997
20161007000000,180.0,132.600006,44.200002,100,59.900002,100,69.199997,72.699997,69.699997
20161007001500,180.0,130.199997,43.399999,100,80.099998,100,69.199997,72.699997,69.699997
20161007003000,180.0,130.199997,43.399999,100,82.400002,100,69.599998,72.699997,69.699997
20161007004500,180.0,130.199997,43.399999,100,94.099998,100,69.900002,72.699997,69.699997
20161007010000,180.0,130.199997,43.399999,100,62.0,0,70.0,72.699997,69.699997
20161007011500,180.0,130.199997,43.399999,100,59.599998,0,69.900002,72.699997,69.699997
20161007013000,180.0,135.600006,45.200002,100,58.799999,0,69.599998,72.699997,69.699997
20161007014500,180.0,132.0,44.0,100,58.799999,0,69.599998,72.699997,69.699997
20161007020000,180.0,134.399994,44.799998,100,58.799999,0,69.599998,72.699997,69.699997
20161007021500,180.0,134.399994,44.799998,100,58.799999,100,69.400002,72.699997,69.699997
20161007023000,180.0,132.600006,44.200002,100,58.799999,100,69.300003,72.699997,69.699997
20161007024500,180.0,135.600006,45.200002,100,59.900002,100,69.199997,72.699997,69.699997
20161007030000,180.0,135.600006,45.200002,100,59.900002,100,69.199997,72.699997,69.699997
20161007031500,180.0,135.600006,45.200002,100,64.5,100,69.099998,72.699997,69.699997
20161007033000,180.0,135.600006,45.200002,100,81.599998,100,69.199997,72.699997,69.699997
20161007034500,180.0,135.600006,45.200002,100,97.800003,100,69.5,72.699997,69.699997
20161007040000,180.0,135.600006,45.200002,100,88.699997,100,69.699997,72.699997,69.699997
20161007041500,180.0,135.600006,45.200002,100,84.900002,100,69.900002,72.699997,69.699997
20161007043000,180.0,135.600006,45.200002,100,60.400002,0,70.0,72.699997,69.699997
20161007044500,180.0,137.399994,45.799998,100,58.799999,0,69.800003,72.699997,69.699997
20161007050000,180.0,137.399994,45.799998,100,58.799999,0,69.699997,72.699997,69.699997
20161007051500,180.0,139.199997,46.399999,100,58.799999,0,69.699997,72.699997,69.699997
20161007053000,180.0,137.399994,45.799998,100,58.799999,0,69.800003,72.699997,69.699997
20161007054500,180.0,137.399994,45.799998,100,58.799999,0,69.599998,72.699997,69.699997
20161007060000,180.0,137.399994,45.799998,100,58.799999,100,69.599998,72.699997,69.699997
20161007061500,180.0,137.399994,45.799998,100,58.799999,100,69.300003,72.699997,69.699997
20161007063000,180.0,133.800003,44.600001,100,59.900002,100,68.800003,72.699997,69.699997
20161007064500,180.0,133.800003,44.600001,100,72.0,100,69.300003,72.699997,69.699997
20161007070000,180.0,135.600006,45.200002,100,74.0,100,69.400002,72.699997,69.699997
20161007071500,180.0,135.600006,45.200002,100,72.400002,100,69.5,72.699997,69.699997
20161007073000,180.0,135.600006,45.200002,100,71.0,100,69.599998,72.699997,69.699997
20161007074500,180.0,135.600006,45.200002,100,73.599998,100,69.599998,72.699997,69.699997
20161007080000,180.0,135.600006,45.200002,100,71.5,100,69.699997,72.699997,69.699997
20161007081500,180.0,135.600006,45.200002,100,71.5,100,69.800003,72.699997,69.699997
20161007083000,180.0,135.600006,45.200002,100,72.5,100,69.900002,72.699997,69.699997
20161007084500,180.0,135.600006,45.200002,100,67.199997,0,69.900002,72.699997,69.699997
20161007090000,180.0,132.600006,44.200002,100,60.400002,0,69.699997,72.699997,69.699997
20161007091500,180.0,135.600006,45.200002,100,59.599998,100,69.400002,72.699997,69.699997
20161007093000,180.0,135.600006,45.200002,100,59.599998,100,69.400002,72.699997,69.699997
20161007094500,180.0,135.600006,45.200002,100,59.599998,100,69.300003,72.699997,69.699997
20161007100000,180.0,137.399994,45.799998,100,58.799999,100,69.599998,72.699997,69.699997
20161007101500,180.0,139.199997,46.399999,100,58.799999,100,69.599998,72.699997,69.699997
20161007103000,180.0,139.199997,46.399999,100,58.799999,100,69.599998,72.699997,69.699997
20161007104500,180.0,137.399994,45.799998,100,58.799999,100,69.599998,72.699997,69.699997
20161007110000,180.0,150.600006,50.200002,100,58.799999,100,69.400002,72.699997,69.699997
20161007111500,180.0,150.600006,50.200002,100,59.5,100,69.300003,72.699997,69.699997
20161007113000,180.0,142.800003,47.600001,100,59.5,100,69.400002,72.699997,69.699997
20161007114500,180.0,135.600006,45.200002,100,60.299999,100,69.599998,72.699997,69.699997
20161007120000,180.0,135.600006,45.200002,100,60.299999,100,69.800003,72.699997,69.699997
20161007121500,180.0,135.600006,45.200002,100,59.599998,0,69.900002,72.699997,69.699997
20161007123000,180.0,135.600006,45.200002,100,59.599998,0,70.199997,72.699997,69.699997
20161007124500,180.0,137.399994,45.799998,100,58.799999,0,70.199997,72.699997,69.699997
20161007130000,180.0,135.600006,45.200002,100,58.799999,0,70.199997,72.699997,69.699997
20161007131500,180.0,135.600006,45.200002,100,58.799999,0,70.099998,72.699997,69.699997
20161007133000,180.0,135.600006,45.200002,100,58.799999,0,70.0,72.699997,69.699997
20161007134500,180.0,137.399994,45.799998,100,58.799999,0,70.199997,72.699997,69.699997
20161007140000,180.0,137.399994,45.799998,100,58.799999,0,69.800003,72.699997,69.699997
20161007141500,180.0,135.600006,45.200002,100,58.799999,100,69.300003,72.699997,69.699997
20161007143000,180.0,135.600006,45.200002,100,58.799999,100,68.900002,72.699997,69.699997
20161007144500,180.0,137.399994,45.799998,100,63.200001,100,69.0,72.699997,69.699997
20161007150000,180.0,135.600006,45.200002,100,62.0,100,69.099998,72.699997,69.699997
20161007151500,180.0,135.600006,45.200002,100,60.799999,100,69.199997,72.699997,69.699997
20161007153000,180.0,138.0,46.0,100,59.900002,100,69.099998,72.699997,69.699997
20161007154500,180.0,135.600006,45.200002,100,90.800003,100,70.0,72.699997,69.699997
20161007160000,180.0,135.600006,45.200002,100,60.0,0,69.800003,72.699997,69.699997
20161007161500,180.0,135.600006,45.200002,100,59.200001,100,69.400002,72.699997,69.699997
20161007163000,180.0,135.600006,45.200002,100,59.200001,100,69.199997,72.699997,69.699997
20161007164500,180.0,135.600006,45.200002,100,60.299999,100,69.0,72.699997,69.699997
20161007170000,180.0,137.399994,45.799998,100,72.0,100,69.599998,72.699997,69.699997
20161007171500,180.0,141.0,47.0,100,61.200001,0,70.0,72.699997,69.699997
20161007173000,180.0,142.800003,47.600001,100,59.599998,0,69.800003,72.699997,69.699997
20161007174500,180.0,146.399994,48.799998,100,58.799999,0,69.599998,72.699997,69.699997
20161007180000,180.0,146.399994,48.799998,100,58.799999,0,69.400002,72.699997,69.699997
20161007181500,180.0,148.800003,49.600001,100,58.799999,0,69.5,72.699997,69.699997
20161007183000,180.0,148.800003,49.600001,100,58.799999,0,69.5,72.699997,69.699997
20161007184500,180.0,145.800003,48.600001,100,58.799999,100,69.300003,72.699997,69.699997
20161007190000,180.0,150.0,50.0,100,58.799999,100,69.400002,72.699997,69.699997
20161007191500,180.0,142.800003,47.600001,100,59.900002,100,69.5,72.699997,69.699997
20161007193000,180.0,142.800003,47.600001,100,59.900002,100,69.599998,72.699997,69.699997
20161007194500,180.0,142.800003,47.600001,100,59.900002,100,69.5,72.699997,69.699997
20161007200000,180.0,142.800003,47.600001,100,59.900002,100,69.5,72.699997,69.699997
20161007201500,180.0,142.800003,47.600001,100,59.900002,100,69.5,72.699997,69.699997
20161007203000,180.0,142.800003,47.600001,100,70.5,100,69.0,72.699997,69.699997
20161007204500,180.0,139.199997,46.399999,100,71.699997,100,69.800003,72.699997,69.699997
20161007210000,180.0,139.199997,46.399999,100,60.0,0,69.599998,72.699997,69.699997
20161007211500,180.0,142.800003,47.600001,100,59.099998,100,69.0,72.699997,69.699997
20161007213000,180.0,141.0,47.0,100,59.099998,100,69.099998,72.699997,69.699997
20161007214500,180.0,138.600006,46.200002,100,74.400002,100,69.800003,72.699997,69.699997
20161007220000,180.0,141.0,47.0,100,59.599998,100,69.199997,72.699997,69.699997
20161007221500,180.0,141.0,47.0,100,59.599998,100,68.800003,72.699997,69.699997
20161007223000,180.0,141.0,47.0,100,74.400002,100,69.699997,72.699997,69.699997
20161007224500,180.0,141.0,47.0,100,67.300003,100,69.599998,72.699997,69.699997
20161007230000,180.0,142.800003,47.600001,100,65.300003,100,69.400002,72.699997,69.699997
20161007231500,180.0,142.800003,47.600001,100,67.199997,100,69.300003,72.699997,69.699997
20161007233000,180.0,149.399994,49.799998,100,67.199997,100,69.400002,72.699997,69.699997
20161007234500,180.0,149.399994,49.799998,100,70.5,100,69.800003,72.699997,69.699997
20161008000000,180.0,149.399994,49.799998,100,67.300003,100,69.599998,72.699997,69.699997
20161008001500,180.0,147.0,49.0,100,70.5,100,69.599998,72.699997,69.699997
20161008003000,180.0,147.0,49.0,100,67.300003,100,69.599998,72.699997,69.699997
20161008004500,180.0,147.0,49.0,100,69.699997,100,69.599998,72.699997,69.699997
20161008010000,180.0,144.0,48.0,100,68.900002,100,69.599998,72.699997,69.699997
20161008011500,180.0,145.800003,48.600001,100,68.900002,100,69.800003,72.699997,69.699997
20161008013000,180.0,145.800003,48.600001,100,68.900002,100,69.900002,72.699997,69.699997
20161008014500,180.0,145.800003,48.600001,100,68.199997,100,69.800003,72.699997,69.699997
20161008020000,180.0,140.399994,46.799998,100,70.099998,100,69.800003,72.699997,69.699997
20161008021500,180.0,140.399994,46.799998,100,68.599998,100,69.699997,72.699997,69.699997
20161008023000,180.0,145.800003,48.600001,100,68.599998,100,69.699997,72.699997,69.699997
20161008024500,180.0,145.800003,48.600001,100,68.599998,100,69.699997,72.699997,69.699997
20161008030000,180.0,150.600006,50.200002,100,68.599998,100,69.699997,72.699997,69.699997
20161008031500,180.0,150.600006,50.200002,100,69.699997,100,69.599998,72.699997,69.699997
20161008033000,180.0,150.600006,50.200002,100,68.099998,100,69.599998,72.699997,69.699997
20161008034500,180.0,148.199997,49.399999,100,68.099998,100,69.599998,72.699997,69.699997
20161008040000,180.0,148.199997,49.399999,100,69.099998,100,69.599998,72.699997,69.699997
20161008041500,180.0,148.199997,49.399999,100,69.099998,100,69.599998,72.699997,69.699997
20161008043000,180.0,148.199997,49.399999,100,68.0,100,69.400002,72.699997,69.699997
20161008044500,180.0,151.199997,50.399999,100,68.699997,100,69.900002,72.699997,69.699997
20161008050000,180.0,147.0,49.0,100,68.699997,100,69.599998,72.699997,69.699997
20161008051500,180.0,153.0,51.0,100,67.800003,100,69.599998,72.699997,69.699997
20161008053000,180.0,149.399994,49.799998,100,69.599998,100,69.5,72.699997,69.699997
20161008054500,180.0,149.399994,49.799998,100,67.300003,100,69.400002,72.699997,69.699997
20161008060000,180.0,149.399994,49.799998,100,69.599998,100,69.400002,72.699997,69.699997
20161008061500,180.0,149.399994,49.799998,100,77.199997,100,69.900002,72.699997,69.699997
20161008063000,180.0,145.800003,48.600001,100,59.200001,100,69.300003,72.699997,69.699997
20161008064500,180.0,128.399994,42.799998,100,59.200001,100,68.800003,72.699997,69.699997
20161008070000,180.0,128.399994,42.799998,100,81.099998,100,69.5,72.699997,69.699997
20161008071500,180.0,130.199997,43.399999,100,62.400002,0,69.800003,72.699997,69.699997
20161008073000,180.0,130.199997,43.399999,100,59.5,100,68.900002,72.699997,69.699997
20161008074500,180.0,127.800003,42.600001,100,59.5,100,68.900002,72.699997,69.699997
20161008080000,180.0,132.600006,44.200002,100,76.800003,100,69.599998,72.699997,69.699997
20161008081500,180.0,128.399994,42.799998,100,81.099998,100,69.800003,72.699997,69.699997
20161008083000,180.0,130.199997,43.399999,100,75.400002,100,69.900002,72.699997,69.699997
20161008084500,180.0,133.800003,44.600001,100,60.0,0,69.900002,72.699997,69.699997
20161008090000,180.0,133.800003,44.600001,100,58.799999,0,69.699997,72.699997,69.699997
20161008091500,180.0,136.199997,45.399999,100,58.799999,0,69.599998,72.699997,69.699997
20161008093000,180.0,138.0,46.0,100,58.799999,100,69.5,72.699997,69.699997
20161008094500,180.0,138.0,46.0,100,58.799999,100,69.300003,72.699997,69.699997
20161008100000,180.0,135.600006,45.200002,100,58.799999,100,69.400002,72.699997,69.699997
20161008101500,180.0,135.600006,45.200002,100,60.299999,100,68.800003,72.699997,69.699997
20161008103000,180.0,135.600006,45.200002,100,74.400002,100,69.699997,72.699997,69.699997
20161008104500,180.0,138.600006,46.200002,100,60.0,0,69.900002,72.699997,69.699997
20161008110000,180.0,136.199997,45.399999,100,59.200001,0,69.599998,72.699997,69.699997
20161008111500,180.0,136.199997,45.399999,100,59.200001,100,69.400002,72.699997,69.699997
20161008113000,180.0,136.199997,45.399999,100,59.200001,100,69.300003,72.699997,69.699997
20161008114500,180.0,136.199997,45.399999,100,60.299999,100,69.199997,72.699997,69.699997
20161008120000,180.0,136.199997,45.399999,100,60.299999,100,69.300003,72.699997,69.699997
20161008121500,180.0,132.600006,44.200002,100,59.200001,100,69.300003,72.699997,69.699997
20161008123000,180.0,130.199997,43.399999,100,70.599998,100,69.400002,72.699997,69.699997
20161008124500,180.0,130.199997,43.399999,100,70.599998,100,69.699997,72.699997,69.699997
20161008130000,180.0,132.600006,44.200002,100,66.300003,0,70.0,72.699997,69.699997
20161008131500,180.0,132.600006,44.200002,100,58.799999,0,69.800003,72.699997,69.699997
20161008133000,180.0,132.600006,44.200002,100,58.799999,0,69.800003,72.699997,69.699997
20161008134500,180.0,132.600006,44.200002,100,58.799999,0,69.699997,72.699997,69.699997
20161008140000,180.0,132.600006,44.200002,100,59.5,0,69.599998,72.699997,69.699997
20161008141500,180.0,132.600006,44.200002,100,59.5,0,69.699997,72.699997,69.699997
20161008143000,180.0,132.600006,44.200002,100,59.5,0,69.800003,72.699997,69.699997
20161008144500,180.0,132.600006,44.200002,100,59.5,0,69.800003,72.699997,69.699997
20161008150000,180.0,134.399994,44.799998,100,59.5,0,69.800003,72.699997,69.699997
20161008151500,180.0,134.399994,44.799998,100,59.5,0,69.800003,72.699997,69.699997
20161008153000,180.0,134.399994,44.799998,100,59.5,0,69.900002,72.699997,69.699997
20161008154500,180.0,134.399994,44.799998,100,59.5,0,69.699997,72.699997,69.699997
20161008160000,180.0,132.600006,44.200002,100,59.5,0,69.900002,72.699997,69.699997
20161008161500,180.0,139.199997,46.399999,100,59.5,100,69.400002,72.699997,69.699997
20161008163000,180.0,141.600006,47.200002,100,59.5,0,70.199997,72.699997,69.699997
20161008164500,180.0,141.600006,47.200002,100,59.5,0,70.5,72.699997,69.699997
20161008170000,180.0,139.199997,46.399999,100,59.5,0,70.400002,72.699997,69.699997
20161008171500,180.0,141.0,47.0,100,59.5,0,70.5,72.699997,69.699997
20161008173000,180.0,141.0,47.0,100,58.799999,0,70.900002,72.699997,69.699997
20161008174500,180.0,141.0,47.0,100,58.799999,0,70.800003,72.699997,69.699997
20161008180000,180.0,141.0,47.0,100,58.799999,0,70.800003,72.699997,69.699997
20161008181500,180.0,141.0,47.0,100,58.799999,0,70.800003,72.699997,69.699997
20161008183000,180.0,137.399994,45.799998,100,109.199997,100,71.900002,79.300003,76.300003
20161008184500,180.0,132.0,44.0,100,97.199997,100,73.199997,79.300003,76.300003
20161008190000,180.0,132.0,44.0,100,106.599998,100,74.099998,79.300003,76.300003
20161008191500,180.0,129.600006,43.200002,100,111.699997,100,74.699997,79.300003,76.300003
20161008193000,180.0,129.600006,43.200002,100,99.099998,100,75.599998,79.300003,76.300003
20161008194500,180.0,127.800003,42.600001,100,103.5,100,76.0,79.300003,76.300003
20161008200000,180.0,134.399994,44.799998,100,62.0,100,76.0,79.300003,76.300003
20161008201500,180.0,134.399994,44.799998,100,72.300003,100,75.099998,79.300003,76.300003
20161008203000,180.0,129.600006,43.200002,100,94.800003,100,75.099998,79.300003,76.300003
20161008204500,180.0,129.600006,43.200002,100,101.099998,100,75.300003,79.300003,76.300003
20161008210000,180.0,129.600006,43.200002,100,94.099998,100,75.5,79.300003,76.300003
20161008211500,180.0,133.800003,44.600001,100,114.199997,100,75.199997,79.300003,76.300003
20161008213000,180.0,135.600006,45.200002,100,96.5,100,75.0,79.300003,76.300003
20161008214500,180.0,133.800003,44.600001,100,109.5,100,75.099998,79.300003,76.300003
20161008220000,180.0,139.199997,46.399999,100,99.099998,100,74.900002,79.300003,76.300003
