PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008221500,180.0,142.800003,47.600001,100,97.099998,100,74.699997,79.300003,76.300003
20161008223000,180.0,142.800003,47.600001,100,111.5,100,74.699997,79.300003,76.300003
20161008224500,180.0,149.399994,49.799998,100,94.800003,100,74.599998,79.300003,76.300003
20161008230000,180.0,146.399994,48.799998,100,102.599998,100,74.400002,79.300003,76.300003
20161008231500,180.0,146.399994,48.799998,100,99.099998,100,74.300003,79.300003,76.300003
20161008233000,180.0,146.399994,48.799998,100,99.099998,100,74.199997,79.300003,76.300003
20161008234500,180.0,146.399994,48.799998,100,103.800003,100,74.5,79.300003,76.300003
20161009000000,180.0,148.800003,49.600001,100,92.400002,100,74.300003,79.300003,76.300003
20161009001500,180.0,147.0,49.0,100,109.599998,100,74.099998,79.300003,76.300003
20161009003000,180.0,147.0,49.0,100,93.599998,100,74.0,79.300003,76.300003
20161009004500,180.0,144.0,48.0,100,113.400002,100,74.0,79.300003,76.300003
20161009010000,180.0,145.800003,48.600001,100,94.800003,100,73.800003,79.300003,76.300003
20161009011500,180.0,143.399994,47.799998,100,113.0,100,73.800003,79.300003,76.300003
20161009013000,180.0,145.800003,48.600001,100,95.400002,100,73.699997,79.300003,76.300003
20161009014500,180.0,145.800003,48.600001,100,104.900002,100,73.800003,79.300003,76.300003
20161009020000,180.0,148.199997,49.399999,100,98.099998,100,73.900002,79.300003,76.300003
20161009021500,180.0,145.199997,48.399999,100,96.699997,100,73.800003,79.300003,76.300003
20161009023000,180.0,145.199997,48.399999,100,107.0,100,73.800003,79.300003,76.300003
20161009024500,180.0,145.199997,48.399999,100,92.400002,100,74.0,79.300003,76.300003
20161009030000,180.0,145.199997,48.399999,100,114.199997,100,73.900002,79.300003,76.300003
20161009031500,180.0,145.199997,48.399999,100,93.300003,100,73.699997,79.300003,76.300003
20161009033000,180.0,143.399994,47.799998,100,108.900002,100,73.800003,79.300003,76.300003
20161009034500,180.0,145.800003,48.600001,100,93.599998,100,73.800003,79.300003,76.300003
20161009040000,180.0,143.399994,47.799998,100,113.400002,100,73.699997,79.300003,76.300003
20161009041500,180.0,146.399994,48.799998,100,93.599998,100,73.599998,79.300003,76.300003
20161009043000,180.0,146.399994,48.799998,100,106.599998,100,73.599998,79.300003,76.300003
20161009044500,180.0,149.399994,49.799998,100,96.599998,100,73.599998,79.300003,76.300003
20161009050000,180.0,143.399994,47.799998,100,105.800003,100,73.599998,79.300003,76.300003
20161009051500,180.0,145.199997,48.399999,100,95.5,100,74.0,80.0,78.0
20161009053000,180.0,145.199997,48.399999,100,110.800003,100,74.099998,80.0,78.0
20161009054500,180.0,147.0,49.0,100,94.199997,100,74.099998,80.0,78.0
20161009060000,180.0,141.600006,47.200002,100,105.5,100,74.300003,80.0,78.0
20161009061500,180.0,148.199997,49.399999,100,96.599998,100,74.900002,80.0,78.0
20161009063000,180.0,144.0,48.0,100,99.599998,100,75.199997,80.0,78.0
20161009064500,180.0,145.800003,48.600001,100,93.599998,100,75.199997,80.0,78.0
20161009070000,180.0,142.800003,47.600001,100,112.900002,100,75.400002,80.0,78.0
20161009071500,180.0,142.800003,47.600001,100,94.599998,100,75.5,80.0,78.0
20161009073000,180.0,142.800003,47.600001,100,107.099998,100,75.599998,80.0,78.0
20161009074500,180.0,142.800003,47.600001,100,92.699997,100,75.0,80.0,78.0
20161009080000,180.0,139.199997,46.399999,100,112.800003,100,74.400002,80.0,78.0
20161009081500,180.0,139.199997,46.399999,100,93.0,100,74.199997,80.0,78.0
20161009083000,180.0,139.199997,46.399999,100,115.800003,100,73.800003,80.0,78.0
20161009084500,180.0,136.199997,45.399999,100,94.0,100,73.900002,80.0,78.0
20161009090000,180.0,134.399994,44.799998,100,115.800003,100,74.300003,80.0,78.0
20161009091500,180.0,136.199997,45.399999,100,94.199997,100,74.0,80.0,78.0
20161009093000,180.0,136.199997,45.399999,100,116.800003,100,74.0,80.0,78.0
20161009094500,180.0,134.399994,44.799998,100,94.300003,100,73.800003,80.0,78.0
20161009100000,180.0,132.600006,44.200002,100,114.400002,100,73.599998,80.0,78.0
20161009101500,180.0,132.600006,44.200002,100,96.599998,100,73.800003,80.0,78.0
20161009103000,180.0,132.600006,44.200002,100,108.0,100,73.599998,80.0,78.0
20161009104500,180.0,135.600006,45.200002,100,99.0,100,73.800003,80.0,78.0
20161009110000,180.0,135.600006,45.200002,100,99.0,100,74.900002,80.0,78.0
20161009111500,180.0,135.600006,45.200002,100,108.5,100,75.199997,80.0,78.0
20161009113000,180.0,135.600006,45.200002,100,94.800003,100,75.199997,80.0,78.0
20161009114500,180.0,135.600006,45.200002,100,114.900002,100,75.0,80.0,78.0
20161009120000,180.0,135.600006,45.200002,100,95.400002,100,75.5,80.0,78.0
20161009121500,180.0,135.600006,45.200002,100,114.699997,100,75.400002,80.0,78.0
20161009123000,180.0,135.600006,45.200002,100,97.800003,100,75.400002,80.0,78.0
20161009124500,180.0,135.600006,45.200002,100,109.199997,100,76.0,80.0,78.0
20161009130000,180.0,137.399994,45.799998,100,103.599998,100,75.099998,80.0,78.0
20161009131500,180.0,132.600006,44.200002,100,96.599998,100,74.599998,80.0,78.0
20161009133000,180.0,135.600006,45.200002,100,115.699997,100,74.800003,80.0,78.0
20161009134500,180.0,135.600006,45.200002,100,100.300003,100,74.800003,80.0,78.0
20161009140000,180.0,135.600006,45.200002,100,98.0,100,74.699997,80.0,78.0
20161009141500,180.0,135.600006,45.200002,100,100.5,100,74.300003,80.0,78.0
20161009143000,180.0,135.600006,45.200002,100,108.5,100,74.800003,80.0,78.0
20161009144500,180.0,133.800003,44.600001,100,114.199997,100,74.699997,80.0,78.0
20161009150000,180.0,133.800003,44.600001,100,102.5,100,74.599998,80.0,78.0
20161009151500,180.0,133.800003,44.600001,100,98.5,100,74.800003,80.0,78.0
20161009153000,180.0,133.800003,44.600001,100,114.900002,100,74.900002,80.0,78.0
20161009154500,180.0,135.600006,45.200002,100,102.300003,100,74.800003,80.0,78.0
20161009160000,180.0,135.600006,45.200002,100,97.800003,100,74.599998,80.0,78.0
20161009161500,180.0,135.600006,45.200002,100,110.800003,100,74.599998,80.0,78.0
20161009163000,180.0,135.600006,45.200002,100,103.599998,100,74.5,80.0,78.0
20161009164500,180.0,135.600006,45.200002,100,97.800003,100,75.0,80.0,78.0
20161009170000,180.0,135.600006,45.200002,100,114.199997,100,75.0,80.0,78.0
20161009171500,180.0,135.600006,45.200002,100,98.5,100,74.0,80.0,78.0
20161009173000,180.0,135.600006,45.200002,100,103.800003,100,74.5,80.0,78.0
20161009174500,180.0,135.600006,45.200002,100,109.0,100,74.400002,80.0,78.0
20161009180000,180.0,135.600006,45.200002,100,99.699997,100,74.599998,80.0,78.0
20161009181500,180.0,135.600006,45.200002,100,109.199997,100,74.599998,80.0,78.0
20161009183000,180.0,133.800003,44.600001,100,104.199997,100,74.5,80.0,78.0
20161009184500,180.0,131.399994,43.799998,100,99.699997,100,74.699997,80.0,78.0
20161009190000,180.0,131.399994,43.799998,100,109.400002,100,74.599998,80.0,78.0
20161009191500,180.0,129.600006,43.200002,100,114.099998,100,74.699997,80.0,78.0
20161009193000,180.0,127.800003,42.600001,100,102.599998,100,74.800003,80.0,78.0
20161009194500,180.0,127.800003,42.600001,100,99.599998,100,75.5,80.0,78.0
20161009200000,180.0,127.800003,42.600001,100,102.800003,100,75.400002,80.0,78.0
20161009201500,180.0,130.199997,43.399999,100,114.300003,100,75.5,80.0,78.0
20161009203000,180.0,126.599998,42.199999,100,106.5,100,75.599998,80.0,78.0
20161009204500,180.0,128.399994,42.799998,100,99.300003,100,75.199997,80.0,78.0
20161009210000,180.0,128.399994,42.799998,100,104.400002,100,75.599998,80.0,78.0
20161009211500,180.0,128.399994,42.799998,100,115.800003,100,75.599998,80.0,78.0
20161009213000,180.0,128.399994,42.799998,100,112.5,100,75.699997,80.0,78.0
20161009214500,180.0,128.399994,42.799998,100,106.699997,100,75.900002,80.0,78.0
20161009220000,180.0,128.399994,42.799998,100,99.699997,100,76.599998,80.0,78.0
20161009221500,180.0,130.199997,43.399999,100,103.599998,100,77.099998,80.0,78.0
20161009223000,180.0,130.199997,43.399999,100,109.5,100,77.199997,80.0,78.0
20161009224500,180.0,128.399994,42.799998,100,114.199997,100,77.5,80.0,78.0
20161009230000,180.0,128.399994,42.799998,100,104.199997,100,77.599998,80.0,78.0
20161009231500,180.0,128.399994,42.799998,100,99.699997,100,77.800003,80.0,78.0
20161009233000,180.0,131.399994,43.799998,100,102.800003,100,77.900002,80.0,78.0
20161009234500,180.0,131.399994,43.799998,100,109.0,100,77.699997,80.0,78.0
20161010000000,180.0,127.800003,42.600001,100,117.300003,100,77.699997,80.0,78.0
20161010001500,180.0,127.800003,42.600001,100,99.699997,100,77.900002,80.0,78.0
20161010003000,180.0,127.800003,42.600001,100,112.0,100,78.0,80.0,78.0
20161010004500,180.0,133.800003,44.600001,100,72.5,100,76.400002,80.0,78.0
20161010010000,180.0,129.600006,43.200002,100,102.199997,100,76.900002,80.0,78.0
20161010011500,180.0,132.0,44.0,100,96.599998,100,77.199997,80.0,78.0
20161010013000,180.0,132.0,44.0,100,105.800003,100,77.400002,80.0,78.0
20161010014500,180.0,129.600006,43.200002,100,97.800003,100,77.400002,80.0,78.0
20161010020000,180.0,129.600006,43.200002,100,107.400002,100,77.099998,80.0,78.0
20161010021500,180.0,129.600006,43.200002,100,98.5,100,77.400002,80.0,78.0
20161010023000,180.0,126.599998,42.199999,100,111.400002,100,77.5,80.0,78.0
20161010024500,180.0,130.199997,43.399999,100,98.5,100,77.699997,80.0,78.0
20161010030000,180.0,127.800003,42.600001,100,105.900002,100,77.699997,80.0,78.0
20161010031500,180.0,131.399994,43.799998,100,99.699997,100,77.699997,80.0,78.0
20161010033000,180.0,131.399994,43.799998,100,103.099998,100,77.800003,80.0,78.0
20161010034500,180.0,131.399994,43.799998,100,100.300003,100,77.800003,80.0,78.0
20161010040000,180.0,129.600006,43.200002,100,104.300003,100,77.800003,80.0,78.0
20161010041500,180.0,129.600006,43.200002,100,100.300003,100,77.900002,80.0,78.0
20161010043000,180.0,127.800003,42.600001,100,106.400002,100,77.900002,80.0,78.0
20161010044500,180.0,129.600006,43.200002,100,99.199997,100,77.5,80.0,78.0
20161010050000,180.0,133.800003,44.600001,100,62.799999,100,76.900002,80.0,78.0
20161010051500,180.0,133.800003,44.600001,100,93.599998,100,76.599998,80.0,78.0
20161010053000,180.0,133.800003,44.600001,100,107.5,100,76.800003,80.0,78.0
20161010054500,180.0,136.199997,45.399999,100,96.599998,100,76.800003,80.0,78.0
20161010060000,180.0,136.199997,45.399999,100,104.800003,100,76.800003,80.0,78.0
20161010061500,180.0,136.199997,45.399999,100,101.5,100,75.900002,80.0,78.0
20161010063000,180.0,136.199997,45.399999,100,96.400002,100,75.300003,80.0,78.0
20161010064500,180.0,136.199997,45.399999,100,109.400002,100,74.900002,80.0,78.0
20161010070000,180.0,133.800003,44.600001,100,94.199997,100,75.0,80.0,78.0
20161010071500,180.0,133.800003,44.600001,100,110.800003,100,75.400002,80.0,78.0
20161010073000,180.0,133.800003,44.600001,100,96.599998,100,75.199997,80.0,78.0
20161010074500,180.0,133.800003,44.600001,100,111.800003,100,75.0,80.0,78.0
20161010080000,180.0,133.800003,44.600001,100,97.099998,100,74.599998,80.0,78.0
20161010081500,180.0,135.600006,45.200002,100,106.099998,100,74.699997,80.0,78.0
20161010083000,180.0,135.600006,45.200002,100,105.0,100,74.099998,80.0,78.0
20161010084500,180.0,131.399994,43.799998,100,97.800003,100,74.199997,80.0,78.0
20161010090000,180.0,131.399994,43.799998,100,99.699997,100,74.0,80.0,78.0
20161010091500,180.0,131.399994,43.799998,100,106.099998,100,75.599998,80.0,78.0
20161010093000,180.0,131.399994,43.799998,100,73.599998,0,76.699997,69.5,66.5
20161010094500,180.0,131.399994,43.799998,100,59.599998,0,74.5,69.5,66.5
20161010100000,180.0,131.399994,43.799998,100,59.599998,0,73.400002,69.5,66.5
20161010101500,180.0,131.399994,43.799998,100,58.799999,0,73.199997,69.5,66.5
20161010103000,180.0,131.399994,43.799998,100,58.799999,0,72.599998,69.5,66.5
20161010104500,180.0,131.399994,43.799998,100,58.799999,0,72.800003,69.5,66.5
20161010110000,180.0,129.600006,43.200002,100,58.799999,0,72.400002,69.5,66.5
20161010111500,180.0,135.600006,45.200002,100,58.799999,0,72.400002,69.5,66.5
20161010113000,180.0,132.0,44.0,100,58.799999,0,72.199997,69.5,66.5
20161010114500,180.0,132.0,44.0,100,58.799999,0,72.0,69.5,66.5
20161010120000,180.0,132.0,44.0,100,58.799999,0,71.900002,69.5,66.5
20161010121500,180.0,141.600006,47.200002,100,58.799999,0,71.699997,69.5,66.5
20161010123000,180.0,143.399994,47.799998,100,58.799999,0,71.5,69.5,66.5
20161010124500,180.0,143.399994,47.799998,100,58.799999,0,71.199997,69.5,66.5
20161010130000,180.0,143.399994,47.799998,100,58.799999,0,71.099998,69.5,66.5
20161010131500,180.0,141.600006,47.200002,100,58.799999,0,70.800003,69.5,66.5
20161010133000,180.0,141.600006,47.200002,100,58.799999,0,70.5,69.5,66.5
20161010134500,180.0,141.600006,47.200002,100,58.799999,0,70.599998,69.5,66.5
20161010140000,180.0,141.600006,47.200002,100,58.799999,0,70.599998,69.5,66.5
20161010141500,180.0,139.199997,46.399999,100,58.799999,0,70.300003,69.5,66.5
20161010143000,180.0,139.199997,46.399999,100,58.799999,0,70.300003,69.5,66.5
20161010144500,180.0,130.199997,43.399999,100,58.799999,0,70.300003,69.5,66.5
20161010150000,180.0,130.199997,43.399999,100,58.799999,0,70.400002,69.5,66.5
20161010151500,180.0,141.600006,47.200002,100,58.799999,0,70.400002,69.5,66.5
20161010153000,180.0,141.600006,47.200002,100,58.799999,0,70.300003,69.5,66.5
20161010154500,180.0,139.199997,46.399999,100,58.799999,0,70.5,69.5,66.5
20161010160000,180.0,141.0,47.0,100,58.799999,0,70.5,69.5,66.5
20161010161500,180.0,139.199997,46.399999,100,58.799999,0,70.5,69.5,66.5
20161010163000,180.0,139.199997,46.399999,100,58.799999,0,70.5,69.5,66.5
20161010164500,180.0,142.800003,47.600001,100,58.799999,0,70.400002,69.5,66.5
20161010170000,180.0,142.800003,47.600001,100,58.799999,0,70.400002,69.5,66.5
20161010171500,180.0,142.800003,47.600001,100,58.799999,0,70.300003,69.5,66.5
20161010173000,180.0,142.800003,47.600001,100,58.799999,0,70.400002,69.5,66.5
20161010174500,180.0,142.800003,47.600001,100,58.799999,0,70.300003,69.5,66.5
20161010180000,180.0,142.800003,47.600001,100,58.799999,0,70.300003,69.5,66.5
20161010181500,180.0,142.800003,47.600001,100,58.799999,0,70.300003,69.5,66.5
20161010183000,180.0,142.800003,47.600001,100,58.0,0,70.300003,69.5,66.5
20161010184500,180.0,145.800003,48.600001,100,58.0,0,70.199997,69.5,66.5
20161010190000,180.0,142.800003,47.600001,100,58.0,0,70.199997,69.5,66.5
20161010191500,180.0,142.800003,47.600001,100,58.0,0,70.199997,69.5,66.5
20161010193000,180.0,146.399994,48.799998,100,58.0,0,70.099998,69.5,66.5
20161010194500,180.0,146.399994,48.799998,100,58.0,0,70.0,69.5,66.5
20161010200000,180.0,144.0,48.0,100,58.0,0,70.0,69.5,66.5
20161010201500,180.0,144.0,48.0,100,58.0,0,70.0,69.5,66.5
20161010203000,180.0,144.0,48.0,100,58.0,0,70.0,69.5,66.5
20161010204500,180.0,144.0,48.0,100,58.0,0,70.0,69.5,66.5
20161010210000,180.0,145.800003,48.600001,100,58.0,0,70.0,69.5,66.5
20161010211500,180.0,143.399994,47.799998,100,58.0,0,70.0,69.5,66.5
20161010213000,180.0,145.800003,48.600001,100,58.0,0,70.099998,69.5,66.5
20161010214500,180.0,143.399994,47.799998,100,58.0,0,70.099998,69.5,66.5
20161010220000,180.0,136.199997,45.399999,100,109.199997,100,70.199997,78.300003,75.300003
20161010221500,180.0,141.600006,47.200002,100,99.099998,100,70.699997,78.300003,75.300003
20161010223000,180.0,127.800003,42.600001,100,99.099998,100,71.199997,78.300003,75.300003
20161010224500,180.0,126.0,42.0,100,99.099998,100,72.599998,78.300003,75.300003
20161010230000,180.0,126.0,42.0,100,109.900002,100,73.400002,78.300003,75.300003
20161010231500,180.0,127.800003,42.600001,100,106.900002,100,73.900002,78.300003,75.300003
20161010233000,180.0,130.199997,43.399999,100,100.5,100,74.400002,78.300003,75.300003
20161010234500,180.0,128.399994,42.799998,100,97.300003,100,74.699997,78.300003,75.300003
20161011000000,180.0,128.399994,42.799998,100,110.0,100,74.199997,78.300003,75.300003
20161011001500,180.0,128.399994,42.799998,100,110.0,100,74.199997,78.300003,75.300003
20161011003000,180.0,128.399994,42.799998,100,100.300003,100,74.300003,78.300003,75.300003
20161011004500,180.0,128.399994,42.799998,100,97.800003,100,74.5,78.199997,75.199997
20161011010000,180.0,126.599998,42.199999,100,104.400002,100,74.5,78.199997,75.199997
20161011011500,180.0,126.599998,42.199999,100,114.800003,100,74.5,78.099998,75.099998
20161011013000,180.0,128.399994,42.799998,100,102.699997,100,74.599998,78.099998,75.099998
20161011014500,180.0,128.399994,42.799998,100,97.800003,100,74.699997,78.099998,75.099998
20161011020000,180.0,126.599998,42.199999,100,110.400002,100,74.699997,78.099998,75.099998
20161011021500,180.0,126.599998,42.199999,100,110.400002,100,74.699997,78.099998,75.099998
20161011023000,180.0,126.599998,42.199999,100,99.099998,100,75.099998,78.099998,75.099998
20161011024500,180.0,134.399994,44.799998,100,60.0,100,74.099998,78.099998,75.099998
20161011030000,180.0,131.399994,43.799998,100,96.599998,100,74.300003,78.099998,75.099998
20161011031500,180.0,131.399994,43.799998,100,89.900002,100,74.900002,78.099998,75.099998
20161011033000,180.0,131.399994,43.799998,100,94.699997,100,75.099998,78.099998,75.099998
20161011034500,180.0,134.399994,44.799998,100,79.800003,100,74.099998,78.099998,75.099998
20161011040000,180.0,130.199997,43.399999,100,89.900002,100,74.099998,78.099998,75.099998
20161011041500,180.0,130.199997,43.399999,100,97.699997,100,74.099998,78.099998,75.099998
20161011043000,180.0,132.600006,44.200002,100,112.199997,100,74.099998,78.099998,75.099998
20161011044500,180.0,132.600006,44.200002,100,97.900002,100,74.0,78.099998,75.099998
20161011050000,180.0,129.600006,43.200002,100,97.900002,100,74.0,78.099998,75.099998
20161011051500,180.0,127.800003,42.600001,100,118.300003,100,74.0,78.099998,75.099998
20161011053000,180.0,127.800003,42.600001,100,102.0,100,73.900002,78.099998,75.099998
20161011054500,180.0,127.800003,42.600001,100,97.199997,100,74.0,78.099998,75.099998
20161011060000,180.0,127.800003,42.600001,100,112.400002,100,74.0,78.099998,75.099998
20161011061500,180.0,127.800003,42.600001,100,102.099998,100,74.0,78.099998,75.099998
20161011063000,180.0,132.0,44.0,100,97.199997,100,74.0,78.099998,75.099998
20161011064500,180.0,127.800003,42.600001,100,118.300003,100,73.900002,78.099998,75.099998
20161011070000,180.0,130.199997,43.399999,100,101.099998,100,73.800003,78.099998,75.099998
20161011071500,180.0,130.199997,43.399999,100,97.199997,100,74.199997,78.099998,75.099998
20161011073000,180.0,127.800003,42.600001,100,110.800003,100,74.699997,78.099998,75.099998
20161011074500,180.0,127.800003,42.600001,100,110.800003,100,75.099998,78.099998,75.099998
20161011080000,180.0,127.800003,42.600001,100,100.300003,100,75.199997,78.099998,75.099998
20161011081500,180.0,134.399994,44.799998,100,60.0,100,74.5,78.099998,75.099998
20161011083000,180.0,134.399994,44.799998,100,64.900002,100,74.199997,78.099998,75.099998
20161011084500,180.0,131.399994,43.799998,100,103.5,100,74.099998,78.099998,75.099998
20161011090000,180.0,131.399994,43.799998,100,97.800003,100,74.199997,78.099998,75.099998
20161011091500,180.0,129.600006,43.200002,100,96.599998,100,74.0,78.099998,75.099998
20161011093000,180.0,129.600006,43.200002,100,96.599998,100,74.099998,78.099998,75.099998
20161011094500,180.0,129.600006,43.200002,100,117.300003,100,74.099998,78.099998,75.099998
20161011100000,180.0,133.800003,44.600001,100,105.400002,100,74.300003,78.099998,75.099998
20161011101500,180.0,133.800003,44.600001,100,101.900002,100,74.400002,78.099998,75.099998
20161011103000,180.0,148.199997,49.399999,100,96.800003,100,74.5,78.099998,75.099998
20161011104500,180.0,148.199997,49.399999,100,105.300003,100,74.5,78.099998,75.099998
20161011110000,180.0,148.199997,49.399999,100,96.599998,100,74.5,78.099998,75.099998
20161011111500,180.0,148.199997,49.399999,100,107.800003,100,74.199997,78.099998,75.099998
20161011113000,180.0,145.800003,48.600001,100,98.0,100,74.400002,78.099998,75.099998
20161011114500,180.0,145.800003,48.600001,100,101.900002,100,74.599998,78.099998,75.099998
20161011120000,180.0,144.0,48.0,100,100.0,100,74.699997,78.099998,75.099998
20161011121500,180.0,144.0,48.0,100,101.099998,100,74.800003,78.099998,75.099998
20161011123000,180.0,141.0,47.0,100,105.900002,100,74.800003,78.099998,75.099998
20161011124500,180.0,143.399994,47.799998,100,101.099998,100,74.800003,78.099998,75.099998
20161011130000,180.0,140.399994,46.799998,100,97.900002,100,74.699997,78.099998,75.099998
20161011131500,180.0,140.399994,46.799998,100,96.199997,100,74.699997,78.099998,75.099998
20161011133000,180.0,145.199997,48.399999,100,61.5,0,75.699997,78.099998,75.099998
20161011134500,180.0,147.0,49.0,100,58.400002,100,74.599998,78.099998,75.099998
20161011140000,180.0,147.0,49.0,100,63.0,100,74.0,78.099998,75.099998
20161011141500,180.0,143.399994,47.799998,100,88.699997,100,73.800003,78.099998,75.099998
20161011143000,180.0,143.399994,47.799998,100,110.099998,100,74.099998,78.099998,75.099998
20161011144500,180.0,141.600006,47.200002,100,88.099998,100,74.199997,78.099998,75.099998
20161011150000,180.0,143.399994,47.799998,100,106.699997,100,74.099998,78.099998,75.099998
20161011151500,180.0,146.399994,48.799998,100,94.199997,100,74.099998,78.099998,75.099998
20161011153000,180.0,146.399994,48.799998,100,97.800003,100,74.099998,78.099998,75.099998
20161011154500,180.0,146.399994,48.799998,100,94.199997,100,73.900002,78.099998,75.099998
20161011160000,180.0,146.399994,48.799998,100,94.199997,100,73.800003,78.099998,75.099998
20161011161500,180.0,146.399994,48.799998,100,95.400002,100,74.800003,80.0,78.0
20161011163000,180.0,148.199997,49.399999,100,96.599998,100,75.900002,80.0,78.0
20161011164500,180.0,146.399994,48.799998,100,97.699997,100,76.800003,80.0,78.0
20161011170000,180.0,146.399994,48.799998,100,116.599998,100,76.900002,80.0,78.0
20161011171500,180.0,146.399994,48.799998,100,99.099998,100,77.300003,80.0,78.0
20161011173000,180.0,143.399994,47.799998,100,111.400002,100,76.400002,80.0,78.0
20161011174500,180.0,145.199997,48.399999,100,98.5,100,76.599998,80.0,78.0
20161011180000,180.0,145.199997,48.399999,100,113.300003,100,76.199997,80.0,78.0
20161011181500,180.0,145.199997,48.399999,100,96.900002,100,76.199997,80.0,78.0
20161011183000,180.0,145.199997,48.399999,100,101.900002,100,75.900002,80.0,78.0
20161011184500,180.0,142.800003,47.600001,100,111.099998,100,76.199997,80.0,78.0
20161011190000,180.0,142.800003,47.600001,100,96.599998,100,76.199997,80.0,78.0
20161011191500,180.0,128.399994,42.799998,100,108.5,100,77.099998,80.0,78.0
20161011193000,180.0,128.399994,42.799998,100,98.400002,100,76.900002,80.0,78.0
20161011194500,180.0,128.399994,42.799998,100,105.900002,100,77.599998,80.0,78.0
20161011200000,180.0,128.399994,42.799998,100,110.699997,100,77.0,80.0,78.0
20161011201500,180.0,128.399994,42.799998,100,101.199997,100,76.300003,80.0,78.0
20161011203000,180.0,128.399994,42.799998,100,116.599998,100,76.5,80.0,78.0
20161011204500,180.0,131.399994,43.799998,100,99.699997,100,76.5,80.0,78.0
20161011210000,180.0,131.399994,43.799998,100,111.699997,100,76.099998,80.0,78.0
20161011211500,180.0,129.600006,43.200002,100,110.199997,100,76.400002,80.0,78.0
20161011213000,180.0,132.0,44.0,100,99.0,100,76.599998,80.0,78.0
20161011214500,180.0,132.0,44.0,100,102.800003,100,76.5,80.0,78.0
20161011220000,180.0,130.199997,43.399999,100,115.800003,100,76.199997,80.0,78.0
20161011221500,180.0,130.199997,43.399999,100,99.099998,100,76.199997,80.0,78.0
20161011223000,180.0,130.199997,43.399999,100,102.900002,100,76.099998,80.0,78.0
20161011224500,180.0,127.800003,42.600001,100,115.199997,100,76.199997,80.0,78.0
20161011230000,180.0,129.600006,43.200002,100,102.5,100,76.0,80.0,78.0
20161011231500,180.0,129.600006,43.200002,100,102.5,100,76.0,80.0,78.0
20161011233000,180.0,126.0,42.0,100,115.800003,100,76.099998,80.0,78.0
20161011234500,180.0,129.600006,43.200002,100,99.099998,100,76.0,80.0,78.0
20161012000000,180.0,129.600006,43.200002,100,103.199997,100,76.099998,80.0,78.0
20161012001500,180.0,129.600006,43.200002,100,115.900002,100,75.900002,80.0,78.0
20161012003000,180.0,129.600006,43.200002,100,101.800003,100,75.699997,80.0,78.0
20161012004500,180.0,129.600006,43.200002,100,101.800003,100,75.699997,80.0,78.0
20161012010000,180.0,129.600006,43.200002,100,111.699997,100,75.5,80.0,78.0
20161012011500,180.0,127.800003,42.600001,100,116.599998,100,75.699997,80.0,78.0
20161012013000,180.0,131.399994,43.799998,100,99.300003,100,75.599998,80.0,78.0
20161012014500,180.0,131.399994,43.799998,100,110.300003,100,75.599998,80.0,78.0
20161012020000,180.0,131.399994,43.799998,100,108.099998,100,75.5,80.0,78.0
20161012021500,180.0,131.399994,43.799998,100,100.300003,100,75.599998,80.0,78.0
20161012023000,180.0,133.800003,44.600001,100,114.300003,100,75.599998,80.0,78.0
20161012024500,180.0,131.399994,43.799998,100,106.699997,100,75.400002,80.0,78.0
20161012030000,180.0,129.600006,43.200002,100,99.599998,100,75.5,80.0,78.0
20161012031500,180.0,132.600006,44.200002,100,99.599998,100,75.199997,80.0,78.0
20161012033000,180.0,132.600006,44.200002,100,109.5,100,75.400002,80.0,78.0
20161012034500,180.0,129.600006,43.200002,100,103.5,100,75.400002,80.0,78.0
20161012040000,180.0,131.399994,43.799998,100,100.599998,100,75.5,80.0,78.0
20161012041500,180.0,134.399994,44.799998,100,112.800003,100,75.699997,80.0,78.0
20161012043000,180.0,131.399994,43.799998,100,110.0,100,75.599998,80.0,78.0
20161012044500,180.0,133.800003,44.600001,100,98.5,100,75.699997,80.0,78.0
20161012050000,180.0,133.800003,44.600001,100,115.0,100,75.599998,80.0,78.0
20161012051500,180.0,133.800003,44.600001,100,96.599998,100,75.5,80.0,78.0
20161012053000,180.0,132.0,44.0,100,118.300003,100,75.599998,80.0,78.0
20161012054500,180.0,132.0,44.0,100,98.599998,100,75.199997,80.0,78.0
20161012060000,180.0,133.800003,44.600001,100,108.699997,100,75.400002,80.0,78.0
20161012061500,180.0,133.800003,44.600001,100,101.900002,100,75.300003,80.0,78.0
20161012063000,180.0,135.600006,45.200002,100,97.800003,100,75.199997,80.0,78.0
20161012064500,180.0,133.800003,44.600001,100,116.699997,100,74.800003,80.0,78.0
20161012070000,180.0,138.0,46.0,100,97.199997,100,74.5,80.0,78.0
20161012071500,180.0,138.0,46.0,100,113.0,100,75.099998,80.0,78.0
20161012073000,180.0,138.0,46.0,100,96.599998,100,75.199997,80.0,78.0
20161012074500,180.0,140.399994,46.799998,100,116.0,100,74.900002,80.0,78.0
20161012080000,180.0,135.600006,45.200002,100,99.699997,100,75.400002,80.0,78.0
20161012081500,180.0,135.600006,45.200002,100,112.5,100,74.300003,80.0,78.0
20161012083000,180.0,135.600006,45.200002,100,99.099998,100,74.699997,80.0,78.0
20161012084500,180.0,138.0,46.0,100,113.5,100,75.099998,80.0,78.0
20161012090000,180.0,138.0,46.0,100,99.099998,100,74.900002,80.0,78.0
20161012091500,180.0,138.0,46.0,100,115.0,100,75.199997,80.0,78.0
20161012093000,180.0,138.0,46.0,100,99.099998,100,76.5,80.0,78.0
20161012094500,180.0,136.199997,45.399999,100,115.0,100,77.0,80.0,78.0
20161012100000,180.0,136.199997,45.399999,100,98.5,100,77.5,80.0,78.0
20161012101500,180.0,134.399994,44.799998,100,113.900002,100,77.699997,80.0,78.0
20161012103000,180.0,134.399994,44.799998,100,101.900002,100,77.599998,80.0,78.0
20161012104500,180.0,138.600006,46.200002,100,62.0,0,76.0,77.400002,74.400002
20161012110000,180.0,138.600006,46.200002,100,59.200001,0,75.099998,77.400002,74.400002
20161012111500,180.0,75.599998,25.199999,100,64.0,0,75.099998,77.400002,74.400002
20161012113000,180.0,135.600006,45.200002,100,59.200001,100,74.0,77.400002,74.400002
20161012114500,180.0,135.600006,45.200002,100,69.5,100,73.599998,77.400002,74.400002
20161012120000,180.0,138.0,46.0,100,69.5,100,73.800003,77.400002,74.400002
20161012121500,180.0,134.399994,44.799998,100,97.699997,100,74.0,77.400002,74.400002
20161012123000,180.0,134.399994,44.799998,100,99.199997,100,74.099998,77.400002,74.400002
20161012124500,180.0,134.399994,44.799998,100,83.800003,100,74.0,77.400002,74.400002
20161012130000,180.0,138.600006,46.200002,100,92.300003,100,74.099998,77.400002,74.400002
20161012131500,180.0,140.399994,46.799998,100,84.300003,100,73.900002,77.400002,74.400002
20161012133000,180.0,138.600006,46.200002,100,90.5,100,74.300003,77.400002,74.400002
20161012134500,180.0,141.600006,47.200002,100,90.5,100,74.099998,77.400002,74.400002
20161012140000,180.0,141.600006,47.200002,100,83.199997,100,74.599998,77.400002,74.400002
20161012141500,180.0,144.0,48.0,100,61.0,100,73.099998,77.400002,74.400002
20161012143000,180.0,141.600006,47.200002,100,71.599998,100,74.099998,77.400002,74.400002
20161012144500,180.0,138.600006,46.200002,100,86.900002,100,74.099998,77.400002,74.400002
20161012150000,180.0,148.199997,49.399999,100,60.799999,100,73.800003,77.400002,74.400002
20161012151500,180.0,146.399994,48.799998,100,79.099998,100,73.900002,77.400002,74.400002
20161012153000,180.0,146.399994,48.799998,100,82.0,100,73.599998,77.400002,74.400002
20161012154500,180.0,143.399994,47.799998,100,85.0,100,74.699997,77.400002,74.400002
20161012160000,180.0,146.399994,48.799998,100,63.0,100,73.099998,77.400002,74.400002
20161012161500,180.0,146.399994,48.799998,100,69.300003,100,74.199997,77.400002,74.400002
20161012163000,180.0,144.0,48.0,100,86.900002,100,74.0,77.400002,74.400002
20161012164500,180.0,149.399994,49.799998,100,63.400002,0,74.300003,77.400002,74.400002
20161012170000,180.0,145.199997,48.399999,100,95.300003,100,73.300003,77.400002,74.400002
20161012171500,180.0,148.800003,49.600001,100,66.599998,100,73.699997,77.400002,74.400002
20161012173000,180.0,148.800003,49.600001,100,90.300003,100,74.099998,77.400002,74.400002
20161012174500,180.0,144.0,48.0,100,88.099998,100,74.400002,77.400002,74.400002
20161012180000,180.0,144.0,48.0,100,85.599998,100,74.599998,77.400002,74.400002
20161012181500,180.0,144.0,48.0,100,96.0,100,74.400002,77.400002,74.400002
20161012183000,180.0,144.0,48.0,100,97.300003,100,74.300003,77.400002,74.400002
20161012184500,180.0,144.0,48.0,100,94.800003,100,74.300003,77.400002,74.400002
20161012190000,180.0,140.399994,46.799998,100,87.5,100,74.300003,77.400002,74.400002
20161012191500,180.0,137.399994,45.799998,100,86.199997,100,74.5,77.400002,74.400002
20161012193000,180.0,137.399994,45.799998,100,61.200001,100,73.800003,77.400002,74.400002
20161012194500,180.0,137.399994,45.799998,100,78.199997,100,73.800003,77.400002,74.400002
20161012200000,180.0,137.399994,45.799998,100,75.0,100,73.699997,77.400002,74.400002
20161012201500,180.0,135.600006,45.200002,100,86.699997,100,74.5,77.400002,74.400002
20161012203000,180.0,139.199997,46.399999,100,60.0,100,73.300003,77.400002,74.400002
20161012204500,180.0,139.199997,46.399999,100,67.300003,100,74.199997,77.400002,74.400002
20161012210000,180.0,137.399994,45.799998,100,84.300003,100,74.300003,77.400002,74.400002
20161012211500,180.0,137.399994,45.799998,100,61.099998,100,73.900002,77.400002,74.400002
20161012213000,180.0,140.399994,46.799998,100,84.0,100,73.800003,77.400002,74.400002
20161012214500,180.0,137.399994,45.799998,100,82.0,100,73.800003,77.400002,74.400002
20161012220000,180.0,137.399994,45.799998,100,63.599998,0,74.5,77.400002,74.400002
20161012221500,180.0,132.600006,44.200002,100,84.900002,100,73.400002,77.400002,74.400002
20161012223000,180.0,135.600006,45.200002,100,73.300003,100,74.199997,77.400002,74.400002
20161012224500,180.0,135.600006,45.200002,100,87.199997,100,74.0,77.400002,74.400002
20161012230000,180.0,131.399994,43.799998,100,100.099998,100,74.599998,77.400002,74.400002
20161012231500,180.0,134.399994,44.799998,100,60.0,100,73.800003,77.400002,74.400002
20161012233000,180.0,134.399994,44.799998,100,85.5,100,73.5,77.400002,74.400002
20161012234500,180.0,145.800003,48.600001,100,97.599998,100,74.199997,77.400002,74.400002
20161013000000,180.0,148.800003,49.600001,100,88.699997,100,74.5,77.400002,74.400002
20161013001500,180.0,148.800003,49.600001,100,83.800003,100,74.599998,77.400002,74.400002
20161013003000,180.0,148.800003,49.600001,100,61.200001,100,73.699997,77.400002,74.400002
20161013004500,180.0,147.0,49.0,100,93.699997,100,73.599998,77.400002,74.400002
20161013010000,180.0,148.800003,49.600001,100,83.800003,100,74.199997,77.400002,74.400002
20161013011500,180.0,145.800003,48.600001,100,86.699997,100,74.400002,77.400002,74.400002
20161013013000,180.0,148.800003,49.600001,100,91.699997,100,74.5,77.400002,74.400002
20161013014500,180.0,146.399994,48.799998,100,82.099998,100,74.5,77.400002,74.400002
20161013020000,180.0,146.399994,48.799998,100,94.699997,100,74.599998,77.400002,74.400002
20161013021500,180.0,146.399994,48.799998,100,59.599998,100,73.599998,77.400002,74.400002
20161013023000,180.0,146.399994,48.799998,100,83.5,100,73.599998,77.400002,74.400002
20161013024500,180.0,144.0,48.0,100,96.800003,100,74.199997,77.400002,74.400002
20161013030000,180.0,144.0,48.0,100,85.0,100,74.400002,77.400002,74.400002
20161013031500,180.0,144.0,48.0,100,85.0,100,74.5,77.400002,74.400002
20161013033000,180.0,144.0,48.0,100,94.099998,100,74.5,77.400002,74.400002
20161013034500,180.0,145.800003,48.600001,100,82.599998,100,74.599998,77.400002,74.400002
20161013040000,180.0,151.199997,50.399999,100,62.400002,0,74.300003,77.400002,74.400002
20161013041500,180.0,151.199997,50.399999,100,77.800003,100,73.599998,77.400002,74.400002
20161013043000,180.0,147.0,49.0,100,83.699997,100,73.800003,77.400002,74.400002
20161013044500,180.0,145.199997,48.399999,100,97.800003,100,74.099998,77.400002,74.400002
20161013050000,180.0,147.0,49.0,100,84.599998,100,74.300003,77.400002,74.400002
20161013051500,180.0,145.199997,48.399999,100,93.800003,100,74.400002,77.400002,74.400002
20161013053000,180.0,147.0,49.0,100,87.699997,100,74.300003,77.400002,74.400002
20161013054500,180.0,147.0,49.0,100,84.900002,100,74.5,77.300003,74.300003
20161013060000,180.0,147.0,49.0,100,94.900002,100,74.5,77.300003,74.300003
20161013061500,180.0,149.399994,49.799998,100,61.400002,100,73.800003,77.300003,74.300003
20161013063000,180.0,144.0,48.0,100,89.0,100,73.400002,77.300003,74.300003
20161013064500,180.0,144.0,48.0,100,92.599998,100,74.0,77.199997,74.199997
20161013070000,180.0,144.0,48.0,100,83.300003,100,74.0,77.099998,74.099998
20161013071500,180.0,131.399994,43.799998,100,89.800003,100,74.099998,77.199997,74.199997
20161013073000,180.0,135.600006,45.200002,100,60.400002,0,73.800003,60.0,53.0
20161013074500,180.0,131.399994,43.799998,100,59.200001,0,71.900002,60.0,53.0
20161013080000,180.0,131.399994,43.799998,100,59.200001,0,71.5,60.0,53.0
20161013081500,180.0,131.399994,43.799998,100,59.200001,0,71.0,60.0,53.0
20161013083000,180.0,131.399994,43.799998,100,59.200001,0,71.0,60.0,53.0
20161013084500,180.0,131.399994,43.799998,100,59.200001,0,71.300003,60.0,53.0
20161013090000,180.0,131.399994,43.799998,100,59.200001,0,71.300003,60.0,53.0
20161013091500,180.0,131.399994,43.799998,100,59.200001,0,71.400002,60.0,53.0
20161013093000,180.0,131.399994,43.799998,100,58.400002,0,70.699997,60.0,53.0
20161013094500,180.0,133.800003,44.600001,100,58.400002,0,70.5,60.0,53.0
20161013100000,180.0,131.399994,43.799998,100,58.400002,0,70.300003,60.0,53.0
20161013101500,180.0,131.399994,43.799998,100,58.400002,0,70.199997,60.0,53.0
20161013103000,180.0,135.600006,45.200002,100,58.400002,0,70.199997,60.0,53.0
20161013104500,180.0,135.600006,45.200002,100,58.400002,0,70.300003,60.0,53.0
20161013110000,180.0,135.600006,45.200002,100,58.400002,0,70.199997,60.0,53.0
20161013111500,180.0,137.399994,45.799998,100,58.400002,0,70.800003,60.0,53.0
20161013113000,180.0,137.399994,45.799998,100,58.400002,0,70.800003,60.0,53.0
20161013114500,180.0,137.399994,45.799998,100,58.400002,0,70.0,60.0,53.0
20161013120000,180.0,137.399994,45.799998,100,58.400002,0,69.800003,60.0,53.0
20161013121500,180.0,139.199997,46.399999,100,58.400002,0,69.900002,60.0,53.0
20161013123000,180.0,136.199997,45.399999,100,58.400002,0,70.199997,60.0,53.0
20161013124500,180.0,140.399994,46.799998,100,58.400002,0,70.099998,60.0,53.0
20161013130000,180.0,136.199997,45.399999,100,58.400002,0,69.800003,60.0,53.0
20161013131500,180.0,138.0,46.0,100,58.400002,0,69.300003,60.0,53.0
20161013133000,180.0,138.0,46.0,100,58.400002,0,69.800003,60.0,53.0
20161013134500,180.0,140.399994,46.799998,100,58.400002,0,70.099998,60.0,53.0
20161013140000,180.0,138.0,46.0,100,58.400002,0,70.0,60.0,53.0
20161013141500,180.0,135.600006,45.200002,100,58.400002,0,70.099998,60.0,53.0
20161013143000,180.0,137.399994,45.799998,100,58.400002,0,70.5,60.0,53.0
20161013144500,180.0,133.800003,44.600001,100,58.400002,0,70.5,60.0,53.0
20161013150000,180.0,135.600006,45.200002,100,58.400002,0,70.699997,60.0,53.0
20161013151500,180.0,135.600006,45.200002,100,58.400002,0,69.800003,60.0,53.0
20161013153000,180.0,135.600006,45.200002,100,58.400002,0,69.400002,60.0,53.0
20161013154500,180.0,135.600006,45.200002,100,58.400002,0,69.199997,60.0,53.0
20161013160000,180.0,135.600006,45.200002,100,58.400002,0,68.900002,60.0,53.0
20161013161500,180.0,138.0,46.0,100,58.400002,0,68.800003,60.0,53.0
20161013163000,180.0,138.0,46.0,100,58.400002,0,68.699997,60.0,53.0
20161013164500,180.0,138.0,46.0,100,58.400002,0,68.599998,60.0,53.0
20161013170000,180.0,140.399994,46.799998,100,58.400002,0,68.599998,60.0,53.0
20161013171500,180.0,140.399994,46.799998,100,58.400002,0,68.5,60.0,53.0
20161013173000,180.0,143.399994,47.799998,100,58.400002,0,68.400002,60.0,53.0
20161013174500,180.0,148.199997,49.399999,100,58.400002,0,68.400002,60.0,53.0
20161013180000,180.0,143.399994,47.799998,100,58.400002,0,68.300003,60.0,53.0
20161013181500,180.0,143.399994,47.799998,100,58.400002,0,68.099998,60.0,53.0
20161013183000,180.0,145.800003,48.600001,100,58.400002,0,68.0,60.0,53.0
20161013184500,180.0,145.800003,48.600001,100,57.599998,0,67.900002,60.0,53.0
20161013190000,180.0,148.199997,49.399999,100,57.599998,0,67.900002,60.0,53.0
20161013191500,180.0,148.199997,49.399999,100,57.599998,0,67.800003,60.0,53.0
20161013193000,180.0,148.199997,49.399999,100,57.599998,0,67.800003,60.0,53.0
20161013194500,180.0,148.199997,49.399999,100,57.599998,0,67.699997,60.0,53.0
20161013200000,180.0,146.399994,48.799998,100,57.599998,0,67.599998,60.0,53.0
20161013201500,180.0,146.399994,48.799998,100,57.599998,0,67.599998,60.0,53.0
20161013203000,180.0,143.399994,47.799998,100,57.599998,0,67.599998,60.0,53.0
20161013204500,180.0,149.399994,49.799998,100,57.599998,0,67.5,60.0,53.0
20161013210000,180.0,151.800003,50.600001,100,57.599998,0,67.300003,60.0,53.0
20161013211500,180.0,150.0,50.0,100,57.599998,0,67.300003,60.0,53.0
20161013213000,180.0,150.0,50.0,100,57.599998,0,67.199997,60.0,53.0
20161013214500,180.0,150.0,50.0,100,57.599998,0,67.199997,60.0,53.0
20161013220000,180.0,151.800003,50.600001,100,57.599998,0,67.099998,60.0,53.0
20161013221500,180.0,151.800003,50.600001,100,57.599998,0,67.099998,60.0,53.0
20161013223000,180.0,151.800003,50.600001,100,57.599998,0,67.099998,60.0,53.0
20161013224500,180.0,151.800003,50.600001,100,57.599998,0,66.900002,60.0,53.0
20161013230000,180.0,151.800003,50.600001,100,57.599998,0,67.0,60.0,53.0
20161013231500,180.0,151.800003,50.600001,100,57.599998,0,66.900002,60.0,53.0
20161013233000,180.0,149.399994,49.799998,100,57.599998,0,66.900002,60.0,53.0
20161013234500,180.0,146.399994,48.799998,100,57.599998,0,66.800003,60.0,53.0
20161014000000,180.0,146.399994,48.799998,100,57.599998,0,66.800003,60.0,53.0
20161014001500,180.0,148.199997,49.399999,100,57.599998,0,66.699997,60.0,53.0
20161014003000,180.0,145.199997,48.399999,100,57.599998,0,66.699997,60.0,53.0
20161014004500,180.0,148.199997,49.399999,100,57.599998,0,66.699997,60.0,53.0
20161014010000,180.0,146.399994,48.799998,100,57.599998,0,66.599998,60.0,53.0
20161014011500,180.0,146.399994,48.799998,100,57.599998,0,66.599998,60.0,53.0
20161014013000,180.0,148.800003,49.600001,100,57.599998,0,66.599998,60.0,53.0
20161014014500,180.0,147.0,49.0,100,57.599998,0,66.599998,60.0,53.0
20161014020000,180.0,145.199997,48.399999,100,57.599998,0,66.400002,60.0,53.0
20161014021500,180.0,149.399994,49.799998,100,57.599998,0,66.400002,60.0,53.0
20161014023000,180.0,149.399994,49.799998,100,57.599998,0,66.300003,60.0,53.0
20161014024500,180.0,149.399994,49.799998,100,57.599998,0,66.300003,60.0,53.0
20161014030000,180.0,149.399994,49.799998,100,57.599998,0,66.300003,60.0,53.0
20161014031500,180.0,147.0,49.0,100,57.599998,0,66.199997,60.0,53.0
20161014033000,180.0,149.399994,49.799998,100,57.599998,0,66.199997,60.0,53.0
20161014034500,180.0,149.399994,49.799998,100,57.599998,0,66.300003,60.0,53.0
20161014040000,180.0,153.0,51.0,100,57.599998,0,66.199997,60.0,53.0
20161014041500,180.0,150.600006,50.200002,100,57.599998,0,66.199997,60.0,53.0
20161014043000,180.0,153.0,51.0,100,57.599998,0,66.199997,60.0,53.0
20161014044500,180.0,153.0,51.0,100,57.599998,0,66.099998,60.0,53.0
20161014050000,180.0,153.0,51.0,100,57.599998,0,66.099998,60.0,53.0
20161014051500,180.0,153.0,51.0,100,57.599998,0,66.099998,60.0,53.0
20161014053000,180.0,153.0,51.0,100,57.599998,0,66.0,60.0,53.0
20161014054500,180.0,150.600006,50.200002,100,57.599998,0,66.0,60.0,53.0
20161014060000,180.0,150.600006,50.200002,100,57.599998,0,66.0,60.0,53.0
20161014061500,180.0,150.600006,50.200002,100,57.599998,0,66.0,60.0,53.0
20161014063000,180.0,148.800003,49.600001,100,57.599998,0,65.900002,60.0,53.0
20161014064500,180.0,148.800003,49.600001,100,57.599998,0,65.900002,60.0,53.0
20161014070000,180.0,148.800003,49.600001,100,57.599998,0,65.900002,60.0,53.0
20161014071500,180.0,146.399994,48.799998,100,57.599998,0,65.900002,60.0,53.0
20161014073000,180.0,146.399994,48.799998,100,57.599998,0,65.900002,60.0,53.0
20161014074500,180.0,143.399994,47.799998,100,57.599998,0,65.800003,60.0,53.0
20161014080000,180.0,136.199997,45.399999,100,57.599998,0,66.0,60.0,53.0
20161014081500,180.0,131.399994,43.799998,100,57.599998,0,66.0,60.0,53.0
20161014083000,180.0,131.399994,43.799998,100,57.599998,0,66.0,60.0,53.0
20161014084500,180.0,131.399994,43.799998,100,57.599998,0,65.800003,60.0,53.0
20161014090000,180.0,135.600006,45.200002,100,57.599998,0,65.900002,60.0,53.0
20161014091500,180.0,135.600006,45.200002,100,58.299999,0,66.0,60.0,53.0
20161014093000,180.0,151.199997,50.399999,100,58.299999,0,66.0,60.0,53.0
20161014094500,180.0,151.199997,50.399999,100,58.299999,0,66.0,60.0,53.0
20161014100000,180.0,151.199997,50.399999,100,58.299999,0,66.0,60.0,53.0
20161014101500,180.0,145.199997,48.399999,100,58.299999,0,66.0,60.0,53.0
20161014103000,180.0,143.399994,47.799998,100,58.299999,0,66.0,60.0,53.0
20161014104500,180.0,145.800003,48.600001,100,58.299999,0,66.099998,60.0,53.0
20161014110000,180.0,148.199997,49.399999,100,58.299999,0,66.099998,60.0,53.0
20161014111500,180.0,146.399994,48.799998,100,58.299999,0,66.099998,60.0,53.0
20161014113000,180.0,146.399994,48.799998,100,58.299999,0,66.099998,60.0,53.0
20161014114500,180.0,151.199997,50.399999,100,58.299999,0,66.099998,60.0,53.0
20161014120000,180.0,139.199997,46.399999,100,58.299999,0,66.099998,60.0,53.0
20161014121500,180.0,136.199997,45.399999,100,58.299999,0,66.199997,60.0,53.0
20161014123000,180.0,138.0,46.0,100,58.299999,0,66.599998,60.0,53.0
20161014124500,180.0,138.0,46.0,100,58.299999,0,66.900002,60.0,53.0
20161014130000,180.0,138.0,46.0,100,58.299999,0,67.0,60.0,53.0
20161014131500,180.0,138.0,46.0,100,58.299999,0,67.199997,60.0,53.0
20161014133000,180.0,138.0,46.0,100,58.299999,0,67.300003,60.0,53.0
20161014134500,180.0,138.0,46.0,100,58.299999,0,67.400002,60.0,53.0
20161014140000,180.0,136.199997,45.399999,100,58.299999,0,67.5,60.0,53.0
20161014141500,180.0,136.199997,45.399999,100,58.299999,0,67.699997,60.0,53.0
20161014143000,180.0,136.199997,45.399999,100,58.299999,0,67.900002,60.0,53.0
20161014144500,180.0,131.399994,43.799998,100,58.299999,0,67.699997,62.799999,59.799999
20161014150000,180.0,131.399994,43.799998,100,58.299999,0,67.800003,62.799999,59.799999
20161014151500,180.0,131.399994,43.799998,100,58.299999,0,67.599998,62.799999,59.799999
20161014153000,180.0,131.399994,43.799998,100,58.299999,0,67.599998,62.799999,59.799999
20161014154500,180.0,129.600006,43.200002,100,58.299999,0,67.400002,62.799999,59.799999
20161014160000,180.0,129.600006,43.200002,100,58.299999,0,67.400002,62.799999,59.799999
20161014161500,180.0,129.600006,43.200002,100,58.299999,0,67.400002,62.799999,59.799999
20161014163000,180.0,129.600006,43.200002,100,58.299999,0,67.5,62.799999,59.799999
20161014164500,180.0,129.600006,43.200002,100,58.299999,0,67.5,62.799999,59.799999
20161014170000,180.0,131.399994,43.799998,100,58.299999,0,67.400002,62.799999,59.799999
20161014171500,180.0,131.399994,43.799998,100,58.299999,0,67.900002,62.799999,59.799999
20161014173000,180.0,131.399994,43.799998,100,58.299999,0,68.199997,62.799999,59.799999
20161014174500,180.0,129.600006,43.200002,100,58.299999,0,68.400002,62.799999,59.799999
20161014180000,180.0,132.0,44.0,100,58.299999,0,68.599998,62.799999,59.799999
20161014181500,180.0,127.800003,42.600001,100,58.299999,0,68.5,62.799999,59.799999
20161014183000,180.0,130.199997,43.399999,100,58.299999,0,68.699997,62.799999,59.799999
20161014184500,180.0,130.199997,43.399999,100,58.299999,0,68.599998,62.799999,59.799999
20161014190000,180.0,132.0,44.0,100,58.299999,0,68.400002,62.799999,59.799999
20161014191500,180.0,132.0,44.0,100,58.299999,0,68.199997,62.799999,59.799999
20161014193000,180.0,132.0,44.0,100,58.299999,0,68.400002,62.799999,59.799999
20161014194500,180.0,129.600006,43.200002,100,58.299999,0,68.400002,60.0,55.200001
20161014200000,180.0,132.0,44.0,100,58.299999,0,68.099998,60.0,55.200001
20161014201500,180.0,132.0,44.0,100,58.299999,0,67.900002,60.0,55.200001
20161014203000,180.0,129.600006,43.200002,100,58.299999,0,68.199997,60.0,55.200001
20161014204500,180.0,129.600006,43.200002,100,58.299999,0,68.199997,60.0,55.200001
20161014210000,180.0,132.0,44.0,100,58.299999,0,68.199997,60.0,55.200001
20161014211500,180.0,130.199997,43.399999,100,58.299999,0,68.300003,60.0,55.200001
20161014213000,180.0,133.800003,44.600001,100,58.299999,0,68.599998,60.0,55.200001
20161014214500,180.0,136.199997,45.399999,100,58.299999,0,68.699997,60.0,55.200001
20161014220000,180.0,134.399994,44.799998,100,58.299999,0,68.800003,60.0,55.200001
20161014221500,180.0,136.199997,45.399999,100,58.299999,0,68.699997,60.0,55.200001
20161014223000,180.0,136.199997,45.399999,100,58.299999,0,68.400002,60.0,55.200001
20161014224500,180.0,136.199997,45.399999,100,58.299999,0,68.599998,60.0,55.200001
20161014230000,180.0,134.399994,44.799998,100,58.299999,0,68.800003,60.0,55.200001
20161014231500,180.0,134.399994,44.799998,100,58.299999,0,68.599998,60.0,55.200001
20161014233000,180.0,134.399994,44.799998,100,58.299999,0,68.300003,62.0,59.0
20161014234500,180.0,137.399994,45.799998,100,57.599998,0,69.0,62.0,59.0
20161015000000,180.0,137.399994,45.799998,100,57.599998,0,68.900002,62.0,59.0
20161015001500,180.0,141.0,47.0,100,57.599998,0,68.800003,62.0,59.0
20161015003000,180.0,142.800003,47.600001,100,57.599998,0,68.699997,62.0,59.0
20161015004500,180.0,142.800003,47.600001,100,57.599998,0,68.300003,62.0,59.0
20161015010000,180.0,142.800003,47.600001,100,57.599998,0,68.300003,62.0,59.0
20161015011500,180.0,142.800003,47.600001,100,57.599998,0,68.199997,62.0,59.0
20161015013000,180.0,142.800003,47.600001,100,57.599998,0,68.099998,62.0,59.0
20161015014500,180.0,145.800003,48.600001,100,57.599998,0,67.900002,62.0,59.0
20161015020000,180.0,145.800003,48.600001,100,57.599998,0,67.900002,62.0,59.0
20161015021500,180.0,148.199997,49.399999,100,57.599998,0,67.900002,62.0,59.0
20161015023000,180.0,148.199997,49.399999,100,57.599998,0,67.900002,62.0,59.0
20161015024500,180.0,148.199997,49.399999,100,57.599998,0,67.800003,62.0,59.0
20161015030000,180.0,153.0,51.0,100,57.599998,0,67.800003,62.0,59.0
20161015031500,180.0,150.0,50.0,100,57.599998,0,67.699997,62.0,59.0
20161015033000,180.0,153.600006,51.200002,100,57.599998,0,68.0,62.0,59.0
20161015034500,180.0,149.399994,49.799998,100,57.599998,0,68.099998,62.0,59.0
20161015040000,180.0,149.399994,49.799998,100,57.599998,0,67.699997,62.0,59.0
20161015041500,180.0,149.399994,49.799998,100,57.599998,0,67.599998,62.0,59.0
20161015043000,180.0,149.399994,49.799998,100,57.599998,0,67.599998,62.0,59.0
