PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021141500,180.0,146.399994,48.799998,100,57.900002,0,67.699997,61.299999,58.299999
20161021143000,180.0,146.399994,48.799998,100,57.900002,0,68.099998,61.299999,58.299999
20161021144500,180.0,143.399994,47.799998,100,57.900002,0,68.199997,61.299999,58.299999
20161021150000,180.0,145.199997,48.399999,100,57.900002,0,68.199997,61.299999,58.299999
20161021151500,180.0,142.800003,47.600001,100,57.900002,0,68.099998,61.299999,58.299999
20161021153000,180.0,142.800003,47.600001,100,57.900002,0,68.0,61.299999,58.299999
20161021154500,180.0,142.800003,47.600001,100,57.900002,0,68.0,61.299999,58.299999
20161021160000,180.0,142.800003,47.600001,100,57.900002,0,67.900002,61.299999,58.299999
20161021161500,180.0,142.800003,47.600001,100,57.900002,0,68.199997,61.299999,58.299999
20161021163000,180.0,140.399994,46.799998,100,57.900002,0,68.699997,61.299999,58.299999
20161021164500,180.0,142.800003,47.600001,100,57.900002,0,68.800003,61.299999,58.299999
20161021170000,180.0,142.800003,47.600001,100,57.900002,0,67.900002,61.299999,58.299999
20161021171500,180.0,142.800003,47.600001,100,57.900002,0,68.199997,61.299999,58.299999
20161021173000,180.0,142.800003,47.600001,100,57.900002,0,68.099998,61.299999,58.299999
20161021174500,180.0,145.199997,48.399999,100,57.900002,0,68.099998,61.299999,58.299999
20161021180000,180.0,143.399994,47.799998,100,57.900002,0,68.099998,61.299999,58.299999
20161021181500,180.0,145.800003,48.600001,100,57.900002,0,68.5,61.299999,58.299999
20161021183000,180.0,145.800003,48.600001,100,57.900002,0,68.300003,61.299999,58.299999
20161021184500,180.0,143.399994,47.799998,100,57.900002,0,68.099998,61.299999,58.299999
20161021190000,180.0,145.800003,48.600001,100,57.900002,0,68.300003,61.299999,58.299999
20161021191500,180.0,145.800003,48.600001,100,57.900002,0,68.300003,61.299999,58.299999
20161021193000,180.0,148.199997,49.399999,100,57.200001,0,68.300003,61.299999,58.299999
20161021194500,180.0,148.199997,49.399999,100,57.200001,0,68.300003,61.299999,58.299999
20161021200000,180.0,146.399994,48.799998,100,57.200001,0,68.199997,61.299999,58.299999
20161021201500,180.0,146.399994,48.799998,100,57.200001,0,68.300003,61.299999,58.299999
20161021203000,180.0,146.399994,48.799998,100,57.200001,0,67.699997,61.299999,58.299999
20161021204500,180.0,146.399994,48.799998,100,57.200001,0,67.300003,61.299999,58.299999
20161021210000,180.0,148.800003,49.600001,100,57.200001,0,67.099998,61.299999,58.299999
20161021211500,180.0,147.0,49.0,100,57.200001,0,66.800003,61.299999,58.299999
20161021213000,180.0,147.0,49.0,100,57.200001,0,66.699997,61.299999,58.299999
20161021214500,180.0,147.0,49.0,100,57.200001,0,66.599998,61.299999,58.299999
20161021220000,180.0,147.0,49.0,100,57.200001,0,66.400002,61.299999,58.299999
20161021221500,180.0,147.0,49.0,100,57.200001,0,66.300003,61.299999,58.299999
20161021223000,180.0,147.0,49.0,100,57.200001,0,66.199997,61.299999,58.299999
20161021224500,180.0,147.0,49.0,100,57.200001,0,66.199997,61.299999,58.299999
20161021230000,180.0,148.800003,49.600001,100,57.200001,0,66.099998,61.299999,58.299999
20161021231500,180.0,148.800003,49.600001,100,57.200001,0,66.0,61.299999,58.299999
20161021233000,180.0,148.800003,49.600001,100,57.200001,0,65.900002,61.299999,58.299999
20161021234500,180.0,151.199997,50.399999,100,57.200001,0,65.800003,61.299999,58.299999
20161022000000,180.0,151.199997,50.399999,100,57.200001,0,65.699997,61.299999,58.299999
20161022001500,180.0,151.199997,50.399999,100,57.200001,0,65.599998,61.299999,58.299999
20161022003000,180.0,151.199997,50.399999,100,57.200001,0,65.599998,61.299999,58.299999
20161022004500,180.0,149.399994,49.799998,100,57.200001,0,65.599998,61.299999,58.299999
20161022010000,180.0,149.399994,49.799998,100,57.200001,0,65.5,61.299999,58.299999
20161022011500,180.0,149.399994,49.799998,100,57.200001,0,65.400002,61.299999,58.299999
20161022013000,180.0,149.399994,49.799998,100,57.200001,0,65.400002,61.299999,58.299999
20161022014500,180.0,149.399994,49.799998,100,57.200001,0,65.300003,61.299999,58.299999
20161022020000,180.0,149.399994,49.799998,100,57.200001,0,65.199997,61.299999,58.299999
20161022021500,180.0,151.800003,50.600001,100,57.200001,0,65.199997,61.299999,58.299999
20161022023000,180.0,151.800003,50.600001,100,57.200001,0,65.099998,61.299999,58.299999
20161022024500,180.0,151.800003,50.600001,100,57.200001,0,65.099998,61.299999,58.299999
20161022030000,180.0,151.800003,50.600001,100,57.200001,0,65.099998,61.299999,58.299999
20161022031500,180.0,150.0,50.0,100,57.200001,0,65.0,61.299999,58.299999
20161022033000,180.0,150.0,50.0,100,57.200001,0,65.0,61.299999,58.299999
20161022034500,180.0,150.0,50.0,100,56.400002,0,64.900002,61.299999,58.299999
20161022040000,180.0,152.399994,50.799998,100,56.400002,0,64.900002,61.299999,58.299999
20161022041500,180.0,150.0,50.0,100,56.400002,0,64.800003,61.299999,58.299999
20161022043000,180.0,153.600006,51.200002,100,56.400002,0,64.800003,61.299999,58.299999
20161022044500,180.0,153.600006,51.200002,100,56.400002,0,64.699997,61.299999,58.299999
20161022050000,180.0,151.199997,50.399999,100,56.400002,0,64.699997,61.299999,58.299999
20161022051500,180.0,151.199997,50.399999,100,56.400002,0,64.599998,61.299999,58.299999
20161022053000,180.0,151.199997,50.399999,100,56.400002,0,65.400002,61.299999,58.299999
20161022054500,180.0,151.199997,50.399999,100,56.400002,0,65.0,61.299999,58.299999
20161022060000,180.0,149.399994,49.799998,100,56.400002,0,64.900002,61.299999,58.299999
20161022061500,180.0,149.399994,49.799998,100,56.400002,0,64.800003,61.299999,58.299999
20161022063000,180.0,149.399994,49.799998,100,56.400002,0,64.800003,61.299999,58.299999
20161022064500,180.0,149.399994,49.799998,100,56.400002,0,64.599998,61.299999,58.299999
20161022070000,180.0,149.399994,49.799998,100,56.400002,0,64.400002,61.299999,58.299999
20161022071500,180.0,151.199997,50.399999,100,56.400002,0,64.5,61.299999,58.299999
20161022073000,180.0,151.199997,50.399999,100,56.400002,0,64.400002,61.299999,58.299999
20161022074500,180.0,148.199997,49.399999,100,56.400002,0,64.400002,61.299999,58.299999
20161022080000,180.0,144.0,48.0,100,56.400002,0,64.300003,61.299999,58.299999
20161022081500,180.0,144.0,48.0,100,57.0,0,64.199997,61.299999,58.299999
20161022083000,180.0,148.800003,49.600001,100,57.0,0,64.099998,61.299999,58.299999
20161022084500,180.0,148.800003,49.600001,100,57.0,0,64.099998,61.299999,58.299999
20161022090000,180.0,148.800003,49.600001,100,57.0,0,64.099998,61.299999,58.299999
20161022091500,180.0,148.800003,49.600001,100,57.0,0,64.400002,61.299999,58.299999
20161022093000,180.0,150.600006,50.200002,100,57.0,0,65.300003,61.299999,58.299999
20161022094500,180.0,150.600006,50.200002,100,57.0,0,65.800003,61.299999,58.299999
20161022100000,180.0,150.600006,50.200002,100,57.0,0,66.0,61.299999,58.299999
20161022101500,180.0,150.600006,50.200002,100,57.0,0,66.199997,61.299999,58.299999
20161022103000,180.0,150.600006,50.200002,100,57.0,0,66.300003,61.299999,58.299999
20161022104500,180.0,150.600006,50.200002,100,57.0,0,66.400002,61.299999,58.299999
20161022110000,180.0,150.600006,50.200002,100,57.0,0,66.5,61.299999,58.299999
20161022111500,180.0,150.600006,50.200002,100,57.599998,0,66.599998,61.299999,58.299999
20161022113000,180.0,148.800003,49.600001,100,57.599998,0,66.599998,61.299999,58.299999
20161022114500,180.0,147.0,49.0,100,57.599998,0,66.699997,61.299999,58.299999
20161022120000,180.0,145.199997,48.399999,100,57.599998,0,66.699997,61.299999,58.299999
20161022121500,180.0,143.399994,47.799998,100,57.599998,0,66.800003,61.299999,58.299999
20161022123000,180.0,143.399994,47.799998,100,57.599998,0,66.800003,61.299999,58.299999
20161022124500,180.0,143.399994,47.799998,100,57.599998,0,66.900002,61.299999,58.299999
20161022130000,180.0,143.399994,47.799998,100,57.599998,0,66.900002,61.299999,58.299999
20161022131500,180.0,143.399994,47.799998,100,57.599998,0,66.900002,61.299999,58.299999
20161022133000,180.0,143.399994,47.799998,100,57.599998,0,66.900002,61.299999,58.299999
20161022134500,180.0,143.399994,47.799998,100,57.599998,0,67.0,61.299999,58.299999
20161022140000,180.0,143.399994,47.799998,100,57.599998,0,67.0,61.299999,58.299999
20161022141500,180.0,143.399994,47.799998,100,58.299999,0,67.199997,61.299999,58.299999
20161022143000,180.0,141.0,47.0,100,58.299999,0,67.099998,61.299999,58.299999
20161022144500,180.0,141.0,47.0,100,58.299999,0,67.099998,61.299999,58.299999
20161022150000,180.0,142.800003,47.600001,100,58.299999,0,67.300003,61.299999,58.299999
20161022151500,180.0,140.399994,46.799998,100,58.299999,0,67.400002,61.299999,58.299999
20161022153000,180.0,140.399994,46.799998,100,58.299999,0,67.599998,61.299999,58.299999
20161022154500,180.0,140.399994,46.799998,100,58.299999,0,67.599998,61.299999,58.299999
20161022160000,180.0,140.399994,46.799998,100,58.299999,0,67.699997,61.299999,58.299999
20161022161500,180.0,142.800003,47.600001,100,58.299999,0,67.699997,61.299999,58.299999
20161022163000,180.0,142.800003,47.600001,100,58.299999,0,67.800003,61.299999,58.299999
20161022164500,180.0,142.800003,47.600001,100,58.299999,0,67.900002,61.299999,58.299999
20161022170000,180.0,142.800003,47.600001,100,58.299999,0,67.800003,61.299999,58.299999
20161022171500,180.0,142.800003,47.600001,100,58.299999,0,68.0,61.299999,58.299999
20161022173000,180.0,142.800003,47.600001,100,58.299999,0,68.0,61.299999,58.299999
20161022174500,180.0,142.800003,47.600001,100,58.299999,0,68.099998,61.299999,58.299999
20161022180000,180.0,142.800003,47.600001,100,58.299999,0,68.099998,61.299999,58.299999
20161022181500,180.0,142.800003,47.600001,100,58.299999,0,68.099998,61.299999,58.299999
20161022183000,180.0,142.800003,47.600001,100,58.299999,0,67.900002,61.299999,58.299999
20161022184500,180.0,142.800003,47.600001,100,58.299999,0,67.800003,61.299999,58.299999
20161022190000,180.0,142.800003,47.600001,100,58.299999,0,67.900002,61.299999,58.299999
20161022191500,180.0,142.800003,47.600001,100,57.599998,0,68.0,61.299999,58.299999
20161022193000,180.0,140.399994,46.799998,100,57.599998,0,68.099998,61.299999,58.299999
20161022194500,180.0,142.800003,47.600001,100,57.599998,0,68.099998,61.299999,58.299999
20161022200000,180.0,142.800003,47.600001,100,57.599998,0,68.099998,61.299999,58.299999
20161022201500,180.0,141.0,47.0,100,57.599998,0,68.199997,61.299999,58.299999
20161022203000,180.0,141.0,47.0,100,57.599998,0,68.099998,61.299999,58.299999
20161022204500,180.0,141.0,47.0,100,57.599998,0,68.099998,61.299999,58.299999
20161022210000,180.0,141.0,47.0,100,57.599998,0,68.099998,61.299999,58.299999
20161022211500,180.0,141.0,47.0,100,57.599998,0,68.099998,61.299999,58.299999
20161022213000,180.0,139.199997,46.399999,100,57.599998,0,68.099998,61.299999,58.299999
20161022214500,180.0,142.800003,47.600001,100,57.599998,0,68.099998,61.299999,58.299999
20161022220000,180.0,141.0,47.0,100,57.599998,0,68.099998,61.299999,58.299999
20161022221500,180.0,141.0,47.0,100,57.599998,0,68.099998,61.299999,58.299999
20161022223000,180.0,141.0,47.0,100,57.599998,0,68.099998,61.299999,58.299999
20161022224500,180.0,142.800003,47.600001,100,56.799999,0,68.099998,61.299999,58.299999
20161022230000,180.0,142.800003,47.600001,100,56.799999,0,68.099998,61.299999,58.299999
20161022231500,180.0,142.800003,47.600001,100,56.799999,0,68.0,61.299999,58.299999
20161022233000,180.0,142.800003,47.600001,100,56.799999,0,68.099998,61.299999,58.299999
20161022234500,180.0,142.800003,47.600001,100,56.799999,0,68.099998,61.299999,58.299999
20161023000000,180.0,142.800003,47.600001,100,56.799999,0,68.0,61.299999,58.299999
20161023001500,180.0,142.800003,47.600001,100,56.799999,0,67.900002,61.299999,58.299999
20161023003000,180.0,142.800003,47.600001,100,56.799999,0,67.900002,61.299999,58.299999
20161023004500,180.0,145.800003,48.600001,100,56.799999,0,68.0,61.299999,58.299999
20161023010000,180.0,145.800003,48.600001,100,56.799999,0,68.0,61.299999,58.299999
20161023011500,180.0,148.199997,49.399999,100,56.799999,0,67.900002,61.299999,58.299999
20161023013000,180.0,148.199997,49.399999,100,56.799999,0,67.900002,61.299999,58.299999
20161023014500,180.0,145.199997,48.399999,100,56.799999,0,67.900002,61.299999,58.299999
20161023020000,180.0,143.399994,47.799998,100,56.799999,0,67.800003,61.299999,58.299999
20161023021500,180.0,143.399994,47.799998,100,56.799999,0,67.800003,61.299999,58.299999
20161023023000,180.0,141.600006,47.200002,100,56.799999,0,67.699997,61.299999,58.299999
20161023024500,180.0,145.800003,48.600001,100,56.799999,0,67.699997,61.299999,58.299999
20161023030000,180.0,145.800003,48.600001,100,56.799999,0,67.699997,61.299999,58.299999
20161023031500,180.0,145.800003,48.600001,100,56.799999,0,67.599998,61.299999,58.299999
20161023033000,180.0,145.800003,48.600001,100,56.799999,0,67.599998,61.299999,58.299999
20161023034500,180.0,141.600006,47.200002,100,56.799999,0,67.599998,61.299999,58.299999
20161023040000,180.0,141.600006,47.200002,100,56.799999,0,67.5,61.299999,58.299999
20161023041500,180.0,144.0,48.0,100,56.799999,0,67.5,61.299999,58.299999
20161023043000,180.0,144.0,48.0,100,56.799999,0,67.400002,61.299999,58.299999
20161023044500,180.0,144.0,48.0,100,56.799999,0,67.400002,61.299999,58.299999
20161023050000,180.0,144.0,48.0,100,56.799999,0,67.400002,61.299999,58.299999
20161023051500,180.0,144.0,48.0,100,56.799999,0,67.400002,61.299999,58.299999
20161023053000,180.0,144.0,48.0,100,56.799999,0,67.400002,61.299999,58.299999
20161023054500,180.0,144.0,48.0,100,56.799999,0,67.300003,61.299999,58.299999
20161023060000,180.0,144.0,48.0,100,56.799999,0,67.300003,61.299999,58.299999
20161023061500,180.0,144.0,48.0,100,56.799999,0,67.300003,61.299999,58.299999
20161023063000,180.0,144.0,48.0,100,56.799999,0,67.199997,61.299999,58.299999
20161023064500,180.0,144.0,48.0,100,56.799999,0,67.199997,61.299999,58.299999
20161023070000,180.0,144.0,48.0,100,56.799999,0,67.199997,61.299999,58.299999
20161023071500,180.0,144.0,48.0,100,56.799999,0,67.099998,61.299999,58.299999
20161023073000,180.0,132.600006,44.200002,100,56.799999,0,67.099998,61.299999,58.299999
20161023074500,180.0,132.600006,44.200002,100,56.799999,0,66.900002,61.299999,58.299999
20161023080000,180.0,132.600006,44.200002,100,56.799999,0,66.599998,61.299999,58.299999
20161023081500,180.0,132.600006,44.200002,100,56.799999,0,66.900002,61.299999,58.299999
20161023083000,180.0,128.399994,42.799998,100,66.199997,100,67.0,80.0,78.0
20161023084500,180.0,128.399994,42.799998,100,117.599998,100,67.800003,80.0,78.0
20161023090000,180.0,128.399994,42.799998,100,97.199997,100,68.599998,80.0,78.0
20161023091500,180.0,128.399994,42.799998,100,103.5,100,68.900002,80.0,78.0
20161023093000,180.0,128.399994,42.799998,100,107.900002,100,69.800003,80.0,78.0
20161023094500,180.0,130.199997,43.399999,100,96.0,100,70.599998,80.0,78.0
20161023100000,180.0,127.800003,42.600001,100,103.5,100,71.099998,80.0,78.0
20161023101500,180.0,130.199997,43.399999,100,106.199997,100,71.400002,80.0,78.0
20161023103000,180.0,130.199997,43.399999,100,95.0,100,71.900002,80.0,78.0
20161023104500,180.0,130.199997,43.399999,100,112.400002,100,72.400002,80.0,78.0
20161023110000,180.0,132.600006,44.200002,100,99.599998,100,72.800003,80.0,78.0
20161023111500,180.0,132.600006,44.200002,100,95.900002,100,73.199997,80.0,78.0
20161023113000,180.0,132.600006,44.200002,100,114.800003,100,73.400002,80.0,78.0
20161023114500,180.0,132.600006,44.200002,100,102.800003,100,73.599998,80.0,78.0
20161023120000,180.0,132.600006,44.200002,100,96.0,100,74.0,80.0,78.0
20161023121500,180.0,128.399994,42.799998,100,107.5,100,74.300003,80.0,78.0
20161023123000,180.0,128.399994,42.799998,100,109.300003,100,74.5,80.0,78.0
20161023124500,180.0,135.600006,45.200002,100,96.699997,100,74.699997,80.0,78.0
20161023130000,180.0,139.199997,46.399999,100,99.599998,100,75.0,80.0,78.0
20161023131500,180.0,142.800003,47.600001,100,111.0,100,75.199997,80.0,78.0
20161023133000,180.0,142.800003,47.600001,100,96.0,100,75.5,80.0,78.0
20161023134500,180.0,141.0,47.0,100,99.300003,100,75.599998,80.0,78.0
20161023140000,180.0,141.0,47.0,100,113.099998,100,75.599998,80.0,78.0
20161023141500,180.0,141.0,47.0,100,111.300003,100,75.5,80.0,78.0
20161023143000,180.0,139.199997,46.399999,100,107.300003,100,75.099998,80.0,78.0
20161023144500,180.0,141.0,47.0,100,98.5,100,75.599998,80.0,78.0
20161023150000,180.0,138.0,46.0,100,115.099998,100,75.800003,80.0,78.0
20161023151500,180.0,140.399994,46.799998,100,99.099998,100,75.5,80.0,78.0
20161023153000,180.0,137.399994,45.799998,100,94.800003,100,75.900002,80.0,78.0
20161023154500,180.0,135.600006,45.200002,100,111.699997,100,76.0,80.0,78.0
20161023160000,180.0,135.600006,45.200002,100,102.0,100,76.199997,80.0,78.0
20161023161500,180.0,137.399994,45.799998,100,96.599998,100,76.400002,80.0,78.0
20161023163000,180.0,132.0,44.0,100,100.199997,100,76.599998,80.0,78.0
20161023164500,180.0,132.0,44.0,100,116.699997,100,76.599998,80.0,78.0
20161023170000,180.0,132.0,44.0,100,103.599998,100,76.800003,80.0,78.0
20161023171500,180.0,132.0,44.0,100,97.800003,100,76.800003,80.0,78.0
20161023173000,180.0,132.0,44.0,100,109.800003,100,76.900002,80.0,78.0
20161023174500,180.0,132.0,44.0,100,108.5,100,76.900002,80.0,78.0
20161023180000,180.0,132.0,44.0,100,100.300003,100,76.599998,80.0,78.0
20161023181500,180.0,132.0,44.0,100,97.199997,100,76.800003,80.0,78.0
20161023183000,180.0,135.600006,45.200002,100,110.099998,100,76.900002,80.0,78.0
20161023184500,180.0,135.600006,45.200002,100,113.0,100,77.0,80.0,78.0
20161023190000,180.0,133.800003,44.600001,100,98.5,100,77.099998,80.0,78.0
20161023191500,180.0,131.399994,43.799998,100,105.300003,100,77.099998,80.0,78.0
20161023193000,180.0,131.399994,43.799998,100,115.900002,100,77.099998,80.0,78.0
20161023194500,180.0,131.399994,43.799998,100,97.800003,100,77.199997,80.0,78.0
20161023200000,180.0,129.600006,43.200002,100,108.400002,100,77.300003,80.0,78.0
20161023201500,180.0,129.600006,43.200002,100,102.800003,100,77.099998,80.0,78.0
20161023203000,180.0,129.600006,43.200002,100,97.099998,100,76.599998,80.0,78.0
20161023204500,180.0,127.800003,42.600001,100,117.400002,100,77.0,80.0,78.0
20161023210000,180.0,127.800003,42.600001,100,98.199997,100,76.800003,80.0,78.0
20161023211500,180.0,127.800003,42.600001,100,111.5,100,76.900002,80.0,78.0
20161023213000,180.0,127.800003,42.600001,100,103.900002,100,77.099998,80.0,78.0
20161023214500,180.0,129.600006,43.200002,100,97.800003,100,77.099998,80.0,78.0
20161023220000,180.0,129.600006,43.200002,100,102.400002,100,77.099998,80.0,78.0
20161023221500,180.0,129.600006,43.200002,100,116.5,100,77.0,80.0,78.0
20161023223000,180.0,131.399994,43.799998,100,97.199997,100,77.099998,80.0,78.0
20161023224500,180.0,131.399994,43.799998,100,114.099998,100,77.199997,80.0,78.0
20161023230000,180.0,131.399994,43.799998,100,99.699997,100,77.099998,80.0,78.0
20161023231500,180.0,131.399994,43.799998,100,101.800003,100,77.099998,80.0,78.0
20161023233000,180.0,131.399994,43.799998,100,109.300003,100,77.099998,80.0,78.0
20161023234500,180.0,133.800003,44.600001,100,95.099998,100,77.099998,80.0,78.0
20161024000000,180.0,130.199997,43.399999,100,115.699997,100,77.0,80.0,78.0
20161024001500,180.0,136.199997,45.399999,100,99.099998,100,77.0,80.0,78.0
20161024003000,180.0,136.199997,45.399999,100,103.199997,100,77.0,80.0,78.0
20161024004500,180.0,136.199997,45.399999,100,103.199997,100,77.0,80.0,78.0
20161024010000,180.0,138.0,46.0,100,94.800003,100,76.900002,80.0,78.0
20161024011500,180.0,138.0,46.0,100,113.400002,100,76.800003,80.0,78.0
20161024013000,180.0,138.0,46.0,100,95.400002,100,76.699997,80.0,78.0
20161024014500,180.0,138.0,46.0,100,102.699997,100,76.5,80.0,78.0
20161024020000,180.0,140.399994,46.799998,100,103.800003,100,76.800003,80.0,78.0
20161024021500,180.0,140.399994,46.799998,100,94.199997,100,76.800003,80.0,78.0
20161024023000,180.0,136.199997,45.399999,100,113.199997,100,76.800003,80.0,78.0
20161024024500,180.0,136.199997,45.399999,100,99.099998,100,76.800003,80.0,78.0
20161024030000,180.0,138.600006,46.200002,100,99.099998,100,76.800003,80.0,78.0
20161024031500,180.0,136.199997,45.399999,100,110.199997,100,76.599998,80.0,78.0
20161024033000,180.0,136.199997,45.399999,100,95.400002,100,76.400002,80.0,78.0
20161024034500,180.0,134.399994,44.799998,100,110.0,100,76.5,80.0,78.0
20161024040000,180.0,136.199997,45.399999,100,99.900002,100,76.5,80.0,78.0
20161024041500,180.0,138.0,46.0,100,96.900002,100,76.5,80.0,78.0
20161024043000,180.0,136.199997,45.399999,100,114.800003,100,76.5,80.0,78.0
20161024044500,180.0,141.0,47.0,100,95.900002,100,76.5,80.0,78.0
20161024050000,180.0,139.199997,46.399999,100,103.5,100,76.5,80.0,78.0
20161024051500,180.0,139.199997,46.399999,100,100.800003,100,76.400002,80.0,78.0
20161024053000,180.0,137.399994,45.799998,100,94.199997,100,76.400002,80.0,78.0
20161024054500,180.0,133.800003,44.600001,100,115.699997,100,76.400002,80.0,78.0
20161024060000,180.0,136.199997,45.399999,100,97.099998,100,76.400002,80.0,78.0
20161024061500,180.0,136.199997,45.399999,100,102.599998,100,76.400002,80.0,78.0
20161024063000,180.0,140.399994,46.799998,100,101.400002,100,76.400002,80.0,78.0
20161024064500,180.0,140.399994,46.799998,100,95.800003,100,76.400002,80.0,78.0
20161024070000,180.0,129.600006,43.200002,100,112.199997,100,76.099998,80.0,78.0
20161024071500,180.0,129.600006,43.200002,100,96.0,100,76.099998,80.0,78.0
20161024073000,180.0,127.800003,42.600001,100,105.0,100,76.099998,80.0,78.0
20161024074500,180.0,127.800003,42.600001,100,99.699997,100,76.099998,80.0,78.0
20161024080000,180.0,124.800003,41.600001,100,103.5,100,76.099998,80.0,78.0
20161024081500,180.0,127.800003,42.600001,100,108.5,100,76.199997,80.0,78.0
20161024083000,180.0,126.0,42.0,100,97.800003,100,75.900002,80.0,78.0
20161024084500,180.0,126.0,42.0,100,117.199997,100,75.800003,80.0,78.0
20161024090000,180.0,127.800003,42.600001,100,100.300003,100,76.0,80.0,78.0
20161024091500,180.0,127.800003,42.600001,100,102.099998,100,76.300003,80.0,78.0
20161024093000,180.0,127.800003,42.600001,100,115.099998,100,76.5,80.0,78.0
20161024094500,180.0,130.199997,43.399999,100,60.799999,0,75.099998,62.099998,59.099998
20161024100000,180.0,130.199997,43.399999,100,58.400002,0,73.199997,62.099998,59.099998
20161024101500,180.0,130.199997,43.399999,100,58.400002,0,72.300003,62.099998,59.099998
20161024103000,180.0,130.199997,43.399999,100,58.400002,0,71.699997,62.099998,59.099998
20161024104500,180.0,132.600006,44.200002,100,58.400002,0,71.300003,62.099998,59.099998
20161024110000,180.0,130.199997,43.399999,100,58.400002,0,70.800003,62.099998,59.099998
20161024111500,180.0,130.199997,43.399999,100,58.400002,0,70.400002,62.099998,59.099998
20161024113000,180.0,132.0,44.0,100,58.400002,0,70.099998,62.099998,59.099998
20161024114500,180.0,132.0,44.0,100,58.400002,0,69.800003,62.099998,59.099998
20161024120000,180.0,130.199997,43.399999,100,58.400002,0,69.599998,62.099998,59.099998
20161024121500,180.0,130.199997,43.399999,100,58.400002,0,69.300003,62.099998,59.099998
20161024123000,180.0,132.600006,44.200002,100,58.400002,0,69.199997,62.099998,59.099998
20161024124500,180.0,132.600006,44.200002,100,58.400002,0,69.099998,62.099998,59.099998
20161024130000,180.0,132.600006,44.200002,100,58.400002,0,68.900002,62.099998,59.099998
20161024131500,180.0,132.600006,44.200002,100,58.400002,0,68.900002,62.099998,59.099998
20161024133000,180.0,132.600006,44.200002,100,58.400002,0,68.699997,62.099998,59.099998
20161024134500,180.0,130.199997,43.399999,100,58.400002,0,68.5,62.099998,59.099998
20161024140000,180.0,130.199997,43.399999,100,58.400002,0,68.400002,62.099998,59.099998
20161024141500,180.0,130.199997,43.399999,100,58.400002,0,68.300003,62.099998,59.099998
20161024143000,180.0,132.0,44.0,100,58.400002,0,68.199997,62.099998,59.099998
20161024144500,180.0,130.199997,43.399999,100,58.400002,0,68.199997,62.099998,59.099998
20161024150000,180.0,132.600006,44.200002,100,58.400002,0,68.199997,62.099998,59.099998
20161024151500,180.0,129.600006,43.200002,100,58.400002,0,68.199997,62.099998,59.099998
20161024153000,180.0,131.399994,43.799998,100,58.400002,0,68.099998,62.099998,59.099998
20161024154500,180.0,131.399994,43.799998,100,58.400002,0,68.0,62.099998,59.099998
20161024160000,180.0,131.399994,43.799998,100,58.400002,0,67.900002,62.099998,59.099998
20161024161500,180.0,128.399994,42.799998,100,58.400002,0,67.800003,62.099998,59.099998
20161024163000,180.0,130.199997,43.399999,100,58.400002,0,67.800003,62.099998,59.099998
20161024164500,180.0,130.199997,43.399999,100,58.400002,0,67.599998,62.099998,59.099998
20161024170000,180.0,130.199997,43.399999,100,58.400002,0,67.599998,62.099998,59.099998
20161024171500,180.0,133.800003,44.600001,100,58.400002,0,67.599998,62.099998,59.099998
20161024173000,180.0,133.800003,44.600001,100,58.400002,0,67.5,62.099998,59.099998
20161024174500,180.0,133.800003,44.600001,100,58.400002,0,67.400002,62.099998,59.099998
20161024180000,180.0,135.600006,45.200002,100,58.400002,0,67.400002,62.099998,59.099998
20161024181500,180.0,135.600006,45.200002,100,58.400002,0,67.300003,62.099998,59.099998
20161024183000,180.0,135.600006,45.200002,100,58.400002,0,67.300003,62.099998,59.099998
20161024184500,180.0,132.600006,44.200002,100,58.400002,0,67.199997,62.099998,59.099998
20161024190000,180.0,132.600006,44.200002,100,58.400002,0,67.199997,62.099998,59.099998
20161024191500,180.0,132.600006,44.200002,100,58.400002,0,67.199997,62.099998,59.099998
20161024193000,180.0,132.600006,44.200002,100,58.400002,0,67.199997,62.099998,59.099998
20161024194500,180.0,129.600006,43.200002,100,58.400002,0,67.099998,62.099998,59.099998
20161024200000,180.0,131.399994,43.799998,100,58.400002,0,67.099998,62.099998,59.099998
20161024201500,180.0,131.399994,43.799998,100,58.400002,0,67.099998,62.099998,59.099998
20161024203000,180.0,131.399994,43.799998,100,58.400002,0,67.099998,62.099998,59.099998
20161024204500,180.0,133.800003,44.600001,100,58.400002,0,67.099998,62.099998,59.099998
20161024210000,180.0,133.800003,44.600001,100,58.400002,0,67.0,62.099998,59.099998
20161024211500,180.0,133.800003,44.600001,100,58.400002,0,67.0,62.099998,59.099998
20161024213000,180.0,132.0,44.0,100,58.400002,0,66.900002,62.099998,59.099998
20161024214500,180.0,132.0,44.0,100,58.400002,0,66.800003,62.099998,59.099998
20161024220000,180.0,132.0,44.0,100,57.599998,0,66.800003,62.099998,59.099998
20161024221500,180.0,133.800003,44.600001,100,57.599998,0,66.699997,62.099998,59.099998
20161024223000,180.0,133.800003,44.600001,100,57.599998,0,66.699997,62.099998,59.099998
20161024224500,180.0,133.800003,44.600001,100,57.599998,0,66.599998,62.099998,59.099998
20161024230000,180.0,133.800003,44.600001,100,57.599998,0,66.599998,62.099998,59.099998
20161024231500,180.0,135.600006,45.200002,100,57.599998,0,66.599998,62.099998,59.099998
20161024233000,180.0,135.600006,45.200002,100,57.599998,0,66.5,62.099998,59.099998
20161024234500,180.0,133.800003,44.600001,100,57.599998,0,66.400002,62.099998,59.099998
20161025000000,180.0,135.600006,45.200002,100,57.599998,0,66.300003,62.099998,59.099998
20161025001500,180.0,135.600006,45.200002,100,57.599998,0,67.0,62.099998,59.099998
20161025003000,180.0,135.600006,45.200002,100,57.599998,0,67.199997,62.099998,59.099998
20161025004500,180.0,138.0,46.0,100,57.599998,0,67.300003,62.099998,59.099998
20161025010000,180.0,138.0,46.0,100,57.599998,0,67.300003,62.099998,59.099998
20161025011500,180.0,138.0,46.0,100,57.599998,0,67.300003,62.099998,59.099998
20161025013000,180.0,138.0,46.0,100,57.599998,0,67.300003,62.099998,59.099998
20161025014500,180.0,138.0,46.0,100,57.599998,0,67.300003,62.099998,59.099998
20161025020000,180.0,138.0,46.0,100,57.599998,0,67.199997,62.099998,59.099998
20161025021500,180.0,136.199997,45.399999,100,57.599998,0,67.099998,62.099998,59.099998
20161025023000,180.0,141.0,47.0,100,57.599998,0,67.099998,62.099998,59.099998
20161025024500,180.0,141.0,47.0,100,57.599998,0,66.900002,62.099998,59.099998
20161025030000,180.0,141.0,47.0,100,57.599998,0,66.900002,62.099998,59.099998
20161025031500,180.0,141.0,47.0,100,57.599998,0,66.900002,62.099998,59.099998
20161025033000,180.0,142.800003,47.600001,100,57.599998,0,66.900002,62.099998,59.099998
20161025034500,180.0,142.800003,47.600001,100,57.599998,0,66.900002,62.099998,59.099998
20161025040000,180.0,142.800003,47.600001,100,57.599998,0,66.900002,62.099998,59.099998
20161025041500,180.0,142.800003,47.600001,100,57.599998,0,66.900002,62.099998,59.099998
20161025043000,180.0,142.800003,47.600001,100,57.599998,0,66.900002,62.099998,59.099998
20161025044500,180.0,142.800003,47.600001,100,57.599998,0,66.800003,62.099998,59.099998
20161025050000,180.0,141.0,47.0,100,57.599998,0,66.800003,62.099998,59.099998
20161025051500,180.0,143.399994,47.799998,100,57.599998,0,66.699997,62.099998,59.099998
20161025053000,180.0,145.800003,48.600001,100,57.599998,0,66.800003,62.099998,59.099998
20161025054500,180.0,145.800003,48.600001,100,57.599998,0,66.800003,62.099998,59.099998
20161025060000,180.0,145.800003,48.600001,100,57.599998,0,66.699997,62.099998,59.099998
20161025061500,180.0,145.800003,48.600001,100,57.599998,0,66.599998,62.099998,59.099998
20161025063000,180.0,142.800003,47.600001,100,57.599998,0,66.400002,62.099998,59.099998
20161025064500,180.0,142.800003,47.600001,100,57.599998,0,66.300003,62.099998,59.099998
20161025070000,180.0,142.800003,47.600001,100,57.599998,0,66.300003,62.099998,59.099998
20161025071500,180.0,142.800003,47.600001,100,57.599998,0,66.199997,62.099998,59.099998
20161025073000,180.0,142.800003,47.600001,100,57.599998,0,66.300003,62.099998,59.099998
20161025074500,180.0,142.800003,47.600001,100,57.599998,0,66.0,62.099998,59.099998
20161025080000,180.0,145.199997,48.399999,100,57.599998,0,66.099998,62.099998,59.099998
20161025081500,180.0,145.199997,48.399999,100,57.599998,0,66.0,62.099998,59.099998
20161025083000,180.0,142.800003,47.600001,100,57.599998,0,65.800003,62.099998,59.099998
20161025084500,180.0,142.800003,47.600001,100,57.599998,0,65.699997,62.099998,59.099998
20161025090000,180.0,142.800003,47.600001,100,57.599998,0,65.599998,62.099998,59.099998
20161025091500,180.0,141.0,47.0,100,57.599998,0,65.599998,62.099998,59.099998
20161025093000,180.0,138.600006,46.200002,100,57.599998,0,65.599998,62.099998,59.099998
20161025094500,180.0,138.600006,46.200002,100,57.599998,0,65.599998,62.099998,59.099998
20161025100000,180.0,141.600006,47.200002,100,57.599998,0,65.599998,62.099998,59.099998
20161025101500,180.0,141.600006,47.200002,100,57.599998,0,65.699997,62.099998,59.099998
20161025103000,180.0,141.600006,47.200002,100,57.599998,0,65.699997,62.099998,59.099998
20161025104500,180.0,139.199997,46.399999,100,57.599998,0,65.800003,62.099998,59.099998
20161025110000,180.0,139.199997,46.399999,100,57.599998,0,65.800003,62.099998,59.099998
20161025111500,180.0,139.199997,46.399999,100,58.299999,0,65.800003,62.099998,59.099998
20161025113000,180.0,141.0,47.0,100,58.299999,0,65.800003,62.099998,59.099998
20161025114500,180.0,139.199997,46.399999,100,58.299999,0,65.800003,62.099998,59.099998
20161025120000,180.0,139.199997,46.399999,100,58.299999,0,65.900002,62.099998,59.099998
20161025121500,180.0,139.199997,46.399999,100,58.299999,0,65.800003,62.099998,59.099998
20161025123000,180.0,141.0,47.0,100,58.299999,0,65.800003,62.099998,59.099998
20161025124500,180.0,141.0,47.0,100,58.299999,0,65.800003,62.099998,59.099998
20161025130000,180.0,141.0,47.0,100,58.299999,0,65.900002,62.099998,59.099998
20161025131500,180.0,142.800003,47.600001,100,58.299999,0,65.900002,62.099998,59.099998
20161025133000,180.0,142.800003,47.600001,100,58.299999,0,65.900002,62.099998,59.099998
20161025134500,180.0,141.0,47.0,100,58.299999,0,65.900002,62.099998,59.099998
20161025140000,180.0,141.0,47.0,100,58.299999,0,66.0,62.099998,59.099998
20161025141500,180.0,142.800003,47.600001,100,58.299999,0,66.0,62.099998,59.099998
20161025143000,180.0,140.399994,46.799998,100,58.299999,0,66.0,62.099998,59.099998
20161025144500,180.0,142.800003,47.600001,100,58.299999,0,66.0,62.099998,59.099998
20161025150000,180.0,142.800003,47.600001,100,58.299999,0,66.0,62.099998,59.099998
20161025151500,180.0,141.0,47.0,100,58.299999,0,66.0,62.099998,59.099998
20161025153000,180.0,143.399994,47.799998,100,58.299999,0,66.0,62.099998,59.099998
20161025154500,180.0,143.399994,47.799998,100,58.299999,0,66.0,62.099998,59.099998
20161025160000,180.0,150.600006,50.200002,100,58.299999,0,66.0,62.099998,59.099998
20161025161500,180.0,150.600006,50.200002,100,58.299999,0,66.0,62.099998,59.099998
20161025163000,180.0,148.199997,49.399999,100,58.299999,0,66.099998,62.099998,59.099998
20161025164500,180.0,148.199997,49.399999,100,58.299999,0,66.099998,62.099998,59.099998
20161025170000,180.0,148.199997,49.399999,100,58.299999,0,66.099998,62.099998,59.099998
20161025171500,180.0,148.199997,49.399999,100,58.299999,0,66.099998,62.099998,59.099998
20161025173000,180.0,148.199997,49.399999,100,58.299999,0,66.199997,62.099998,59.099998
20161025174500,180.0,148.199997,49.399999,100,58.299999,0,66.199997,62.099998,59.099998
20161025180000,180.0,148.199997,49.399999,100,58.299999,0,66.300003,62.099998,59.099998
20161025181500,180.0,146.399994,48.799998,100,58.299999,0,66.300003,62.099998,59.099998
20161025183000,180.0,141.0,47.0,100,58.299999,0,66.300003,62.099998,59.099998
20161025184500,180.0,141.0,47.0,100,58.299999,0,66.300003,62.099998,59.099998
20161025190000,180.0,141.0,47.0,100,58.299999,0,66.300003,62.099998,59.099998
20161025191500,180.0,135.600006,45.200002,100,58.299999,0,66.300003,62.099998,59.099998
20161025193000,180.0,135.600006,45.200002,100,57.599998,0,66.199997,62.099998,59.099998
20161025194500,180.0,135.600006,45.200002,100,57.599998,0,66.199997,62.099998,59.099998
20161025200000,180.0,133.800003,44.600001,100,57.599998,0,66.300003,62.099998,59.099998
20161025201500,180.0,133.800003,44.600001,100,57.599998,0,66.300003,62.099998,59.099998
20161025203000,180.0,131.399994,43.799998,100,57.599998,0,66.300003,62.099998,59.099998
20161025204500,180.0,131.399994,43.799998,100,57.599998,0,66.400002,62.099998,59.099998
20161025210000,180.0,131.399994,43.799998,100,57.599998,0,66.300003,62.099998,59.099998
20161025211500,180.0,131.399994,43.799998,100,57.599998,0,66.300003,62.099998,59.099998
20161025213000,180.0,129.600006,43.200002,100,57.599998,0,66.300003,62.099998,59.099998
20161025214500,180.0,131.399994,43.799998,100,57.599998,0,66.199997,62.099998,59.099998
20161025220000,180.0,131.399994,43.799998,100,57.599998,0,66.199997,62.099998,59.099998
20161025221500,180.0,131.399994,43.799998,100,57.599998,0,66.400002,62.099998,59.099998
20161025223000,180.0,135.600006,45.200002,100,57.599998,0,66.599998,62.099998,59.099998
20161025224500,180.0,135.600006,45.200002,100,57.599998,0,66.5,62.099998,59.099998
20161025230000,180.0,135.600006,45.200002,100,57.599998,0,66.300003,62.099998,59.099998
20161025231500,180.0,135.600006,45.200002,100,57.599998,0,66.300003,62.099998,59.099998
20161025233000,180.0,135.600006,45.200002,100,57.599998,0,66.199997,62.099998,59.099998
20161025234500,180.0,135.600006,45.200002,100,57.599998,0,66.300003,62.099998,59.099998
20161026000000,180.0,138.0,46.0,100,57.599998,0,66.199997,62.099998,59.099998
20161026001500,180.0,135.600006,45.200002,100,57.599998,0,66.199997,62.099998,59.099998
20161026003000,180.0,135.600006,45.200002,100,57.599998,0,66.199997,62.099998,59.099998
20161026004500,180.0,135.600006,45.200002,100,57.599998,0,66.099998,62.099998,59.099998
20161026010000,180.0,135.600006,45.200002,100,57.599998,0,66.099998,62.099998,59.099998
20161026011500,180.0,138.0,46.0,100,57.599998,0,66.0,62.099998,59.099998
20161026013000,180.0,136.199997,45.399999,100,57.599998,0,66.0,62.099998,59.099998
20161026014500,180.0,138.600006,46.200002,100,57.599998,0,66.0,62.099998,59.099998
20161026020000,180.0,138.600006,46.200002,100,57.599998,0,65.900002,62.099998,59.099998
20161026021500,180.0,138.600006,46.200002,100,57.599998,0,65.900002,62.0,59.0
20161026023000,180.0,140.399994,46.799998,100,57.599998,0,65.900002,62.0,59.0
20161026024500,180.0,140.399994,46.799998,100,57.599998,0,65.800003,62.0,59.0
20161026030000,180.0,140.399994,46.799998,100,57.599998,0,65.800003,62.0,59.0
20161026031500,180.0,140.399994,46.799998,100,57.599998,0,65.699997,62.0,59.0
20161026033000,180.0,138.600006,46.200002,100,57.599998,0,65.699997,62.0,59.0
20161026034500,180.0,138.600006,46.200002,100,57.599998,0,65.900002,62.0,59.0
20161026040000,180.0,140.399994,46.799998,100,57.599998,0,66.099998,62.0,59.0
20161026041500,180.0,142.800003,47.600001,100,57.599998,0,65.800003,62.0,59.0
20161026043000,180.0,141.0,47.0,100,57.599998,0,65.699997,62.0,59.0
20161026044500,180.0,141.0,47.0,100,57.599998,0,65.699997,62.0,59.0
20161026050000,180.0,139.199997,46.399999,100,57.599998,0,65.699997,62.0,59.0
20161026051500,180.0,139.199997,46.399999,100,57.599998,0,65.599998,62.0,59.0
20161026053000,180.0,139.199997,46.399999,100,57.599998,0,65.599998,62.0,59.0
20161026054500,180.0,139.199997,46.399999,100,57.599998,0,65.599998,62.0,59.0
20161026060000,180.0,139.199997,46.399999,100,57.599998,0,65.599998,62.0,59.0
20161026061500,180.0,139.199997,46.399999,100,57.599998,0,65.5,62.0,59.0
20161026063000,180.0,139.199997,46.399999,100,57.599998,0,65.5,62.0,59.0
20161026064500,180.0,132.600006,44.200002,100,57.599998,0,65.5,62.0,59.0
20161026070000,180.0,128.399994,42.799998,100,57.599998,0,65.5,62.0,59.0
20161026071500,180.0,130.199997,43.399999,100,57.599998,0,65.5,62.0,59.0
20161026073000,180.0,130.199997,43.399999,100,57.599998,0,65.5,62.0,59.0
20161026074500,180.0,130.199997,43.399999,100,57.599998,0,65.5,62.0,59.0
20161026080000,180.0,130.199997,43.399999,100,57.599998,0,65.400002,62.0,59.0
20161026081500,180.0,130.199997,43.399999,100,57.599998,0,65.400002,62.0,59.0
20161026083000,180.0,130.199997,43.399999,100,57.599998,0,65.5,62.0,59.0
20161026084500,180.0,130.199997,43.399999,100,57.599998,0,65.5,62.0,59.0
20161026090000,180.0,132.600006,44.200002,100,57.599998,0,65.5,62.0,59.0
20161026091500,180.0,132.600006,44.200002,100,57.599998,0,65.5,62.0,59.0
20161026093000,180.0,132.600006,44.200002,100,57.599998,0,65.5,62.0,59.0
20161026094500,180.0,134.399994,44.799998,100,57.599998,0,65.5,62.0,59.0
20161026100000,180.0,134.399994,44.799998,100,57.599998,0,65.5,62.0,59.0
20161026101500,180.0,132.0,44.0,100,57.599998,0,65.599998,62.0,59.0
20161026103000,180.0,132.0,44.0,100,57.599998,0,65.5,62.0,59.0
20161026104500,180.0,134.399994,44.799998,100,57.599998,0,65.599998,62.0,59.0
20161026110000,180.0,132.0,44.0,100,58.299999,0,65.599998,62.0,59.0
20161026111500,180.0,132.0,44.0,100,58.299999,0,65.599998,62.0,59.0
20161026113000,180.0,132.0,44.0,100,58.299999,0,65.599998,62.0,59.0
20161026114500,180.0,132.0,44.0,100,58.299999,0,65.699997,62.0,59.0
20161026120000,180.0,132.0,44.0,100,58.299999,0,65.699997,62.0,59.0
20161026121500,180.0,132.0,44.0,100,58.299999,0,65.699997,62.0,59.0
20161026123000,180.0,130.199997,43.399999,100,58.299999,0,65.699997,62.0,59.0
20161026124500,180.0,132.600006,44.200002,100,58.299999,0,65.699997,62.0,59.0
20161026130000,180.0,130.199997,43.399999,100,58.299999,0,65.699997,62.0,59.0
20161026131500,180.0,132.0,44.0,100,58.299999,0,65.800003,62.0,59.0
20161026133000,180.0,132.0,44.0,100,58.299999,0,66.099998,62.0,59.0
20161026134500,180.0,129.600006,43.200002,100,58.299999,0,66.400002,62.0,59.0
20161026140000,180.0,129.600006,43.200002,100,58.299999,0,66.599998,62.0,59.0
20161026141500,180.0,129.600006,43.200002,100,58.299999,0,66.800003,62.0,59.0
20161026143000,180.0,129.600006,43.200002,100,58.299999,0,66.900002,62.0,59.0
20161026144500,180.0,129.600006,43.200002,100,58.299999,0,67.099998,62.0,59.0
20161026150000,180.0,131.399994,43.799998,100,58.299999,0,67.199997,62.0,59.0
20161026151500,180.0,131.399994,43.799998,100,58.299999,0,67.5,62.0,59.0
20161026153000,180.0,129.600006,43.200002,100,58.299999,0,67.699997,62.0,59.0
20161026154500,180.0,129.600006,43.200002,100,58.299999,0,67.900002,62.0,59.0
20161026160000,180.0,129.600006,43.200002,100,58.299999,0,68.099998,62.0,59.0
20161026161500,180.0,129.600006,43.200002,100,58.299999,0,67.900002,62.0,59.0
20161026163000,180.0,129.600006,43.200002,100,58.299999,0,68.099998,62.0,59.0
20161026164500,180.0,129.600006,43.200002,100,58.299999,0,68.0,62.0,59.0
20161026170000,180.0,129.600006,43.200002,100,58.299999,0,68.099998,62.0,59.0
20161026171500,180.0,131.399994,43.799998,100,58.299999,0,68.099998,62.0,59.0
20161026173000,180.0,131.399994,43.799998,100,58.299999,0,68.199997,62.0,59.0
20161026174500,180.0,131.399994,43.799998,100,58.299999,0,68.199997,62.0,59.0
20161026180000,180.0,131.399994,43.799998,100,58.299999,0,68.300003,62.0,59.0
20161026181500,180.0,131.399994,43.799998,100,58.299999,0,68.300003,62.0,59.0
20161026183000,180.0,131.399994,43.799998,100,58.299999,0,68.099998,62.0,59.0
20161026184500,180.0,133.800003,44.600001,100,58.299999,0,68.199997,62.0,59.0
20161026190000,180.0,133.800003,44.600001,100,58.299999,0,68.199997,62.0,59.0
20161026191500,180.0,135.600006,45.200002,100,58.299999,0,68.300003,62.0,59.0
20161026193000,180.0,127.800003,42.600001,100,57.599998,0,68.300003,62.0,59.0
20161026194500,180.0,132.0,44.0,100,57.599998,0,68.400002,62.0,59.0
20161026200000,180.0,132.0,44.0,100,57.599998,0,68.400002,67.900002,64.900002
20161026201500,180.0,132.0,44.0,100,57.599998,0,68.5,67.900002,64.900002
20161026203000,180.0,132.0,44.0,100,57.599998,0,68.400002,67.900002,64.900002
20161026204500,180.0,132.0,44.0,100,57.599998,0,68.300003,67.900002,64.900002
20161026210000,180.0,132.0,44.0,100,57.599998,0,68.199997,67.900002,64.900002
20161026211500,180.0,132.0,44.0,100,57.599998,0,67.300003,67.900002,64.900002
20161026213000,180.0,130.199997,43.399999,100,57.599998,0,67.099998,67.900002,64.900002
20161026214500,180.0,130.199997,43.399999,100,57.599998,0,67.0,67.900002,64.900002
20161026220000,180.0,127.800003,42.600001,100,57.599998,0,66.900002,67.900002,64.900002
20161026221500,180.0,131.399994,43.799998,100,57.599998,0,66.900002,67.900002,64.900002
20161026223000,180.0,131.399994,43.799998,100,57.599998,0,66.900002,67.900002,64.900002
20161026224500,180.0,131.399994,43.799998,100,57.599998,0,66.800003,67.900002,64.900002
20161026230000,180.0,133.800003,44.600001,100,57.599998,0,66.699997,67.900002,64.900002
20161026231500,180.0,148.199997,49.399999,100,57.599998,0,66.699997,67.900002,64.900002
20161026233000,180.0,148.199997,49.399999,100,57.599998,0,66.5,67.900002,64.900002
20161026234500,180.0,146.399994,48.799998,100,57.599998,0,66.400002,67.900002,64.900002
20161027000000,180.0,148.199997,49.399999,100,57.599998,0,66.400002,67.900002,64.900002
20161027001500,180.0,148.199997,49.399999,100,57.599998,0,66.300003,67.900002,64.900002
20161027003000,180.0,150.0,50.0,100,57.599998,0,66.199997,67.900002,64.900002
20161027004500,180.0,150.0,50.0,100,57.599998,0,66.199997,67.900002,64.900002
20161027010000,180.0,150.0,50.0,100,57.599998,0,66.099998,67.900002,64.900002
20161027011500,180.0,150.0,50.0,100,57.599998,0,66.099998,67.900002,64.900002
20161027013000,180.0,148.199997,49.399999,100,57.599998,0,66.0,67.900002,64.900002
20161027014500,180.0,148.199997,49.399999,100,57.599998,0,66.0,67.900002,64.900002
20161027020000,180.0,148.199997,49.399999,100,57.599998,0,65.900002,67.900002,64.900002
20161027021500,180.0,151.199997,50.399999,100,57.599998,0,65.800003,67.900002,64.900002
20161027023000,180.0,149.399994,49.799998,100,57.599998,0,65.800003,67.900002,64.900002
20161027024500,180.0,149.399994,49.799998,100,57.599998,0,65.800003,67.900002,64.900002
20161027030000,180.0,149.399994,49.799998,100,57.599998,0,65.800003,67.900002,64.900002
20161027031500,180.0,149.399994,49.799998,100,57.599998,0,65.800003,67.900002,64.900002
20161027033000,180.0,149.399994,49.799998,100,57.599998,0,65.800003,67.900002,64.900002
20161027034500,180.0,149.399994,49.799998,100,57.599998,0,65.699997,67.900002,64.900002
20161027040000,180.0,146.399994,48.799998,100,57.599998,0,65.599998,67.900002,64.900002
20161027041500,180.0,149.399994,49.799998,100,57.599998,0,65.599998,67.900002,64.900002
20161027043000,180.0,149.399994,49.799998,100,57.599998,0,65.599998,67.900002,64.900002
20161027044500,180.0,149.399994,49.799998,100,57.599998,0,65.599998,67.900002,64.900002
20161027050000,180.0,149.399994,49.799998,100,57.599998,0,65.599998,67.900002,64.900002
20161027051500,180.0,151.800003,50.600001,100,57.599998,0,65.599998,67.900002,64.900002
20161027053000,180.0,151.800003,50.600001,100,57.599998,0,65.599998,67.900002,64.900002
20161027054500,180.0,147.0,49.0,100,57.599998,0,65.599998,67.900002,64.900002
20161027060000,180.0,147.0,49.0,100,57.599998,0,65.599998,67.900002,64.900002
20161027061500,180.0,148.800003,49.600001,100,57.599998,0,65.5,67.900002,64.900002
20161027063000,180.0,146.399994,48.799998,100,57.599998,0,65.5,67.900002,64.900002
20161027064500,180.0,146.399994,48.799998,100,57.599998,0,65.5,67.900002,64.900002
20161027070000,180.0,153.600006,51.200002,100,57.599998,0,65.400002,67.900002,64.900002
20161027071500,180.0,153.600006,51.200002,100,57.599998,0,65.400002,67.900002,64.900002
20161027073000,180.0,153.600006,51.200002,100,57.599998,0,65.300003,67.900002,64.900002
20161027074500,180.0,155.399994,51.799998,100,57.599998,0,65.300003,67.900002,64.900002
20161027080000,180.0,155.399994,51.799998,100,57.599998,0,65.300003,67.900002,64.900002
20161027081500,180.0,159.0,53.0,100,57.599998,0,65.300003,67.900002,64.900002
20161027083000,180.0,163.199997,54.399999,100,57.599998,0,65.5,67.900002,64.900002
20161027084500,180.0,165.0,55.0,100,57.599998,0,65.800003,67.900002,64.900002
20161027090000,180.0,165.0,55.0,100,57.599998,0,66.0,67.900002,64.900002
20161027091500,180.0,166.800003,55.600001,100,57.599998,0,66.0,67.900002,64.900002
20161027093000,180.0,166.800003,55.600001,100,57.599998,0,66.0,67.900002,64.900002
20161027094500,180.0,163.800003,54.600001,100,57.599998,0,66.099998,67.900002,64.900002
20161027100000,180.0,163.800003,54.600001,100,57.599998,0,66.099998,67.900002,64.900002
20161027101500,180.0,163.800003,54.600001,100,57.599998,0,66.199997,67.900002,64.900002
20161027103000,180.0,167.399994,55.799998,100,57.599998,0,66.300003,67.900002,64.900002
20161027104500,180.0,167.399994,55.799998,100,57.599998,0,66.400002,67.900002,64.900002
20161027110000,180.0,170.399994,56.799998,100,57.599998,0,66.5,67.900002,64.900002
20161027111500,180.0,166.199997,55.399999,100,57.599998,0,66.599998,67.900002,64.900002
20161027113000,180.0,168.0,56.0,100,57.599998,0,66.699997,67.900002,64.900002
20161027114500,180.0,168.0,56.0,100,57.599998,0,66.699997,67.900002,64.900002
20161027120000,180.0,168.0,56.0,100,57.599998,0,67.300003,67.900002,64.900002
20161027121500,180.0,168.0,56.0,100,57.599998,0,67.599998,67.900002,64.900002
20161027123000,180.0,165.600006,55.200002,100,58.299999,100,67.900002,70.800003,67.800003
20161027124500,180.0,165.600006,55.200002,100,58.299999,0,68.099998,70.800003,67.800003
20161027130000,180.0,165.600006,55.200002,100,58.299999,0,67.5,64.900002,61.900002
20161027131500,180.0,165.600006,55.200002,100,57.599998,0,68.0,64.900002,61.900002
20161027133000,180.0,163.800003,54.600001,100,57.599998,0,68.099998,64.900002,61.900002
20161027134500,180.0,160.199997,53.399999,100,57.599998,0,68.199997,64.900002,61.900002
20161027140000,180.0,160.199997,53.399999,100,57.599998,0,68.400002,64.900002,61.900002
20161027141500,180.0,157.199997,52.399999,100,57.599998,0,67.800003,64.900002,61.900002
20161027143000,180.0,164.399994,54.799998,100,57.599998,0,68.0,64.900002,61.900002
20161027144500,180.0,162.0,54.0,100,57.599998,0,68.099998,64.900002,61.900002
20161027150000,180.0,160.199997,53.399999,100,57.599998,0,67.599998,64.900002,61.900002
20161027151500,180.0,160.199997,53.399999,100,57.599998,0,67.400002,64.900002,61.900002
20161027153000,180.0,163.800003,54.600001,100,57.599998,0,67.199997,64.900002,61.900002
20161027154500,180.0,165.600006,55.200002,100,57.599998,0,67.0,64.900002,61.900002
