PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027160000,180.0,167.399994,55.799998,100,57.599998,0,67.199997,64.900002,61.900002
20161027161500,180.0,167.399994,55.799998,100,57.599998,0,67.099998,64.900002,61.900002
20161027163000,180.0,164.399994,54.799998,100,85.599998,100,67.599998,71.300003,68.300003
20161027164500,180.0,166.800003,55.600001,100,62.799999,0,69.099998,71.300003,68.300003
20161027170000,180.0,166.800003,55.600001,100,58.0,0,68.5,71.300003,68.300003
20161027171500,180.0,164.399994,54.799998,100,58.0,0,68.199997,71.300003,68.300003
20161027173000,180.0,164.399994,54.799998,100,58.0,0,68.900002,71.300003,68.300003
20161027174500,180.0,166.199997,55.399999,100,58.0,0,69.099998,71.300003,68.300003
20161027180000,180.0,166.199997,55.399999,100,58.0,0,68.599998,71.300003,68.300003
20161027181500,180.0,164.399994,54.799998,100,58.0,0,68.400002,71.300003,68.300003
20161027183000,180.0,164.399994,54.799998,100,58.0,0,68.400002,71.300003,68.300003
20161027184500,180.0,158.399994,52.799998,100,58.0,0,68.599998,71.300003,68.300003
20161027190000,180.0,158.399994,52.799998,100,58.0,0,68.199997,71.300003,68.300003
20161027191500,180.0,160.199997,53.399999,100,58.0,0,68.400002,71.300003,68.300003
20161027193000,180.0,158.399994,52.799998,100,58.0,0,68.300003,71.300003,68.300003
20161027194500,180.0,158.399994,52.799998,100,58.0,0,68.300003,71.300003,68.300003
20161027200000,180.0,158.399994,52.799998,100,58.0,100,67.900002,71.300003,68.300003
20161027201500,180.0,156.0,52.0,100,58.0,100,67.800003,71.300003,68.300003
20161027203000,180.0,156.0,52.0,100,58.700001,100,68.199997,71.300003,68.300003
20161027204500,180.0,162.0,54.0,100,58.0,0,69.0,71.300003,68.300003
20161027210000,180.0,164.399994,54.799998,100,58.0,0,69.099998,71.300003,68.300003
20161027211500,180.0,161.399994,53.799998,100,58.0,0,69.300003,71.300003,68.300003
20161027213000,180.0,169.199997,56.399999,100,58.0,0,68.599998,71.300003,68.300003
20161027214500,180.0,169.199997,56.399999,100,57.200001,0,68.699997,71.300003,68.300003
20161027220000,180.0,166.800003,55.600001,100,57.200001,0,68.199997,67.800003,64.800003
20161027221500,180.0,166.800003,55.600001,100,57.200001,0,67.800003,67.800003,64.800003
20161027223000,180.0,166.800003,55.600001,100,57.200001,0,67.599998,67.800003,64.800003
20161027224500,180.0,163.800003,54.600001,100,90.800003,100,68.599998,72.199997,69.199997
20161027230000,180.0,168.0,56.0,100,60.799999,0,69.599998,72.199997,69.199997
20161027231500,180.0,168.0,56.0,100,58.700001,100,68.400002,72.199997,69.199997
20161027233000,180.0,168.0,56.0,100,72.900002,100,68.900002,72.199997,69.199997
20161027234500,180.0,168.0,56.0,100,64.400002,100,68.800003,72.199997,69.199997
20161028000000,180.0,165.0,55.0,100,64.400002,100,68.699997,72.199997,69.199997
20161028001500,180.0,165.0,55.0,100,74.699997,0,69.5,72.199997,69.199997
20161028003000,180.0,165.0,55.0,100,58.400002,100,68.5,72.199997,69.199997
20161028004500,180.0,165.0,55.0,100,74.400002,100,68.5,72.199997,69.199997
20161028010000,180.0,165.0,55.0,100,64.0,100,69.099998,72.199997,69.199997
20161028011500,180.0,167.399994,55.799998,100,64.800003,100,69.099998,72.199997,69.199997
20161028013000,180.0,165.600006,55.200002,100,64.800003,100,68.800003,72.199997,69.199997
20161028014500,180.0,165.600006,55.200002,100,69.599998,100,68.900002,72.199997,69.199997
20161028020000,180.0,163.199997,54.399999,100,79.099998,100,69.099998,72.199997,69.199997
20161028021500,180.0,167.399994,55.799998,100,58.400002,100,68.699997,72.199997,69.199997
20161028023000,180.0,167.399994,55.799998,100,75.199997,100,68.5,72.199997,69.199997
20161028024500,180.0,167.399994,55.799998,100,70.900002,100,68.400002,72.199997,69.199997
20161028030000,180.0,169.800003,56.600001,100,61.200001,0,69.400002,72.199997,69.199997
20161028031500,180.0,167.399994,55.799998,100,58.299999,100,68.199997,72.199997,69.199997
20161028033000,180.0,167.399994,55.799998,100,63.900002,100,69.099998,72.199997,69.199997
20161028034500,180.0,165.0,55.0,100,85.699997,100,69.0,72.199997,69.199997
20161028040000,180.0,166.800003,55.600001,100,59.200001,100,68.900002,72.199997,69.199997
20161028041500,180.0,166.800003,55.600001,100,59.200001,100,68.199997,72.199997,69.199997
20161028043000,180.0,166.800003,55.600001,100,80.199997,100,69.0,72.199997,69.199997
20161028044500,180.0,164.399994,54.799998,100,70.599998,100,69.199997,72.199997,69.199997
20161028050000,180.0,164.399994,54.799998,100,72.900002,100,69.400002,72.199997,69.199997
20161028051500,180.0,164.399994,54.799998,100,59.599998,0,69.5,72.199997,69.199997
20161028053000,180.0,166.199997,55.399999,100,58.400002,0,68.900002,72.199997,69.199997
20161028054500,180.0,159.0,53.0,100,59.099998,100,68.199997,72.199997,69.199997
20161028060000,180.0,156.600006,52.200002,100,65.800003,100,69.099998,72.199997,69.199997
20161028061500,180.0,151.800003,50.600001,100,72.400002,100,68.699997,72.199997,69.199997
20161028063000,180.0,151.800003,50.600001,100,70.900002,0,69.5,72.199997,69.199997
20161028064500,180.0,151.800003,50.600001,100,58.400002,100,68.400002,72.199997,69.199997
20161028070000,180.0,150.0,50.0,100,79.099998,100,68.400002,72.199997,69.199997
20161028071500,180.0,150.0,50.0,100,67.699997,100,69.099998,72.199997,69.199997
20161028073000,180.0,150.0,50.0,100,64.900002,100,69.0,72.199997,69.199997
20161028074500,180.0,150.0,50.0,100,65.800003,100,69.0,72.199997,69.199997
20161028080000,180.0,150.0,50.0,100,65.800003,100,68.900002,72.199997,69.199997
20161028081500,180.0,151.800003,50.600001,100,64.099998,100,68.900002,72.199997,69.199997
20161028083000,180.0,151.800003,50.600001,100,65.800003,100,69.400002,72.199997,69.199997
20161028084500,180.0,153.600006,51.200002,100,59.599998,0,69.300003,72.199997,69.199997
20161028090000,180.0,156.600006,52.200002,100,59.599998,100,68.800003,72.199997,69.199997
20161028091500,180.0,153.600006,51.200002,100,58.799999,100,69.199997,72.199997,69.199997
20161028093000,180.0,151.800003,50.600001,100,58.799999,100,68.699997,72.199997,69.199997
20161028094500,180.0,151.800003,50.600001,100,64.400002,100,68.5,72.199997,69.199997
20161028100000,180.0,151.800003,50.600001,100,68.699997,100,69.099998,72.199997,69.199997
20161028101500,180.0,151.800003,50.600001,100,70.099998,100,69.300003,72.199997,69.199997
20161028103000,180.0,151.800003,50.600001,100,68.599998,100,69.300003,72.199997,69.199997
20161028104500,180.0,151.800003,50.600001,100,68.599998,100,69.5,72.199997,69.199997
20161028110000,180.0,153.600006,51.200002,100,60.0,100,68.800003,72.199997,69.199997
20161028111500,180.0,153.600006,51.200002,100,60.0,100,68.599998,72.199997,69.199997
20161028113000,180.0,155.399994,51.799998,100,74.400002,100,68.599998,72.199997,69.199997
20161028114500,180.0,162.0,54.0,100,60.400002,0,69.900002,71.800003,68.800003
20161028120000,180.0,169.800003,56.600001,100,58.0,0,69.300003,71.800003,68.800003
20161028121500,180.0,168.0,56.0,100,58.0,0,68.599998,71.800003,68.800003
20161028123000,180.0,169.800003,56.600001,100,59.099998,100,68.099998,71.800003,68.800003
20161028124500,180.0,169.800003,56.600001,100,63.200001,100,68.5,71.800003,68.800003
20161028130000,180.0,169.800003,56.600001,100,59.599998,100,68.800003,71.800003,68.800003
20161028131500,180.0,169.800003,56.600001,100,59.599998,100,68.800003,71.800003,68.800003
20161028133000,180.0,165.0,55.0,100,59.599998,100,68.800003,71.800003,68.800003
20161028134500,180.0,167.399994,55.799998,100,58.799999,100,68.699997,71.800003,68.800003
20161028140000,180.0,165.0,55.0,100,59.900002,100,68.300003,71.800003,68.800003
20161028141500,180.0,165.0,55.0,100,82.0,100,68.800003,71.800003,68.800003
20161028143000,180.0,165.0,55.0,100,60.400002,0,69.199997,71.800003,68.800003
20161028144500,180.0,165.0,55.0,100,58.0,0,69.099998,71.800003,68.800003
20161028150000,180.0,167.399994,55.799998,100,58.0,0,69.400002,71.800003,68.800003
20161028151500,180.0,165.600006,55.200002,100,58.0,0,69.699997,71.800003,68.800003
20161028153000,180.0,168.0,56.0,100,58.0,0,70.0,71.800003,68.800003
20161028154500,180.0,165.600006,55.200002,100,58.0,0,70.099998,71.800003,68.800003
20161028160000,180.0,167.399994,55.799998,100,58.0,0,70.199997,71.800003,68.800003
20161028161500,180.0,167.399994,55.799998,100,58.0,0,70.0,71.800003,68.800003
20161028163000,180.0,170.399994,56.799998,100,58.0,0,69.900002,71.800003,68.800003
20161028164500,180.0,151.800003,50.600001,100,58.0,0,69.800003,71.800003,68.800003
20161028170000,180.0,151.800003,50.600001,100,58.0,0,69.5,71.800003,68.800003
20161028171500,180.0,151.800003,50.600001,100,58.0,0,69.599998,71.800003,68.800003
20161028173000,180.0,151.800003,50.600001,100,58.0,0,69.699997,71.800003,68.800003
20161028174500,180.0,151.800003,50.600001,100,58.0,100,68.400002,71.800003,68.800003
20161028180000,180.0,151.800003,50.600001,100,58.700001,100,68.099998,71.800003,68.800003
20161028181500,180.0,151.800003,50.600001,100,67.300003,100,68.599998,71.800003,68.800003
20161028183000,180.0,151.800003,50.600001,100,66.199997,100,68.400002,71.800003,68.800003
20161028184500,180.0,151.800003,50.600001,100,65.300003,0,69.0,71.800003,68.800003
20161028190000,180.0,151.800003,50.600001,100,58.799999,0,69.199997,71.800003,68.800003
20161028191500,180.0,151.800003,50.600001,100,58.799999,0,69.800003,71.800003,68.800003
20161028193000,180.0,151.800003,50.600001,100,58.0,0,69.199997,71.800003,68.800003
20161028194500,180.0,153.600006,51.200002,100,58.0,0,70.099998,71.800003,68.800003
20161028200000,180.0,158.399994,52.799998,100,58.0,0,69.400002,71.800003,68.800003
20161028201500,180.0,158.399994,52.799998,100,58.0,0,69.099998,71.800003,68.800003
20161028203000,180.0,155.399994,51.799998,100,58.0,0,69.099998,71.800003,68.800003
20161028204500,180.0,157.199997,52.399999,100,58.0,0,69.199997,71.800003,68.800003
20161028210000,180.0,155.399994,51.799998,100,58.0,0,68.699997,71.800003,68.800003
20161028211500,180.0,155.399994,51.799998,100,58.0,100,68.300003,71.800003,68.800003
20161028213000,180.0,155.399994,51.799998,100,58.700001,100,68.099998,71.800003,68.800003
20161028214500,180.0,153.0,51.0,100,58.700001,100,68.900002,71.800003,68.800003
20161028220000,180.0,150.600006,50.200002,100,84.300003,100,68.800003,74.599998,71.599998
20161028221500,180.0,150.600006,50.200002,100,94.099998,100,70.300003,74.599998,71.599998
20161028223000,180.0,150.600006,50.200002,100,113.099998,100,70.800003,74.599998,71.599998
20161028224500,180.0,150.600006,50.200002,100,95.0,100,71.199997,74.599998,71.599998
20161028230000,180.0,150.600006,50.200002,100,95.0,100,71.699997,74.599998,71.599998
20161028231500,180.0,157.199997,52.399999,100,59.200001,100,71.300003,74.599998,71.599998
20161028233000,180.0,153.600006,51.200002,100,79.099998,100,70.599998,74.599998,71.599998
20161028234500,180.0,157.199997,52.399999,100,77.800003,100,71.300003,74.599998,71.599998
20161029000000,180.0,162.0,54.0,100,70.900002,100,71.300003,74.599998,71.599998
20161029001500,180.0,165.600006,55.200002,100,74.900002,100,71.199997,74.599998,71.599998
20161029003000,180.0,165.600006,55.200002,100,80.199997,100,71.400002,74.599998,71.599998
20161029004500,180.0,165.600006,55.200002,100,65.400002,0,71.800003,74.599998,71.599998
20161029010000,180.0,162.0,54.0,100,70.5,100,70.400002,74.599998,71.599998
20161029011500,180.0,162.0,54.0,100,77.800003,100,71.400002,74.599998,71.599998
20161029013000,180.0,164.399994,54.799998,100,70.599998,100,71.099998,74.599998,71.599998
20161029014500,180.0,159.0,53.0,100,90.0,100,71.5,74.599998,71.599998
20161029020000,180.0,163.199997,54.399999,100,72.5,0,71.900002,74.599998,71.599998
20161029021500,180.0,159.0,53.0,100,63.5,100,70.300003,74.599998,71.599998
20161029023000,180.0,159.0,53.0,100,91.699997,100,71.300003,74.599998,71.599998
20161029024500,180.0,163.800003,54.600001,100,74.0,100,71.199997,74.599998,71.599998
20161029030000,180.0,166.199997,55.399999,100,80.199997,100,71.400002,74.599998,71.599998
20161029031500,180.0,166.199997,55.399999,100,90.5,100,71.800003,74.599998,71.599998
20161029033000,180.0,166.199997,55.399999,100,58.400002,100,70.5,74.599998,71.599998
20161029034500,180.0,164.399994,54.799998,100,87.199997,100,71.199997,74.599998,71.599998
20161029040000,180.0,164.399994,54.799998,100,74.800003,100,71.199997,74.599998,71.599998
20161029041500,180.0,164.399994,54.799998,100,80.199997,100,71.300003,74.599998,71.599998
20161029043000,180.0,164.399994,54.799998,100,87.400002,100,71.699997,74.599998,71.599998
20161029044500,180.0,170.399994,56.799998,100,78.900002,0,71.900002,74.599998,71.599998
20161029050000,180.0,167.399994,55.799998,100,61.0,100,70.300003,74.599998,71.599998
20161029051500,180.0,167.399994,55.799998,100,89.800003,100,71.300003,74.599998,71.599998
20161029053000,180.0,167.399994,55.799998,100,73.5,100,71.199997,74.599998,71.599998
20161029054500,180.0,164.399994,54.799998,100,81.0,100,71.400002,74.599998,71.599998
20161029060000,180.0,167.399994,55.799998,100,86.900002,100,71.699997,74.599998,71.599998
20161029061500,180.0,167.399994,55.799998,100,77.800003,100,71.800003,74.599998,71.599998
20161029063000,180.0,169.800003,56.600001,100,59.099998,100,70.800003,74.599998,71.599998
20161029064500,180.0,167.399994,55.799998,100,80.199997,100,71.199997,74.599998,71.599998
20161029070000,180.0,167.399994,55.799998,100,60.0,0,71.900002,74.599998,71.599998
20161029071500,180.0,167.399994,55.799998,100,59.099998,100,70.300003,74.599998,71.599998
20161029073000,180.0,164.399994,54.799998,100,75.5,0,71.199997,70.900002,67.900002
20161029074500,180.0,153.600006,51.200002,100,58.0,0,69.900002,70.900002,67.900002
20161029080000,180.0,153.600006,51.200002,100,58.0,0,69.699997,70.900002,67.900002
20161029081500,180.0,153.600006,51.200002,100,58.0,0,69.800003,70.900002,67.900002
20161029083000,180.0,153.600006,51.200002,100,58.0,0,69.800003,70.900002,67.900002
20161029084500,180.0,153.600006,51.200002,100,58.0,0,69.300003,70.900002,67.900002
20161029090000,180.0,155.399994,51.799998,100,58.0,0,69.199997,70.900002,67.900002
20161029091500,180.0,169.199997,56.399999,100,58.0,0,68.900002,70.900002,67.900002
20161029093000,180.0,167.399994,55.799998,100,58.0,0,68.800003,70.900002,67.900002
20161029094500,180.0,169.199997,56.399999,100,58.0,0,68.900002,70.900002,67.900002
20161029100000,180.0,171.600006,57.200002,100,58.0,0,69.0,70.900002,67.900002
20161029101500,180.0,171.600006,57.200002,100,58.0,0,69.599998,70.900002,67.900002
20161029103000,180.0,166.800003,55.600001,100,58.0,0,69.300003,70.900002,67.900002
20161029104500,180.0,166.800003,55.600001,100,58.0,0,69.099998,70.900002,67.900002
20161029110000,180.0,163.800003,54.600001,100,58.0,0,69.599998,70.900002,67.900002
20161029111500,180.0,163.800003,54.600001,100,58.0,0,69.400002,70.900002,67.900002
20161029113000,180.0,163.800003,54.600001,100,58.0,0,69.099998,70.900002,67.900002
20161029114500,180.0,163.800003,54.600001,100,58.0,0,69.099998,70.900002,67.900002
20161029120000,180.0,162.0,54.0,100,58.0,0,69.300003,70.900002,67.900002
20161029121500,180.0,162.0,54.0,100,58.0,0,69.699997,70.900002,67.900002
20161029123000,180.0,160.199997,53.399999,100,58.0,0,69.400002,70.900002,67.900002
20161029124500,180.0,160.199997,53.399999,100,58.0,0,69.300003,70.900002,67.900002
20161029130000,180.0,158.399994,52.799998,100,58.0,0,69.199997,70.900002,67.900002
20161029131500,180.0,158.399994,52.799998,100,58.0,0,69.199997,70.900002,67.900002
20161029133000,180.0,158.399994,52.799998,100,58.0,0,69.199997,70.900002,67.900002
20161029134500,180.0,152.399994,50.799998,100,58.0,0,69.099998,70.900002,67.900002
20161029140000,180.0,155.399994,51.799998,100,58.0,0,69.099998,70.900002,67.900002
20161029141500,180.0,155.399994,51.799998,100,58.0,0,69.099998,70.900002,67.900002
20161029143000,180.0,153.600006,51.200002,100,58.0,0,69.099998,70.900002,67.900002
20161029144500,180.0,157.199997,52.399999,100,58.0,0,69.099998,70.900002,67.900002
20161029150000,180.0,157.199997,52.399999,100,58.0,0,68.0,70.900002,67.900002
20161029151500,180.0,157.199997,52.399999,100,58.0,100,67.599998,70.900002,67.900002
20161029153000,180.0,157.199997,52.399999,100,58.0,100,67.300003,70.900002,67.900002
20161029154500,180.0,157.199997,52.399999,100,59.299999,100,67.300003,70.900002,67.900002
20161029160000,180.0,157.199997,52.399999,100,67.699997,100,67.400002,70.900002,67.900002
20161029161500,180.0,157.199997,52.399999,100,63.200001,0,68.199997,70.900002,67.900002
20161029163000,180.0,157.199997,52.399999,100,58.799999,0,67.699997,70.900002,67.900002
20161029164500,180.0,154.800003,51.600001,100,58.799999,100,67.300003,70.900002,67.900002
20161029170000,180.0,154.800003,51.600001,100,58.799999,100,67.199997,70.900002,67.900002
20161029171500,180.0,154.800003,51.600001,100,72.900002,100,67.699997,70.900002,67.900002
20161029173000,180.0,154.800003,51.600001,100,60.799999,0,67.900002,70.900002,67.900002
20161029174500,180.0,154.800003,51.600001,100,58.799999,100,67.400002,70.900002,67.900002
20161029180000,180.0,156.600006,52.200002,100,58.799999,100,67.199997,70.900002,67.900002
20161029181500,180.0,156.600006,52.200002,100,68.599998,100,67.400002,70.900002,67.900002
20161029183000,180.0,156.600006,52.200002,100,71.199997,100,68.099998,70.900002,67.900002
20161029184500,180.0,153.600006,51.200002,100,58.799999,100,67.599998,70.900002,67.900002
20161029190000,180.0,150.600006,50.200002,100,58.799999,100,67.199997,70.900002,67.900002
20161029191500,180.0,150.600006,50.200002,100,65.800003,100,67.199997,70.900002,67.900002
20161029193000,180.0,150.600006,50.200002,100,70.099998,100,67.900002,70.900002,67.900002
20161029194500,180.0,150.600006,50.200002,100,60.400002,0,67.900002,70.900002,67.900002
20161029200000,180.0,153.600006,51.200002,100,59.099998,100,67.300003,70.900002,67.900002
20161029201500,180.0,150.600006,50.200002,100,59.099998,100,67.099998,70.900002,67.900002
20161029203000,180.0,150.600006,50.200002,100,73.5,100,68.099998,70.900002,67.900002
20161029204500,180.0,152.399994,50.799998,100,59.200001,100,67.400002,70.900002,67.900002
20161029210000,180.0,152.399994,50.799998,100,59.200001,100,67.199997,70.900002,67.900002
20161029211500,180.0,152.399994,50.799998,100,75.599998,100,67.400002,70.900002,67.900002
20161029213000,180.0,156.0,52.0,100,65.199997,0,68.199997,70.900002,67.900002
20161029214500,180.0,156.0,52.0,100,58.0,100,67.199997,70.900002,67.900002
20161029220000,180.0,156.0,52.0,100,58.700001,100,67.699997,70.900002,67.900002
20161029221500,180.0,156.0,52.0,100,58.700001,100,67.800003,70.900002,67.900002
20161029223000,180.0,159.600006,53.200002,100,58.700001,100,68.099998,70.900002,67.900002
20161029224500,180.0,159.600006,53.200002,100,58.0,0,68.599998,70.900002,67.900002
20161029230000,180.0,162.0,54.0,100,58.0,0,68.900002,70.900002,67.900002
20161029231500,180.0,162.0,54.0,100,58.0,0,68.900002,70.900002,67.900002
20161029233000,180.0,158.399994,52.799998,100,58.0,0,68.800003,70.900002,67.900002
20161029234500,180.0,158.399994,52.799998,100,58.0,0,68.699997,70.900002,67.900002
20161030000000,180.0,160.199997,53.399999,100,58.0,0,68.599998,70.900002,67.900002
20161030001500,180.0,160.199997,53.399999,100,58.0,0,68.400002,70.900002,67.900002
20161030003000,180.0,160.199997,53.399999,100,58.0,0,68.400002,70.900002,67.900002
20161030004500,180.0,160.199997,53.399999,100,58.0,0,67.800003,70.900002,67.900002
20161030010000,180.0,160.199997,53.399999,100,58.0,100,67.800003,74.300003,71.300003
20161030011500,180.0,155.399994,51.799998,100,103.599998,100,69.400002,74.300003,71.300003
20161030013000,180.0,155.399994,51.799998,100,90.5,100,70.199997,74.300003,71.300003
20161030014500,180.0,155.399994,51.799998,100,112.5,100,70.699997,74.300003,71.300003
20161030020000,180.0,160.800003,53.600001,100,61.400002,0,71.699997,74.300003,71.300003
20161030021500,180.0,166.199997,55.399999,100,58.599998,100,70.300003,74.300003,71.300003
20161030023000,180.0,166.199997,55.399999,100,89.199997,100,70.599998,74.300003,71.300003
20161030024500,180.0,166.199997,55.399999,100,76.400002,100,71.599998,74.300003,71.300003
20161030030000,180.0,166.199997,55.399999,100,83.699997,100,70.0,74.300003,71.300003
20161030031500,180.0,166.199997,55.399999,100,75.0,100,71.199997,74.300003,71.300003
20161030033000,180.0,163.199997,54.399999,100,72.0,100,70.699997,74.300003,71.300003
20161030034500,180.0,163.199997,54.399999,100,83.099998,100,71.0,74.300003,71.300003
20161030040000,180.0,165.0,55.0,100,72.699997,0,71.599998,74.300003,71.300003
20161030041500,180.0,165.0,55.0,100,80.099998,100,70.099998,74.300003,71.300003
20161030043000,180.0,165.0,55.0,100,66.300003,100,71.0,74.300003,71.300003
20161030044500,180.0,165.0,55.0,100,93.900002,100,70.800003,74.300003,71.300003
20161030050000,180.0,165.0,55.0,100,81.599998,100,71.5,74.300003,71.300003
20161030051500,180.0,165.0,55.0,100,58.799999,0,71.300003,74.300003,71.300003
20161030053000,180.0,165.0,55.0,100,58.0,100,71.0,74.300003,71.300003
20161030054500,180.0,165.0,55.0,100,58.0,100,70.5,74.300003,71.300003
20161030060000,180.0,165.0,55.0,100,89.5,100,70.300003,74.300003,71.300003
20161030061500,180.0,165.0,55.0,100,82.599998,100,70.800003,74.300003,71.300003
20161030063000,180.0,165.0,55.0,100,97.199997,100,70.900002,74.300003,71.300003
20161030064500,180.0,165.0,55.0,100,83.800003,100,71.199997,74.300003,71.300003
20161030070000,180.0,165.0,55.0,100,89.099998,100,71.199997,74.300003,71.300003
20161030071500,180.0,165.0,55.0,100,89.099998,100,71.599998,74.300003,71.300003
20161030073000,180.0,168.0,56.0,100,58.0,100,70.199997,74.300003,71.300003
20161030074500,180.0,168.0,56.0,100,89.0,100,71.0,74.300003,71.300003
20161030080000,180.0,165.600006,55.200002,100,90.400002,100,71.300003,80.0,78.0
20161030081500,180.0,163.199997,54.399999,100,110.400002,100,71.300003,80.0,78.0
20161030083000,180.0,165.0,55.0,100,93.0,100,72.599998,80.0,78.0
20161030084500,180.0,161.399994,53.799998,100,105.0,100,73.099998,80.0,78.0
20161030090000,180.0,163.199997,54.399999,100,97.699997,100,73.599998,80.0,78.0
20161030091500,180.0,160.800003,53.600001,100,92.400002,100,74.199997,80.0,78.0
20161030093000,180.0,160.800003,53.600001,100,109.900002,100,74.599998,80.0,78.0
20161030094500,180.0,163.199997,54.399999,100,96.599998,100,74.699997,80.0,78.0
20161030100000,180.0,161.399994,53.799998,100,92.400002,100,74.699997,80.0,78.0
20161030101500,180.0,158.399994,52.799998,100,112.5,100,74.699997,80.0,78.0
20161030103000,180.0,158.399994,52.799998,100,96.0,100,74.599998,80.0,78.0
20161030104500,180.0,158.399994,52.799998,100,93.400002,100,74.5,80.0,78.0
20161030110000,180.0,156.600006,52.200002,100,114.199997,100,74.800003,80.0,78.0
20161030111500,180.0,156.600006,52.200002,100,96.599998,100,75.400002,80.0,78.0
20161030113000,180.0,153.600006,51.200002,100,110.099998,100,76.0,80.0,78.0
20161030114500,180.0,151.199997,50.399999,100,95.800003,100,75.0,80.0,78.0
20161030120000,180.0,151.199997,50.399999,100,99.099998,100,74.599998,80.0,78.0
20161030121500,180.0,151.199997,50.399999,100,96.599998,100,74.5,80.0,78.0
20161030123000,180.0,151.199997,50.399999,100,108.400002,100,75.199997,80.0,78.0
20161030124500,180.0,149.399994,49.799998,100,91.099998,100,76.199997,80.0,78.0
20161030130000,180.0,149.399994,49.799998,100,95.400002,100,75.699997,80.0,78.0
20161030131500,180.0,147.0,49.0,100,112.300003,100,75.800003,67.5,64.5
20161030133000,180.0,151.199997,50.399999,100,60.0,0,75.0,76.099998,73.099998
20161030134500,180.0,151.199997,50.399999,100,58.799999,0,73.599998,76.099998,73.099998
20161030140000,180.0,151.199997,50.399999,100,58.799999,100,73.0,76.099998,73.099998
20161030141500,180.0,151.199997,50.399999,100,58.0,100,72.400002,76.099998,73.099998
20161030143000,180.0,151.199997,50.399999,100,59.5,100,72.5,76.099998,73.099998
20161030144500,180.0,151.199997,50.399999,100,82.199997,100,73.0,76.099998,73.099998
20161030150000,180.0,151.199997,50.399999,100,76.300003,100,73.199997,76.099998,73.099998
20161030151500,180.0,151.199997,50.399999,100,59.200001,100,72.300003,76.099998,73.099998
20161030153000,180.0,151.199997,50.399999,100,82.5,100,72.5,76.099998,73.099998
20161030154500,180.0,151.199997,50.399999,100,77.699997,100,72.599998,76.099998,73.099998
20161030160000,180.0,151.199997,50.399999,100,65.900002,0,73.300003,76.099998,73.099998
20161030161500,180.0,151.199997,50.399999,100,76.800003,100,72.0,76.099998,73.099998
20161030163000,180.0,151.199997,50.399999,100,64.900002,100,72.599998,76.099998,73.099998
20161030164500,180.0,149.399994,49.799998,100,91.699997,100,73.099998,76.099998,73.099998
20161030170000,180.0,154.800003,51.600001,100,60.0,0,72.900002,76.099998,73.099998
20161030171500,180.0,154.800003,51.600001,100,58.799999,100,72.400002,76.099998,73.099998
20161030173000,180.0,151.199997,50.399999,100,83.099998,100,71.800003,76.099998,73.099998
20161030174500,180.0,151.199997,50.399999,100,87.5,100,72.900002,76.099998,73.099998
20161030180000,180.0,153.600006,51.200002,100,62.599998,0,74.0,76.099998,73.099998
20161030181500,180.0,150.0,50.0,100,58.400002,0,76.199997,76.099998,73.099998
20161030183000,180.0,152.399994,50.799998,100,58.400002,0,74.300003,76.099998,73.099998
20161030184500,180.0,152.399994,50.799998,100,58.400002,0,74.0,76.099998,73.099998
20161030190000,180.0,155.399994,51.799998,100,58.400002,0,73.099998,76.099998,73.099998
20161030191500,180.0,158.399994,52.799998,100,57.799999,0,73.300003,76.099998,73.099998
20161030193000,180.0,158.399994,52.799998,100,57.799999,0,73.300003,76.099998,73.099998
20161030194500,180.0,158.399994,52.799998,100,58.700001,100,72.400002,76.099998,73.099998
20161030200000,180.0,151.199997,50.399999,100,96.5,100,72.400002,76.099998,73.099998
20161030201500,180.0,149.399994,49.799998,100,93.5,100,73.0,76.099998,73.099998
20161030203000,180.0,152.399994,50.799998,100,64.599998,0,73.199997,76.099998,73.099998
20161030204500,180.0,152.399994,50.799998,100,81.5,100,72.099998,76.099998,73.099998
20161030210000,180.0,152.399994,50.799998,100,72.5,100,72.900002,76.099998,73.099998
20161030211500,180.0,150.600006,50.200002,100,71.099998,100,72.599998,76.099998,73.099998
20161030213000,180.0,150.600006,50.200002,100,86.5,100,73.099998,76.099998,73.099998
20161030214500,180.0,150.600006,50.200002,100,60.099998,100,72.099998,76.099998,73.099998
20161030220000,180.0,150.600006,50.200002,100,85.0,100,72.800003,76.099998,73.099998
20161030221500,180.0,150.600006,50.200002,100,88.099998,100,72.400002,76.099998,73.099998
20161030223000,180.0,157.199997,52.399999,100,59.200001,0,71.599998,70.699997,67.699997
20161030224500,180.0,159.0,53.0,100,58.0,0,70.5,70.699997,67.699997
20161030230000,180.0,163.199997,54.399999,100,58.0,0,69.800003,70.599998,67.599998
20161030231500,180.0,163.199997,54.399999,100,58.0,0,69.699997,70.599998,67.599998
20161030233000,180.0,166.199997,55.399999,100,58.0,0,69.300003,70.5,67.5
20161030234500,180.0,166.199997,55.399999,100,58.0,0,69.599998,70.5,67.5
20161031000000,180.0,158.399994,52.799998,100,96.0,100,71.099998,80.0,78.0
20161031001500,180.0,160.199997,53.399999,100,91.699997,100,72.400002,80.0,78.0
20161031003000,180.0,156.600006,52.200002,100,107.5,100,73.0,80.0,78.0
20161031004500,180.0,159.600006,53.200002,100,98.599998,100,74.0,80.0,78.0
20161031010000,180.0,157.199997,52.399999,100,92.400002,100,74.599998,79.300003,76.300003
20161031011500,180.0,157.199997,52.399999,100,107.400002,100,74.699997,79.300003,76.300003
20161031013000,180.0,159.600006,53.200002,100,97.300003,100,75.0,76.5,73.5
20161031014500,180.0,163.800003,54.600001,100,58.400002,100,72.900002,76.400002,73.400002
20161031020000,180.0,159.0,53.0,100,88.300003,100,72.699997,76.400002,73.400002
20161031021500,180.0,164.399994,54.799998,100,86.5,100,72.699997,76.400002,73.400002
20161031023000,180.0,166.800003,55.600001,100,71.800003,0,73.699997,76.400002,73.400002
20161031024500,180.0,164.399994,54.799998,100,92.800003,100,72.199997,76.400002,73.400002
20161031030000,180.0,167.399994,55.799998,100,77.800003,100,73.199997,76.400002,73.400002
20161031031500,180.0,165.0,55.0,100,81.099998,100,73.0,76.400002,73.400002
20161031033000,180.0,163.199997,54.399999,100,93.400002,100,73.599998,76.400002,73.400002
20161031034500,180.0,165.0,55.0,100,85.0,100,73.400002,76.400002,73.400002
20161031040000,180.0,166.800003,55.600001,100,61.200001,0,73.199997,76.400002,73.400002
20161031041500,180.0,164.399994,54.799998,100,94.5,100,72.599998,76.400002,73.400002
20161031043000,180.0,166.800003,55.600001,100,78.5,100,73.199997,76.400002,73.400002
20161031044500,180.0,166.800003,55.600001,100,82.300003,100,72.900002,76.400002,73.400002
20161031050000,180.0,166.800003,55.600001,100,96.0,100,73.300003,76.400002,73.400002
20161031051500,180.0,166.800003,55.600001,100,77.0,0,73.800003,76.400002,73.400002
20161031053000,180.0,164.399994,54.799998,100,87.300003,100,72.099998,76.400002,73.400002
20161031054500,180.0,164.399994,54.799998,100,89.0,100,73.099998,76.400002,73.400002
20161031060000,180.0,164.399994,54.799998,100,80.300003,100,73.400002,76.400002,73.400002
20161031061500,180.0,164.399994,54.799998,100,84.300003,100,73.599998,76.400002,73.400002
20161031063000,180.0,166.199997,55.399999,100,58.799999,100,72.400002,76.400002,73.400002
20161031064500,180.0,164.399994,54.799998,100,83.199997,100,72.599998,76.400002,73.400002
20161031070000,180.0,164.399994,54.799998,100,85.5,100,73.300003,76.400002,73.400002
20161031071500,180.0,164.399994,54.799998,100,92.099998,100,73.5,76.400002,73.400002
20161031073000,180.0,169.800003,56.600001,100,59.200001,100,72.300003,76.400002,73.400002
20161031074500,180.0,165.0,55.0,100,87.900002,100,72.900002,76.400002,73.400002
20161031080000,180.0,165.0,55.0,100,86.400002,100,73.099998,76.400002,73.400002
20161031081500,180.0,163.199997,54.399999,100,79.199997,100,73.199997,76.400002,73.400002
20161031083000,180.0,150.600006,50.200002,100,79.199997,100,73.300003,76.400002,73.400002
20161031084500,180.0,148.199997,49.399999,100,87.400002,100,73.0,76.400002,73.400002
20161031090000,180.0,150.600006,50.200002,100,85.0,100,73.400002,76.400002,73.400002
20161031091500,180.0,150.600006,50.200002,100,80.699997,100,73.599998,76.400002,73.400002
20161031093000,180.0,153.0,51.0,100,75.0,0,73.699997,76.400002,73.400002
20161031094500,180.0,153.0,51.0,100,59.200001,100,72.599998,76.400002,73.400002
20161031100000,180.0,149.399994,49.799998,100,99.099998,100,72.800003,76.400002,73.400002
20161031101500,180.0,149.399994,49.799998,100,96.099998,100,73.400002,76.400002,73.400002
20161031103000,180.0,151.800003,50.600001,100,86.900002,100,73.599998,76.400002,73.400002
20161031104500,180.0,153.600006,51.200002,100,59.900002,100,72.099998,76.400002,73.400002
20161031110000,180.0,151.199997,50.399999,100,84.699997,100,72.900002,76.400002,73.400002
20161031111500,180.0,151.199997,50.399999,100,93.300003,100,73.5,76.400002,73.400002
20161031113000,180.0,153.0,51.0,100,89.900002,100,73.699997,76.400002,73.400002
20161031114500,180.0,154.800003,51.600001,100,59.200001,100,72.199997,76.400002,73.400002
20161031120000,180.0,152.399994,50.799998,100,76.300003,100,73.300003,76.400002,73.400002
20161031121500,180.0,152.399994,50.799998,100,81.5,100,73.099998,76.400002,73.400002
20161031123000,180.0,152.399994,50.799998,100,82.599998,100,73.599998,76.400002,73.400002
20161031124500,180.0,152.399994,50.799998,100,59.599998,100,72.199997,76.400002,73.400002
20161031130000,180.0,152.399994,50.799998,100,80.699997,100,73.099998,76.400002,73.400002
20161031131500,180.0,166.800003,55.600001,100,72.900002,100,72.699997,76.400002,73.400002
20161031133000,180.0,166.800003,55.600001,100,88.900002,100,73.300003,76.400002,73.400002
20161031134500,180.0,166.800003,55.600001,100,61.900002,100,72.099998,76.400002,73.400002
20161031140000,180.0,166.800003,55.600001,100,69.699997,100,73.199997,76.400002,73.400002
20161031141500,180.0,164.399994,54.799998,100,88.599998,100,73.199997,76.400002,73.400002
20161031143000,180.0,164.399994,54.799998,100,90.5,100,73.199997,76.400002,73.400002
20161031144500,180.0,166.800003,55.600001,100,86.199997,100,73.199997,76.400002,73.400002
20161031150000,180.0,164.399994,54.799998,100,81.599998,100,73.5,76.400002,73.400002
20161031151500,180.0,164.399994,54.799998,100,59.200001,100,72.400002,76.400002,73.400002
20161031153000,180.0,164.399994,54.799998,100,79.599998,100,73.0,76.400002,73.400002
20161031154500,180.0,164.399994,54.799998,100,78.199997,100,72.699997,76.400002,73.400002
20161031160000,180.0,166.800003,55.600001,100,90.699997,100,73.599998,76.400002,73.400002
20161031161500,180.0,163.800003,54.600001,100,98.300003,100,74.0,80.0,78.0
20161031163000,180.0,165.600006,55.200002,100,71.599998,0,74.699997,75.300003,72.300003
20161031164500,180.0,161.399994,53.799998,100,99.599998,100,73.800003,80.0,78.0
20161031170000,180.0,161.399994,53.799998,100,94.199997,100,74.599998,80.0,78.0
20161031171500,180.0,163.199997,54.399999,100,103.0,100,75.099998,80.0,78.0
20161031173000,180.0,163.199997,54.399999,100,103.0,100,76.0,80.0,78.0
20161031174500,180.0,163.199997,54.399999,100,93.599998,100,76.5,80.0,78.0
20161031180000,180.0,163.199997,54.399999,100,97.199997,100,76.800003,80.0,78.0
20161031181500,180.0,163.199997,54.399999,100,110.0,100,75.5,74.300003,71.300003
20161031183000,180.0,167.399994,55.799998,100,59.200001,0,74.699997,74.300003,71.300003
20161031184500,180.0,169.800003,56.600001,100,58.0,0,73.800003,74.300003,71.300003
20161031190000,180.0,169.800003,56.600001,100,58.0,0,73.599998,74.300003,71.300003
20161031191500,180.0,166.800003,55.600001,100,58.0,0,73.099998,74.300003,71.300003
20161031193000,180.0,166.800003,55.600001,100,58.0,0,72.599998,74.300003,71.300003
20161031194500,180.0,162.0,54.0,100,58.0,0,72.300003,74.300003,71.300003
20161031200000,180.0,162.0,54.0,100,58.0,0,72.0,74.300003,71.300003
20161031201500,180.0,160.199997,53.399999,100,58.0,0,71.699997,74.300003,71.300003
20161031203000,180.0,160.199997,53.399999,100,58.0,0,71.400002,74.300003,71.300003
20161031204500,180.0,163.199997,54.399999,100,58.0,0,71.199997,74.300003,71.300003
20161031210000,180.0,160.800003,53.600001,100,58.0,100,71.0,74.300003,71.300003
20161031211500,180.0,160.800003,53.600001,100,58.0,100,70.699997,74.300003,71.300003
20161031213000,180.0,160.800003,53.600001,100,59.099998,100,70.599998,74.300003,71.300003
20161031214500,180.0,156.600006,52.200002,100,86.099998,100,70.699997,74.300003,71.300003
20161031220000,180.0,159.600006,53.200002,100,84.400002,100,71.099998,74.300003,71.300003
20161031221500,180.0,159.600006,53.200002,100,79.099998,0,72.0,74.300003,71.300003
20161031223000,180.0,159.600006,53.200002,100,58.799999,0,71.099998,67.300003,64.300003
20161031224500,180.0,163.800003,54.600001,100,57.599998,0,71.599998,67.300003,64.300003
20161031230000,180.0,157.199997,52.399999,100,57.599998,0,70.5,67.300003,64.300003
20161031231500,180.0,159.600006,53.200002,100,57.599998,0,69.699997,67.300003,64.300003
20161031233000,180.0,159.600006,53.200002,100,57.599998,0,69.300003,67.300003,64.300003
20161031234500,180.0,157.199997,52.399999,100,57.599998,0,70.0,67.300003,64.300003
20161101000000,180.0,160.800003,53.600001,100,57.599998,0,69.300003,67.300003,64.300003
20161101001500,180.0,159.0,53.0,100,57.599998,0,69.099998,67.300003,64.300003
20161101003000,180.0,159.0,53.0,100,57.599998,0,68.900002,67.300003,64.300003
20161101004500,180.0,162.0,54.0,100,57.599998,0,68.699997,67.300003,64.300003
20161101010000,180.0,166.199997,55.399999,100,57.599998,0,68.599998,67.300003,64.300003
20161101011500,180.0,166.199997,55.399999,100,57.599998,0,68.5,67.300003,64.300003
20161101013000,180.0,163.800003,54.600001,100,57.599998,0,68.699997,67.300003,64.300003
20161101014500,180.0,163.800003,54.600001,100,57.599998,0,68.300003,67.300003,64.300003
20161101020000,180.0,165.600006,55.200002,100,57.599998,0,68.199997,67.300003,64.300003
20161101021500,180.0,165.600006,55.200002,100,57.599998,0,68.099998,67.300003,64.300003
20161101023000,180.0,165.600006,55.200002,100,57.599998,0,67.900002,67.300003,64.300003
20161101024500,180.0,165.600006,55.200002,100,57.599998,0,67.800003,67.300003,64.300003
20161101030000,180.0,165.600006,55.200002,100,57.599998,0,67.699997,67.300003,64.300003
20161101031500,180.0,168.0,56.0,100,57.599998,0,67.599998,67.300003,64.300003
20161101033000,180.0,165.600006,55.200002,100,57.599998,0,67.5,67.300003,64.300003
20161101034500,180.0,165.600006,55.200002,100,57.599998,0,67.599998,67.300003,64.300003
20161101040000,180.0,165.600006,55.200002,100,57.599998,0,67.300003,67.300003,64.300003
20161101041500,180.0,168.0,56.0,100,57.599998,0,67.5,67.300003,64.300003
20161101043000,180.0,164.399994,54.799998,100,57.599998,0,67.5,67.300003,64.300003
20161101044500,180.0,164.399994,54.799998,100,57.599998,0,67.199997,67.300003,64.300003
20161101050000,180.0,166.800003,55.600001,100,57.599998,0,67.599998,67.300003,64.300003
20161101051500,180.0,166.800003,55.600001,100,57.599998,0,67.199997,67.300003,64.300003
20161101053000,180.0,166.800003,55.600001,100,56.799999,0,67.099998,67.300003,64.300003
20161101054500,180.0,166.800003,55.600001,100,56.799999,0,67.099998,67.300003,64.300003
20161101060000,180.0,166.800003,55.600001,100,56.799999,0,67.099998,67.300003,64.300003
20161101061500,180.0,169.199997,56.399999,100,56.799999,0,67.300003,67.300003,64.300003
20161101063000,180.0,171.600006,57.200002,100,56.799999,0,67.199997,67.300003,64.300003
20161101064500,180.0,153.0,51.0,100,56.799999,0,67.599998,65.5,62.5
20161101070000,180.0,154.800003,51.600001,100,56.799999,0,67.599998,65.5,62.5
20161101071500,180.0,154.800003,51.600001,100,56.799999,0,67.199997,65.5,62.5
20161101073000,180.0,154.800003,51.600001,100,56.799999,0,67.199997,65.5,62.5
20161101074500,180.0,154.800003,51.600001,100,56.799999,0,67.0,65.5,62.5
20161101080000,180.0,156.600006,52.200002,100,57.5,0,67.400002,65.5,62.5
20161101081500,180.0,159.600006,53.200002,100,57.5,0,67.300003,65.5,62.5
20161101083000,180.0,174.0,58.0,100,57.5,0,66.900002,65.5,62.5
20161101084500,180.0,171.600006,57.200002,100,57.5,0,66.900002,65.5,62.5
20161101090000,180.0,171.600006,57.200002,100,57.5,0,67.599998,65.5,62.5
20161101091500,180.0,165.0,55.0,100,57.5,0,67.699997,65.5,62.5
20161101093000,180.0,163.199997,54.399999,100,57.5,0,67.699997,65.5,62.5
20161101094500,180.0,163.199997,54.399999,100,57.5,0,67.699997,65.5,62.5
20161101100000,180.0,160.199997,53.399999,100,57.5,0,67.699997,65.5,62.5
20161101101500,180.0,160.199997,53.399999,100,57.5,0,67.699997,65.5,62.5
20161101103000,180.0,160.199997,53.399999,100,57.5,0,67.699997,65.5,62.5
20161101104500,180.0,157.199997,52.399999,100,57.5,0,67.599998,65.5,62.5
20161101110000,180.0,152.399994,50.799998,100,57.5,0,67.800003,65.5,62.5
20161101111500,180.0,156.0,52.0,100,57.5,0,67.699997,65.5,62.5
20161101113000,180.0,153.0,51.0,100,57.5,0,67.699997,65.5,62.5
20161101114500,180.0,154.800003,51.600001,100,57.5,0,67.400002,65.5,62.5
20161101120000,180.0,154.800003,51.600001,100,57.5,0,68.199997,65.5,62.5
20161101121500,180.0,156.600006,52.200002,100,57.5,0,67.800003,65.5,62.5
20161101123000,180.0,156.600006,52.200002,100,57.5,0,67.900002,65.5,62.5
20161101124500,180.0,156.600006,52.200002,100,57.5,0,67.699997,65.5,62.5
20161101130000,180.0,156.600006,52.200002,100,57.5,0,68.0,65.5,62.5
20161101131500,180.0,156.600006,52.200002,100,57.5,0,68.400002,65.5,62.5
20161101133000,180.0,153.600006,51.200002,100,57.5,0,68.699997,65.5,62.5
20161101134500,180.0,151.800003,50.600001,100,57.5,0,68.900002,65.5,62.5
20161101140000,180.0,155.399994,51.799998,100,57.5,0,68.5,65.5,62.5
20161101141500,180.0,155.399994,51.799998,100,57.5,0,68.199997,65.5,62.5
20161101143000,180.0,155.399994,51.799998,100,57.5,0,68.099998,65.5,62.5
20161101144500,180.0,153.600006,51.200002,100,57.5,0,67.900002,65.5,62.5
20161101150000,180.0,153.600006,51.200002,100,57.5,0,68.300003,65.5,62.5
20161101151500,180.0,155.399994,51.799998,100,57.5,0,68.099998,65.5,62.5
20161101153000,180.0,151.800003,50.600001,100,57.5,0,68.199997,65.5,62.5
20161101154500,180.0,151.800003,50.600001,100,57.5,0,68.400002,65.5,62.5
20161101160000,180.0,151.800003,50.600001,100,57.5,0,68.199997,65.5,62.5
20161101161500,180.0,151.800003,50.600001,100,57.5,0,68.199997,65.5,62.5
20161101163000,180.0,151.800003,50.600001,100,57.5,0,68.199997,65.5,62.5
20161101164500,180.0,151.800003,50.600001,100,57.5,0,68.599998,65.5,62.5
20161101170000,180.0,154.800003,51.600001,100,57.5,0,68.900002,65.5,62.5
20161101171500,180.0,156.600006,52.200002,100,57.5,0,69.300003,65.5,62.5
20161101173000,180.0,159.0,53.0,100,57.5,0,69.800003,65.5,62.5
20161101174500,180.0,160.800003,53.600001,100,57.5,0,69.099998,65.5,62.5
20161101180000,180.0,160.800003,53.600001,100,57.5,0,68.699997,65.5,62.5
20161101181500,180.0,160.800003,53.600001,100,57.5,0,68.300003,65.5,62.5
20161101183000,180.0,160.800003,53.600001,100,57.5,0,67.900002,65.5,62.5
20161101184500,180.0,165.0,55.0,100,57.5,0,67.699997,65.5,62.5
20161101190000,180.0,165.0,55.0,100,57.5,0,67.400002,65.5,62.5
20161101191500,180.0,165.0,55.0,100,57.5,0,67.300003,65.5,62.5
20161101193000,180.0,161.399994,53.799998,100,57.5,0,67.300003,65.5,62.5
20161101194500,180.0,163.800003,54.600001,100,57.5,0,67.099998,65.5,62.5
20161101200000,180.0,160.199997,53.399999,100,57.5,0,66.900002,65.5,62.5
20161101201500,180.0,158.399994,52.799998,100,57.5,0,67.099998,65.5,62.5
20161101203000,180.0,158.399994,52.799998,100,57.5,0,66.900002,65.5,62.5
20161101204500,180.0,160.800003,53.600001,100,57.5,0,67.199997,65.5,62.5
20161101210000,180.0,160.800003,53.600001,100,57.5,0,67.199997,65.5,62.5
20161101211500,180.0,160.800003,53.600001,100,57.5,0,67.199997,65.5,62.5
20161101213000,180.0,160.800003,53.600001,100,57.5,0,67.0,65.5,62.5
20161101214500,180.0,163.199997,54.399999,100,57.5,0,67.199997,65.5,62.5
20161101220000,180.0,160.199997,53.399999,100,57.5,0,66.800003,65.5,62.5
20161101221500,180.0,157.199997,52.399999,100,57.5,0,66.699997,65.5,62.5
20161101223000,180.0,157.199997,52.399999,100,57.5,0,66.599998,65.5,62.5
20161101224500,180.0,152.399994,50.799998,100,57.5,0,66.599998,65.5,62.5
20161101230000,180.0,152.399994,50.799998,100,57.5,0,66.699997,65.5,62.5
20161101231500,180.0,150.0,50.0,100,57.5,0,66.699997,65.5,62.5
20161101233000,180.0,150.0,50.0,100,57.5,0,66.699997,65.5,62.5
20161101234500,180.0,156.0,52.0,100,57.5,0,66.800003,65.5,62.5
20161102000000,180.0,153.600006,51.200002,100,57.5,0,66.699997,65.5,62.5
20161102001500,180.0,153.600006,51.200002,100,57.5,0,66.699997,65.5,62.5
20161102003000,180.0,153.600006,51.200002,100,57.5,0,66.699997,65.5,62.5
20161102004500,180.0,155.399994,51.799998,100,57.5,0,66.599998,65.5,62.5
20161102010000,180.0,155.399994,51.799998,100,57.5,0,66.900002,65.5,62.5
20161102011500,180.0,151.199997,50.399999,100,89.800003,100,67.400002,73.900002,70.900002
20161102013000,180.0,146.399994,48.799998,100,97.0,100,68.0,73.900002,70.900002
20161102014500,180.0,151.800003,50.600001,100,113.300003,100,69.099998,73.900002,70.900002
20161102020000,180.0,151.800003,50.600001,100,97.400002,100,69.800003,73.900002,70.900002
20161102021500,180.0,151.800003,50.600001,100,94.199997,100,70.5,73.900002,70.900002
20161102023000,180.0,151.800003,50.600001,100,102.699997,100,70.300003,73.900002,70.900002
20161102024500,180.0,151.800003,50.600001,100,107.5,100,70.400002,73.900002,70.900002
20161102030000,180.0,151.800003,50.600001,100,94.800003,100,70.699997,73.900002,70.900002
20161102031500,180.0,151.800003,50.600001,100,94.800003,100,70.900002,73.900002,70.900002
20161102033000,180.0,151.800003,50.600001,100,112.5,100,71.0,73.900002,70.900002
20161102034500,180.0,155.399994,51.799998,100,59.599998,0,70.900002,73.900002,70.900002
20161102040000,180.0,153.600006,51.200002,100,58.400002,100,69.900002,73.900002,70.900002
20161102041500,180.0,155.399994,51.799998,100,60.799999,100,70.400002,73.900002,70.900002
20161102043000,180.0,155.399994,51.799998,100,82.699997,0,71.099998,73.900002,70.900002
20161102044500,180.0,155.399994,51.799998,100,58.799999,100,69.900002,73.900002,70.900002
20161102050000,180.0,153.0,51.0,100,76.199997,100,70.699997,73.900002,70.900002
20161102051500,180.0,153.0,51.0,100,84.300003,100,70.300003,73.900002,70.900002
20161102053000,180.0,154.800003,51.600001,100,64.900002,0,71.300003,73.900002,70.900002
20161102054500,180.0,154.800003,51.600001,100,76.5,100,69.699997,73.900002,70.900002
20161102060000,180.0,154.800003,51.600001,100,62.099998,100,70.099998,73.900002,70.900002
20161102061500,180.0,156.600006,52.200002,100,82.599998,100,71.199997,73.900002,70.900002
20161102063000,180.0,156.600006,52.200002,100,58.799999,100,69.699997,73.900002,70.900002
20161102064500,180.0,158.399994,52.799998,100,64.400002,100,70.400002,73.900002,70.900002
20161102070000,180.0,158.399994,52.799998,100,85.5,100,70.699997,73.900002,70.900002
20161102071500,180.0,153.0,51.0,100,60.400002,100,70.400002,73.900002,70.900002
20161102073000,180.0,148.800003,49.600001,100,75.800003,100,70.199997,73.900002,70.900002
20161102074500,180.0,151.199997,50.399999,100,65.800003,100,70.400002,73.900002,70.900002
20161102080000,180.0,148.199997,49.399999,100,81.5,100,70.800003,73.900002,70.900002
20161102081500,180.0,153.0,51.0,100,60.400002,0,70.699997,73.900002,70.900002
20161102083000,180.0,160.199997,53.399999,100,60.400002,100,69.800003,73.900002,70.900002
20161102084500,180.0,158.399994,52.799998,100,74.099998,100,70.699997,73.900002,70.900002
20161102090000,180.0,160.199997,53.399999,100,65.300003,100,70.699997,73.900002,70.900002
20161102091500,180.0,155.399994,51.799998,100,67.699997,100,70.300003,73.900002,70.900002
20161102093000,180.0,153.0,51.0,100,64.900002,0,71.199997,73.900002,70.900002
20161102094500,180.0,154.800003,51.600001,100,58.799999,100,70.0,73.900002,70.900002
20161102100000,180.0,154.800003,51.600001,100,63.599998,100,70.699997,73.900002,70.900002
20161102101500,180.0,157.199997,52.399999,100,79.599998,100,70.699997,73.900002,70.900002
20161102103000,180.0,163.199997,54.399999,100,59.200001,100,70.5,73.900002,70.900002
20161102104500,180.0,160.199997,53.399999,100,59.200001,100,70.5,73.900002,70.900002
20161102110000,180.0,164.399994,54.799998,100,84.400002,100,70.199997,73.900002,70.900002
20161102111500,180.0,169.199997,56.399999,100,63.599998,100,70.800003,73.900002,70.900002
20161102113000,180.0,165.600006,55.200002,100,65.800003,100,70.300003,73.900002,70.900002
20161102114500,180.0,167.399994,55.799998,100,75.099998,100,71.099998,73.900002,70.900002
20161102120000,180.0,169.199997,56.399999,100,58.400002,100,70.199997,73.900002,70.900002
20161102121500,180.0,165.600006,55.200002,100,74.099998,100,70.599998,73.900002,70.900002
20161102123000,180.0,167.399994,55.799998,100,71.400002,100,70.199997,73.900002,70.900002
20161102124500,180.0,167.399994,55.799998,100,64.400002,0,71.0,73.900002,70.900002
20161102130000,180.0,169.199997,56.399999,100,59.400002,100,69.900002,73.900002,70.900002
20161102131500,180.0,169.199997,56.399999,100,65.900002,100,70.599998,73.900002,70.900002
20161102133000,180.0,166.800003,55.600001,100,77.199997,100,70.5,73.900002,70.900002
20161102134500,180.0,160.199997,53.399999,100,60.0,0,70.900002,73.900002,70.900002
20161102140000,180.0,157.199997,52.399999,100,58.400002,100,70.5,73.900002,70.900002
20161102141500,180.0,157.199997,52.399999,100,58.400002,100,70.400002,73.900002,70.900002
20161102143000,180.0,159.600006,53.200002,100,76.699997,100,70.300003,73.900002,70.900002
20161102144500,180.0,163.800003,54.600001,100,64.0,100,70.800003,73.900002,70.900002
20161102150000,180.0,167.399994,55.799998,100,63.200001,100,70.599998,73.900002,70.900002
20161102151500,180.0,167.399994,55.799998,100,64.0,100,70.400002,73.900002,70.900002
20161102153000,180.0,169.199997,56.399999,100,80.199997,100,70.699997,73.900002,70.900002
20161102154500,180.0,166.800003,55.600001,100,78.300003,100,70.900002,73.900002,70.900002
20161102160000,180.0,169.199997,56.399999,100,75.400002,100,71.0,73.900002,70.900002
20161102161500,180.0,166.800003,55.600001,100,62.400002,0,71.199997,73.900002,70.900002
20161102163000,180.0,166.800003,55.600001,100,58.400002,0,70.699997,70.400002,67.400002
