PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102164500,180.0,169.199997,56.399999,100,58.400002,0,70.5,70.400002,67.400002
20161102170000,180.0,165.600006,55.200002,100,58.400002,0,70.5,70.400002,67.400002
20161102171500,180.0,168.0,56.0,100,58.400002,0,70.300003,70.400002,67.400002
20161102173000,180.0,164.399994,54.799998,100,58.400002,0,70.199997,70.400002,67.400002
20161102174500,180.0,164.399994,54.799998,100,58.400002,0,70.0,70.400002,67.400002
20161102180000,180.0,164.399994,54.799998,100,58.400002,0,69.900002,70.400002,67.400002
20161102181500,180.0,160.800003,53.600001,100,58.400002,0,69.800003,70.400002,67.400002
20161102183000,180.0,163.199997,54.399999,100,57.799999,0,69.699997,70.400002,67.400002
20161102184500,180.0,163.199997,54.399999,100,57.799999,0,69.5,70.400002,67.400002
20161102190000,180.0,165.0,55.0,100,57.799999,0,69.400002,70.400002,67.400002
20161102191500,180.0,153.600006,51.200002,100,57.799999,0,69.199997,70.400002,67.400002
20161102193000,180.0,151.800003,50.600001,100,57.799999,0,69.199997,70.400002,67.400002
20161102194500,180.0,151.800003,50.600001,100,57.799999,0,69.099998,70.400002,67.400002
20161102200000,180.0,153.600006,51.200002,100,57.799999,0,69.099998,70.400002,67.400002
20161102201500,180.0,155.399994,51.799998,100,57.799999,0,68.900002,70.400002,67.400002
20161102203000,180.0,155.399994,51.799998,100,57.799999,0,68.900002,70.400002,67.400002
20161102204500,180.0,153.600006,51.200002,100,57.799999,0,68.800003,70.400002,67.400002
20161102210000,180.0,153.600006,51.200002,100,57.799999,0,68.699997,70.400002,67.400002
20161102211500,180.0,155.399994,51.799998,100,57.799999,0,68.699997,70.400002,67.400002
20161102213000,180.0,157.199997,52.399999,100,57.799999,0,68.699997,70.400002,67.400002
20161102214500,180.0,157.199997,52.399999,100,57.799999,0,68.599998,70.400002,67.400002
20161102220000,180.0,157.199997,52.399999,100,57.799999,0,68.599998,70.400002,67.400002
20161102221500,180.0,155.399994,51.799998,100,57.799999,0,68.400002,70.400002,67.400002
20161102223000,180.0,157.199997,52.399999,100,57.799999,0,68.400002,70.400002,67.400002
20161102224500,180.0,157.199997,52.399999,100,57.799999,0,68.300003,70.400002,67.400002
20161102230000,180.0,159.0,53.0,100,57.799999,0,68.300003,70.400002,67.400002
20161102231500,180.0,159.0,53.0,100,57.799999,0,68.199997,70.400002,67.400002
20161102233000,180.0,159.0,53.0,100,57.799999,0,68.199997,70.400002,67.400002
20161102234500,180.0,161.399994,53.799998,100,57.799999,0,68.099998,70.400002,67.400002
20161103000000,180.0,159.0,53.0,100,57.799999,0,68.099998,70.400002,67.400002
20161103001500,180.0,159.0,53.0,100,57.799999,0,68.0,70.400002,67.400002
20161103003000,180.0,159.0,53.0,100,57.799999,0,67.900002,70.400002,67.400002
20161103004500,180.0,159.0,53.0,100,57.799999,0,67.900002,70.400002,67.400002
20161103010000,180.0,159.0,53.0,100,57.799999,0,67.800003,70.400002,67.400002
20161103011500,180.0,159.0,53.0,100,57.799999,0,67.800003,70.400002,67.400002
20161103013000,180.0,159.0,53.0,100,57.799999,0,67.800003,70.400002,67.400002
20161103014500,180.0,157.199997,52.399999,100,57.799999,0,67.699997,70.400002,67.400002
20161103020000,180.0,160.199997,53.399999,100,57.799999,0,67.699997,70.400002,67.400002
20161103021500,180.0,160.199997,53.399999,100,57.799999,0,67.699997,70.400002,67.400002
20161103023000,180.0,160.199997,53.399999,100,57.799999,0,67.599998,70.400002,67.400002
20161103024500,180.0,158.399994,52.799998,100,57.799999,0,67.599998,70.400002,67.400002
20161103030000,180.0,164.399994,54.799998,100,57.799999,0,67.5,70.400002,67.400002
20161103031500,180.0,164.399994,54.799998,100,57.799999,0,67.400002,70.400002,67.400002
20161103033000,180.0,167.399994,55.799998,100,57.799999,0,67.300003,70.400002,67.400002
20161103034500,180.0,167.399994,55.799998,100,57.799999,0,67.400002,70.400002,67.400002
20161103040000,180.0,165.600006,55.200002,100,57.799999,0,67.400002,70.400002,67.400002
20161103041500,180.0,165.600006,55.200002,100,57.799999,0,67.400002,70.400002,67.400002
20161103043000,180.0,168.0,56.0,100,57.799999,0,67.400002,70.400002,67.400002
20161103044500,180.0,166.199997,55.399999,100,57.200001,0,67.400002,70.400002,67.400002
20161103050000,180.0,163.800003,54.600001,100,57.200001,0,67.400002,70.400002,67.400002
20161103051500,180.0,161.399994,53.799998,100,57.200001,0,67.400002,70.400002,67.400002
20161103053000,180.0,159.600006,53.200002,100,57.200001,0,67.400002,70.400002,67.400002
20161103054500,180.0,157.199997,52.399999,100,57.200001,0,67.5,70.400002,67.400002
20161103060000,180.0,157.199997,52.399999,100,57.200001,0,67.599998,70.400002,67.400002
20161103061500,180.0,161.399994,53.799998,100,57.200001,0,67.599998,70.400002,67.400002
20161103063000,180.0,157.199997,52.399999,100,57.200001,0,67.5,70.400002,67.400002
20161103064500,180.0,157.199997,52.399999,100,57.200001,0,67.400002,70.400002,67.400002
20161103070000,180.0,153.0,51.0,100,57.200001,0,67.400002,70.400002,67.400002
20161103071500,180.0,153.0,51.0,100,57.200001,0,67.400002,70.400002,67.400002
20161103073000,180.0,153.0,51.0,100,57.900002,0,67.400002,70.400002,67.400002
20161103074500,180.0,154.800003,51.600001,100,57.900002,0,67.400002,70.400002,67.400002
20161103080000,180.0,153.0,51.0,100,57.900002,0,67.400002,70.400002,67.400002
20161103081500,180.0,153.0,51.0,100,57.900002,0,67.400002,70.400002,67.400002
20161103083000,180.0,154.800003,51.600001,100,57.900002,0,67.300003,70.400002,67.400002
20161103084500,180.0,154.800003,51.600001,100,57.900002,0,67.400002,70.400002,67.400002
20161103090000,180.0,154.800003,51.600001,100,57.900002,0,67.400002,70.400002,67.400002
20161103091500,180.0,154.800003,51.600001,100,57.900002,0,67.400002,70.400002,67.400002
20161103093000,180.0,154.800003,51.600001,100,57.900002,0,67.300003,70.400002,67.400002
20161103094500,180.0,151.800003,50.600001,100,57.900002,0,67.400002,70.400002,67.400002
20161103100000,180.0,151.800003,50.600001,100,57.900002,0,67.400002,70.400002,67.400002
20161103101500,180.0,151.800003,50.600001,100,57.900002,0,67.300003,70.400002,67.400002
20161103103000,180.0,151.800003,50.600001,100,57.900002,0,67.400002,70.400002,67.400002
20161103104500,180.0,157.199997,52.399999,100,57.900002,0,67.300003,70.400002,67.400002
20161103110000,180.0,157.199997,52.399999,100,57.900002,0,67.300003,70.400002,67.400002
20161103111500,180.0,157.199997,52.399999,100,57.900002,0,67.400002,70.400002,67.400002
20161103113000,180.0,157.199997,52.399999,100,57.900002,0,67.400002,70.400002,67.400002
20161103114500,180.0,157.199997,52.399999,100,57.900002,0,67.5,70.400002,67.400002
20161103120000,180.0,154.800003,51.600001,100,57.900002,0,67.599998,70.400002,67.400002
20161103121500,180.0,154.800003,51.600001,100,57.900002,0,67.599998,70.400002,67.400002
20161103123000,180.0,171.600006,57.200002,100,57.900002,0,67.5,70.400002,67.400002
20161103124500,180.0,167.399994,55.799998,100,57.900002,0,67.599998,70.400002,67.400002
20161103130000,180.0,167.399994,55.799998,100,57.900002,0,67.599998,70.400002,67.400002
20161103131500,180.0,171.600006,57.200002,100,57.900002,0,67.599998,70.400002,67.400002
20161103133000,180.0,171.600006,57.200002,100,57.900002,0,67.599998,70.400002,67.400002
20161103134500,180.0,171.600006,57.200002,100,57.900002,0,67.599998,70.400002,67.400002
20161103140000,180.0,168.0,56.0,100,57.900002,0,67.599998,70.400002,67.400002
20161103141500,180.0,171.0,57.0,100,57.900002,0,67.599998,70.400002,67.400002
20161103143000,180.0,167.399994,55.799998,100,57.900002,0,67.699997,70.400002,67.400002
20161103144500,180.0,163.199997,54.399999,100,57.900002,0,67.699997,70.400002,67.400002
20161103150000,180.0,160.800003,53.600001,100,57.900002,0,67.699997,70.400002,67.400002
20161103151500,180.0,160.800003,53.600001,100,57.900002,0,67.699997,70.400002,67.400002
20161103153000,180.0,160.800003,53.600001,100,57.900002,0,67.800003,70.400002,67.400002
20161103154500,180.0,158.399994,52.799998,100,57.900002,0,67.800003,70.400002,67.400002
20161103160000,180.0,158.399994,52.799998,100,57.900002,0,67.800003,70.400002,67.400002
20161103161500,180.0,158.399994,52.799998,100,57.900002,0,67.800003,70.400002,67.400002
20161103163000,180.0,155.399994,51.799998,100,57.900002,0,67.900002,70.400002,67.400002
20161103164500,180.0,155.399994,51.799998,100,57.900002,0,67.900002,70.400002,67.400002
20161103170000,180.0,155.399994,51.799998,100,57.900002,0,67.900002,70.400002,67.400002
20161103171500,180.0,152.399994,50.799998,100,57.900002,0,67.900002,70.400002,67.400002
20161103173000,180.0,152.399994,50.799998,100,57.900002,0,68.0,70.400002,67.400002
20161103174500,180.0,154.800003,51.600001,100,57.900002,0,68.0,70.400002,67.400002
20161103180000,180.0,152.399994,50.799998,100,57.900002,0,68.0,70.400002,67.400002
20161103181500,180.0,152.399994,50.799998,100,57.900002,0,68.0,70.400002,67.400002
20161103183000,180.0,156.0,52.0,100,57.900002,0,68.0,70.400002,67.400002
20161103184500,180.0,156.0,52.0,100,57.900002,0,68.0,70.400002,67.400002
20161103190000,180.0,156.0,52.0,100,57.900002,0,68.099998,70.400002,67.400002
20161103191500,180.0,153.600006,51.200002,100,57.900002,0,68.0,70.400002,67.400002
20161103193000,180.0,151.199997,50.399999,100,57.900002,0,68.099998,70.400002,67.400002
20161103194500,180.0,148.199997,49.399999,100,57.900002,0,68.099998,70.400002,67.400002
20161103200000,180.0,153.600006,51.200002,100,57.900002,0,68.099998,70.400002,67.400002
20161103201500,180.0,151.199997,50.399999,100,57.900002,0,68.0,70.400002,67.400002
20161103203000,180.0,148.800003,49.600001,100,57.900002,0,68.099998,70.400002,67.400002
20161103204500,180.0,151.199997,50.399999,100,57.900002,0,67.199997,70.400002,67.400002
20161103210000,180.0,151.199997,50.399999,100,57.900002,100,67.0,70.400002,67.400002
20161103211500,180.0,151.199997,50.399999,100,58.700001,100,66.800003,70.400002,67.400002
20161103213000,180.0,153.0,51.0,100,58.700001,100,66.900002,70.400002,67.400002
20161103214500,180.0,150.0,50.0,100,62.799999,100,66.900002,70.400002,67.400002
20161103220000,180.0,150.0,50.0,100,64.400002,100,67.300003,70.400002,67.400002
20161103221500,180.0,150.0,50.0,100,64.400002,100,67.400002,70.400002,67.400002
20161103223000,180.0,150.0,50.0,100,64.400002,100,67.5,70.400002,67.400002
20161103224500,180.0,153.0,51.0,100,63.599998,100,67.599998,70.400002,67.400002
20161103230000,180.0,154.800003,51.600001,100,64.400002,100,67.5,70.400002,67.400002
20161103231500,180.0,156.600006,52.200002,100,63.599998,100,67.5,70.400002,67.400002
20161103233000,180.0,160.199997,53.399999,100,62.799999,100,67.400002,70.400002,67.400002
20161103234500,180.0,162.0,54.0,100,63.599998,100,67.400002,70.400002,67.400002
20161104000000,180.0,164.399994,54.799998,100,62.799999,100,67.400002,70.400002,67.400002
20161104001500,180.0,166.199997,55.399999,100,63.599998,100,67.300003,70.400002,67.400002
20161104003000,180.0,168.0,56.0,100,63.599998,100,67.199997,70.400002,67.400002
20161104004500,180.0,168.0,56.0,100,62.400002,100,67.199997,70.400002,67.400002
20161104010000,180.0,168.0,56.0,100,62.400002,100,67.199997,70.400002,67.400002
20161104011500,180.0,166.199997,55.399999,100,63.200001,100,67.099998,70.400002,67.400002
20161104013000,180.0,166.199997,55.399999,100,63.200001,100,67.099998,70.400002,67.400002
20161104014500,180.0,166.199997,55.399999,100,63.200001,100,67.099998,70.400002,67.400002
20161104020000,180.0,168.0,56.0,100,63.200001,100,67.099998,70.400002,67.400002
20161104021500,180.0,164.399994,54.799998,100,63.200001,100,67.099998,70.400002,67.400002
20161104023000,180.0,166.199997,55.399999,100,70.599998,100,67.300003,70.400002,67.400002
20161104024500,180.0,163.800003,54.600001,100,67.699997,100,67.599998,70.400002,67.400002
20161104030000,180.0,166.199997,55.399999,100,59.200001,0,67.300003,70.400002,67.400002
20161104031500,180.0,166.199997,55.399999,100,57.599998,100,66.699997,70.400002,67.400002
20161104033000,180.0,166.199997,55.399999,100,58.299999,100,66.599998,70.400002,67.400002
20161104034500,180.0,166.199997,55.399999,100,71.0,100,67.400002,70.400002,67.400002
20161104040000,180.0,166.199997,55.399999,100,58.400002,0,67.199997,70.400002,67.400002
20161104041500,180.0,166.199997,55.399999,100,58.400002,100,66.599998,70.400002,67.400002
20161104043000,180.0,160.800003,53.600001,100,79.900002,100,66.900002,70.400002,67.400002
20161104044500,180.0,165.0,55.0,100,64.0,0,67.699997,70.400002,67.400002
20161104050000,180.0,165.0,55.0,100,58.0,100,66.800003,70.400002,67.400002
20161104051500,180.0,166.800003,55.600001,100,59.099998,100,66.5,70.400002,67.400002
20161104053000,180.0,165.0,55.0,100,67.300003,100,67.300003,70.400002,67.400002
20161104054500,180.0,169.199997,56.399999,100,64.699997,100,67.099998,70.400002,67.400002
20161104060000,180.0,169.199997,56.399999,100,63.599998,100,67.0,70.400002,67.400002
20161104061500,180.0,167.399994,55.799998,100,65.300003,100,67.099998,70.400002,67.400002
20161104063000,180.0,167.399994,55.799998,100,69.099998,100,67.300003,70.400002,67.400002
20161104064500,180.0,162.0,54.0,100,67.300003,100,67.400002,70.400002,67.400002
20161104070000,180.0,151.800003,50.600001,100,67.300003,100,67.599998,70.400002,67.400002
20161104071500,180.0,151.800003,50.600001,100,59.700001,0,67.400002,70.400002,67.400002
20161104073000,180.0,153.600006,51.200002,100,58.799999,100,66.900002,70.400002,67.400002
20161104074500,180.0,156.600006,52.200002,100,58.799999,100,66.599998,70.400002,67.400002
20161104080000,180.0,162.0,54.0,100,80.199997,100,67.099998,70.400002,67.400002
20161104081500,180.0,164.399994,54.799998,100,62.799999,0,67.699997,70.400002,67.400002
20161104083000,180.0,168.0,56.0,100,58.400002,100,66.900002,70.400002,67.400002
20161104084500,180.0,168.0,56.0,100,58.400002,100,66.699997,70.400002,67.400002
20161104090000,180.0,168.0,56.0,100,77.199997,100,67.099998,70.400002,67.400002
20161104091500,180.0,166.199997,55.399999,100,59.200001,0,67.400002,70.400002,67.400002
20161104093000,180.0,158.399994,52.799998,100,58.0,100,66.800003,70.400002,67.400002
20161104094500,180.0,162.0,54.0,100,58.700001,100,66.699997,70.400002,67.400002
20161104100000,180.0,157.199997,52.399999,100,73.400002,100,67.0,70.400002,67.400002
20161104101500,180.0,157.199997,52.399999,100,61.599998,0,67.699997,70.400002,67.400002
20161104103000,180.0,157.199997,52.399999,100,58.400002,100,67.099998,70.400002,67.400002
20161104104500,180.0,154.800003,51.600001,100,58.400002,100,66.699997,70.400002,67.400002
20161104110000,180.0,150.600006,50.200002,100,59.099998,100,66.699997,70.400002,67.400002
20161104111500,180.0,150.600006,50.200002,100,71.099998,100,67.099998,70.400002,67.400002
20161104113000,180.0,150.600006,50.200002,100,68.199997,0,67.699997,70.400002,67.400002
20161104114500,180.0,150.600006,50.200002,100,58.799999,0,67.199997,70.400002,67.400002
20161104120000,180.0,153.0,51.0,100,58.799999,100,66.800003,70.400002,67.400002
20161104121500,180.0,155.399994,51.799998,100,58.799999,100,66.699997,70.400002,67.400002
20161104123000,180.0,153.600006,51.200002,100,67.300003,100,67.199997,70.400002,67.400002
20161104124500,180.0,155.399994,51.799998,100,64.900002,100,67.400002,70.400002,67.400002
20161104130000,180.0,155.399994,51.799998,100,60.400002,0,67.599998,70.400002,67.400002
20161104131500,180.0,151.800003,50.600001,100,58.799999,100,67.099998,70.400002,67.400002
20161104133000,180.0,153.600006,51.200002,100,58.799999,100,66.800003,70.400002,67.400002
20161104134500,180.0,153.600006,51.200002,100,58.799999,100,66.800003,70.400002,67.400002
20161104140000,180.0,153.600006,51.200002,100,62.799999,100,66.900002,70.400002,67.400002
20161104141500,180.0,153.600006,51.200002,100,71.0,100,67.599998,70.400002,67.400002
20161104143000,180.0,157.199997,52.399999,100,58.799999,0,67.199997,70.400002,67.400002
20161104144500,180.0,157.199997,52.399999,100,58.0,100,66.900002,70.400002,67.400002
20161104150000,180.0,157.199997,52.399999,100,58.700001,100,66.800003,70.400002,67.400002
20161104151500,180.0,157.199997,52.399999,100,58.700001,100,66.800003,70.400002,67.400002
20161104153000,180.0,153.0,51.0,100,68.199997,100,67.400002,70.400002,67.400002
20161104154500,180.0,155.399994,51.799998,100,59.200001,0,67.400002,70.400002,67.400002
20161104160000,180.0,155.399994,51.799998,100,58.400002,100,67.099998,70.400002,67.400002
20161104161500,180.0,155.399994,51.799998,100,58.400002,100,66.800003,70.400002,67.400002
20161104163000,180.0,153.600006,51.200002,100,59.5,100,66.800003,70.400002,67.400002
20161104164500,180.0,153.600006,51.200002,100,72.900002,100,67.0,70.400002,67.400002
20161104170000,180.0,153.600006,51.200002,100,59.599998,0,67.599998,70.400002,67.400002
20161104171500,180.0,156.600006,52.200002,100,58.400002,100,67.099998,70.400002,67.400002
20161104173000,180.0,154.800003,51.600001,100,58.400002,100,66.900002,70.400002,67.400002
20161104174500,180.0,150.600006,50.200002,100,58.400002,100,66.900002,70.400002,67.400002
20161104180000,180.0,150.600006,50.200002,100,59.099998,100,66.800003,70.400002,67.400002
20161104181500,180.0,150.600006,50.200002,100,70.099998,100,67.599998,70.400002,67.400002
20161104183000,180.0,150.600006,50.200002,100,58.799999,0,67.199997,70.400002,67.400002
20161104184500,180.0,150.600006,50.200002,100,58.799999,100,66.800003,70.400002,67.400002
20161104190000,180.0,150.600006,50.200002,100,58.799999,100,66.800003,70.400002,67.400002
20161104191500,180.0,147.0,49.0,100,68.599998,100,67.099998,70.400002,67.400002
20161104193000,180.0,151.800003,50.600001,100,62.0,0,67.599998,70.400002,67.400002
20161104194500,180.0,151.800003,50.600001,100,58.799999,100,67.099998,70.400002,67.400002
20161104200000,180.0,151.800003,50.600001,100,58.799999,100,66.800003,70.400002,67.400002
20161104201500,180.0,151.800003,50.600001,100,58.799999,100,66.699997,70.400002,67.400002
20161104203000,180.0,150.0,50.0,100,68.699997,100,67.300003,70.400002,67.400002
20161104204500,180.0,156.0,52.0,100,60.0,0,67.599998,70.400002,67.400002
20161104210000,180.0,152.399994,50.799998,100,58.0,100,66.900002,70.400002,67.400002
20161104211500,180.0,154.800003,51.600001,100,59.099998,100,66.800003,70.400002,67.400002
20161104213000,180.0,154.800003,51.600001,100,61.099998,100,66.699997,70.400002,67.400002
20161104214500,180.0,153.0,51.0,100,69.599998,100,67.5,70.400002,67.400002
20161104220000,180.0,153.0,51.0,100,58.799999,0,67.300003,70.400002,67.400002
20161104221500,180.0,155.399994,51.799998,100,58.799999,100,66.800003,70.400002,67.400002
20161104223000,180.0,153.0,51.0,100,58.799999,100,66.699997,70.400002,67.400002
20161104224500,180.0,153.0,51.0,100,69.199997,100,67.0,70.400002,67.400002
20161104230000,180.0,154.800003,51.600001,100,69.199997,100,67.599998,70.400002,67.400002
20161104231500,180.0,160.800003,53.600001,100,58.799999,0,67.199997,70.400002,67.400002
20161104233000,180.0,163.800003,54.600001,100,58.799999,100,66.699997,70.400002,67.400002
20161104234500,180.0,166.199997,55.399999,100,59.900002,100,66.599998,70.400002,67.400002
20161105000000,180.0,166.199997,55.399999,100,69.599998,100,67.300003,70.400002,67.400002
20161105001500,180.0,163.800003,54.600001,100,69.599998,100,67.599998,70.400002,67.400002
20161105003000,180.0,166.199997,55.399999,100,60.400002,0,67.599998,70.400002,67.400002
20161105004500,180.0,166.199997,55.399999,100,58.0,100,66.900002,70.400002,67.400002
20161105010000,180.0,168.0,56.0,100,58.0,100,66.699997,70.400002,67.400002
20161105011500,180.0,163.800003,54.600001,100,78.300003,100,67.199997,70.400002,67.400002
20161105013000,180.0,168.0,56.0,100,60.0,0,67.400002,70.400002,67.400002
20161105014500,180.0,168.0,56.0,100,58.0,100,66.800003,70.400002,67.400002
20161105020000,180.0,166.199997,55.399999,100,60.299999,100,66.5,70.400002,67.400002
20161105021500,180.0,166.199997,55.399999,100,64.800003,100,67.400002,70.400002,67.400002
20161105023000,180.0,166.199997,55.399999,100,64.800003,100,67.199997,70.400002,67.400002
20161105024500,180.0,169.199997,56.399999,100,64.0,100,67.199997,70.400002,67.400002
20161105030000,180.0,166.199997,55.399999,100,64.0,100,67.199997,70.400002,67.400002
20161105031500,180.0,166.199997,55.399999,100,64.0,100,67.099998,70.400002,67.400002
20161105033000,180.0,166.199997,55.399999,100,64.0,100,67.099998,70.400002,67.400002
20161105034500,180.0,166.199997,55.399999,100,64.0,100,67.099998,70.400002,67.400002
20161105040000,180.0,169.199997,56.399999,100,64.0,100,67.099998,70.400002,67.400002
20161105041500,180.0,166.199997,55.399999,100,64.800003,100,67.099998,70.400002,67.400002
20161105043000,180.0,164.399994,54.799998,100,64.800003,100,67.099998,70.400002,67.400002
20161105044500,180.0,164.399994,54.799998,100,74.900002,100,67.400002,70.400002,67.400002
20161105050000,180.0,168.0,56.0,100,58.799999,0,67.199997,70.400002,67.400002
20161105051500,180.0,168.0,56.0,100,57.900002,100,66.599998,70.400002,67.400002
20161105053000,180.0,165.0,55.0,100,69.599998,100,66.900002,70.400002,67.400002
20161105054500,180.0,167.399994,55.799998,100,67.300003,100,67.199997,70.400002,67.400002
20161105060000,180.0,167.399994,55.799998,100,65.800003,100,67.300003,70.400002,67.400002
20161105061500,180.0,167.399994,55.799998,100,69.099998,100,67.300003,70.400002,67.400002
20161105063000,180.0,167.399994,55.799998,100,66.300003,100,67.400002,70.400002,67.400002
20161105064500,180.0,167.399994,55.799998,100,68.099998,100,67.400002,70.400002,67.400002
20161105070000,180.0,150.0,50.0,100,68.099998,100,67.599998,70.400002,67.400002
20161105071500,180.0,150.0,50.0,100,68.099998,100,67.599998,70.400002,67.400002
20161105073000,180.0,153.600006,51.200002,100,66.300003,0,67.699997,70.400002,67.400002
20161105074500,180.0,151.199997,50.399999,100,58.0,100,66.900002,70.400002,67.400002
20161105080000,180.0,151.199997,50.399999,100,58.0,100,66.599998,70.400002,67.400002
20161105081500,180.0,151.199997,50.399999,100,73.5,100,67.099998,70.400002,67.400002
20161105083000,180.0,154.800003,51.600001,100,60.0,0,67.400002,70.400002,67.400002
20161105084500,180.0,154.800003,51.600001,100,57.900002,100,66.699997,70.400002,67.400002
20161105090000,180.0,157.199997,52.399999,100,60.700001,100,66.599998,70.400002,67.400002
20161105091500,180.0,157.199997,52.399999,100,75.800003,100,67.599998,70.400002,67.400002
20161105093000,180.0,157.199997,52.399999,100,58.400002,100,67.099998,70.400002,67.400002
20161105094500,180.0,159.600006,53.200002,100,58.400002,100,66.699997,70.400002,67.400002
20161105100000,180.0,157.199997,52.399999,100,73.900002,100,66.800003,70.400002,67.400002
20161105101500,180.0,164.399994,54.799998,100,62.5,0,67.699997,70.400002,67.400002
20161105103000,180.0,164.399994,54.799998,100,57.599998,100,66.800003,70.400002,67.400002
20161105104500,180.0,164.399994,54.799998,100,67.0,100,66.5,70.400002,67.400002
20161105110000,180.0,162.0,54.0,100,64.0,100,67.400002,70.400002,67.400002
20161105111500,180.0,162.0,54.0,100,64.0,100,67.300003,70.400002,67.400002
20161105113000,180.0,162.0,54.0,100,65.400002,100,67.400002,70.400002,67.400002
20161105114500,180.0,163.800003,54.600001,100,64.0,100,67.300003,70.400002,67.400002
20161105120000,180.0,163.800003,54.600001,100,64.800003,100,67.400002,70.400002,67.400002
20161105121500,180.0,162.0,54.0,100,64.800003,100,67.400002,70.400002,67.400002
20161105123000,180.0,164.399994,54.799998,100,64.0,100,67.400002,70.400002,67.400002
20161105124500,180.0,164.399994,54.799998,100,64.0,100,67.400002,70.400002,67.400002
20161105130000,180.0,164.399994,54.799998,100,65.300003,100,67.400002,70.400002,67.400002
20161105131500,180.0,164.399994,54.799998,100,63.599998,100,67.400002,70.400002,67.400002
20161105133000,180.0,164.399994,54.799998,100,65.199997,100,67.400002,70.400002,67.400002
20161105134500,180.0,164.399994,54.799998,100,65.199997,100,67.5,70.400002,67.400002
20161105140000,180.0,164.399994,54.799998,100,64.0,100,67.599998,70.400002,67.400002
20161105141500,180.0,164.399994,54.799998,100,64.800003,100,67.5,70.400002,67.400002
20161105143000,180.0,164.399994,54.799998,100,64.800003,100,67.599998,70.400002,67.400002
20161105144500,180.0,164.399994,54.799998,100,64.0,100,67.599998,70.400002,67.400002
20161105150000,180.0,164.399994,54.799998,100,64.800003,100,67.599998,70.400002,67.400002
20161105151500,180.0,161.399994,53.799998,100,64.800003,100,67.599998,70.400002,67.400002
20161105153000,180.0,161.399994,53.799998,100,64.800003,100,67.599998,70.400002,67.400002
20161105154500,180.0,161.399994,53.799998,100,63.599998,100,67.599998,70.400002,67.400002
20161105160000,180.0,159.0,53.0,100,65.300003,100,67.599998,70.400002,67.400002
20161105161500,180.0,159.0,53.0,100,59.400002,0,67.300003,70.400002,67.400002
20161105163000,180.0,159.0,53.0,100,58.700001,100,67.0,70.400002,67.400002
20161105164500,180.0,159.0,53.0,100,58.700001,100,66.900002,70.400002,67.400002
20161105170000,180.0,159.0,53.0,100,59.5,100,66.800003,70.400002,67.400002
20161105171500,180.0,159.0,53.0,100,59.5,100,66.699997,70.400002,67.400002
20161105173000,180.0,157.199997,52.399999,100,67.300003,100,67.5,70.400002,67.400002
20161105174500,180.0,157.199997,52.399999,100,60.0,0,67.400002,70.400002,67.400002
20161105180000,180.0,157.199997,52.399999,100,58.799999,100,67.0,70.400002,67.400002
20161105181500,180.0,159.600006,53.200002,100,58.799999,100,66.699997,70.400002,67.400002
20161105183000,180.0,159.600006,53.200002,100,59.900002,100,66.699997,70.400002,67.400002
20161105184500,180.0,157.199997,52.399999,100,70.099998,100,67.400002,70.400002,67.400002
20161105190000,180.0,157.199997,52.399999,100,68.699997,0,67.699997,70.400002,67.400002
20161105191500,180.0,157.199997,52.399999,100,58.799999,100,67.099998,70.400002,67.400002
20161105193000,180.0,157.199997,52.399999,100,58.799999,100,66.800003,70.400002,67.400002
20161105194500,180.0,157.199997,52.399999,100,58.799999,100,67.5,70.400002,67.400002
20161105210000,180.0,157.199997,52.399999,100,58.799999,100,67.599998,70.400002,67.400002
20161105211500,180.0,157.199997,52.399999,100,58.799999,100,67.599998,70.400002,67.400002
20161105213000,180.0,157.199997,52.399999,100,58.799999,100,67.599998,70.400002,67.400002
20161105214500,180.0,159.0,53.0,100,58.799999,100,67.599998,70.400002,67.400002
20161105220000,180.0,172.800003,57.600001,100,58.799999,100,67.599998,70.400002,67.400002
20161105221500,180.0,169.199997,56.399999,100,58.799999,100,67.599998,70.400002,67.400002
20161105223000,180.0,166.800003,55.600001,100,58.799999,100,67.599998,70.400002,67.400002
20161105224500,180.0,166.800003,55.600001,100,58.0,100,67.599998,70.400002,67.400002
20161105230000,180.0,166.800003,55.600001,100,58.0,100,67.599998,70.400002,67.400002
20161105231500,180.0,166.800003,55.600001,100,58.0,100,67.599998,70.400002,67.400002
20161105233000,180.0,166.800003,55.600001,100,58.0,100,67.599998,70.400002,67.400002
20161105234500,180.0,166.800003,55.600001,100,58.0,100,67.599998,70.400002,67.400002
20161106000000,180.0,166.800003,55.600001,100,58.0,100,67.599998,70.400002,67.400002
20161106001500,180.0,166.800003,55.600001,100,58.0,100,67.5,70.400002,67.400002
20161106003000,180.0,166.800003,55.600001,100,58.0,100,67.5,70.400002,67.400002
20161106004500,180.0,166.800003,55.600001,100,58.0,100,67.400002,70.400002,67.400002
20161106010000,180.0,166.800003,55.600001,100,58.0,100,67.400002,70.400002,67.400002
20161106011500,180.0,164.399994,54.799998,100,58.0,100,67.400002,70.400002,67.400002
20161106013000,180.0,164.399994,54.799998,100,58.0,100,67.400002,70.400002,67.400002
20161106014500,180.0,168.0,56.0,100,58.0,100,67.400002,70.400002,67.400002
20161106020000,180.0,164.399994,54.799998,100,58.0,100,66.599998,70.400002,67.400002
20161106021500,180.0,164.399994,54.799998,100,64.400002,100,67.300003,70.400002,67.400002
20161106023000,180.0,164.399994,54.799998,100,63.200001,100,67.0,70.400002,67.400002
20161106024500,180.0,164.399994,54.799998,100,74.400002,100,67.099998,70.400002,67.400002
20161106030000,180.0,164.399994,54.799998,100,62.799999,100,66.900002,70.400002,67.400002
20161106031500,180.0,160.199997,53.399999,100,75.400002,100,67.400002,70.400002,67.400002
20161106033000,180.0,163.199997,54.399999,100,59.599998,0,67.199997,70.400002,67.400002
20161106034500,180.0,160.199997,53.399999,100,58.700001,100,66.599998,70.400002,67.400002
20161106040000,180.0,160.199997,53.399999,100,69.199997,100,66.900002,70.400002,67.400002
20161106041500,180.0,160.199997,53.399999,100,66.300003,100,67.099998,70.400002,67.400002
20161106043000,180.0,160.199997,53.399999,100,68.599998,100,67.199997,70.400002,67.400002
20161106044500,180.0,160.199997,53.399999,100,68.599998,100,67.400002,70.400002,67.400002
20161106050000,180.0,157.199997,52.399999,100,66.300003,100,67.400002,70.400002,67.400002
20161106051500,180.0,159.0,53.0,100,69.099998,100,67.400002,70.400002,67.400002
20161106053000,180.0,160.800003,53.600001,100,67.300003,100,67.400002,70.400002,67.400002
20161106054500,180.0,160.800003,53.600001,100,67.300003,100,67.400002,70.400002,67.400002
20161106060000,180.0,160.800003,53.600001,100,68.699997,100,67.400002,70.400002,67.400002
20161106061500,180.0,160.800003,53.600001,100,66.5,100,67.400002,70.400002,67.400002
20161106063000,180.0,160.800003,53.600001,100,70.099998,100,67.5,70.400002,67.400002
20161106064500,180.0,160.800003,53.600001,100,67.099998,100,67.599998,70.400002,67.400002
20161106070000,180.0,160.800003,53.600001,100,68.400002,100,67.599998,70.400002,67.400002
20161106071500,180.0,160.800003,53.600001,100,68.400002,100,67.599998,70.400002,67.400002
20161106073000,180.0,160.800003,53.600001,100,66.699997,100,67.599998,70.400002,67.400002
20161106074500,180.0,157.199997,52.399999,100,70.5,100,67.599998,70.400002,67.400002
20161106080000,180.0,157.199997,52.399999,100,58.400002,100,67.099998,70.400002,67.400002
20161106081500,180.0,155.399994,51.799998,100,58.400002,100,66.599998,70.400002,67.400002
20161106083000,180.0,152.399994,50.799998,100,72.900002,100,66.699997,70.400002,67.400002
20161106084500,180.0,152.399994,50.799998,100,72.900002,0,67.699997,70.400002,67.400002
20161106090000,180.0,152.399994,50.799998,100,58.0,100,66.900002,70.400002,67.400002
20161106091500,180.0,152.399994,50.799998,100,58.799999,100,66.599998,70.400002,67.400002
20161106093000,180.0,152.399994,50.799998,100,74.400002,100,67.099998,70.400002,67.400002
20161106094500,180.0,154.800003,51.600001,100,60.400002,0,67.400002,70.400002,67.400002
20161106100000,180.0,154.800003,51.600001,100,58.299999,100,66.699997,70.400002,67.400002
20161106101500,180.0,154.800003,51.600001,100,59.5,100,66.5,70.400002,67.400002
20161106103000,180.0,153.0,51.0,100,70.099998,100,67.599998,70.400002,67.400002
20161106104500,180.0,155.399994,51.799998,100,59.599998,0,67.300003,70.400002,67.400002
20161106110000,180.0,155.399994,51.799998,100,58.400002,100,66.699997,70.400002,67.400002
20161106111500,180.0,158.399994,52.799998,100,59.5,100,66.599998,70.400002,67.400002
20161106113000,180.0,158.399994,52.799998,100,74.900002,100,67.5,70.400002,67.400002
20161106114500,180.0,160.199997,53.399999,100,58.799999,100,67.099998,70.400002,67.400002
20161106120000,180.0,160.199997,53.399999,100,58.799999,100,66.699997,70.400002,67.400002
20161106121500,180.0,160.199997,53.399999,100,71.800003,100,66.699997,70.400002,67.400002
20161106123000,180.0,160.199997,53.399999,100,71.800003,0,67.699997,70.400002,67.400002
20161106124500,180.0,160.199997,53.399999,100,58.400002,100,66.900002,70.400002,67.400002
20161106130000,180.0,158.399994,52.799998,100,58.400002,100,66.699997,70.400002,67.400002
20161106131500,180.0,160.199997,53.399999,100,76.300003,100,66.900002,70.400002,67.400002
20161106133000,180.0,160.199997,53.399999,100,62.799999,0,67.599998,70.400002,67.400002
20161106134500,180.0,160.199997,53.399999,100,58.799999,100,66.900002,70.400002,67.400002
20161106140000,180.0,160.199997,53.399999,100,58.799999,100,66.699997,70.400002,67.400002
20161106141500,180.0,157.199997,52.399999,100,73.900002,100,66.900002,70.400002,67.400002
20161106143000,180.0,159.0,53.0,100,60.799999,0,67.599998,70.400002,67.400002
20161106144500,180.0,159.0,53.0,100,58.0,100,66.900002,70.400002,67.400002
20161106150000,180.0,156.600006,52.200002,100,58.700001,100,66.599998,70.400002,67.400002
20161106151500,180.0,156.600006,52.200002,100,71.5,100,67.099998,70.400002,67.400002
20161106153000,180.0,158.399994,52.799998,100,64.099998,0,67.599998,70.400002,67.400002
20161106154500,180.0,158.399994,52.799998,100,58.400002,100,66.900002,70.400002,67.400002
20161106160000,180.0,155.399994,51.799998,100,59.5,100,66.699997,70.400002,67.400002
20161106161500,180.0,155.399994,51.799998,100,69.599998,100,67.0,70.400002,67.400002
20161106163000,180.0,155.399994,51.799998,100,71.5,100,67.599998,70.400002,67.400002
20161106164500,180.0,151.199997,50.399999,100,58.799999,0,67.099998,70.400002,67.400002
20161106170000,180.0,153.600006,51.200002,100,58.799999,100,66.800003,70.400002,67.400002
20161106171500,180.0,157.199997,52.399999,100,58.799999,100,66.599998,70.400002,67.400002
20161106173000,180.0,155.399994,51.799998,100,68.699997,100,67.199997,70.400002,67.400002
20161106174500,180.0,155.399994,51.799998,100,67.300003,100,67.599998,70.400002,67.400002
20161106180000,180.0,155.399994,51.799998,100,58.799999,0,67.300003,70.400002,67.400002
20161106181500,180.0,159.600006,53.200002,100,58.799999,100,66.800003,70.400002,67.400002
20161106183000,180.0,156.600006,52.200002,100,58.799999,100,66.699997,70.400002,67.400002
20161106184500,180.0,156.600006,52.200002,100,68.699997,100,67.199997,70.400002,67.400002
20161106190000,180.0,156.600006,52.200002,100,70.099998,100,67.5,70.400002,67.400002
20161106191500,180.0,156.600006,52.200002,100,65.400002,0,67.699997,70.400002,67.400002
20161106193000,180.0,156.600006,52.200002,100,58.400002,100,66.900002,70.400002,67.400002
20161106194500,180.0,156.600006,52.200002,100,58.400002,100,66.699997,70.400002,67.400002
20161106200000,180.0,159.0,53.0,100,67.0,100,66.800003,70.400002,67.400002
20161106201500,180.0,159.0,53.0,100,70.099998,100,67.300003,70.400002,67.400002
20161106203000,180.0,159.0,53.0,100,67.699997,100,67.5,70.400002,67.400002
20161106204500,180.0,160.800003,53.600001,100,67.699997,100,67.599998,70.400002,67.400002
20161106210000,180.0,160.800003,53.600001,100,58.400002,0,67.199997,70.400002,67.400002
20161106211500,180.0,160.800003,53.600001,100,58.400002,100,66.699997,70.400002,67.400002
20161106213000,180.0,159.0,53.0,100,61.799999,100,66.599998,70.400002,67.400002
20161106214500,180.0,157.199997,52.399999,100,70.599998,0,67.699997,70.400002,67.400002
20161106220000,180.0,160.199997,53.399999,100,58.299999,100,66.900002,70.400002,67.400002
20161106221500,180.0,157.199997,52.399999,100,58.299999,100,66.599998,70.400002,67.400002
20161106223000,180.0,155.399994,51.799998,100,73.900002,100,67.099998,70.400002,67.400002
20161106224500,180.0,155.399994,51.799998,100,59.599998,0,67.400002,70.400002,67.400002
20161106230000,180.0,159.0,53.0,100,58.299999,100,66.699997,70.400002,67.400002
20161106231500,180.0,159.0,53.0,100,60.5,100,66.599998,70.400002,67.400002
20161106233000,180.0,157.199997,52.399999,100,77.800003,100,67.599998,70.400002,67.400002
20161106234500,180.0,160.199997,53.399999,100,58.0,100,67.099998,70.400002,67.400002
20161107000000,180.0,158.399994,52.799998,100,58.0,100,66.599998,70.400002,67.400002
20161107001500,180.0,158.399994,52.799998,100,69.0,100,67.300003,70.400002,67.400002
20161107003000,180.0,168.0,56.0,100,63.200001,100,66.900002,70.400002,67.400002
20161107004500,180.0,164.399994,54.799998,100,72.0,100,67.0,70.400002,67.400002
20161107010000,180.0,164.399994,54.799998,100,60.400002,0,67.599998,70.400002,67.400002
20161107011500,180.0,164.399994,54.799998,100,58.0,100,66.699997,70.400002,67.400002
20161107013000,180.0,164.399994,54.799998,100,66.800003,100,66.699997,70.400002,67.400002
20161107014500,180.0,164.399994,54.799998,100,66.800003,100,67.099998,70.400002,67.400002
20161107020000,180.0,164.399994,54.799998,100,68.699997,100,67.300003,70.400002,67.400002
20161107021500,180.0,164.399994,54.799998,100,66.300003,100,67.400002,70.400002,67.400002
20161107023000,180.0,164.399994,54.799998,100,69.099998,100,67.400002,70.400002,67.400002
20161107024500,180.0,164.399994,54.799998,100,66.800003,100,67.5,70.400002,67.400002
20161107030000,180.0,164.399994,54.799998,100,68.099998,100,67.5,70.400002,67.400002
20161107031500,180.0,164.399994,54.799998,100,68.099998,100,67.599998,70.400002,67.400002
20161107033000,180.0,164.399994,54.799998,100,66.300003,100,67.599998,70.400002,67.400002
20161107034500,180.0,164.399994,54.799998,100,69.599998,100,67.599998,70.400002,67.400002
20161107040000,180.0,164.399994,54.799998,100,64.0,0,67.699997,70.400002,67.400002
20161107041500,180.0,164.399994,54.799998,100,58.0,100,66.900002,70.400002,67.400002
20161107043000,180.0,164.399994,54.799998,100,58.0,100,66.599998,70.400002,67.400002
20161107044500,180.0,164.399994,54.799998,100,75.800003,100,67.099998,70.400002,67.400002
20161107050000,180.0,164.399994,54.799998,100,74.400002,100,67.599998,70.400002,67.400002
20161107051500,180.0,166.199997,55.399999,100,58.0,100,66.900002,70.400002,67.400002
20161107053000,180.0,164.399994,54.799998,100,58.0,100,66.5,70.400002,67.400002
20161107054500,180.0,160.199997,53.399999,100,70.199997,100,67.400002,70.400002,67.400002
20161107060000,180.0,157.199997,52.399999,100,64.400002,100,67.099998,70.400002,67.400002
20161107061500,180.0,153.600006,51.200002,100,63.599998,100,67.0,70.400002,67.400002
20161107063000,180.0,150.600006,50.200002,100,65.800003,100,67.0,70.400002,67.400002
20161107064500,180.0,152.399994,50.799998,100,65.800003,100,67.300003,70.400002,67.400002
20161107070000,180.0,152.399994,50.799998,100,68.599998,100,67.300003,70.400002,67.400002
20161107071500,180.0,152.399994,50.799998,100,68.599998,100,67.400002,70.400002,67.400002
20161107073000,180.0,152.399994,50.799998,100,66.300003,100,67.400002,70.400002,67.400002
20161107074500,180.0,150.600006,50.200002,100,68.0,100,67.400002,70.400002,67.400002
20161107080000,180.0,150.600006,50.200002,100,68.699997,100,67.5,70.400002,67.400002
20161107081500,180.0,148.800003,49.600001,100,66.300003,100,67.599998,70.400002,67.400002
20161107083000,180.0,150.600006,50.200002,100,69.099998,100,67.599998,70.400002,67.400002
20161107084500,180.0,150.600006,50.200002,100,59.200001,100,67.099998,70.400002,67.400002
20161107090000,180.0,150.600006,50.200002,100,59.200001,100,66.800003,70.400002,67.400002
20161107091500,180.0,150.600006,50.200002,100,62.799999,100,66.599998,70.400002,67.400002
20161107093000,180.0,150.600006,50.200002,100,74.900002,100,67.599998,70.300003,67.300003
20161107094500,180.0,152.399994,50.799998,100,59.200001,100,66.900002,70.400002,67.400002
20161107100000,180.0,152.399994,50.799998,100,59.200001,100,66.599998,70.400002,67.400002
20161107101500,180.0,148.800003,49.600001,100,79.199997,100,67.099998,70.400002,67.400002
20161107103000,180.0,151.199997,50.399999,100,59.200001,0,67.300003,70.400002,67.400002
20161107104500,180.0,154.800003,51.600001,100,58.299999,100,66.699997,70.400002,67.400002
20161107110000,180.0,152.399994,50.799998,100,67.199997,100,66.599998,70.400002,67.400002
20161107111500,180.0,146.399994,48.799998,100,68.599998,100,67.199997,70.400002,67.400002
20161107113000,180.0,160.199997,53.399999,100,70.599998,100,67.5,70.300003,67.300003
20161107114500,180.0,169.800003,56.600001,100,67.300003,100,67.599998,70.400002,67.400002
20161107120000,180.0,166.800003,55.600001,100,69.699997,100,67.599998,70.400002,67.400002
20161107121500,180.0,166.800003,55.600001,100,58.400002,100,66.900002,70.400002,67.400002
20161107123000,180.0,166.800003,55.600001,100,59.299999,100,66.5,70.400002,67.400002
20161107124500,180.0,166.800003,55.600001,100,68.099998,100,67.099998,70.400002,67.400002
20161107130000,180.0,165.0,55.0,100,68.099998,100,67.300003,70.400002,67.400002
20161107131500,180.0,165.0,55.0,100,69.599998,100,67.400002,70.400002,67.400002
20161107133000,180.0,165.0,55.0,100,68.599998,100,67.5,70.400002,67.400002
20161107134500,180.0,162.0,54.0,100,59.599998,100,67.199997,70.400002,67.400002
20161107140000,180.0,169.800003,56.600001,100,58.700001,100,66.599998,70.400002,67.400002
20161107141500,180.0,153.0,51.0,100,71.0,100,66.900002,70.400002,67.400002
20161107143000,180.0,151.199997,50.399999,100,69.099998,100,67.400002,70.400002,67.400002
20161107144500,180.0,160.199997,53.399999,100,69.099998,100,67.599998,70.400002,67.400002
20161107150000,180.0,169.199997,56.399999,100,58.799999,100,66.800003,70.300003,67.300003
20161107151500,180.0,169.199997,56.399999,100,58.799999,100,66.5,70.300003,67.300003
20161107153000,180.0,169.199997,56.399999,100,62.400002,100,67.199997,70.400002,67.400002
20161107154500,180.0,169.199997,56.399999,100,58.0,100,67.300003,70.400002,67.400002
20161107160000,180.0,169.199997,56.399999,100,58.0,100,67.199997,70.400002,67.400002
20161107161500,180.0,166.199997,55.399999,100,58.0,100,67.199997,70.400002,67.400002
20161107163000,180.0,168.0,56.0,100,58.0,100,67.199997,70.400002,67.400002
20161107164500,180.0,163.800003,54.600001,100,89.5,100,67.300003,70.300003,67.300003
20161107170000,180.0,167.399994,55.799998,100,58.400002,100,67.0,70.400002,67.400002
20161107171500,180.0,165.0,55.0,100,58.400002,100,66.400002,70.300003,67.300003
20161107173000,180.0,165.0,55.0,100,74.599998,100,67.099998,70.300003,67.300003
20161107174500,180.0,165.0,55.0,100,71.599998,100,67.400002,70.300003,67.300003
20161107180000,180.0,165.0,55.0,100,66.900002,0,67.599998,70.300003,67.300003
20161107181500,180.0,165.0,55.0,100,58.0,100,66.699997,70.300003,67.300003
20161107183000,180.0,165.0,55.0,100,60.299999,100,66.400002,70.400002,67.400002
20161107184500,180.0,161.399994,53.799998,100,70.099998,100,67.099998,70.300003,67.300003
20161107190000,180.0,163.199997,54.399999,100,67.400002,100,67.300003,70.300003,67.300003
20161107191500,180.0,163.199997,54.399999,100,67.400002,100,67.400002,70.199997,67.199997
20161107193000,180.0,165.600006,55.200002,100,70.5,100,67.400002,70.300003,67.300003
20161107194500,180.0,165.600006,55.200002,100,64.0,100,67.5,70.300003,67.300003
20161107200000,180.0,158.399994,52.799998,100,58.799999,100,66.800003,70.300003,67.300003
20161107201500,180.0,158.399994,52.799998,100,58.799999,100,66.599998,70.300003,67.300003
20161107203000,180.0,154.800003,51.600001,100,68.699997,100,66.800003,70.199997,67.199997
20161107204500,180.0,151.199997,50.399999,100,67.300003,100,67.199997,70.199997,67.199997
20161107210000,180.0,148.800003,49.600001,100,69.599998,100,67.300003,70.300003,67.300003
20161107211500,180.0,151.199997,50.399999,100,60.400002,100,67.199997,70.300003,67.300003
20161107213000,180.0,151.199997,50.399999,100,59.200001,100,66.699997,70.300003,67.300003
20161107214500,180.0,156.0,52.0,100,59.200001,100,66.400002,70.199997,67.199997
20161107220000,180.0,153.0,51.0,100,74.0,100,67.099998,70.199997,67.199997
20161107221500,180.0,155.399994,51.799998,100,69.599998,100,67.400002,70.300003,67.300003
20161107223000,180.0,157.199997,52.399999,100,60.200001,0,67.300003,70.199997,67.199997
20161107224500,180.0,154.800003,51.600001,100,58.400002,100,66.699997,70.199997,67.199997
20161107230000,180.0,154.800003,51.600001,100,59.099998,100,66.400002,70.199997,67.199997
20161107231500,180.0,153.0,51.0,100,60.900002,100,67.0,70.199997,67.199997
20161107233000,180.0,153.0,51.0,100,80.599998,100,66.800003,70.199997,67.199997
20161107234500,180.0,154.800003,51.600001,100,61.599998,0,67.400002,70.099998,67.099998
20161108000000,180.0,154.800003,51.600001,100,58.799999,100,66.699997,70.099998,67.099998
20161108001500,180.0,156.600006,52.200002,100,58.799999,100,66.400002,70.099998,67.099998
20161108003000,180.0,156.600006,52.200002,100,69.699997,100,66.800003,70.099998,67.099998
20161108004500,180.0,156.600006,52.200002,100,65.300003,100,66.800003,70.099998,67.099998
20161108010000,180.0,156.600006,52.200002,100,64.0,100,66.800003,70.099998,67.099998
20161108011500,180.0,153.0,51.0,100,75.300003,0,67.400002,70.099998,67.099998
20161108013000,180.0,157.199997,52.399999,100,58.400002,100,66.699997,70.099998,67.099998
20161108014500,180.0,155.399994,51.799998,100,58.400002,100,66.400002,70.099998,67.099998
20161108020000,180.0,153.0,51.0,100,71.5,100,66.599998,70.099998,67.099998
20161108021500,180.0,154.800003,51.600001,100,70.099998,100,67.099998,70.099998,67.099998
20161108023000,180.0,154.800003,51.600001,100,67.699997,100,67.199997,70.199997,67.199997
20161108024500,180.0,157.199997,52.399999,100,59.599998,0,67.099998,70.099998,67.099998
20161108030000,180.0,157.199997,52.399999,100,58.0,100,66.400002,70.099998,67.099998
20161108031500,180.0,159.0,53.0,100,58.799999,100,66.300003,70.099998,67.099998
20161108033000,180.0,156.600006,52.200002,100,68.599998,100,67.099998,70.0,67.0
20161108034500,180.0,156.600006,52.200002,100,71.0,100,67.300003,70.0,67.0
20161108040000,180.0,156.600006,52.200002,100,58.400002,100,66.699997,70.099998,67.099998
20161108041500,180.0,152.399994,50.799998,100,58.400002,100,66.300003,70.099998,67.099998
20161108043000,180.0,150.600006,50.200002,100,72.400002,100,66.699997,70.0,67.0
20161108044500,180.0,153.600006,51.200002,100,66.300003,100,66.900002,70.099998,67.099998
20161108050000,180.0,153.600006,51.200002,100,64.900002,100,66.900002,70.099998,67.099998
20161108051500,180.0,153.600006,51.200002,100,64.099998,100,66.900002,70.099998,67.099998
20161108053000,180.0,153.600006,51.200002,100,65.699997,100,66.900002,70.099998,67.099998
20161108054500,180.0,157.199997,52.399999,100,65.699997,100,66.900002,70.099998,67.099998
20161108060000,180.0,159.0,53.0,100,64.400002,100,66.900002,70.099998,67.099998
20161108061500,180.0,156.0,52.0,100,64.400002,100,66.900002,70.0,67.0
20161108063000,180.0,158.399994,52.799998,100,65.800003,100,66.900002,70.0,67.0
20161108064500,180.0,158.399994,52.799998,100,64.400002,100,66.900002,70.0,67.0
20161108070000,180.0,158.399994,52.799998,100,63.599998,100,66.900002,70.0,67.0
20161108071500,180.0,158.399994,52.799998,100,66.199997,100,66.900002,70.0,67.0
20161108073000,180.0,158.399994,52.799998,100,64.900002,100,66.900002,70.099998,67.099998
20161108074500,180.0,158.399994,52.799998,100,64.0,100,66.900002,70.0,67.0
20161108080000,180.0,158.399994,52.799998,100,64.0,100,66.900002,70.0,67.0
20161108081500,180.0,163.800003,54.600001,100,65.300003,100,66.900002,70.0,67.0
20161108083000,180.0,163.800003,54.600001,100,65.300003,100,66.900002,70.0,67.0
20161108084500,180.0,156.600006,52.200002,100,64.0,100,66.900002,70.0,67.0
20161108090000,180.0,162.0,54.0,100,64.0,100,66.900002,70.099998,67.099998
20161108091500,180.0,162.0,54.0,100,65.300003,100,66.900002,70.0,67.0
20161108093000,180.0,157.199997,52.399999,100,65.300003,100,67.099998,70.0,67.0
20161108094500,180.0,160.199997,53.399999,100,65.300003,100,67.099998,70.0,67.0
20161108100000,180.0,157.199997,52.399999,100,64.400002,100,67.099998,70.0,67.0
20161108101500,180.0,157.199997,52.399999,100,64.400002,100,67.099998,70.0,67.0
20161108103000,180.0,157.199997,52.399999,100,65.800003,100,67.099998,70.0,67.0
20161108104500,180.0,153.600006,51.200002,100,65.800003,100,67.199997,70.0,67.0
20161108110000,180.0,144.0,48.0,100,65.800003,100,67.199997,70.0,67.0
20161108111500,180.0,152.399994,50.799998,100,58.900002,0,66.800003,70.0,67.0
20161108113000,180.0,157.199997,52.399999,100,58.900002,100,66.599998,70.0,67.0
20161108114500,180.0,164.399994,54.799998,100,58.900002,100,66.400002,70.0,67.0
20161108120000,180.0,164.399994,54.799998,100,66.099998,100,66.400002,70.0,67.0
20161108121500,180.0,164.399994,54.799998,100,67.800003,100,67.099998,70.0,67.0
20161108123000,180.0,166.800003,55.600001,100,66.800003,100,67.199997,70.0,67.0
20161108124500,180.0,166.800003,55.600001,100,59.200001,0,67.099998,70.0,67.0
20161108130000,180.0,166.800003,55.600001,100,58.400002,100,66.599998,70.0,67.0
20161108131500,180.0,161.399994,53.799998,100,58.400002,100,66.400002,70.0,67.0
20161108133000,180.0,157.199997,52.399999,100,59.099998,100,66.400002,70.0,67.0
