PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108134500,180.0,159.600006,53.200002,100,61.900002,100,66.400002,70.0,67.0
20161108140000,180.0,159.600006,53.200002,100,67.199997,100,66.900002,70.0,67.0
20161108141500,180.0,159.600006,53.200002,100,70.099998,100,67.199997,70.0,67.0
20161108143000,180.0,157.199997,52.399999,100,59.200001,0,67.099998,70.0,67.0
20161108144500,180.0,154.800003,51.600001,100,59.200001,0,66.900002,70.0,67.0
20161108150000,180.0,154.800003,51.600001,100,59.200001,0,66.800003,70.0,67.0
20161108151500,180.0,151.800003,50.600001,100,59.200001,0,66.800003,70.0,67.0
20161108153000,180.0,151.800003,50.600001,100,59.200001,0,66.800003,70.0,67.0
20161108154500,180.0,151.800003,50.600001,100,59.200001,100,66.699997,70.0,67.0
20161108160000,180.0,151.800003,50.600001,100,59.200001,100,66.599998,70.0,67.0
20161108161500,180.0,151.800003,50.600001,100,59.200001,100,66.599998,70.0,67.0
20161108163000,180.0,154.800003,51.600001,100,59.200001,100,66.400002,70.0,67.0
20161108164500,180.0,154.800003,51.600001,100,63.599998,100,66.5,70.0,67.0
20161108170000,180.0,154.800003,51.600001,100,71.0,100,67.099998,70.0,67.0
20161108171500,180.0,166.800003,55.600001,100,59.200001,0,67.099998,70.0,67.0
20161108173000,180.0,166.800003,55.600001,100,58.400002,0,66.800003,70.0,67.0
20161108174500,180.0,169.199997,56.399999,100,58.400002,100,66.699997,70.0,67.0
20161108180000,180.0,169.199997,56.399999,100,58.400002,100,66.5,70.0,67.0
20161108181500,180.0,169.199997,56.399999,100,58.400002,100,66.400002,70.0,67.0
20161108183000,180.0,165.0,55.0,100,60.299999,100,66.400002,70.0,67.0
20161108184500,180.0,165.0,55.0,100,69.099998,100,66.900002,70.0,67.0
20161108190000,180.0,160.199997,53.399999,100,67.300003,100,67.199997,70.0,67.0
20161108191500,180.0,162.0,54.0,100,59.599998,0,67.199997,70.0,67.0
20161108193000,180.0,159.600006,53.200002,100,58.0,100,66.699997,70.0,67.0
20161108194500,180.0,159.600006,53.200002,100,58.0,100,66.599998,70.0,67.0
20161108200000,180.0,157.199997,52.399999,100,58.700001,100,66.400002,70.0,67.0
20161108201500,180.0,161.399994,53.799998,100,58.700001,100,66.5,70.0,67.0
20161108203000,180.0,165.0,55.0,100,64.800003,100,66.5,70.0,67.0
20161108204500,180.0,165.0,55.0,100,69.099998,100,67.0,70.0,67.0
20161108210000,180.0,165.0,55.0,100,67.400002,100,67.199997,70.0,67.0
20161108211500,180.0,165.0,55.0,100,59.599998,0,67.099998,70.0,67.0
20161108213000,180.0,165.0,55.0,100,59.599998,0,66.800003,70.0,67.0
20161108214500,180.0,165.0,55.0,100,58.799999,100,66.599998,70.0,67.0
20161108220000,180.0,161.399994,53.799998,100,58.799999,100,66.5,70.0,67.0
20161108221500,180.0,161.399994,53.799998,100,58.799999,100,66.400002,70.0,67.0
20161108223000,180.0,161.399994,53.799998,100,58.799999,100,66.400002,70.0,67.0
20161108224500,180.0,159.0,53.0,100,67.300003,100,66.800003,70.0,67.0
20161108230000,180.0,156.0,52.0,100,70.099998,100,67.199997,70.0,67.0
20161108231500,180.0,156.0,52.0,100,60.0,0,67.099998,70.0,67.0
20161108233000,180.0,156.0,52.0,100,59.200001,0,66.800003,70.0,67.0
20161108234500,180.0,156.0,52.0,100,59.200001,100,66.599998,70.0,67.0
20161109000000,180.0,158.399994,52.799998,100,58.400002,100,66.599998,70.0,67.0
20161109001500,180.0,160.199997,53.399999,100,58.400002,100,66.400002,70.0,67.0
20161109003000,180.0,163.199997,54.399999,100,58.400002,100,66.5,70.0,67.0
20161109004500,180.0,161.399994,53.799998,100,67.300003,100,66.800003,70.0,67.0
20161109010000,180.0,161.399994,53.799998,100,66.300003,100,67.099998,70.0,67.0
20161109011500,180.0,161.399994,53.799998,100,69.099998,100,67.300003,70.0,67.0
20161109013000,180.0,163.199997,54.399999,100,58.799999,0,66.900002,70.0,67.0
20161109014500,180.0,163.199997,54.399999,100,58.799999,100,66.599998,70.0,67.0
20161109020000,180.0,163.199997,54.399999,100,58.799999,100,66.5,70.0,67.0
20161109021500,180.0,163.199997,54.399999,100,58.799999,100,66.400002,70.0,67.0
20161109023000,180.0,163.199997,54.399999,100,61.900002,100,66.400002,70.0,67.0
20161109024500,180.0,166.199997,55.399999,100,67.199997,100,67.0,70.0,67.0
20161109030000,180.0,166.199997,55.399999,100,68.599998,100,67.199997,70.0,67.0
20161109031500,180.0,166.199997,55.399999,100,58.799999,0,67.099998,70.0,67.0
20161109033000,180.0,166.199997,55.399999,100,58.0,100,66.599998,70.0,67.0
20161109034500,180.0,166.199997,55.399999,100,58.0,100,66.400002,70.0,67.0
20161109040000,180.0,166.199997,55.399999,100,58.0,100,66.300003,70.0,67.0
20161109041500,180.0,166.199997,55.399999,100,65.800003,100,66.699997,70.0,67.0
20161109043000,180.0,164.399994,54.799998,100,69.099998,100,67.0,70.0,67.0
20161109044500,180.0,166.800003,55.600001,100,66.800003,100,67.199997,70.0,67.0
20161109050000,180.0,166.800003,55.600001,100,59.200001,0,67.099998,70.0,67.0
20161109051500,180.0,166.800003,55.600001,100,58.0,100,66.699997,70.0,67.0
20161109053000,180.0,166.800003,55.600001,100,58.0,100,66.400002,70.0,67.0
20161109054500,180.0,166.800003,55.600001,100,59.200001,100,66.599998,70.0,67.0
20161109060000,180.0,136.199997,45.399999,63,64.900002,100,66.800003,69.900002,66.900002
20161109061500,180.0,127.800003,42.600001,100,58.700001,100,66.699997,70.0,67.0
20161109063000,180.0,159.0,53.0,100,58.700001,100,66.599998,70.0,67.0
20161109064500,180.0,159.0,53.0,100,58.700001,100,66.599998,70.0,67.0
20161109070000,180.0,159.0,53.0,100,58.700001,100,66.5,70.0,67.0
20161109071500,180.0,159.0,53.0,100,68.199997,100,67.0,70.0,67.0
20161109073000,180.0,159.0,53.0,100,61.200001,0,67.199997,70.0,67.0
20161109074500,180.0,166.800003,55.600001,100,58.400002,0,66.800003,70.0,67.0
20161109080000,180.0,169.800003,56.600001,100,58.400002,100,66.599998,70.0,67.0
20161109081500,180.0,169.800003,56.600001,100,58.400002,100,66.400002,70.0,67.0
20161109083000,180.0,172.800003,57.600001,100,58.400002,100,66.400002,70.0,67.0
20161109084500,180.0,172.800003,57.600001,100,65.800003,100,66.599998,70.0,67.0
20161109090000,180.0,172.800003,57.600001,100,67.699997,100,67.099998,70.0,67.0
20161109091500,180.0,172.800003,57.600001,100,67.699997,0,67.300003,70.0,67.0
20161109093000,180.0,172.800003,57.600001,100,58.0,0,66.900002,70.0,67.0
20161109094500,180.0,177.0,59.0,100,58.0,100,66.599998,70.0,67.0
20161109100000,180.0,177.0,59.0,100,58.0,100,66.5,70.0,67.0
20161109101500,180.0,177.0,59.0,100,58.0,100,66.400002,70.0,67.0
20161109103000,180.0,173.399994,57.799998,100,59.799999,100,66.400002,70.0,67.0
20161109104500,180.0,177.0,59.0,100,68.099998,100,66.900002,70.0,67.0
20161109110000,180.0,179.399994,59.799998,100,65.800003,100,67.199997,70.0,67.0
20161109111500,180.0,179.399994,59.799998,100,58.400002,0,66.900002,70.0,67.0
20161109113000,180.0,179.399994,59.799998,100,57.599998,100,66.599998,70.0,67.0
20161109114500,180.0,179.399994,59.799998,100,58.299999,100,66.400002,70.0,67.0
20161109120000,180.0,179.399994,59.799998,100,62.700001,100,66.400002,70.0,67.0
20161109121500,180.0,177.600006,59.200002,100,66.300003,100,67.0,70.0,67.0
20161109123000,180.0,177.600006,59.200002,100,68.099998,100,67.300003,70.0,67.0
20161109124500,180.0,179.399994,59.799998,100,58.400002,0,66.800003,70.0,67.0
20161109130000,180.0,179.399994,59.799998,100,58.400002,100,66.400002,70.0,67.0
20161109131500,180.0,179.399994,59.799998,100,58.400002,100,66.400002,70.0,67.0
20161109133000,180.0,179.399994,59.799998,100,65.800003,100,66.699997,70.0,67.0
20161109134500,180.0,179.399994,59.799998,100,68.599998,100,67.199997,70.0,67.0
20161109140000,180.0,183.600006,61.200002,97,58.400002,0,66.699997,70.0,67.0
20161109141500,180.0,183.600006,61.200002,97,58.400002,100,66.5,70.0,67.0
20161109143000,180.0,183.600006,61.200002,97,58.400002,100,66.400002,70.0,67.0
20161109144500,180.0,183.600006,61.200002,97,64.800003,100,66.5,70.0,67.0
20161109150000,180.0,183.600006,61.200002,97,67.699997,100,67.099998,70.0,67.0
20161109151500,180.0,180.0,60.0,97,59.200001,0,67.199997,70.0,67.0
20161109153000,180.0,181.800003,60.600001,97,59.200001,100,66.599998,70.0,67.0
20161109154500,180.0,177.600006,59.200002,97,59.200001,100,66.599998,70.0,67.0
20161109160000,180.0,175.199997,58.399999,97,59.200001,100,66.5,70.0,67.0
20161109161500,180.0,172.199997,57.399999,97,59.200001,100,66.400002,70.0,67.0
20161109163000,180.0,169.800003,56.600001,100,69.099998,100,67.0,70.0,67.0
20161109164500,180.0,169.800003,56.600001,100,60.299999,0,67.199997,70.0,67.0
20161109170000,180.0,174.0,58.0,100,58.400002,100,66.699997,70.0,67.0
20161109171500,180.0,174.0,58.0,100,58.400002,100,66.400002,70.0,67.0
20161109173000,180.0,177.600006,59.200002,100,58.400002,100,66.400002,70.0,67.0
20161109174500,180.0,177.600006,59.200002,100,58.400002,100,66.400002,70.0,67.0
20161109180000,180.0,169.199997,56.399999,100,66.300003,100,66.900002,70.0,67.0
20161109181500,180.0,169.199997,56.399999,100,67.599998,0,67.300003,70.0,67.0
20161109183000,180.0,169.199997,56.399999,100,58.0,0,66.800003,70.0,67.0
20161109184500,180.0,171.0,57.0,100,58.0,100,66.400002,70.0,67.0
20161109190000,180.0,171.0,57.0,100,58.700001,100,66.400002,70.0,67.0
20161109191500,180.0,169.199997,56.399999,100,62.799999,100,66.400002,70.0,67.0
20161109193000,180.0,171.600006,57.200002,100,66.800003,100,67.099998,70.0,67.0
20161109194500,180.0,169.199997,56.399999,100,66.800003,100,67.300003,70.0,67.0
20161109200000,180.0,169.199997,56.399999,100,58.799999,0,66.800003,70.0,67.0
20161109201500,180.0,169.199997,56.399999,100,58.0,100,66.599998,70.0,67.0
20161109203000,180.0,171.600006,57.200002,100,58.0,100,66.400002,70.0,67.0
20161109204500,180.0,171.600006,57.200002,100,58.0,100,66.300003,70.0,67.0
20161109210000,180.0,171.600006,57.200002,100,67.300003,100,66.900002,70.0,67.0
20161109211500,180.0,169.800003,56.600001,100,67.300003,100,67.199997,70.0,67.0
20161109213000,180.0,169.800003,56.600001,100,58.799999,0,66.900002,70.0,67.0
20161109214500,180.0,175.199997,58.399999,100,58.0,100,66.5,70.0,67.0
20161109220000,180.0,178.800003,59.600001,100,58.0,100,66.400002,70.0,67.0
20161109221500,180.0,178.800003,59.600001,100,58.0,100,66.400002,70.0,67.0
20161109223000,180.0,184.800003,61.600001,100,65.300003,100,66.900002,70.0,67.0
20161109224500,180.0,184.800003,61.600001,100,67.699997,100,67.099998,70.0,67.0
20161109230000,180.0,181.800003,60.600001,100,64.900002,100,67.199997,70.0,67.0
20161109231500,180.0,184.199997,61.399999,100,66.699997,100,67.199997,70.0,67.0
20161109233000,180.0,186.600006,62.200002,100,58.400002,0,66.800003,70.0,67.0
20161109234500,180.0,183.600006,61.200002,100,58.400002,100,66.400002,70.0,67.0
20161110000000,180.0,183.600006,61.200002,100,58.400002,100,66.199997,70.0,67.0
20161110001500,180.0,183.600006,61.200002,100,65.900002,100,66.800003,70.0,67.0
20161110003000,180.0,183.600006,61.200002,100,65.900002,100,67.0,70.0,67.0
20161110004500,180.0,183.600006,61.200002,100,68.199997,100,67.199997,70.0,67.0
20161110010000,180.0,183.600006,61.200002,100,65.300003,100,67.199997,70.0,67.0
20161110011500,180.0,183.600006,61.200002,100,58.400002,0,66.800003,70.0,67.0
20161110013000,180.0,186.600006,62.200002,100,58.400002,100,66.400002,70.0,67.0
20161110014500,180.0,186.600006,62.200002,100,58.400002,100,66.199997,70.0,67.0
20161110020000,180.0,181.800003,60.600001,100,74.400002,100,67.099998,70.0,67.0
20161110021500,180.0,185.399994,61.799998,100,57.5,100,66.599998,70.0,67.0
20161110023000,180.0,185.399994,61.799998,100,57.5,100,66.199997,70.0,67.0
20161110024500,180.0,183.0,61.0,100,77.800003,100,66.900002,70.0,67.0
20161110030000,180.0,183.0,61.0,100,60.400002,0,67.199997,70.0,67.0
20161110031500,180.0,186.600006,62.200002,100,57.599998,100,66.400002,70.0,67.0
20161110033000,180.0,186.600006,62.200002,100,57.599998,100,66.099998,70.0,67.0
20161110034500,180.0,186.600006,62.200002,100,68.199997,100,67.199997,70.0,67.0
20161110040000,180.0,186.600006,62.200002,100,58.400002,100,66.699997,70.0,67.0
20161110041500,180.0,186.600006,62.200002,100,58.400002,100,66.199997,70.0,67.0
20161110043000,180.0,186.600006,62.200002,100,72.400002,100,66.699997,70.0,67.0
20161110044500,180.0,186.600006,62.200002,100,62.400002,100,66.800003,70.0,67.0
20161110050000,180.0,186.600006,62.200002,100,63.200001,100,66.699997,70.0,67.0
20161110051500,180.0,186.600006,62.200002,100,63.200001,100,66.599998,70.0,67.0
20161110053000,180.0,186.600006,62.200002,100,63.200001,100,66.599998,70.0,67.0
20161110054500,180.0,182.399994,60.799998,100,66.300003,100,66.800003,70.0,67.0
20161110060000,180.0,185.399994,61.799998,100,64.400002,100,66.900002,70.0,67.0
20161110061500,180.0,181.800003,60.600001,100,66.199997,100,66.900002,70.0,67.0
20161110063000,180.0,178.800003,59.600001,100,66.199997,100,66.900002,70.0,67.0
20161110064500,180.0,178.800003,59.600001,100,64.400002,100,66.900002,70.0,67.0
20161110070000,180.0,178.800003,59.600001,100,67.199997,100,67.0,70.0,67.0
20161110071500,180.0,178.800003,59.600001,100,65.300003,100,67.099998,70.0,67.0
20161110073000,180.0,180.600006,60.200002,100,64.599998,100,67.099998,70.0,67.0
20161110074500,180.0,157.199997,52.399999,100,68.099998,100,67.099998,70.0,67.0
20161110080000,180.0,172.199997,57.399999,100,65.300003,100,67.199997,70.0,67.0
20161110081500,180.0,172.199997,57.399999,100,65.300003,100,67.199997,70.0,67.0
20161110083000,180.0,174.0,58.0,100,67.699997,100,67.199997,70.0,67.0
20161110084500,180.0,176.399994,58.799998,100,60.0,0,67.099998,70.0,67.0
20161110090000,180.0,176.399994,58.799998,100,57.900002,100,66.599998,70.0,67.0
20161110091500,180.0,176.399994,58.799998,100,57.900002,100,66.300003,70.0,67.0
20161110093000,180.0,176.399994,58.799998,100,61.5,100,66.300003,70.0,67.0
20161110094500,180.0,176.399994,58.799998,100,66.199997,100,66.800003,70.0,67.0
20161110100000,180.0,176.399994,58.799998,100,68.099998,100,67.0,70.0,67.0
20161110101500,180.0,176.399994,58.799998,100,65.800003,100,67.199997,70.0,67.0
20161110103000,180.0,180.0,60.0,100,65.800003,100,67.199997,70.0,67.0
20161110104500,180.0,181.800003,60.600001,100,58.799999,0,66.900002,70.0,67.0
20161110110000,180.0,178.800003,59.600001,100,58.0,100,66.5,70.0,67.0
20161110111500,180.0,178.800003,59.600001,100,58.0,100,66.300003,70.0,67.0
20161110113000,180.0,178.800003,59.600001,100,67.699997,100,66.599998,70.0,67.0
20161110114500,180.0,180.600006,60.200002,100,66.800003,100,67.0,70.0,67.0
20161110120000,180.0,177.600006,59.200002,100,65.300003,100,67.199997,70.0,67.0
20161110121500,180.0,179.399994,59.799998,100,67.199997,100,67.199997,70.0,67.0
20161110123000,180.0,179.399994,59.799998,100,58.700001,0,66.800003,70.0,67.0
20161110124500,180.0,179.399994,59.799998,100,58.700001,100,66.400002,70.0,67.0
20161110130000,180.0,181.199997,60.399999,100,58.700001,100,66.300003,70.0,67.0
20161110131500,180.0,181.199997,60.399999,100,74.0,100,67.0,70.0,67.0
20161110133000,180.0,185.399994,61.799998,100,58.799999,0,66.900002,70.0,67.0
20161110134500,180.0,185.399994,61.799998,100,58.0,100,66.5,70.0,67.0
20161110140000,180.0,185.399994,61.799998,100,58.700001,100,66.300003,70.0,67.0
20161110141500,180.0,178.800003,59.600001,95,72.900002,100,66.699997,70.0,67.0
20161110143000,180.0,181.199997,60.399999,95,61.599998,0,67.199997,70.0,67.0
20161110144500,180.0,181.199997,60.399999,95,58.0,100,66.599998,70.0,67.0
20161110150000,180.0,177.600006,59.200002,95,58.700001,100,66.400002,70.0,67.0
20161110151500,180.0,158.399994,52.799998,98,60.299999,100,66.300003,70.0,67.0
20161110153000,180.0,170.399994,56.799998,100,67.199997,100,67.0,70.0,67.0
20161110154500,180.0,170.399994,56.799998,100,69.099998,100,67.199997,70.0,67.0
20161110160000,180.0,174.600006,58.200002,100,58.400002,0,66.800003,70.0,67.0
20161110161500,180.0,174.600006,58.200002,100,58.400002,100,66.5,70.0,67.0
20161110163000,180.0,172.199997,57.399999,100,58.400002,100,66.400002,70.0,67.0
20161110164500,180.0,176.399994,58.799998,100,62.799999,100,66.400002,70.0,67.0
20161110170000,180.0,179.399994,59.799998,100,68.699997,100,67.099998,70.0,67.0
20161110171500,180.0,184.199997,61.399999,100,61.200001,0,67.199997,70.0,67.0
20161110173000,180.0,184.199997,61.399999,100,57.599998,100,66.699997,70.0,67.0
20161110174500,180.0,184.199997,61.399999,100,57.599998,100,66.400002,70.0,67.0
20161110180000,180.0,189.0,63.0,100,57.599998,100,66.300003,70.0,67.0
20161110181500,180.0,184.199997,61.399999,100,69.099998,100,67.0,70.0,67.0
20161110183000,180.0,184.199997,61.399999,100,58.0,0,66.800003,70.0,67.0
20161110184500,180.0,184.199997,61.399999,100,58.0,100,66.300003,70.0,67.0
20161110190000,180.0,184.199997,61.399999,100,63.200001,100,66.199997,70.0,67.0
20161110191500,180.0,184.199997,61.399999,100,72.400002,100,67.199997,70.0,67.0
20161110193000,180.0,186.600006,62.200002,100,58.0,100,66.699997,70.0,67.0
20161110194500,180.0,186.600006,62.200002,100,58.0,100,66.199997,70.0,67.0
20161110200000,180.0,180.600006,60.200002,100,73.199997,100,66.400002,70.0,67.0
20161110201500,180.0,180.600006,60.200002,100,72.0,100,67.300003,70.0,67.0
20161110203000,180.0,180.600006,60.200002,100,57.200001,100,66.400002,70.0,67.0
20161110204500,180.0,180.600006,60.200002,100,58.299999,100,66.199997,70.0,67.0
20161110210000,180.0,180.600006,60.200002,100,76.0,100,67.099998,70.0,67.0
20161110211500,180.0,180.600006,60.200002,100,58.0,100,66.599998,70.0,67.0
20161110213000,180.0,180.600006,60.200002,100,58.0,100,66.199997,70.0,67.0
20161110214500,180.0,180.600006,60.200002,100,71.400002,100,67.0,70.0,67.0
20161110220000,180.0,180.600006,60.200002,100,63.599998,100,66.699997,70.0,67.0
20161110221500,180.0,180.600006,60.200002,100,62.5,100,66.599998,70.0,67.0
20161110223000,180.0,180.600006,60.200002,100,64.400002,100,66.599998,70.0,67.0
20161110224500,180.0,180.600006,60.200002,100,70.599998,100,67.199997,70.0,67.0
20161110230000,180.0,184.800003,61.600001,100,58.0,100,66.699997,70.0,67.0
20161110231500,180.0,184.800003,61.600001,100,58.0,100,66.199997,70.0,67.0
20161110233000,180.0,184.800003,61.600001,99,71.400002,100,66.800003,70.0,67.0
20161110234500,180.0,182.399994,60.799998,99,72.699997,100,67.199997,70.0,67.0
20161111000000,180.0,186.0,62.0,99,57.200001,100,66.400002,70.0,67.0
20161111001500,180.0,186.0,62.0,99,57.200001,100,66.099998,70.0,67.0
20161111003000,180.0,180.600006,60.200002,99,76.800003,100,67.0,70.0,67.0
20161111004500,180.0,180.600006,60.200002,99,60.799999,0,67.199997,70.0,67.0
20161111010000,180.0,183.600006,61.200002,99,57.5,100,66.199997,70.0,67.0
20161111011500,180.0,178.199997,59.399999,99,72.0,100,66.300003,70.0,67.0
20161111013000,180.0,178.199997,59.399999,99,68.900002,100,67.199997,70.0,67.0
20161111014500,180.0,178.199997,59.399999,99,58.0,100,66.699997,70.0,67.0
20161111020000,180.0,181.199997,60.399999,99,58.0,100,66.099998,70.0,67.0
20161111021500,180.0,178.199997,59.399999,99,75.300003,100,66.699997,70.0,67.0
20161111023000,180.0,178.199997,59.399999,99,73.5,100,67.199997,70.0,67.0
20161111024500,180.0,181.199997,60.399999,99,57.200001,100,66.400002,70.0,67.0
20161111030000,180.0,177.600006,59.200002,99,60.200001,100,66.0,70.0,67.0
20161111031500,180.0,177.600006,59.200002,99,66.800003,100,66.900002,70.0,67.0
20161111033000,180.0,177.600006,59.200002,99,63.200001,100,66.599998,70.0,67.0
20161111034500,180.0,179.399994,59.799998,99,63.200001,100,66.599998,70.0,67.0
20161111040000,180.0,177.600006,59.200002,99,62.400002,0,67.199997,70.0,67.0
20161111041500,180.0,179.399994,59.799998,99,57.599998,100,66.300003,70.0,67.0
20161111043000,180.0,176.399994,58.799998,99,72.400002,100,66.400002,70.0,67.0
20161111044500,180.0,176.399994,58.799998,99,64.400002,100,66.800003,70.0,67.0
20161111050000,180.0,174.600006,58.200002,99,62.799999,100,66.599998,70.0,67.0
20161111051500,180.0,176.399994,58.799998,99,76.300003,100,66.800003,70.0,67.0
20161111053000,180.0,179.399994,59.799998,99,58.400002,0,66.900002,70.0,67.0
20161111054500,180.0,179.399994,59.799998,99,57.5,100,66.099998,70.0,67.0
20161111060000,180.0,179.399994,59.799998,99,72.900002,100,66.699997,70.0,67.0
20161111061500,180.0,177.600006,59.200002,99,62.799999,100,66.699997,70.0,67.0
20161111063000,180.0,179.399994,59.799998,99,64.099998,100,66.599998,70.0,67.0
20161111064500,180.0,177.0,59.0,99,88.099998,100,67.0,70.0,67.0
20161111070000,180.0,177.0,59.0,99,57.599998,100,66.599998,70.0,67.0
20161111071500,180.0,166.199997,55.399999,100,57.599998,100,66.099998,70.0,67.0
20161111073000,180.0,172.199997,57.399999,100,76.400002,100,66.900002,70.0,67.0
20161111074500,180.0,172.199997,57.399999,100,63.599998,0,67.199997,70.0,67.0
20161111080000,180.0,174.0,58.0,100,57.599998,100,66.199997,70.0,67.0
20161111081500,180.0,174.0,58.0,100,71.5,100,66.199997,70.0,67.0
20161111083000,180.0,172.199997,57.399999,100,71.5,100,67.099998,70.0,67.0
20161111084500,180.0,174.600006,58.200002,100,58.0,100,66.599998,70.0,67.0
20161111090000,180.0,174.600006,58.200002,100,58.0,100,66.099998,70.0,67.0
20161111091500,180.0,172.199997,57.399999,100,82.699997,100,66.800003,70.0,67.0
20161111093000,180.0,174.0,58.0,100,58.200001,100,66.699997,70.0,67.0
20161111094500,180.0,176.399994,58.799998,100,58.200001,100,66.199997,70.0,67.0
20161111100000,180.0,176.399994,58.799998,100,75.400002,100,66.699997,70.0,67.0
20161111101500,180.0,171.600006,57.200002,100,69.699997,100,67.199997,70.0,67.0
20161111103000,180.0,177.0,59.0,100,58.799999,0,66.800003,70.0,67.0
20161111104500,180.0,177.0,59.0,100,58.799999,100,66.199997,70.0,67.0
20161111110000,180.0,186.600006,62.200002,100,71.5,100,66.5,70.0,67.0
20161111111500,180.0,179.399994,59.799998,100,68.699997,100,67.199997,70.0,67.0
20161111113000,180.0,179.399994,59.799998,100,58.400002,100,66.699997,70.0,67.0
20161111114500,180.0,179.399994,59.799998,100,58.400002,100,66.199997,70.0,67.0
20161111120000,180.0,179.399994,59.799998,100,73.800003,100,66.400002,70.0,67.0
20161111121500,180.0,179.399994,59.799998,100,66.0,0,67.300003,70.0,67.0
20161111123000,180.0,179.399994,59.799998,100,58.400002,100,66.5,70.0,67.0
20161111124500,180.0,179.399994,59.799998,100,58.400002,100,66.199997,70.0,67.0
20161111130000,180.0,171.600006,57.200002,100,68.699997,100,66.699997,70.0,67.0
20161111131500,180.0,174.0,58.0,100,67.5,100,66.900002,70.0,67.0
20161111133000,180.0,175.800003,58.600001,100,67.5,100,67.099998,70.0,67.0
20161111134500,180.0,175.800003,58.600001,100,67.5,100,67.199997,70.0,67.0
20161111140000,180.0,172.199997,57.399999,100,58.799999,0,66.800003,70.0,67.0
20161111141500,180.0,172.199997,57.399999,100,58.799999,100,66.400002,70.0,67.0
20161111143000,180.0,172.199997,57.399999,100,58.799999,100,66.300003,70.0,67.0
20161111144500,180.0,172.199997,57.399999,100,78.300003,100,67.0,70.0,67.0
20161111150000,180.0,172.199997,57.399999,100,58.799999,0,66.800003,70.0,67.0
20161111151500,180.0,174.0,58.0,100,58.799999,100,66.400002,70.0,67.0
20161111153000,180.0,172.199997,57.399999,100,58.799999,100,66.300003,70.0,67.0
20161111154500,180.0,169.199997,56.399999,100,79.099998,100,66.900002,70.0,67.0
20161111160000,180.0,171.600006,57.200002,100,59.200001,0,66.900002,70.0,67.0
20161111161500,180.0,171.600006,57.200002,100,58.400002,100,66.400002,70.0,67.0
20161111163000,180.0,171.600006,57.200002,100,59.5,100,66.300003,70.0,67.0
20161111164500,180.0,177.0,59.0,100,67.699997,100,66.5,70.0,67.0
20161111170000,180.0,174.600006,58.200002,100,69.199997,100,67.0,70.0,67.0
20161111171500,180.0,174.600006,58.200002,100,66.300003,100,67.199997,70.0,67.0
20161111173000,180.0,174.600006,58.200002,100,69.099998,0,67.300003,70.0,67.0
20161111174500,180.0,177.0,59.0,100,58.0,100,66.599998,70.0,67.0
20161111180000,180.0,177.0,59.0,100,58.0,100,66.300003,70.0,67.0
20161111181500,180.0,174.600006,58.200002,100,73.400002,100,66.5,70.0,67.0
20161111183000,180.0,174.600006,58.200002,100,58.400002,0,66.800003,70.0,67.0
20161111184500,180.0,177.600006,59.200002,100,58.400002,100,66.199997,70.0,67.0
20161111190000,180.0,177.600006,59.200002,100,69.099998,100,66.5,70.0,67.0
20161111191500,180.0,180.600006,60.200002,100,66.300003,100,66.900002,70.0,67.0
20161111193000,180.0,180.600006,60.200002,100,66.300003,100,66.900002,70.0,67.0
20161111194500,180.0,180.600006,60.200002,100,68.199997,100,67.099998,70.0,67.0
20161111200000,180.0,180.600006,60.200002,100,64.900002,100,67.099998,70.0,67.0
20161111201500,180.0,180.600006,60.200002,100,67.699997,100,67.099998,70.0,67.0
20161111203000,180.0,176.399994,58.799998,100,66.699997,100,67.099998,70.0,67.0
20161111204500,180.0,176.399994,58.799998,100,65.800003,100,67.199997,70.0,67.0
20161111210000,180.0,176.399994,58.799998,100,67.699997,100,67.099998,70.0,67.0
20161111211500,180.0,178.199997,59.399999,100,65.300003,100,67.199997,70.0,67.0
20161111213000,180.0,178.199997,59.399999,100,68.099998,100,67.199997,70.0,67.0
20161111214500,180.0,178.199997,59.399999,100,66.300003,100,67.199997,70.0,67.0
20161111220000,180.0,178.199997,59.399999,100,66.300003,100,67.199997,70.0,67.0
20161111221500,180.0,178.199997,59.399999,100,67.699997,100,67.099998,70.0,67.0
20161111223000,180.0,178.199997,59.399999,100,64.800003,100,67.099998,70.0,67.0
20161111224500,180.0,178.199997,59.399999,100,67.199997,100,67.099998,70.0,67.0
20161111230000,180.0,181.800003,60.600001,100,65.900002,100,67.099998,70.0,67.0
20161111231500,180.0,186.0,62.0,100,64.5,100,66.900002,70.0,67.0
20161111233000,180.0,186.0,62.0,100,67.699997,100,66.900002,70.0,67.0
20161111234500,180.0,183.600006,61.200002,100,64.400002,100,66.900002,70.0,67.0
20161112000000,180.0,183.600006,61.200002,100,65.900002,100,66.800003,70.0,67.0
20161112001500,180.0,186.600006,62.200002,100,65.900002,100,66.800003,70.0,67.0
20161112003000,180.0,186.600006,62.200002,100,64.0,100,66.800003,70.0,67.0
20161112004500,180.0,183.600006,61.200002,100,67.199997,100,66.699997,70.0,67.0
20161112010000,180.0,183.600006,61.200002,100,64.900002,100,66.699997,70.0,67.0
20161112011500,180.0,183.600006,61.200002,100,64.900002,100,66.599998,70.0,67.0
20161112013000,180.0,183.600006,61.200002,100,71.099998,100,66.800003,70.0,67.0
20161112014500,180.0,186.0,62.0,100,59.599998,0,67.0,70.0,67.0
20161112020000,180.0,186.0,62.0,100,57.900002,100,66.0,70.0,67.0
20161112021500,180.0,186.0,62.0,100,63.200001,100,66.800003,70.0,67.0
20161112023000,180.0,177.0,59.0,100,74.900002,100,66.599998,70.0,67.0
20161112024500,180.0,182.399994,60.799998,100,71.599998,100,67.199997,70.0,67.0
20161112030000,180.0,182.399994,60.799998,100,58.400002,100,66.699997,70.0,67.0
20161112031500,180.0,182.399994,60.799998,100,58.400002,100,66.0,70.0,67.0
20161112033000,180.0,182.399994,60.799998,100,69.199997,100,67.0,70.0,67.0
20161112034500,180.0,182.399994,60.799998,100,73.5,100,67.0,70.0,67.0
20161112040000,180.0,182.399994,60.799998,100,68.199997,100,67.199997,70.0,67.0
20161112041500,180.0,182.399994,60.799998,100,73.400002,100,67.199997,70.0,67.0
20161112043000,180.0,182.399994,60.799998,100,68.199997,100,67.199997,70.0,67.0
20161112044500,180.0,186.600006,62.200002,100,58.0,0,66.699997,70.0,67.0
20161112050000,180.0,186.600006,62.200002,100,58.0,100,66.0,70.0,67.0
20161112051500,180.0,186.600006,62.200002,100,65.800003,100,66.800003,70.0,67.0
20161112053000,180.0,186.600006,62.200002,100,70.099998,100,66.5,70.0,67.0
20161112054500,180.0,186.600006,62.200002,100,77.699997,100,67.099998,70.0,67.0
20161112060000,180.0,186.600006,62.200002,100,57.200001,100,66.400002,70.0,67.0
20161112061500,180.0,186.600006,62.200002,100,88.099998,100,66.199997,70.0,67.0
20161112063000,180.0,184.199997,61.399999,100,64.099998,100,66.599998,70.0,67.0
20161112064500,180.0,180.0,60.0,100,79.599998,100,66.800003,70.0,67.0
20161112070000,180.0,180.0,60.0,100,60.799999,0,67.199997,70.0,67.0
20161112071500,180.0,184.199997,61.399999,100,57.5,100,66.0,70.0,67.0
20161112073000,180.0,184.199997,61.399999,100,66.400002,100,66.900002,70.0,67.0
20161112074500,180.0,184.199997,61.399999,100,72.400002,100,66.5,70.0,67.0
20161112080000,180.0,184.199997,61.399999,100,71.099998,100,67.099998,70.0,67.0
20161112081500,180.0,184.199997,61.399999,100,58.400002,100,66.699997,70.0,67.0
20161112083000,180.0,179.399994,59.799998,100,57.599998,100,66.0,70.0,67.0
20161112084500,180.0,179.399994,59.799998,100,78.300003,100,67.0,70.0,67.0
20161112090000,180.0,181.199997,60.399999,100,70.099998,100,67.300003,70.0,67.0
20161112091500,180.0,181.199997,60.399999,100,57.599998,100,66.199997,70.0,67.0
20161112093000,180.0,175.800003,58.600001,100,72.0,100,66.400002,70.0,67.0
20161112094500,180.0,175.800003,58.600001,100,63.599998,100,66.800003,70.0,67.0
20161112100000,180.0,175.800003,58.600001,100,63.599998,100,66.5,70.0,67.0
20161112101500,180.0,175.800003,58.600001,100,74.400002,100,66.900002,70.0,67.0
20161112103000,180.0,175.800003,58.600001,100,58.400002,100,66.699997,70.0,67.0
20161112104500,180.0,179.399994,59.799998,100,58.400002,100,66.099998,70.0,67.0
20161112110000,180.0,172.199997,57.399999,100,79.699997,100,66.900002,70.0,67.0
20161112111500,180.0,179.399994,59.799998,100,66.199997,0,67.300003,70.0,67.0
20161112113000,180.0,174.600006,58.200002,100,58.0,100,66.300003,70.0,67.0
20161112114500,180.0,171.600006,57.200002,100,64.0,100,66.099998,70.0,67.0
20161112120000,180.0,174.600006,58.200002,100,71.099998,100,67.199997,70.0,67.0
20161112121500,180.0,174.600006,58.200002,100,58.799999,100,66.400002,70.0,67.0
20161112123000,180.0,176.399994,58.799998,100,59.5,100,66.099998,70.0,67.0
20161112124500,180.0,176.399994,58.799998,100,64.900002,100,67.099998,70.0,67.0
20161112130000,180.0,174.0,58.0,100,63.200001,100,66.699997,70.0,67.0
20161112131500,180.0,174.0,58.0,100,63.200001,100,66.699997,70.0,67.0
20161112133000,180.0,174.0,58.0,100,64.099998,100,66.699997,70.0,67.0
20161112134500,180.0,174.0,58.0,100,64.900002,100,66.699997,70.0,67.0
20161112140000,180.0,174.0,58.0,100,65.800003,100,66.699997,70.0,67.0
20161112141500,180.0,176.399994,58.799998,100,68.599998,100,66.800003,70.0,67.0
20161112143000,180.0,176.399994,58.799998,100,66.300003,100,66.900002,70.0,67.0
20161112144500,180.0,172.199997,57.399999,100,66.300003,100,67.0,70.0,67.0
20161112150000,180.0,170.399994,56.799998,100,69.099998,100,67.099998,70.0,67.0
20161112151500,180.0,172.800003,57.600001,100,67.699997,100,67.099998,70.0,67.0
20161112153000,180.0,172.800003,57.600001,100,65.300003,100,67.099998,70.0,67.0
20161112154500,180.0,172.800003,57.600001,100,65.300003,100,67.099998,70.0,67.0
20161112160000,180.0,171.0,57.0,100,67.699997,100,67.199997,70.0,67.0
20161112161500,180.0,171.0,57.0,100,67.699997,100,67.199997,70.0,67.0
20161112163000,180.0,171.0,57.0,100,65.300003,100,67.199997,70.0,67.0
20161112164500,180.0,171.0,57.0,100,64.400002,0,67.300003,70.0,67.0
20161112170000,180.0,171.0,57.0,100,59.599998,100,66.699997,70.0,67.0
20161112171500,180.0,171.0,57.0,100,59.599998,100,66.300003,70.0,67.0
20161112173000,180.0,171.0,57.0,100,74.400002,100,66.400002,70.0,67.0
20161112174500,180.0,171.0,57.0,100,69.300003,0,67.300003,70.0,67.0
20161112180000,180.0,174.0,58.0,100,58.099998,100,66.400002,70.0,67.0
20161112181500,180.0,171.0,57.0,100,62.400002,100,66.099998,70.0,67.0
20161112183000,180.0,167.399994,55.799998,100,71.599998,100,67.300003,70.0,67.0
20161112184500,180.0,177.0,59.0,100,57.599998,100,66.300003,70.0,67.0
20161112190000,180.0,177.0,59.0,100,64.699997,100,66.099998,70.0,67.0
20161112191500,180.0,179.399994,59.799998,100,71.099998,100,67.199997,70.0,67.0
20161112193000,180.0,186.600006,62.200002,100,59.200001,0,66.800003,70.0,67.0
20161112194500,180.0,184.199997,61.399999,100,58.0,100,66.099998,70.0,67.0
20161112200000,180.0,181.800003,60.600001,99,65.300003,100,66.900002,70.0,67.0
20161112201500,180.0,185.399994,61.799998,99,62.799999,100,66.5,70.0,67.0
20161112203000,180.0,183.0,61.0,99,73.5,100,67.199997,70.0,67.0
20161112204500,180.0,183.0,61.0,99,57.599998,100,66.199997,70.0,67.0
20161112210000,180.0,183.0,61.0,99,78.699997,100,66.400002,70.0,67.0
20161112211500,180.0,186.0,62.0,99,64.0,100,66.599998,70.0,67.0
20161112213000,180.0,186.0,62.0,99,73.599998,100,66.800003,70.0,67.0
20161112214500,180.0,186.0,62.0,99,58.299999,100,66.699997,70.0,67.0
20161112220000,180.0,186.0,62.0,99,60.799999,100,66.0,70.0,67.0
20161112221500,180.0,186.0,62.0,99,69.599998,100,67.0,70.0,67.0
20161112223000,180.0,183.0,61.0,99,73.5,100,67.099998,70.0,67.0
20161112224500,180.0,183.0,61.0,99,68.199997,100,67.199997,70.0,67.0
20161112230000,180.0,183.0,61.0,99,58.799999,0,66.800003,70.0,67.0
20161112231500,180.0,185.399994,61.799998,99,58.0,100,66.0,70.0,67.0
20161112233000,180.0,180.0,60.0,99,71.800003,100,66.800003,70.0,67.0
20161112234500,180.0,184.800003,61.600001,99,64.400002,100,66.400002,70.0,67.0
20161113000000,180.0,184.800003,61.600001,99,72.400002,100,67.099998,70.0,67.0
20161113001500,180.0,184.800003,61.600001,99,58.400002,100,66.599998,70.0,67.0
20161113003000,180.0,182.399994,60.799998,99,72.800003,100,66.199997,80.0,78.0
20161113004500,180.0,182.399994,60.799998,99,103.699997,100,67.199997,80.0,78.0
20161113010000,180.0,182.399994,60.799998,99,89.0,100,67.699997,80.0,78.0
20161113011500,180.0,179.399994,59.799998,99,108.099998,100,68.099998,80.0,78.0
20161113013000,180.0,181.800003,60.600001,99,90.699997,100,68.400002,80.0,78.0
20161113014500,180.0,179.399994,59.799998,99,95.300003,100,68.800003,80.0,78.0
20161113020000,180.0,179.399994,59.799998,99,96.699997,100,69.300003,80.0,78.0
20161113021500,180.0,179.399994,59.799998,99,89.800003,100,69.900002,80.0,78.0
20161113023000,180.0,179.399994,59.799998,99,108.900002,100,70.199997,80.0,78.0
20161113024500,180.0,182.399994,60.799998,99,89.300003,100,70.400002,80.0,78.0
20161113030000,180.0,182.399994,60.799998,99,110.699997,100,71.0,80.0,78.0
20161113031500,180.0,182.399994,60.799998,99,89.300003,100,72.300003,80.0,78.0
20161113033000,180.0,179.399994,59.799998,99,110.099998,100,72.699997,80.0,78.0
20161113034500,180.0,181.800003,60.600001,99,89.300003,100,73.199997,80.0,78.0
20161113040000,180.0,181.800003,60.600001,99,104.800003,100,73.599998,80.0,78.0
20161113041500,180.0,181.800003,60.600001,99,90.5,100,74.0,80.0,78.0
20161113043000,180.0,178.199997,59.399999,99,103.099998,100,74.0,71.400002,68.400002
20161113044500,180.0,186.0,62.0,100,58.0,0,71.400002,71.800003,68.800003
20161113050000,180.0,186.0,62.0,100,56.799999,0,70.099998,71.699997,68.699997
20161113051500,180.0,186.0,62.0,100,56.799999,0,69.199997,71.599998,68.599998
20161113053000,180.0,186.0,62.0,100,56.799999,0,68.599998,71.5,68.5
20161113054500,180.0,186.0,62.0,100,56.799999,0,68.699997,71.400002,68.400002
20161113060000,180.0,186.0,62.0,100,56.799999,100,68.099998,71.5,68.5
20161113061500,180.0,186.0,62.0,100,57.900002,100,67.5,71.400002,68.400002
20161113063000,180.0,186.0,62.0,100,66.699997,100,68.099998,71.400002,68.400002
20161113064500,180.0,186.0,62.0,100,64.400002,100,68.099998,71.400002,68.400002
20161113070000,180.0,183.600006,61.200002,100,74.699997,100,68.099998,71.400002,68.400002
20161113071500,180.0,186.600006,62.200002,100,65.0,0,68.699997,71.400002,68.400002
20161113073000,180.0,186.600006,62.200002,100,57.099998,100,67.800003,71.400002,68.400002
20161113074500,180.0,186.600006,62.200002,100,57.099998,100,68.599998,71.400002,68.400002
20161113080000,180.0,186.600006,62.200002,100,58.299999,100,67.400002,71.400002,68.400002
20161113081500,180.0,183.600006,61.200002,100,70.599998,100,68.400002,71.400002,68.400002
20161113083000,180.0,183.600006,61.200002,100,71.400002,100,68.400002,71.400002,68.400002
20161113084500,180.0,174.0,58.0,100,65.0,0,68.699997,71.400002,68.400002
20161113090000,180.0,174.0,58.0,100,57.200001,0,68.599998,71.400002,68.400002
20161113091500,180.0,174.0,58.0,100,57.200001,0,68.199997,71.400002,68.400002
20161113093000,180.0,174.0,58.0,100,57.200001,100,67.900002,71.400002,68.400002
20161113094500,180.0,174.0,58.0,100,58.0,100,67.699997,71.400002,68.400002
20161113100000,180.0,172.199997,57.399999,100,89.800003,100,67.699997,71.400002,68.400002
20161113101500,180.0,174.0,58.0,100,77.300003,100,68.099998,71.400002,68.400002
20161113103000,180.0,172.199997,57.399999,100,88.699997,100,68.400002,71.400002,68.400002
20161113104500,180.0,174.600006,58.200002,100,58.0,100,67.900002,71.400002,68.400002
20161113110000,180.0,174.600006,58.200002,100,72.900002,100,67.5,71.400002,68.400002
20161113111500,180.0,174.600006,58.200002,100,64.5,100,68.199997,71.400002,68.400002
20161113113000,180.0,174.600006,58.200002,100,72.900002,100,67.900002,71.400002,68.400002
20161113114500,180.0,172.199997,57.399999,100,75.300003,100,68.599998,71.400002,68.400002
20161113120000,180.0,176.399994,58.799998,100,58.799999,100,67.900002,71.400002,68.400002
20161113121500,180.0,176.399994,58.799998,100,64.199997,100,67.400002,71.400002,68.400002
20161113123000,180.0,176.399994,58.799998,100,59.599998,100,67.900002,71.400002,68.400002
20161113124500,180.0,174.0,58.0,100,77.800003,100,68.599998,71.400002,68.400002
20161113130000,180.0,186.600006,62.200002,100,58.0,100,67.599998,71.400002,68.400002
20161113131500,180.0,183.0,61.0,100,78.900002,100,68.199997,71.400002,68.400002
20161113133000,180.0,187.199997,62.399999,100,58.5,100,68.599998,71.400002,68.400002
20161113134500,180.0,187.199997,62.399999,100,64.099998,100,67.699997,71.400002,68.400002
20161113140000,180.0,187.199997,62.399999,100,64.099998,0,68.699997,71.400002,68.400002
20161113141500,180.0,187.199997,62.399999,100,58.400002,100,67.699997,71.400002,68.400002
20161113143000,180.0,182.399994,60.799998,100,67.699997,100,67.599998,71.400002,68.400002
20161113144500,180.0,182.399994,60.799998,100,69.699997,100,68.099998,71.400002,68.400002
20161113150000,180.0,182.399994,60.799998,100,66.800003,100,68.400002,71.400002,68.400002
20161113151500,180.0,182.399994,60.799998,100,66.800003,100,68.300003,71.400002,68.400002
20161113153000,180.0,184.800003,61.600001,100,69.099998,100,68.5,71.400002,68.400002
20161113154500,180.0,184.800003,61.600001,100,65.800003,100,68.300003,71.400002,68.400002
20161113160000,180.0,184.800003,61.600001,100,68.599998,100,68.300003,71.400002,68.400002
20161113161500,180.0,184.800003,61.600001,100,66.300003,100,68.300003,71.400002,68.400002
20161113163000,180.0,187.199997,62.399999,100,67.0,100,68.300003,71.400002,68.400002
20161113164500,180.0,187.199997,62.399999,100,58.5,100,68.099998,71.400002,68.400002
20161113170000,180.0,187.199997,62.399999,100,58.5,100,67.5,71.400002,68.400002
20161113171500,180.0,181.199997,60.399999,100,72.400002,100,67.900002,71.400002,68.400002
20161113173000,180.0,187.199997,62.399999,100,59.599998,0,68.699997,71.400002,68.400002
20161113174500,180.0,187.199997,62.399999,100,58.0,100,67.599998,71.400002,68.400002
20161113180000,180.0,183.600006,61.200002,100,72.199997,100,68.199997,71.400002,68.400002
20161113181500,180.0,183.600006,61.200002,100,62.799999,100,67.900002,71.400002,68.400002
20161113183000,180.0,183.600006,61.200002,100,74.0,100,68.5,71.400002,68.400002
20161113184500,180.0,186.600006,62.200002,100,60.400002,100,68.599998,71.400002,68.400002
20161113190000,180.0,186.600006,62.200002,100,57.599998,100,67.699997,71.400002,68.400002
20161113191500,180.0,182.399994,60.799998,100,71.5,100,67.800003,71.400002,68.400002
20161113193000,180.0,182.399994,60.799998,100,72.900002,100,68.300003,71.400002,68.400002
20161113194500,180.0,178.199997,59.399999,100,69.699997,100,68.400002,71.400002,68.400002
20161113200000,180.0,178.199997,59.399999,100,59.200001,0,68.599998,71.400002,68.400002
20161113201500,180.0,178.199997,59.399999,100,57.599998,0,68.599998,71.400002,68.400002
20161113203000,180.0,174.600006,58.200002,100,57.599998,0,68.599998,71.400002,68.400002
20161113204500,180.0,174.600006,58.200002,100,57.599998,0,68.599998,71.400002,68.400002
20161113210000,180.0,174.600006,58.200002,100,57.599998,100,67.599998,71.400002,68.400002
20161113211500,180.0,174.600006,58.200002,100,72.900002,100,67.800003,71.400002,68.400002
20161113213000,180.0,174.600006,58.200002,100,62.900002,100,67.699997,71.400002,68.400002
20161113214500,180.0,174.600006,58.200002,100,73.5,100,68.400002,71.400002,68.400002
20161113220000,180.0,174.600006,58.200002,100,59.200001,100,68.099998,71.400002,68.400002
20161113221500,180.0,172.199997,57.399999,100,61.5,100,67.300003,71.400002,68.400002
20161113223000,180.0,174.600006,58.200002,100,60.799999,100,67.900002,71.400002,68.400002
20161113224500,180.0,172.199997,57.399999,100,92.699997,100,68.5,71.400002,68.400002
20161113230000,180.0,175.199997,58.399999,100,58.0,100,67.699997,71.400002,68.400002
20161113231500,180.0,172.800003,57.600001,100,78.699997,100,67.800003,71.400002,68.400002
20161113233000,180.0,172.800003,57.600001,100,59.200001,100,67.699997,71.400002,68.400002
20161113234500,180.0,172.800003,57.600001,100,76.900002,0,68.699997,71.400002,68.400002
20161114000000,180.0,172.800003,57.600001,100,57.599998,100,67.400002,71.400002,68.400002
20161114001500,180.0,175.800003,58.600001,100,78.099998,100,68.0,71.400002,68.400002
20161114003000,180.0,175.800003,58.600001,100,74.099998,100,67.699997,71.400002,68.400002
20161114004500,180.0,175.800003,58.600001,100,76.800003,0,68.800003,71.400002,68.400002
20161114010000,180.0,177.600006,59.200002,100,58.400002,100,67.699997,71.400002,68.400002
20161114011500,180.0,175.199997,58.399999,100,74.800003,100,67.699997,71.400002,68.400002
20161114013000,180.0,175.199997,58.399999,100,63.200001,100,67.800003,71.400002,68.400002
20161114014500,180.0,175.199997,58.399999,100,73.0,100,68.400002,71.400002,68.400002
20161114020000,180.0,175.199997,58.399999,100,58.400002,100,67.900002,71.400002,68.400002
20161114021500,180.0,178.199997,59.399999,100,61.200001,100,67.400002,71.400002,68.400002
20161114023000,180.0,176.399994,58.799998,100,69.199997,100,68.199997,71.400002,68.400002
20161114024500,180.0,176.399994,58.799998,100,71.099998,100,68.199997,71.400002,68.400002
20161114030000,180.0,179.399994,59.799998,100,68.599998,100,68.199997,71.400002,68.400002
20161114031500,180.0,181.199997,60.399999,100,71.099998,100,68.199997,71.400002,68.400002
20161114033000,180.0,181.199997,60.399999,100,67.599998,100,68.199997,71.400002,68.400002
20161114034500,180.0,181.199997,60.399999,100,71.599998,100,68.199997,71.400002,68.400002
20161114040000,180.0,183.600006,61.200002,100,67.300003,100,68.199997,71.400002,68.400002
20161114041500,180.0,183.600006,61.200002,100,72.0,100,68.199997,71.400002,68.400002
20161114043000,180.0,183.600006,61.200002,100,66.800003,100,68.199997,71.400002,68.400002
20161114044500,180.0,183.600006,61.200002,100,71.599998,100,68.199997,71.400002,68.400002
20161114050000,180.0,183.600006,61.200002,100,67.199997,100,68.300003,71.400002,68.400002
20161114051500,180.0,183.600006,61.200002,100,71.5,100,68.199997,71.400002,68.400002
20161114053000,180.0,183.600006,61.200002,100,66.800003,100,68.199997,71.400002,68.400002
20161114054500,180.0,186.0,62.0,100,71.5,100,68.199997,71.400002,68.400002
20161114060000,180.0,186.0,62.0,100,67.300003,100,68.099998,71.400002,68.400002
20161114061500,180.0,183.0,61.0,100,70.699997,100,68.099998,71.400002,68.400002
20161114063000,180.0,185.399994,61.799998,100,67.800003,100,68.099998,71.400002,68.400002
20161114064500,180.0,185.399994,61.799998,100,69.699997,100,68.0,71.400002,68.400002
20161114070000,180.0,185.399994,61.799998,100,86.199997,100,68.300003,71.400002,68.400002
20161114071500,180.0,185.399994,61.799998,100,61.599998,0,68.599998,71.400002,68.400002
20161114073000,180.0,185.399994,61.799998,100,57.099998,100,67.699997,71.400002,68.400002
20161114074500,180.0,172.800003,57.600001,100,75.400002,100,67.699997,71.400002,68.400002
20161114080000,180.0,169.800003,56.600001,100,72.900002,100,68.199997,71.400002,68.400002
20161114081500,180.0,174.600006,58.200002,100,68.699997,100,68.199997,71.400002,68.400002
20161114083000,180.0,174.600006,58.200002,100,73.5,100,68.599998,71.400002,68.400002
20161114084500,180.0,174.600006,58.200002,100,70.099998,100,68.5,71.400002,68.400002
20161114090000,180.0,176.399994,58.799998,100,71.599998,100,68.400002,71.400002,68.400002
20161114091500,180.0,176.399994,58.799998,100,69.199997,100,68.400002,71.400002,68.400002
20161114093000,180.0,174.600006,58.200002,100,73.900002,100,68.400002,71.400002,68.400002
20161114094500,180.0,174.600006,58.200002,100,71.599998,100,68.5,71.400002,68.400002
20161114100000,180.0,171.0,57.0,100,69.699997,100,68.5,71.400002,68.400002
20161114101500,180.0,171.0,57.0,100,71.800003,100,68.5,71.400002,68.400002
20161114103000,180.0,171.0,57.0,100,59.200001,0,68.199997,71.400002,68.400002
20161114104500,180.0,175.199997,58.399999,100,58.0,100,67.699997,71.400002,68.400002
20161114110000,180.0,177.0,59.0,100,58.700001,100,67.699997,71.400002,68.400002
20161114111500,180.0,177.0,59.0,100,79.800003,100,68.199997,71.400002,68.400002
20161114113000,180.0,181.199997,60.399999,100,58.799999,0,68.300003,71.400002,68.400002
20161114114500,180.0,192.600006,64.200002,98,57.599998,100,68.099998,71.400002,68.400002
20161114120000,180.0,192.600006,64.200002,59,57.599998,0,68.300003,71.400002,68.400002
20161114121500,180.0,187.800003,62.600001,56,61.900002,100,67.300003,71.400002,68.400002
20161114123000,180.0,187.800003,62.600001,56,76.400002,100,68.099998,71.400002,68.400002
20161114124500,180.0,187.800003,62.600001,56,73.5,100,68.5,71.400002,68.400002
20161114130000,180.0,190.800003,63.600001,56,59.200001,0,68.199997,71.400002,68.400002
20161114131500,180.0,187.800003,62.600001,55,57.599998,100,68.0,71.400002,68.400002
20161114133000,180.0,183.600006,61.200002,54,57.599998,100,67.900002,71.400002,68.400002
20161114134500,180.0,183.600006,61.200002,54,58.299999,100,67.900002,71.400002,68.400002
20161114140000,180.0,183.600006,61.200002,54,59.5,100,67.699997,71.400002,68.400002
20161114141500,180.0,183.600006,61.200002,54,73.400002,100,68.099998,71.400002,68.400002
20161114143000,180.0,183.600006,61.200002,54,77.599998,100,68.599998,71.400002,68.400002
20161114144500,180.0,183.600006,61.200002,54,58.400002,100,67.800003,71.400002,68.400002
20161114150000,180.0,183.600006,61.200002,54,79.099998,100,67.5,71.400002,68.400002
20161114151500,180.0,183.600006,61.200002,54,71.0,100,68.300003,71.400002,68.400002
20161114153000,180.0,183.600006,61.200002,54,72.800003,100,68.400002,71.400002,68.400002
20161114154500,180.0,179.399994,59.799998,54,69.199997,100,68.400002,71.400002,68.400002
20161114160000,180.0,179.399994,59.799998,54,69.199997,100,68.400002,71.400002,68.400002
20161114161500,180.0,175.800003,58.600001,54,71.599998,100,68.599998,71.400002,68.400002
20161114163000,180.0,174.0,58.0,54,70.099998,100,68.599998,71.400002,68.400002
20161114164500,180.0,174.0,58.0,54,58.799999,100,68.0,71.400002,68.400002
20161114170000,180.0,174.0,58.0,54,59.5,100,67.400002,71.400002,68.400002
20161114171500,180.0,172.199997,57.399999,54,65.300003,100,68.300003,71.400002,68.400002
20161114173000,180.0,172.199997,57.399999,54,64.400002,100,67.900002,71.400002,68.400002
20161114174500,180.0,172.199997,57.399999,54,81.5,100,68.400002,71.400002,68.400002
20161114180000,180.0,174.0,58.0,54,58.799999,0,68.099998,71.400002,68.400002
20161114181500,180.0,177.0,59.0,54,58.799999,100,67.300003,71.400002,68.400002
20161114183000,180.0,174.600006,58.200002,54,66.800003,100,68.199997,71.400002,68.400002
20161114184500,180.0,172.800003,57.600001,54,69.099998,100,67.800003,71.400002,68.400002
20161114190000,180.0,172.800003,57.600001,54,77.199997,100,68.400002,71.400002,68.400002
20161114191500,180.0,177.0,59.0,54,58.400002,100,67.900002,71.400002,68.400002
20161114193000,180.0,177.0,59.0,54,75.300003,100,67.5,71.400002,68.400002
20161114194500,180.0,181.199997,60.399999,54,63.200001,100,68.099998,71.400002,68.400002
20161114200000,180.0,181.199997,60.399999,54,78.699997,100,68.199997,71.400002,68.400002
20161114201500,180.0,181.199997,60.399999,54,73.0,100,68.599998,71.400002,68.400002
20161114203000,180.0,181.199997,60.399999,54,58.400002,100,68.099998,71.400002,68.400002
20161114204500,180.0,183.600006,61.200002,54,74.300003,100,67.400002,71.400002,68.400002
20161114210000,180.0,180.600006,60.200002,54,64.900002,100,68.199997,71.400002,68.400002
20161114211500,180.0,180.600006,60.200002,54,87.0,100,68.199997,71.400002,68.400002
20161114213000,180.0,180.600006,60.200002,54,58.0,100,67.800003,71.400002,68.400002
