PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114214500,180.0,180.600006,60.200002,54,77.599998,100,67.699997,71.400002,68.400002
20161114220000,180.0,180.600006,60.200002,54,62.400002,100,67.800003,71.400002,68.400002
20161114221500,180.0,180.600006,60.200002,54,77.800003,100,68.599998,71.400002,68.400002
20161114223000,180.0,185.399994,61.799998,54,58.0,100,67.400002,71.400002,68.400002
20161114224500,180.0,185.399994,61.799998,54,83.900002,100,68.0,71.400002,68.400002
20161114230000,180.0,185.399994,61.799998,54,75.300003,100,67.800003,71.400002,68.400002
20161114231500,180.0,181.800003,60.600001,54,86.800003,100,68.599998,71.400002,68.400002
20161114233000,180.0,185.399994,61.799998,54,58.0,100,67.400002,71.400002,68.400002
20161114234500,180.0,183.0,61.0,54,69.699997,100,68.199997,71.400002,68.400002
20161115000000,180.0,183.0,61.0,54,92.199997,100,68.0,71.400002,68.400002
20161115001500,180.0,183.0,61.0,54,60.799999,0,68.300003,71.400002,68.400002
20161115003000,180.0,183.0,61.0,54,78.800003,100,67.199997,71.400002,68.400002
20161115004500,180.0,185.399994,61.799998,54,62.400002,100,67.800003,71.400002,68.400002
20161115010000,180.0,180.600006,60.200002,54,79.199997,100,68.5,71.400002,68.400002
20161115011500,180.0,183.600006,61.200002,54,58.400002,100,67.400002,71.400002,68.400002
20161115013000,180.0,183.600006,61.200002,54,76.800003,100,68.099998,71.400002,68.400002
20161115014500,180.0,183.600006,61.200002,54,87.199997,100,67.900002,71.400002,68.400002
20161115020000,180.0,183.600006,61.200002,54,69.900002,0,68.800003,71.400002,68.400002
20161115021500,180.0,183.600006,61.200002,54,59.599998,100,67.199997,71.400002,68.400002
20161115023000,180.0,183.600006,61.200002,54,75.400002,100,68.300003,71.400002,68.400002
20161115024500,180.0,183.600006,61.200002,54,68.300003,100,68.099998,71.400002,68.400002
20161115030000,180.0,183.600006,61.200002,54,74.400002,100,67.900002,71.400002,68.400002
20161115031500,180.0,183.600006,61.200002,54,72.0,100,68.199997,71.400002,68.400002
20161115033000,180.0,183.600006,61.200002,54,79.5,100,68.300003,71.400002,68.400002
20161115034500,180.0,183.600006,61.200002,54,73.0,100,68.5,71.400002,68.400002
20161115040000,180.0,181.199997,60.399999,54,75.099998,100,68.400002,71.400002,68.400002
20161115041500,180.0,181.199997,60.399999,54,76.400002,100,68.599998,71.400002,68.400002
20161115043000,180.0,168.0,56.0,65,72.5,100,68.599998,71.400002,68.400002
20161115044500,180.0,168.0,56.0,71,58.400002,100,67.800003,71.400002,68.400002
20161115050000,180.0,172.199997,57.399999,80,77.699997,100,67.5,71.400002,68.400002
20161115051500,180.0,168.0,56.0,100,70.099998,100,68.300003,71.400002,68.400002
20161115053000,180.0,189.600006,63.200002,100,72.5,100,68.099998,71.400002,68.400002
20161115054500,180.0,193.800003,64.600001,73,67.199997,100,68.0,71.400002,68.400002
20161115060000,180.0,186.0,62.0,66,76.0,100,68.099998,71.400002,68.400002
20161115061500,180.0,188.399994,62.799998,66,70.099998,100,68.300003,71.400002,68.400002
20161115063000,180.0,188.399994,62.799998,66,78.099998,100,68.300003,71.400002,68.400002
20161115064500,180.0,188.399994,62.799998,64,71.599998,100,68.400002,71.400002,68.400002
20161115070000,180.0,188.399994,62.799998,64,71.599998,100,68.400002,71.400002,68.400002
20161115071500,180.0,188.399994,62.799998,62,75.900002,100,68.400002,71.400002,68.400002
20161115073000,180.0,188.399994,62.799998,62,70.400002,100,68.400002,71.400002,68.400002
20161115074500,180.0,188.399994,62.799998,62,76.900002,100,68.5,71.400002,68.400002
20161115080000,180.0,188.399994,62.799998,61,70.099998,100,68.599998,71.400002,68.400002
20161115081500,180.0,188.399994,62.799998,61,78.699997,100,68.5,71.400002,68.400002
20161115083000,180.0,185.399994,61.799998,61,63.200001,0,68.599998,71.400002,68.400002
20161115084500,180.0,185.399994,61.799998,61,57.599998,100,67.400002,71.400002,68.400002
20161115090000,180.0,182.399994,60.799998,61,72.400002,100,68.400002,71.400002,68.400002
20161115091500,180.0,182.399994,60.799998,61,65.800003,100,67.800003,71.400002,68.400002
20161115093000,180.0,182.399994,60.799998,61,73.900002,100,68.300003,71.400002,68.400002
20161115094500,180.0,178.800003,59.600001,61,58.799999,100,68.0,71.400002,68.400002
20161115100000,180.0,178.800003,59.600001,61,63.0,100,67.300003,71.400002,68.400002
20161115101500,180.0,178.800003,59.600001,64,68.699997,100,68.400002,71.400002,68.400002
20161115103000,180.0,185.399994,61.799998,64,64.0,100,68.0,71.400002,68.400002
20161115104500,180.0,185.399994,61.799998,57,66.699997,100,67.800003,71.400002,68.400002
20161115110000,180.0,187.800003,62.600001,57,63.599998,100,67.800003,71.400002,68.400002
20161115111500,180.0,178.800003,59.600001,50,62.400002,100,67.599998,71.400002,68.400002
20161115113000,180.0,178.800003,59.600001,50,60.799999,100,67.5,71.400002,68.400002
20161115114500,180.0,178.800003,59.600001,50,59.200001,100,67.300003,71.400002,68.400002
20161115120000,180.0,175.800003,58.600001,50,89.099998,100,67.400002,71.400002,68.400002
20161115121500,180.0,175.800003,58.600001,50,89.099998,0,68.900002,71.400002,68.400002
20161115123000,180.0,173.399994,57.799998,50,58.700001,0,68.199997,71.400002,68.400002
20161115124500,180.0,173.399994,57.799998,59,58.700001,100,67.599998,71.400002,68.400002
20161115130000,180.0,175.199997,58.399999,59,80.800003,100,68.0,71.400002,68.400002
20161115131500,180.0,177.0,59.0,59,65.800003,100,68.099998,71.400002,68.400002
20161115133000,180.0,120.599998,40.199999,59,65.800003,100,67.900002,71.400002,68.400002
20161115134500,180.0,210.0,70.0,72,65.800003,100,68.400002,71.400002,68.400002
20161115140000,180.0,181.199997,60.399999,54,68.099998,100,68.199997,71.400002,68.400002
20161115141500,180.0,185.399994,61.799998,54,66.800003,100,68.099998,71.400002,68.400002
20161115143000,180.0,185.399994,61.799998,54,66.800003,100,68.099998,71.400002,68.400002
20161115144500,180.0,185.399994,61.799998,54,68.099998,100,68.099998,71.400002,68.400002
20161115150000,180.0,175.199997,58.399999,54,68.099998,100,68.099998,71.400002,68.400002
20161115151500,180.0,177.0,59.0,54,66.199997,100,68.099998,71.400002,68.400002
20161115153000,180.0,177.0,59.0,54,67.300003,100,68.099998,71.400002,68.400002
20161115154500,180.0,179.399994,59.799998,54,76.400002,0,68.699997,71.400002,68.400002
20161115160000,180.0,179.399994,59.799998,54,57.799999,100,67.699997,71.400002,68.400002
20161115161500,180.0,179.399994,59.799998,54,66.699997,100,67.599998,71.400002,68.400002
20161115163000,180.0,179.399994,59.799998,54,66.699997,100,68.0,71.400002,68.400002
20161115164500,180.0,177.600006,59.200002,54,69.599998,100,68.099998,71.400002,68.400002
20161115170000,180.0,175.800003,58.600001,54,67.300003,100,68.199997,71.400002,68.400002
20161115171500,180.0,173.399994,57.799998,54,69.699997,100,68.300003,71.400002,68.400002
20161115173000,180.0,173.399994,57.799998,54,67.300003,100,68.300003,71.400002,68.400002
20161115174500,180.0,173.399994,57.799998,54,69.699997,100,68.300003,71.400002,68.400002
20161115180000,180.0,173.399994,57.799998,54,67.699997,100,68.400002,71.400002,68.400002
20161115181500,180.0,173.399994,57.799998,54,67.699997,100,68.300003,71.400002,68.400002
20161115183000,180.0,173.399994,57.799998,54,67.699997,100,68.300003,71.400002,68.400002
20161115184500,180.0,171.0,57.0,54,69.199997,100,68.300003,71.400002,68.400002
20161115190000,180.0,173.399994,57.799998,54,66.5,100,68.300003,71.400002,68.400002
20161115191500,180.0,173.399994,57.799998,54,68.599998,100,68.300003,71.400002,68.400002
20161115193000,180.0,173.399994,57.799998,54,67.300003,100,68.199997,71.400002,68.400002
20161115194500,180.0,178.800003,59.600001,54,68.599998,100,68.199997,71.400002,68.400002
20161115200000,180.0,178.800003,59.600001,54,68.599998,100,68.199997,71.400002,68.400002
20161115201500,180.0,177.0,59.0,54,65.800003,100,68.199997,71.400002,68.400002
20161115203000,180.0,177.0,59.0,54,69.099998,100,68.099998,71.400002,68.400002
20161115204500,180.0,175.199997,58.399999,54,66.800003,100,68.099998,71.400002,68.400002
20161115210000,180.0,175.199997,58.399999,54,66.800003,100,68.099998,71.400002,68.400002
20161115211500,180.0,171.600006,57.200002,54,69.199997,100,68.099998,71.400002,68.400002
20161115213000,180.0,171.600006,57.200002,55,75.300003,100,68.5,71.400002,68.400002
20161115214500,180.0,174.0,58.0,55,58.0,100,67.900002,71.400002,68.400002
20161115220000,180.0,172.199997,57.399999,55,72.400002,100,67.599998,71.400002,68.400002
20161115221500,180.0,172.199997,57.399999,55,63.200001,100,67.900002,71.400002,68.400002
20161115223000,180.0,172.199997,57.399999,55,78.300003,100,68.5,71.400002,68.400002
20161115224500,180.0,174.0,58.0,55,58.799999,100,67.800003,71.400002,68.400002
20161115230000,180.0,174.0,58.0,55,76.800003,100,67.599998,71.400002,68.400002
20161115231500,180.0,176.399994,58.799998,55,63.599998,100,68.099998,71.400002,68.400002
20161115233000,180.0,170.399994,56.799998,55,79.699997,100,68.099998,71.400002,68.400002
20161115234500,180.0,175.800003,58.600001,55,59.299999,0,68.400002,71.400002,68.400002
20161116000000,180.0,174.0,58.0,55,59.900002,100,67.300003,71.400002,68.400002
20161116001500,180.0,174.0,58.0,55,72.0,100,68.400002,71.400002,68.400002
20161116003000,180.0,176.399994,58.799998,55,69.800003,100,68.199997,71.400002,68.400002
20161116004500,180.0,176.399994,58.799998,55,73.0,100,68.199997,71.400002,68.400002
20161116010000,180.0,178.800003,59.600001,55,68.199997,100,68.199997,71.400002,68.400002
20161116011500,180.0,180.600006,60.200002,55,72.900002,100,68.099998,71.400002,68.400002
20161116013000,180.0,180.600006,60.200002,55,70.599998,100,68.199997,71.400002,68.400002
20161116014500,180.0,180.600006,60.200002,55,68.199997,100,68.099998,71.400002,68.400002
20161116020000,180.0,178.199997,59.399999,55,73.400002,100,68.099998,71.400002,68.400002
20161116021500,180.0,183.600006,61.200002,55,68.699997,100,68.099998,71.400002,68.400002
20161116023000,180.0,183.600006,61.200002,55,72.900002,100,68.099998,71.400002,68.400002
20161116024500,180.0,183.600006,61.200002,55,69.199997,100,68.099998,71.400002,68.400002
20161116030000,180.0,183.600006,61.200002,55,75.300003,100,68.0,71.400002,68.400002
20161116031500,180.0,187.199997,62.399999,55,69.800003,0,68.800003,71.400002,68.400002
20161116033000,180.0,183.600006,61.200002,55,57.200001,100,67.300003,71.400002,68.400002
20161116034500,180.0,183.600006,61.200002,55,78.099998,100,68.199997,71.400002,68.400002
20161116040000,180.0,183.600006,61.200002,55,75.800003,100,67.800003,71.400002,68.400002
20161116041500,180.0,183.600006,61.200002,55,82.699997,100,68.599998,71.400002,68.400002
20161116043000,180.0,186.0,62.0,55,57.200001,100,67.400002,71.400002,68.400002
20161116044500,180.0,186.0,62.0,55,78.699997,100,68.099998,71.400002,68.400002
20161116050000,180.0,186.0,62.0,55,78.699997,100,67.699997,71.400002,68.400002
20161116051500,180.0,186.0,62.0,55,75.599998,0,68.699997,71.400002,68.400002
20161116053000,180.0,186.0,62.0,55,60.700001,100,67.199997,71.400002,68.400002
20161116054500,180.0,186.0,62.0,55,69.699997,100,68.300003,71.400002,68.400002
20161116060000,180.0,180.600006,60.200002,55,85.300003,100,67.900002,71.400002,68.400002
20161116061500,180.0,185.399994,61.799998,55,61.200001,0,68.400002,71.400002,68.400002
20161116063000,180.0,183.0,61.0,55,74.400002,100,67.300003,71.400002,68.400002
20161116064500,180.0,183.0,61.0,55,62.400002,100,67.800003,71.400002,68.400002
20161116070000,180.0,183.0,61.0,55,78.699997,100,68.400002,71.400002,68.400002
20161116071500,180.0,183.0,61.0,55,58.0,100,68.099998,71.400002,68.400002
20161116073000,180.0,183.0,61.0,55,79.699997,100,67.400002,71.400002,68.400002
20161116074500,180.0,183.0,61.0,55,67.699997,100,68.199997,71.400002,68.400002
20161116080000,180.0,180.0,60.0,55,73.400002,100,67.900002,71.400002,68.400002
20161116081500,180.0,183.0,61.0,55,77.699997,100,68.199997,71.400002,68.400002
20161116083000,180.0,180.600006,60.200002,55,58.0,100,67.900002,71.400002,68.400002
20161116084500,180.0,180.600006,60.200002,55,76.800003,100,67.599998,71.400002,68.400002
20161116090000,180.0,180.600006,60.200002,55,65.800003,100,68.0,71.400002,68.400002
20161116091500,180.0,180.600006,60.200002,55,81.599998,100,68.400002,71.400002,68.400002
20161116093000,180.0,180.600006,60.200002,55,57.599998,100,67.699997,71.400002,68.400002
20161116094500,180.0,180.600006,60.200002,55,76.800003,100,67.699997,71.400002,68.400002
20161116100000,180.0,178.199997,59.399999,55,63.200001,100,67.900002,71.400002,68.400002
20161116101500,180.0,176.399994,58.799998,59,85.0,100,68.099998,71.400002,68.400002
20161116103000,180.0,176.399994,58.799998,59,59.900002,0,68.199997,71.400002,68.400002
20161116104500,180.0,176.399994,58.799998,59,61.400002,100,67.300003,71.400002,68.400002
20161116110000,180.0,178.199997,59.399999,59,63.599998,100,68.099998,71.400002,68.400002
20161116111500,180.0,176.399994,58.799998,59,80.199997,100,68.0,71.400002,68.400002
20161116113000,180.0,179.399994,59.799998,59,72.199997,0,68.699997,71.400002,68.400002
20161116114500,180.0,181.199997,60.399999,59,58.0,100,67.599998,71.400002,68.400002
20161116120000,180.0,178.800003,59.600001,59,76.800003,100,67.800003,71.400002,68.400002
20161116121500,180.0,178.800003,59.600001,59,62.400002,100,68.099998,71.400002,68.400002
20161116123000,180.0,181.800003,60.600001,59,78.0,100,68.099998,71.400002,68.400002
20161116124500,180.0,181.800003,60.600001,59,78.0,100,68.599998,71.400002,68.400002
20161116130000,180.0,181.800003,60.600001,59,57.599998,100,67.699997,71.400002,68.400002
20161116131500,180.0,184.199997,61.399999,59,72.5,100,67.699997,71.400002,68.400002
20161116133000,180.0,188.399994,62.799998,59,67.699997,100,68.300003,71.400002,68.400002
20161116134500,180.0,192.0,64.0,58,67.699997,100,68.199997,71.400002,68.400002
20161116140000,180.0,188.399994,62.799998,57,69.5,100,68.199997,71.400002,68.400002
20161116141500,180.0,188.399994,62.799998,57,72.900002,100,68.300003,71.400002,68.400002
20161116143000,180.0,188.399994,62.799998,57,72.900002,100,68.300003,71.400002,68.400002
20161116144500,180.0,188.399994,62.799998,57,71.400002,100,68.400002,71.400002,68.400002
20161116150000,180.0,188.399994,62.799998,57,71.400002,100,68.5,71.400002,68.400002
20161116151500,180.0,188.399994,62.799998,57,70.099998,100,68.5,71.400002,68.400002
20161116153000,180.0,188.399994,62.799998,57,67.699997,100,68.5,71.400002,68.400002
20161116154500,180.0,188.399994,62.799998,57,72.5,100,68.599998,71.400002,68.400002
20161116160000,180.0,188.399994,62.799998,57,72.5,100,68.599998,71.400002,68.400002
20161116161500,180.0,188.399994,62.799998,57,58.400002,0,68.699997,71.400002,68.400002
20161116163000,180.0,188.399994,62.799998,57,58.400002,0,68.300003,71.400002,68.400002
20161116164500,180.0,188.399994,62.799998,57,57.599998,0,68.199997,71.400002,68.400002
20161116170000,180.0,186.0,62.0,57,57.599998,100,68.0,71.400002,68.400002
20161116171500,180.0,186.0,62.0,57,57.599998,100,67.800003,71.400002,68.400002
20161116173000,180.0,186.0,62.0,57,58.400002,100,67.699997,71.400002,68.400002
20161116174500,180.0,186.0,62.0,57,75.800003,100,67.900002,71.400002,68.400002
20161116180000,180.0,186.0,62.0,57,79.199997,100,68.300003,71.400002,68.400002
20161116181500,180.0,183.600006,61.200002,57,73.199997,100,68.400002,71.400002,68.400002
20161116183000,180.0,183.600006,61.200002,57,73.199997,100,68.599998,71.400002,68.400002
20161116184500,180.0,183.600006,61.200002,57,58.400002,0,68.599998,71.400002,68.400002
20161116190000,180.0,186.600006,62.200002,56,57.099998,0,68.099998,71.400002,68.400002
20161116191500,180.0,186.600006,62.200002,56,57.099998,100,68.099998,71.400002,68.400002
20161116193000,180.0,186.600006,62.200002,56,57.099998,100,68.0,71.400002,68.400002
20161116194500,180.0,186.600006,62.200002,56,57.099998,100,67.800003,71.400002,68.400002
20161116200000,180.0,176.399994,58.799998,56,57.900002,100,67.699997,71.400002,68.400002
20161116201500,180.0,172.199997,57.399999,56,86.199997,100,67.900002,71.400002,68.400002
20161116203000,180.0,174.600006,58.200002,56,79.199997,100,68.199997,71.400002,68.400002
20161116204500,180.0,174.600006,58.200002,56,77.699997,100,68.300003,71.400002,68.400002
20161116210000,180.0,174.600006,58.200002,56,89.699997,100,68.5,71.400002,68.400002
20161116211500,180.0,183.600006,61.200002,56,79.199997,100,68.599998,71.400002,68.400002
20161116213000,180.0,183.600006,61.200002,56,57.200001,0,68.599998,71.400002,68.400002
20161116214500,180.0,186.600006,62.200002,56,57.200001,0,68.400002,71.400002,68.400002
20161116220000,180.0,184.199997,61.399999,56,57.200001,0,68.199997,71.400002,68.400002
20161116221500,180.0,184.199997,61.399999,56,57.200001,100,68.099998,71.400002,68.400002
20161116223000,180.0,187.800003,62.600001,56,57.200001,100,67.900002,71.400002,68.400002
20161116224500,180.0,184.199997,61.399999,56,57.200001,100,67.800003,71.400002,68.400002
20161116230000,180.0,177.600006,59.200002,56,69.099998,100,67.599998,71.400002,68.400002
20161116231500,180.0,175.199997,58.399999,56,92.300003,100,67.900002,71.400002,68.400002
20161116233000,180.0,177.600006,59.200002,56,80.699997,100,68.199997,71.400002,68.400002
20161116234500,180.0,177.600006,59.200002,56,80.699997,100,68.400002,71.400002,68.400002
20161117000000,180.0,177.600006,59.200002,56,90.699997,100,68.599998,71.400002,68.400002
20161117001500,180.0,180.0,60.0,56,57.200001,0,68.400002,71.400002,68.400002
20161117003000,180.0,180.0,60.0,56,57.200001,100,67.900002,71.400002,68.400002
20161117004500,180.0,180.0,60.0,56,57.200001,100,67.800003,71.400002,68.400002
20161117010000,180.0,178.199997,59.399999,56,58.599998,100,67.699997,71.400002,68.400002
20161117011500,180.0,178.199997,59.399999,56,87.400002,100,67.900002,71.400002,68.400002
20161117013000,180.0,175.800003,58.600001,56,79.900002,100,68.199997,71.400002,68.400002
20161117014500,180.0,178.800003,59.600001,56,79.099998,100,68.400002,71.400002,68.400002
20161117020000,180.0,180.600006,60.200002,56,84.400002,100,68.5,71.400002,68.400002
20161117021500,180.0,180.600006,60.200002,56,77.300003,100,68.599998,71.400002,68.400002
20161117023000,180.0,180.600006,60.200002,56,58.400002,0,68.300003,71.400002,68.400002
20161117024500,180.0,180.600006,60.200002,56,57.200001,100,67.900002,71.400002,68.400002
20161117030000,180.0,186.600006,62.200002,56,57.200001,100,67.699997,71.400002,68.400002
20161117031500,180.0,179.399994,59.799998,56,77.300003,100,67.699997,71.400002,68.400002
20161117033000,180.0,179.399994,59.799998,56,84.900002,100,68.099998,71.400002,68.400002
20161117034500,180.0,179.399994,59.799998,56,82.099998,100,68.199997,71.400002,68.400002
20161117040000,180.0,176.399994,58.799998,56,82.099998,100,68.400002,71.400002,68.400002
20161117041500,180.0,179.399994,59.799998,56,87.199997,100,68.5,71.400002,68.400002
20161117043000,180.0,179.399994,59.799998,56,74.099998,0,68.699997,71.400002,68.400002
20161117044500,180.0,181.800003,60.600001,56,56.799999,100,68.099998,71.400002,68.400002
20161117050000,180.0,181.800003,60.600001,56,56.799999,100,67.599998,71.400002,68.400002
20161117051500,180.0,181.800003,60.600001,56,85.0,100,67.599998,71.400002,68.400002
20161117053000,180.0,181.800003,60.600001,56,78.300003,100,68.0,71.400002,68.400002
20161117054500,180.0,181.800003,60.600001,56,91.0,100,68.199997,71.400002,68.400002
20161117060000,180.0,181.800003,60.600001,56,78.699997,100,68.400002,71.400002,68.400002
20161117061500,180.0,181.800003,60.600001,56,91.099998,100,68.5,71.400002,68.400002
20161117063000,180.0,181.800003,60.600001,56,79.199997,100,68.599998,71.400002,68.400002
20161117064500,180.0,184.800003,61.600001,56,58.400002,0,68.300003,71.400002,68.400002
20161117070000,180.0,184.800003,61.600001,56,57.200001,100,67.699997,71.400002,68.400002
20161117071500,180.0,184.800003,61.600001,56,65.300003,100,67.699997,71.400002,68.400002
20161117073000,180.0,184.800003,61.600001,56,79.300003,100,67.900002,71.300003,68.300003
20161117074500,180.0,179.399994,59.799998,56,80.099998,100,68.0,71.300003,68.300003
20161117080000,180.0,179.399994,59.799998,56,80.099998,100,68.099998,71.300003,68.300003
20161117081500,180.0,179.399994,59.799998,56,78.699997,100,68.199997,71.300003,68.300003
20161117083000,180.0,179.399994,59.799998,56,79.699997,100,68.300003,71.300003,68.300003
20161117084500,180.0,179.399994,59.799998,56,79.699997,100,68.400002,71.300003,68.300003
20161117090000,180.0,177.600006,59.200002,56,83.199997,100,68.5,71.300003,68.300003
20161117091500,180.0,177.600006,59.200002,56,57.200001,0,68.300003,71.300003,68.300003
20161117093000,180.0,177.600006,59.200002,56,57.200001,0,68.199997,71.300003,68.300003
20161117094500,180.0,175.800003,58.600001,56,57.200001,0,68.099998,71.300003,68.300003
20161117100000,180.0,179.399994,59.799998,56,57.200001,100,67.800003,71.300003,68.300003
20161117101500,180.0,179.399994,59.799998,56,58.299999,100,67.699997,71.300003,68.300003
20161117103000,180.0,174.0,58.0,56,81.900002,100,67.599998,71.300003,68.300003
20161117104500,180.0,172.199997,57.399999,56,85.699997,100,67.800003,71.300003,68.300003
20161117110000,180.0,175.800003,58.600001,56,82.099998,100,68.199997,71.300003,68.300003
20161117111500,180.0,178.199997,59.399999,56,59.599998,0,68.599998,71.300003,68.300003
20161117113000,180.0,174.600006,58.200002,56,58.0,100,67.5,71.300003,68.300003
20161117114500,180.0,174.600006,58.200002,56,78.699997,100,67.800003,71.300003,68.300003
20161117120000,180.0,174.600006,58.200002,56,70.099998,100,68.400002,71.300003,68.300003
20161117121500,180.0,174.600006,58.200002,56,72.5,100,68.5,71.300003,68.300003
20161117123000,180.0,181.800003,60.600001,56,59.599998,0,68.199997,71.300003,68.300003
20161117124500,180.0,187.800003,62.600001,55,58.0,100,67.300003,71.300003,68.300003
20161117130000,180.0,187.800003,62.600001,55,70.199997,100,68.199997,71.300003,68.300003
20161117131500,180.0,184.800003,61.600001,55,64.0,100,67.800003,71.300003,68.300003
20161117133000,180.0,172.800003,57.600001,55,78.699997,100,68.400002,71.300003,68.300003
20161117134500,180.0,174.600006,58.200002,55,59.200001,100,68.0,71.300003,68.300003
20161117140000,180.0,174.600006,58.200002,55,59.200001,100,67.400002,71.300003,68.300003
20161117141500,180.0,174.600006,58.200002,55,67.800003,100,68.099998,71.300003,68.300003
20161117143000,180.0,174.600006,58.200002,55,65.900002,100,67.900002,71.300003,68.300003
20161117144500,180.0,172.199997,57.399999,55,64.900002,100,67.900002,71.300003,68.300003
20161117150000,180.0,172.199997,57.399999,55,76.5,100,68.099998,71.300003,68.300003
20161117151500,180.0,172.199997,57.399999,55,59.599998,0,68.300003,71.300003,68.300003
20161117153000,180.0,172.199997,57.399999,55,58.299999,100,67.599998,71.300003,68.300003
20161117154500,180.0,172.199997,57.399999,55,74.900002,100,67.900002,71.300003,68.300003
20161117160000,180.0,181.199997,60.399999,55,64.800003,100,67.900002,71.300003,68.300003
20161117161500,180.0,181.199997,60.399999,55,74.300003,100,67.900002,71.300003,68.300003
20161117163000,180.0,181.199997,60.399999,55,60.799999,0,68.400002,71.300003,68.300003
20161117164500,180.0,181.199997,60.399999,55,57.900002,100,67.5,71.300003,68.300003
20161117170000,180.0,184.199997,61.399999,55,73.5,100,67.900002,71.199997,68.199997
20161117171500,180.0,181.199997,60.399999,55,64.0,100,67.900002,71.300003,68.300003
20161117173000,180.0,175.199997,58.399999,55,67.699997,100,67.800003,71.300003,68.300003
20161117174500,180.0,177.600006,59.200002,55,60.799999,0,68.400002,71.300003,68.300003
20161117180000,180.0,186.600006,62.200002,55,57.900002,100,67.300003,71.300003,68.300003
20161117181500,180.0,186.600006,62.200002,55,69.199997,100,68.199997,71.199997,68.199997
20161117183000,180.0,186.600006,62.200002,55,66.199997,100,67.699997,71.300003,68.300003
20161117184500,180.0,182.399994,60.799998,55,75.300003,100,68.400002,71.199997,68.199997
20161117190000,180.0,178.800003,59.600001,55,58.799999,100,67.800003,71.199997,68.199997
20161117191500,180.0,184.800003,61.600001,55,65.800003,100,67.300003,71.199997,68.199997
20161117193000,180.0,184.800003,61.600001,55,70.5,100,67.800003,71.199997,68.199997
20161117194500,180.0,184.800003,61.600001,55,67.300003,100,67.900002,71.199997,68.199997
20161117200000,180.0,181.199997,60.399999,55,69.099998,100,67.900002,71.199997,68.199997
20161117201500,180.0,172.800003,57.600001,55,67.300003,100,68.099998,71.199997,68.199997
20161117203000,180.0,172.800003,57.600001,55,71.0,100,68.099998,71.199997,68.199997
20161117204500,180.0,175.800003,58.600001,55,67.699997,100,68.099998,71.199997,68.199997
20161117210000,180.0,175.800003,58.600001,63,70.5,100,68.099998,71.099998,68.099998
20161117211500,180.0,182.399994,60.799998,63,66.300003,100,68.099998,71.099998,68.099998
20161117213000,180.0,182.399994,60.799998,63,69.699997,100,68.099998,71.099998,68.099998
20161117214500,180.0,182.399994,60.799998,63,66.300003,100,68.099998,71.099998,68.099998
20161117220000,180.0,182.399994,60.799998,63,66.300003,100,67.900002,71.099998,68.099998
20161117221500,180.0,186.600006,62.200002,63,69.599998,100,67.900002,71.099998,68.099998
20161117223000,180.0,186.600006,62.200002,63,65.800003,100,67.900002,71.099998,68.099998
20161117224500,180.0,186.600006,62.200002,63,65.800003,100,67.800003,71.099998,68.099998
20161117230000,180.0,184.199997,61.399999,63,69.599998,100,67.900002,71.099998,68.099998
20161117231500,180.0,184.199997,61.399999,63,65.800003,100,67.800003,71.099998,68.099998
20161117233000,180.0,184.199997,61.399999,63,68.599998,100,67.800003,71.099998,68.099998
20161117234500,180.0,181.800003,60.600001,63,67.300003,100,67.800003,71.0,68.0
20161118000000,180.0,184.800003,61.600001,63,65.800003,100,67.800003,71.099998,68.099998
20161118001500,180.0,184.800003,61.600001,63,69.099998,100,67.699997,71.0,68.0
20161118003000,180.0,189.600006,63.200002,59,70.099998,100,67.900002,71.099998,68.099998
20161118004500,180.0,186.600006,62.200002,58,77.199997,100,68.199997,71.0,68.0
20161118010000,180.0,186.600006,62.200002,58,57.200001,100,67.300003,71.0,68.0
20161118011500,180.0,186.600006,62.200002,58,79.099998,100,67.400002,71.0,68.0
20161118013000,180.0,186.600006,62.200002,58,62.599998,100,67.199997,71.0,68.0
20161118014500,180.0,189.600006,63.200002,58,66.900002,0,68.300003,71.0,68.0
20161118020000,180.0,189.600006,63.200002,57,57.200001,100,66.900002,71.0,68.0
20161118021500,180.0,189.600006,63.200002,57,70.0,100,67.900002,71.0,68.0
20161118023000,180.0,186.0,62.0,57,72.0,100,67.599998,70.900002,67.900002
20161118024500,180.0,186.0,62.0,57,77.800003,100,68.099998,71.0,68.0
20161118030000,180.0,186.0,62.0,57,57.5,100,67.099998,71.0,68.0
20161118031500,180.0,186.0,62.0,57,84.400002,100,67.599998,71.0,68.0
20161118033000,180.0,183.600006,61.200002,50,72.900002,100,67.300003,71.0,68.0
20161118034500,180.0,174.0,58.0,50,63.299999,0,68.199997,70.900002,67.900002
20161118040000,180.0,174.0,58.0,50,57.5,100,66.900002,70.900002,67.900002
20161118041500,180.0,171.600006,57.200002,52,66.800003,100,67.800003,71.0,68.0
20161118043000,180.0,171.600006,57.200002,53,84.300003,100,67.599998,71.0,68.0
20161118044500,180.0,176.399994,58.799998,54,58.799999,100,67.599998,70.900002,67.900002
20161118050000,180.0,173.399994,57.799998,54,64.800003,100,66.900002,70.900002,67.900002
20161118051500,180.0,173.399994,57.799998,54,74.0,100,67.699997,70.900002,67.900002
20161118053000,180.0,173.399994,57.799998,54,68.900002,100,67.300003,70.900002,67.900002
20161118054500,180.0,173.399994,57.799998,54,75.5,100,67.900002,70.900002,67.900002
20161118060000,180.0,175.800003,58.600001,54,57.900002,100,67.400002,70.900002,67.900002
20161118061500,180.0,172.199997,57.399999,54,71.900002,100,66.900002,70.900002,67.900002
20161118063000,180.0,172.199997,57.399999,54,69.599998,100,67.800003,70.900002,67.900002
20161118064500,180.0,174.0,58.0,54,72.400002,100,67.699997,70.900002,67.900002
20161118070000,180.0,174.0,58.0,54,68.199997,100,67.699997,70.900002,67.900002
20161118071500,180.0,174.0,58.0,54,70.599998,100,67.699997,70.900002,67.900002
20161118073000,180.0,176.399994,58.799998,54,71.599998,100,67.800003,70.900002,67.900002
20161118074500,180.0,172.199997,57.399999,54,68.199997,100,67.800003,70.900002,67.900002
20161118080000,180.0,172.199997,57.399999,55,70.5,100,67.800003,70.900002,67.900002
20161118081500,180.0,174.600006,58.200002,55,70.5,100,67.900002,70.900002,67.900002
20161118083000,180.0,172.199997,57.399999,55,68.199997,100,67.900002,70.900002,67.900002
20161118084500,180.0,174.600006,58.200002,55,69.599998,100,67.900002,70.900002,67.900002
20161118090000,180.0,174.600006,58.200002,55,73.0,100,68.099998,70.900002,67.900002
20161118091500,180.0,174.600006,58.200002,55,69.199997,100,68.099998,70.900002,67.900002
20161118093000,180.0,172.199997,57.399999,55,59.599998,0,67.900002,70.900002,67.900002
20161118094500,180.0,172.199997,57.399999,55,57.900002,100,67.199997,70.900002,67.900002
20161118100000,180.0,172.199997,57.399999,56,74.400002,100,67.400002,70.900002,67.900002
20161118101500,180.0,172.199997,57.399999,56,65.800003,100,67.5,70.900002,67.900002
20161118103000,180.0,172.199997,57.399999,56,65.800003,100,67.5,70.900002,67.900002
20161118104500,180.0,172.199997,57.399999,56,68.099998,100,67.599998,70.900002,67.900002
20161118110000,180.0,172.199997,57.399999,56,68.099998,100,67.599998,70.900002,67.900002
20161118111500,180.0,172.199997,57.399999,56,68.099998,100,67.599998,70.900002,67.900002
20161118113000,180.0,172.199997,57.399999,56,73.0,100,67.900002,70.900002,67.900002
20161118114500,180.0,176.399994,58.799998,56,58.799999,0,67.599998,70.900002,67.900002
20161118120000,180.0,176.399994,58.799998,56,58.799999,100,66.900002,70.900002,67.900002
20161118121500,180.0,174.600006,58.200002,56,68.199997,100,67.900002,70.900002,67.900002
20161118123000,180.0,174.600006,58.200002,56,65.300003,100,67.599998,70.900002,67.900002
20161118124500,180.0,174.600006,58.200002,56,64.0,100,67.599998,70.900002,67.900002
20161118130000,180.0,178.800003,59.600001,56,66.699997,100,67.5,70.900002,67.900002
20161118131500,180.0,173.399994,57.799998,56,66.699997,100,67.699997,70.900002,67.900002
20161118133000,180.0,173.399994,57.799998,56,70.0,100,67.800003,70.900002,67.900002
20161118134500,180.0,184.199997,61.399999,56,69.199997,100,67.900002,70.900002,67.900002
20161118140000,180.0,184.199997,61.399999,56,68.199997,100,67.800003,70.900002,67.900002
20161118141500,180.0,184.199997,61.399999,56,67.300003,100,67.900002,70.900002,67.900002
20161118143000,180.0,184.199997,61.399999,56,67.300003,100,67.800003,70.900002,67.900002
20161118144500,180.0,184.199997,61.399999,56,65.800003,100,67.900002,70.900002,67.900002
20161118150000,180.0,181.800003,60.600001,56,69.5,100,68.0,70.900002,67.900002
20161118151500,180.0,181.800003,60.600001,56,66.800003,100,68.099998,70.900002,67.900002
20161118153000,180.0,181.800003,60.600001,56,66.800003,100,68.099998,70.900002,67.900002
20161118154500,180.0,179.399994,59.799998,56,59.200001,0,67.900002,70.900002,67.900002
20161118160000,180.0,182.399994,60.799998,56,57.900002,100,67.300003,70.900002,67.900002
20161118161500,180.0,182.399994,60.799998,56,58.700001,100,67.099998,70.900002,67.900002
20161118163000,180.0,179.399994,59.799998,56,70.099998,100,67.900002,70.900002,67.900002
20161118164500,180.0,179.399994,59.799998,56,59.200001,0,67.800003,70.900002,67.900002
20161118170000,180.0,183.0,61.0,56,57.900002,100,67.199997,70.900002,67.900002
20161118171500,180.0,180.0,60.0,56,68.599998,100,67.199997,70.900002,67.900002
20161118173000,180.0,181.800003,60.600001,56,68.599998,100,67.699997,70.900002,67.900002
20161118174500,180.0,181.800003,60.600001,56,66.0,100,67.900002,70.900002,67.900002
20161118180000,180.0,179.399994,59.799998,56,69.599998,100,67.900002,70.900002,67.900002
20161118181500,180.0,179.399994,59.799998,56,68.199997,100,68.0,70.900002,67.900002
20161118183000,180.0,179.399994,59.799998,56,67.300003,100,68.099998,70.900002,67.900002
20161118184500,180.0,179.399994,59.799998,56,67.300003,100,68.099998,70.900002,67.900002
20161118190000,180.0,179.399994,59.799998,56,68.199997,100,68.099998,70.900002,67.900002
20161118191500,180.0,177.0,59.0,56,58.799999,0,68.199997,70.900002,67.900002
20161118193000,180.0,177.0,59.0,56,58.799999,0,67.900002,70.900002,67.900002
20161118194500,180.0,173.399994,57.799998,56,58.0,0,68.099998,70.900002,67.900002
20161118200000,180.0,173.399994,57.799998,56,58.0,0,68.199997,70.900002,67.900002
20161118201500,180.0,175.800003,58.600001,56,58.0,0,67.900002,70.900002,67.900002
20161118203000,180.0,173.399994,57.799998,56,58.0,0,68.099998,70.900002,67.900002
20161118204500,180.0,175.199997,58.399999,56,58.0,0,68.099998,70.900002,67.900002
20161118210000,180.0,182.399994,60.799998,56,58.0,0,68.099998,70.900002,67.900002
20161118211500,180.0,186.0,62.0,56,58.0,0,67.800003,70.900002,67.900002
20161118213000,180.0,186.0,62.0,56,57.200001,100,67.400002,70.900002,67.900002
20161118214500,180.0,189.600006,63.200002,56,57.900002,100,67.400002,70.900002,67.900002
20161118220000,180.0,184.800003,61.600001,56,57.900002,100,67.300003,70.900002,67.900002
20161118221500,180.0,184.800003,61.600001,56,67.599998,100,67.400002,70.900002,67.900002
20161118223000,180.0,184.800003,61.600001,56,74.400002,100,67.900002,70.900002,67.900002
20161118224500,180.0,184.800003,61.600001,56,66.400002,0,68.199997,70.900002,67.900002
20161118230000,180.0,184.800003,61.600001,56,57.599998,0,67.699997,70.900002,67.900002
20161118231500,180.0,184.800003,61.600001,56,57.599998,100,67.400002,70.900002,67.900002
20161118233000,180.0,188.399994,62.799998,56,57.599998,100,67.300003,70.900002,67.900002
20161118234500,180.0,188.399994,62.799998,56,64.800003,100,67.199997,70.900002,67.900002
20161119000000,180.0,185.399994,61.799998,56,79.199997,100,67.699997,70.900002,67.900002
20161119001500,180.0,185.399994,61.799998,56,73.5,100,68.0,70.900002,67.900002
20161119003000,180.0,185.399994,61.799998,56,60.400002,0,68.099998,70.900002,67.900002
20161119004500,180.0,185.399994,61.799998,56,57.200001,100,67.400002,70.900002,67.900002
20161119010000,180.0,185.399994,61.799998,56,57.200001,100,67.099998,70.900002,67.900002
20161119011500,180.0,181.800003,60.600001,56,71.599998,100,67.5,70.900002,67.900002
20161119013000,180.0,181.800003,60.600001,56,77.699997,100,67.900002,70.900002,67.900002
20161119014500,180.0,181.800003,60.600001,56,74.900002,100,68.0,70.900002,67.900002
20161119020000,180.0,185.399994,61.799998,56,60.0,0,68.099998,70.900002,67.900002
20161119021500,180.0,185.399994,61.799998,56,57.200001,100,67.400002,70.900002,67.900002
20161119023000,180.0,185.399994,61.799998,56,57.200001,100,67.099998,70.900002,67.900002
20161119024500,180.0,185.399994,61.799998,56,76.800003,100,67.599998,70.900002,67.900002
20161119030000,180.0,185.399994,61.799998,56,83.699997,100,67.800003,70.900002,67.900002
20161119031500,180.0,185.399994,61.799998,56,74.900002,0,68.199997,70.900002,67.900002
20161119033000,180.0,185.399994,61.799998,56,57.5,100,67.099998,70.900002,67.900002
20161119034500,180.0,185.399994,61.799998,56,82.199997,100,67.5,70.900002,67.900002
20161119040000,180.0,185.399994,61.799998,56,70.0,100,67.199997,70.900002,67.900002
20161119041500,180.0,185.399994,61.799998,56,61.599998,0,68.099998,70.900002,67.900002
20161119043000,180.0,185.399994,61.799998,56,59.5,100,66.800003,70.900002,67.900002
20161119044500,180.0,185.399994,61.799998,56,62.799999,100,67.599998,70.900002,67.900002
20161119050000,180.0,183.0,61.0,56,76.800003,100,67.900002,70.900002,67.900002
20161119051500,180.0,183.0,61.0,56,58.400002,100,67.199997,70.900002,67.900002
20161119053000,180.0,183.0,61.0,56,76.800003,100,67.199997,70.900002,67.900002
20161119054500,180.0,183.0,61.0,56,64.900002,100,67.400002,70.900002,67.900002
20161119060000,180.0,183.0,61.0,56,82.199997,100,68.0,70.900002,67.900002
20161119061500,180.0,186.0,62.0,56,57.200001,100,67.099998,70.900002,67.900002
20161119063000,180.0,181.199997,60.399999,56,81.199997,100,67.599998,70.900002,67.900002
20161119064500,180.0,181.199997,60.399999,56,79.400002,100,67.300003,70.900002,67.900002
20161119070000,180.0,185.399994,61.799998,56,68.0,0,68.199997,70.900002,67.900002
20161119071500,180.0,185.399994,61.799998,56,57.700001,100,66.699997,70.900002,67.900002
20161119073000,180.0,185.399994,61.799998,56,66.099998,100,67.800003,70.900002,67.900002
20161119074500,180.0,185.399994,61.799998,56,86.900002,100,67.5,70.900002,67.900002
20161119080000,180.0,178.800003,59.600001,60,62.0,0,68.199997,70.900002,67.900002
20161119081500,180.0,178.800003,59.600001,60,57.900002,100,66.699997,70.900002,67.900002
20161119083000,180.0,178.800003,59.600001,60,65.300003,100,67.800003,70.900002,67.900002
20161119084500,180.0,178.800003,59.600001,60,84.099998,100,67.5,70.900002,67.900002
20161119090000,180.0,178.800003,59.600001,60,59.200001,0,68.0,70.900002,67.900002
20161119091500,180.0,178.800003,59.600001,60,68.699997,100,66.699997,70.900002,67.900002
20161119093000,180.0,182.399994,60.799998,60,59.200001,100,67.599998,70.900002,67.900002
20161119094500,180.0,179.399994,59.799998,60,80.199997,100,67.800003,70.900002,67.900002
20161119100000,180.0,185.399994,61.799998,60,59.200001,100,67.5,70.900002,67.900002
20161119101500,180.0,180.600006,60.200002,60,75.300003,100,67.0,70.900002,67.900002
20161119103000,180.0,177.600006,59.200002,53,62.0,100,67.599998,70.900002,67.900002
20161119104500,180.0,175.800003,58.600001,53,80.199997,100,67.900002,71.0,68.0
20161119110000,180.0,175.800003,58.600001,53,59.200001,100,67.400002,70.900002,67.900002
20161119111500,180.0,175.800003,58.600001,53,73.5,100,67.199997,71.0,68.0
20161119113000,180.0,175.800003,58.600001,53,67.300003,100,67.599998,70.900002,67.900002
20161119114500,180.0,172.199997,57.399999,53,77.199997,100,67.599998,71.0,68.0
20161119120000,180.0,172.199997,57.399999,56,64.900002,0,68.199997,71.0,68.0
20161119121500,180.0,174.0,58.0,56,59.5,100,66.900002,71.099998,68.099998
20161119123000,180.0,174.0,58.0,56,76.400002,100,67.699997,71.099998,68.099998
20161119124500,180.0,174.0,58.0,56,68.599998,100,67.699997,71.099998,68.099998
20161119130000,180.0,174.0,58.0,56,73.0,100,67.900002,71.0,68.0
20161119131500,180.0,172.199997,57.399999,56,76.800003,100,68.099998,71.300003,68.300003
20161119133000,180.0,176.399994,58.799998,56,72.5,100,68.300003,71.199997,68.199997
20161119134500,180.0,173.399994,57.799998,56,76.699997,100,68.300003,71.199997,68.199997
20161119140000,180.0,176.399994,58.799998,56,65.400002,0,68.400002,71.199997,68.199997
20161119141500,180.0,178.199997,59.399999,56,58.299999,100,67.099998,71.199997,68.199997
20161119143000,180.0,178.199997,59.399999,56,65.300003,100,68.099998,71.300003,68.300003
20161119144500,180.0,176.399994,58.799998,56,79.699997,100,67.800003,71.199997,68.199997
20161119150000,180.0,174.0,58.0,56,72.5,100,68.300003,71.199997,68.199997
20161119151500,180.0,174.0,58.0,56,79.699997,100,68.5,71.300003,68.300003
20161119153000,180.0,178.800003,59.600001,56,58.200001,100,67.199997,71.300003,68.300003
20161119154500,180.0,177.0,59.0,56,85.199997,100,67.900002,71.300003,68.300003
20161119160000,180.0,177.0,59.0,56,80.0,100,67.599998,71.300003,68.300003
20161119161500,180.0,175.199997,58.399999,56,91.400002,100,68.400002,71.300003,68.300003
20161119163000,180.0,177.0,59.0,56,58.0,100,67.599998,71.300003,68.300003
20161119164500,180.0,177.0,59.0,56,90.699997,100,67.599998,71.300003,68.300003
20161119170000,180.0,175.199997,58.399999,56,70.099998,100,68.199997,71.300003,68.300003
20161119171500,180.0,172.800003,57.600001,56,72.900002,100,68.099998,71.300003,68.300003
20161119173000,180.0,172.800003,57.600001,56,69.699997,100,68.099998,71.300003,68.300003
20161119174500,180.0,172.800003,57.600001,56,71.0,100,68.099998,71.300003,68.300003
20161119180000,180.0,176.399994,58.799998,56,71.0,100,68.0,71.300003,68.300003
20161119181500,180.0,176.399994,58.799998,56,70.199997,100,67.900002,71.300003,68.300003
20161119183000,180.0,174.600006,58.200002,56,74.0,100,68.199997,71.300003,68.300003
20161119184500,180.0,174.600006,58.200002,56,76.699997,100,68.400002,71.300003,68.300003
20161119190000,180.0,177.600006,59.200002,56,58.400002,100,67.699997,71.300003,68.300003
20161119191500,180.0,174.0,58.0,56,91.099998,100,67.599998,71.199997,68.199997
20161119193000,180.0,175.800003,58.600001,56,70.599998,100,68.199997,71.300003,68.300003
20161119194500,180.0,172.800003,57.600001,56,71.5,100,67.900002,71.300003,68.300003
20161119200000,180.0,175.800003,58.600001,56,74.300003,100,67.599998,71.300003,68.300003
20161119201500,180.0,172.800003,57.600001,56,92.900002,100,68.400002,71.300003,68.300003
20161119203000,180.0,175.199997,58.399999,56,57.599998,100,67.400002,71.300003,68.300003
20161119204500,180.0,175.199997,58.399999,56,92.300003,100,67.599998,71.300003,68.300003
20161119210000,180.0,178.800003,59.600001,56,70.599998,100,68.099998,71.300003,68.300003
20161119211500,180.0,178.800003,59.600001,56,70.599998,100,67.800003,71.300003,68.300003
20161119213000,180.0,178.800003,59.600001,56,72.0,100,68.099998,71.300003,68.300003
20161119214500,180.0,177.0,59.0,56,78.699997,100,68.199997,71.300003,68.300003
20161119220000,180.0,177.0,59.0,56,72.400002,100,68.300003,71.300003,68.300003
20161119221500,180.0,177.0,59.0,56,75.900002,100,68.400002,71.300003,68.300003
20161119223000,180.0,178.800003,59.600001,56,73.900002,100,68.300003,71.300003,68.300003
20161119224500,180.0,178.800003,59.600001,56,72.5,100,68.400002,71.300003,68.300003
20161119230000,180.0,178.800003,59.600001,56,78.599998,100,68.400002,71.300003,68.300003
20161119231500,180.0,178.800003,59.600001,56,72.199997,100,68.300003,71.300003,68.300003
20161119233000,180.0,178.800003,59.600001,56,75.0,100,68.400002,71.300003,68.300003
20161119234500,180.0,178.800003,59.600001,56,78.0,100,68.300003,71.300003,68.300003
20161120000000,180.0,178.800003,59.600001,56,71.599998,100,68.300003,71.300003,68.300003
20161120001500,180.0,181.199997,60.399999,56,74.099998,100,68.300003,71.300003,68.300003
20161120003000,180.0,181.199997,60.399999,56,78.199997,100,68.199997,71.300003,68.300003
20161120004500,180.0,181.199997,60.399999,56,72.400002,100,68.199997,71.300003,68.300003
20161120010000,180.0,181.199997,60.399999,56,72.400002,100,68.300003,71.300003,68.300003
20161120011500,180.0,181.199997,60.399999,56,77.699997,100,68.199997,71.300003,68.300003
20161120013000,180.0,184.199997,61.399999,56,72.0,100,68.199997,71.300003,68.300003
20161120014500,180.0,184.199997,61.399999,56,72.800003,100,68.199997,71.300003,68.300003
20161120020000,180.0,184.199997,61.399999,56,77.699997,100,68.099998,71.300003,68.300003
20161120021500,180.0,184.199997,61.399999,56,72.5,100,68.099998,71.300003,68.300003
20161120023000,180.0,184.199997,61.399999,56,71.099998,100,68.099998,71.300003,68.300003
20161120024500,180.0,184.199997,61.399999,56,76.400002,100,68.0,71.300003,68.300003
20161120030000,180.0,181.800003,60.600001,56,85.400002,100,68.199997,71.300003,68.300003
20161120031500,180.0,181.800003,60.600001,56,77.699997,100,68.400002,71.300003,68.300003
20161120033000,180.0,184.800003,61.600001,56,75.400002,100,68.599998,71.300003,68.300003
20161120034500,180.0,184.800003,61.600001,56,62.400002,100,66.900002,71.300003,68.300003
20161120040000,180.0,184.800003,61.600001,56,91.099998,100,68.0,71.300003,68.300003
20161120041500,180.0,182.399994,60.799998,56,75.199997,100,68.400002,71.300003,68.300003
20161120043000,180.0,182.399994,60.799998,56,75.199997,100,68.400002,71.300003,68.300003
20161120044500,180.0,182.399994,60.799998,56,82.5,100,68.400002,71.300003,68.300003
20161120050000,180.0,182.399994,60.799998,56,77.199997,100,68.400002,71.300003,68.300003
20161120051500,180.0,184.800003,61.600001,56,73.400002,100,68.5,71.300003,68.300003
20161120053000,180.0,184.800003,61.600001,56,76.099998,100,68.5,71.300003,68.300003
20161120054500,180.0,182.399994,60.799998,56,81.599998,100,68.400002,71.300003,68.300003
20161120060000,180.0,182.399994,60.799998,56,78.0,100,68.400002,71.300003,68.300003
20161120061500,180.0,185.399994,61.799998,56,73.900002,100,68.5,71.300003,68.300003
20161120063000,180.0,185.399994,61.799998,56,73.900002,100,68.5,71.300003,68.300003
20161120064500,180.0,180.0,60.0,56,79.699997,100,68.5,71.300003,68.300003
20161120070000,180.0,183.600006,61.200002,56,61.200001,0,68.199997,71.300003,68.300003
20161120071500,180.0,175.800003,58.600001,56,82.5,100,67.199997,71.300003,68.300003
20161120073000,180.0,181.800003,60.600001,56,79.099998,100,68.099998,71.300003,68.300003
20161120074500,180.0,181.800003,60.600001,56,81.0,100,68.300003,71.300003,68.300003
20161120080000,180.0,181.800003,60.600001,56,60.299999,0,68.199997,71.300003,68.300003
20161120081500,180.0,181.800003,60.600001,56,84.900002,100,67.199997,71.300003,68.300003
20161120083000,180.0,181.800003,60.600001,56,71.5,100,68.199997,71.300003,68.300003
20161120084500,180.0,181.800003,60.600001,56,72.900002,100,67.699997,71.300003,68.300003
20161120090000,180.0,177.0,59.0,56,84.900002,100,68.199997,71.300003,68.300003
20161120091500,180.0,177.0,59.0,56,65.0,0,68.599998,71.300003,68.300003
20161120093000,180.0,177.0,59.0,56,68.099998,100,67.099998,71.300003,68.300003
20161120094500,180.0,177.0,59.0,56,81.5,100,68.099998,71.300003,68.300003
20161120100000,180.0,177.0,59.0,56,74.900002,100,68.400002,71.300003,68.300003
20161120101500,180.0,179.399994,59.799998,56,57.799999,100,67.699997,71.300003,68.300003
20161120103000,180.0,177.0,59.0,56,89.699997,100,67.400002,71.300003,68.300003
20161120104500,180.0,177.0,59.0,56,75.599998,100,68.400002,71.300003,68.300003
20161120110000,180.0,180.600006,60.200002,56,58.400002,100,67.800003,71.300003,68.300003
20161120111500,180.0,180.600006,60.200002,56,84.0,100,67.400002,71.300003,68.300003
20161120113000,180.0,183.600006,61.200002,56,76.300003,100,68.400002,71.300003,68.300003
20161120114500,180.0,183.600006,61.200002,56,58.799999,100,67.900002,71.300003,68.300003
20161120120000,180.0,180.600006,60.200002,56,80.599998,100,67.400002,71.300003,68.300003
20161120121500,180.0,180.600006,60.200002,56,78.5,100,68.400002,71.300003,68.300003
20161120123000,180.0,185.399994,61.799998,56,59.700001,100,67.800003,71.300003,68.300003
20161120124500,180.0,181.800003,60.600001,56,77.800003,100,67.5,71.300003,68.300003
20161120130000,180.0,181.800003,60.600001,56,74.400002,100,68.199997,71.300003,68.300003
20161120131500,180.0,181.800003,60.600001,56,69.199997,100,68.099998,71.300003,68.300003
20161120133000,180.0,179.399994,59.799998,56,74.400002,100,68.0,71.300003,68.300003
20161120134500,180.0,179.399994,59.799998,56,69.199997,100,68.099998,71.300003,68.300003
20161120140000,180.0,179.399994,59.799998,56,74.400002,100,68.0,71.300003,68.300003
20161120141500,180.0,181.800003,60.600001,56,69.199997,100,68.099998,71.300003,68.300003
20161120143000,180.0,181.800003,60.600001,56,73.900002,100,68.0,71.300003,68.300003
20161120144500,180.0,181.800003,60.600001,56,69.199997,100,68.099998,71.300003,68.300003
20161120150000,180.0,181.800003,60.600001,56,73.5,100,68.099998,71.300003,68.300003
20161120151500,180.0,177.0,59.0,56,69.099998,100,68.099998,71.300003,68.300003
20161120153000,180.0,177.0,59.0,56,74.900002,100,68.099998,71.300003,68.300003
20161120154500,180.0,175.199997,58.399999,56,69.199997,100,68.199997,71.300003,68.300003
20161120160000,180.0,177.0,59.0,56,73.400002,100,68.199997,71.300003,68.300003
20161120161500,180.0,177.0,59.0,56,71.099998,100,68.300003,71.300003,68.300003
20161120163000,180.0,177.0,59.0,56,71.099998,100,68.300003,71.300003,68.300003
20161120164500,180.0,177.0,59.0,56,73.300003,100,68.300003,71.300003,68.300003
20161120170000,180.0,177.0,59.0,56,70.099998,100,68.300003,71.300003,68.300003
20161120171500,180.0,171.600006,57.200002,56,74.900002,100,68.400002,71.300003,68.300003
20161120173000,180.0,171.600006,57.200002,56,69.699997,100,68.400002,71.300003,68.300003
20161120174500,180.0,171.600006,57.200002,56,73.900002,100,68.300003,71.300003,68.300003
20161120180000,180.0,174.0,58.0,56,71.599998,100,68.400002,71.300003,68.300003
