PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120181500,180.0,174.0,58.0,56,60.799999,100,68.300003,71.300003,68.300003
20161120183000,180.0,174.0,58.0,56,58.700001,100,67.199997,71.199997,68.199997
20161120184500,180.0,176.399994,58.799998,56,63.599998,100,68.099998,71.300003,68.300003
20161120190000,180.0,173.399994,57.799998,56,80.5,100,67.699997,71.199997,68.199997
20161120191500,180.0,175.800003,58.600001,56,64.300003,0,68.5,71.300003,68.300003
20161120193000,180.0,175.800003,58.600001,56,57.599998,100,67.199997,71.199997,68.199997
20161120194500,180.0,174.0,58.0,56,77.800003,100,67.900002,71.099998,68.099998
20161120200000,180.0,171.600006,57.200002,56,70.900002,100,68.099998,71.199997,68.199997
20161120201500,180.0,174.0,58.0,56,72.5,100,68.099998,71.199997,68.199997
20161120203000,180.0,172.199997,57.399999,56,69.099998,100,68.099998,71.199997,68.199997
20161120204500,180.0,172.199997,57.399999,56,73.0,100,68.099998,71.199997,68.199997
20161120210000,180.0,172.199997,57.399999,56,69.0,100,68.099998,71.199997,68.199997
20161120211500,180.0,172.199997,57.399999,56,74.400002,100,68.0,71.0,68.0
20161120213000,180.0,172.199997,57.399999,56,68.699997,100,68.0,71.099998,68.099998
20161120214500,180.0,172.199997,57.399999,56,73.400002,100,67.900002,71.0,68.0
20161120220000,180.0,172.199997,57.399999,56,69.199997,100,67.900002,71.0,68.0
20161120221500,180.0,175.800003,58.600001,56,73.199997,100,67.800003,71.099998,68.099998
20161120223000,180.0,175.800003,58.600001,56,68.599998,100,67.800003,71.099998,68.099998
20161120224500,180.0,174.0,58.0,56,72.599998,100,67.800003,71.0,68.0
20161120230000,180.0,174.0,58.0,56,70.5,100,67.699997,71.0,68.0
20161120231500,180.0,174.0,58.0,56,70.5,100,67.699997,71.0,68.0
20161120233000,180.0,174.0,58.0,56,72.900002,100,67.699997,71.099998,68.099998
20161120234500,180.0,181.199997,60.399999,56,72.900002,100,67.900002,71.0,68.0
20161121000000,180.0,181.199997,60.399999,56,72.900002,100,68.099998,71.0,68.0
20161121001500,180.0,181.199997,60.399999,56,77.699997,100,68.099998,71.0,68.0
20161121003000,180.0,181.199997,60.399999,56,57.099998,100,66.900002,70.900002,67.900002
20161121004500,180.0,181.199997,60.399999,56,75.400002,100,67.699997,71.0,68.0
20161121010000,180.0,184.800003,61.600001,56,71.400002,100,67.400002,71.0,68.0
20161121011500,180.0,184.800003,61.600001,56,84.300003,100,68.099998,71.0,68.0
20161121013000,180.0,184.800003,61.600001,56,56.799999,100,67.099998,71.0,68.0
20161121014500,180.0,184.800003,61.600001,56,84.599998,100,67.5,71.0,68.0
20161121020000,180.0,184.800003,61.600001,56,74.199997,100,67.900002,71.0,68.0
20161121021500,180.0,184.800003,61.600001,56,72.0,100,68.099998,71.0,68.0
20161121023000,180.0,184.800003,61.600001,56,78.300003,100,68.0,71.0,68.0
20161121024500,180.0,187.800003,62.600001,56,74.800003,100,68.099998,71.0,68.0
20161121030000,180.0,184.199997,61.399999,56,71.099998,100,68.099998,71.099998,68.099998
20161121031500,180.0,187.199997,62.399999,56,74.800003,100,68.099998,71.0,68.0
20161121033000,180.0,183.600006,61.200002,56,78.199997,100,68.0,71.0,68.0
20161121034500,180.0,183.600006,61.200002,56,72.0,100,68.0,71.0,68.0
20161121040000,180.0,183.600006,61.200002,56,72.0,100,68.0,71.0,68.0
20161121041500,180.0,183.600006,61.200002,56,77.800003,100,68.0,71.0,68.0
20161121043000,180.0,186.0,62.0,56,74.800003,100,67.900002,71.099998,68.099998
20161121044500,180.0,186.0,62.0,56,71.599998,100,68.0,71.0,68.0
20161121050000,180.0,186.0,62.0,56,74.300003,100,68.0,71.0,68.0
20161121051500,180.0,186.0,62.0,56,78.199997,100,67.900002,71.0,68.0
20161121053000,180.0,186.0,62.0,56,72.900002,100,67.800003,71.0,68.0
20161121054500,180.0,186.0,62.0,56,71.099998,100,67.800003,71.099998,68.099998
20161121060000,180.0,186.0,62.0,56,74.400002,100,67.900002,71.099998,68.099998
20161121061500,180.0,186.0,62.0,56,78.199997,100,67.800003,71.099998,68.099998
20161121063000,180.0,182.399994,60.799998,56,72.900002,100,67.699997,71.099998,68.099998
20161121064500,180.0,186.600006,62.200002,56,71.099998,100,67.800003,71.0,68.0
20161121070000,180.0,172.800003,57.600001,56,77.800003,100,67.699997,71.0,68.0
20161121071500,180.0,184.199997,61.399999,56,87.699997,100,67.900002,71.0,68.0
20161121073000,180.0,184.199997,61.399999,56,76.0,100,68.300003,71.099998,68.099998
20161121074500,180.0,184.199997,61.399999,56,72.300003,100,66.699997,71.099998,68.099998
20161121080000,180.0,184.199997,61.399999,56,88.0,100,67.699997,71.099998,68.099998
20161121081500,180.0,186.600006,62.200002,56,78.0,100,68.099998,71.0,68.0
20161121083000,180.0,186.600006,62.200002,56,57.599998,100,67.300003,71.0,68.0
20161121084500,180.0,184.199997,61.399999,56,87.599998,100,67.300003,71.0,68.0
20161121090000,180.0,184.199997,61.399999,56,65.300003,100,67.599998,71.0,68.0
20161121091500,180.0,184.199997,61.399999,56,77.300003,100,67.699997,71.0,68.0
20161121093000,180.0,184.199997,61.399999,56,58.400002,100,67.699997,70.900002,67.900002
20161121094500,180.0,184.199997,61.399999,56,79.900002,100,66.800003,70.900002,67.900002
20161121100000,180.0,184.199997,61.399999,56,65.300003,100,67.5,70.900002,67.900002
20161121101500,180.0,180.600006,60.200002,56,91.099998,100,67.699997,70.900002,67.900002
20161121103000,180.0,184.800003,61.600001,56,60.0,0,67.699997,70.900002,67.900002
20161121104500,180.0,180.0,60.0,56,75.300003,100,66.800003,70.900002,67.900002
20161121110000,180.0,180.0,60.0,56,70.099998,100,67.800003,70.900002,67.900002
20161121111500,180.0,175.800003,58.600001,56,74.400002,100,67.699997,70.900002,67.900002
20161121113000,180.0,178.800003,59.600001,57,69.699997,100,67.699997,70.900002,67.900002
20161121114500,180.0,174.600006,58.200002,57,70.699997,100,67.699997,70.900002,67.900002
20161121120000,180.0,187.199997,62.399999,58,70.699997,100,67.699997,70.900002,67.900002
20161121121500,180.0,190.800003,63.600001,56,68.099998,100,67.699997,70.900002,67.900002
20161121123000,180.0,186.600006,62.200002,56,72.400002,100,67.699997,70.900002,67.900002
20161121124500,180.0,186.600006,62.200002,56,69.199997,100,67.699997,70.900002,67.900002
20161121130000,180.0,186.600006,62.200002,56,68.400002,100,67.699997,70.900002,67.900002
20161121131500,180.0,186.600006,62.200002,56,72.400002,100,67.699997,70.900002,67.900002
20161121133000,180.0,184.199997,61.399999,56,71.099998,100,67.800003,70.900002,67.900002
20161121134500,180.0,184.199997,61.399999,56,68.699997,100,67.800003,70.900002,67.900002
20161121140000,180.0,187.199997,62.399999,56,68.699997,100,67.800003,70.900002,67.900002
20161121141500,180.0,183.600006,61.200002,56,73.099998,100,67.900002,70.900002,67.900002
20161121143000,180.0,183.600006,61.200002,56,70.099998,100,68.0,70.900002,67.900002
20161121144500,180.0,183.600006,61.200002,56,68.199997,100,68.0,70.900002,67.900002
20161121150000,180.0,183.600006,61.200002,56,71.0,100,68.099998,70.900002,67.900002
20161121151500,180.0,183.600006,61.200002,56,72.599998,100,68.099998,70.900002,67.900002
20161121153000,180.0,183.600006,61.200002,56,69.699997,100,68.099998,70.900002,67.900002
20161121154500,180.0,183.600006,61.200002,56,59.599998,0,67.900002,70.900002,67.900002
20161121160000,180.0,187.800003,62.600001,56,58.299999,100,66.900002,70.900002,67.900002
20161121161500,180.0,184.199997,61.399999,56,65.300003,100,67.599998,70.900002,67.900002
20161121163000,180.0,184.199997,61.399999,56,66.699997,100,67.300003,70.900002,67.900002
20161121164500,180.0,184.199997,61.399999,56,76.300003,100,68.0,70.900002,67.900002
20161121170000,180.0,184.199997,61.399999,56,58.400002,100,67.400002,70.900002,67.900002
20161121171500,180.0,184.199997,61.399999,56,68.099998,100,66.900002,70.900002,67.900002
20161121173000,180.0,184.199997,61.399999,56,65.300003,100,67.599998,70.900002,67.900002
20161121174500,180.0,184.199997,61.399999,56,72.5,100,67.699997,70.900002,67.900002
20161121180000,180.0,184.199997,61.399999,56,58.799999,0,67.699997,70.900002,67.900002
20161121181500,180.0,184.199997,61.399999,56,65.699997,100,66.900002,70.900002,67.900002
20161121183000,180.0,186.600006,62.200002,56,62.799999,100,67.599998,70.900002,67.900002
20161121184500,180.0,183.600006,61.200002,56,79.699997,100,67.599998,70.900002,67.900002
20161121190000,180.0,186.0,62.0,56,60.0,0,67.699997,70.900002,67.900002
20161121191500,180.0,186.0,62.0,56,62.700001,100,66.800003,70.900002,67.900002
20161121193000,180.0,186.0,62.0,56,67.300003,100,67.699997,70.900002,67.900002
20161121194500,180.0,181.800003,60.600001,56,73.400002,100,67.400002,70.900002,67.900002
20161121200000,180.0,181.800003,60.600001,56,67.599998,0,68.199997,70.900002,67.900002
20161121201500,180.0,179.399994,59.799998,56,57.900002,100,66.800003,70.900002,67.900002
20161121203000,180.0,179.399994,59.799998,56,80.699997,100,67.599998,70.900002,67.900002
20161121204500,180.0,179.399994,59.799998,56,69.699997,100,67.199997,70.900002,67.900002
20161121210000,180.0,181.199997,60.399999,56,84.400002,0,68.199997,70.900002,67.900002
20161121211500,180.0,181.199997,60.399999,56,58.799999,100,67.099998,70.900002,67.900002
20161121213000,180.0,181.199997,60.399999,56,78.599998,100,67.400002,70.900002,67.900002
20161121214500,180.0,183.600006,61.200002,56,62.799999,100,67.300003,70.900002,67.900002
20161121220000,180.0,183.600006,61.200002,56,78.699997,100,68.099998,70.900002,67.900002
20161121221500,180.0,183.600006,61.200002,56,58.700001,100,67.099998,70.900002,67.900002
20161121223000,180.0,183.600006,61.200002,56,77.300003,100,67.599998,70.900002,67.900002
20161121224500,180.0,183.600006,61.200002,56,81.400002,100,67.300003,70.900002,67.900002
20161121230000,180.0,175.199997,58.399999,58,77.699997,0,68.199997,70.900002,67.900002
20161121231500,180.0,177.600006,59.200002,58,57.599998,100,66.900002,70.900002,67.900002
20161121233000,180.0,175.800003,58.600001,58,81.099998,100,67.5,70.900002,67.900002
20161121234500,180.0,178.199997,59.399999,58,67.800003,100,67.699997,70.900002,67.900002
20161122000000,180.0,178.199997,59.399999,58,73.400002,100,67.599998,70.900002,67.900002
20161122001500,180.0,180.0,60.0,58,68.199997,100,67.599998,70.900002,67.900002
20161122003000,180.0,180.0,60.0,53,75.800003,100,67.400002,70.900002,67.900002
20161122004500,180.0,180.0,60.0,53,72.0,100,67.800003,70.900002,67.900002
20161122010000,180.0,180.0,60.0,53,79.099998,100,67.900002,70.900002,67.900002
20161122011500,180.0,182.399994,60.799998,53,72.0,100,68.0,70.900002,67.900002
20161122013000,180.0,180.0,60.0,53,79.099998,100,68.0,70.900002,67.900002
20161122014500,180.0,183.0,61.0,53,72.0,100,68.099998,70.900002,67.900002
20161122020000,180.0,183.0,61.0,53,78.699997,100,68.099998,70.900002,67.900002
20161122021500,180.0,175.199997,58.399999,53,65.0,0,68.099998,70.900002,67.900002
20161122023000,180.0,171.600006,57.200002,53,59.5,100,66.699997,70.900002,67.900002
20161122024500,180.0,171.600006,57.200002,53,73.099998,100,67.800003,70.900002,67.900002
20161122030000,180.0,171.600006,57.200002,53,73.099998,100,67.599998,70.900002,67.900002
20161122031500,180.0,171.600006,57.200002,53,68.699997,100,67.400002,70.900002,67.900002
20161122033000,180.0,171.600006,57.200002,53,78.699997,100,67.699997,70.900002,67.900002
20161122034500,180.0,177.600006,59.200002,53,71.5,100,67.900002,70.900002,67.900002
20161122040000,180.0,181.199997,60.399999,53,77.800003,100,67.900002,70.900002,67.900002
20161122041500,180.0,181.199997,60.399999,53,71.5,100,67.900002,70.900002,67.900002
20161122043000,180.0,181.199997,60.399999,53,77.699997,100,67.900002,70.900002,67.900002
20161122044500,180.0,181.199997,60.399999,53,71.599998,100,67.900002,70.900002,67.900002
20161122050000,180.0,177.0,59.0,53,77.900002,100,68.0,70.900002,67.900002
20161122051500,180.0,180.0,60.0,53,71.099998,100,68.0,70.900002,67.900002
20161122053000,180.0,180.0,60.0,53,76.400002,100,68.0,70.900002,67.900002
20161122054500,180.0,180.0,60.0,53,73.400002,100,67.900002,70.900002,67.900002
20161122060000,180.0,180.0,60.0,53,73.400002,100,68.099998,70.900002,67.900002
20161122061500,180.0,180.0,60.0,53,73.400002,100,68.0,70.900002,67.900002
20161122063000,180.0,182.399994,60.799998,53,73.400002,100,68.099998,70.900002,67.900002
20161122064500,180.0,182.399994,60.799998,53,73.400002,100,68.0,70.900002,67.900002
20161122070000,180.0,182.399994,60.799998,53,73.400002,100,68.099998,70.900002,67.900002
20161122071500,180.0,179.399994,59.799998,53,74.400002,100,68.0,70.900002,67.900002
20161122073000,180.0,179.399994,59.799998,53,73.5,100,68.099998,70.900002,67.900002
20161122074500,180.0,179.399994,59.799998,53,75.199997,100,68.099998,70.900002,67.900002
20161122080000,180.0,179.399994,59.799998,53,74.0,100,68.099998,70.900002,67.900002
20161122081500,180.0,182.399994,60.799998,53,57.5,100,66.900002,70.900002,67.900002
20161122083000,180.0,180.0,60.0,53,77.300003,100,67.699997,70.900002,67.900002
20161122084500,180.0,180.0,60.0,53,79.599998,100,67.300003,70.900002,67.900002
20161122090000,180.0,180.0,60.0,53,59.599998,0,67.699997,70.900002,67.900002
20161122091500,180.0,180.0,60.0,53,69.099998,100,66.800003,70.900002,67.900002
20161122093000,180.0,180.0,60.0,53,63.200001,100,67.5,70.900002,67.900002
20161122094500,180.0,172.199997,57.399999,54,78.400002,100,67.699997,70.900002,67.900002
20161122100000,180.0,175.800003,58.600001,55,59.700001,0,67.699997,70.900002,67.900002
20161122101500,180.0,178.199997,59.399999,55,62.700001,100,66.800003,70.900002,67.900002
20161122103000,180.0,180.600006,60.200002,55,70.599998,100,67.699997,70.900002,67.900002
20161122104500,180.0,184.800003,61.600001,55,71.5,100,67.400002,70.900002,67.900002
20161122110000,180.0,182.399994,60.799998,55,73.0,100,68.099998,70.900002,67.900002
20161122111500,180.0,182.399994,60.799998,55,59.099998,100,67.300003,70.900002,67.900002
20161122113000,180.0,182.399994,60.799998,55,72.400002,100,66.900002,70.900002,67.900002
20161122114500,180.0,182.399994,60.799998,55,69.699997,100,67.699997,70.900002,67.900002
20161122120000,180.0,182.399994,60.799998,55,68.099998,100,67.400002,70.900002,67.900002
20161122121500,180.0,179.399994,59.799998,55,73.900002,100,67.900002,70.900002,67.900002
20161122123000,180.0,183.0,61.0,55,59.200001,0,67.699997,70.900002,67.900002
20161122124500,180.0,183.0,61.0,55,59.200001,100,66.800003,70.900002,67.900002
20161122130000,180.0,180.0,60.0,55,70.300003,100,67.800003,70.900002,67.900002
20161122131500,180.0,180.0,60.0,55,67.699997,100,67.300003,70.900002,67.900002
20161122133000,180.0,177.600006,59.200002,55,73.0,100,68.199997,70.900002,67.900002
20161122134500,180.0,177.600006,59.200002,55,58.799999,100,67.199997,70.900002,67.900002
20161122140000,180.0,177.600006,59.200002,55,72.900002,100,67.199997,70.900002,67.900002
20161122141500,180.0,179.399994,59.799998,55,64.800003,100,67.699997,70.900002,67.900002
20161122143000,180.0,179.399994,59.799998,55,67.199997,100,67.400002,70.900002,67.900002
20161122144500,180.0,179.399994,59.799998,55,70.099998,100,67.599998,70.900002,67.900002
20161122150000,180.0,179.399994,59.799998,55,68.699997,100,67.699997,70.900002,67.900002
20161122151500,180.0,179.399994,59.799998,55,66.5,100,67.800003,70.900002,67.900002
20161122153000,180.0,177.600006,59.200002,55,69.099998,100,67.800003,70.900002,67.900002
20161122154500,180.0,175.199997,58.399999,55,70.099998,100,67.900002,70.900002,67.900002
20161122160000,180.0,177.600006,59.200002,55,67.300003,100,67.900002,70.900002,67.900002
20161122161500,180.0,175.199997,58.399999,55,67.300003,100,67.900002,70.900002,67.900002
20161122163000,180.0,175.199997,58.399999,55,69.599998,100,67.900002,70.900002,67.900002
20161122164500,180.0,175.199997,58.399999,55,69.599998,100,68.0,70.900002,67.900002
20161122170000,180.0,175.199997,58.399999,55,68.199997,100,68.0,70.900002,67.900002
20161122171500,180.0,177.0,59.0,55,66.800003,100,68.0,70.900002,67.900002
20161122173000,180.0,174.600006,58.200002,55,66.800003,100,67.900002,70.900002,67.900002
20161122174500,180.0,174.600006,58.200002,55,69.599998,100,67.900002,70.900002,67.900002
20161122180000,180.0,174.600006,58.200002,55,67.300003,100,67.900002,70.900002,67.900002
20161122181500,180.0,176.399994,58.799998,55,67.300003,100,67.800003,70.900002,67.900002
20161122183000,180.0,171.0,57.0,55,69.099998,100,67.800003,70.900002,67.900002
20161122184500,180.0,174.600006,58.200002,55,67.300003,100,67.900002,70.900002,67.900002
20161122190000,180.0,172.800003,57.600001,55,65.800003,100,67.800003,70.900002,67.900002
20161122191500,180.0,172.800003,57.600001,55,68.599998,100,67.800003,70.900002,67.900002
20161122193000,180.0,174.600006,58.200002,55,68.599998,100,67.699997,70.900002,67.900002
20161122194500,180.0,174.600006,58.200002,55,66.800003,100,67.699997,70.900002,67.900002
20161122200000,180.0,182.399994,60.799998,55,65.300003,100,67.699997,70.900002,67.900002
20161122201500,180.0,182.399994,60.799998,55,68.099998,100,67.599998,70.900002,67.900002
20161122203000,180.0,182.399994,60.799998,55,72.5,100,67.699997,70.900002,67.900002
20161122204500,180.0,185.399994,61.799998,55,58.400002,0,67.699997,70.900002,67.900002
20161122210000,180.0,182.399994,60.799998,55,60.700001,100,66.800003,70.900002,67.900002
20161122211500,180.0,179.399994,59.799998,55,64.400002,100,67.800003,70.900002,67.900002
20161122213000,180.0,181.800003,60.600001,55,71.900002,100,67.400002,70.900002,67.900002
20161122214500,180.0,181.800003,60.600001,55,78.5,100,68.099998,70.900002,67.900002
20161122220000,180.0,184.800003,61.600001,55,57.5,100,67.099998,70.900002,67.900002
20161122221500,180.0,182.399994,60.799998,55,81.099998,100,67.5,70.900002,67.900002
20161122223000,180.0,182.399994,60.799998,55,62.700001,100,67.300003,70.900002,67.900002
20161122224500,180.0,182.399994,60.799998,55,74.0,100,67.900002,70.900002,67.900002
20161122230000,180.0,182.399994,60.799998,55,59.799999,0,67.900002,70.900002,67.900002
20161122231500,180.0,182.399994,60.799998,55,59.099998,100,66.800003,70.900002,67.900002
20161122233000,180.0,182.399994,60.799998,55,67.300003,100,67.900002,70.900002,67.900002
20161122234500,180.0,179.399994,59.799998,55,70.0,100,67.300003,70.900002,67.900002
20161123000000,180.0,179.399994,59.799998,55,80.099998,100,68.0,70.900002,67.900002
20161123001500,180.0,183.600006,61.200002,55,57.599998,100,67.199997,70.900002,67.900002
20161123003000,180.0,181.199997,60.399999,55,76.800003,100,67.400002,70.900002,67.900002
20161123004500,180.0,183.600006,61.200002,55,64.0,100,67.400002,70.900002,67.900002
20161123010000,180.0,179.399994,59.799998,55,85.400002,100,67.900002,70.900002,67.900002
20161123011500,180.0,183.0,61.0,55,57.400002,100,67.199997,70.900002,67.900002
20161123013000,180.0,179.399994,59.799998,55,81.800003,100,67.400002,70.900002,67.900002
20161123014500,180.0,181.199997,60.399999,55,74.5,100,67.099998,70.900002,67.900002
20161123020000,180.0,181.199997,60.399999,55,67.900002,0,68.300003,70.900002,67.900002
20161123021500,180.0,181.199997,60.399999,55,57.400002,100,66.800003,70.900002,67.900002
20161123023000,180.0,181.199997,60.399999,55,72.5,100,67.800003,70.900002,67.900002
20161123024500,180.0,181.199997,60.399999,55,76.199997,100,67.300003,70.900002,67.900002
20161123030000,180.0,181.199997,60.399999,55,60.400002,0,68.099998,70.900002,67.900002
20161123031500,180.0,185.399994,61.799998,55,58.299999,100,66.800003,70.900002,67.900002
20161123033000,180.0,185.399994,61.799998,55,70.599998,100,67.800003,70.900002,67.900002
20161123034500,180.0,185.399994,61.799998,55,76.300003,100,67.400002,70.900002,67.900002
20161123040000,180.0,185.399994,61.799998,55,59.200001,0,67.900002,70.900002,67.900002
20161123041500,180.0,185.399994,61.799998,55,62.599998,100,66.699997,70.900002,67.900002
20161123043000,180.0,185.399994,61.799998,55,66.800003,100,67.800003,70.900002,67.900002
20161123044500,180.0,185.399994,61.799998,55,78.599998,100,67.400002,70.900002,67.900002
20161123050000,180.0,185.399994,61.799998,55,58.400002,100,67.599998,70.900002,67.900002
20161123051500,180.0,185.399994,61.799998,55,76.199997,100,66.900002,70.900002,67.900002
20161123053000,180.0,182.399994,60.799998,55,63.200001,100,67.699997,70.900002,67.900002
20161123054500,180.0,182.399994,60.799998,55,85.800003,100,67.699997,70.900002,67.900002
20161123060000,180.0,182.399994,60.799998,55,57.599998,100,67.199997,70.900002,67.900002
20161123061500,180.0,182.399994,60.799998,55,80.099998,100,67.300003,70.900002,67.900002
20161123063000,180.0,182.399994,60.799998,55,62.400002,100,67.400002,70.900002,67.900002
20161123064500,180.0,182.399994,60.799998,55,77.800003,100,68.099998,70.900002,67.900002
20161123070000,180.0,185.399994,61.799998,55,57.5,100,66.900002,70.900002,67.900002
20161123071500,180.0,179.399994,59.799998,55,90.5,100,67.5,70.900002,67.900002
20161123073000,180.0,179.399994,59.799998,55,67.5,100,67.199997,70.900002,67.900002
20161123074500,180.0,179.399994,59.799998,55,67.5,0,68.199997,70.900002,67.900002
20161123080000,180.0,173.399994,57.799998,60,58.700001,100,66.800003,70.900002,67.900002
20161123081500,180.0,178.800003,59.600001,60,67.300003,100,67.800003,70.900002,67.900002
20161123083000,180.0,177.0,59.0,60,75.400002,100,67.300003,70.900002,67.900002
20161123084500,180.0,181.199997,60.399999,60,75.400002,0,68.199997,70.900002,67.900002
20161123090000,180.0,181.199997,60.399999,60,57.900002,100,66.900002,70.900002,67.900002
20161123091500,180.0,181.199997,60.399999,60,83.5,100,67.599998,70.900002,67.900002
20161123093000,180.0,178.199997,59.399999,60,65.300003,100,67.300003,70.900002,67.900002
20161123094500,180.0,176.399994,58.799998,60,81.099998,100,67.900002,70.900002,67.900002
20161123100000,180.0,178.800003,59.600001,60,58.799999,100,67.599998,70.900002,67.900002
20161123101500,180.0,178.800003,59.600001,60,70.0,100,66.900002,70.900002,67.900002
20161123103000,180.0,181.800003,60.600001,60,63.599998,100,67.599998,70.900002,67.900002
20161123104500,180.0,178.199997,59.399999,60,74.900002,100,67.599998,70.900002,67.900002
20161123110000,180.0,178.199997,59.399999,60,59.599998,0,67.900002,70.900002,67.900002
20161123111500,180.0,178.199997,59.399999,60,58.0,100,66.900002,70.900002,67.900002
20161123113000,180.0,181.199997,60.399999,60,67.400002,100,67.699997,70.900002,67.900002
20161123114500,180.0,181.199997,60.399999,60,69.900002,100,67.300003,70.900002,67.900002
20161123120000,180.0,181.199997,60.399999,60,74.0,100,68.199997,70.900002,67.900002
20161123121500,180.0,181.199997,60.399999,60,58.400002,100,67.099998,70.900002,67.900002
20161123123000,180.0,178.199997,59.399999,60,77.599998,100,67.300003,70.900002,67.900002
20161123124500,180.0,178.199997,59.399999,60,64.5,100,67.5,70.900002,67.900002
20161123130000,180.0,176.399994,58.799998,60,77.699997,100,67.5,70.900002,67.900002
20161123131500,180.0,180.600006,60.200002,60,60.0,0,67.900002,70.900002,67.900002
20161123133000,180.0,180.600006,60.200002,60,58.299999,100,66.900002,70.900002,67.900002
20161123134500,180.0,184.800003,61.600001,60,65.800003,100,67.699997,70.900002,67.900002
20161123140000,180.0,184.800003,61.600001,60,84.900002,100,67.5,70.900002,67.900002
20161123141500,180.0,184.800003,61.600001,54,60.0,0,67.800003,70.900002,67.900002
20161123143000,180.0,184.800003,61.600001,54,59.099998,100,67.099998,70.900002,67.900002
20161123144500,180.0,184.800003,61.600001,54,71.699997,100,67.599998,70.900002,67.900002
20161123150000,180.0,173.399994,57.799998,57,64.0,100,67.599998,70.900002,67.900002
20161123151500,180.0,179.399994,59.799998,57,64.900002,100,67.599998,70.900002,67.900002
20161123153000,180.0,179.399994,59.799998,57,63.599998,100,67.599998,70.900002,67.900002
20161123154500,180.0,179.399994,59.799998,57,65.300003,100,67.599998,70.900002,67.900002
20161123160000,180.0,177.600006,59.200002,57,64.099998,100,67.699997,70.900002,67.900002
20161123161500,180.0,175.199997,58.399999,57,65.300003,100,67.699997,70.900002,67.900002
20161123163000,180.0,177.0,59.0,57,66.300003,100,67.599998,70.900002,67.900002
20161123164500,180.0,173.399994,57.799998,57,64.400002,100,67.599998,70.900002,67.900002
20161123170000,180.0,173.399994,57.799998,57,73.400002,100,67.5,70.900002,67.900002
20161123171500,180.0,175.800003,58.600001,57,73.400002,100,68.099998,70.900002,67.900002
20161123173000,180.0,178.199997,59.399999,57,59.200001,0,68.099998,70.900002,67.900002
20161123174500,180.0,175.800003,58.600001,57,58.400002,0,67.800003,70.900002,67.900002
20161123180000,180.0,178.199997,59.399999,57,58.400002,100,67.599998,70.900002,67.900002
20161123181500,180.0,175.199997,58.399999,57,57.599998,100,67.599998,70.900002,67.900002
20161123183000,180.0,175.199997,58.399999,57,58.299999,100,67.400002,70.900002,67.900002
20161123184500,180.0,175.199997,58.399999,57,58.299999,100,67.300003,70.900002,67.900002
20161123190000,180.0,178.199997,59.399999,57,71.800003,100,67.300003,70.900002,67.900002
20161123191500,180.0,175.800003,58.600001,57,80.599998,100,67.699997,70.900002,67.900002
20161123193000,180.0,175.800003,58.600001,57,73.5,100,68.099998,70.900002,67.900002
20161123194500,180.0,179.399994,59.799998,57,58.799999,0,68.099998,70.900002,67.900002
20161123200000,180.0,186.0,62.0,57,57.200001,100,67.300003,70.900002,67.900002
20161123201500,180.0,186.0,62.0,57,68.0,100,67.0,70.900002,67.900002
20161123203000,180.0,186.0,62.0,57,77.800003,100,67.800003,70.900002,67.900002
20161123204500,180.0,181.199997,60.399999,57,69.699997,100,67.900002,70.900002,67.900002
20161123210000,180.0,183.600006,61.200002,57,72.400002,100,68.099998,70.900002,67.900002
20161123211500,180.0,183.600006,61.200002,57,69.699997,0,68.199997,70.900002,67.900002
20161123213000,180.0,183.600006,61.200002,57,57.599998,100,67.400002,70.900002,67.900002
20161123214500,180.0,183.600006,61.200002,57,75.099998,100,67.0,70.900002,67.900002
20161123220000,180.0,177.600006,59.200002,57,63.599998,100,67.300003,70.900002,67.900002
20161123221500,180.0,174.600006,58.200002,57,79.300003,100,67.900002,70.900002,67.900002
20161123223000,180.0,174.600006,58.200002,57,58.799999,100,67.599998,70.900002,67.900002
20161123224500,180.0,172.199997,57.399999,57,60.200001,100,66.800003,70.900002,67.900002
20161123230000,180.0,174.0,58.0,57,65.300003,100,67.800003,70.900002,67.900002
20161123231500,180.0,174.0,58.0,57,65.300003,100,67.300003,70.900002,67.900002
20161123233000,180.0,174.0,58.0,57,76.0,100,68.0,70.900002,67.900002
20161123234500,180.0,176.399994,58.799998,57,58.400002,100,67.099998,70.900002,67.900002
20161124000000,180.0,174.0,58.0,57,81.099998,100,67.400002,70.900002,67.900002
20161124001500,180.0,176.399994,58.799998,57,66.199997,100,67.300003,70.900002,67.900002
20161124003000,180.0,184.199997,61.399999,57,74.5,100,67.900002,70.900002,67.900002
20161124004500,180.0,184.199997,61.399999,57,72.699997,0,68.199997,70.900002,67.900002
20161124010000,180.0,186.600006,62.200002,57,58.0,100,66.900002,70.900002,67.900002
20161124011500,180.0,183.0,61.0,57,77.5,100,67.400002,70.900002,67.900002
20161124013000,180.0,183.0,61.0,57,65.800003,100,67.300003,70.900002,67.900002
20161124014500,180.0,186.600006,62.200002,57,72.699997,100,67.900002,70.900002,67.900002
20161124020000,180.0,186.600006,62.200002,57,58.400002,100,67.400002,70.900002,67.900002
20161124021500,180.0,186.600006,62.200002,57,71.5,100,67.0,70.900002,67.900002
20161124023000,180.0,186.600006,62.200002,57,62.799999,100,67.599998,70.900002,67.900002
20161124024500,180.0,183.600006,61.200002,57,76.800003,100,67.599998,70.900002,67.900002
20161124030000,180.0,183.600006,61.200002,57,71.599998,100,68.099998,70.900002,67.900002
20161124031500,180.0,183.600006,61.200002,57,58.400002,100,67.400002,70.900002,67.900002
20161124033000,180.0,183.600006,61.200002,57,72.0,100,67.0,70.900002,67.900002
20161124034500,180.0,183.600006,61.200002,57,68.199997,100,67.699997,70.900002,67.900002
20161124040000,180.0,183.600006,61.200002,57,73.900002,100,67.699997,70.900002,67.900002
20161124041500,180.0,183.600006,61.200002,57,68.199997,100,67.800003,70.900002,67.900002
20161124043000,180.0,183.600006,61.200002,57,72.900002,100,67.699997,70.900002,67.900002
20161124044500,180.0,183.600006,61.200002,57,68.699997,100,67.800003,70.900002,67.900002
20161124050000,180.0,183.600006,61.200002,57,70.400002,100,67.800003,70.900002,67.900002
20161124051500,180.0,181.199997,60.399999,57,71.199997,100,67.800003,70.900002,67.900002
20161124053000,180.0,183.600006,61.200002,57,67.699997,100,67.699997,70.900002,67.900002
20161124054500,180.0,186.0,62.0,57,73.400002,100,67.800003,70.900002,67.900002
20161124060000,180.0,186.0,62.0,57,67.699997,100,67.800003,70.900002,67.900002
20161124061500,180.0,186.0,62.0,57,72.400002,100,67.699997,70.900002,67.900002
20161124063000,180.0,186.0,62.0,57,69.699997,100,67.699997,70.900002,67.900002
20161124064500,180.0,186.0,62.0,57,69.699997,100,67.699997,70.900002,67.900002
20161124070000,180.0,183.600006,61.200002,57,71.099998,100,67.699997,70.900002,67.900002
20161124071500,180.0,186.0,62.0,57,67.300003,100,67.599998,70.900002,67.900002
20161124073000,180.0,186.0,62.0,57,72.5,100,67.599998,70.900002,67.900002
20161124074500,180.0,186.0,62.0,57,67.699997,100,67.599998,70.900002,67.900002
20161124080000,180.0,182.399994,60.799998,57,72.0,100,67.699997,70.900002,67.900002
20161124081500,180.0,182.399994,60.799998,57,68.099998,100,67.599998,70.900002,67.900002
20161124083000,180.0,186.600006,62.200002,57,70.099998,100,67.699997,70.900002,67.900002
20161124084500,180.0,186.600006,62.200002,57,70.099998,100,67.699997,70.900002,67.900002
20161124090000,180.0,186.600006,62.200002,57,70.900002,100,67.800003,70.900002,67.900002
20161124091500,180.0,183.600006,61.200002,57,69.599998,100,67.800003,70.900002,67.900002
20161124093000,180.0,178.800003,59.600001,60,72.599998,100,67.900002,70.900002,67.900002
20161124094500,180.0,183.0,61.0,60,67.699997,100,67.800003,70.900002,67.900002
20161124100000,180.0,183.0,61.0,60,72.5,100,67.900002,70.900002,67.900002
20161124101500,180.0,186.0,62.0,60,67.300003,100,67.900002,70.900002,67.900002
20161124103000,180.0,186.0,62.0,60,73.0,100,67.900002,70.900002,67.900002
20161124104500,180.0,186.0,62.0,60,67.699997,100,67.900002,70.900002,67.900002
20161124110000,180.0,186.0,62.0,60,71.800003,100,67.900002,70.900002,67.900002
20161124111500,180.0,183.600006,61.200002,60,71.800003,100,68.099998,70.900002,67.900002
20161124113000,180.0,183.600006,61.200002,60,68.099998,100,68.099998,70.900002,67.900002
20161124114500,180.0,183.600006,61.200002,60,71.0,100,68.099998,70.900002,67.900002
20161124120000,180.0,183.600006,61.200002,60,71.0,100,68.099998,70.900002,67.900002
20161124121500,180.0,183.600006,61.200002,60,57.599998,100,67.199997,70.900002,67.900002
20161124123000,180.0,183.600006,61.200002,60,79.599998,100,67.300003,70.900002,67.900002
20161124124500,180.0,183.600006,61.200002,60,68.300003,100,67.199997,70.900002,67.900002
20161124130000,180.0,180.0,60.0,60,65.400002,0,68.199997,70.900002,67.900002
20161124131500,180.0,180.0,60.0,60,58.700001,100,67.099998,70.900002,67.900002
20161124133000,180.0,180.0,60.0,60,74.0,100,67.599998,70.900002,67.900002
20161124134500,180.0,176.399994,58.799998,60,64.800003,100,67.400002,70.900002,67.900002
20161124140000,180.0,174.0,58.0,60,80.599998,100,67.900002,70.900002,67.900002
20161124141500,180.0,177.0,59.0,60,58.400002,100,67.300003,70.900002,67.900002
20161124143000,180.0,178.800003,59.600001,60,70.099998,100,67.0,70.900002,67.900002
20161124144500,180.0,176.399994,58.799998,60,63.200001,100,67.599998,70.900002,67.900002
20161124150000,180.0,176.399994,58.799998,60,66.699997,100,67.400002,70.900002,67.900002
20161124151500,180.0,176.399994,58.799998,60,73.699997,100,68.099998,70.900002,67.900002
20161124153000,180.0,178.800003,59.600001,60,59.200001,100,67.199997,70.900002,67.900002
20161124154500,180.0,178.800003,59.600001,60,73.400002,100,67.199997,70.900002,67.900002
20161124160000,180.0,176.399994,58.799998,60,66.300003,100,67.699997,70.900002,67.900002
20161124161500,180.0,176.399994,58.799998,60,63.700001,100,67.5,70.900002,67.900002
20161124163000,180.0,176.399994,58.799998,60,80.5,100,67.900002,70.900002,67.900002
20161124164500,180.0,184.199997,61.399999,60,58.0,100,67.400002,70.900002,67.900002
20161124170000,180.0,181.199997,60.399999,60,66.699997,100,67.0,70.900002,67.900002
20161124171500,180.0,181.199997,60.399999,60,63.200001,100,67.699997,70.900002,67.900002
20161124173000,180.0,183.600006,61.200002,60,63.200001,100,67.400002,70.900002,67.900002
20161124174500,180.0,186.600006,62.200002,60,72.5,100,68.199997,70.900002,67.900002
20161124180000,180.0,186.600006,62.200002,60,57.900002,100,67.099998,70.900002,67.900002
20161124181500,180.0,183.600006,61.200002,60,79.099998,100,67.400002,70.900002,67.900002
20161124183000,180.0,187.199997,62.399999,60,64.800003,100,67.400002,70.900002,67.900002
20161124184500,180.0,183.600006,61.200002,60,75.5,100,67.800003,70.900002,67.900002
20161124190000,180.0,183.600006,61.200002,60,57.799999,100,67.400002,70.900002,67.900002
20161124191500,180.0,183.600006,61.200002,60,69.599998,100,66.900002,70.900002,67.900002
20161124193000,180.0,183.600006,61.200002,60,62.799999,100,67.599998,70.900002,67.900002
20161124194500,180.0,183.600006,61.200002,60,79.099998,100,67.599998,70.900002,67.900002
20161124200000,180.0,183.600006,61.200002,60,63.5,0,68.199997,70.900002,67.900002
20161124201500,180.0,183.600006,61.200002,60,57.599998,100,66.900002,70.900002,67.900002
20161124203000,180.0,183.600006,61.200002,60,78.300003,100,67.599998,70.900002,67.900002
20161124204500,180.0,183.600006,61.200002,60,66.400002,100,67.300003,70.900002,67.900002
20161124210000,180.0,183.600006,61.200002,60,73.5,100,67.900002,70.900002,67.900002
20161124211500,180.0,187.199997,62.399999,59,57.599998,100,67.300003,70.900002,67.900002
20161124213000,180.0,187.199997,62.399999,59,74.400002,100,67.099998,70.900002,67.900002
20161124214500,180.0,184.800003,61.600001,59,62.0,100,67.400002,70.900002,67.900002
20161124220000,180.0,182.399994,60.799998,59,74.0,100,67.699997,70.900002,67.900002
20161124221500,180.0,187.199997,62.399999,59,62.900002,0,68.099998,70.900002,67.900002
20161124223000,180.0,187.199997,62.399999,59,58.700001,100,66.800003,70.900002,67.900002
20161124224500,180.0,187.199997,62.399999,59,64.0,100,67.800003,70.900002,67.900002
20161124230000,180.0,184.199997,61.399999,59,75.5,100,67.400002,70.900002,67.900002
20161124231500,180.0,184.199997,61.399999,59,64.5,0,68.300003,70.900002,67.900002
20161124233000,180.0,189.0,63.0,59,57.5,100,66.800003,70.900002,67.900002
20161124234500,180.0,189.0,63.0,59,65.300003,100,67.699997,70.900002,67.900002
20161125000000,180.0,189.0,63.0,59,80.800003,100,67.699997,70.900002,67.900002
20161125001500,180.0,189.0,63.0,59,57.599998,100,67.400002,70.900002,67.900002
20161125003000,180.0,186.600006,62.200002,59,75.699997,100,67.099998,70.900002,67.900002
20161125004500,180.0,182.399994,60.799998,53,62.0,100,67.300003,70.900002,67.900002
20161125010000,180.0,182.399994,60.799998,53,75.900002,100,68.099998,70.900002,67.900002
20161125011500,180.0,182.399994,60.799998,53,58.799999,100,67.199997,70.900002,67.900002
20161125013000,180.0,182.399994,60.799998,53,76.300003,100,67.400002,70.900002,67.900002
20161125014500,180.0,185.399994,61.799998,53,62.400002,100,67.300003,70.900002,67.900002
20161125020000,180.0,179.399994,59.799998,53,76.699997,100,68.099998,70.900002,67.900002
20161125021500,180.0,184.800003,61.600001,53,58.0,100,67.199997,70.900002,67.900002
20161125023000,180.0,184.800003,61.600001,53,76.400002,100,67.400002,70.900002,67.900002
20161125024500,180.0,184.800003,61.600001,53,63.200001,100,67.300003,70.900002,67.900002
20161125030000,180.0,181.199997,60.399999,53,78.300003,100,67.900002,70.900002,67.900002
20161125031500,180.0,183.600006,61.200002,53,58.0,100,67.400002,70.900002,67.900002
20161125033000,180.0,183.600006,61.200002,53,77.0,100,67.099998,70.900002,67.900002
20161125034500,180.0,183.600006,61.200002,53,63.200001,100,67.300003,70.900002,67.900002
20161125040000,180.0,179.399994,59.799998,53,83.699997,100,67.900002,70.900002,67.900002
20161125041500,180.0,179.399994,59.799998,53,57.599998,100,67.300003,70.900002,67.900002
20161125043000,180.0,179.399994,59.799998,53,78.199997,100,67.099998,70.900002,67.900002
20161125044500,180.0,179.399994,59.799998,53,72.5,100,67.699997,70.900002,67.900002
20161125050000,180.0,179.399994,59.799998,53,70.099998,100,67.699997,70.900002,67.900002
20161125051500,180.0,179.399994,59.799998,53,71.099998,100,67.699997,70.900002,67.900002
20161125053000,180.0,179.399994,59.799998,53,72.0,100,67.599998,70.900002,67.900002
20161125054500,180.0,179.399994,59.799998,53,69.199997,100,67.599998,70.900002,67.900002
20161125060000,180.0,179.399994,59.799998,53,74.400002,100,67.599998,70.900002,67.900002
20161125061500,180.0,179.399994,59.799998,53,69.099998,100,67.599998,70.900002,67.900002
20161125063000,180.0,177.600006,59.200002,53,74.300003,100,67.599998,70.900002,67.900002
20161125064500,180.0,179.399994,59.799998,53,69.099998,100,67.599998,70.900002,67.900002
20161125070000,180.0,181.199997,60.399999,53,72.5,100,67.599998,70.900002,67.900002
20161125071500,180.0,178.800003,59.600001,53,71.0,100,67.599998,70.900002,67.900002
20161125073000,180.0,178.800003,59.600001,53,72.5,100,67.699997,70.900002,67.900002
20161125074500,180.0,178.800003,59.600001,53,80.099998,100,68.0,70.900002,67.900002
20161125080000,180.0,178.800003,59.600001,53,73.900002,100,68.099998,70.900002,67.900002
20161125081500,180.0,178.800003,59.600001,53,57.599998,100,67.199997,70.900002,67.900002
20161125083000,180.0,171.0,57.0,61,89.5,100,67.199997,70.900002,67.900002
20161125084500,180.0,179.399994,59.799998,61,65.300003,100,67.400002,70.900002,67.900002
20161125090000,180.0,192.600006,64.200002,60,79.599998,100,67.599998,70.900002,67.900002
20161125091500,180.0,189.0,63.0,58,71.599998,100,68.099998,70.900002,67.900002
20161125093000,180.0,189.0,63.0,57,58.0,100,67.400002,70.900002,67.900002
20161125094500,180.0,185.399994,61.799998,57,74.800003,100,67.199997,70.900002,67.900002
20161125100000,180.0,188.399994,62.799998,57,62.400002,100,67.400002,70.900002,67.900002
20161125101500,180.0,188.399994,62.799998,57,72.599998,100,67.699997,70.900002,67.900002
20161125103000,180.0,185.399994,61.799998,57,74.699997,100,68.099998,70.900002,67.900002
20161125104500,180.0,185.399994,61.799998,57,59.200001,100,67.300003,70.900002,67.900002
20161125110000,180.0,185.399994,61.799998,57,72.900002,100,67.099998,70.900002,67.900002
20161125111500,180.0,185.399994,61.799998,57,62.799999,100,67.599998,70.900002,67.900002
20161125113000,180.0,185.399994,61.799998,57,76.699997,100,67.599998,70.900002,67.900002
20161125114500,180.0,185.399994,61.799998,57,58.799999,0,67.699997,70.900002,67.900002
20161125120000,180.0,185.399994,61.799998,57,64.5,100,66.800003,70.900002,67.900002
20161125121500,180.0,185.399994,61.799998,57,64.5,100,67.699997,70.900002,67.900002
20161125123000,180.0,185.399994,61.799998,57,77.599998,100,67.5,70.900002,67.900002
20161125124500,180.0,185.399994,61.799998,57,66.0,0,68.199997,70.900002,67.900002
20161125130000,180.0,185.399994,61.799998,57,58.0,100,66.900002,70.900002,67.900002
20161125131500,180.0,185.399994,61.799998,57,73.199997,100,67.699997,70.900002,67.900002
20161125133000,180.0,185.399994,61.799998,57,70.199997,100,67.300003,70.900002,67.900002
20161125134500,180.0,182.399994,60.799998,57,79.699997,100,68.099998,70.900002,67.900002
20161125140000,180.0,179.399994,59.799998,57,58.400002,100,67.199997,70.900002,67.900002
20161125141500,180.0,179.399994,59.799998,57,73.300003,100,67.300003,70.900002,67.900002
20161125143000,180.0,179.399994,59.799998,57,62.799999,100,67.400002,70.900002,67.900002
20161125144500,180.0,179.399994,59.799998,57,73.199997,100,67.900002,70.900002,67.900002
20161125150000,180.0,181.800003,60.600001,57,59.200001,0,67.800003,70.900002,67.900002
20161125151500,180.0,181.800003,60.600001,57,59.200001,100,66.800003,70.900002,67.900002
20161125153000,180.0,181.800003,60.600001,57,65.800003,100,67.800003,70.900002,67.900002
20161125154500,180.0,179.399994,59.799998,57,65.800003,100,67.300003,70.900002,67.900002
20161125160000,180.0,179.399994,59.799998,57,78.300003,100,68.199997,70.900002,67.900002
20161125161500,180.0,181.800003,60.600001,57,58.0,100,67.099998,70.900002,67.900002
20161125163000,180.0,181.800003,60.600001,57,75.400002,100,67.300003,70.900002,67.900002
20161125164500,180.0,181.800003,60.600001,57,64.400002,100,67.599998,70.900002,67.900002
20161125170000,180.0,181.800003,60.600001,57,68.699997,100,67.400002,70.900002,67.900002
20161125171500,180.0,181.800003,60.600001,57,61.099998,0,68.099998,70.900002,67.900002
20161125173000,180.0,181.800003,60.600001,57,58.400002,100,66.900002,70.900002,67.900002
20161125174500,180.0,181.800003,60.600001,57,67.699997,100,67.800003,70.900002,67.900002
20161125180000,180.0,181.800003,60.600001,57,64.800003,100,67.300003,70.900002,67.900002
20161125181500,180.0,177.600006,59.200002,57,80.099998,100,68.099998,70.900002,67.900002
20161125183000,180.0,182.399994,60.799998,57,58.0,100,67.099998,70.900002,67.900002
20161125184500,180.0,182.399994,60.799998,57,77.699997,100,67.400002,70.900002,67.900002
20161125190000,180.0,182.399994,60.799998,57,73.599998,100,67.199997,70.900002,67.900002
20161125191500,180.0,187.199997,62.399999,57,60.0,0,68.099998,70.900002,67.900002
20161125193000,180.0,187.199997,62.399999,57,57.599998,100,66.900002,70.900002,67.900002
20161125194500,180.0,187.199997,62.399999,57,67.400002,100,67.699997,70.900002,67.900002
20161125200000,180.0,183.600006,61.200002,57,71.599998,100,67.400002,70.900002,67.900002
20161125201500,180.0,176.399994,58.799998,57,77.199997,100,68.099998,70.900002,67.900002
20161125203000,180.0,179.399994,59.799998,57,58.0,100,67.099998,70.900002,67.900002
20161125204500,180.0,175.800003,58.600001,57,80.0,100,67.400002,70.900002,67.900002
20161125210000,180.0,175.800003,58.600001,57,64.800003,100,67.400002,70.900002,67.900002
20161125211500,180.0,175.800003,58.600001,57,73.400002,100,67.900002,70.900002,67.900002
20161125213000,180.0,175.800003,58.600001,57,58.0,100,67.400002,70.900002,67.900002
20161125214500,180.0,175.800003,58.600001,57,71.5,100,67.099998,70.900002,67.900002
20161125220000,180.0,175.800003,58.600001,57,62.799999,100,67.400002,70.900002,67.900002
20161125221500,180.0,174.0,58.0,57,73.5,100,67.699997,70.900002,67.900002
20161125223000,180.0,174.0,58.0,57,60.0,0,67.800003,70.900002,67.900002
20161125224500,180.0,177.0,59.0,57,58.299999,100,66.900002,70.900002,67.900002
20161125230000,180.0,177.0,59.0,57,66.800003,100,67.699997,70.900002,67.900002
20161125231500,180.0,172.199997,57.399999,57,75.599998,100,67.400002,70.900002,67.900002
20161125233000,180.0,175.199997,58.399999,57,76.400002,100,68.099998,70.900002,67.900002
20161125234500,180.0,175.199997,58.399999,57,58.0,100,67.0,70.900002,67.900002
20161126000000,180.0,177.0,59.0,57,79.699997,100,67.400002,70.900002,67.900002
20161126001500,180.0,179.399994,59.799998,57,65.800003,100,67.300003,70.900002,67.900002
20161126003000,180.0,179.399994,59.799998,57,80.699997,0,68.199997,70.900002,67.900002
20161126004500,180.0,186.600006,62.200002,57,58.799999,100,66.900002,70.900002,67.900002
20161126010000,180.0,186.600006,62.200002,57,71.599998,100,67.400002,70.900002,67.900002
20161126011500,180.0,186.600006,62.200002,57,62.400002,100,67.300003,70.900002,67.900002
20161126013000,180.0,186.600006,62.200002,57,76.800003,100,68.099998,70.900002,67.900002
20161126014500,180.0,186.600006,62.200002,57,57.599998,100,66.900002,70.900002,67.900002
20161126020000,180.0,184.199997,61.399999,57,81.199997,100,67.599998,70.900002,67.900002
20161126021500,180.0,184.199997,61.399999,57,74.400002,100,67.300003,70.900002,67.900002
20161126023000,180.0,184.199997,61.399999,57,69.699997,0,68.199997,70.900002,67.900002
20161126024500,180.0,184.199997,61.399999,57,59.099998,100,66.900002,70.900002,67.900002
20161126030000,180.0,184.199997,61.399999,57,73.400002,100,67.5,70.900002,67.900002
20161126031500,180.0,184.199997,61.399999,57,73.400002,100,67.699997,70.900002,67.900002
20161126033000,180.0,186.600006,62.200002,57,67.699997,100,67.599998,70.900002,67.900002
20161126034500,180.0,183.600006,61.200002,57,72.900002,100,67.599998,70.900002,67.900002
20161126040000,180.0,183.600006,61.200002,57,68.099998,100,67.599998,70.900002,67.900002
20161126041500,180.0,179.399994,59.799998,57,73.400002,100,67.599998,70.900002,67.900002
20161126043000,180.0,179.399994,59.799998,57,68.699997,100,67.699997,70.900002,67.900002
20161126044500,180.0,179.399994,59.799998,57,70.099998,100,67.599998,70.900002,67.900002
20161126050000,180.0,179.399994,59.799998,57,71.099998,100,67.599998,70.900002,67.900002
20161126051500,180.0,179.399994,59.799998,57,69.099998,100,67.599998,70.900002,67.900002
20161126053000,180.0,182.399994,60.799998,57,70.599998,100,67.599998,70.900002,67.900002
20161126054500,180.0,180.0,60.0,57,69.599998,100,67.599998,70.900002,67.900002
20161126060000,180.0,180.0,60.0,57,70.699997,100,67.599998,70.900002,67.900002
20161126061500,180.0,180.0,60.0,57,70.699997,100,67.599998,70.900002,67.900002
20161126063000,180.0,181.800003,60.600001,57,72.5,100,67.900002,70.900002,67.900002
20161126064500,180.0,181.800003,60.600001,57,75.300003,100,67.900002,70.900002,67.900002
20161126070000,180.0,186.0,62.0,57,71.199997,100,68.099998,70.900002,67.900002
20161126071500,180.0,180.0,60.0,57,76.900002,100,68.0,70.900002,67.900002
20161126073000,180.0,184.199997,61.399999,57,70.599998,100,68.099998,70.900002,67.900002
20161126074500,180.0,184.199997,61.399999,57,58.400002,100,67.599998,70.900002,67.900002
20161126080000,180.0,178.199997,59.399999,57,71.900002,100,66.900002,70.900002,67.900002
20161126081500,180.0,178.199997,59.399999,57,76.400002,100,67.900002,70.900002,67.900002
20161126083000,180.0,174.600006,58.200002,57,68.599998,100,67.699997,70.900002,67.900002
20161126084500,180.0,179.399994,59.799998,57,71.599998,100,67.699997,70.900002,67.900002
20161126090000,180.0,177.0,59.0,57,69.599998,100,67.699997,70.900002,67.900002
20161126091500,180.0,177.0,59.0,57,68.699997,100,67.699997,70.900002,67.900002
20161126093000,180.0,178.800003,59.600001,57,73.199997,100,67.599998,70.900002,67.900002
20161126094500,180.0,178.800003,59.600001,57,69.099998,100,67.699997,70.900002,67.900002
20161126100000,180.0,178.800003,59.600001,57,69.099998,100,67.699997,70.900002,67.900002
20161126101500,180.0,178.800003,59.600001,57,71.0,100,67.599998,70.900002,67.900002
20161126103000,180.0,178.800003,59.600001,57,68.699997,100,67.699997,70.900002,67.900002
20161126104500,180.0,178.800003,59.600001,57,72.400002,100,67.599998,70.900002,67.900002
20161126110000,180.0,180.600006,60.200002,57,68.300003,100,67.699997,70.900002,67.900002
20161126111500,180.0,177.600006,59.200002,57,71.0,100,67.699997,70.900002,67.900002
20161126113000,180.0,177.600006,59.200002,57,69.199997,100,67.699997,70.900002,67.900002
20161126114500,180.0,177.600006,59.200002,57,72.0,100,67.699997,70.900002,67.900002
20161126120000,180.0,177.600006,59.200002,57,68.699997,100,67.800003,70.900002,67.900002
20161126121500,180.0,177.600006,59.200002,57,71.599998,100,67.800003,70.900002,67.900002
20161126123000,180.0,177.600006,59.200002,57,70.099998,100,67.900002,70.900002,67.900002
20161126124500,180.0,177.600006,59.200002,57,68.599998,100,67.800003,70.900002,67.900002
20161126130000,180.0,179.399994,59.799998,57,72.599998,100,67.900002,70.900002,67.900002
20161126131500,180.0,179.399994,59.799998,57,68.199997,100,67.900002,70.900002,67.900002
20161126133000,180.0,175.800003,58.600001,57,71.0,100,67.900002,70.900002,67.900002
20161126134500,180.0,175.800003,58.600001,57,71.0,100,68.0,70.900002,67.900002
20161126140000,180.0,174.0,58.0,57,68.599998,100,67.900002,70.900002,67.900002
20161126141500,180.0,174.0,58.0,57,73.5,100,68.099998,70.900002,67.900002
20161126143000,180.0,175.800003,58.600001,57,68.699997,100,68.099998,70.900002,67.900002
20161126144500,180.0,174.0,58.0,57,59.200001,0,67.699997,70.900002,67.900002
20161126150000,180.0,180.600006,60.200002,63,59.200001,100,66.900002,70.900002,67.900002
